time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.293324;1.061627247282067;8.035910551905465e-10;-1.4682773932689408e-09;-1.5384020034262055e-09;3.881320758753912e-09;1.0616506961313144;10.000000914985906;0.8334906153150339;0.0155618953164641;0.015562022724813235;1.000095419165034;0.32999912364474254;1.0531261512001389
55.303324;1.0616271935610366;8.742702822271982e-10;-1.4664125987209282e-09;-1.5086305950097265e-09;3.8533755878197444e-09;1.0616506835553825;10.000001109353313;0.8334906012086342;0.015561896353934491;0.015562020326503787;1.0000955863622114;0.3299991104156909;1.0531259460803892
55.313324;1.0616271398654482;9.452735926407522e-10;-1.4623073610931693e-09;-1.4756118314335269e-09;3.824413621017601e-09;1.0616506639642964;10.000001274306983;0.833490595988355;0.015561897424052628;0.015562018037463553;1.0000957476011796;0.32999909767837127;1.0531257390829443
55.323324;1.0616270861796409;1.0164735680198174e-09;-1.4560030378041796e-09;-1.4395541970387188e-09;3.794449425152308e-09;1.0616506375583477;10.000001408922625;0.8334905994124063;0.015561898533880212;0.015562015854047867;1.0000959027869645;0.3299990855782997;1.0531255304837255
55.333324;1.0616270324623052;1.0877281297197527e-09;-1.447537387884763e-09;-1.4006493584156298e-09;3.763505376109727e-09;1.0616506044332856;10.000001512211242;0.8334906112852789;0.015561899689412639;0.015562013771695426;1.000096051924412;0.3299990742355605;1.0531253205834852
55.343324;1.0616269786130488;1.1589051911857871e-09;-1.4369505732026048e-09;-1.3590640513753924e-09;3.731623056391371e-09;1.0616505645660448;10.000001583179648;0.8334906315097566;0.015561900895407457;0.015562011785764803;1.000096195083904;0.3299990637408539;1.053125109770574
55.353324;1.0616269244850889;1.22989408913601e-09;-1.4242873143703437e-09;-1.314935102250581e-09;3.6988608306961775e-09;1.0616505179443843;10.000001621298415;0.8334906600946715;0.01556190215548457;0.015562009891546066;1.0000963323531709;0.32999905416116515;1.0531248984689294
55.363324;1.061626869909542;1.3005935136905836e-09;-1.409580888431095e-09;-1.2683659368126625e-09;3.665274250441272e-09;1.0616504646446157;10.000001626817363;0.8334906971198156;0.015561903473085675;0.015562008083704778;1.0000964638640142;0.3299990455290161;1.0531246871272735
55.373324;1.0616268147079306;1.370886039402873e-09;-1.3928313811917044e-09;-1.2194158526282876e-09;3.630912141007187e-09;1.0616504047936273;10.000001600837267;0.8334907426802047;0.015561904852861064;0.015562006356762187;1.0000965897871608;0.32999903781670653;1.0531244762627887
55.383324;1.0616267587230241;1.440624983225169e-09;-1.3740040708564183e-09;-1.1680989203991476e-09;3.595837605494717e-09;1.061650338603829;10.000001545027196;0.8334907968423895;0.015561906301157523;0.01556200470590436;1.00009671021514;0.3299990309283442;1.0531242664008083
55.393324;1.0616267018687937;1.5096454190754444e-09;-1.3530599551445775e-09;-1.1144144254946958e-09;3.560143323556157e-09;1.0616502664712413;10.000001461250097;0.8334908596102443;0.015561907824372915;0.015562003126118912;1.0000968251167266;0.3299990247129529;1.0531240579641412
55.403324;1.0616266441093485;1.577785684657403e-09;-1.329991084049348e-09;-1.0583916196236557e-09;3.5239395827377854e-09;1.0616501889660679;10.000001351450717;0.8334909308905274;0.015561909426516632;0.01556200161125288;1.000096934472568;0.3299990189898177;1.0531238512866077
55.413324;1.0616265853698492;1.6449016644721213e-09;-1.3048239637241165e-09;-1.0001082090542468e-09;3.487332645040095e-09;1.0616501067861868;10.0000012175522;0.8334910104933204;0.015561911108700336;0.01556200015551976;1.0000970383840841;0.32999901358631045;1.0531236467369263
55.423324;1.0616265255131463;1.710874440470889e-09;-1.277600146371099e-09;-9.396801245451814e-10;3.450413436736765e-09;1.0616500207630792;10.000001061247385;0.8334910981811078;0.015561912870220063;0.015561998756221159;1.0000971370240697;0.3299990083668817;1.0531234447871827
55.433324;1.0616264644032944;1.7756193496594625e-09;-1.248362990255922e-09;-8.772388582373561e-10;3.4132439575432103e-09;1.0616499318168187;10.000000883826383;0.8334911937025414;0.015561914709439273;0.015561997414793012;1.0000972306029317;0.3299990032245484;1.053123245964413
55.443324;1.0616264019626367;1.8390925449003714e-09;-1.2171542458527238e-09;-8.129117436264323e-10;3.3758326387924905e-09;1.0616498408542738;10.000000686335861;0.8334912967747485;0.015561916624327977;0.015561996135322826;1.0000973194293836;0.3299989980503574;1.053123050791943
55.453324;1.0616263381854436;1.9012890499238426e-09;-1.1840220818776328e-09;-7.468321388093547e-10;3.338129036146868e-09;1.0616497487190455;10.000000470172752;0.8334914070340195;0.015561918612608805;0.015561994922837457;1.0000974039078767;0.3299989927462245;1.0531228597744686
55.463324;1.0616262731285182;1.962230518044055e-09;-1.149042686111926e-09;-6.791627094610904e-10;3.3000492888725643e-09;1.061649656175119;10.00000023726338;0.8334915240053773;0.015561920671559069;0.015561993782909653;1.0000974844437247;0.32999898727838445;1.0531226733785763
55.473324;1.06162620688543;2.02194941083486e-09;-1.112332681732648e-09;-6.100894470088108e-10;3.2615038818469656e-09;1.0616495638233727;9.999999989352938;0.8334916471623649;0.015561922797770739;0.015561992721090441;1.000097561388279;0.329998981683755;1.0531224920192512
55.483324;1.061626139560491;2.0804871936113347e-09;-1.0740382573867977e-09;-5.397943798505292e-10;3.2224179918053023e-09;1.0616494720139327;9.999999727221596;0.8334917760305987;0.01556192498720091;0.015561991741464967;1.0000976350736546;0.32999897602200856;1.0531223160781766
55.493324;1.0616260712903425;2.137906699058287e-09;-1.0343130722980659e-09;-4.684395001625415e-10;3.1827615717989438e-09;1.0616493808744647;9.999999450452147;0.8334919102260291;0.015561927235833313;0.015561990845312965;1.0000977058960423;0.3299989703382298;1.0531221458788673
55.503324;1.0616260022592308;2.1942954576153886e-09;-9.932963850554813e-10;-3.961714658153733e-10;3.1425900678901453e-09;1.0616492903677883;9.999999157664194;0.8334920494250282;0.015561929539950621;0.01556199003087615;1.000097774378231;0.32999896465042905;1.053121981618314
55.513324;1.0616259325976647;2.2497501425344307e-09;-9.510926574166373e-10;-3.23131126124577e-10;3.1020651226115833e-09;1.061649200329061;9.999998847137407;0.8334921933129996;0.0155619318956842;0.015561989294743624;1.0000978411599721;0.3299989589455318;1.0531218233988247
55.523324;1.0616258622773633;2.304356558005455e-09;-9.077583870665717e-10;-2.4946001900214775e-10;3.0614349277397042e-09;1.0616491105672319;9.999998517567647;0.8334923415345022;0.015561934298943966;0.015561988633454088;1.0000979069452922;0.3299989531859508;1.0531216713600493
55.533324;1.0616257911818627;2.358169789505715e-09;-8.633166576227084e-10;-1.7530370575638987e-10;3.020986550507163e-09;1.0616490209749447;9.999998168593883;0.8334924936531811;0.015561936745726226;0.015561988043880735;1.0000979724390322;0.3299989473283802;1.0531215257693536
55.543324;1.0616257192659802;2.4111911052150207e-09;-8.177880854053682e-10;-1.0079588839354894e-10;2.980994691878027e-09;1.0616489315540936;9.999997800795557;0.8334926491513137;0.015561939232320323;0.015561987523740004;1.0000980382831235;0.3299989413426336;1.0531213869977938
55.553324;1.0616256466211238;2.463371837822542e-09;-7.712000859580916e-10;-2.6031819687736773e-11;2.9416948188255267e-09;1.0616488423361359;9.999997414960273;0.8334928074932938;0.015561941755376146;0.015561987072638929;1.0000981050404194;0.32999893522143436;1.0531212554000788
55.563324;1.0616255734087598;2.514666374234412e-09;-7.235853800494776e-10;4.893740011287195e-11;2.9032802812871505e-09;1.0616487531982641;9.999997011364266;0.8334929682071018;0.015561944311770597;0.015561986691402007;1.0000981732160368;0.3299989289790789;1.053121131256323
55.573324;1.0616254997433243;2.5650852452645403e-09;-6.749873885068938e-10;1.2408870427865426e-10;2.865895148413415e-09;1.061648663716113;9.999996589769992;0.8334931309220085;0.015561946898469757;0.015561986380100134;1.0000982432675172;0.329998922646355;1.053121014879377
55.583324;1.0616254256304478;2.614686317386795e-09;-6.254554886811626e-10;1.994050189652449e-10;2.8296244662065214e-09;1.0616485731791756;9.999996149364843;0.833493295375115;0.015561949512817001;0.01556198613748485;1.0000983156097587;0.32999891626777544;1.053120906680925
55.593324;1.0616253510027576;2.663526077866128e-09;-5.750390626819827e-10;2.7486534249627855e-10;2.794502850567297e-09;1.0616484806860564;9.999995688223246;0.8334934614392805;0.015561952153513359;0.01556198596137009;1.0000983905941083;0.3299989098795656;1.0531208070448375
55.603324;1.0616252758176064;2.711648002607893e-09;-5.237917588535054e-10;3.504642827143813e-10;2.760544652454766e-09;1.06164838522903;9.999995203261733;0.8334936291412098;0.015561954821630837;0.01556198584824824;1.0000984684471297;0.3299989034658218;1.0531207161892409
55.613324;1.061625200150958;2.7591087952448683e-09;-4.71765683579926e-10;4.262333310375524e-10;2.727775182855662e-09;1.0616482857845995;9.999994691296175;0.8334937986093864;0.015561957520358462;0.015561985792324255;1.0000985492368932;0.3299988969390783;1.0531206341446187
55.623324;1.0616251242318218;2.805980018806985e-09;-4.189932116108147e-10;5.022335162358633e-10;2.6962321832910048e-09;1.0616481814351348;9.9999941506138;0.83349396998421;0.015561960253274519;0.01556198578454972;1.000098632892824;0.329998890160922;1.0531205607448657
55.633324;1.0616250484162522;2.8523269303268765e-09;-3.654796646326918e-10;5.785407302082721e-10;2.6659450540210713e-09;1.0616480714618304;9.999993581587834;0.833494143332292;0.01556196302236774;0.015561985812559789;1.0000987192546233;0.32999888296938773;1.053120495610194
55.643324;1.061624973159346;2.8981982860214526e-09;-3.112224628687208e-10;6.552350576947098e-10;2.6369271240804227e-09;1.061647955342853;9.999992985613485;0.8334943185950415;0.015561965827186301;0.015561985862638869;1.0000988081681006;0.3299988751951562;1.053120438216211
55.653324;1.0616248989939923;2.943625336465667e-09;-2.5623950986737087e-10;7.323835315194283e-10;2.6091896750872656e-09;1.061647832739546;9.999992363972817;0.83349449560393;0.015561968665676513;0.015561985922361701;1.0000988995797302;0.32999886667148925;1.05312038799642
55.663324;1.061624826489377;2.9886309130156238e-09;-2.0057689103245626e-10;8.100277961472454e-10;2.5827583538015887e-09;1.061647703539294;9.999991718263797;0.8334946741222039;0.015561971536022802;0.015561985981498237;1.0000989935411704;0.3299988572427758;1.0531203443627875
55.673324;1.0616247562477088;3.0332442108414016e-09;-1.4430309022674134e-10;8.881874772968834e-10;2.557673191662533e-09;1.0616475678717672;9.999991051185296;0.8334948538829076;0.015561974437555387;0.015561986031806157;1.000099090145859;0.32999884677033275;1.0531203066661452
55.683324;1.061624688953502;3.077505641768429e-09;-8.7512551468043e-11;9.668552519667092e-10;2.5339837478974764e-09;1.0616474260544182;9.999990365879775;0.8334950346365636;0.015561977369675744;0.015561986066976858;1.0000991894551152;0.3299988351247678;1.0531202741792394
55.693324;1.0616246253905248;3.12146450473265e-09;-3.033571772872135e-11;1.045974981865017e-09;2.5117491519378983e-09;1.0616472784991657;9.999989664856427;0.8334952161788262;0.015561980330675677;0.015561986082219433;1.0000992914474736;0.32999882217000104;1.053120246138623
55.703324;1.061624566398896;3.1651652693269008e-09;2.70623148730443e-11;1.1254320616033144e-09;2.491026086113474e-09;1.061647125606268;9.999988950217281;0.8334953983346892;0.015561983318301817;0.015561986074142307;1.0000993960381954;0.32999880776374624;1.0531202218260927
55.713324;1.0616245128051258;3.208618397465283e-09;8.450310771027742e-11;1.2050690389981396e-09;2.4718529007973115e-09;1.061646967734576;9.999988224337793;0.8334955809100154;0.015561986330755137;0.01556198604161787;1.0000995031606823;0.3299987917779471;1.053120200649599
55.723324;1.0616244653993097;3.251778086758882e-09;1.418180963779832e-10;1.2847263491437848e-09;2.4542488228156016e-09;1.0616468052835657;9.999987489575828;0.8334957636385105;0.015561989366566139;0.015561985986013294;1.000099612804751;0.329998774126934;1.0531201821697553
55.733324;1.0616244249826803;3.294546091801896e-09;1.9885514539777596e-10;1.3642882434369152e-09;2.43822451878576e-09;1.0616466387408838;9.999986747443355;0.8334959461723891;0.015561992424616759;0.015561985910345542;1.000099724968271;0.32999875478523977;1.0531201660580254
55.743324;1.0616243923585917;3.3367923782297308e-09;2.5548963751823396e-10;1.4436967887777332e-09;2.4237971974604693e-09;1.0616464686097038;9.999985998120051;0.8334961281250052;0.015561995505578668;0.01556198581867276;1.0000998396153236;0.3299987337800377;1.0531201520792128
55.753324;1.0616243682611994;3.3783735102291455e-09;3.116497667584791e-10;1.5229414784948685e-09;2.41099212334313e-09;1.061646295285167;9.999985240754707;0.8334963091233325;0.015561998612796918;0.015561985715382804;1.0000999567207325;0.3299987111794184;1.0531201401365142
55.763324;1.0616243533548135;3.4191538431031597e-09;3.673113788980615e-10;1.6020485315056068e-09;2.3998278445489134e-09;1.0616461189723665;9.999984474701531;0.8334964888501619;0.015562001750511008;0.015561985603670475;1.0001000763599346;0.3299986870920833;1.0531201302975532
55.773324;1.0616243482696115;3.4590309259085645e-09;4.2245548301846326e-10;1.6810579731978848e-09;2.3903106381764995e-09;1.0616459397235374;9.999983701048707;0.8334966670855607;0.015562004920871867;0.015561985484355643;1.0001001987162816;0.32999866166634717;1.0531201227819447
55.783324;1.0616243536198218;3.497939636742151e-09;4.770485560734522e-10;1.759984202973191e-09;2.3824348721929286e-09;1.0616457575404281;9.999982923501962;0.8334968437128133;0.015562008122384627;0.01556198535555685;1.000100323974493;0.32999863508884414;1.053120117931542
55.793324;1.0616243700273091;3.5358447880417443e-09;5.310523960318782e-10;1.8387865400280463e-09;2.3761801084328768e-09;1.061645572416029;9.999982147893212;0.8334970186586691;0.015562011350398221;0.015561985212765299;1.0001004522221408;0.32999860757174987;1.05312011614913
55.803324;1.0616243980794127;3.572745199326569e-09;5.844169279724249e-10;1.9173677621165367e-09;2.3715156463941956e-09;1.0616453843395421;9.999981380530608;0.8334971918369823;0.01556201459871251;0.01556198504984574;1.000100583433122;0.3299985793154592;1.0531201178316631
55.813324;1.0616244382019917;3.6086610999432626e-09;6.370752889986592e-10;1.9955948477974695e-09;2.3684082164427313e-09;1.0616451933277606;9.999980626881472;0.8334973631478693;0.01556201786145754;0.015561984860461916;1.0001007175141094;0.32999855047583976;1.0531201233383374
55.823324;1.06162449055408;3.6435955352001014e-09;6.889724456609712e-10;2.073318657900932e-09;2.3668281510350983e-09;1.0616449994521966;9.999979891305639;0.833497532485501;0.015562021134290048;0.015561984638706393;1.0001008543696879;0.32999852116225925;1.0531201329944695
55.833324;1.0616245550065246;3.6775052110763196e-09;7.400842423421164e-10;2.150378881766526e-09;2.3667554546433502e-09;1.0616448028568286;9.999979177077556;0.833497699705414;0.015562024413367681;0.015561984379274658;1.0001009939399954;0.3299984914541813;1.053120147084094
55.843324;1.061624631237238;3.7102991251470678e-09;7.904089359544321e-10;2.2266038718839525e-09;2.368177712419649e-09;1.0616446038031508;9.999978486529082;0.8334978645850678;0.015562027692635606;0.015561984077502264;1.0001011362061285;0.3299984614183911;1.0531201657680167
55.853324;1.0616247188854457;3.74186932404855e-09;8.399573807105569e-10;2.3018199520244884e-09;2.371076830924103e-09;1.0616444026857914;9.999977821829104;0.8334980268569904;0.015562030962455268;0.01556198372898685;1.0001012811692516;0.329998431122071;1.0531201889974595
55.863324;1.061624817551044;3.772144225121005e-09;8.887395669427896e-10;2.3758738778072107e-09;2.3754148012299924e-09;1.0616441999667268;9.999977185814295;0.8334981862757533;0.01556203421032622;0.01556198332912882;1.0001014288400436;0.3299984006326024;1.053120216555906
55.873324;1.0616249266060735;3.801125086866254e-09;9.367522531155962e-10;2.4486359992693757e-09;2.3811310715989795e-09;1.0616439961355806;9.999976581951618;0.8334983426120885;0.015562037421689353;0.015561982872924334;1.0001015792420038;0.3299983700128862;1.0531202481857287
55.883324;1.0616250450781812;3.828875534895686e-09;9.83975306840032e-10;2.5199655187641308e-09;2.3881561781743897e-09;1.0616437917531345;9.99997601367435;0.8334984955988903;0.015562040580623462;0.015561982354404173;1.0001017323161234;0.3299983393423179;1.0531202836614788
55.893324;1.0616251717691871;3.855473789940216e-09;1.0303606399893818e-09;2.589686217560144e-09;2.3964320921574225e-09;1.0616435874717234;9.99997548368554;0.8334986448848446;0.015562043671662537;0.015561981766104073;1.000101887782356;0.32999830875213054;1.0531203227625767
55.903324;1.0616253055016915;3.8809636460560915e-09;1.0758248077864461e-09;2.6576043038119416e-09;2.4059206744739166e-09;1.0616433839853676;9.999974993979379;0.8334987900003734;0.015562046681704963;0.015561981100182067;1.0001020451612472;0.3299982784395499;1.0531203652220003
55.913324;1.061625445285742;3.905339024550597e-09;1.1202718770721678e-09;2.723540066387762e-09;2.4165927031873654e-09;1.0616431819731582;9.999974547024298;0.8334989303770409;0.015562049600104511;0.01556198035066782;1.0001022038981753;0.32999824865142985;1.0531204107566947
55.923324;1.0616255903083047;3.9285668485230715e-09;1.1636262417804546e-09;2.7873480464838063e-09;2.4284096533698323e-09;1.0616429820714934;9.99997414641312;0.8334990654277357;0.015562052417590372;0.015561979515003994;1.0001023634131856;0.3299982196455333;1.0531204591401282
55.933324;1.0616257398314977;3.950625377499044e-09;1.2058347159323138e-09;2.848921138119131e-09;2.441319258497269e-09;1.0616427848465837;9.999973795829703;0.8334991946288349;0.015562055126055643;0.015561978594352098;1.000102523091022;0.3299981916460062;1.0531205102065706
55.943324;1.0616258931025826;3.971518347315636e-09;1.246839793003653e-09;2.9081785833563185e-09;2.4552725984184393e-09;1.0616425907679359;9.999973497915793;0.8334993175872302;0.015562057719119731;0.015561977592854324;1.0001026822925256;0.32999816481941946;1.0531205638204042
55.953324;1.0616260493213803;3.991249006831244e-09;1.2865591000498917e-09;2.965053618608734e-09;2.4702424456452207e-09;1.0616424002821159;9.999973253909532;0.8334994340899924;0.015562060191617906;0.015561976516419398;1.0001028403937278;0.3299981392851844;1.0531206198895828
55.963324;1.061626207682467;4.0097977371759725e-09;1.3248871213903071e-09;3.0194990609477105e-09;2.4862251221654234e-09;1.0616422139658008;9.999973063618478;0.8334995440910894;0.015562062538392702;0.015561975371942184;1.0001029968347754;0.32999811513100596;1.053120678388466
55.973324;1.0616263674351232;4.02712952950076e-09;1.3616997900477207e-09;3.0714969306150664e-09;2.503239329405857e-09;1.0616420325373104;9.999972925691173;0.8334996476562575;0.01556206475453734;0.015561974167404551;1.0001031511646932;0.32999809240154304;1.053120739304723
55.983324;1.0616265279421986;4.043214444015776e-09;1.3968567855562849e-09;3.121055671396241e-09;2.521331199958372e-09;1.0616418567484613;9.999972838052853;0.8334997449174764;0.01556206683669654;0.015561972912865287;1.0001033030377215;0.32999807108885354;1.0531208025118042
55.993324;1.0616266887472348;4.058048109241184e-09;1.430223820483689e-09;3.168206747718501e-09;2.5405730362260765e-09;1.061641687380324;9.999972798245665;0.833499835992205;0.01556206878365338;0.0155619716209608;1.0001034521391168;0.32999805116834097;1.0531208677228983
56.003324;1.061626849561317;4.0716522111818465e-09;1.4617042913817654e-09;3.213009808925717e-09;2.561053239205106e-09;1.0616415252855065;9.999972803547513;0.8334999208936941;0.015562070595841684;0.015561970304824776;1.0001035980986412;0.32999803265709854;1.0531209345914787
56.013324;1.061627010191395;4.084042190608008e-09;1.4912514143618934e-09;3.2555654671411844e-09;2.582860966185958e-09;1.0616413713515394;9.999972850927717;0.8334999995559448;0.015562072274273404;0.015561968975377498;1.0001037404607562;0.3299980156349713;1.0531210027906688
56.023324;1.061627170550443;4.09518622332785e-09;1.5188537711053797e-09;3.2960206719297994e-09;2.6060692861587476e-09;1.061641226448933;9.99997293734503;0.8335000719405046;0.015562073819914037;0.015561967641742629;1.0001038787217307;0.3299980002224475;1.0531210720018034
56.033324;1.0616273306755524;4.104988901079495e-09;1.544494441794493e-09;3.334549356449179e-09;2.630725851413568e-09;1.061641091419909;9.999973060458297;0.8335001380905381;0.01556207523403792;0.015561966313180298;1.0001040123784792;0.32999798654783746;1.0531211419186037
56.043324;1.0616274906324017;4.113304797815146e-09;1.5681141633065397e-09;3.3713283556164597e-09;2.6568560979159696e-09;1.061640967090463;9.99997321909296;0.8335001981094836;0.01556207651873149;0.015561964999094033;1.0001041409531644;0.32999797470975856;1.0531212122995428
56.053324;1.0616276504487208;4.119971344094316e-09;1.5896189497047218e-09;3.4065272747984692e-09;2.68449073746855e-09;1.0616408542199662;9.999973413047703;0.83350025209887;0.015562077676723166;0.015561963707626254;1.000104264027085;0.329997964749624;1.0531212829987138
56.063324;1.0616278101719927;4.124849463953185e-09;1.6089155316435678e-09;3.440299421475237e-09;2.713702854936485e-09;1.061640753384329;9.999973642605497;0.8335003000965054;0.015562078711093628;0.015561962444793206;1.0001043812439223;0.3299979566635254;1.0531213539268667
56.073324;1.0616279699087205;4.12786118158445e-09;1.6259329445367935e-09;3.4727730120472958e-09;2.7446076310334324e-09;1.0616406649459451;9.999973908514116;0.8335003420817646;0.01556207962563179;0.015561961215212255;1.000104492224116;0.3299979504430372;1.0531214249910434
56.083324;1.0616281297864336;4.129010659163948e-09;1.6406247211267873e-09;3.5040474926078245e-09;2.7773266707061895e-09;1.0616405891319627;9.999974212045585;0.833500378049685;0.015562080425437119;0.015561960024035872;1.0001045964928654;0.32999794611216704;1.0531214961012965
56.093324;1.0616282899384046;4.128362783006589e-09;1.6529747875080708e-09;3.534196341027442e-09;2.811964001352911e-09;1.061640526123521;9.999974554019259;0.8335004080589741;0.015562081117430895;0.015561958877860157;1.0001046935032853;0.32999794372435093;1.0531215672417684
56.103324;1.061628450510841;4.125992278520315e-09;1.6630095720212905e-09;3.563286276195111e-09;2.848606964190003e-09;1.0616404761271818;9.999974933643173;0.8335004321667229;0.015562081710506633;0.015561957783459035;1.000104782720436;0.3299979433118214;1.0531216385219162
56.113324;1.0616286116031908;4.121956459988718e-09;1.6707956160958258e-09;3.591393514953365e-09;2.8873274776520802e-09;1.0616404394133254;9.999975348871686;0.8335004503263407;0.015562082214723253;0.015561956746368785;1.0001048637360028;0.32999794485296874;1.053121710132875
56.123324;1.0616287731954854;4.116300277013391e-09;1.6764259040749532e-09;3.618596075908535e-09;2.928171213746859e-09;1.061640416316008;9.999975797559255;0.833500462400753;0.015562082639836267;0.015561955771097405;1.0001049363240093;0.32999794829870377;1.0531217822447705
56.133324;1.061628935161275;4.109064624685861e-09;1.6800141750495708e-09;3.644969517421387e-09;2.971134381364106e-09;1.0616404071922625;9.999976278058627;0.8335004682576338;0.015562082994125728;0.015561954861858686;1.0001050003713923;0.3299979536073858;1.0531218549588162
56.143324;1.0616290973295222;4.100292725542814e-09;1.6816903403665069e-09;3.6706023344385233e-09;3.0161299050792934e-09;1.0616404123410863;9.999976789160375;0.8335004678282116;0.015562083284367177;0.015561954022775366;1.0001050558072688;0.3299979607591707;1.053121928306099
56.153324;1.061629259528141;4.090049581199697e-09;1.6815768335480414e-09;3.6955994701850348e-09;3.0629699021808416e-09;1.061640431948253;9.999977329141927;0.833500461137616;0.015562083516760618;0.015561953257982382;1.000105102649439;0.32999796977011286;1.0531220022780028
56.163324;1.0616294216013233;4.0784508261254904e-09;1.6797594782480825e-09;3.720056237351475e-09;3.1113954433067424e-09;1.0616404661122714;9.999977894790474;0.8335004483279828;0.015562083697840953;0.015561952571648312;1.0001051410956272;0.32999798069716973;1.0531220769232983
56.173324;1.0616295834262082;4.065667020722494e-09;1.6762811450716493e-09;3.74402021653917e-09;3.1611315235861216e-09;1.0616405149085781;9.999978481821845;0.8335004296396964;0.015562083835193816;0.015561951968290919;1.0001051715335514;0.32999799361229976;1.0531221523698735
56.183324;1.0616297449115157;4.051888651572138e-09;1.671149697428585e-09;3.767465696226604e-09;3.2119125761451095e-09;1.0616405784059268;9.999979085793345;0.8335004053892839;0.01556208393761392;0.015561951453725898;1.000105194468295;0.3299980085700043;1.053122228687212
56.193324;1.0616299059588774;4.037281368435296e-09;1.6643399545149113e-09;3.790309897059862e-09;3.263473150100738e-09;1.0616406566207766;9.999979702445682;0.8335003759815683;0.01556208401457327;0.015561951034838182;1.0001052104467911;0.32999802559726904;1.0531223057703074
56.203324;1.0616300664695009;4.0219588880050826e-09;1.655792852659615e-09;3.8124602941065995e-09;3.315543710275959e-09;1.0616407494712534;9.999980328092642;0.8335003418990086;0.015562084076096513;0.015561950717625585;1.0001052200267138;0.32999804468731;1.0531223833526544
56.213324;1.0616302264271786;4.005984424695731e-09;1.6454230393301371e-09;3.833839807803748e-09;3.3678693393681037e-09;1.0616408567430724;9.999980960151206;0.8335003036600847;0.015562084132717667;0.015561950506010428;1.000105223765333;0.32999806579638524;1.0531224610910281
56.223324;1.0616303859482121;3.989397891742042e-09;1.6331377014608956e-09;3.85438138708653e-09;3.4202330706150077e-09;1.0616409780321794;9.999981597186288;0.8335002617693744;0.015562084194414863;0.01556195040214314;1.0001052221598192;0.3299980888584679;1.0531225386653904
56.233324;1.0616305452133388;3.9722428442006305e-09;1.6188529291603613e-09;3.874016615542654e-09;3.4724654144502753e-09;1.061641112714376;9.999982238472972;0.8335002166487326;0.015562084269109553;0.015561950406477502;1.0001052155687238;0.3299981137971391;1.0531226158390479
56.243324;1.0616307043532274;3.95456735055711e-09;1.6024853194942417e-09;3.892662470525572e-09;3.524443675413353e-09;1.061641260040453;9.99998288346601;0.833500168622471;0.015562084361666763;0.015561950517775936;1.0001052042010534;0.32999814053139204;1.0531226925050368
56.253324;1.0616308634441618;3.936408819855921e-09;1.5839293986493788e-09;3.9102200657155215e-09;3.5760861793291583e-09;1.061641419281525;9.999983531588747;0.8335001180058852;0.015562084473890972;0.015561950734146242;1.000105188159952;0.3299981689789571;1.0531227687702063
56.263324;1.0616310225730723;3.9177965334513415e-09;1.5630639004302387e-09;3.926600488605144e-09;3.6273386569366597e-09;1.061641589758917;9.999984182469532;0.8335000651655288;0.01556208460567388;0.01556195105402937;1.000105167470362;0.32999819904576;1.0531228449628047
56.273324;1.0616311818006012;3.898770661702313e-09;1.5397907805135155e-09;3.941739033398602e-09;3.6781611228058153e-09;1.0616417707941304;9.999984836121588;0.8335000104552511;0.015562084756079264;0.015561951476025782;1.0001051420472242;0.32999823060999905;1.0531229215129343
56.283324;1.0616313410798364;3.8793776595251535e-09;1.514060789370811e-09;3.9555662160008286e-09;3.7285252843618295e-09;1.0616419616950832;9.999985492614451;0.8334999541275887;0.015562084923266687;0.01556195199791613;1.000105111657715;0.3299982635079326;1.0531229988721889
56.293324;1.0616315002590346;3.859633701704604e-09;1.4858608127285464e-09;3.967983509887866e-09;3.778411140180748e-09;1.0616421617772982;9.999986151667631;0.833499896307208;0.015562085104469901;0.015561952615507782;1.000105075953448;0.32999829753299903;1.053123077521531
56.303324;1.0616316591304265;3.8395078261856086e-09;1.4551864538995388e-09;3.9788850483295586e-09;3.8277870795524216e-09;1.061642370374907;9.999986812675456;0.8334998370128941;0.015562085296910977;0.015561953322431477;1.0001050345297275;0.32999833246237503;1.053123157964712
56.313324;1.0616318174695545;3.818951760990133e-09;1.4220316869868517e-09;3.988203287122825e-09;3.876590010421929e-09;1.061642586822217;9.999987474835148;0.8334997762418939;0.015562085498183078;0.015561954111207267;1.0001049869271992;0.32999836808270583;1.0531232407077458
56.323324;1.0616319750503262;3.79793304026986e-09;1.3863958519003863e-09;3.995947677666446e-09;3.924732253127114e-09;1.0616428104598499;9.999988137175105;0.8334997140865511;0.015562085705129892;0.0155619549742106;1.0001049325958706;0.32999840418672965;1.0531233262423498
56.333324;1.0616321316480517;3.776447653601e-09;1.348288638690473e-09;4.0022116527410885e-09;3.972117644227216e-09;1.061643040708653;9.999988798639604;0.8334996507565042;0.015562085912170152;0.015561955903581726;1.0001048709020746;0.3299984405684079;1.0531234150014896
56.343324;1.0616322870767207;3.7545247570639225e-09;1.3077341193329189e-09;4.007133243827504e-09;4.0186507784270624e-09;1.0616432770793747;9.999989457974626;0.8334995864771187;0.01556208611093336;0.01556195689047499;1.0001048011771037;0.3299984770455171;1.053123507316657
56.353324;1.0616324412222904;3.732218661611731e-09;1.2647771898718372e-09;4.010832843584791e-09;4.064267257849327e-09;1.0616435190500473;9.999990113470238;0.8334995213803995;0.015562086291890546;0.015561957925218771;1.0001047227501982;0.32999851348483383;1.053123603433184
56.363324;1.0616325939856737;3.7095888047914084e-09;1.2194777869349074e-09;4.013378552417226e-09;4.108970078327057e-09;1.0616437660258256;9.999990763135253;0.8334994554861248;0.015562086446053475;0.015561958998821224;1.0001046349608218;0.32999854981046756;1.0531237035829721
56.373324;1.0616327451839547;3.6866854224801783e-09;1.17190519722393e-09;4.014807731212358e-09;4.152822742111307e-09;1.061644017479112;9.99999140496959;0.8334993887460738;0.015562086565402564;0.01556196010389119;1.000104537181288;0.32999858600627696;1.0531238080232985
56.383324;1.0616328945177445;3.66353833581785e-09;1.1221481890631347e-09;4.015171394529898e-09;4.1959106142440605e-09;1.0616442730407778;9.999992036696117;0.8334993210702121;0.015562086642624328;0.01556196123407586;1.0001044288333123;0.32999862210674524;1.053123916992487
56.393324;1.0616330416603708;3.6401346248822196e-09;1.0703109030388764e-09;4.0145444783240475e-09;4.238303482114119e-09;1.0616445323923973;9.999992655719936;0.833499252351131;0.015562086670802095;0.015561962382892662;1.0001043093750783;0.32999865817492935;1.053124030676753
56.403324;1.0616331864255713;3.6164119716940723e-09;1.0164893285096095e-09;4.013010494454876e-09;4.280027201196514e-09;1.0616447951163435;9.999993260016009;0.8334991825243875;0.015562086643906457;0.015561963543169207;1.0001041783033775;0.3299986942852224;1.0531241492197507
56.413324;1.0616333288233872;3.592283688483187e-09;9.607727544171282e-10;4.010664812766903e-09;4.3210584887988776e-09;1.0616450606599108;9.999993849013142;0.8334991115937102;0.015562086557804238;0.015561964708061192;1.0001040352133543;0.329998730514515;1.0531242727235939
56.423324;1.0616334689508964;3.5676496315615242e-09;9.032741080828155e-10;4.007620734810736e-09;4.3613532286865106e-09;1.0616453283355285;9.99999442360334;0.8334990395886422;0.015562086410905097;0.015561965872619387;1.0001038798910786;0.32999876693499675;1.0531244012494878
56.433324;1.061633606912701;3.542394861835464e-09;8.441389493730907e-10;4.003985156846856e-09;4.400886081456872e-09;1.061645597316245;9.99999498563871;0.833498966531838;0.015562086204769076;0.015561967033974477;1.0001037123844871;0.3299988036088643;1.0531245348234413
56.443324;1.0616337428537874;3.5164229017817047e-09;7.835183340980684e-10;3.9998311630204955e-09;4.4396737275554275e-09;1.0616458667029343;9.999995537271328;0.8334988924415531;0.015562085944061166;0.015561968190148157;1.000103533021247;0.3299988405843558;1.053124673460456
56.453324;1.0616338769842248;3.4896929731582533e-09;7.215563520268958e-10;3.995209274828892e-09;4.477774604151963e-09;1.061646135605377;9.999996080324198;0.8334988173502054;0.015562085635417233;0.015561969338659883;1.00010334236331;0.32999887788154714;1.0531248172194942
56.463324;1.0616340094911105;3.462213893550403e-09;6.584167463375494e-10;3.99019037371734e-09;4.515264885091225e-09;1.061646403134471;9.999996616147419;0.8334987413380158;0.015562085286277963;0.015561970475967362;1.0001031411089982;0.3299989154686214;1.053124966204034
56.473324;1.0616341403820106;3.4340200315250055e-09;5.943055818242474e-10;3.984892894298643e-09;4.552198848911432e-09;1.061646668324918;9.999997145568601;0.8334986645320668;0.015562084903438198;0.015561971597956943;1.0001029299921491;0.3299989532571189;1.0531251205011913
56.483324;1.0616342694002234;3.4051617469831267e-09;5.294588723182965e-10;3.979454890135086e-09;4.58857434840228e-09;1.0616469300592515;9.999997668788392;0.833498587064473;0.015562084490857745;0.01556197270035233;1.0001027097209132;0.3299989911169545;1.0531252802080002
56.493324;1.0616343960622;3.3756992862267774e-09;4.641034243971344e-10;3.973966481412416e-09;4.624322642143765e-09;1.0616471870568762;9.999998186415505;0.8334985090628321;0.015562084048307048;0.015561973778520286;1.000102480940016;0.3299990288807575;1.0531254455390875
56.503324;1.0616345197614556;3.3456931197124076e-09;3.9840859391604993e-10;3.968431771692227e-09;4.6593229511935845e-09;1.0616474379813348;9.999998701278434;0.8334984306821226;0.015562083572249327;0.015561974827277917;1.000102244200802;0.3299990663495553;1.0531256168635281
56.513324;1.0616346398858918;3.315206865463832e-09;3.324636550249532e-10;3.962805969446059e-09;4.693421814384224e-09;1.0616476816150577;9.999999219037413;0.8334983521556584;0.015562083057851709;0.015561975841092292;1.0001019999846987;0.32999910331466287;1.0531257946561412
56.523324;1.061634755899965;3.2843197321843635e-09;2.663020592923891e-10;3.957053224386918e-09;4.726453112107044e-09;1.0616479169100623;9.99999974695566;0.8334982738412978;0.015562082500032525;0.015561976814714842;1.000101748787033;0.3299991395628573;1.0531259794423935
56.533324;1.0616348673601874;3.2531318363677704e-09;1.999443082084208e-10;3.951154147790266e-09;4.758265159563511e-09;1.0616481428715976;10.000000291960207;0.8334981962073984;0.015562081893372316;0.015561977743740395;1.0001014911836712;0.3299991748641844;1.0531261717517957
56.543324;1.0616349738780189;3.2217593967883894e-09;1.3343306480728745e-10;3.945083702424992e-09;4.788732263547811e-09;1.0616483584989234;10.000000859614868;0.8334981197977503;0.015562081232216569;0.015561978624336645;1.0001012278319579;0.32999920898751806;1.0531263720461406
56.553324;1.0616350750846641;3.190324553545066e-09;6.685687078716702e-11;3.938798923009877e-09;4.817737444431767e-09;1.0616485628664438;10.000001454284368;0.8334980452505445;0.01556208051116148;0.015561979452312585;1.0001009594149874;0.3299992417446167;1.05312658064032
56.563324;1.0616351706495535;3.1589565290325867e-09;3.53325092843647e-13;3.932248590346662e-09;4.8451620943995465e-09;1.0616487551684837;10.000002079635914;0.8334979732972413;0.015562079725009248;0.015561980222757617;1.0001006865824387;0.32999927300810594;1.0531267976736267
56.573324;1.061635260342401;3.1278165057318304e-09;-6.591036182206749e-11;3.92540930215943e-09;4.8709076075103894e-09;1.0616489346701756;10.000002738737335;0.8334979046702407;0.01556207886861494;0.015561980930234476;1.000100409932112;0.32999930267944244;1.053127023149207
56.583324;1.0616353440939938;3.097122338487549e-09;-1.3176289604557702e-10;3.918313198192709e-09;4.894916164837549e-09;1.0616491006902828;10.000003433613765;0.8334978400065175;0.01556207793744778;0.015561981568542977;1.0001001299855359;0.3299993306465939;1.0531272569927892
56.593324;1.061635422013846;3.0671409449605565e-09;-1.9704265374875295e-10;3.911035216774245e-09;4.917164399434421e-09;1.06164925266863;10.000004164937986;0.8334977798481711;0.015562076927768387;0.015561982131372333;1.0000998471431162;0.3299993567727247;1.053127499088471
56.603324;1.061635494351999;3.0381586587232715e-09;-2.6159680213359335e-10;3.90365772480562e-09;4.937652630883197e-09;1.0616493902277517;10.000004931854814;0.8334977247027563;0.015562075836048895;0.015561982614645453;1.0000995617056136;0.3299993809270268;1.0531277493135167
56.613324;1.0616355614522455;3.010462769806359e-09;-3.2526894324807345e-10;3.896250080344208e-09;4.956404049822265e-09;1.061649513137923;10.000005731623723;0.8334976750421166;0.015562074659523212;0.015561983017781741;1.000099273973559;0.32999940303893005;1.0531280075580538
56.623324;1.0616356237333289;2.9843413011540746e-09;-3.878755849529954e-10;3.888878742860527e-09;4.973460205839661e-09;1.0616496212503903;10.000006559898555;0.8334976312492479;0.015562073398208883;0.015561983342189053;1.0000989843010233;0.32999942312439134;1.053128273698799
56.633324;1.0616356816667507;2.9600883547469932e-09;-4.491889470533915e-10;3.881622611000212e-09;4.98887295512495e-09;1.0616497145077686;10.000007411599253;0.8334975936462323;0.015562072056364914;0.015561983589183188;1.000098693042163;0.3299994412542452;1.0531285475585086
56.643324;1.061635735730395;2.9380063242909126e-09;-5.089604512781996e-10;3.874570840185122e-09;5.002704238823645e-09;1.0616497929616562;10.000008281080708;0.8334975625640637;0.015562070642338393;0.015561983759467733;1.000098400454378;0.3299994574958077;1.053128828873623
56.653324;1.0616357863460184;2.918396233185264e-09;-5.669811059131059e-10;3.867813934043229e-09;5.015037849852508e-09;1.061649856724122;10.000009161974482;0.8334975383271278;0.015562069167411976;0.015561983853541945;1.000098106637551;0.3299994718753436;1.0531291172782171
56.663324;1.0616358337907026;2.9015280269593504e-09;-6.231197499014608e-10;3.86144956528971e-09;5.025996603796239e-09;1.0616499059746034;10.000010047788976;0.833497521204359;0.015562067644009739;0.015561983872099576;1.0000978115719177;0.3299994843850755;1.0531294122934838
56.673324;1.0616358781194093;2.887606405553861e-09;-6.773129798791122e-10;3.855610934480316e-09;5.035741061074477e-09;1.0616499410636067;10.000010932426623;0.8334975113699467;0.015562066083508203;0.015561983816331355;1.0000975152048768;0.32999949502344894;1.053129713283936
56.683324;1.0616359191729956;2.8767634054325816e-09;-7.295351709024387e-10;3.850495008182833e-09;5.044438081887821e-09;1.061649962563677;10.000011809979286;0.8334975088329087;0.015562064495271382;0.015561983688046965;1.000097217471426;0.3299995038157772;1.0531300194175732
56.693324;1.0616359566633045;2.8690779147674304e-09;-7.797678821871486e-10;3.84634878678898e-09;5.052221427070962e-09;1.0616499712197143;10.000012674683;0.8334975133885493;0.015562062887560598;0.015561983490146541;1.0000969182605026;0.3299995107855103;1.053130329668673
56.703324;1.0616359902912356;2.8645973162401306e-09;-8.279860908849462e-10;3.843420414746919e-09;5.059182119459538e-09;1.0616499678791333;10.000013521356916;0.8334975246601926;0.015562061268141648;0.015561983227353105;1.0000966174048116;0.3299995159237475;1.0531306428189087
56.713324;1.0616360198772572;2.8633527304194836e-09;-8.741625005726337e-10;3.841931364193374e-09;5.065392332069447e-09;1.0616499534381203;10.000014345606827;0.8334975421975688;0.015562059643739495;0.015561982905983334;1.0000963147210686;0.32999951920266674;1.0531309575023453
56.723324;1.0616360454290235;2.865363088508714e-09;-9.182680085457937e-10;3.8420726157472695e-09;5.070919011933186e-09;1.061649928798586;10.000015143261;0.8334975655502276;0.015562058020208281;0.015561982532641174;1.0000960100730352;0.32999952061057786;1.053131272359318
56.733324;1.061636067104466;2.8706137140905596e-09;-9.602730279896025e-10;3.843990173216937e-09;5.075819862253302e-09;1.0616498948061273;10.000015909453605;0.8334975942999359;0.015562056404154612;0.015561982113127407;1.000095703414103;0.32999952016480033;1.0531315861605797
56.743324;1.0616360851720443;2.879028173793874e-09;-1.0001501931967314e-09;3.847760721767804e-09;5.0801606288496086e-09;1.0616498521742386;10.000016638213884;0.8334976281015584;0.015562054804108817;0.015561981652478992;1.0000953948230944;0.3299995178985232;1.0531318977797304
56.753324;1.0616361000308296;2.890477195525449e-09;-1.0378660017708841e-09;3.853378240576171e-09;5.084041373646402e-09;1.061649801493622;10.000017322884;0.8334976667345526;0.015562053229347114;0.015561981155553331;1.0000950845440637;0.32999951385147597;1.053132206119659
56.763324;1.0616361121932958;2.9048169342054463e-09;-1.0733773380825953e-09;3.860775858344852e-09;5.087579577868588e-09;1.0616497433328451;10.000017956969133;0.8334977100931819;0.015562051687531851;0.015561980626957315;1.000094772987883;0.3299995080766114;1.053132510114383
56.773324;1.0616361221599298;2.9219078033957774e-09;-1.1066396241700174e-09;3.8698748997722175e-09;5.090858327363021e-09;1.0616496782953035;10.000018535069923;0.8334977580916549;0.015562050183817644;0.015561980070496442;1.0000944607338917;0.32999950065446565;1.0531328087926999
56.783324;1.0616361302978614;2.9416071224725365e-09;-1.137606213518545e-09;3.880615925021951e-09;5.093895730660118e-09;1.0616496070150865;10.000019053452528;0.8334978106008062;0.015562048721544555;0.0155619794888918;1.0000941485731443;0.3299994917078289;1.0531331013167933
56.793324;1.0616361368327494;2.9637734066993302e-09;-1.1662256543822623e-09;3.892946814640162e-09;5.096651596703257e-09;1.0616495301677236;10.00001950970763;0.8334978674836014;0.015562047302385999;0.0155619788833706;1.0000938374826058;0.32999948140138224;1.0531333869724686
56.803324;1.0616361418967335;2.9882847553689872e-09;-1.1924637103000836e-09;3.906782432287501e-09;5.099038601768946e-09;1.061649448472183;10.000019902109221;0.8334979286286004;0.015562045925654801;0.015561978253472185;1.0000935284893193;0.3299994699183112;1.0531336651750767
56.813324;1.0616361455742367;3.015029709878e-09;-1.2163380359705188e-09;3.921977927092996e-09;5.100918794307823e-09;1.0616493626354229;10.000020229185504;0.8334979939066443;0.015562044588888664;0.015561977597874935;1.0000932225412813;0.3299994574332957;1.0531339354691447
56.823324;1.0616361479477363;3.0438741723018963e-09;-1.237926033016545e-09;3.938339191684813e-09;5.102108784209014e-09;1.061649273262735;10.000020488939551;0.8334980631141216;0.015562043290161389;0.015561976915479782;1.0000929204316005;0.3299994440965287;1.053134197460154
56.833324;1.0616361491288673;3.0746485917405692e-09;-1.2573301865293613e-09;3.955650317626516e-09;5.1024191545431625e-09;1.0616491808014594;10.000020677998679;0.8334981360038219;0.01556204202990766;0.0155619762058619;1.0000926227618752;0.32999943002144433;1.0531344507134701
56.843324;1.0616361492717081;3.1071569003904686e-09;-1.2746308929959944e-09;3.9736947960772945e-09;5.101702187997682e-09;1.061649085531352;10.000020791666685;0.8334982123605319;0.015562040810845716;0.015561975469317393;1.000092329967147;0.3299994152714967;1.0531346946985505
56.853324;1.0616361485969121;3.141179245382562e-09;-1.2898706292720628e-09;3.99226248397135e-09;5.099858571109119e-09;1.0616489875661022;10.000020824959211;0.8334982920001092;0.015562039636683844;0.015561974706873706;1.0000920423891335;0.32999939985384497;1.0531349288181922
56.863324;1.0616361474105422;3.1764633533884034e-09;-1.3030679208553837e-09;4.011140584839492e-09;5.096812443540968e-09;1.0616488868637939;10.000020773659365;0.8334983747263665;0.01556203851048593;0.015561973920003946;1.0000917603360724;0.3299993837373028;1.0531351524345571
56.873324;1.0616361460405583;3.212725661844985e-09;-1.3142329920303467e-09;4.03010701806914e-09;5.0924891381636424e-09;1.0616487831993209;10.000020634617893;0.8334984603371498;0.015562037433350464;0.015561973110472105;1.000091484098145;0.329999366889849;1.0531353648538744
56.883324;1.0616361447472666;3.249679345419647e-09;-1.3233741105866986e-09;4.048948421126751e-09;5.086802945871066e-09;1.0616486761065704;10.000020405836112;0.8334985486463526;0.015562036404149703;0.015561972281024999;1.0000912139191578;0.3299993492972575;1.0531355653938532
56.893324;1.0616361437370228;3.287070790029619e-09;-1.3304992510827458e-09;4.0674818958367295e-09;5.079664081193757e-09;1.061648564955942;10.00002008656108;0.8334986394853181;0.01556203541999062;0.0155619714361123;1.000090949949654;0.3299993309567439;1.0531357535131427
56.903324;1.0616361432222918;3.3246917255011277e-09;-1.3356374143321707e-09;4.085551210343234e-09;5.07099869422483e-09;1.0616484491445002;10.000019676421779;0.8334987327249422;0.015562034476429622;0.015561970581722638;1.0000906922344408;0.3299993118763645;1.0531359288870101
56.913324;1.0616361434591093;3.362360074866222e-09;-1.3388780141732998e-09;4.103011818925159e-09;5.0607554262913505e-09;1.0616483281803342;10.000019173957327;0.8334988282967974;0.015562033567268072;0.015561969724401789;1.0000904407184592;0.3299992920833476;1.0531360914245014
56.923324;1.0616361448072393;3.399891190563122e-09;-1.340368465289597e-09;4.119728696307882e-09;5.0488899449260525e-09;1.061648201671281;10.000018576163752;0.8334989261788402;0.015562032684412587;0.015561968869824461;1.0000901952663703;0.3299992716159784;1.0531362411944247
56.933324;1.0616361477527096;3.437088379486392e-09;-1.3402593776464714e-09;4.135582950629131e-09;5.035352577726522e-09;1.0616480693473611;10.000017879507784;0.8334990264041787;0.01556203181832267;0.015561968021450448;1.000089955762939;0.3299992504976695;1.0531363782520047
56.943324;1.061636152796332;3.47375746369796e-09;-1.3386643307301977e-09;4.150469044841591e-09;5.020101221491537e-09;1.06164793109202;10.00001708145513;0.8334991290745346;0.015562030959158686;0.015561967179888902;1.0000897222331604;0.3299992287324984;1.0531365025257975
56.953324;1.0616361603014657;3.509723414290422e-09;-1.3356570530372833e-09;4.164285948414367e-09;5.003104060272781e-09;1.0616477869419412;10.000016181026668;0.8334992343214753;0.015562030098185041;0.015561966343566835;1.0000894948638577;0.3299992063284406;1.0531366139057778
56.963324;1.0616361704324664;3.544834840435962e-09;-1.331281083386487e-09;4.176953624389656e-09;4.984314804452088e-09;1.0616476370687273;10.000015178214062;0.8334993422802245;0.015562029228564417;0.01556196551062189;1.0000892739428782;0.3299991833039832;1.0531367124168638
56.973324;1.0616361831693768;3.578963627716381e-09;-1.325563589692829e-09;4.188452066597621e-09;4.963676767572588e-09;1.0616474817325063;10.000014073792995;0.8334994530855615;0.01556202834509086;0.01556196468053855;1.0000890597713565;0.3299991596756269;1.0531367982319262
56.983324;1.061636198334325;3.612004827237776e-09;-1.3185230421813663e-09;4.198826431472343e-09;4.941163953833248e-09;1.0616473212111799;10.00001286993455;0.8334995668161935;0.01556202744349492;0.015561963853750423;1.0000888526000293;0.3299991354564191;1.0531368715240372
56.993324;1.0616362155905505;3.643872825704577e-09;-1.3101714664060603e-09;4.208144799350612e-09;4.916799397795853e-09;1.0616471557467275;10.000011570349168;0.8334996834196616;0.01556202652015684;0.015561963029706163;1.0000886526520816;0.329999110656785;1.0531369323870352
57.003324;1.0616362344413586;3.6744950961645775e-09;-1.3005298994265089e-09;4.216459068741218e-09;4.8906366169056565e-09;1.0616469855242865;10.000010179595623;0.8334998027034698;0.015562025572364208;0.015561962205831772;1.0000884601608409;0.3299990852871448;1.0531369809042215
57.013324;1.0616362543220048;3.7037978839585945e-09;-1.2896433009463233e-09;4.223801526194711e-09;4.862736129162289e-09;1.0616468106508932;10.000008702658446;0.8334999243879455;0.015562024598516933;0.015561961378141696;1.0000882753133173;0.3299990593881786;1.053137017243787
57.023324;1.0616362747426673;3.731685072619359e-09;-1.2775777671672152e-09;4.230210564939496e-09;4.833152890143263e-09;1.061646631154962;10.000007145294774;0.8335000481466649;0.015562023597431876;0.01556196054227339;1.0000880981846276;0.32999903306022443;1.0531370416846169
57.033324;1.061636295333209;3.758042114435245e-09;-1.264420478450494e-09;4.235745765167336e-09;4.801930244994517e-09;1.061646447060895;10.000005514233782;0.8335001736219522;0.015562022566936087;0.015561959694246986;1.0000879287731106;0.3299990064462951;1.0531370546021968
