time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.043324;1.0616363157877062;3.7827763704871575e-09;-1.2502950369466701e-09;4.240464646478302e-09;4.76910211813345e-09;1.0616462584899404;10.00000381638931;0.8335003004571836;0.015562021502949505;0.015561958830980955;1.000087767072829;0.32999897968682923;1.0531370564758746
57.053324;1.0616363357917729;3.805844711801715e-09;-1.2353655505948707e-09;4.2444016057902135e-09;4.734713654191589e-09;1.0616460657344151;10.000002057781138;0.8335004283069569;0.015562020399598864;0.01556195795055194;1.0000876130765524;0.3299989528869031;1.0531370478958542
57.063324;1.0616363550026826;3.827221196202437e-09;-1.2198122873632152e-09;4.247574524822806e-09;4.6988442784945105e-09;1.061645869292739;10.000000243502363;0.8335005567810239;0.015562019250304876;0.015561957051684542;1.0000874667073327;0.32999892610516873;1.0531370295405096
57.073324;1.06163637312407;3.846842909111354e-09;-1.203810765706714e-09;4.249979966001536e-09;4.661607522184571e-09;1.0616456698115242;9.999998378475112;0.8335006853983717;0.015562018049343778;0.015561956132418234;1.0000873277734903;0.32999889935218935;1.0531370021284239
57.083324;1.0616363899619066;3.8645994280742965e-09;-1.1875354247574835e-09;4.251569844225276e-09;4.623140333876375e-09;1.0616454679745044;9.999996467805431;0.8335008135950451;0.01556201679276514;0.015561955189657273;1.0000871960100781;0.3299988726017072;1.0531369663269574
57.093324;1.0616364053484015;3.880358797380617e-09;-1.1711557656085505e-09;4.252253587443648e-09;4.583598688450293e-09;1.0616452644622805;9.999994516951919;0.8335009407475943;0.015562015478197423;0.01556195422044482;1.000087071122636;0.3299988458256296;1.0531369226543015
57.103324;1.061636419053661;3.894002690134825e-09;-1.1548044517502446e-09;4.251936150499398e-09;4.543148353717196e-09;1.0616450599649347;9.999992532459082;0.8335010662141656;0.01556201410371743;0.015561953223400295;1.0000869527612566;0.32999881903998146;1.053136871477075
57.113324;1.0616364307876733;3.90545903893173e-09;-1.1385552100926333e-09;4.250553883824381e-09;4.501945149276606e-09;1.0616448551291493;9.99999052242532;0.8335011893601811;0.015562012666701703;0.015561952199280691;1.0000868405204963;0.3299987923315453;1.0531368131196368
57.123324;1.0616364401985905;3.914706067102361e-09;-1.1224390529919485e-09;4.248083564915435e-09;4.4601247904031705e-09;1.0616446504653836;9.999988495771474;0.8335013095361539;0.015562011163902777;0.015561951151020565;1.0000867340183508;0.3299987658392599;1.0531367479821618
57.133324;1.0616364468765398;3.921752299817032e-09;-1.1064653422582253e-09;4.244532551865527e-09;4.4178222897604915e-09;1.061644446370775;9.999986461147223;0.8335014260932139;0.015562009591824563;0.015561950083656146;1.0000866329570224;0.3299987397031053;1.0531366765776575
57.143324;1.0616364504539555;3.9266161429413504e-09;-1.0906247773727336e-09;4.239927690459698e-09;4.37519663652653e-09;1.0616442432498663;9.999984426702655;0.8335015384592362;0.015562007946702925;0.015561949004034297;1.0000865371009449;0.32999871403604597;1.0531365995177162
57.153324;1.0616364506767748;3.929297045851279e-09;-1.074882505884577e-09;4.234310269278665e-09;4.332422472532379e-09;1.0616440415627721;9.999982400615849;0.8335016461680805;0.015562006225995134;0.015561947919835619;1.0000864462123151;0.32999868893849704;1.0531365174972955
57.163324;1.0616364473460225;3.929754058596832e-09;-1.0591532642105504e-09;4.227718447035616e-09;4.289658157644247e-09;1.0616438417896812;9.999980391121538;0.8335017488406941;0.015562004431011519;0.015561946838397653;1.0000863600332706;0.3299986645037277;1.0531364312198412
57.173324;1.061636440238999;3.927921893029616e-09;-1.0432898137282554e-09;4.220158528136488e-09;4.2470224419662635e-09;1.0616436444090076;9.999978405917942;0.8335018462093464;0.015562002567825344;0.015561945766627953;1.0000862783528213;0.3299986408029775;1.0531363412202572
57.183324;1.061636429057896;3.923729392332934e-09;-1.0271384975118647e-09;4.2116000835099426e-09;4.204601350710327e-09;1.0616434499093461;9.999976452086607;0.8335019381281427;0.015562000646150823;0.015561944711687203;1.0000862010714975;0.3299986178927546;1.0531362477098594
57.193324;1.0616364133930911;3.9170940023724746e-09;-1.0106115463450152e-09;4.201983143425749e-09;4.162474718082606e-09;1.0616432587941353;9.999974536641329;0.8335020244816126;0.01556199867764172;0.015561943681109303;1.000086128193551;0.3299985958319768;1.0531361506144743
57.203324;1.0616363927572023;3.907931466258885e-09;-9.93692022918291e-10;4.191202990229002e-09;4.120728185864259e-09;1.061643071550174;9.999972667316086;0.8335021050767124;0.015561996674338411;0.015561942682233395;1.0000860597928338;0.3299985746905373;1.0531360497906888
57.213324;1.061636366675935;3.896181056209302e-09;-9.763973681709063e-10;4.179098654580788e-09;4.079439980068221e-09;1.0616428886038274;9.999970852949716;0.8335021796248412;0.015561994648038273;0.015561941721030263;1.000085995980329;0.32999855456755806;1.053135945232892
57.223324;1.0616363347098716;3.881812488318278e-09;-9.587607383833025e-10;4.165487347033423e-09;4.038649816733686e-09;1.0616427102840913;9.999969102559298;0.8335022478270766;0.015561992610837806;0.015561940800283777;1.000085936855266;0.3299985355982106;1.05313583712549
57.233324;1.0616362964235402;3.864817773036034e-09;-9.408230895754125e-10;4.150221265284036e-09;3.998338875542302e-09;1.0616425368141462;9.999967423826833;0.8335023095125235;0.015561990575330578;0.015561939918142774;1.000085882479608;0.3299985179192576;1.0531357257320035
57.243324;1.0616362514427047;3.845198697666057e-09;-9.226141108883585e-10;4.133203591298856e-09;3.958450441876818e-09;1.0616423683354743;9.999965822372689;0.8335023647228464;0.015561988553744355;0.015561939068382397;1.0000858329047024;0.3299985016166802;1.0531356112461
57.253324;1.0616361995380659;3.822962191052866e-09;-9.041314154518637e-10;4.11435639939414e-09;3.918925019094761e-09;1.0616422049077296;9.999964302206735;0.8335024136875683;0.01556198655724717;0.015561938242365276;1.0000857881677532;0.3299984866951491;1.053135493754046
57.263324;1.061636140628266;3.798124197053672e-09;-8.853358009142054e-10;4.0935984657822e-09;3.879712754794078e-09;1.0616420465480556;9.999962867094524;0.8335024567430563;0.015561984595700478;0.015561937430886096;1.0000857482399954;0.3299984730814095;1.053135373244949
57.273324;1.0616360747614348;3.77070485662842e-09;-8.661596668476171e-10;4.0708653499140474e-09;3.840771259638313e-09;1.0616418933440175;9.999961521611645;0.8335024942852464;0.015561982677372552;0.015561936625133417;1.0000857130570502;0.32999846064701827;1.053135249526862
57.283324;1.0616360021049973;3.740715597877675e-09;-8.465133290397169e-10;4.0461439382035085e-09;3.802069429564942e-09;1.061641745479011;9.999960271103735;0.8335025268042701;0.015561980809025234;0.015561935817755373;1.000085682615405;0.32999844923380883;1.0531351221643037
57.293324;1.0616359229158263;3.708138290614489e-09;-8.262897585046889e-10;4.019485451079912e-09;3.763588509766217e-09;1.0616416031729652;9.999959121316742;0.8335025549087695;0.015561978996128734;0.015561935003391475;1.0000856569519794;0.32999843867028533;1.053134990549336
57.303324;1.0616358374982902;3.672909573519559e-09;-8.053767418765e-10;3.990992955362348e-09;3.725305599057272e-09;1.0616414666631098;9.999958077787653;0.8335025792165018;0.015561977242801686;0.015561934178192457;1.0000856359993073;0.32999842877672375;1.0531348540290617
57.313324;1.06163574618065;3.634941569012421e-09;-7.836784660371347e-10;3.960796292774636e-09;3.687182433578913e-09;1.061641336187586;9.999957144539936;0.8335026002181702;0.015561975552481152;0.015561933339780804;1.0000856194611585;0.32999841937397184;1.053134712053786
57.323324;1.0616356493111772;3.594166865065758e-09;-7.611453827729032e-10;3.929018848087062e-09;3.649176889859603e-09;1.061641211935104;9.999956323257116;0.833502618288889;0.015561973929145082;0.015561932487427675;1.0000856067786963;0.3299984102971688;1.053134564266913
57.333324;1.0616355472641537;3.5505766134895135e-09;-7.377856037998211e-10;3.895757477625428e-09;3.61125299496585e-09;1.061641094040054;9.9999556138451;0.833502633771097;0.015561972377342408;0.015561931621805448;1.0000855972025684;0.3299984013978062;1.0531344104556088
57.343324;1.0616354404723034;3.504240742553793e-09;-7.136276147478797e-10;3.86109604747078e-09;3.573378119414382e-09;1.0616409826445579;9.99995501501449;0.8335026470015259;0.015561970900926264;0.015561930745565548;1.0000855899364784;0.3299983925394115;1.053134250480043
57.353324;1.0616353294420702;3.4552977969307004e-09;-6.886701444980765e-10;3.8251231949389235e-09;3.5355137002431637e-09;1.0616408779287445;9.999954524236161;0.8335026583228303;0.015561969501880829;0.01556192986402697;1.0000855842424625;0.32999838360062717;1.0531340842920935
57.363324;1.061635214747554;3.4039144726998554e-09;-6.628757424465298e-10;3.787924009788529e-09;3.4976055643881455e-09;1.0616407800639796;9.999954137919195;0.833502668100635;0.015561968179816952;0.015561928983970841;1.0000855794557157;0.3299983744778582;1.0531339119877046
57.373324;1.0616350970993254;3.350246841711995e-09;-6.361945450236195e-10;3.749557226379895e-09;3.4595776244131284e-09;1.0616406891525374;9.9999538514256;0.8335026766870007;0.015561966931977042;0.015561928111977482;1.0000855749684878;0.3299983650801646;1.05313373379522
57.383324;1.0616349774259572;3.2944370477841833e-09;-6.085641895780653e-10;3.7100446851943298e-09;3.4213192106980473e-09;1.0616406052286191;9.999953658573183;0.8335026843575676;0.015561965754107109;0.01556192725412076;1.000085570252436;0.32999835532579236;1.0531335499825822
57.393324;1.061634856824816;3.2366345410015166e-09;-5.7989238074239e-10;3.669375058116421e-09;3.3826828899022244e-09;1.0616405283280808;9.999953551602584;0.8335026913037563;0.015561964642427812;0.01556192641613979;1.0000855649024794;0.32999834514840237;1.0531333607679945
57.403324;1.0616347363977385;3.1770020308487128e-09;-5.500679494985481e-10;3.627502408124368e-09;3.3435171941061834e-09;1.0616404585318064;9.99995352183257;0.8335026976630853;0.015561963595362422;0.01556192560370182;1.000085558649267;0.3299983345010964;1.0531331663045211
57.413324;1.0616346170839077;3.115691757357697e-09;-5.189875237105044e-10;3.584348063815873e-09;3.303710667472614e-09;1.061640395907633;9.999953560312155;0.8335027035520011;0.01556196261324899;0.015561924822578807;1.000085551330475;0.3299983233401388;1.0531329667008564
57.423324;1.0616344996111886;3.0528197821961423e-09;-4.865699614530324e-10;3.5398259648206684e-09;3.2632064335553132e-09;1.061640340446551;9.999953658475945;0.833502709122121;0.015561961696689003;0.01556192407766617;1.0000855428327227;0.32999831160259985;1.053132762050784
57.433324;1.06163438455091;2.9884814155504608e-09;-4.52764192290282e-10;3.493875328656052e-09;3.221979715126078e-09;1.0616402920984327;9.99995380891356;0.8335027145632775;0.015561960845544037;0.015561923371660801;1.0000855330540341;0.32999829920926704;1.0531325524741022
57.443324;1.0616342723455978;2.9227969365186072e-09;-4.1754363167473295e-10;3.446474112656252e-09;3.180017844007036e-09;1.0616402508117662;9.999954005460134;0.8335027199780002;0.015561960058685882;0.01556192270497467;1.0000855219028204;0.3299982860895991;1.053132338109987
57.453324;1.0616341632908233;2.855933315048857e-09;-3.8088772250900826e-10;3.397629175212235e-09;3.1373349956890158e-09;1.0616402165130556;9.999954242564414;0.8335027252794499;0.01556195933368526;0.015561922076311529;1.0000855092930694;0.32999827219358696;1.0531321190844358
57.463324;1.0616340575154042;2.7880926359033353e-09;-3.4277679858698184e-10;3.347357926819768e-09;3.094003386777442e-09;1.0616401891270648;9.999954515116709;0.8335027302727842;0.01556195866669961;0.015561921483269358;1.0000854951710227;0.32999825747598704;1.0531318955326012
57.473324;1.0616339549743854;2.7194908411405713e-09;-3.031981080843633e-10;3.29569049639665e-09;3.0501615596387178e-09;1.061640168642634;9.999954818909108;0.8335027348365153;0.015561958052953921;0.01556192092338473;1.0000854795827518;0.3299982418899959;1.0531316676241989
57.483324;1.0616338554899816;2.650338698977955e-09;-2.6215190638674775e-10;3.242689192977607e-09;3.005973320934282e-09;1.0616401551248693;9.999955150706004;0.8335027390151406;0.015561957487113188;0.015561920394786474;1.0000854626729299;0.32999822541056717;1.0531314355430597
57.493324;1.0616337588306786;2.580833933857481e-09;-2.196746085854206e-10;3.188447462316972e-09;2.9615601122776746e-09;1.0616401486641156;9.999955507697583;0.8335027429789974;0.015561956963123605;0.01556191989559423;1.0000854445828649;0.32999820804703933;1.0531311994598704
57.503324;1.0616336647389497;2.5111647767732983e-09;-1.7586943628276414e-10;3.133075018272082e-09;2.9169654336329994e-09;1.0616401493221317;9.999955887263614;0.8335027469560231;0.015561956474805934;0.015561919422975285;1.0000854253786118;0.3299981898277308;1.053130959515686
57.513324;1.0616335729161013;2.441513316281989e-09;-1.3091122792906634e-10;3.0766884229843196e-09;2.8721765088931214e-09;1.0616401570844427;9.999956287425185;0.8335027511867865;0.015561956017532805;0.015561918972459688;1.0000854050781305;0.3299981707799008;1.0531307158237833
57.523324;1.0616334830625316;2.372050480010279e-09;-8.502114820242105e-11;3.01939405938894e-09;2.8271811864188624e-09;1.061640171835111;9.999956707046211;0.8335027558838248;0.015561955589530534;0.01556191853802167;1.000085383673446;0.3299981509158948;1.0531304684635951
57.533324;1.0616333949680763;2.3029203345910217e-09;-3.8427897399343675e-11;2.961276328707489e-09;2.782016421036214e-09;1.0616401934205064;9.999957145376861;0.8335027612070685;0.015561955191951951;0.015561918113643877;1.0000853610769649;0.3299981302233145;1.0531302174419148
57.543324;1.0616333085936829;2.2342232131654343e-09;8.648741139701408e-12;2.9024133342734506e-09;2.7367755232629e-09;1.0616402217463812;9.99995760187861;0.8335027672761653;0.01556195482711036;0.015561917694953768;1.0000853370695175;0.3299981086563122;1.053129962694522
57.553324;1.061633224090916;2.166009908065412e-09;5.597897002345739e-11;2.8429042842895637e-09;2.691575382294031e-09;1.0616402568144756;9.999958076632678;0.8335027742011215;0.01556195449600407;0.015561917279328123;1.0000853113522075;0.3299980861342939;1.053129704151557
57.563324;1.061633141740147;2.0982899812748414e-09;1.0332196693534895e-10;2.782879821404681e-09;2.6465093202318154e-09;1.0616402987042837;9.999958570395993;0.8335027820791506;0.015561954198038045;0.01556191686515057;1.0000852836526841;0.3299980625572995;1.053129441808034
57.573324;1.061633061880329;2.031058531520816e-09;1.5046670256547203e-10;2.722491274924035e-09;2.6016261309088367e-09;1.061640347494222;9.999959084011676;0.8335027909369035;0.015561953932354959;0.015561916451129981;1.0000852537692266;0.3299980378238473;1.053129175775129
57.583324;1.0616329848479364;1.9643244947220123e-09;1.9726426293386028e-10;2.661904327026007e-09;2.556948884982258e-09;1.0616404031609987;9.99995961807547;0.8335028006867328;0.015561953698704141;0.015561916035855088;1.0000852215900977;0.3299980118273743;1.0531289062759845
57.593324;1.061632910888909;1.8981197133909585e-09;2.4362065685520337e-10;2.6013054842449285e-09;2.5125006139438844e-09;1.0616404655112175;9.999960173012655;0.8335028111667028;0.015561953497764987;0.015561915618057047;1.0000851871178902;0.32999798444088385;1.0531286335849361
57.603324;1.0616328401146833;1.8325046647838298e-09;2.8946588743425963e-10;2.5409047105822837e-09;2.4683178462396826e-09;1.0616405341210864;9.999960748941893;0.8335028222088333;0.015561953330391684;0.015561915197477474;1.0000851504137136;0.32999795552154;1.0531283579817667
57.613324;1.0616327725637877;1.7675680488959533e-09;3.347283717072241e-10;2.4809280404647138e-09;2.424454333102988e-09;1.0616406083355137;9.99996134561879;0.8335028336735562;0.015561953196499405;0.015561914775176032;1.0000851115346234;0.3299979249361483;1.0531280797312397
57.623324;1.061632708259909;1.7034019408072026e-09;3.7933908786576347e-10;2.421603128879548e-09;2.380975672736653e-09;1.0616406873579272;9.999961962842447;0.8335028454685468;0.015561953095380545;0.015561914352651895;1.0000850706148667;0.3299978925777521;1.0531277990473789
57.633324;1.0616326471790432;1.640082530624683e-09;4.232512867651539e-10;2.363146238169057e-09;2.3379632897438532e-09;1.0616407703236193;9.99996260068696;0.8335028575208038;0.01556195302703903;0.015561913930560894;1.000085027957937;0.3299978583627152;1.053127516067203
57.643324;1.0616325892335743;1.577677469660174e-09;4.664448113364903e-10;2.3057597450202636e-09;2.2955340151250904e-09;1.0616408563451876;9.999963259059987;0.8335028697005077;0.01556195299328561;0.015561913508054892;1.000084983946125;0.3299978222250709;1.0531272308708406
57.653324;1.0616325343174748;1.5162553560765522e-09;5.089144628964911e-10;2.249636482828695e-09;2.253839052243237e-09;1.06164094460326;9.999963937329488;0.8335028818115546;0.015561952997370431;0.015561913082746869;1.0000849388968487;0.3299977841157434;1.053126943548086
57.663324;1.0616324823098129;1.455894185356166e-09;5.506606322652415e-10;2.1949587611394966e-09;2.2130223671281512e-09;1.0616410344391234;9.999964634670546;0.8335028936785569;0.015561953042482993;0.015561912651112522;1.000084893056746;0.3299977440007352;1.0531266543173128
57.673324;1.061632433046839;1.3966907190798008e-09;5.916934270755741e-10;2.1418892721161706e-09;2.1731783503952927e-09;1.0616411253438842;9.999965350579972;0.8335029052379898;0.015561953131447695;0.015561912209217366;1.0000848466954892;0.3299977018618434;1.0531263636669645
57.683324;1.0616323863707848;1.3387439552959164e-09;6.320308736485396e-10;2.0905696580439766e-09;2.1343521949331987e-09;1.0616412168243339;9.999966084935336;0.8335029165513301;0.015561953267722755;0.01556191175309407;1.0000848001736449;0.32999765770485784;1.0531260724342308
57.693324;1.0616323422405267;1.2821243112786795e-09;6.716735757248313e-10;2.0411314090329467e-09;2.0965722570095453e-09;1.0616413082650171;9.9999668376955;0.8335029277202235;0.015561953455607442;0.015561911279074414;1.0000847539132802;0.32999761156892116;1.053125781764158
57.703324;1.0616323007728556;1.2268670758419861e-09;7.105822240739731e-10;1.993693193415799e-09;2.0598823554447345e-09;1.0616413989244988;9.999967608836016;0.8335029388120145;0.01556195369898351;0.015561910784733934;1.000084708327256;0.3299975635312244;1.0531254930365506
57.713324;1.061632262185682;1.1729788004532342e-09;7.486843411713371e-10;1.9483394328999878e-09;2.024363567334847e-09;1.0616414880450424;9.99996839888303;0.8335029498916746;0.015561953999790157;0.015561910269369655;1.0000846638182959;0.3299975136978672;1.0531252078615159
57.723324;1.061632226720889;1.120437409947077e-09;7.859040827060607e-10;1.905109430919053e-09;1.990139100263146e-09;1.061641574937729;9.999969209434123;0.8335029610658422;0.015561954357777677;0.015561909733516283;1.0000846208224063;0.3299974621779878;1.0531249280458044
57.733324;1.0616321945773515;1.0692074814882613e-09;8.221928898838957e-10;1.8639969555523978e-09;1.957353988224481e-09;1.061641658967201;9.999970042861419;0.8335029724669236;0.015561954771437464;0.015561909178283663;1.0000845798031985;0.329997409062134;1.053124655452615
57.743324;1.0616321658760042;1.0192672990883528e-09;8.575446409656371e-10;1.8249399356311238e-09;1.9261455794175314e-09;1.0616417394821296;9.999970901447194;0.8335029842210648;0.01556195523816224;0.015561908604330058;1.0000845411862866;0.3299973544160544;1.0531243918391504
57.753324;1.061632140686785;9.706013822001564e-10;8.919984645615352e-10;1.7878119900841164e-09;1.896624086523267e-09;1.0616418157818137;9.999971786755824;0.8335029963682822;0.015561955753203663;0.015561908010796665;1.0000845052903602;0.3299972982787867;1.0531241387508739
57.763324;1.0616321190961915;9.231607777076011e-10;9.256334471829901e-10;1.7524371114546676e-09;1.868857077067678e-09;1.061641887173062;9.999972699553737;0.8335030087367632;0.015561956309288536;0.015561907395650557;1.0000844723061437;0.3299972406639586;1.053123897520665
57.773324;1.0616321012505652;8.768473206845216e-10;9.585595262816513e-10;1.718619887457068e-09;1.8428609975896862e-09;1.0616419530862897;9.999973639938503;0.8335030209220531;0.01556195689743368;0.015561906757131693;1.0000844423228583;0.32999718156790214;1.053123669351663
57.783324;1.061632087345744;8.315461889373175e-10;9.909070385660637e-10;1.6861671119882406e-09;1.8186192528960626e-09;1.0616420131463926;9.999974607433295;0.8335030324200658;0.015561957508433621;0.015561906094508773;1.0000844153734338;0.3299971209743844;1.0531234553758897
57.793324;1.0616320776272397;7.871680576010934e-10;1.022802448372064e-09;1.654892888352717e-09;1.7961164403596991e-09;1.0616420671464282;9.99997560118556;0.8335030427603505;0.015561958134476849;0.015561905407890477;1.0000843914610005;0.3299970588581858;1.053123256624932
57.803324;1.0616320724001695;7.436540055529203e-10;1.0543467063739279e-09;1.6246132255090755e-09;1.7753618993909384e-09;1.0616421149585422;9.99997662007118;0.8335030515222234;0.015561958769278454;0.015561904698463722;1.0000843705560627;0.32999699521299397;1.0531230739548259
57.813324;1.0616320719777026;7.009656438363233e-10;1.0856187536736078e-09;1.5951374853931372e-09;1.7563942345205669e-09;1.0616421564258915;9.999977662722685;0.8335030583279379;0.01556195940732915;0.015561903969497795;1.0000843526314371;0.32999693010749603;1.053122908003528
57.823324;1.06163207661878;6.590933859634417e-10;1.1166785713411647e-09;1.5662706744749841e-09;1.7392717204635284e-09;1.0616421913029235;9.999978727970738;0.8335030629157144;0.015561960044200105;0.015561903227054412;1.000084337742636;0.32999686372049847;1.0531227591531596
57.833324;1.061632086526593;6.180442897484854e-10;1.1475548780813455e-09;1.5378389048497372e-09;1.724065771901678e-09;1.0616422192975608;9.999979815446578;0.833503065195438;0.015561960676510026;0.015561902479293612;1.0000843260328978;0.3299967963107634;1.0531226274613399
57.843324;1.061632101861626;5.777973797059652e-10;1.1782394435280058e-09;1.5097239094872273e-09;1.710858446719442e-09;1.0616422401608705;9.999980925491952;0.8335030652105326;0.015561961300808521;0.015561901734253621;1.0000843176414351;0.3299967281505539;1.0531225126740598
57.853324;1.061632122725201;5.382890736407985e-10;1.208705034077557e-09;1.4818633805402638e-09;1.6997162753409174e-09;1.0616422537518218;9.999982058467323;0.8335030631080033;0.015561961913306362;0.015561900998432623;1.000084312639037;0.32999665948228357;1.0531224143785727
57.863324;1.0616321491717817;4.994422255464056e-10;1.2389345212403243e-09;1.4542060510644502e-09;1.6906427018854522e-09;1.061642260076661;9.9999832146787;0.8335030591582419;0.015561962510466628;0.015561900278349179;1.0000843110454625;0.3299965905210576;1.0531223321845185
57.873324;1.0616321812664862;4.611846573974243e-10;1.2689239973879473e-09;1.4266803043935648e-09;1.6835494499513486e-09;1.0616422592827233;9.999984395104171;0.8335030537370292;0.015561963089405039;0.015561899582813957;1.0000843128692463;0.3299965214808315;1.0531222657736306
57.883324;1.0616322191184557;4.2344672285375677e-10;1.2986609107180993e-09;1.3992191042882023e-09;1.678264017244283e-09;1.061642251591171;9.99998560168164;0.833503047269211;0.015561963648369965;0.015561898922862073;1.0000843181155765;0.32999645259317584;1.0531222147776311
57.893324;1.0616322628969563;3.8616262358865115e-10;1.3281303061903053e-09;1.371797463676489e-09;1.6745670789871241e-09;1.061642237226052;9.999986836627295;0.8335030401872873;0.015561964187312325;0.015561898310545998;1.0000843267729373;0.32999638410680465;1.0531221786389875
57.903324;1.0616323128387;3.4926792434690134e-10;1.3573495799968655e-09;1.3444268296847797e-09;1.6722519859811815e-09;1.0616422163577943;9.99998810123334;0.8335030329079344;0.01556196470787056;0.015561897758278348;1.0000843388291263;0.3299963162741487;1.053122156570095
57.913324;1.0616323691955152;3.126792440308914e-10;1.3863650391273045e-09;1.3171246812237205e-09;1.6711692242512124e-09;1.0616421890823895;9.999989394988475;0.8335030258277671;0.015561965213016705;0.015561897277751662;1.000084354299836;0.3299962493472226;1.0531221475810202
57.923324;1.061632432167724;2.762737120534551e-10;1.4152064782947243e-09;1.2899005167467895e-09;1.6712190115567253e-09;1.061642155495799;9.999990715841747;0.833503019313267;0.015561965707655733;0.01556189687826904;1.0000843731951599;0.32999618357575855;1.053122150581108
57.933324;1.0616325018869948;2.399049760109065e-10;1.4438630879866456e-09;1.2627534860229752e-09;1.672303309776447e-09;1.061642115771972;9.999992060900588;0.8335030136500934;0.01556196619959952;0.01556189656636572;1.0000843954688308;0.32999611918610217;1.053122164547643
57.943324;1.0616325783924296;2.0345234520773598e-10;1.4722968953045016e-09;1.2356778098308655e-09;1.6742817790103861e-09;1.061642070131484;9.999993426329372;0.833503008964427;0.015561966698663951;0.015561896346866885;1.0000844210378144;0.3299960563672225;1.0531221886428836
57.953324;1.0616326615930387;1.6684885304069623e-10;1.5004733055637788e-09;1.2086886298934143e-09;1.6769768665766455e-09;1.0616420187796953;9.999994807073596;0.8335030051792354;0.015561967214684355;0.015561896222664413;1.0000844498255483;0.32999599528103324;1.0531222222153385
57.963324;1.0616327513200834;1.3007348221322504e-10;1.528393242119444e-09;1.1818426812738117e-09;1.6802150553878135e-09;1.0616419618995112;9.99999619713807;0.8335030020676324;0.015561967756944815;0.015561896192975603;1.0000844817591024;0.32999593607014127;1.0531222647486336
57.973324;1.0616328474570613;9.315193327548624e-11;1.5560996800455283e-09;1.1552242823925317e-09;1.6838513115321868e-09;1.0616418996397374;9.999997589982053;0.833502999383194;0.015561968334462451;0.015561896253440302;1.0000845167682348;0.32999587884877674;1.0531223158154417
57.983324;1.0616329500035746;5.6177802094473524e-11;1.583655721884364e-09;1.12892125450569e-09;1.6877716642143731e-09;1.0616418320837322;9.999998979227447;0.8335029969899794;0.01556196895544291;0.015561896398477486;1.0000845548564892;0.3299958236939582;1.0531223750390384
57.993324;1.0616330590044278;1.930900399540695e-11;1.6111222847196477e-09;1.103024207762381e-09;1.691899675248203e-09;1.0616417593222043;10.000000360078074;0.8335029949091718;0.015561969626040487;0.01556189662287709;1.0000845961782647;0.3299957706603282;1.0531224420381864
58.003324;1.0616331744231158;-1.727679621890096e-11;1.6385421658572553e-09;1.0776340277288448e-09;1.6962006413235003e-09;1.0616416815894287;10.000001730428052;0.8335029932509116;0.015561970349754432;0.01556189692226744;1.0000846410214455;0.32999571980926296;1.0531225163710898
58.013324;1.061633296103517;-5.342888000926062e-11;1.6659282282770606e-09;1.0528587002353128e-09;1.700657599099139e-09;1.0616415992870147;10.000003089888496;0.8335029921055127;0.015561971128116418;0.015561897293951715;1.0000846897021627;0.3299956712124403;1.053122597569398
58.023324;1.0616334238427403;-8.904338712350044e-11;1.6932686362145945e-09;1.028809796167709e-09;1.705236053281847e-09;1.0616415129348578;10.000004437211219;0.8335029914845751;0.015561971960948226;0.015561897736755606;1.0000847424550685;0.3299956249232486;1.053122685216762
58.033324;1.061633557447531;-1.2405074613698566e-10;1.7205544602462052e-09;1.0055872634025864e-09;1.7098792543607019e-09;1.0616414231403526;10.000005769128926;0.8335029913670422;0.015561972845345051;0.015561898249080535;1.000084799414078;0.3299955809571024;1.0531227789078343
58.043324;1.061633696739231;-1.5838108916451382e-10;1.7478158971655449e-09;9.832432629931674e-10;1.7145276973613327e-09;1.0616413305554449;10.000007081499994;0.833502991839296;0.015561973775768597;0.015561898827859555;1.0000848606621964;0.329995539301841;1.0531228781664264
58.053324;1.0616338415675985;-1.919496268742613e-10;1.775134227838486e-09;9.617644585376164e-10;1.7191347853585263e-09;1.0616412358156802;10.000008370856907;0.8335029931738422;0.015561974746318066;0.015561899469533713;1.0000849262633338;0.3299954999313184;1.0531229824725805
58.063324;1.0616339918495414;-2.2468151488487644e-10;1.802601617867258e-09;9.411010260018513e-10;1.7236725455050829e-09;1.0616411394595011;10.000009635362314;0.8335029957563316;0.015561975753169548;0.01556190017109148;1.0000849962572866;0.32999546280947234;1.053123091266943
58.073324;1.0616341476322522;-2.5653468580068884e-10;1.8302636711897042e-09;9.212105103138513e-10;1.728132595761218e-09;1.0616410418539726;10.00001087503928;0.833503000001629;0.015561976795222669;0.015561900930184653;1.00008507061605;0.329995427891384;1.053123203862529
58.083324;1.0616343090875562;-2.8749735029727726e-10;1.8581007348904032e-09;9.020702327642918e-10;1.7325231456314219e-09;1.0616409432663885;10.000012090917688;0.8335030063650863;0.015561977873353413;0.015561901745385293;1.0000851491778238;0.32999539511432713;1.0531233194656902
58.093324;1.0616344763734027;-3.1757410658102273e-10;1.886031031002944e-09;8.836508867921156e-10;1.7368553740311359e-09;1.0616408440522909;10.00001328360147;0.8335030153631267;0.015561978989722506;0.01556190261747607;1.0000852316181386;0.3299953644025837;1.0531234373126726
58.103324;1.0616346495138727;-3.467630829755651e-10;1.9139019320180464e-09;8.658834971370013e-10;1.7411256166482014e-09;1.061640744739228;10.000014452468086;0.8335030275145684;0.015561980147345148;0.015561903550441875;1.0000853175266229;0.3299953357018766;1.0531235567152446
58.113324;1.0616348284077646;-3.7504381956954476e-10;1.9414944494333278e-09;8.486661438492107e-10;1.7453165082054766e-09;1.0616406459497516;10.000015595909298;0.8335030432635685;0.015561981349814619;0.015561904550689142;1.0000854065454157;0.3299953089998524;1.0531236770100858
58.123324;1.0616350129066217;-4.023949075390197e-10;1.968560873078162e-09;8.319055985088626e-10;1.7494182141210686e-09;1.0616405482453537;10.000016712183069;0.8335030629599194;0.015561982600926963;0.015561905625668317;1.000085498393061;0.3299952843122461;1.0531237975165377
58.133324;1.061635202880086;-4.288160801173601e-10;1.994868566416649e-09;8.155308483072152e-10;1.753435683532048e-09;1.0616404520228657;10.00001780026008;0.833503086843141;0.015561983903896947;0.015561906782951045;1.000085592763669;0.3299952616533775;1.0531239175333074
58.143324;1.0616353982145974;-4.543363537604892e-10;2.0202257945642253e-09;7.994640847711113e-10;1.7573709478399117e-09;1.06164035752268;10.000018860017427;0.8335031149945641;0.01556198526068215;0.015561908029612714;1.000085689285649;0.329995241012707;1.053124036349481
58.153324;1.0616355987844668;-4.79009217965425e-10;2.044486506956491e-09;7.835971650499989e-10;1.7612106685884072e-09;1.0616402648318517;10.000019891702369;0.8335031473197774;0.015561986671500438;0.015561909372348161;1.0000857876005151;0.3299952223614179;1.0531241532329643
58.163324;1.0616358044571899;-5.028858302878903e-10;2.0675345205980277e-09;7.677941652810395e-10;1.7649327500610905e-09;1.061640173860515;10.000020895395835;0.8335031835728456;0.015561988134645093;0.015561910817778487;1.0000858874679925;0.3299952056796977;1.0531242674445027
58.173324;1.0616360150805495;-5.259879690072239e-10;2.0892566948900707e-09;7.519002828498657e-10;1.7685172692517937e-09;1.0616400844024911;10.0000218709404;0.8335032233800692;0.015561989647117828;0.01556191237182684;1.000085988833873;0.32999519097210733;1.0531243783191286
58.183324;1.0616362304152496;-5.48327766179858e-10;2.1095285899773245e-09;7.357524180466734e-10;1.7719521739612077e-09;1.0616399962704017;10.000022817928823;0.8335032662734928;0.015561991205805615;0.015561914039303496;1.000086091873397;0.3299951782594822;1.053124485337813
58.193324;1.0616364500810034;-5.699610147371178e-10;2.1282209631409934e-09;7.191967301895861e-10;1.775233942951839e-09;1.061639909396132;10.000023735605442;0.8335033117695726;0.015561992808429261;0.015561915825044471;1.000086197000057;0.329995167548249;1.0531245881334517
58.203324;1.0616366735573093;-5.910111474652776e-10;2.145210861920137e-09;7.020944105088671e-10;1.7783626819024238e-09;1.0616398238761;10.000024623098371;0.8335033594766028;0.01556199445341119;0.015561917734721882;1.0000863047878474;0.3299951587955781;1.0531246864320984
58.213324;1.0616369002081978;-6.116388496953174e-10;2.1603864561616472e-09;6.843126323531018e-10;1.7813384803876564e-09;1.0616397399740491;10.000025479777614;0.8335034091797997;0.015561996138904922;0.015561919773410282;1.0000864158716747;0.3299951519116532;1.053124779929693
58.223324;1.0616371293071218;-6.319936382338396e-10;2.1736471215023765e-09;6.657181356864983e-10;1.7841654628933023e-09;1.0616396580350633;10.00002630537298;0.8335034608852189;0.015561997861908011;0.015561921943515992;1.0000865309341291;0.3299951468000512;1.0531248682098495
58.233324;1.06163736006831;-6.521887143829782e-10;2.1848987270168803e-09;6.46166372647615e-10;1.7868563253188531e-09;1.061639578364802;10.000027100244427;0.8335035148312642;0.015561999617034333;0.01556192424406443;1.0000866506659538;0.3299951433815806;1.053124950804699
58.243324;1.0616375916803307;-6.723015252129139e-10;2.1940467080843526e-09;6.254823327764683e-10;1.7894281867134428e-09;1.0616395011897957;10.000027865811147;0.8335035714527825;0.015562001395789227;0.01556192667098277;1.0000867755995506;0.32999514157559284;1.053125027301707
58.253324;1.0616378233019346;-6.923851697267203e-10;2.200999670974409e-09;6.034596400393258e-10;1.7918929077592565e-09;1.0616394266852327;10.000028604549854;0.8335036312732658;0.01556200318868571;0.015561929217628187;1.0000869059922872;0.3299951412791801;1.053125097410756
58.263324;1.0616380540223507;-7.12476137253831e-10;2.205675713487817e-09;5.798961098990525e-10;1.7942536412184622e-09;1.0616393550146108;10.000029319573354;0.8335036947757369;0.015562004988583492;0.015561931875322699;1.0000870418861156;0.32999514238422206;1.0531251610268357
58.273324;1.061638282860575;-7.325939871429251e-10;2.2079899410065044e-09;5.546353163097308e-10;1.7965017700815379e-09;1.0616392863323036;10.000030013832571;0.8335037623451387;0.015562006791380966;0.015561934633345577;1.0000871832458806;0.3299951448089378;1.053125218264987
58.283324;1.0616385088041123;-7.527483904618678e-10;2.2078382680684365e-09;5.275758062400402e-10;1.7986080136830786e-09;1.0616392207166707;10.000030689099374;0.8335038342912672;0.01556200859438424;0.015561937479146032;1.0000873300410116;0.3299951485086693;1.0531252694312292
58.293324;1.06163873085204;-7.72960262396672e-10;2.205094868412728e-09;4.986630770418583e-10;1.800525301184586e-09;1.061639158136937;10.000031345734762;0.8335039108708655;0.015562010394872962;0.01556194039982753;1.0000874822019898;0.3299951534702624;1.0531253149431492
58.303324;1.0616389480856907;-7.932791521943831e-10;2.199606218588106e-09;4.678806700895922e-10;1.8022044750716374e-09;1.0616390985348205;10.000031983578033;0.8335039922406069;0.015562012189358213;0.015561943383191328;1.0000876395285316;0.32999515969433013;1.05312535520959
58.313324;1.0616391597273835;-8.137771302276329e-10;2.1911839520890573e-09;4.352356684871989e-10;1.8036031775063445e-09;1.061639041902496;10.000032603128307;0.8335040783997654;0.015562013973991444;0.015561946416941065;1.0000878017082928;0.3299951671805114;1.0531253905637883
58.323324;1.0616393651265439;-8.345234300351104e-10;2.1796222646588922e-09;4.0075731452786625e-10;1.8046845490098992e-09;1.0616389882541075;10.000033206068684;0.8335041692296882;0.015562015746223727;0.015561949487420053;1.0000879684328792;0.3299951759427396;1.0531254212949583
58.333324;1.0616395637094964;-8.555650236204038e-10;2.164718745690767e-09;3.644977332841269e-10;1.805415497986527e-09;1.0616389375400086;10.000033794831268;0.8335042645977075;0.015562017505407014;0.015561952579307987;1.0000881394411305;0.3299951860299521;1.05312544765677
58.343324;1.061639754979395;-8.769254724911909e-10;2.146260409790088e-09;3.2650535223917234e-10;1.8057584394374689e-09;1.0616388895676725;10.000034371961426;0.8335043644293233;0.015562019251506751;0.015561955676371371;1.000088314454878;0.32999519751193895;1.0531254698330061
58.353324;1.0616399385718085;-8.986125644156992e-10;2.124000600664058e-09;2.8680983964229596e-10;1.8056500195834754e-09;1.0616388439675337;10.000034939662104;0.8335044687317738;0.01556202098460913;0.015561958762744315;1.0000884931506766;0.3299952104464095;1.0531254879227594
58.363324;1.0616401142570862;-9.206249835698119e-10;2.0976679473343183e-09;2.4545260221481793e-10;1.8049939447967405e-09;1.0616388002341266;10.000035498894778;0.833504577588796;0.015562022706516266;0.015561961824372486;1.0000886752065996;0.3299952248783206;1.0531255019811492
58.373324;1.0616402818806063;-9.429540970393694e-10;2.0669927920499346e-09;2.0252092142221782e-10;1.8036779512873407e-09;1.0616387578225355;10.000036048565434;0.8335046911363849;0.015562024421792787;0.015561964849989179;1.0000888603152769;0.3299952408690017;1.0531255121565353
58.383324;1.061640441325693;-9.655804438572027e-10;2.0317216605713395e-09;1.5814589938832682e-10;1.8015822904690852e-09;1.0616387162222334;10.000036586138496;0.8335048095296129;0.015562026136248745;0.015561967830959176;1.0000890481803404;0.3299952584964919;1.0531255187812996
58.393324;1.0616405924788863;-9.88476580735267e-10;1.9916262295710155e-09;1.124745146903232e-10;1.7985714762883578e-09;1.0616386749614912;10.000037109009828;0.8335049329263166;0.015562027854627552;0.015561970760420839;1.0000892385575177;0.32999527782916127;1.0531255222499831
58.403324;1.061640735185556;-1.011615066289372e-09;1.9465198698765855e-09;6.563752775777768e-11;1.7944919698177237e-09;1.06163863357057;10.000037614872834;0.8335050614980246;0.015562029579981724;0.015561973632236385;1.000089431264353;0.3299952989187438;1.053125522878725
58.413324;1.0616408692729522;-1.0349520249598233e-09;1.896266255354484e-09;1.772518513708901e-11;1.7891790615039893e-09;1.061638591513466;10.000038100956864;0.8335051954280741;0.015562031314501526;0.01556197643998302;1.0000896261483303;0.32999532181084296;1.053125520961352
58.423324;1.0616409946486631;-1.05840894414784e-09;1.8407707129667014e-09;-3.1211580877086735e-11;1.7824697767463597e-09;1.0616385481205584;10.000038563316716;0.8335053348735795;0.015562033060138383;0.015561979176411006;1.000089823104253;0.3299953465538595;1.053125516846973
58.433324;1.0616411113638298;-1.0819069002558607e-09;1.779976519282433e-09;-8.112974763735809e-11;1.7742308854517092e-09;1.0616385026200816;10.00003899708479;0.833505479914483;0.01556203481891866;0.015561981833406817;1.0000900221208877;0.329995373196447;1.0531255109047244
58.443324;1.0616412195764409;-1.1054111861400447e-09;1.713880236358023e-09;-1.3196699048246536e-10;1.7643797330647715e-09;1.0616384542396338;10.000039397530422;0.8335056305065776;0.015562036592984002;0.01556198440236403;1.0000902232528803;0.3299954017688964;1.0531255034986877
58.453324;1.061641319500244;-1.1289309639941047e-09;1.6425421813705663e-09;-1.8364366894562974e-10;1.7528720868603195e-09;1.06163840227538;10.000039760809436;0.8335057864599233;0.015562038383369841;0.015561986874759686;1.000090426518665;0.32999543226840744;1.053125494957007
58.463324;1.0616414114189774;-1.1524948427940392e-09;1.566066543625123e-09;-2.3607245889497763e-10;1.739679199164305e-09;1.0616383461768004;10.000040083954708;0.8335059474400561;0.01556204018846955;0.015561989242751028;1.0000906318330418;0.32999546467032004;1.0531254854733108
58.473324;1.0616414956911717;-1.176117036578472e-09;1.4845775241273924e-09;-2.891528834038056e-10;1.724771477698289e-09;1.0616382856723239;10.00004036464431;0.8335061129651734;0.015562042004354125;0.01556199149982429;1.0000908390378629;0.32999549894476954;1.0531254750638708
58.483324;1.0616415726660358;-1.1997725097099625e-09;1.398225054463965e-09;-3.427608587793235e-10;1.7081141523197315e-09;1.061638220820331;10.000040601014145;0.833506282433169;0.01556204382640986;0.015561993640896441;1.0000910479872387;0.32999553504727847;1.0531254636652796
58.493324;1.0616416426146338;-1.2234153486530957e-09;1.3071975927198156e-09;-3.9674994588648606e-10;1.689682902558934e-09;1.0616381519132676;10.000040791668413;0.8335064551836467;0.01556204564969543;0.015561995661910136;1.0000912586093533;0.3299955728958888;1.0531254512841266
58.503324;1.0616417057491105;-1.2470170342440351e-09;1.2117171391055989e-09;-4.509501568777923e-10;1.6694702080483283e-09;1.0616380792914162;10.000040935722891;0.8335066305459905;0.015562047467454248;0.015561997559929994;1.0000914709187938;0.3299956123597211;1.0531254380523434
58.513324;1.0616417622030003;-1.2705670195909754e-09;1.112027976981926e-09;-5.051461039345913e-10;1.6474653190070077e-09;1.061638003178104;10.000041032672678;0.833506807870233;0.015562049270417233;0.015561999333278783;1.000091684972376;0.3299956532619721;1.0531254241500378
58.523324;1.0616418119825186;-1.2940424256033325e-09;1.008386781778951e-09;-5.590596641672313e-10;1.6236400645965577e-09;1.0616379235867421;10.000041082589867;0.8335069865446822;0.015562051048686274;0.01556200098070105;1.0000919007273072;0.32999569539617396;1.053125409707443
58.533324;1.0616418550401083;-1.3174054155479454e-09;9.010504468937116e-10;-6.12362904592714e-10;1.5979587296537075e-09;1.0616378403407514;10.000041086425119;0.8335071660093449;0.015562052794000624;0.015562002500193394;1.0000921178776672;0.3299957385541626;1.053125394792273
58.543324;1.0616418913794496;-1.3406184853557533e-09;7.902645769091252e-10;-6.647104051085275e-10;1.5704032571436952e-09;1.0616377532130639;10.000041045742643;0.8335073457735709;0.015562054499891686;0.015562003888953084;1.0000923358675107;0.32999578255859036;1.0531253794552364
58.553324;1.061641921044074;-1.3636351273653287e-09;6.762601910589311e-10;-7.157814952653147e-10;1.5409924301210495e-09;1.0616376620303882;10.000040962270145;0.8335075254102188;0.01556205616070687;0.01556200514479355;1.0000925540502892;0.3299958272860325;1.053125363725631
58.563324;1.0616419440542684;-1.3863939945426505e-09;5.592594248610345e-10;-7.653134278417999e-10;1.5097753853909706e-09;1.0616375666480267;10.000040837803743;0.8335077045077314;0.015562057771162364;0.015562006267605125;1.0000927717960992;0.3299958726584974;1.0531253475330655
58.573324;1.0616419603575875;-1.408840486374248e-09;4.3948767180554886e-10;-8.130934871878383e-10;1.4768093423819608e-09;1.0616374669054347;10.000040674763847;0.8335078825922679;0.015562059325957224;0.015562007259303208;1.0000929885426524;0.32999591860719835;1.0531253306741502
58.583324;1.061641969792405;-1.4309471930544556e-09;3.17190406631528e-10;-8.58927978141124e-10;1.4421409810053776e-09;1.061637362660725;10.00004047703027;0.8335080590987785;0.015562060818820911;0.01556200812268509;1.0000932038251078;0.3299959650528625;1.053125312899987
58.593324;1.0616419721236001;-1.4527101912248509e-09;1.9263226955303618e-10;-9.026312981763599e-10;1.4057961910421432e-09;1.0616372538781718;10.000040249712121;0.8335082334531023;0.015562062242020162;0.01556200886088616;1.0000934172334648;0.32999601192251415;1.053125293992464
58.603324;1.0616419671722106;-1.4741203879462586e-09;6.606801993062472e-11;-9.440342016462582e-10;1.3677730815155535e-09;1.0616371406911722;10.000039997856193;0.8335084051749517;0.015562063587102945;0.01556200947760676;1.0000936283752404;0.32999605918108127;1.0531252737139132
58.613324;1.0616419549191165;-1.495141288932232e-09;-6.226570926946528e-11;-9.829873101950173e-10;1.3280412721351134e-09;1.0616370233768235;10.000039725667362;0.8335085739089078;0.015562064846190667;0.015562009976739375;1.0000938369195398;0.3299961068584567;1.0531252517621412
58.623324;1.0616419354960966;-1.5157301566743594e-09;-1.9211539700453295e-10;-1.019361525956229e-09;1.286568054870202e-09;1.0616369022790082;10.000039436803979;0.8335087394042556;0.01556206601341583;0.015562010361435384;1.0000940426052918;0.32999615505010116;1.0531252278347616
58.633324;1.0616419091027578;-1.5358788696578092e-09;-3.231888248189078e-10;-1.053056781297892e-09;1.2433631229668437e-09;1.0616367777954863;10.000039135019762;0.8335089015076923;0.015562067085858925;0.015562010633632703;1.0000942451421688;0.32999620387301853;1.0531252017076695
58.643324;1.0616418758796877;-1.5556243580330779e-09;-4.551691662850984e-10;-1.0840083711111822e-09;1.1984885084178705e-09;1.0616366504042931;10.000038824524784;0.8335090601997948;0.015562068062735274;0.015562010793876327;1.0000944441115622;0.3299962534062329;1.053125173251121
58.653324;1.0616418357905923;-1.575024905410181e-09;-5.877359981779131e-10;-1.1121822550232518e-09;1.1520218490018607e-09;1.0616365206206186;10.000038510149583;0.8335092156156719;0.015562068943837085;0.015562010841409043;1.0000946389598657;0.3299963036695472;1.0531251423982948
58.663324;1.061641788595653;-1.5941281162595907e-09;-7.205872513311421e-10;-1.1375675221789994e-09;1.104026848674693e-09;1.0616363889195282;10.00003819751271;0.8335093680245214;0.015562069729209874;0.01556201077503606;1.0000948290285159;0.32999635464273036;1.0531251091529883
58.673324;1.0616417339350228;-1.612946564702663e-09;-8.534526937675951e-10;-1.1601757643638818e-09;1.0545611033907226e-09;1.061636255732018;10.000037892924537;0.8335095177949983;0.015562070419718166;0.015562010594338191;1.0000950135419822;0.32999640628476123;1.053125073680212
58.683324;1.0616416714861718;-1.6314581400130548e-09;-9.860880097468849e-10;-1.1800484973396259e-09;1.0036973556547024e-09;1.0616361214986616;10.000037602930176;0.833509665300826;0.015562071017277157;0.015562010300006302;1.000095191612231;0.32999645853750353;1.0531250363494544
58.693324;1.0616416010905514;-1.649638159319781e-09;-1.1182667199042081e-09;-1.1972580254864859e-09;9.51530256184422e-10;1.0616359866339067;10.000037333634157;0.8335098107969192;0.015562071524815946;0.015562009892620002;1.000095362329549;0.3299965113213849;1.0531249976774855
58.703324;1.0616415227752805;-1.6674826954142217e-09;-1.2497791841564025e-09;-1.211896241255293e-09;8.98165523305304e-10;1.0616358514255444;10.000037089851524;0.8335099543899245;0.015562071946556661;0.015562009371357556;1.0000955248651986;0.32999656452936516;1.053124958269626
58.713324;1.0616414366863012;-1.6849937139978877e-09;-1.380432477329121e-09;-1.2240639326298147e-09;8.437009598907672e-10;1.0616357160787002;10.000036874743275;0.8335100961011931;0.015562072287926984;0.015562008734826747;1.0000956784865134;0.3299966180273636;1.053124918740592
58.723324;1.06164134298484;-1.7021575747759458e-09;-1.510041627300495e-09;-1.2338632495891387e-09;7.882078178290916e-10;1.0616355808669449;10.000036690607617;0.833510235913001;0.01556207255450883;0.01556200798322206;1.0000958225150964;0.3299966716646373;1.053124879607701
58.733324;1.0616412418265042;-1.7189365051328164e-09;-1.6384034045517103e-09;-1.2413891648418765e-09;7.3173032237656e-10;1.0616354461658217;10.000036540004567;0.8335103737478406;0.015562072751497727;0.015562007119241524;1.0000959563085166;0.3299967252734531;1.053124841267193
58.743324;1.0616411334365452;-1.7352665423830197e-09;-1.7652775555627615e-09;-1.24672718226731e-09;6.743133563588783e-10;1.0616353123655402;10.000036425867648;0.8335105094363342;0.01556207288431439;0.015562006147736082;1.000096079261882;0.32999677864238336;1.0531248040059262
58.753324;1.0616410181260607;-1.7510630571631985e-09;-1.890412684513497e-09;-1.2499711907493585e-09;6.160319385556362e-10;1.061635179826792;10.000036350654048;0.8335106427211922;0.015562072958882869;0.015562005075292144;1.000096190804231;0.32999683149746767;1.0531247679373914
58.763324;1.0616408962107176;-1.7662273539567434e-09;-2.013592472722329e-09;-1.2512442733497973e-09;5.569985903115604e-10;1.0616350488997768;10.000036315843534;0.8335107733047344;0.015562072981212796;0.015562003909745076;1.0000962904098256;0.3299968835243255;1.0531247329615328
58.773324;1.0616407679374338;-1.780653710538493e-09;-2.134645189449524e-09;-1.2506811993800406e-09;4.973515863827263e-10;1.061634919916261;10.000036322679497;0.8335109009310746;0.015562072956963283;0.01556200265999814;1.0000963776401972;0.3299969344136424;1.0531246988708387
58.783324;1.061640633493661;-1.7942399320997805e-09;-2.253419304223767e-09;-1.2483859449397745e-09;4.3723378294789084e-10;1.0616347931643502;10.000036373428788;0.8335110253907931;0.015562072890670941;0.015562001336377257;1.0000964521926867;0.3299969839016193;1.0531246655171314
