time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.793324;1.0616404930701302;-1.806890738065625e-09;-2.3697715579189344e-09;-1.2444099054524568e-09;3.7677762722085797e-10;1.061634668883319;10.00003647166617;0.8335111463971976;0.01556207278497919;0.015561999950569255;1.0000965138975895;0.32999703179868334;1.0531246328715278
58.803324;1.0616403468694862;-1.8185098077205094e-09;-2.4835718764881803e-09;-1.2387496376879404e-09;3.1610721653130757e-10;1.0616345472532134;10.000036621258799;0.8335112635017502;0.015562072641044457;0.015561998514717726;1.0000965626564886;0.3299970780009795;1.0531246009570916
58.813324;1.061640195038823;-1.828995076468893e-09;-2.5947049699285524e-09;-1.2313533305026287e-09;2.5534417692368183e-10;1.0616344283668646;10.000036825321944;0.8335113761678489;0.015562072459617462;0.01556199704044627;1.0000965984086312;0.3299971224598754;1.0531245697735985
58.823324;1.0616400376356268;-1.8382611955350422e-09;-2.7030767647632296e-09;-1.2221411263326488e-09;1.946018217882488e-10;1.0616343122210596;10.000037086246731;0.8335114839363594;0.015562072241496396;0.015561995538007453;1.0000966211519668;0.32999716512685695;1.0531245392613302
58.833324;1.0616398746753224;-1.846271371461931e-09;-2.8086279500662177e-09;-1.2110256848897687e-09;1.3398714947474193e-10;1.0616341987770996;10.000037406351105;0.8335115865496469;0.015562071987357986;0.015561994015274777;1.0000966309432344;0.32999720594137505;1.0531245092813721
58.843324;1.0616397061833451;-1.8530258367634977e-09;-2.9113379887720917e-09;-1.1979294815534e-09;7.36197354276752e-11;1.0616340880297612;10.000037788139986;0.8335116839261484;0.015562071698326626;0.015561992477990618;1.0000966278801682;0.3299972448630978;1.0531244796665207
58.853324;1.0616395321882008;-1.8585159546774593e-09;-3.0112208866561144e-09;-1.1828071108765868e-09;1.363213224425887e-11;1.0616339799816894;10.0000382338882;0.8335117760496138;0.01556207137734701;0.015561990931541321;1.0000966121445432;0.32999728189927413;1.0531244503614356
58.863324;1.0616393526943837;-1.8626958751785533e-09;-3.108318240563936e-09;-1.1656540283671293e-09;-4.585659209953647e-11;1.0616338745898546;10.000038745158514;0.8335118629252062;0.01556207102919934;0.015561989381848275;1.0000965840606155;0.3299973171170445;1.053124421505522
58.873324;1.0616391677034263;-1.8654863414425887e-09;-3.202679947979908e-09;-1.1464834187531434e-09;-1.0476643135830685e-10;1.061633771768609;10.000039322712924;0.8335119445944926;0.015562070659241447;0.015561987835051638;1.000096544061882;0.3299973506421658;1.0531243933538164
58.883324;1.0616389772605144;-1.8667979771494826e-09;-3.2943495381572868e-09;-1.1252899624877614e-09;-1.6306849413581156e-10;1.0616336714296597;10.000039966259532;0.8335120211218061;0.015562070273033343;0.015561986297136817;1.0000964926378213;0.329997382644736;1.0531243661666958
58.893324;1.0616387814987376;-1.8665578769793265e-09;-3.3833786760137094e-09;-1.1020373407644247e-09;-2.2078735063991e-10;1.0616335735517701;10.000040673885797;0.8335120925276038;0.015562069876970416;0.015561984773409455;1.0000964303673705;0.3299974133276482;1.053124340175796
58.903324;1.0616385807090263;-1.8647276402954564e-09;-3.469835411804203e-09;-1.0766713783019807e-09;-2.7799901679789756e-10;1.061633478218574;10.000041442184802;0.8335121587352827;0.015562069478575009;0.01556198326786107;1.0000963579555502;0.32999744291047106;1.0531243155672196
58.913324;1.0616383753676157;-1.8613116808725613e-09;-3.5537742380915306e-09;-1.0491400352941285e-09;-3.348167674000007e-10;1.061633385566519;10.000042267441478;0.8335122196160621;0.015562069085413476;0.01556198178254165;1.0000962761727465;0.32999747159633513;1.0531242924988327
58.923324;1.0616381660731267;-1.8563628574195827e-09;-3.6352119704927703e-09;-1.0194143995571214e-09;-3.913591967919323e-10;1.0616332957223689;10.000043146612011;0.8335122750865643;0.015562068703674437;0.015561980317725328;1.0000961857738224;0.3299974995600296;1.0531242711704738
58.933324;1.061637953519849;-1.8499909227447769e-09;-3.714146660147196e-09;-9.874951259119625e-10;-4.477310190582135e-10;1.0616332087735407;10.00004407720838;0.83351232519267;0.015562068338515042;0.015561978873856472;1.0000960875339842;0.3299975269775588;1.053124251851588
58.943324;1.0616377385219122;-1.8423632670355653e-09;-3.790596192383285e-09;-9.533980415833128e-10;-5.04028922088654e-10;1.0616331247550947;10.000045056978655;0.8335123701664903;0.01556206799569308;0.015561977453441083;1.0000959823560163;0.32999755403705994;1.0531242348506136
58.953324;1.0616375219559853;-1.8336892204853583e-09;-3.864631511327978e-09;-9.171381174330853e-10;-5.603328922505178e-10;1.0616330436645858;10.000046084199443;0.8335124104055118;0.01556206768250494;0.015561976060611212;1.0000958712831713;0.3299975809010085;1.0531242204819504
58.963324;1.0616373046349505;-1.8242036423166364e-09;-3.936385048340507e-09;-8.787250753639206e-10;-6.166793101592334e-10;1.0616329654485437;10.00004715812003;0.833512446399077;0.015562067407431882;0.01556197469965378;1.0000957554047942;0.32999760767018527;1.05312420903343
58.973324;1.0616370872213725;-1.8141629657771543e-09;-4.006017380353146e-09;-8.381756392065959e-10;-6.730469013242978e-10;1.0616328899369465;10.000048278772146;0.8335124786904733;0.015562067179267652;0.015561973374026304;1.0000956357578266;0.32999763437078466;1.0531242007551285
58.983324;1.0616368702423564;-1.8038447845033485e-09;-4.0736709126947375e-09;-7.9553633856624e-10;-7.293572621326028e-10;1.0616328168458131;10.000049446399135;0.833512507843421;0.015562067006496124;0.015561972085078;1.0000955132894762;0.32999766095224153;1.0531241958873934
58.993324;1.061636654149324;-1.7935376372769535e-09;-4.139447640023144e-09;-7.508929881185914e-10;-7.854951251803466e-10;1.0616327458687806;10.000050661166755;0.8335125343736304;0.015562066896881622;0.01556197083100222;1.0000953888683444;0.3299976873105996;1.053124194662491
59.003324;1.061636439295446;-1.783516424944229e-09;-4.203402813995305e-09;-7.043608637447948e-10;-8.413590058911117e-10;1.0616326767084459;10.000051922638697;0.8335125587038962;0.015562066857392157;0.015561969607272687;1.0000952632490077;0.32999771332917244;1.053124197309582
59.013324;1.0616362258921805;-1.7740225071114084e-09;-4.265539536314023e-09;-6.560755999628074e-10;-8.96909991721503e-10;1.0616326090425066;10.000053228717594;0.8335125811586711;0.015562066894576197;0.01556196840752475;1.0000951370025446;0.3299977388926508;1.053124204140958
59.023324;1.06163601408241;-1.765271574137054e-09;-4.325809198753345e-09;-6.061934720254191e-10;-9.52170444073165e-10;1.0616325425556414;10.000054575151823;0.8335126019631688;0.015562067014363952;0.01556196722401552;1.0000950105296873;0.3299977638700308;1.053124215604138
59.033324;1.061635804038859;-1.7574652516801242e-09;-4.384131893444019e-09;-5.548940288154243e-10;-1.0071831813468065e-09;1.0616324769952223;10.00005595639019;0.8335126212363291;0.015562067220616779;0.015561966048334404;1.0000948841454351;0.3299977881088309;1.0531242322020529
59.043324;1.0616355959904638;-1.7507781695204614e-09;-4.440442170947791e-09;-5.023807214986649e-10;-1.0619849861053214e-09;1.0616324121577938;10.00005736683293;0.8335126389729393;0.01556206751421948;0.015561964871960647;1.000094758154883;0.32999781145364093;1.0531242543768942
59.053324;1.0616353902321936;-1.7453483664609245e-09;-4.494733296031275e-09;-4.4887562345170386e-10;-1.1166011609589466e-09;1.0616323478735952;10.000058801142513;0.8335126550365763;0.015562067894630785;0.015561963686808497;1.000094632888038;0.3299978337593574;1.0531242824648566
59.063324;1.0616351871066338;-1.7412887416278905e-09;-4.547078128077103e-09;-3.946069322481978e-10;-1.1710312489850498e-09;1.0616322840189272;10.000060254067344;0.8335126692098922;0.0155620683620129;0.015561962487399075;1.0000945087131772;0.3299978548971855;1.0531243167347735
59.073324;1.0616349869548771;-1.7386911774528965e-09;-4.597627747622478e-09;-3.3980158846717405e-10;-1.2252374528816925e-09;1.0616322204901505;10.000061720581712;0.83351268128198;0.015562068917546738;0.015561961272880481;1.00009438605018;0.32999787476587883;1.0531243574488605
59.083324;1.0616347901104959;-1.7376181803756651e-09;-4.646589964178622e-09;-2.846877200991183e-10;-1.2791716171058353e-09;1.0616321571606344;10.000063195948842;0.8335126911004453;0.01556206956337783;0.015561960046259534;1.0000942653525593;0.329997893297186;1.0531244048751305
59.093324;1.061634596890888;-1.7381070535493193e-09;-4.6941971432810035e-09;-2.2949786067227637e-10;-1.3328230079100923e-09;1.061632093893638;10.000064675586774;0.8335126985971149;0.015562070303579102;0.015561958812352799;1.0000941470570412;0.3299979104534248;1.0531244592240727
59.103324;1.061634407538271;-1.740186286813722e-09;-4.740669087387077e-09;-1.7447823353453692e-10;-1.3862397976372807e-09;1.0616320306056457;10.000066154734814;0.8335127038053357;0.015562071144819365;0.015561957576626526;1.0000940315451494;0.32999792622021795;1.0531245205466975
59.113324;1.0616342221792414;-1.7438781679904589e-09;-4.786187392295279e-09;-1.1990080054062539e-10;-1.4395191034083794e-09;1.0616319673144745;10.000067628163414;0.8335127068309376;0.015562072095848195;0.015561956345626902;1.0000939191305735;0.32999794059349247;1.0531245886944014
59.123324;1.0616340408327885;-1.7491839091618768e-09;-4.8308965601264034e-09;-6.60497609847905e-11;-1.4927750726804404e-09;1.0616319041374185;10.000069090869395;0.8335127078324155;0.01556207316597249;0.015561955127877598;1.0000938100689867;0.3299979535763677;1.0531246633766613
59.133324;1.0616338634692881;-1.756082104584398e-09;-4.874907917246378e-09;-1.3186354495202741e-11;-1.5461020621592127e-09;1.0616318412391013;10.000070538844948;0.833512707067957;0.015562074362878356;0.015561953933109818;1.000093704560595;0.3299979651987036;1.0531247442212048
59.143324;1.0616336900808137;-1.764558959992318e-09;-4.918295325423618e-09;3.8470110203825946e-11;-1.5995668641414857e-09;1.0616317787568994;10.000071968317394;0.8335127049105396;0.015562075690909012;0.015561952770763304;1.0000936026945382;0.3299979755442621;1.0531248307652399
59.153324;1.0616335206254959;-1.7746515608717235e-09;-4.961101082989364e-09;8.873552817022369e-11;-1.6532273592994708e-09;1.061631716762615;10.00007337473867;0.8335127017542925;0.015562077150516801;0.01556195164965116;1.000093504365486;0.32999798475325687;1.053124922453888
59.163324;1.061633354876215;-1.7864679302929233e-09;-5.0033497204151434e-09;1.3744124953093361e-10;-1.7071448657799377e-09;1.0616316552636067;10.000074753000098;0.8335126978927813;0.015562078738585875;0.015561950577885047;1.0000934092952203;0.32999799298933147;1.0531250187214347
59.173324;1.0616331923964182;-1.8001612038698006e-09;-5.04505983550822e-09;1.8441463313407023e-10;-1.7613760975942223e-09;1.0616315942036048;10.000076098147613;0.8335126934632408;0.015562080449585656;0.01556194956267446;1.000093317196662;0.32999800040759864;1.0531251190652933
59.183324;1.061633032685291;-1.815880520566965e-09;-5.08624977204286e-09;2.2948305698889054e-10;-1.8159588638856703e-09;1.0616315334480926;10.000077406143108;0.8335126884801601;0.015562082276839535;0.015561948610463892;1.0000932278962642;0.32999800714366456;1.0531252230137436
59.193324;1.061632875350407;-1.833735874745067e-09;-5.126929696563626e-09;2.724986510257086e-10;-1.8709096853852373e-09;1.0616314727765386;10.000078674617761;0.8335126829287292;0.015562084212818045;0.015561947726275468;1.0000931412801564;0.3299980132958647;1.053125330058335
59.203324;1.0616327202204672;-1.8537927161446454e-09;-5.167098388729127e-09;3.133500508018984e-10;-1.9262258542079755e-09;1.0616314119383692;10.000079903021177;0.8335126768384258;0.01556208624923524;0.015561946912596453;1.000093057199651;0.329998018906428;1.0531254396750387
59.213324;1.0616325673625844;-1.8760943929000024e-09;-5.206764270424942e-09;3.519494910656347e-10;-1.981877250769079e-09;1.0616313507639188;10.000081092169044;0.8335126702801949;0.015562088377771366;0.015561946169706495;1.000092975491701;0.32999802397884187;1.053125551398917
59.223324;1.0616324169804476;-1.9006788097949435e-09;-5.245964875246076e-09;3.882211677474698e-10;-2.037790360948581e-09;1.0616312892154838;10.000082243748436;0.8335126633017009;0.015562090590705341;0.015561945497023602;1.0000928960448647;0.3299980285281365;1.053125664792562
59.233324;1.0616322692401772;-1.927568983126591e-09;-5.284756934593814e-09;4.221187096223914e-10;-2.093832104237189e-09;1.0616312273574737;10.000083359819834;0.8335126558762916;0.015562092880838607;0.015561944893862227;1.0000928187925606;0.32999803262255645;1.053125779298174
59.243324;1.06163212416239;-1.956749429933324e-09;-5.323186814132103e-09;4.53643411244955e-10;-2.1498108021865956e-09;1.0616311653372923;10.000084441900594;0.8335126479101088;0.015562095240631698;0.01556194435944923;1.000092743672937;0.32999803639279723;1.0531258941522081
59.253324;1.06163198166161;-1.9881303576777816e-09;-5.361266247063057e-09;4.828179376727668e-10;-2.2055093105633743e-09;1.0616311033548658;10.000085490146873;0.8335126392400204;0.015562097661336755;0.015561943893066171;1.0000926706449305;0.3299980400098478;1.0531260084584344
59.263324;1.0616318415985557;-2.021526270190349e-09;-5.398974451112133e-09;5.096461106545293e-10;-2.2607267934773543e-09;1.0616310415763526;10.000086503692904;0.8335126295913589;0.015562100133621365;0.01556194349442852;1.0000925997222556;0.3299980436358139;1.0531261213332375
59.273324;1.0616317037303942;-2.0566769085658418e-09;-5.436285730624757e-09;5.341199165050222e-10;-2.315294676276636e-09;1.0616309800371304;10.000087481708732;0.8335126185896257;0.015562102649237656;0.015561943163640176;1.0000925309283;0.3299980473829071;1.0531262319898205
59.283324;1.0616315677174009;-2.093285830984239e-09;-5.473192776248575e-09;5.562595218088824e-10;-2.3690735993440887e-09;1.0616309185856752;10.000088423902175;0.8335126058669573;0.015562105201720378;0.015561942901117232;1.0000924642063338;0.3299980513162187;1.0531263397191897
59.293324;1.0616314332800918;-2.131051840343345e-09;-5.50970192600129e-09;5.761171622215097e-10;-2.4219561856560767e-09;1.0616308569268753;10.000089330432747;0.8335125911618942;0.01556210778551169;0.015561942708057358;1.0000923993863768;0.3299980554858391;1.0531264438542483
59.303324;1.0616313002992543;-2.1696918135340413e-09;-5.5458046343682e-09;5.937437818692312e-10;-2.4738638989934833e-09;1.0616307947441763;10.000090202136748;0.833512574321737;0.015562110394463502;0.015561942586095166;1.0000923362406517;0.3299980599576148;1.0531265437477695
59.313324;1.0616311687502047;-2.208952090431683e-09;-5.581445526549624e-09;6.091715654738503e-10;-2.5247281339030533e-09;1.0616307317694114;10.000091040736093;0.8335125552260166;0.015562113021153194;0.015561942535451262;1.0000922745874261;0.32999806482615024;1.0531266387269727
59.323324;1.0616310386324919;-2.2486020123056654e-09;-5.616508347419514e-09;6.224132191861579e-10;-2.5744838483884656e-09;1.0616306677221168;10.000091848413136;0.8335125336930529;0.015562115657538497;0.015561942553787832;1.000092214340485;0.32999807021349087;1.0531267281264531
59.333324;1.0616309099812682;-2.2884179925073827e-09;-5.650828388163753e-09;6.334624027603476e-10;-2.6230726569737374e-09;1.06163060221625;10.000092627651764;0.833512509443472;0.015562118296280467;0.01556194263718725;1.000092155463833;0.3299980762583338;1.0531268114511791
59.343324;1.0616307828788223;-2.3281879965264463e-09;-5.6842149459535835e-09;6.423023517735443e-10;-2.6704303115878495e-09;1.0616305347768515;10.000093381672587;0.8335124821786739;0.015562120931472889;0.01556194278204655;1.0000920979057843;0.32999808308729595;1.0531268885076073
59.353324;1.0616306574441436;-2.3677397318626413e-09;-5.716466100174731e-09;6.489154769478893e-10;-2.71648036924088e-09;1.0616304649008765;10.000094114783835;0.833512451685216;0.015562123557885273;0.015561942986398245;1.0000920415603198;0.32999809078015613;1.0531269593901722
59.363324;1.0616305338519019;-2.4069519557811682e-09;-5.747383776190973e-09;6.532853838007291e-10;-2.761152386707053e-09;1.0616303920217687;10.000094832126738;0.8335124178311405;0.015562126169890396;0.015561943249538964;1.0000919862572444;0.329998099363837;1.0531270243646147
59.373324;1.0616304123862463;-2.445731977487087e-09;-5.77679117079693e-09;6.553947338839089e-10;-2.8043970355344903e-09;1.0616303154604119;10.000095538548354;0.8335123805229123;0.015562128761119324;0.0155619435701382;1.0000919317884907;0.32999810883715286;1.0531270837344704
59.383324;1.0616302935088404;-2.4839895006991637e-09;-5.804542728967289e-09;6.55217447956043e-10;-2.84617147234333e-09;1.0616302345312805;10.000096237626746;0.833512339746143;0.015562131324378527;0.015561943945142074;1.0000918779646302;0.32999811918455857;1.0531271377745903
59.393324;1.0616301778613537;-2.5216274986675846e-09;-5.830530793166867e-09;6.527169452743127e-10;-2.8864066327315396e-09;1.0616301487339874;10.000096931686585;0.8335122956444886;0.01556213385221045;0.01556194437043415;1.0000918246589248;0.32999813036949505;1.0531271867643937
59.403324;1.0616300661252351;-2.558538157177224e-09;-5.85469039895606e-09;6.478694177872191e-10;-2.9249987952225288e-09;1.0616300578025424;10.000097621922816;0.8335122485407427;0.015562136338087042;0.015561944841348423;1.0000917718033855;0.32999814234092223;1.0531272310486846
59.413324;1.0616299588718656;-2.5945917967731866e-09;-5.8770003259267905e-09;6.406913384170421e-10;-2.96182989448358e-09;1.061629961600107;10.000098308447203;0.8335121988726231;0.01556213877643576;0.015561945352251166;1.000091719372944;0.32999815503653684;1.0531272710193191
59.423324;1.061629856532739;-2.62963284231914e-09;-5.8974859910685935e-09;6.312333089327963e-10;-2.9967762885190285e-09;1.0616298600480611;10.000098990861181;0.8335121470818441;0.015562141161162165;0.015561945896764628;1.0000916673760933;0.32999816834988915;1.0531273070434153
59.433324;1.0616297593909931;-2.6634986494714127e-09;-5.9162232698484576e-09;6.195450402017368e-10;-3.0297073616336256e-09;1.061629753124292;10.000099668874691;0.8335120935513486;0.015562143485002207;0.01556194646928477;1.0000916158359971;0.3299981821093851;1.0531273394651866
59.443324;1.061629667529555;-2.6960461158128333e-09;-5.933336095754975e-09;6.056476799517038e-10;-3.060483645918039e-09;1.06162964083616;10.000100342421204;0.8335120386151393;0.015562145740404402;0.015561947065946649;1.0000915647850772;0.329998196114437;1.0531273686827138
59.453324;1.0616295808359406;-2.7271612820984946e-09;-5.948977660177121e-09;5.895299897291797e-10;-3.088947471159486e-09;1.0616295232262811;10.000101011492935;0.8335119825740162;0.015562147920055794;0.015561947683516719;1.000091514257537;0.329998210185897;1.053127395133582
59.463324;1.061629499114313;-2.756750897238433e-09;-5.963300135177778e-09;5.711634340800195e-10;-3.1149461125358315e-09;1.061629400462488;10.000101676227441;0.8335119256962309;0.015562150017429933;0.015561948317860435;1.0000914642619485;0.32999822419053587;1.0531274191349738
59.473324;1.0616294221982865;-2.784733922361271e-09;-5.976440692240368e-09;5.505249787733188e-10;-3.138390670213481e-09;1.0616292728436958;10.000102337391477;0.8335118682057332;0.015562152028537168;0.015561948963670955;1.0000914147556914;0.3299982380505487;1.053127440800993
59.483324;1.0616293499649474;-2.8110324126458246e-09;-5.988522723004952e-09;5.276076180576443e-10;-3.1592755532978675e-09;1.061629140647831;10.000102996430686;0.8335118102568368;0.015562153952767572;0.015561949614855752;1.00009136561758;0.32999825174591535;1.0531274601717464
59.493324;1.0616292822963072;-2.83555266800705e-09;-5.9996507368074605e-09;5.024191235062707e-10;-3.1776358935627685e-09;1.0616290040132983;10.00010365484612;0.8335117519099671;0.015562155791807832;0.015561950265738846;1.0000913166389283;0.3299982653044597;1.0531274773411492
59.503324;1.0616292190940655;-2.858181129952709e-09;-6.009918232331127e-09;4.749848002450382e-10;-3.1935036708056365e-09;1.0616288629959971;10.000104313895584;0.8335116931394869;0.015562157548158486;0.015561950912941457;1.0000912675683526;0.32999827876349824;1.0531274923648353
59.513324;1.0616291603472556;-2.8788101958032863e-09;-6.0194312990904076e-09;4.4534942226207636e-10;-3.2069061692666826e-09;1.0616287177121049;10.000104974743467;0.8335116339162606;0.015562159223807139;0.015561951556044173;1.0000912181908923;0.3299982921119658;1.0531275050801983
59.523324;1.0616291061544445;-2.89735752911296e-09;-6.028295109443166e-09;4.135783263277947e-10;-3.217876836686708e-09;1.0616285684431799;10.000105638220694;0.8335115743161023;0.015562160819404557;0.015561952196802882;1.0000911683785871;0.3299983052771141;1.0531275151536603
59.533324;1.0616290566634174;-2.913751528382894e-09;-6.036568403061508e-09;3.797640634072545e-10;-3.22644629618325e-09;1.061628415686303;10.000106304342793;0.8335115145648699;0.015562162334113802;0.01556195283799469;1.000091118076828;0.3299983181689754;1.0531275223174847
59.543324;1.0616290119672527;-2.9279148197592177e-09;-6.044255770866792e-09;3.4401917807926814e-10;-3.2326351978384913e-09;1.0616282601409448;10.000106972449402;0.8335114549956057;0.015562163765747108;0.015561953482077126;1.0000910672623677;0.3299983307107391;1.0531275264696942
59.553324;1.0616289720284193;-2.9397807644671108e-09;-6.0513412206721256e-09;3.0644252725444794e-10;-3.236465156598418e-09;1.061628102623722;10.000107641676008;0.8335113959422278;0.015562165110983312;0.015561954130033922;1.0000910158937362;0.3299983428306259;1.053127527575109
59.563324;1.0616289367206209;-2.9493238718367475e-09;-6.0578141147215566e-09;2.6709099247135337e-10;-3.2379794469491265e-09;1.0616279439631544;10.00010831106143;0.8335113376931234;0.015562166365553883;0.015561954781410314;1.0000909638404054;0.3299983544559336;1.0531275255537524
59.573324;1.0616289059577593;-2.9565676496270403e-09;-6.063668670115233e-09;2.2598119229411158e-10;-3.237263249146488e-09;1.0616277849692237;10.000108979787129;0.8335112805691488;0.015562167525191142;0.015561955435444651;1.0000909108442462;0.3299983655098553;1.053127520291152
59.583324;1.061628879780767;-2.961567536597511e-09;-6.068887563049197e-09;1.8310495894114643e-10;-3.2344423677207744e-09;1.061627626464236;10.000109647750655;0.8335112249892721;0.015562168587341184;0.015561956091621998;1.0000908565884963;0.3299983758967427;1.053127511738021
59.593324;1.0616288583279636;-2.964390508715046e-09;-6.073447336882323e-09;1.3846037334425678e-10;-3.229656913901605e-09;1.0616274692045684;10.000110315627683;0.8335111714459381;0.015562169551832199;0.01556195674934616;1.0000908008071177;0.3299983855048937;1.0531274999647449
59.603324;1.061628841702478;-2.965105735973055e-09;-6.0773576971047515e-09;9.209563169397113e-11;-3.223032548974457e-09;1.0616273137012473;10.000110984334516;0.8335111204602035;0.015562170420101842;0.01556195740787453;1.0000907432982322;0.329998394234033;1.05312748510566
59.613324;1.0616288298808627;-2.9637902711690506e-09;-6.080682577219491e-09;4.4112141107583225e-11;-3.214659698997615e-09;1.0616271601775982;10.000111654514773;0.8335110725597245;0.015562171194031487;0.015561958066444878;1.0000906838872519;0.3299984020171861;1.053127467243948
59.623324;1.0616288227818067;-2.9605269688708867e-09;-6.083520717415793e-09;-5.3776876316155e-12;-3.2045850781430536e-09;1.0616270086988004;10.000112326283547;0.833511028266554;0.015562171874919423;0.015561958724334404;1.0000906224537809;0.32999840882613046;1.0531274463185025
59.633324;1.0616288203855089;-2.9553774436463428e-09;-6.0859811566372605e-09;-5.6274147956716295e-11;-3.1928173030744026e-09;1.0616268592860467;10.000112999296434;0.8335109880569339;0.015562172463822391;0.015561959380517219;1.0000905589723348;0.3299984146803204;1.0531274220934697
59.643324;1.0616288227470414;-2.948375114435981e-09;-6.088171861454156e-09;-1.0848354457200001e-10;-3.1793417268876953e-09;1.0616267119595757;10.000113673106092;0.8335109522878881;0.015562172963610782;0.015561960032560053;1.0000904934983972;0.329998419666207;1.0531273941608332
59.653324;1.0616288299249916;-2.9395600902575778e-09;-6.0901934920530764e-09;-1.619147715571462e-10;-3.164147516373413e-09;1.0616265667921836;10.000114347572936;0.8335109211681703;0.015562173379854277;0.01556196067627347;1.0000904261390158;0.329998423916429;1.0531273619103279
59.663324;1.0616288419177653;-2.9290127954607927e-09;-6.0921276266747585e-09;-2.164833053932286e-10;-3.147251255712092e-09;1.061626423977811;10.000115023194239;0.8335108948249419;0.0155621737190484;0.015561961307057864;1.0000903570511084;0.32999842753709624;1.0531273245089023
59.673324;1.061628858615864;-2.916854441401795e-09;-6.094017963358609e-09;-2.721077978860944e-10;-3.128696034454799e-09;1.0616262838367625;10.000115701246365;0.8335108734154393;0.015562173986649776;0.01556196192163428;1.00009028643854;0.32999843057108336;1.0531272809962917
59.683324;1.0616288797957667;-2.9032169166689984e-09;-6.095856739515889e-09;-3.28700788555365e-10;-3.1085380496669977e-09;1.0616261467339032;10.00011638338026;0.8335108571853697;0.015562174186952979;0.015561962519023899;1.000090214521996;0.32999843303331866;1.0531272304496704
59.693324;1.061628905205883;-2.888214808326682e-09;-6.097580083391819e-09;-3.861716887980651e-10;-3.086832066693132e-09;1.0616260130022033;10.000117070836865;0.8335108464111202;0.015562174323859071;0.015561963100500068;1.0000901415265282;0.3299984349612216;1.0531271721098419
59.703324;1.061628934650422;-2.8719377899689817e-09;-6.0990709951199115e-09;-4.4444305239682294e-10;-3.0636277667668185e-09;1.0616258829647653;10.000117764620068;0.8335108413079175;0.01556217440065222;0.015561963668985417;1.0000900676825137;0.329998436440989;1.053127105442705
59.713324;1.0616289679622697;-2.854450143482889e-09;-6.100177409322156e-09;-5.034616667188554e-10;-3.038986931710969e-09;1.0616257569726317;10.000118466717653;0.8335108419694301;0.015562174418985306;0.015561964228653725;1.0000899932045593;0.32999843760809044;1.053127030133915
59.723324;1.0616290049445907;-2.8358072144513725e-09;-6.10073868806804e-09;-5.631961663721663e-10;-3.0130014738728497e-09;1.06162563534715;10.00011918023945;0.8335108482627909;0.015562174379032992;0.015561964784711007;1.0000899182995977;0.3299984386242731;1.0531269460815973
59.733324;1.0616290453828534;-2.8160951761166772e-09;-6.100596111732804e-09;-6.236253311762724e-10;-2.985801051252675e-09;1.0616255183379502;10.000119908182914;0.8335108597732063;0.015562174281354788;0.015561965343090565;1.000089843213446;0.3299984396433151;1.053126853405248
59.743324;1.0616290890719853;-2.795452405944511e-09;-6.0995865942447906e-09;-6.847212352175687e-10;-2.9575504174416013e-09;1.0616254061891541;10.000120652727212;0.8335108759368222;0.01556217412856538;0.015561965910148749;1.0000897682445928;0.32999844080289414;1.053126752367956
59.753324;1.061629135781247;-2.7740441187752654e-09;-6.097546368100625e-09;-7.464353458818213e-10;-2.928437934035637e-09;1.0616252991625135;10.000121415416535;0.8335108962312316;0.015562173925481251;0.015561966492399167;1.000089693715555;0.32999844224968633;1.0531266432572945
59.763324;1.0616291852169248;-2.752024394885446e-09;-6.0943230624926534e-09;-8.087020193871658e-10;-2.8986614903399177e-09;1.0616251974551676;10.000122197296484;0.833510920285936;0.015562173678709233;0.015561967096089712;1.00008961995078;0.3299984441543714;1.0531265263368577
59.773324;1.0616292370788627;-2.72951580725791e-09;-6.089774410190798e-09;-8.714578502668739e-10;-2.8683980474143334e-09;1.0616251011646918;10.00012299878062;0.8335109478936087;0.015562173395741672;0.015561967726364931;1.0000895472731017;0.3299984466982215;1.0531264018278057
59.783324;1.0616292911364347;-2.7065898178599567e-09;-6.083765163221661e-09;-9.346463858683115e-10;-2.8377657802286e-09;1.061625010329633;10.000123820105149;0.8335109789542651;0.01556217308295891;0.015561968386413171;1.0000894759982726;0.32999845004929484;1.0531262699067268
59.793324;1.0616293471856413;-2.68325521601863e-09;-6.076175684873455e-09;-9.981904952281177e-10;-2.806816798561549e-09;1.0616249249707086;10.000124661864396;0.8335110134224041;0.015562172743791102;0.01556196907761099;1.0000894064408468;0.329998454344804;1.0531261307613686
59.803324;1.061629404983346;-2.6594875056679676e-09;-6.066900835068955e-09;-1.0619675479724385e-09;-2.7755588863423042e-09;1.0616248451345183;10.0001255239024;0.8335110512626128;0.015562172378110342;0.015561969800505953;1.0000893389352126;0.32999845969277003;1.0531259846601395
59.813324;1.0616294643101565;-2.6352668718893997e-09;-6.0558281638783035e-09;-1.125817875436698e-09;-2.7439787741223294e-09;1.0616247708877322;10.000126404023334;0.8335110924063128;0.01556217198312385;0.015561970555205556;1.0000892738259444;0.32999846618861617;1.0531258320078742
59.823324;1.0616295250442453;-2.610577143812682e-09;-6.042822605163992e-09;-1.1895646003279442e-09;-2.7120470218849956e-09;1.0616247022354843;10.00012729861295;0.8335111367321683;0.015562171555043637;0.015561971340480695;1.0000892114263926;0.32999847392751636;1.0531256734439238
59.833324;1.0616295871402872;-2.585400411427184e-09;-6.027741944830582e-09;-1.2530306480713138e-09;-2.67971503858363e-09;1.0616246390708146;10.000128203786852;0.833511184054789;0.015562171089800295;0.015561972152692694;1.0000891520039181;0.3299984830127197;1.0531255099480599
59.843324;1.061629650601955;-2.5597438896652403e-09;-6.010468127236739e-09;-1.316062304568281e-09;-2.6469400052268037e-09;1.0616245812059801;10.000129115666432;0.8335112341019402;0.01556217058285509;0.015561972986315134;1.0000890958241946;0.32999849356000155;1.0531253427890288
59.853324;1.0616297154724772;-2.5336631465400142e-09;-5.9909211060513615e-09;-1.3785361564218571e-09;-2.613719084221702e-09;1.0616245284536332;10.000130030378196;0.8335112865045687;0.01556217002920898;0.015561973835999615;1.0000890432153464;0.3299985056809745;1.0531251733048281
59.863324;1.0616297818548637;-2.507252435483729e-09;-5.969055258588524e-09;-1.4403279148515919e-09;-2.5800845216456187e-09;1.0616244807325048;10.000130944382576;0.8335113408363787;0.015562169423645597;0.0155619746978558;1.0000889945458922;0.3299985194589415;1.053125002691924
59.873324;1.0616298499984629;-2.4806291767806573e-09;-5.94486292892944e-09;-1.5012803092634246e-09;-2.5460736565993698e-09;1.0616244381353168;10.000131854613313;0.8335113967013428;0.015562168761148083;0.0155619755683133;1.0000889500879764;0.32999853495811465;1.053124831883401
59.883324;1.0616299203559796;-2.4539329706696505e-09;-5.918363971058661e-09;-1.561212217976488e-09;-2.5117116408701887e-09;1.0616244008701572;10.000132757499186;0.8335114538299047;0.015562168037647237;0.015561976442525717;1.0000889099181194;0.3299985522620142;1.0531246615311407
59.893324;1.0616299935238493;-2.4273163507178806e-09;-5.889561822638478e-09;-1.6199504605902355e-09;-2.477013968883615e-09;1.0616243691094553;10.00013364790594;0.833511512129089;0.015562167250735892;0.015561977315243567;1.0000888739873353;0.32999857150156003;1.053124492107912
59.903324;1.061630070095343;-2.40091485033051e-09;-5.8584294849205874e-09;-1.6773427346813895e-09;-2.442004703806835e-09;1.0616243429051506;10.000134519705115;0.83351157166262;0.015562166400199267;0.015561978183132987;1.0000888422728789;0.32999859285453637;1.0531243240378163
59.913324;1.061630150506311;-2.374816760788503e-09;-5.824955169632982e-09;-1.7332637604778267e-09;-2.4067320959792333e-09;1.0616243222355541;10.00013536678906;0.8335116325734353;0.015562165488017587;0.015561979045401702;1.0000888148287683;0.3299986165243394;1.0531241577759407
59.923324;1.061630234963109;-2.3490452398172483e-09;-5.789179096217377e-09;-1.7876353749342028e-09;-2.3712583220189823e-09;1.0616243070962657;10.000136182951609;0.8335116949689172;0.015562164517020603;0.01556197990199607;1.0000887917233057;0.3299986427210712;1.053123993827906
59.933324;1.061630323450113;-2.323562655658987e-09;-5.751193864691235e-09;-1.8404315931712712e-09;-2.3356474776066437e-09;1.0616242975320016;10.000136961357693;0.8335117588325031;0.01556216348936257;0.015561980750796428;1.0000887730271912;0.3299986716399611;1.0531238326696744
59.943324;1.0616304157556304;-2.2982980891126397e-09;-5.711137504057678e-09;-1.891648230302929e-09;-2.299977013382592e-09;1.0616242935954292;10.00013769455044;0.833511823993843;0.015562162406230401;0.01556198158590479;1.0000887588957936;0.3299987034118529;1.0531236745946184
59.953324;1.0616305115386595;-2.27316043114025e-09;-5.669164770241068e-09;-1.9412602521632143e-09;-2.26434504413308e-09;1.061624295327159;10.000138375180853;0.8335118901031442;0.01556216126825628;0.015561982398614541;1.000088749578649;0.32999873806181573;1.0531235196301727
59.963324;1.0616306104509792;-2.248032422618564e-09;-5.625392133663749e-09;-1.9892159230968806e-09;-2.2288627625660842e-09;1.0616243028168175;10.000138997251797;0.8335119566100856;0.015562160076943625;0.015561983180190688;1.0000887452986618;0.3299987755235536;1.0531233676047647
59.973324;1.0616307122188364;-2.222783359688726e-09;-5.579875787860997e-09;-2.0354806737250193e-09;-2.1936486628625028e-09;1.061624316289185;10.000139556746584;0.8335120228152829;0.015562158836663544;0.015561983923775948;1.0000887461618722;0.32999881568042455;1.0531232182922836
59.983324;1.0616308166206538;-2.1972919431942774e-09;-5.532642368661455e-09;-2.080073865665875e-09;-2.1588320072154054e-09;1.0616243361530153;10.000140050547955;0.8335120880040316;0.015562157554607173;0.01556198462413106;1.0000887521678616;0.32999885839098014;1.0531230715272382
59.993324;1.0616309234346857;-2.1714516791014714e-09;-5.483717005869307e-09;-2.1230633256709023e-09;-2.1245623860131483e-09;1.061624362951944;10.000140474759274;0.833512151580783;0.015562156238820391;0.015561985276465311;1.000088763267479;0.3299989034919532;1.0531229272586522
60.003324;1.0616310324504052;-2.1451612929176453e-09;-5.433125605889979e-09;-2.1645408651117824e-09;-2.0910054631489995e-09;1.061624397226472;10.0001408242686;0.8335122131411085;0.01556215489661788;0.015561985876044283;1.0000887794570954;0.329998950788756;1.0531227855426506
60.013324;1.0616311435153978;-2.1183155068293892e-09;-5.38090072827762e-09;-2.204596939891941e-09;-2.0583287023176532e-09;1.061624439417215;10.000141093319904;0.833512272506729;0.015562153533584925;0.015561986418440138;1.000088800873747;0.32999900006782784;1.0531226465033146
60.023324;1.0616312565286719;-2.090809075277951e-09;-5.327084508094397e-09;-2.2433053041162128e-09;-2.026699686595695e-09;1.061624489865133;10.000141276370256;0.8335123297190796;0.015562152153258468;0.015561986899605904;1.0000888277898679;0.3299990511347122;1.0531225103213333
60.033324;1.0616313714315544;-2.0625506342899044e-09;-5.271705857122559e-09;-2.280726375788593e-09;-1.9962804723675537e-09;1.0616245488595017;10.000141369019309;0.8335123849742802;0.015562150758325;0.015561987316335775;1.0000888604706897;0.3299991038306427;1.053122377208745
60.043324;1.0616314882818234;-2.0334681571109903e-09;-5.214762008633314e-09;-2.3169118274351434e-09;-1.967205592652062e-09;1.0616246166438557;10.000141368066313;0.8335124385429711;0.0155621493519178;0.015561987667013534;1.0000888990150831;0.32999915802228486;1.0531222473070543
60.053324;1.0616316072637844;-2.003496642910462e-09;-5.156234064595886e-09;-2.3519074641852012e-09;-1.9395660116393148e-09;1.0616246933097038;10.000141270681244;0.8335124907062578;0.01556214793738514;0.015561987951715517;1.000088943292886;0.3299992136048278;1.0531221205936712
60.063324;1.0616317285262102;-1.9725655942280977e-09;-5.096110981726193e-09;-2.3857596096422323e-09;-1.913407594756768e-09;1.0616247786925535;10.000141073675813;0.8335125417635691;0.015562146517560863;0.015561988172428645;1.0000889929750465;0.32999927051326194;1.0531219968921337
60.073324;1.0616318520333634;-1.9406003467000157e-09;-5.034398087026442e-09;-2.41850091955039e-09;-1.888748096966268e-09;1.0616248724262474;10.000140773050079;0.8335125921240736;0.015562145094678128;0.015561988333366696;1.0000890476419748;0.32999932870413873;1.0531218759580543
60.083324;1.0616319775916219;-1.907525713910257e-09;-4.971131157065983e-09;-2.450125181726721e-09;-1.865608421019572e-09;1.0616249740926842;10.000140364193328;0.833512642354087;0.015562143671068793;0.015561988439984607;1.0000891069343736;0.3299993881266209;1.0531217575466305
60.093324;1.061632104996657;-1.873274417118828e-09;-4.906384789459838e-09;-2.4805936891957452e-09;-1.8440243188215263e-09;1.0616250833387135;10.000139842934804;0.8335126931143362;0.0155621422506477;0.015561988497328094;1.0000891706413013;0.329999448723952;1.053121641382987
60.103324;1.0616322341531934;-1.837805973383473e-09;-4.84023110644598e-09;-2.5098694308980045e-09;-1.8240336589678508e-09;1.061625199955236;10.000139206291287;0.8335127450561053;0.015562140840094498;0.015561988509746263;1.0000892386293176;0.32999951044183873;1.0531215270495862
60.113324;1.0616323650747426;-1.8011198364161746e-09;-4.77269722995559e-09;-2.5379396775755248e-09;-1.8056687245119116e-09;1.0616253238956141;10.000138452289821;0.8335127987380371;0.015562139448142798;0.015561988481846348;1.0000893106731372;0.32999957321063783;1.0531214139260263
60.123324;1.0616324977898814;-1.7632537254752608e-09;-4.703790516610024e-09;-2.564815594793425e-09;-1.788958106106601e-09;1.0616254552083626;10.000137579632664;0.8335128545818038;0.01556213808322114;0.015561988418198154;1.000089386372435;0.329999636929309;1.0531213012576628
60.133324;1.0616326322498253;-1.7242796667551582e-09;-4.6335417400529594e-09;-2.590530208988508e-09;-1.7739232450670323e-09;1.0616255940013772;10.000136587426498;0.8335129128710843;0.015562136751509113;0.01556198832155719;1.0000894652165744;0.3299997014766942;1.053121188256591
60.143324;1.0616327682900195;-1.6843166248764903e-09;-4.562006466416538e-09;-2.6151480521058437e-09;-1.760575972061213e-09;1.0616257404619582;10.000135474694693;0.833512973780359;0.015562135456841677;0.015561988192639993;1.000089546689778;0.32999976673532044;1.053121074161764
60.153324;1.0616329056157143;-1.6435337558501956e-09;-4.489251336457191e-09;-2.638772432800294e-09;-1.7489354105371105e-09;1.0616258948198607;10.000134240117807;0.8335130374234192;0.01556213420201945;0.015561988032388018;1.0000896303590243;0.329999832608603;1.0531209582725802
60.163324;1.0616330438021877;-1.6021040979769835e-09;-4.415352735412892e-09;-2.6615285001068618e-09;-1.739055727622166e-09;1.0616260572817673;10.000132882107112;0.833513103910676;0.01556213299025237;0.01556198784393518;1.0000897159625706;0.32999989899896776;1.0531208399523249
60.173324;1.0616331823301621;-1.5601505757214334e-09;-4.340395153899359e-09;-2.6835336705965645e-09;-1.731034111383352e-09;1.061626228015319;10.000131399103465;0.8335131733705112;0.015562131825933159;0.01556198763239697;1.000089803451666;0.3299999657481311;1.0531207185815348
60.183324;1.0616333206113928;-1.5177364964966321e-09;-4.264463537889543e-09;-2.7048860039814177e-09;-1.724985858490502e-09;1.061626407145106;10.000129790506918;0.833513245942411;0.015562130714937129;0.015561987403826914;1.0000898929365396;0.3300000326225514;1.0531205935202017
60.193324;1.0616334579762479;-1.4748832521796132e-09;-4.1876478545090586e-09;-2.725678531639634e-09;-1.7210046067234954e-09;1.061626594697192;10.000128057771885;0.8335133217877939;0.015562129664975825;0.015561987164544416;1.0000899845894906;0.3300000993673412;1.0531204641764174
60.203324;1.0616335937111887;-1.4316002725449745e-09;-4.110058223612529e-09;-2.746024873977621e-09;-1.719133795325042e-09;1.0616267905111139;10.000126204586456;0.833513401068271;0.015562128685135058;0.015561986920470592;1.0000900785903133;0.3300001657436764;1.0531203301205285
60.213324;1.0616337271925107;-1.3879116654056704e-09;-4.031824771588021e-09;-2.766069337691089e-09;-1.7193611673803275e-09;1.0616269942205305;10.000124236197093;0.833513483868162;0.015562127783621675;0.015561986676647816;1.0000901751133926;0.33000023151654106;1.053120191118343
60.223324;1.0616338579799787;-1.343854880368978e-09;-3.953084137762616e-09;-2.7859694293145404e-09;-1.7216289899802999e-09;1.061627205340042;10.000122158786503;0.8335135701714772;0.01556212696580394;0.01556198643759232;1.000090274311025;0.3300002964325862;1.0531200470821651
60.233324;1.061633985750798;-1.299479296799865e-09;-3.8739605710479344e-09;-2.805856654973427e-09;-1.7258513450994167e-09;1.061627423362154;10.000119979169368;0.8335136599332202;0.015562126234659584;0.015561986208459826;1.0000903762978366;0.3300003602181684;1.053119898016937
60.243324;1.0616341101704037;-1.2548604407738077e-09;-3.794546872267765e-09;-2.825793353036814e-09;-1.731934091575908e-09;1.061627647797097;10.000117704567428;0.8335137531307217;0.01556212559181312;0.015561985995657817;1.0000904811673557;0.33000042260083756;1.0531197440138944
60.253324;1.061634230841658;-1.2100990818303756e-09;-3.7149066815354706e-09;-2.845757625088086e-09;-1.7397838362526753e-09;1.0616278781945205;10.000115342413059;0.8335138497255937;0.015562125037088563;0.015561985805849768;1.000090589028679;0.33000048333397325;1.053119585245808
60.263324;1.061634347336272;-1.1653034059520798e-09;-3.6350879304634314e-09;-2.8656691391639545e-09;-1.7492990853226857e-09;1.0616281141633235;10.000112899837433;0.8335139495760784;0.015562124567630146;0.015561985644507914;1.000090699988893;0.33000054221219804;1.0531194219349493
60.273324;1.0616344592676719;-1.1205660909873968e-09;-3.555132655300069e-09;-2.8854359054324366e-09;-1.7603570912902142e-09;1.0616283553616621;10.000110383019747;0.8335140523573816;0.015562124178195469;0.015561985514986781;1.0000908140724507;0.33000059908292495;1.0531192543710384
60.283324;1.0616345663526865;-1.0759349328972312e-09;-3.475093765594787e-09;-2.9049816913049505e-09;-1.7728138581379606e-09;1.0616286015070056;10.00010779715284;0.8335141575718136;0.015562123862028359;0.015561985418101327;1.0000909311731283;0.330000653845922;1.0531190829368795
60.293324;1.061634668403646;-1.0314048871468537e-09;-3.3950385806535837e-09;-2.9242369090340664e-09;-1.7865093571116475e-09;1.0616288524172737;10.000105146806053;0.8335142646350638;0.015562123610926133;0.0155619853521789;1.0000910510902647;0.3300007064275965;1.0531189080144
60.303324;1.061634765291731;-9.869589256739598e-10;-3.3150258571795098e-09;-2.943121556965564e-09;-1.8012614804844909e-09;1.061629107935284;10.000102436472597;0.8335143728987718;0.015562123414622897;0.01556198531302217;1.0000911736009168;0.33000075674582885;1.0531187298894125
60.313324;1.0616348569253102;-9.426131675457576e-10;-3.2350959192409267e-09;-2.96153859883904e-09;-1.8168751952206087e-09;1.061629367788074;10.00009967138094;0.8335144816066752;0.015562123260566002;0.01556198529410794;1.000091298481532;0.3300008047022659;1.0531185488293375
60.323324;1.0616349432311905;-8.984196342409853e-10;-3.1552938390982473e-09;-2.979378285153212e-09;-1.8331793562253632e-09;1.0616296316215885;10.000096858055091;0.8335145898961612;0.015562123134959357;0.015561985287778649;1.0000914254627782;0.3300008502077066;1.053118365213531
60.333324;1.0616350241368835;-8.544647749636365e-10;-3.075690508666668e-09;-2.9965265909286733e-09;-1.8500360703662483e-09;1.0616298991424942;10.000094004233244;0.8335146968802712;0.015562123024727795;0.015561985286269371;1.0000915541848874;0.3300008932011207;1.0531181795319886
60.343324;1.0616350995307928;-8.108884518526619e-10;-2.9963725778268633e-09;-3.0128530499125614e-09;-1.8673042041059364e-09;1.061630170162517;10.000091118082416;0.8335148017568035;0.01556212291889837;0.015561985281255837;1.0000916841829623;0.33000093364291483;1.053117992309272
60.353324;1.0616351692189094;-7.67878591727687e-10;-2.91741466124075e-09;-3.028183440047232e-09;-1.8848163228578328e-09;1.0616304445290503;10.00008820728467;0.8335149038454016;0.015562122808818645;0.015561985262659738;1.0000918148914935;0.3300009715130809;1.0531178041130154
60.363324;1.0616352329633847;-7.256442454386756e-10;-2.8388604600970145e-09;-3.042304502727462e-09;-1.902397401783287e-09;1.0616307220128653;10.000085278927111;0.8335150025510463;0.015562122687768649;0.01556198521905769;1.0000919456647979;0.3300010068273773;1.053117615634675
60.373324;1.0616352906130635;-6.844039465546257e-10;-2.7607312852000587e-09;-3.055018982893315e-09;-1.919895990098728e-09;1.0616310022460986;10.000082339639828;0.8335150973521479;0.01556212255061239;0.015561985139975684;1.0000920758070238;0.3300010396385455;1.0531174276801318
60.383324;1.0616353422050235;-6.443805157080458e-10;-2.6830566714472955e-09;-3.0662031074676027e-09;-1.9371993636019095e-09;1.0616312847192464;10.000079394969427;0.8335151878203871;0.015562122393697204;0.015561985016855146;1.0000922046244065;0.3300010700141009;1.0531172410329146
60.393324;1.0616353879540994;-6.058078278440016e-10;-2.6058877968108913e-09;-3.0758180196806724e-09;-1.9542213572756204e-09;1.061631568781026;10.000076448628858;0.8335152736465135;0.015562122214553286;0.015561984842279419;1.000092331471766;0.33000109802464006;1.0531170563570298
60.403324;1.0616354281991167;-5.689474527949715e-10;-2.5292823999278712e-09;-3.0838910179982057e-09;-1.9708756343416133e-09;1.061631853670697;10.00007350249166;0.8335153546937715;0.015562122011751734;0.015561984610257127;1.0000924557463324;0.3300011237480643;1.0531168742553192
60.413324;1.061635463376326;-5.340827287312255e-10;-2.4533038979405736e-09;-3.0904930846170714e-09;-1.9870603387083478e-09;1.061632138618073;10.000070557356333;0.8335154310205511;0.015562121785230757;0.015561984317413414;1.0000925768512443;0.3300011472633768;1.0531166953739204
60.423324;1.061635494016155;-5.014972787857664e-10;-2.3780433853697343e-09;-3.0957123401375187e-09;-2.0026752813800963e-09;1.0616324229527974;10.00006761404238;0.8335155027981171;0.015562121535674503;0.015561983963257793;1.0000926941713522;0.3300011686382555;1.0531165203920145
60.433324;1.06163552075273;-4.714468788680439e-10;-2.3036269353834755e-09;-3.0996367797376063e-09;-2.017667643537039e-09;1.061632706153555;10.000064674213467;0.8335155701822307;0.015562121262619931;0.015561983549136009;1.0000928070952269;0.33000118793088784;1.0531163499205831
60.443324;1.06163554434061;-4.441262770342814e-10;-2.2302034492609806e-09;-3.1023536118159157e-09;-2.0320538364440767e-09;1.0616329878232327;10.000061740390217;0.8335156332630439;0.015562120962833294;0.015561983076607984;1.0000929150678057;0.33000120519792997;1.0531161844396835
60.453324;1.0616355656502048;-4.196641935480323e-10;-2.157927408834838e-09;-3.1039457998099595e-09;-2.045891728421295e-09;1.06163326758846;10.000058815145248;0.8335156921440534;0.015562120630203733;0.01556198254667858;1.0000930176529108;0.33000122049939973;1.0531160242961286
60.463324;1.061635585577131;-3.981496053602048e-10;-2.0869386660512907e-09;-3.104481473998482e-09;-2.0592411986622194e-09;1.061633544999343;10.000055900727611;0.8335157470359265;0.015562120257706289;0.0155619819602775;1.0000931145855019;0.33000123389696506;1.0531158697070877
60.473324;1.0616356048729017;-3.796433175914084e-10;-2.0173527742393246e-09;-3.1040136265598553e-09;-2.0721362681680257e-09;1.0616338195309751;10.00005299936467;0.8335157982221053;0.015562119840047779;0.015561981318963806;1.0000932056997376;0.3300012454333035;1.0531157207870938
60.483324;1.0616356240637752;-3.6416135603192596e-10;-1.9492640842444477e-09;-3.102601286511203e-09;-2.0845764392489106e-09;1.0616340906268458;10.000050113085058;0.8335158459719876;0.015562119374414351;0.015561980625657876;1.0000932907706002;0.3300012551116555;1.0531155776422907
60.493324;1.0616356435389909;-3.5166796494524604e-10;-1.8827525306905306e-09;-3.100332167918804e-09;-2.096550691531679e-09;1.0616343577262375;10.000047243303621;0.8335158905308394;0.015562118859583909;0.015561979885049204;1.0000933694974545;0.33000126290064224;1.0531154404457421
60.503324;1.061635663665889;-3.420958140662408e-10;-1.8178923949888616e-09;-3.0973128620865414e-09;-2.1080766668933506e-09;1.0616346203335798;10.000044390778752;0.8335159321148208;0.015562118295603758;0.01556197910273244;1.0000934416225646;0.33000126874813246;1.0531153093982866
60.513324;1.0616356848157484;-3.3536214819985525e-10;-1.754751338879093e-09;-3.0936364586142992e-09;-2.1192197711513863e-09;1.0616348780946254;10.000041555594201;0.8335159708530631;0.0155621176837766;0.015561978284183113;1.00009350696666;0.3300012725963824;1.0531151846576001
