time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.523324;1.0616357073196128;-3.3135876981816097e-10;-1.693385927468155e-09;-3.089362050846471e-09;-2.1300809462285796e-09;1.0616351308027794;10.000038737027916;0.8335160067669507;0.015562117025440405;0.015561977434236932;1.0000935653731373;0.3300012744035748;1.053115066358837
60.533324;1.061635731428726;-3.299461219174172e-10;-1.6338471093523282e-09;-3.084513968103144e-09;-2.1407703959767386e-09;1.0616353783675319;10.000035933780767;0.8335160398086344;0.015562116320959565;0.015561976556440158;1.0000936167365866;0.3300012741609567;1.053114954724774
60.543324;1.0616357573135347;-3.3098174264068505e-10;-1.5761850502035503e-09;-3.079101575787666e-09;-2.1513903040842027e-09;1.0616356207828062;10.000033144751923;0.8335160699113092;0.015562115570821718;0.015561975653560281;1.0000936610704139;0.33000127190855827;1.0531148501045602
60.553324;1.0616357850791436;-3.343556412780313e-10;-1.5204562171502427e-09;-3.073151870921495e-09;-2.1620212881392503e-09;1.061635858085741;10.000030369708488;0.8335160970606031;0.015562114776949656;0.01556197472919013;1.0000936984428446;0.3300012677481818;1.0531147528255278
60.563324;1.0616358147905867;-3.400002137506427e-10;-1.4667468704299665e-09;-3.0667223400248816e-09;-2.172691151315209e-09;1.0616360902971893;10.000027609333975;0.8335161213598804;0.015562113942398736;0.015561973788122116;1.000093728871494;0.3300012618326628;1.0531146630361836
60.573324;1.0616358464601567;-3.4788072930339604e-10;-1.4151963466442851e-09;-3.059882073852648e-09;-2.183348791120132e-09;1.0616363173700571;10.000024864977114;0.8335161430182046;0.015562113070736686;0.015561972835740075;1.0000937522766766;0.33000125434391775;1.0531145807210445
60.583324;1.0616358800164023;-3.579699180842253e-10;-1.3659847801968604e-09;-3.0526889821361606e-09;-2.193887663561542e-09;1.0616365391573266;10.000022138603164;0.833516162269097;0.015562112166092094;0.015561971877278528;1.000093768439947;0.33000124548865895;1.0531145057565214
60.593324;1.06163591539219;-3.702231712918541e-10;-1.319289500783867e-09;-3.0451849044112536e-09;-2.2041996241464937e-09;1.0616367554036825;10.000019432724397;0.8335161792743473;0.015562111233243761;0.015561970916216994;1.0000937770621436;0.33000123548839577;1.053114437872881
60.603324;1.0616359526201993;-3.8458118980915176e-10;-1.2752537770966972e-09;-3.0374022467938593e-09;-2.2142089534427592e-09;1.0616369657862204;10.000016750066926;0.8335161940539434;0.015562110277320452;0.015561969953222328;1.000093777958868;0.3300012245422314;1.0531143766385258
60.613324;1.0616359917409852;-4.0098014732450627e-10;-1.2339901580510985e-09;-3.029365277514053e-09;-2.2238809362779677e-09;1.0616371699446883;10.000014093533306;0.833516206482059;0.015562109303498535;0.015561968987308591;1.0000937711911597;0.33000121280901296;1.0531143215428225
60.623324;1.0616360326899386;-4.1934454944571333e-10;-1.19560085056077e-09;-3.021074390598558e-09;-2.2332148378627783e-09;1.0616373674762676;10.000011466161896;0.8335162163324285;0.015562108317020349;0.01556196801727726;1.0000937570313175;0.3300012004202541;1.053114272091204
60.633324;1.0616360753041094;-4.3958182511394693e-10;-1.1601807586066785e-09;-3.0124868424215495e-09;-2.242223297310499e-09;1.0616375579881507;10.000008870527106;0.8335162233071679;0.015562107323331879;0.015561967041511221;1.0000937358535458;0.33000118748062235;1.0531142278587555
60.643324;1.0616361193211317;-4.6159677226676286e-10;-1.1277868914821853e-09;-3.003521232364632e-09;-2.250909163867656e-09;1.0616377411959401;10.000006308660982;0.8335162270709482;0.015562106328132515;0.015561966057039946;1.0000937080619272;0.3300011740674435;1.0531141884686661
60.653324;1.0616361643898642;-4.852977124225971e-10;-1.0984067823599774e-09;-2.994094065046689e-09;-2.2592477774621396e-09;1.0616379169530015;10.000003782855927;0.8335162273457147;0.01556210533715245;0.015561965059291359;1.0000936740783724;0.33000116025336335;1.053114153499047
60.663324;1.0616362101971037;-5.105756493239027e-10;-1.071981478878048e-09;-2.984164687182693e-09;-2.2671790559079106e-09;1.0616380851790528;10.00000129640567;0.8335162239882616;0.015562104355699486;0.015561964043108273;1.0000936343325861;0.33000114613154236;1.0531141224259686
60.673324;1.0616362565774085;-5.372991757677868e-10;-1.0484659850077027e-09;-2.97373655699701e-09;-2.2746082921304883e-09;1.0616382457828075;9.999998853994422;0.8335162169531826;0.015562103388491375;0.015561963004772915;1.000093589258158;0.3300011318278503;1.0531140946952808
60.683324;1.0616363034763765;-5.653398511129975e-10;-1.0278512822780164e-09;-2.9628135960047023e-09;-2.2814093489127936e-09;1.061638398674475;9.999996461213849;0.8335162062006318;0.015562102439844292;0.015561961943538708;1.0000935393282773;0.33000111750745675;1.0531140698509593
60.693324;1.0616363508830002;-5.945827655167723e-10;-1.0101457618473942e-09;-2.9513743706477107e-09;-2.2874387639065358e-09;1.0616385438257643;9.99999412302898;0.8335161916665075;0.01556210151349149;0.01556196086151672;1.000093485058548;0.3300011033643486;1.0531140475575964
60.703324;1.0616363988472344;-6.249159230388727e-10;-9.95356807161905e-10;-2.9393824267578678e-09;-2.2925600670623647e-09;1.061638681309669;9.999991842688074;0.8335161733181059;0.01556210061186094;0.015561959762349961;1.0000934269183515;0.33000108957745955;1.0531140275405286
60.713324;1.061636447516254;-6.562315461033634e-10;-9.834792708804627e-10;-2.926804856041071e-09;-2.2966517399134664e-09;1.0616388113150421;9.999989621791434;0.8335161512060231;0.015562099736126066;0.015561958649768075;1.000093365261269;0.33000107627570113;1.053114009563597
60.723324;1.061636497142575;-6.884431526134067e-10;-9.744958083158806e-10;-2.9136174024150424e-09;-2.299595614451202e-09;1.0616389340957122;9.999987460502535;0.8335161254073874;0.015562098887642623;0.015561957527228968;1.0000933003841137;0.33000106354363584;1.0531139934144298
60.733324;1.0616365481213659;-7.215024430506748e-10;-9.683802870323328e-10;-2.8997883335104753e-09;-2.3012809448984922e-09;1.0616390498424872;9.999985357682597;0.8335160959324026;0.015562098069348003;0.015561956398731933;1.0000932326289942;0.33000105143178;1.0531139788660184
60.743324;1.0616366010320286;-7.553962739794039e-10;-9.650943719241892e-10;-2.8852565673674177e-09;-2.301632370451132e-09;1.061639158556328;9.999983311605558;0.8335160627405623;0.015562097285984948;0.015561955269236993;1.000093162401658;0.33000103995693925;1.053113965687379
60.753324;1.061636656616946;-7.901094169467255e-10;-9.645904350972207e-10;-2.8699242998216955e-09;-2.300620236353669e-09;1.0616392600091016;9.999981320670203;0.8335160257868155;0.015562096543420584;0.015561954144115603;1.000093090123403;0.3300010291084787;1.0531139537278649
60.763324;1.0616367157181854;-8.255861769035174e-10;-9.66820486628747e-10;-2.853674637941602e-09;-2.298235772479105e-09;1.0616393538067432;9.999979383466037;0.8335159849788066;0.015562095847537939;0.015561953028822021;1.0000930161958357;0.33000101885681354;1.0531139429472967
60.773324;1.0616367791813444;-8.617370337870079e-10;-9.71756487390197e-10;-2.83640931004387e-09;-2.2944534735401626e-09;1.061639439456849;9.999977498917485;0.8335159401548394;0.015562095202561101;0.015561951929113393;1.0000929409963297;0.3300010091650403;1.053113933308448
60.783324;1.0616368477402733;-8.984718834499305e-10;-9.794175630644699e-10;-2.818064945996688e-09;-2.2891948405981394e-09;1.061639516420873;9.999975666237052;0.8335158911712798;0.015562094610035574;0.015561950851720345;1.0000928648799043;0.33000100000608484;1.05311392468331
60.793324;1.0616369219603232;-9.357150273143825e-10;-9.898602590111125e-10;-2.798585018493883e-09;-2.282313274779752e-09;1.061639584241295;9.999973884232622;0.8335158379931032;0.015562094070537474;0.015561949805353135;1.000092788198589;0.3300009913699115;1.0531139168774666
60.803324;1.0616370022554473;-9.733945677336486e-10;-1.0031290624522402e-09;-2.7778922417478697e-09;-2.2736195292839305e-09;1.0616396426416062;9.999972151689336;0.8335157807009793;0.015562093586300885;0.015561948800733551;1.0000927113493276;0.33000098325914806;1.0531139096632436
60.813324;1.0616370889394418;-1.0114194694482004e-09;-1.0192139984228148e-09;-2.7558960655871995e-09;-2.2629272548370955e-09;1.061639691473717;9.999970469066765;0.8335157194713944;0.015562093161809632;0.015561947849912446;1.0000926348010548;0.33000097567830944;1.0531139027640866
60.823324;1.0616371822614719;-1.0496630741420173e-09;-1.038045688021043e-09;-2.732516135525597e-09;-2.2500868534392407e-09;1.0616397306697751;9.999968839163465;0.8335156545895519;0.015562092802999587;0.015561946966016883;1.0000925590598508;0.33000096861153605;1.053113895869611
60.833324;1.0616372823533964;-1.0879725829156256e-09;-1.0595201465751548e-09;-2.7076994760309685e-09;-2.2350064419954198e-09;1.061639760324489;9.999967265837718;0.8335155864450271;0.015562092516286104;0.015561946163020457;1.0000924845706258;0.33000096199505663;1.05311388870145
60.843324;1.0616373891176067;-1.1261984576931608e-09;-1.08351235208935e-09;-2.681433402161246e-09;-2.2176717469879926e-09;1.061639780753291;9.999965752030013;0.8335155154806998;0.015562092307750597;0.015561945455668422;1.0000924116051668;0.33000095570653226;1.0531138810468432
60.853324;1.0616375021706472;-1.1642075573552905e-09;-1.1098737910660263e-09;-2.65375530228664e-09;-2.1981580382399046e-09;1.0616397923944991;9.999964298839666;0.8335154421513011;0.015562092182731174;0.015561944859325707;1.0000923402309303;0.330000949584375;1.0531138727378837
60.863324;1.0616376208850005;-1.2018703953880274e-09;-1.1384412837760211e-09;-2.624743245422966e-09;-2.176610035234782e-09;1.0616397956866703;9.999962906061743;0.8335153669099664;0.015562092145143303;0.0155619443893256;1.0000922703336355;0.33000094345836806;1.053113863642
60.873324;1.0616377444758207;-1.239060928969945e-09;-1.1690438970242295e-09;-2.5944874389099203e-09;-2.153194040282038e-09;1.0616397910614321;9.999961572818137;0.8335152901890918;0.015562092196250415;0.015561944061070062;1.0000922016028657;0.3300009371694807;1.0531138536827547
60.883324;1.0616378720668644;-1.2756679203674035e-09;-1.2015131665982253e-09;-2.563063691586565e-09;-2.1280684502985406e-09;1.0616397789741072;9.999960297774438;0.8335152123682543;0.015562092334116614;0.0155619438900636;1.000092133538772;0.33000093057904867;1.0531138428472722
60.893324;1.0616380027170518;-1.3115800402081403e-09;-1.2357172985106397e-09;-2.5305164909974557e-09;-2.101383805078742e-09;1.0616397598808938;9.999959079902657;0.8335151337884106;0.015562092554054035;0.015561943889742929;1.0000920655346273;0.3300009235776038;1.0531138311772397
60.903324;1.0616381354460231;-1.346660226110065e-09;-1.2715724719493624e-09;-2.4968613842557578e-09;-2.0732763900724634e-09;1.0616397342074524;9.999957919632436;0.8335150548209336;0.01556209284883289;0.01556194406886683;1.000091996957573;0.33000091608703236;1.0531138187559206
60.913324;1.0616382693158402;-1.380739878977381e-09;-1.3090042816097948e-09;-2.4621097433525957e-09;-2.0438387505953925e-09;1.061639702367287;9.999956818906327;0.8335149758896447;0.015562093209571179;0.01556194443101781;1.0000919271940483;0.33000090803851456;1.0531138056699272
60.923324;1.0616384035104152;-1.4136328444524281e-09;-1.3479051483779086e-09;-2.4262840406561116e-09;-2.0130907110068833e-09;1.0616396648129953;9.999955779678677;0.8335148974326078;0.015562093628575578;0.015561944975289104;1.0000918557103662;0.330000899351286;1.0531137919776516
60.933324;1.0616385373054626;-1.4451689106674586e-09;-1.3881153451228237e-09;-2.3894192998986604e-09;-1.9809908678889265e-09;1.0616396220449902;9.99995480215043;0.8335148198837209;0.015562094101196253;0.015561945696735456;1.0000917821175845;0.3300008899342918;1.053113777730237
60.943324;1.0616386699735842;-1.4752300143849973e-09;-1.4294402554005504e-09;-2.3515770595527658e-09;-1.947476431889671e-09;1.0616395745417977;9.999953884360337;0.8335147436628022;0.015562094624731402;0.015561946587215323;1.000091706194281;0.3300008796872121;1.0531137630322076
60.953324;1.061638800733517;-1.5037602172739607e-09;-1.471707069441937e-09;-2.3128611193497594e-09;-1.9124687594756407e-09;1.0616395226902589;9.99995302313975;0.8335146691411411;0.01556209519703623;0.015561947636660325;1.000091627874929;0.3300008685106031;1.0531137481054318
60.963324;1.0616389287817012;-1.5307540582615594e-09;-1.5148057612477488e-09;-2.2734134490651943e-09;-1.8758542969811762e-09;1.061639466790994;9.999952214982375;0.8335145966329539;0.01556209581604176;0.015561948833534905;1.000091547218262;0.33000085633628934;1.0531137332955642
60.973324;1.0616390533751106;-1.5562420871650967e-09;-1.5586721791277057e-09;-2.233398356142971e-09;-1.8375026128220135e-09;1.0616394071150594;9.999951455859192;0.8335145264264074;0.015562096479256125;0.015561950165160198;1.0000914643657175;0.3300008431354037;1.053113719015436
60.983324;1.0616391739116218;-1.5802730417359424e-09;-1.6032450641233489e-09;-2.1929884663883966e-09;-1.7972978382256563e-09;1.0616393439647152;9.99995074025628;0.8335144587969864;0.015562097183854633;0.015561951618440293;1.0000913794770518;0.33000082890099325;1.0531137056952393
60.993324;1.0616392899660225;-1.6028828774269678e-09;-1.6484395947335923e-09;-2.1523566759227832e-09;-1.75514057595282e-09;1.0616392777076467;9.999950060840533;0.8335143939702362;0.015562097927379628;0.015561953179557232;1.0000912926436785;0.33000081364488454;1.0531136937415342
61.003324;1.0616394012486157;-1.6240609946282692e-09;-1.6941340431898878e-09;-2.111675280698441e-09;-1.7109414937585705e-09;1.0616392087451407;9.99994940943332;0.8335143320592842;0.015562098707975668;0.015561954833504482;1.0000912038909135;0.330000797393247;1.0531136834726527
61.013324;1.061639507518891;-1.6437470429822972e-09;-1.7401561028618066e-09;-2.0711121129428063e-09;-1.6646189272345563e-09;1.0616391373947847;9.999948778213456;0.8335142730578079;0.015562099524225045;0.015561956565527349;1.0000911133226458;0.330000780161626;1.0531136750619545
61.023324;1.0616396085277482;-1.661860984809538e-09;-1.7862960158753273e-09;-2.030815131521659e-09;-1.6160968047916464e-09;1.0616390637746762;9.99994816045389;0.8335142168800183;0.015562100375590514;0.015561958363274363;1.0000910212483596;0.3300007619527335;1.0531136685327525
61.033324;1.0616397039992678;-1.678323382575566e-09;-1.8323454346315988e-09;-1.9909021865741205e-09;-1.5653117998138598e-09;1.0616389878278278;9.999947550712845;0.8335141633559046;0.015562101263699767;0.015561960216957185;1.0000909281295902;0.3300007427812996;1.0531136638054956
61.043324;1.0616397936508568;-1.693050191160364e-09;-1.878109303553353e-09;-1.9514793426198604e-09;-1.5122309031428934e-09;1.0616389094732912;9.999946944195761;0.8335141122300641;0.015562102192647281;0.015561962117321774;1.0000908344189006;0.330000722674188;1.0531136607564626
61.053324;1.0616398772756526;-1.7059537475651623e-09;-1.923396780909244e-09;-1.9126726327751088e-09;-1.4568703328059755e-09;1.0616388287272702;9.999946336129307;0.8335140632367471;0.015562103167025271;0.015561964053817151;1.0000907404718498;0.3300007016519579;1.0531136592642183
61.063324;1.061639954848091;-1.7169577586379598e-09;-1.9680333325824467e-09;-1.8746279000020033e-09;-1.3993006922071945e-09;1.0616387457275112;9.999945722467343;0.8335140162115091;0.015562104189156132;0.01556196601452874;1.000090646568135;0.33000067973506475;1.0531136592388899
61.073324;1.0616400265373196;-1.7260039235793494e-09;-2.011871438626394e-09;-1.8374734310398362e-09;-1.3396253539886976e-09;1.061638660735613;9.999945101287501;0.833513971175282;0.015562105257437087;0.015561967987202417;1.000090552970402;0.3300006569629705;1.053113660614391
61.083324;1.0616400926111162;-1.7330482393180875e-09;-2.0547687808951764e-09;-1.801288314589855e-09;-1.2779519417491688e-09;1.0616385741311016;9.999944473524037;0.8335139283131094;0.015562106366933396;0.015561969959959624;1.000090459963627;0.3300006333891261;1.0531136633083167
61.093324;1.061640153364229;-1.7380632262428032e-09;-2.096566788903145e-09;-1.7661079258672492e-09;-1.2143851342786699e-09;1.0616384863351276;9.999943842863999;0.8335138878632915;0.01556210751237715;0.015561971921532258;1.0000903678363302;0.330000609058943;1.0531136671885806
61.103324;1.0616402091100527;-1.7410611103193568e-09;-2.1371018347241448e-09;-1.7319515843056476e-09;-1.1490195823389545e-09;1.0616383977161468;9.99994321488069;0.8335138500438795;0.015562108690871504;0.01556197386206032;1.0000902768217128;0.3300005839888292;1.0531136720855612
61.113324;1.0616402601693589;-1.7421319645550325e-09;-2.1762198307040643e-09;-1.698835798794007e-09;-1.0819199847245486e-09;1.061638308554446;9.99994259560571;0.8335138150488717;0.015562109901384074;0.015561975773923872;1.0000901870486691;0.33000055814453944;1.0531136778472352
61.123324;1.0616403068774674;-1.7414595814285691e-09;-2.2137676312964347e-09;-1.6667718374121743e-09;-1.013122793630161e-09;1.061638219041619;9.99994199029185;0.8335137830661838;0.01556211114240698;0.01556197765143806;1.000090098489156;0.330000531441559;1.0531136843833944
61.133324;1.0616403496110653;-1.7392839835988159e-09;-2.2495860648286496e-09;-1.6357679194988893e-09;-9.426687126069243e-10;1.0616381293167296;9.999941403103492;0.8335137543002642;0.015562112410082766;0.015561979490235788;1.0000900109427961;0.33000050377941637;1.053113691634252
61.143324;1.0616403887786046;-1.7358431169495042e-09;-2.2835194514062726e-09;-1.6058339449501073e-09;-8.706366418736194e-10;1.061638039540103;9.999940837705497;0.8335137289903969;0.015562113696740897;0.015561981287358069;1.0000899241583263;0.3300004750640051;1.0531136994896755
61.153324;1.0616404248265892;-1.731358608570796e-09;-2.3154256140594474e-09;-1.5769816531909855e-09;-7.971560282270985e-10;1.0616379499490336;9.999940297837297;0.833513707441354;0.015562114990887577;0.01556198304157635;1.0000898380090748;0.3300004451985023;1.0531137077980512
61.163324;1.0616404582821075;-1.7260537376327644e-09;-2.345183925993058e-09;-1.549217357112131e-09;-7.224042679601447e-10;1.061637860854716;9.99993978754736;0.8335136900383456;0.015562116280090625;0.015561984752916463;1.0000897525435375;0.33000041408483;1.0531137164934155
61.173324;1.0616404897259817;-1.7201484212096736e-09;-2.3727037732969243e-09;-1.5225335428462914e-09;-6.466006621400081e-10;1.0616377725568458;9.999939311327953;0.8335136771560936;0.015562117554650113;0.015561986421543746;1.000089667889715;0.33000038164015183;1.0531137256845382
61.183324;1.061640519717705;-1.7138363641500057e-09;-2.397919571575799e-09;-1.496909753500674e-09;-5.69991344514194e-10;1.0616376852245082;9.999938873414;0.8335136690031215;0.015562118809183675;0.015561988046884571;1.0000895841439572;0.3300003477956788;1.053113735611251
61.193324;1.0616405487800853;-1.7072744212698708e-09;-2.420768857726104e-09;-1.4723124139989387e-09;-4.928357539293213e-10;1.0616375988741185;9.999938476354444;0.8335136655597412;0.015562120041553289;0.015561989627019417;1.0000895013379314;0.33000031250047873;1.053113746537331
61.203324;1.061640577407726;-1.7005830985839353e-09;-2.4411690648919727e-09;-1.4486921771084722e-09;-4.154029764292828e-10;1.0616375134580243;9.999938120713987;0.8335136666805172;0.015562121250072026;0.015561991158321424;1.0000894194246557;0.330000275745856;1.0531137586886308
61.213324;1.061640606039858;-1.693844367856566e-09;-2.4590071471212693e-09;-1.4259809522673353e-09;-3.3795745443469223e-10;1.0616374288954513;9.999937806252676;0.833513672241862;0.015562122431334922;0.015561992635556408;1.000089338247874;0.3300002375666303;1.0531137722604358
61.223324;1.0616406350204632;-1.6870949558192344e-09;-2.4741510605237054e-09;-1.4040740999992915e-09;-2.6072684406976633e-10;1.061637344999085;9.999937533184898;0.8335136821768327;0.015562123580295548;0.015561994052169304;1.0000892575661813;0.3300001980320097;1.0531137874096184
61.233324;1.0616406645611918;-1.6803203566725065e-09;-2.48647195968393e-09;-1.382814176281781e-09;-1.8386814856227367e-10;1.061637261476243;9.99993730279105;0.833513696430629;0.0155621246914192;0.015561995400843307;1.000089177119663;0.3300001572667834;1.0531138042073258
61.243324;1.0616406947455088;-1.6734577625571539e-09;-2.495849610723041e-09;-1.3620012951651958e-09;-1.0746271433707129e-10;1.0616371780858405;9.999937117162544;0.833513714929187;0.0155621257594551;0.015561996674456895;1.0000890966738207;0.33000011545423474;1.0531138226454053
61.253324;1.0616407256138416;-1.6664217293524423e-09;-2.502171022587069e-09;-1.3414222831540195e-09;-3.155763863692357e-11;1.0616370948048044;9.999936978353436;0.833513737549329;0.015562126780151925;0.015561997866142395;1.000089016060882;0.3300000727877041;1.0531138426980462
61.263324;1.0616407572474273;-1.6591494878581858e-09;-2.5053465529201274e-09;-1.320881341145545e-09;4.3790536046839164e-11;1.0616370118309644;9.999936888191751;0.8335137641200624;0.015562127751305214;0.01556199896829809;1.0000889352213973;0.33000002943594714;1.0531138643566418
61.273324;1.0616407897386761;-1.6516326909595442e-09;-2.5053206018991115e-09;-1.3002252102490485e-09;1.185165497173227e-10;1.0616369294518377;9.99993684923613;0.8335137945078942;0.015562128673069935;0.015561999972980852;1.0000888541920236;0.32999998557294097;1.0531138876275052
61.283324;1.0616408231087844;-1.6439059327275448e-09;-2.502058958275887e-09;-1.279361397539842e-09;1.925647815928113e-10;1.061636847932862;9.999936865592009;0.8335138286769584;0.0155621295473434;0.015562000874025025;1.0000887730490484;0.32999994143537803;1.0531139125037665
61.293324;1.0616408573122966;-1.6360120572355069e-09;-2.4955340414178684e-09;-1.2582470584160168e-09;2.658850017434459e-10;1.0616367674655738;9.99993694239456;0.8335138666017576;0.01556213037786758;0.0155620016680254;1.0000886918636005;0.32999989733076157;1.05311393889744
61.303324;1.0616408923010123;-1.6279863841127741e-09;-2.4857227448285123e-09;-1.236847353440212e-09;3.384156498103287e-10;1.0616366881966832;9.999937084623834;0.8335139081273721;0.01556213117093759;0.015562002353065294;1.0000886107033562;0.32999985359222844;1.0531139665618712
61.313324;1.0616409280576504;-1.6198622345385897e-09;-2.4726174585333794e-09;-1.2151096474020741e-09;4.100804507395923e-10;1.061636610332042;9.999937296454918;0.8335139529247017;0.015562131934714117;0.015562002927289797;1.0000885296969266;0.32999981054764055;1.0531139950642625
61.323324;1.0616409645652218;-1.6116766227404717e-09;-2.456243454923952e-09;-1.1929708724700883e-09;4.807919702584889e-10;1.0616365341741423;9.999937581014693;0.8335140005663539;0.015562132677129182;0.015562003389111395;1.000088449094338;0.32999976850115825;1.0531140238119605
61.333324;1.0616410016635836;-1.6034684191961914e-09;-2.4366665194094164e-09;-1.1703704934579318e-09;5.504371652294557e-10;1.0616364600965986;9.999937940204102;0.8335140506518119;0.015562133404547722;0.015562003738460412;1.0000883692151696;0.32999972770275804;1.0531140520851339
61.343324;1.0616410388704756;-1.595282581504015e-09;-2.413984267481819e-09;-1.14724905210638e-09;6.188560485626455e-10;1.0616363885537259;9.99993837486451;0.8335141028632429;0.015562134122245712;0.015562003977796498;1.0000882903198676;0.32999968834625687;1.0531140790450837
61.353324;1.0616410753384689;-1.5871882991938912e-09;-2.3883097700254743e-09;-1.1235443569791035e-09;6.858471881823778e-10;1.0616363200301704;9.999938885555252;0.8335141569408222;0.015562134835716637;0.015562004111837753;1.00008821254364;0.32999965059764236;1.0531141037448513
61.363324;1.06164110995216;-1.5792870258793134e-09;-2.3597548066816053e-09;-1.099190178121316e-09;7.511980167338627e-10;1.0616362548836213;9.999939473677921;0.8335142126686508;0.01556213555137155;0.015562004145500574;1.0000881359442266;0.3299996146119439;1.0531141251752314
61.373324;1.0616411414486024;-1.571705327909619e-09;-2.3284221325021526e-09;-1.0740993206287926e-09;8.147177631317744e-10;1.0616361932240366;9.999940141861863;0.833514269876114;0.015562136276058286;0.01556200408170736;1.0000880605930333;0.329999580535011;1.0531141423404273
61.383324;1.061641168496063;-1.5645944856772559e-09;-2.294411651030138e-09;-1.0481474951387238e-09;8.762594432932631e-10;1.0616361349564591;9.999940893195488;0.8335143284203312;0.015562137016281029;0.01556200392116052;1.0000879866342125;0.3299995485085873;1.0531141543243068
61.393324;1.0616411897371596;-1.5581240660775043e-09;-2.2578251752322413e-09;-1.0211919156233391e-09;9.357259549059395e-10;1.0616360799818672;9.999941730140144;0.8335143881953457;0.015562137777871363;0.01556200366371977;1.0000879143134462;0.32999951867775273;1.053114160323091
61.403324;1.0616412038097869;-1.5524476565291972e-09;-2.2187581874054544e-09;-9.931034787009739e-10;9.930655035728433e-10;1.0616360283989907;9.999942654314546;0.8335144491861578;0.015562138566042836;0.01556200330985463;1.0000878439696126;0.3299994911788049;1.053114159652955
61.413324;1.0616412093956136;-1.547651326211529e-09;-2.177288352483327e-09;-9.637711523243552e-10;1.0482527029783463e-09;1.0616359805498616;9.999943667741947;0.8335145115044316;0.015562139385843624;0.015562002861320782;1.000087775968096;0.32999946611597425;1.0531141517143063
61.423324;1.0616412053577835;-1.5437140112322916e-09;-2.1334809695773735e-09;-9.330929394238189e-10;1.1012534282502955e-09;1.0616359369487474;9.99994477406398;0.8335145753793409;0.015562140242316797;0.015562002320862064;1.000087710629137;0.3299994435566088;1.053114135962103
61.433324;1.0616411908647172;-1.5405223017967249e-09;-2.0874168996447e-09;-9.00978345080276e-10;1.1520028228970993e-09;1.0616358981942102;9.999945978194118;0.8335146411088733;0.015562141140262104;0.015562001691498448;1.0000876482159615;0.32999942353701683;1.0531141119343184
61.443324;1.0616411653739695;-1.5379368444599169e-09;-2.039213389527101e-09;-8.673479183906396e-10;1.2004137326561196e-09;1.0616358648610074;9.99994728516997;0.8335147089764712;0.015562142084558193;0.015562000976330415;1.000087589019322;0.32999940605917183;1.053114079246042
61.453324;1.0616411285275402;-1.5358349200313043e-09;-1.989011113871231e-09;-8.321264053645973e-10;1.2463929749905557e-09;1.0616358374069643;9.999948699102159;0.8335147791699185;0.015562143080373006;0.015562000179073797;1.0000875334770043;0.32999939109328646;1.0531140375444907
61.463324;1.0616410800536187;-1.5340988932780685e-09;-1.9369500432605737e-09;-7.952445825955628e-10;1.2898584265755655e-09;1.061635816141022;9.999950222617867;0.8335148517342998;0.015562144132339455;0.015561999304739883;1.0000874821450136;0.3299993786017911;1.0531139864995307
61.473324;1.0616410197451527;-1.5325987442824644e-09;-1.8831572954707104e-09;-7.566456363249731e-10;1.3307644158750659e-09;1.061635801203481;9.999951857212183;0.8335149265797198;0.015562145243847874;0.015561998359680182;1.0000874355189753;0.3299993685579198;1.053113925773734
61.483324;1.061640947516472;-1.531191484065717e-09;-1.8277266959124955e-09;-7.162873115321648e-10;1.3691085171963934e-09;1.0616357925398967;9.999953603623378;0.8335150035336208;0.0155621464173884;0.015561997350954261;1.0000873939076387;0.32999936095560145;1.0531138549771357
61.493324;1.061640863451661;-1.5297292516073292e-09;-1.7706851289719355e-09;-6.741403973346976e-10;1.404902598149876e-09;1.0616357898864461;9.999955461355562;0.8335150823933067;0.015562147655139812;0.015561996285791633;1.0000873574475457;0.32999935583193746;1.0531137737066587
61.503324;1.0616407677896003;-1.5280799190371802e-09;-1.7119852585951003e-09;-6.301811897631197e-10;1.4381489430187506e-09;1.0616357928017444;9.999957428286294;0.8335151629880583;0.015562148959054608;0.015561995171114095;1.0000873261947028;0.32999935326952506;1.0531136816024524
61.513324;1.0616406608353126;-1.5261410325213765e-09;-1.6515471448399335e-09;-5.84389712509652e-10;1.4688527581813078e-09;1.0616358007913245;9.999959500978873;0.8335152452442247;0.015562150330230522;0.015561994012939317;1.0000873001615944;0.32999935335809905;1.053113578330321
61.523324;1.0616405428422557;-1.5238253065474816e-09;-1.589311082093662e-09;-5.367598796831487e-10;1.49703999266101e-09;1.0616358134472856;9.999961674905146;0.8335153291802893;0.015562151768170045;0.015561992816530723;1.000087279271312;0.3299993561495098;1.0531134635689612
61.533324;1.0616404139666864;-1.5210445064009593e-09;-1.5252616849554955e-09;-4.872967654372115e-10;1.5227575015536338e-09;1.0616358305032492;9.999963944398294;0.8335154148368099;0.015562153271434846;0.015561991586970136;1.0000872633525817;0.32999936162533344;1.0531133370485217
61.543324;1.0616402743119981;-1.51770467723057e-09;-1.4594283641945768e-09;-4.360065649875228e-10;1.54607647702987e-09;1.0616358518367888;9.999966302936162;0.8335155022297057;0.01556215483872635;0.015561990329025784;1.0000872522022075;0.32999936967938004;1.0531131986129938
61.553324;1.0616401239416913;-1.5136993885383452e-09;-1.391866747335147e-09;-3.8290678582305936e-10;1.5671049263887248e-09;1.0616358774409378;9.999968743729351;0.8335155913571815;0.015562156468437883;0.015561989047163547;1.0000872456029948;0.3299993801316772;1.0531130482723206
61.563324;1.0616399628350837;-1.5089147952656578e-09;-1.322626854141501e-09;-3.280470198348897e-10;1.5859892363513375e-09;1.0616359073582016;9.9999712603513;0.8335156821987587;0.015562158158193274;0.015561987746531692;1.0000872432349028;0.3299993927692287;1.05311288618692
61.573324;1.061639790948809;-1.5032477088374805e-09;-1.251728865598085e-09;-2.7152687252873974e-10;1.6028922356152186e-09;1.0616359416279555;9.999973847079685;0.8335157746727744;0.015562159905636383;0.015561986433423622;1.000087244602841;0.32999940736743993;1.0531127125938766
61.583324;1.061639608349281;-1.4966179926402578e-09;-1.1791552440296662e-09;-2.135053128310791e-10;1.617967924924087e-09;1.0616359802554034;9.999976498334911;0.8335158686140999;0.015562161708628772;0.015561985114202093;1.0000872491199082;0.32999942368715607;1.0531125277417734
61.593324;1.0616394151990463;-1.4889722513527329e-09;-1.104865535076939e-09;-1.541865426049407e-10;1.6313638372022115e-09;1.0616360231886302;9.999979207956459;0.8335159638075261;0.015562163564037576;0.015561983794039282;1.0000872562288745;0.3299994414922559;1.0531123318628943
61.603324;1.0616392116794364;-1.4802731253044455e-09;-1.0288205602825252e-09;-9.378918566408901e-11;1.6432346234656643e-09;1.0616360703170062;9.999981969783223;0.8335160600085368;0.01556216546697073;0.01556198247634152;1.0000872654292363;0.3299994605759026;1.053112125163856
61.613324;1.0616389980624272;-1.4704754126535744e-09;-9.5099331537313e-10;-3.253011841821051e-11;1.6537392662806233e-09;1.0616361214656491;9.999984778665958;0.8335161569182238;0.015562167411589016;0.01556198116257819;1.0000872762880166;0.3299994807489648;1.0531119078397444
61.623324;1.0616387748272513;-1.459517652555977e-09;-8.713714103472728e-10;2.936078866920356e-11;1.6630319806500714e-09;1.0616361763847635;9.999987630049704;0.8335162541964914;0.01556216939219622;0.015561979853048198;1.000087288452916;0.32999950180522414;1.05311168015269
61.633324;1.061638542614213;-1.4473378061079728e-09;-7.899553559597916e-10;9.162129804879809e-11;1.6712585714686597e-09;1.0616362347768158;9.999990518618114;0.8335163515225258;0.015562171403524224;0.015561978547909533;1.00008730158976;0.329999523506862;1.0531114425200818
61.643324;1.0616383021054003;-1.4338895695726308e-09;-7.06760018596245e-10;1.5396401968656498e-10;1.6785568512366576e-09;1.0616362963340498;9.999993437521791;0.83351644859542;0.015562173440530506;0.01556197724695846;1.000087315296635;0.3299995456021208;1.0531111955118562
61.653324;1.0616380539814236;-1.4191566185592136e-09;-6.218212091839124e-10;2.160926473154089e-10;1.6850553408235862e-09;1.0616363607232535;9.999996378582788;0.8335165451045107;0.01556217549810204;0.01556197594886109;1.0000873290925638;0.32999956786453494;1.0531109397730358
61.663324;1.0616377988717485;-1.4031596962512589e-09;-5.351842388078719e-10;2.777024511735433e-10;1.6908778773909788e-09;1.0616364275786019;9.999999333222345;0.8335166407786064;0.015562177571120234;0.015561974651029277;1.000087342453275;0.3299995901225627;1.0531106759408457
61.673324;1.0616375373047415;-1.3859326042334949e-09;-4.468805099766146e-10;3.3847406481210384e-10;1.6961650915989221e-09;1.061636496568762;10.00000229336165;0.8335167354535737;0.015562179654583046;0.015561973350247406;1.0000873548546407;0.32999961224776614;1.0531104046435202
61.683324;1.0616372697823648;-1.3674940684471817e-09;-3.569226709174083e-10;3.980744948062924e-10;1.7010773155322273e-09;1.0616365674269257;10.00000525134042;0.8335168290529078;0.015562181743265156;0.015561972043236214;1.0000873658851992;0.3299996341216753;1.0531101266352572
61.693324;1.061636996905836;-1.3478660681572948e-09;-2.6532109676872493e-10;4.5617272848785346e-10;1.705756244590916e-09;1.0616366398971415;10.000008198826077;0.8335169215227496;0.01556218383227823;0.015561970726729182;1.0000873753817086;0.32999965561322286;1.05310984291334
61.703324;1.0616367194213447;-1.3271159546029543e-09;-1.7210114104857012e-10;5.124681048596241e-10;1.7102888302588288e-09;1.061636713711539;10.000011126213163;0.8335170127867276;0.01556218591872047;0.015561969397512549;1.000087383423113;0.32999967656620505;1.0531095546489926
61.713324;1.0616364381723673;-1.3053639037897577e-09;-7.730472406464539e-11;5.667116397027059e-10;1.71470591818264e-09;1.061636788594651;10.000014023688731;0.8335171027164574;0.015562188001799437;0.015561968051854802;1.000087390221138;0.32999969680880153;1.0531092630203658
61.723324;1.0616361539882442;-1.2827557432414984e-09;1.9015270004614633e-11;6.187042778514499e-10;1.7190084903616381e-09;1.0616368642278589;10.000016882602315;0.8335171911219336;0.015562190080692439;0.015561966684651507;1.0000873960611663;0.32999971618782636;1.0531089691010904
61.733324;1.0616358675721713;-1.2594471845592577e-09;1.1680297620752903e-10;6.682757881557256e-10;1.7232005617359655e-09;1.0616369402186092;10.0000196955449;0.8335172777690867;0.015562192152547333;0.015561965290322267;1.000087401263187;0.32999973459326554;1.0531086738525428
61.743324;1.061635579489665;-1.235618863266698e-09;2.160235406066266e-10;7.152545537811357e-10;1.7272998238517362e-09;1.0616370161457818;10.00002245588294;0.8335173624278122;0.01556219421209126;0.015561963865169203;1.0000874060910456;0.32999975196690695;1.053108378205814
61.753324;1.0616352902468387;-1.2114947053986937e-09;3.1668440919504205e-10;7.594529561085062e-10;1.7313172873726662e-09;1.0616370916773266;10.000025158009278;0.8335174449517008;0.015562196252416541;0.015561962408840592;1.0000874106926294;0.3299997683126751;1.0531080831378243
61.763324;1.0616350003286628;-1.1873377339228135e-09;4.1882603233785414e-10;8.006890414512931e-10;1.7352436005057736e-09;1.061637166645865;10.00002779784389;0.8335175253155123;0.01556219826678448;0.015561960924226504;1.0000874151188737;0.3299997836961388;1.0531077896532839
61.773324;1.0616347101819972;-1.1634300580133083e-09;5.225015443335748e-10;8.388079529855462e-10;1.73907251077549e-09;1.0616372410372417;10.000030372599845;0.8335176035474814;0.015562200250526508;0.015561959416762111;1.0000874193459552;0.3299997982222904;1.0531074987157638
61.783324;1.0616344202244636;-1.1400522426007864e-09;6.277622566006878e-10;8.736771359540444e-10;1.7428192108599115e-09;1.0616373149985614;10.000032879976581;0.8335176796446158;0.015562202201120692;0.015561957893364672;1.0000874232820642;0.3299998120042297;1.0531072112323936
61.793324;1.0616341308794972;-1.1174618628002893e-09;7.346284840893172e-10;9.051910362791062e-10;1.7465000690648548e-09;1.0616373888733395;10.000035317588225;0.8335177535773572;0.015562204116821774;0.015561956360971425;1.000087426780974;0.3299998251321111;1.0531069281146008
61.803324;1.0616338425623961;-1.0958728719437932e-09;8.430486550038472e-10;9.332870889460067e-10;1.7501136376864798e-09;1.0616374631624659;10.000037683124676;0.8335178253410341;0.015562205996101959;0.015561954825943455;1.000087429632579;0.3299998376577013;1.0531066503140636
61.813324;1.0616335555961147;-1.0754549067082056e-09;9.528886700770646e-10;9.579462767526349e-10;1.7536412083982985e-09;1.061637538426455;10.000039974963302;0.8335178949485711;0.015562207838298986;0.015561953294476367;1.0000874315695525;0.3299998496057056;1.0531063787976274
61.823324;1.0616332701482751;-1.0563516973786772e-09;1.0639542463114742e-09;9.791886476822935e-10;1.7570444923298225e-09;1.0616376152308182;10.000042192957894;0.8335179623583022;0.015562209643775096;0.015561951772254012;1.0000874323843933;0.3299998609936246;1.0531061145302152
61.833324;1.0616329862653022;-1.0386893533162242e-09;1.17600902459889e-09;9.970734750481783e-10;1.7602632503517533e-09;1.0616376941531107;10.00004433912273;0.8335180274350098;0.015562211412716017;0.015561950263470901;1.0000874320621786;0.32999987184306734;1.0531058584621593
61.843324;1.061632703955325;-1.022570743737206e-09;1.2887969645101242e-09;1.0116934374976344e-09;1.7632227306772111e-09;1.0616377757621314;10.000046417420021;0.8335180899768598;0.015562213143601752;0.015561948770852568;1.000087430781381;0.3299998821870288;1.0531056114918145
61.853324;1.061632423212012;-1.0080855745699027e-09;1.402078599031628e-09;1.023162645994047e-09;1.7658425052004987e-09;1.0616378605004113;10.000048432648025;0.8335181497277788;0.015562214832684789;0.01556194729612218;1.0000874288638577;0.32999989207523106;1.0531053744238035
61.863324;1.0616321439836036;-9.953343037872665e-10;1.5156439446344381e-09;1.0316061766153586e-09;1.7680500120558904e-09;1.061637948567408;10.000050389232726;0.8335182063653078;0.015562216474531076;0.015561945839518004;1.0000874267451172;0.32999990156037395;1.0531051479786608
61.873324;1.061631866205261;-9.84425662309102e-10;1.6293007512204632e-09;1.037145782840745e-09;1.7698074137250188e-09;1.061638039930488;10.000052290661216;0.8335182595446199;0.015562218062787753;0.015561944399109255;1.0000874248915015;0.32999991067023055;1.0531049328521376
61.883324;1.0616315898817916;-9.754607428113243e-10;1.7428597156796525e-09;1.0398812206044293e-09;1.7711274356584853e-09;1.0616381344015025;10.000054139982085;0.8335183090068705;0.015562219590636637;0.015561942971134023;1.000087423720123;0.3299999194035805;1.0531047297035174
61.893324;1.0616313150869972;-9.68547892232785e-10;1.8561118756832567e-09;1.0398840930434282e-09;1.7720522948067823e-09;1.0616382316492063;10.000055940619253;0.8335183546590701;0.015562221050475626;0.015561941551136117;1.0000874236431978;0.3299999277588736;1.0531045390919698
61.903324;1.0616310418994632;-9.638209200929088e-10;1.968813888545155e-09;1.0372080188157349e-09;1.7726187867962185e-09;1.061638331190966;10.000057696320312;0.8335183965688764;0.015562222433136689;0.015561940135467122;1.0000874251436176;0.3299999357676048;1.053104361498732
61.913324;1.0616307704024164;-9.61420021451305e-10;2.080701420878789e-09;1.0319043855368616e-09;1.7728415170722734e-09;1.0616384324947183;10.000059410408063;0.8335184349553989;0.015562223727925121;0.015561938722646803;1.0000874287269172;0.32999994350350803;1.0531041973711175
61.923324;1.0616305007511095;-9.614536549795073e-10;2.191508067490205e-09;1.0240365118974149e-09;1.7727052739956686e-09;1.0616385350882493;10.000061084986072;0.833518470233334;0.015562224923158811;0.015561937313549615;1.0000874348102982;0.329999951070778;1.053104047086443
61.933324;1.0616302332162295;-9.63971515767096e-10;2.3009706983864175e-09;1.013671150714697e-09;1.772161585923453e-09;1.0616386384998204;10.000062720260122;0.8335185030105586;0.01556222600645861;0.015561935910764383;1.000087443709291;0.32999995858861814;1.0531039109147542
61.943324;1.0616299681815022;-9.689616811085095e-10;2.4088465542539175e-09;1.000841029254729e-09;1.7711435616045774e-09;1.0616387421558684;10.000064314366576;0.833518533984065;0.015562226965608793;0.015561934518303412;1.0000874557245498;0.3299999661694561;1.0531037890678594
61.953324;1.0616297061630222;-9.763673196501616e-10;2.514948475782773e-09;9.855273866698825e-10;1.7695840418804735e-09;1.0616388454047037;10.000065864193122;0.8335185638413092;0.015562227789759664;0.01556193314135491;1.000087471186083;0.329999973906036;1.0531036817884052
61.963324;1.0616294478258737;-9.861030718866823e-10;2.6191506867977584e-09;9.676906464835253e-10;1.7674186828924583e-09;1.061638947594845;10.000067366809906;0.8335185932362817;0.015562228470036323;0.015561931785539242;1.0000874904094148;0.3299999818840747;1.0531035893790284
61.973324;1.0616291938943978;-9.980623440236266e-10;2.721357268853284e-09;9.472988812058225e-10;1.764580402589934e-09;1.0616390481367184;10.000068820268412;0.8335186227638091;0.015562228999817672;0.01556193045578008;1.0000875136491338;0.32999999019577225;1.0531035121601566
61.983324;1.06162894503399;-1.0121243287950934e-09;2.8214805015550415e-09;9.243194132704629e-10;1.7610032167228213e-09;1.06163914657288;10.000070223325256;0.8335186529058336;0.015562229375179863;0.015561929155474623;1.0000875410546801;0.32999999892671555;1.0531034503927277
61.993324;1.0616287018512685;-1.028166066565237e-09;2.9194312596371745e-09;8.987189155086171e-10;1.756658359850138e-09;1.0616392426108332;10.000071574827382;0.8335186840492739;0.015562229595044216;0.01556192788734205;1.0000875725949647;0.33000000812641156;1.0531034041982683
62.003324;1.0616284649523204;-1.0460785803594164e-09;3.0150998649534006e-09;8.704933160245636e-10;1.7516012401819419e-09;1.0616393361028196;10.000072873301825;0.8335187165549125;0.015562229659893706;0.015561926655470619;1.0000876080560843;0.33000001779535043;1.0531033735668611
62.013324;1.0616282349135346;-1.0657770955005886e-09;3.108349602826521e-09;8.396691297533411e-10;1.7459734057194092e-09;1.061639427039022;10.000074117104976;0.8335187507292104;0.015562229569317671;0.015561925466184755;1.0000876471847626;0.3300000278978983;1.05310335845482
62.023324;1.0616280121947868;-1.087184309145361e-09;3.1990316495003e-09;8.062613488035864e-10;1.7399668293755693e-09;1.0616395155216933;10.000075305073935;0.8335187867340224;0.015562229319820396;0.015561924327330676;1.000087689810195;0.3300000383912307;1.053103358869326
62.033324;1.0616277971453132;-1.1101910958625011e-09;3.287001824151153e-09;7.702592043716687e-10;1.733794568813578e-09;1.0616396016989014;10.000076436744342;0.8335188246079706;0.015562228904254696;0.015561923247155194;1.0000877357974356;0.3300000492643497;1.0531033749249425
62.043324;1.0616275900607146;-1.1346283453603013e-09;3.372147115220235e-09;7.316661746279907e-10;1.727667545701603e-09;1.061639685737357;10.000077511912586;0.8335188643697536;0.015562228313257634;0.015561922233492875;1.0000877849646752;0.3300000605630171;1.0531034068420468
62.053324;1.0616273911411236;-1.1602654077728094e-09;3.454412275620673e-09;6.905297879446937e-10;1.7217711501469303e-09;1.061639767819233;10.000078530277293;0.8335189060515555;0.015562227537308572;0.015561921293819706;1.0000878370978596;0.3300000723815881;1.053103454832128
62.063324;1.0616272004679443;-1.186823818090811e-09;3.5337879547090464e-09;6.469201423372398e-10;1.7162585873660102e-09;1.061639848077646;10.000079490966913;0.8335189496771045;0.015562226568630443;0.015561920435766598;1.0000878919784901;0.3300000848374741;1.0531035189726845
62.073324;1.0616270181123395;-1.213996561662084e-09;3.610277024025194e-09;6.008924299438204e-10;1.711269805378284e-09;1.0616399264986889;10.000080391826058;0.8335189952202106;0.01556222540246469;0.01556191966693648;1.0000879493562786;0.33000009804229097;1.0531035991744617
62.083324;1.0616268442127272;-1.2414793927357842e-09;3.683886856798328e-09;5.524705115347051e-10;1.7069594425382141e-09;1.0616400029179558;10.000081229595516;0.8335190425161507;0.015562224036484147;0.015561918993616513;1.0000880089609698;0.33000011208223934;1.0531036951820367
62.093324;1.0616266789797897;-1.2690102264537836e-09;3.754644777183723e-09;5.016564276031897e-10;1.703503430249633e-09;1.061640077158103;10.000082000895988;0.833519091217335;0.015562222469520364;0.015561918419193625;1.0000880705971742;0.33000012701975184;1.0531038065956946
62.103324;1.0616265226976058;-1.2963851315726564e-09;3.822601097701893e-09;4.48460406515838e-10;1.701084900327345e-09;1.0616401491533316;10.00008270260637;0.8335191408667412;0.01556222070171924;0.015561917943162043;1.0000881342234396;0.33000014290077584;1.0531039329520322
62.113324;1.061626375700152;-1.3234471264464942e-09;3.887816712448996e-09;3.929294398349854e-10;1.6998883295162511e-09;1.061640218900892;10.000083331519942;0.8335191909982522;0.015562218735097085;0.015561917561077087;1.000088199977825;0.33000015975351904;1.0531040737764574
62.123324;1.0616262383513957;-1.3500725424243127e-09;3.950363076494985e-09;3.3514936372235434e-10;1.7001059850177455e-09;1.0616402863298569;10.000083883999514;0.8335192411874411;0.015562216573554132;0.015561917266107403;1.0000882681368801;0.3300001775861234;1.0531042285703605
62.133324;1.0616261109960812;-1.3761502173186047e-09;4.010329740369137e-09;2.7522222700014546e-10;1.7019417390403054e-09;1.061640351269273;10.000084355854606;0.8335192910515529;0.015562214223909115;0.015561917051280792;1.0000883389753465;0.3300001963988138;1.0531043967714813
62.143324;1.061625993841082;-1.4015512339234511e-09;4.067817161197697e-09;2.1323971500832472e-10;1.7056082774657772e-09;1.0616404135207527;10.000084742664862;0.8335193402105223;0.0155622116974549;0.015561916910195431;1.0000884126375331;0.33000021621973624;1.053104577664847
62.153324;1.0616258868970923;-1.4261213331676453e-09;4.1229267239214385e-09;1.4926298097828958e-10;1.7113090425486318e-09;1.0616404729015727;10.000085040583635;0.833519388278053;0.015562209009012212;0.015561916836723576;1.000088489105336;0.3300002371378215;1.0531047703607386
62.163324;1.0616257900224795;-1.4497073148081422e-09;4.175755720450605e-09;8.330803858895138e-11;1.7192008111252987e-09;1.0616405291811413;10.000085246781332;0.8335194349026489;0.01556220617340621;0.015561916825431125;1.0000885682237193;0.3300002592933756;1.053104973974404
62.173324;1.0616257029768863;-1.4721798629420943e-09;4.22639599417447e-09;1.5362396458673552e-11;1.729364339251058e-09;1.0616405820219583;10.000085359049882;0.8335194797590496;0.015562203203089318;0.015561916872241576;1.0000886497704071;0.3300002828321849;1.053105187808349
62.183324;1.0616256254997594;-1.4934421532753426e-09;4.2749489681823196e-09;-5.4550666476786884e-11;1.7417951303154825e-09;1.0616406310284816;10.000085375162865;0.8335195224837513;0.01556220010907529;0.015561916974818738;1.0000887335394077;0.3300003078672176;1.053105411346581
62.193324;1.0616255574349673;-1.5134537231866025e-09;4.321547589396904e-09;-1.2631613756550267e-10;1.756403177681267e-09;1.0616406757957715;10.000085292673745;0.8335195626305125;0.015562196903067206;0.015561917132390617;1.0000888193791773;0.3300003344836344;1.0531056441589814
62.203324;1.0616254987835971;-1.5322415813124208e-09;4.36636689925397e-09;-1.9974131654361453e-10;1.7730314161350862e-09;1.0616407158646328;10.000085109285216;0.8335195996735731;0.015562193598131482;0.015561917344815103;1.0000889071778098;0.3300003627686884;1.0531058858108768
62.213324;1.0616254496157786;-1.5498592904780827e-09;4.40961936530628e-09;-2.746187996940415e-10;1.7914894011608665e-09;1.0616407506848011;10.00008482302296;0.8335196330763359;0.01556219020780532;0.015561917612234787;1.0000889968538733;0.3300003928163646;1.0531061358165166
62.223324;1.061625409940121;-1.5663324784028267e-09;4.451541073942887e-09;-3.5076370197457874e-10;1.8115778887187812e-09;1.0616407797416543;10.00008443181478;0.8335196623637494;0.015562186745056383;0.015561917934779124;1.0000890883790778;0.3300004247017184;1.0531063936517109
62.233324;1.0616253796332207;-1.5816346155103986e-09;4.4923836026608064e-09;-4.2800191985710237e-10;1.833097567257943e-09;1.0616408027717863;10.000083933474048;0.8335196871144979;0.015562183222420848;0.015561918311363106;1.0000891817752247;0.3300004584608567;1.0531066587318945
62.243324;1.0616253584531168;-1.5956985067605963e-09;4.5323981633348744e-09;-5.061436744119631e-10;1.8558510116547834e-09;1.061640819797524;10.000083326487639;0.8335197069271353;0.015562179653103069;0.015561918739461857;1.000089277084728;0.33000049410150695;1.0531069303313898
