time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.253324;1.0616253461016298;-1.608449966607403e-09;4.571805660080136e-09;-5.849590340727135e-10;1.8796498316415222e-09;1.061640830975875;10.000082611079293;0.8335197214292672;0.015562176050957405;0.01556191921578519;1.0000893743614034;0.33000053163748677;1.0531072075498462
62.263324;1.0616253422524615;-1.619830214939061e-09;4.6107907792120465e-09;-6.641769672340831e-10;1.9043207633408174e-09;1.0616408364739238;10.000081790044186;0.8335197302999631;0.015562172428624666;0.015561919736613507;1.0000894736663604;0.33000057111519243;1.0531074893778436
62.273324;1.0616253465717187;-1.6297941991618771e-09;4.649526938942706e-09;-7.435119289245985e-10;1.9296897477513088e-09;1.0616408364302223;10.000080868494821;0.8335197332756834;0.015562168796434753;0.015561920298277888;1.0000895750708798;0.33000061260641506;1.0531077748139053
62.283324;1.0616253588007498;-1.6383064893074455e-09;4.688199900140394e-09;-8.226686515629828e-10;1.955546047493806e-09;1.061640830963109;10.000079852590666;0.8335197301571304;0.01556216516340684;0.015561920897614982;1.0000896786671134;0.33000065617523766;1.0531080629540899
62.293324;1.0616253788031482;-1.6453444412148307e-09;4.72701489867476e-09;-9.013232942329208e-10;1.9816171447158523e-09;1.0616408201717569;10.00007874843673;0.8335197208020073;0.015562161537614453;0.015561921531780841;1.0000897845011487;0.3300007018456429;1.053108353021259
62.303324;1.061625406518141;-1.6508978012299705e-09;4.766190898543262e-09;-9.79120881362954e-10;2.0075775311924786e-09;1.0616408041636674;10.000077561746346;0.8335197050984855;0.015562157924757819;0.015561922197394041;1.0000898924440071;0.33000074958425607;1.053108644352055
62.313324;1.0616254419320867;-1.654955732656087e-09;4.805951025514877e-09;-1.0556911332990585e-09;2.033084455944868e-09;1.0616407831707064;10.000076298178065;0.833519682987253;0.015562154327896554;0.01556192288981728;1.0000900021863317;0.33000079930920734;1.053108936396985
62.323324;1.0616254851196159;-1.6574947239900858e-09;4.846505308757306e-09;-1.1306671332689427e-09;2.0578202887242427e-09;1.061640757598305;10.000074963553846;0.8335196545473719;0.015562150749062618;0.015561923603338657;1.000090113399313;0.3300008509292986;1.0531092287621737
62.333324;1.0616255362811495;-1.6584934185132513e-09;4.888019081319101e-09;-1.2036983831138365e-09;2.0815231668063817e-09;1.061640727923919;10.000073563217938;0.8335196200475912;0.015562147190452675;0.015561924331373277;1.0000902258721924;0.33000090438323537;1.0531095212245476
62.343324;1.061625595745712;-1.6579541179809861e-09;4.930597243229275e-09;-1.2744672869834805e-09;2.1039989172327524e-09;1.0616406945912742;10.000072101441129;0.8335195798770176;0.015562143655413965;0.01556192506625684;1.0000903395130214;0.33000095963731696;1.0531098136998596
62.353324;1.0616256639937909;-1.6558850086263781e-09;4.974310088614554e-09;-1.342712981504869e-09;2.1251251349634535e-09;1.061640657969953;10.000070581892155;0.8335195344196737;0.015562140150140244;0.015561925799795632;1.0000904542793534;0.3300010166477409;1.0531101062170711
62.363324;1.061625741683031;-1.6522593287193411e-09;5.019228196238502e-09;-1.4082504760402666e-09;2.1448555908109335e-09;1.0616406183712181;10.000069008358002;0.8335194840011854;0.01556213668447046;0.015561926524307539;1.0000905701322707;0.3300010753463313;1.0531103988925747
62.373324;1.0616258295959669;-1.64700611260706e-09;5.065431880071429e-09;-1.4709806651243155e-09;2.1632076861322865e-09;1.0616405760988967;10.000067384969466;0.8335194289099754;0.015562133270656775;0.015561927233242281;1.0000906870657944;0.33000113566589734;1.0531106918886635
62.383324;1.0616259285473082;-1.640039649777631e-09;5.113000678345444e-09;-1.5308782803411187e-09;2.1802091411826575e-09;1.0616405314880573;10.000065716570703;0.8335193694169475;0.015562129921401099;0.015561927921620559;1.0000908051387316;0.3300011975664796;1.0531109853563838
62.393324;1.0616260393214632;-1.6312853588279672e-09;5.161992345137763e-09;-1.587958872215056e-09;2.195833178621709e-09;1.061640484905368;10.000064009213828;0.8335193057649734;0.015562126648893499;0.015561928585602302;1.0000909243881522;0.33000126105161065;1.0531112793583906
62.403324;1.061626162632552;-1.620680045644295e-09;5.212424026371463e-09;-1.642253831556397e-09;2.2099938313120586e-09;1.0616404366963814;10.000062269941942;0.8335192381916572;0.015562123464986768;0.015561929221542587;1.0000910447002251;0.33000132616499506;1.053111573841793
62.413324;1.0616262991247774;-1.6081685339191043e-09;5.264276001176232e-09;-1.6937992432040268e-09;2.222595729603432e-09;1.0616403871084539;10.000060506241029;0.8335191670163516;0.01556212038134745;0.015561929826481417;1.0000911657756557;0.3300013929529859;1.0531118687140908
62.423324;1.0616264493794192;-1.5937218370129169e-09;5.317501773578957e-09;-1.7426286465111945e-09;2.2335570944030327e-09;1.0616403362698212;10.000058725784404;0.8335190926384473;0.015562117409253989;0.015561930399018015;1.0000912871942813;0.3300014614251534;1.053112163921904
62.433324;1.0616266138758021;-1.577361248099503e-09;5.372013706135122e-09;-1.7887770402225231e-09;2.242799723903611e-09;1.0616402842424195;10.000056936213548;0.8335190154269657;0.01556211455947004;0.015561930938670537;1.0000914085135368;0.33000153153839407;1.053112459448635
62.443324;1.0616267929732117;-1.5591503209049895e-09;5.427664046268769e-09;-1.8322959061925054e-09;2.2502614757853212e-09;1.0616402310178341;10.00005514497347;0.833518935711351;0.015562111841758845;0.015561931444935898;1.0000915293163517;0.330001603199277;1.053112755306353
62.453324;1.0616269869016906;-1.539166421184653e-09;5.484259850448906e-09;-1.8732555240385618e-09;2.255920158364623e-09;1.0616401764153602;10.000053359107827;0.8335188538285805;0.015562109264224206;0.015561931917145293;1.000091649228906;0.33000167629120025;1.0531130515630702
62.463324;1.0616271957447188;-1.5174796871692276e-09;5.541603311951543e-09;-1.911725920014332e-09;2.259790465804336e-09;1.0616401200654968;10.000051584883934;0.8335187700525124;0.015562106833715825;0.01556193235396281;1.0000917679771895;0.3300017507001671;1.0531133483009312
62.473324;1.0616274195044926;-1.4941319245096482e-09;5.599508109415962e-09;-1.947765919650316e-09;2.2618994981459227e-09;1.0616400615118247;10.000049827727137;0.8335186845299547;0.015562104556740466;0.015561932752300759;1.0000918854115286;0.3300018262937814;1.053113645514461
62.483324;1.0616276581531379;-1.4691212156604524e-09;5.6577760741650425e-09;-1.98145151943974e-09;2.262266239516257e-09;1.0616400002910586;10.000048092786415;0.8335185973573633;0.015562102439303;0.015561933107051557;1.0000920014548857;0.3300019028790088;1.053113943113119
62.493324;1.0616279115618126;-1.442411794650063e-09;5.716181205351024e-09;-2.012915508364272e-09;2.2609096530051944e-09;1.0616399359520627;10.000046385889705;0.8335185086477835;0.01556210048665457;0.015561933411729552;1.0000921160525498;0.3300019801952825;1.053114240991573
62.503324;1.0616281794351425;-1.413967839967708e-09;5.774489895336835e-09;-2.0423322547013346e-09;2.257873538322575e-09;1.0616398680383812;10.00004471398833;0.8335184184734019;0.015562098704243703;0.01556193365893512;1.0000922291544692;0.33000205794335136;1.0531145390466214
62.513324;1.0616284612934228;-1.383785364868222e-09;5.832491147375672e-09;-2.069865674402931e-09;2.253231703220795e-09;1.0616397960883857;10.000043084707677;0.8335183268205286;0.01556209709770839;0.015561933840282049;1.000092340690649;0.3300021358096821;1.0531148372342005
62.523324;1.0616287564730023;-1.3519034142418934e-09;5.8900054149307525e-09;-2.095662984572857e-09;2.2470753202544952e-09;1.0616397196270795;10.000041505750263;0.8335182336544146;0.015562095670656634;0.015561933946239068;1.000092450507295;0.3300022134739469;1.0531151356830182
62.533324;1.0616290641895674;-1.3184021430195686e-09;5.946874325656579e-09;-2.1198870116495403e-09;2.2394995163772412e-09;1.061639638101575;10.00003998462064;0.8335181390059875;0.015562094423003287;0.015561933966645647;1.0000925582781244;0.33000229061414654;1.0531154347036902
62.543324;1.0616293836010695;-1.2833881423946178e-09;6.0029577373272975e-09;-2.1427246823823864e-09;2.230592361918034e-09;1.061639550902393;10.000038528353068;0.8335180429858229;0.015562093351447677;0.015561933891880441;1.0000926634634373;0.3300023669205305;1.0531157346865403
62.553324;1.0616297138189175;-1.2469697231817493e-09;6.058143947831172e-09;-2.164376781637152e-09;2.220434773345395e-09;1.061639457514183;10.000037142866924;0.8335179457427739;0.015562092450831403;0.01556193371385079;1.0000927653735745;0.33000244211620994;1.0531160360305527
62.563324;1.061630053898895;-1.2092382087490218e-09;6.112342636360551e-09;-2.1850519938680955e-09;2.2091180123928382e-09;1.0616393576123122;10.000035832497542;0.8335178474480263;0.01556209171506176;0.015561933426490423;1.0000928632863881;0.3300025159625261;1.053116339141776
62.573324;1.0616304027861307;-1.1702634343622573e-09;6.165447105488935e-09;-2.204947937982789e-09;2.1967620204249877e-09;1.061639251025323;10.00003460045891;0.8335177483087383;0.01556209113732827;0.015561933025796466;1.0000929565477306;0.3300025882483452;1.0531166444177442
62.583324;1.061630759272201;-1.1301131120783012e-09;6.21730762683313e-09;-2.2242228241405983e-09;2.183509207577346e-09;1.061639137658229;10.000033449680448;0.8335176485639032;0.015562090710875469;0.015561932509338954;1.0000930446338991;0.3300026587808981;1.0531169521950212
62.593324;1.0616311220618586;-1.088891671911318e-09;6.2677364985219455e-09;-2.2429935759394007e-09;2.169515782046001e-09;1.0616390174818995;10.000032382910799;0.8335175484744274;0.015562090430523439;0.015561931875608545;1.0000931271647928;0.33000272737345937;1.0531172627179677
62.603324;1.0616314898807266;-1.0467625196827093e-09;6.316518419306969e-09;-2.2613627336670477e-09;2.1549789927849585e-09;1.0616388906031249;10.000031402100813;0.8335174483376345;0.01556209029256694;0.015561931123722884;1.0000932039174641;0.3300027938404683;1.0531175761271854
62.613324;1.0616318615396723;-1.003935439882403e-09;6.3634298188236985e-09;-2.27943976432054e-09;2.1401672727848335e-09;1.0616387573464583;10.000030507975426;0.8335173485102564;0.0155620902923831;0.015561930253543521;1.0000932748738502;0.3300028580232932;1.0531178924190967
62.623324;1.0616322359439259;-9.606384376704708e-10;6.408274615198693e-09;-2.2973451413869585e-09;2.125398953832074e-09;1.061638618256746;10.000029700170861;0.8335172494032609;0.015562090422367789;0.015561929265733757;1.0000933401935046;0.33000291981528923;1.0531182113797
62.633324;1.0616326120381738;-9.17093267097431e-10;6.450908252319822e-09;-2.3152192566459396e-09;2.110993471529365e-09;1.0616384739916886;10.00002897766559;0.8335171514443753;0.015562090672479842;0.015561928161192859;1.0000934000647799;0.33000297914589244;1.0531185325845824
62.643324;1.0616329887798164;-8.735052674528139e-10;6.491233519020161e-09;-2.333223312243606e-09;2.0972614962203826e-09;1.0616383251792787;10.00002833906177;0.8335170550501515;0.015562091032377694;0.01556192694042541;1.0000934546064604;0.33000303595276465;1.0531188555307267
62.653324;1.0616333652056862;-8.300614394265039e-10;6.529177354321532e-09;-2.3515031515448295e-09;2.0845202941758286e-09;1.0616381723522015;10.00002778253882;0.833516960636569;0.015562091492445435;0.015561925603910596;1.0000935039342924;0.3300030901779888;1.05311917976135
62.663324;1.0616337404813327;-7.869143181068247e-10;6.564662509337851e-09;-2.370155613616729e-09;2.0730765842763506e-09;1.06163801600578;10.000027305641385;0.8335168686122414;0.01556209204344671;0.01556192415325901;1.0000935482629985;0.3300031417701594;1.0531195048407929
62.673324;1.061634113908464;-7.44157108291329e-10;6.5975948605438195e-09;-2.3892334015351226e-09;2.063200014337557e-09;1.061637856685814;10.000026904629493;0.8335167793506272;0.015562092676370163;0.015561922592142653;1.0000935879169015;0.3300031906811939;1.0531198302791651
62.683324;1.061634484941299;-7.018186536074404e-10;6.62787934948972e-09;-2.408764446271833e-09;2.0551185315308393e-09;1.0616376950017126;10.00002657398291;0.8335166932441171;0.01556209338280944;0.015561920926323553;1.0000936232777087;0.3300032368766788;1.0531201555333412
62.693324;1.061634853142598;-6.598815707448737e-10;6.655434911405286e-09;-2.428769545614719e-09;2.049015598511567e-09;1.0616375316445164;10.00002630729461;0.8335166107944199;0.015562094155186336;0.015561919162762962;1.0000936547257755;0.3300032803485681;1.0531204800743275
62.703324;1.0616352180835513;-6.183116232267572e-10;6.680185937872269e-09;-2.4492729338683587e-09;2.045037645388162e-09;1.0616373674534874;10.000026098513196;0.833516532620741;0.015562094986236967;0.015561917308099735;1.0000936826195466;0.3300033211148037;1.0531208034463437
62.713324;1.0616355792914256;-5.770832836644628e-10;6.702062317252186e-09;-2.470299595694413e-09;2.0433211659980464e-09;1.061637203410607;10.000025942260256;0.8335164594224721;0.015562095868543707;0.015561915367234006;1.0000937073212361;0.3300033592252584;1.0531211252359016
62.723324;1.0616359362485086;-5.361853518604716e-10;6.72101976370946e-09;-2.4918648913444015e-09;2.044002045042664e-09;1.061637040551125;10.000025833908879;0.8335163919344608;0.015562096795171789;0.015561913342638345;1.0000937291954861;0.3300033947687367;1.053121445005357
62.733324;1.0616362883879225;-4.956174593332008e-10;6.7370535691425094e-09;-2.513959887751649e-09;2.047197988151272e-09;1.0616368798559788;10.000025769725905;0.8335163308765802;0.015562097760249716;0.015561911234442968;1.0000937485640304;0.330003427858662;1.0531217622998907
62.743324;1.0616366350524309;-4.5539022174561674e-10;6.750199592287028e-09;-2.5365394842974892e-09;2.052999856969352e-09;1.0616367221763578;10.000025746691042;0.8335162769558204;0.015562098758610228;0.015561909041530209;1.0000937656927844;0.3300034586067664;1.0531220766708587
62.753324;1.061636975436474;-4.15521582046953e-10;6.760524145960866e-09;-2.559522486470784e-09;2.061475456008873e-09;1.0616365682895361;10.000025761921044;0.8335162309074088;0.015562099786167077;0.015561906762585464;1.0000937808290689;0.3300034871022853;1.0531223877049214
62.763324;1.0616373086059459;-3.7602300609848604e-10;6.768109790778191e-09;-2.5828015203405916e-09;2.072665452319262e-09;1.0616364190277203;10.000025811908987;0.833516193496617;0.015562100841399055;0.01556190439544196;1.0000937942197525;0.3300035134125095;1.0531226951310642
62.773324;1.0616376336278524;-3.3687925030696807e-10;6.773051477541188e-09;-2.60626313571792e-09;2.086575388858102e-09;1.0616362752650434;10.000025892434973;0.8335161654751675;0.01556210192537958;0.015561901935691435;1.0000938060711655;0.33000353760428053;1.0531229988704685
62.783324;1.0616379497245816;-2.980463644642801e-10;6.775449111713265e-09;-2.629808979429798e-09;2.103173660678112e-09;1.0616361377587966;10.000025999845247;0.8335161475278055;0.015562103039783164;0.015561899377286604;1.0000938165123636;0.3300035597545167;1.0531232989489976
62.793324;1.0616382563752838;-2.5947567218306205e-10;6.775384824309149e-09;-2.6533602851509244e-09;2.122398078340803e-09;1.0616360070646291;10.000026132750975;0.8335161402343967;0.015562104185439922;0.015561896715151995;1.0000938256123466;0.3300035799415097;1.053123595434672
62.803324;1.061638553307597;-2.2112323884902684e-10;6.772901234994694e-09;-2.6768577863434536e-09;2.1441734104305088e-09;1.0616358836271482;10.000026292249025;0.8335161440480199;0.015562105362054757;0.015561893946511333;1.000093833407876;0.33000359824171555;1.0531238884535414
62.813324;1.0616388403693642;-1.8292857053606908e-10;6.767995943120732e-09;-2.7002681277774616e-09;2.1684283252861636e-09;1.061635767910699;10.000026480405136;0.8335161592787287;0.015562106568010716;0.015561891070119701;1.0000938399317387;0.330003614740494;1.0531241782253329
62.823324;1.0616391173938906;-1.448001577545009e-10;6.760638474456166e-09;-2.7235828918215767e-09;2.1950879296185053e-09;1.0616356604428603;10.000026698962563;0.8335161860837833;0.015562107800589047;0.015561888085427368;1.0000938452624328;0.33000362955211376;1.0531244651032126
62.833324;1.0616393841710008;-1.0662884326183895e-10;6.750809112485671e-09;-2.746810821537062e-09;2.2240544821213643e-09;1.0616355618208781;10.000026949647197;0.8335162244777052;0.01556210905663034;0.015561884992248634;1.0000938495311562;0.3300036428282169;1.0531247495690572
62.843324;1.0616396405250514;-6.83083774237536e-11;6.738536250891311e-09;-2.7699720526333695e-09;2.2552137760229615e-09;1.0616354726985795;10.000027235082632;0.8335162744052359;0.015562110333136921;0.015561881791019394;1.000093852852064;0.3300036547258981;1.0531250321272783
62.853324;1.061639886383259;-2.975309576337363e-11;6.7238966540340206e-09;-2.793093008263508e-09;2.2884460089971425e-09;1.0616353936799168;10.000027559135857;0.8335163358591327;0.015562111627838049;0.015561878483574881;1.0000938552457224;0.33000366536089865;1.0531253131418101
62.863324;1.0616401216918705;9.07459847634484e-12;6.706981984204076e-09;-2.8162010978014782e-09;2.323610026313373e-09;1.061635325184324;10.00002792697931;0.833516408921492;0.015562112939484923;0.01556187507348752;1.0000938566152686;0.3300036748040543;1.0531255927513847
62.873324;1.0616403462365693;4.8138981558744924e-11;6.687867116994514e-09;-2.839315799621938e-09;2.36054245908674e-09;1.0616352674084808;10.00002834480084;0.8335164936850988;0.015562114267893343;0.015561871566039562;1.0000938567468514;0.33000368311009765;1.053125870920538
62.883324;1.0616405595751301;8.734428404137458e-11;6.666604720592942e-09;-2.8624285178018528e-09;2.399091877395852e-09;1.0616352203660817;10.000028818872474;0.8335165901786332;0.01556211561408461;0.015561867968208439;1.0000938553038248;0.3300036903243033;1.0531261475419094
62.893324;1.0616407611572871;1.2658429945865278e-10;6.6432414520553415e-09;-2.8854870430180886e-09;2.4391485691648212e-09;1.061635183940787;10.000029354788781;0.8335166983789978;0.015562116980178977;0.015561864288196838;1.0000938518978642;0.3300036964822868;1.0531264224669767
62.903324;1.0616409505188227;1.6577821030260268e-10;6.617822341300499e-09;-2.9084113328698785e-09;2.480657269684012e-09;1.0616351579416015;10.000029956826094;0.8335168182255229;0.015562118368582798;0.015561860534704992;1.0000938462292253;0.33000370163144527;1.053126695442267
62.913324;1.0616411274007311;2.0486634101916587e-10;6.590379847518184e-09;-2.9311167691115935e-09;2.5236130191373267e-09;1.0616351421465169;10.000030627066506;0.8335169495941654;0.015562119780692845;0.015561856716348256;1.0000938381300701;0.3300037058343629;1.053126966102376
62.923324;1.0616412917201492;2.4378673649558156e-10;6.560941902931732e-09;-2.9535082562348093e-09;2.568034516390297e-09;1.0616351363026093;10.000031365541181;0.8335170923009766;0.015562121215839027;0.015561852841143952;1.0000938274983053;0.3300037091507175;1.0531272340981386
62.933324;1.061641443461173;2.8246609592094193e-10;6.529548533203482e-09;-2.9754612036173865e-09;2.613939574727408e-09;1.0616351400825077;10.000032171666177;0.8335172461397967;0.015562122670840948;0.015561848916103791;1.0000938142418478;0.3300037116429539;1.0531274992123634
62.943324;1.061641582606948;3.208303117428021e-10;6.49624652930124e-09;-2.9968142809949557e-09;2.661339236887275e-09;1.0616351530742738;10.000033045500636;0.8335174108979372;0.015562124139826163;0.015561844947177203;1.000093798239597;0.33000371338928586;1.0531277613946615
62.953324;1.0616417090957413;3.5880528856290167e-10;6.461086132695974e-09;-3.0173800533397833e-09;2.7102282549153602e-09;1.0616351748261024;10.000033987990124;0.8335175863231915;0.015562125615125;0.015561840939733953;1.0000937792899418;0.33000371447426685;1.0531280207647844
62.963324;1.061641822786683;3.963126997659592e-10;6.424139156638516e-09;-3.036965131293946e-09;2.760563376918203e-09;1.0616352048448574;10.000035000490342;0.8335177720658873;0.015562127089636096;0.01556183689925364;1.0000937570907023;0.3300037149739388;1.0531282775731305
62.973324;1.061641923521892;4.3328358279543155e-10;6.385507999021083e-09;-3.0553786139148594e-09;2.8122510777392305e-09;1.0616352425835296;10.00003608446546;0.8335179676588882;0.015562128558324206;0.015561832832129106;1.0000937312546645;0.33000371495317943;1.053128532138166
62.983324;1.0616420112118334;4.696666681213818e-10;6.345319743157704e-09;-3.0724347554379736e-09;2.8651529230306173e-09;1.0616352875049515;10.000037241742978;0.8335181725687311;0.01556213001763239;0.015561828746489233;1.0000937013325104;0.3300037144821035;1.0531287847731037
62.993324;1.0616420858192237;5.05420789253289e-10;6.3037291371054605e-09;-3.087962763263544e-09;2.9190980798312867e-09;1.0616353390849638;10.000038474772323;0.833518386267959;0.015562131464165269;0.015561824652638018;1.0000936668522227;0.3300037136510979;1.0531290356981104
63.003324;1.0616421473380626;5.405142828228125e-10;6.260914978206184e-09;-3.101811891664726e-09;2.9738926209946525e-09;1.0616353966713188;10.000039786070731;0.8335186082738504;0.01556213289424716;0.015561820563116025;1.00009362737141;0.3300037125613362;1.0531292850339857
63.013324;1.0616421958551339;5.749296601589028e-10;6.21706040840744e-09;-3.1138584993877443e-09;3.0293256333387823e-09;1.0616354594042368;10.000041176701442;0.8335188381514019;0.015562134304625407;0.0155618164917216;1.0000935825138813;0.3300037113069025;1.0531295328574821
63.023324;1.061642231586284;6.08655129465479e-10;6.17235368527778e-09;-3.1240331048326875e-09;3.0851870426857353e-09;1.0616355263670008;10.00004264517809;0.8335190754605593;0.01556213569275854;0.015561812451992087;1.0000935319822335;0.3300037099503531;1.0531297791817522
63.033324;1.0616422548197775;6.416661157901067e-10;6.1270049068253004e-09;-3.132345910881826e-09;3.141287476101834e-09;1.0616355968404445;10.000044187989477;0.8335193196633812;0.015562137056051962;0.015561808457047627;1.0000934755682964;0.3300037084923503;1.0531300239527919
63.043324;1.0616422658523448;6.739161162356758e-10;6.081235233112858e-09;-3.1388701157217165e-09;3.1974530056800368e-09;1.0616356704483108;10.000045800877137;0.8335195700810543;0.015562138392154085;0.01556180451968397;1.0000934131201635;0.3300037068742274;1.0531302671474667
63.053324;1.061642264985532;7.053405368325767e-10;6.035247074859913e-09;-3.1436943892101338e-09;3.253514907148876e-09;1.0616357471022948;10.000047479388895;0.8335198259360771;0.015562139701133232;0.015561800651291296;1.0000933444348161;0.3300037050231284;1.0531305088155416
63.063324;1.061642252552074;7.35867165028394e-10;5.989206414542415e-09;-3.146897843069437e-09;3.3093196188203075e-09;1.0616358267927368;10.000049218442095;0.8335200864635738;0.015562140986200254;0.015561796860838353;1.0000932691994855;0.33000370288321307;1.0531307490729098
63.073324;1.0616422289293712;7.65435519743031e-10;5.943242622377706e-09;-3.148559752141517e-09;3.3647467583652587e-09;1.0616359094061703;10.000051011791161;0.8335203510270838;0.015562142251526988;0.015561793154459038;1.0000931870596506;0.33000370040001326;1.05313098814743
63.083324;1.0616421945501067;7.940144007619047e-10;5.897464439702385e-09;-3.148777599940998e-09;3.4197271121994797e-09;1.0616359947349774;10.0000528524402;0.8335206191097377;0.015562143500646504;0.015561789535628572;1.0000930977389832;0.33000369751896674;1.053131226350349
63.093324;1.0616421499085904;8.216015043130054e-10;5.851969333879388e-09;-3.1476777935496672e-09;3.4742491682982172e-09;1.061636082614847;10.00005473371382;0.8335208901982214;0.0155621447367974;0.015561786005765738;1.0000930011063793;0.330003694233688;1.0531314639338476
63.103324;1.061642095471751;8.482179122839174e-10;5.8068226042800285e-09;-3.145408651753138e-09;3.528338046274333e-09;1.0616361729645252;10.000056649625767;0.833521163744918;0.015562145963298926;0.015561782563912422;1.0000928971460872;0.3300036906186929;1.053131700995743
63.113324;1.0616420314971204;8.739118531540572e-10;5.762034360700177e-09;-3.142119295714765e-09;3.5820252402444432e-09;1.0616362656990161;10.000058594632069;0.8335214392445648;0.01556214718324519;0.015561779205802729;1.0000927859421866;0.3300036868074539;1.0531319375171169
63.123324;1.0616419579555136;8.987587042797529e-10;5.717558467633893e-09;-3.1379576635556877e-09;3.6353348384534222e-09;1.0616363607158985;10.000060563408592;0.8335217162541315;0.015562148398414062;0.015561775923951299;1.0000926677249518;0.33000368295353033;1.0531321734690604
63.133324;1.0616418746388763;9.228520674857008e-10;5.67329831796101e-09;-3.133084538678287e-09;3.688278569806885e-09;1.061636457958967;10.000062550139695;0.8335219943053687;0.015562149607805423;0.015561772708157682;1.0000925428412029;0.33000367921168794;1.0531324088521645
63.143324;1.0616417813180623;9.462966941941836e-10;5.6291158676958906e-09;-3.1276534403881484e-09;3.740859294994046e-09;1.0616365573898499;10.000064547915349;0.833522272851912;0.01556215080742018;0.015561769546227676;1.000092411653693;0.33000367573223993;1.053132643648635
63.153324;1.0616416778391236;9.692068209330038e-10;5.584847189257794e-09;-3.121769460169663e-09;3.793090911112309e-09;1.061636658904371;10.000066549051969;0.8335225512879336;0.015562151991832331;0.015561766426174864;1.000092274471545;0.3300036726508957;1.0531328777883922
63.163324;1.0616415641506223;9.917007653546872e-10;5.5403211152163034e-09;-3.1154928684872977e-09;3.845009933777481e-09;1.061636762328283;10.000068545526508;0.8335228289776023;0.01556215315607633;0.015561763338269275;1.0000921315180824;0.33000367008708553;1.053133111137983
63.173324;1.0616414402876606;1.01387826540595e-09;5.495378276747493e-09;-3.108884993767908e-09;3.896669171105996e-09;1.061636867441763;10.000070529637874;0.8335231052899581;0.015562154295939153;0.015561760274858276;1.0000919829405466;0.33000366815405136;1.053133343484289
63.183324;1.0616413063467893;1.0357935665251036e-09;5.449878456516181e-09;-3.102038554496743e-09;3.948125826479992e-09;1.0616369739646052;10.00007249504081;0.8335233796374566;0.015562155406325218;0.015561757229374347;1.0000918288407745;0.33000366695737215;1.0531335745419792
63.193324;1.0616411624774333;1.057442680734931e-09;5.403706504245229e-09;-3.095075487512786e-09;3.999418070718628e-09;1.061637081580719;10.00007443657491;0.8335236515200283;0.015562156479981158;0.015561754196119396;1.0000916693047441;0.33000366658949054;1.0531338040078815
63.203324;1.0616410088489505;1.0787622363648853e-09;5.356800265346771e-09;-3.088132830117095e-09;4.050544016192459e-09;1.0616371899899786;10.000076349148259;0.8335239205585933;0.015562157508704611;0.015561751170349608;1.0000915044455414;0.33000366713406254;1.0531340316619167
63.213324;1.0616408455834854;1.0996521323934657e-09;5.3091692271463595e-09;-3.0813396752929236e-09;4.101469266238364e-09;1.0616372988795435;10.000078227753407;0.8335241864815502;0.015562158485018431;0.015561748148019933;1.0000913344402227;0.33000366865634456;1.0531342574497127
63.223324;1.0616406727299417;1.120013629264352e-09;5.260875381120196e-09;-3.074783501241999e-09;4.152146168890059e-09;1.0616374078856343;10.000080067885136;0.8335244490730513;0.015562159401934743;0.015561745125883753;1.000091159564396;0.33000367119257945;1.0531344814532286
63.233324;1.0616404903009695;1.1397608209930834e-09;5.212006825119024e-09;-3.068489322371343e-09;4.202511960093516e-09;1.0616375166846745;10.00008186465525;0.8335247081270695;0.015562160252608323;0.015561742102462145;1.0000909802372169;0.3300036747847699;1.0531347037401448
63.243324;1.0616402983403428;1.1588117917945815e-09;5.1626537944466495e-09;-3.0624385820172022e-09;4.252472900288884e-09;1.061637625140509;10.000083611949147;0.8335249634324807;0.015562161031140873;0.015561739078892148;1.0000907970050734;0.33000367952005516;1.053134924204363
63.253324;1.0616400969770141;1.177089422366146e-09;5.112884399074993e-09;-3.056610019096486e-09;4.301907801425238e-09;1.0616377333197005;10.00008530282151;0.8335252147639532;0.015562161733012612;0.015561736058687744;1.0000906104184193;0.33000368551489107;1.0531351425168858
63.263324;1.0616398864577803;1.1945327553240989e-09;5.062746484709195e-09;-3.0509938966887563e-09;4.3506904535434764e-09;1.0616378413563983;10.000086930320245;0.8335254618683878;0.015562162354470247;0.01556173304655255;1.000090420897536;0.33000369288728165;1.0531353581401033
63.273324;1.0616396672190551;1.2111118184387332e-09;5.012283366081334e-09;-3.045577997970924e-09;4.398703453309951e-09;1.0616379493276407;10.000088487978415;0.8335257044846144;0.015562162891620443;0.015561730047567536;1.0000902287195992;0.3300037017633145;1.0531355703270382
63.283324;1.0616394399547517;1.2268304457231296e-09;4.96153090405686e-09;-3.0403442159847314e-09;4.445839661175396e-09;1.061638057219703;10.000089969535292;0.8335259423975369;0.01556216334031626;0.015561727067441383;1.0000900341581587;0.33000371228900305;1.0531357781513437
63.293324;1.061639205543032;1.2417143465496307e-09;4.910518316789342e-09;-3.0352776049465508e-09;4.491991481427955e-09;1.061638164909251;10.00009136853026;0.8335261754720925;0.015562163696827882;0.015561724112738798;1.0000898376452552;0.3300037246145087;1.05313598060796
63.303324;1.0616389648623599;1.2558003704510987e-09;4.859287114256313e-09;-3.03036306971745e-09;4.5370291799652965e-09;1.061638272135572;10.000092678533031;0.8335264036525528;0.015562163958171806;0.015561721190608342;1.0000896397833368;0.33000373886003714;1.0531361767230525
63.313324;1.0616387187056595;1.2691257668514308e-09;4.807892612028853e-09;-3.025577626725991e-09;4.580793116303967e-09;1.0616383785555397;10.000093893255473;0.8335266269337733;0.015562164122003645;0.015561718308573225;1.0000894412399868;0.3300037551002649;1.0531363656096373
63.323324;1.061638467859995;1.2817218965212015e-09;4.756379090935848e-09;-3.02089386824487e-09;4.62310583354935e-09;1.0616384838710344;10.000095006336421;0.8335268452700362;0.015562164186217878;0.015561715474587604;1.0000892426826788;0.3300037733846274;1.0531365465249278
63.333324;1.061638213147568;1.293628760875504e-09;4.70475278835009e-09;-3.0162809124168914e-09;4.6637866512514865e-09;1.0616385878579153;10.000096011627141;0.8335270584840806;0.01556216414848373;0.01556171269698409;1.0000890447853992;0.3300037937560764;1.0531367189190626
63.343324;1.0616379553414892;1.304917138329483e-09;4.652973856173706e-09;-3.0116944470633998e-09;4.702658598117301e-09;1.0616386902693928;10.000096903911512;0.8335272663067193;0.015562164006727906;0.01556170998416264;1.0000888482564865;0.33000381622687347;1.053136882377439
63.353324;1.061637695119087;1.3157010410820161e-09;4.600980509805119e-09;-3.0070652128226413e-09;4.739549679707382e-09;1.061638790802756;10.00009767956221;0.8335274684957179;0.015562163760130516;0.015561707344565563;1.0000886538467637;0.33000384074335437;1.0531370365686106
63.363324;1.061637433102868;1.326146768439179e-09;4.548720579777305e-09;-3.0022863552180857e-09;4.774293219619266e-09;1.06163888919201;10.000098337061365;0.833527664894267;0.015562163409446631;0.015561704786820925;1.0000884622803445;0.3300038672015851;1.0531371813341197
63.373324;1.0616371699087712;1.336472796913341e-09;4.496150844610623e-09;-2.997203579396719e-09;4.80672389111881e-09;1.0616389852775379;10.000098876839964;0.8335278554343911;0.015562162956352647;0.015561702319190917;1.0000882741273975;0.3300038954957797;1.0531373167928464
63.383324;1.061636906156672;1.3469321062190256e-09;4.443220923710876e-09;-2.991630230500153e-09;4.8366854761285655e-09;1.0616390789578634;10.000099300399498;0.8335280401449884;0.0155621624022936;0.015561699948065449;1.0000880897697253;0.33000392553378904;1.053137443303115
63.393324;1.061636642419922;1.3577840750832304e-09;4.389874685982635e-09;-2.985389619021638e-09;4.864048806539466e-09;1.0616391700786914;10.000099610012173;0.8335282191453005;0.015562161748343083;0.015561697676669203;1.0000879094872217;0.3300039572165341;1.0531375613249998
63.403324;1.061636379150614;1.369256896962673e-09;4.336049866293684e-09;-2.9783532508451436e-09;4.888707058840433e-09;1.061639258358537;10.000099809016117;0.8335283925800098;0.015562160995858242;0.01556169550621884;1.0000877335232248;0.33000399042563344;1.053137671295475
63.413324;1.0616361166608044;1.3815167090624011e-09;4.281657624121676e-09;-2.9704526899020076e-09;4.91057011164152e-09;1.0616393434408333;10.000099901416263;0.8335285605399871;0.015562160145814546;0.015561693439220611;1.0000875620796057;0.3300040250244866;1.0531377735623744
63.423324;1.0616358551796137;1.3946683418952426e-09;4.226564568834713e-09;-2.9616731379280897e-09;4.9295743885710234e-09;1.0616394250389334;10.00009989109445;0.8335287230424977;0.015562159198001429;0.015561691480922856;1.0000873952709879;0.3300040608533971;1.0531378683603108
63.433324;1.0616355949439724;1.4087726292689033e-09;4.170605368084781e-09;-2.9520438187682145e-09;4.945665801278767e-09;1.0616395029877872;10.00009978168733;0.8335288800293345;0.015562158152593038;0.015561689637368625;1.0000872330513422;0.3300040977407054;1.0531379558071745
63.443324;1.06163533627384;1.4238582714723187e-09;4.113622086603946e-09;-2.9416261544476248e-09;4.958764906457003e-09;1.0616395771591534;10.00009957662135;0.833529031348466;0.015562157011918206;0.015561687913766649;1.0000870752094824;0.3300041355434842;1.0531380359367788
63.453324;1.0616350795789402;1.4399278638812342e-09;4.055490427008084e-09;-2.9304986455484578e-09;4.968769782276091e-09;1.0616396474349328;10.00009927876487;0.833529176773428;0.01556215578001998;0.015561686315812007;1.0000869214789982;0.3300041741744156;1.0531381087725005
63.463324;1.0616348252857608;1.4569516091631974e-09;3.996115191337138e-09;-2.918741920957286e-09;4.9755834376708e-09;1.0616397137978497;10.000098890391486;0.8335293160467876;0.015562154462248038;0.015561684851727297;1.0000867715947646;0.33000421359500587;1.05313817440732
63.473324;1.0616345737854636;1.4748605610105165e-09;3.9354138688994885e-09;-2.906427705489609e-09;4.979108441242631e-09;1.0616397763397658;10.000098413661751;0.8335294488929689;0.015562153066145773;0.015561683532306822;1.000086625254045;0.330004253794038;1.0531382330069174
63.483324;1.0616343254899785;1.4935600822693662e-09;3.8732998979845536e-09;-2.89362744253138e-09;4.979214633209233e-09;1.0616398351358038;10.00009785134385;0.8335295750656091;0.015562151601616054;0.01556168236915143;1.0000864821058713;0.3300042947457763;1.0531382847076272
63.493324;1.061634080919183;1.5129405049025135e-09;3.809685771946565e-09;-2.8804385380462566e-09;4.97572987943424e-09;1.0616398901736828;10.000097207531436;0.8335296944701669;0.015562150079708556;0.01556168137267677;1.0000863417230055;0.3300043363590412;1.053138329558598
63.503324;1.0616338407455819;1.5328689049872497e-09;3.744525174151203e-09;-2.866991400834898e-09;4.96846592412092e-09;1.0616399414107982;10.0000964877384;0.8335298072025966;0.015562148511389968;0.015561680550559174;1.000086203547786;0.33000437845433717;1.0531383676212993
63.513324;1.0616336058461742;1.5531950073318312e-09;3.6778508323081667e-09;-2.853424828967926e-09;4.957250485489357e-09;1.0616399888397623;10.000095698495718;0.8335299134431596;0.015562146906932191;0.015561679906879549;1.000086066928915;0.3300044207747123;1.0531383991154646
63.523324;1.0616333773074504;1.5737904492284447e-09;3.6097609100442164e-09;-2.8398583198129965e-09;4.941944856431773e-09;1.0616400324720154;10.000094846999456;0.8335300133655624;0.015562145275604832;0.015561679442844034;1.0000859311879968;0.3300044630266767;1.05313842444256
63.533324;1.061633156293221;1.5945899945056354e-09;3.5403869711623624e-09;-2.8263896156906845e-09;4.922457813951028e-09;1.0616400723300243;10.000093940514097;0.8335301071199985;0.015562143625855413;0.015561679158600903;1.0000857956035847;0.3300045049356315;1.0531384440603053
63.543324;1.0616329438704561;1.6156004307510785e-09;3.46987833103619e-09;-2.813114615194813e-09;4.898759075264435e-09;1.0616401085220033;10.000092985515195;0.8335301948417572;0.015562141965857406;0.015561679054206141;1.0000856594028644;0.3300045462808918;1.053138458328595
63.553324;1.0616327409054334;1.6368768078267131e-09;3.3983804008945348e-09;-2.8001450134324157e-09;4.870870648568072e-09;1.0616401412733762;10.000091987384216;0.8335302766896135;0.015562140303419016;0.015561679129079761;1.000085521852519;0.33000458689811246;1.0531384674610587
63.563324;1.061632548064288;1.6584803961663903e-09;3.32601584132762e-09;-2.7876165718987134e-09;4.838837345891137e-09;1.061640170832197;10.000090950916734;0.8335303528928424;0.015562138645281495;0.01556167938089233;1.0000853823739118;0.33000462666140934;1.053138471623812
63.573324;1.061632365886967;1.6804370430723594e-09;3.252912855227705e-09;-2.775688492225599e-09;4.802710687260721e-09;1.0616401973222824;10.000089880756589;0.8335304237445594;0.01556213699699292;0.01556167980485554;1.0000852406291736;0.33000466546414536;1.0531384710761944
63.583324;1.0616321948221188;1.7027208622766149e-09;3.1792571622011497e-09;-2.7645238372055577e-09;4.762551407664249e-09;1.0616402206627966;10.000088781308376;0.8335304895525469;0.015562135362998487;0.01556168039356427;1.0000850965635948;0.33000470319651465;1.0531384662013201
63.593324;1.0616320351834523;1.7252694890272424e-09;3.1053046977283423e-09;-2.754269340430995e-09;4.718419217280969e-09;1.0616402406473742;10.000087656548201;0.833530550604312;0.01556213374586465;0.01556168113746975;1.0000849503362237;0.3300047397159022;1.0531384574446874
63.603324;1.061631887113802;1.7480046194155781e-09;3.031349661196988e-09;-2.7450641870313e-09;4.67035994688786e-09;1.0616402571256758;10.000086509870616;0.8335306071285246;0.015562132146302511;0.015561682026249942;1.0000848021752382;0.3300047748464953;1.0531384452510535
63.613324;1.0616317506065664;1.7708354703247887e-09;2.9576799393596876e-09;-2.737049263560095e-09;4.618416716375904e-09;1.0616402701164043;10.000085344046889;0.8335306592482582;0.015562130565424489;0.015561683050305981;1.0000846523068099;0.3300048084216643;1.0531384299846418
63.623324;1.0616316255518643;1.7936491832985702e-09;2.8845402130935045e-09;-2.7303420146620023e-09;4.562639745103307e-09;1.0616402798103188;10.000084161070692;0.8335307070013461;0.015562129007069384;0.015561684201396031;1.0000845009633883;0.3300048403256846;1.0531384118484728
63.633324;1.06163151179186;1.816298072023458e-09;2.8121131201113658e-09;-2.7250177253537536e-09;4.503077334138785e-09;1.0616402865304908;10.00008296188458;0.8335307504139569;0.015562127478042519;0.015561685472142333;1.0000843483363255;0.3300048705006547;1.0531383908959076
63.643324;1.06163140916507;1.8385952141092085e-09;2.7405097572133653e-09;-2.7211342699671145e-09;4.4397660029240275e-09;1.061640290666121;10.000081746470968;0.8335307895352041;0.015562125986552672;0.015561686854846431;1.000084194490004;0.3300048989186084;1.0531383671315413
63.653324;1.0616313174796064;1.8603310835028903e-09;2.669760258562321e-09;-2.7187614325941114e-09;4.372723768875231e-09;1.061640292594519;10.000080513831143;0.8335308244235353;0.01556212453990794;0.015561688340921184;1.0000840393904225;0.3300049255443577;1.0531383405721817
63.663324;1.061631236460323;1.881306744475238e-09;2.599828751936793e-09;-2.7179746155693193e-09;4.3019480919649704e-09;1.0616402925992203;10.000079261841583;0.8335308551124947;0.015562123142461484;0.01556168992094279;1.0000838830402912;0.33000495031041405;1.0531383112343573
63.673324;1.061631165767854;1.901357081294546e-09;2.530654357042785e-09;-2.7188259413036825e-09;4.22743185277421e-09;1.0616402907823057;10.000077987665065;0.8335308815681834;0.015562121795333629;0.015561691584316192;1.0000837255658663;0.3300049731068589;1.0531382791317918
63.683324;1.061631105039931;1.920343684064717e-09;2.462177773265138e-09;-2.7213246899021473e-09;4.149188510282452e-09;1.0616402870235075;10.000076688219325;0.8335309036887797;0.01556212049879713;0.01556169331919001;1.000083567180015;0.33000499379482584;1.0531382442839652
63.693324;1.0616310539226896;1.9381277371130897e-09;2.394350543680565e-09;-2.725442867769247e-09;4.067269132159427e-09;1.061640281046417;10.000075360480867;0.8335309213546992;0.015562119255000442;0.01556169511343303;1.0000834080982821;0.3300050122330235;1.0531382067366757
63.703324;1.0616310121302908;1.9545472371087363e-09;2.3271455823215237e-09;-2.731143841862013e-09;3.9817655724455734e-09;1.0616402725617415;10.00007400212379;0.8335309344505273;0.015562118067658018;0.01556169695600162;1.000083248521672;0.3300050282945289;1.0531381666062527
63.713324;1.0616309794606305;1.9694073480368263e-09;2.2605625229466956e-09;-2.738404923281776e-09;3.892788140294408e-09;1.0616402613458364;10.000072612228326;0.8335309428667664;0.015562116939539926;0.015561698837532226;1.0000830886711194;0.33000504187400714;1.0531381240847915
63.723324;1.0616309557489936;1.9824715291514385e-09;2.194629046123113e-09;-2.7472037773176146e-09;3.800436937177846e-09;1.0616402472174358;10.000071191365482;0.8335309465593198;0.015562115870947505;0.01556170075040233;1.0000829287857995;0.33000505289138876;1.0531380794100722
63.733324;1.0616309408625944;1.993459272008045e-09;2.129399647515951e-09;-2.7574942506362664e-09;3.704807753219845e-09;1.0616402300028107;10.000069740790796;0.8335309455901633;0.015562114859730669;0.015561702689500901;1.0000827690923362;0.3300050612953825;1.0531380328510835
63.743324;1.061630934722001;2.002068951707361e-09;2.0649489088819536e-09;-2.7691998750315936e-09;3.6060133321590305e-09;1.0616402094977817;10.00006826142001;0.833530940064991;0.015562113901643955;0.015561704653183931;1.0000826097972395;0.3300050670636385;1.0531379847469107
63.753324;1.0616309372656505;2.0080099079899315e-09;2.00136951815904e-09;-2.7822052029120606e-09;3.504177375683113e-09;1.0616401854448458;10.000066753260413;0.8335309300889435;0.015562112990421328;0.01556170664309459;1.000082451098647;0.3300050701987045;1.0531379355925625
63.763324;1.0616309484083193;2.0110322758415356e-09;1.9387668745938342e-09;-2.7963434509293624e-09;3.399412664326023e-09;1.0616401575550498;10.000065215022003;0.8335309158079478;0.015562112117787647;0.015561708662874953;1.000082293188195;0.33000507073119745;1.0531378860515501
63.773324;1.0616309680575444;2.010953363133649e-09;1.8772343210106356e-09;-2.811415335905239e-09;3.291808591204738e-09;1.061640125551621;10.00006364431785;0.8335308974157445;0.015562111273766636;0.015561710716358925;1.000082136237532;0.330005068721842;1.0531378368161772
63.783324;1.0616309961326682;2.0076650243339898e-09;1.8168262101773143e-09;-2.827241976193714e-09;3.1814311125946464e-09;1.0616400892586442;10.00006203894584;0.8335308750963255;0.01556211044748788;0.01556171280651045;1.0000819803669905;0.33000506425151266;1.053137788407732
63.793324;1.061631032537257;2.0011325893227767e-09;1.7575587123363132e-09;-2.843698955185221e-09;3.0683399933357902e-09;1.0616400486948971;10.000060397806694;0.8335308490272856;0.015562109628510434;0.015561714935694013;1.0000818256016313;0.33000505742794206;1.0531377410893035
63.803324;1.061631077066573;1.9913973406921857e-09;1.699437096933699e-09;-2.8606976034943446e-09;2.9526149877612736e-09;1.061640004046358;10.000058720309273;0.8335308194398385;0.015562108808221838;0.015561717105221142;1.0000816718734564;0.33000504840605177;1.0531376949352718
63.813324;1.061631129285595;1.9785709456035045e-09;1.6424759011256173e-09;-2.8781544589570006e-09;2.8343687931509044e-09;1.061639955533229;10.000057005641322;0.8335307865692668;0.015562107980592575;0.015561719313893997;1.0000815190583674;0.33000503738046255;1.0531376499340956
63.823324;1.0616311885159357;1.962828423651623e-09;1.5866899812564315e-09;-2.896001747484846e-09;2.7137522883721037e-09;1.0616399033397215;10.000055253413548;0.8335307505169566;0.015562107141682123;0.015561721558421154;1.0000813669685797;0.33000502455840564;1.0531376060602666
63.833324;1.0616312539724355;1.94440889307392e-09;1.532068914645333e-09;-2.9142160209901095e-09;2.590962399140432e-09;1.061639847657133;10.000053464798874;0.8335307112078396;0.015562106288391808;0.015561723835788974;1.0000812153613503;0.3300050101402738;1.053137563346522
63.843324;1.061631324908151;1.9235992913457006e-09;1.478571675369626e-09;-2.9328045505431374e-09;2.466238248965409e-09;1.0616397887359719;10.000051642899056;0.8335306684520487;0.015562105417405972;0.015561726145345874;1.0000810640195463;0.3300049943112389;1.0531375219219596
63.853324;1.061631400614891;1.9006875597155035e-09;1.4261527449675414e-09;-2.951764232720762e-09;2.3398471963445e-09;1.06163972691336;10.000049792338631;0.8335306219971955;0.015562104524624152;0.015561728490138585;1.0000809128496506;0.33000497723493344;1.0531374819526527
63.863324;1.0616314803110005;1.875923125191643e-09;1.374772063752009e-09;-2.9710671147784097e-09;2.2120795077274906e-09;1.061639662606089;10.000047918287326;0.833530571539431;0.015562103605431851;0.01556173087693829;1.0000807619718846;0.3300049590493873;1.053137443551058
63.873324;1.061631563097069;1.8495009532558594e-09;1.3243650164252428e-09;-2.9906731307358368e-09;2.083250706875093e-09;1.0616395962244265;10.000046025284338;0.8335305167408134;0.01556210265580779;0.015561733313760253;1.0000806117273335;0.3300049398705739;1.0531374067842119
63.883324;1.0616316479976995;1.8215522003807463e-09;1.2748141958310378e-09;-3.0105464582309655e-09;1.953698386230022e-09;1.0616395280804882;10.00004411653061;0.8335304572767703;0.01556210167315823;0.015561735806574934;1.0000804625798376;0.33000491979513513;1.0531373717498518
63.893324;1.0616317339851915;1.7921580149937522e-09;1.2259562409825528e-09;-3.030658443385513e-09;1.8237594506439801e-09;1.0616394583752686;10.000042194274227;0.8335303928795476;0.015562100655673409;0.015561738358229516;1.0000803150355349;0.3300048989112095;1.0531373385693366
63.903324;1.061631819993107;1.7613818035753707e-09;1.1776117176048126e-09;-3.0509755301664555e-09;1.6937356569187575e-09;1.061639387210824;10.000040260874252;0.8335303233231816;0.015562099600906392;0.015561740969397851;1.00008016959311;0.33000487732441364;1.0531373072876369
63.913324;1.0616319049596326;1.7292833571773764e-09;1.1296113094570707e-09;-3.071453647375229e-09;1.5638744094460335e-09;1.0616393145893224;10.000038319138536;0.833530248349411;0.015562098505399543;0.01556174364009999;1.0000800266706347;0.33000485517450046;1.053137277813202
63.923324;1.061631987893993;1.695923737043522e-09;1.0818151469535503e-09;-3.0920407985284732e-09;1.4343640083062464e-09;1.061639240439004;10.000036371989152;0.8335301676502154;0.015562097365201968;0.015561746371081412;1.0000798865338936;0.33000483262975894;1.053137249951545
63.933324;1.0616320679510263;1.6613779150786376e-09;1.0341309652020007e-09;-3.112671604929578e-09;1.3053359413045313e-09;1.061639164676618;10.00003442256436;0.8335300809132002;0.01556209617569086;0.01556174916346663;1.0000797492685736;0.3300048098677019;1.053137223453958
63.943324;1.0616321444867147;1.6257403327852237e-09;9.865173122419993e-10;-3.1332614107946706e-09;1.176880314609733e-09;1.0616390872520711;10.0000324747346;0.8335299877806952;0.015562094930663184;0.01556175201672918;1.0000796148526867;0.33000478704296854;1.0531371980303115
63.953324;1.0616322170531087;1.589115949324062e-09;9.389713210107169e-10;-3.1537116367925337e-09;1.0490641535501554e-09;1.0616390081409164;10.00003053339656;0.8335298877855135;0.015562093622046472;0.015561754927692687;1.0000794833309803;0.3300047642538475;1.0531371733562935
63.963324;1.0616322853344085;1.5516058116626245e-09;8.915256729295206e-10;-3.1739209827414597e-09;9.219426617657885e-10;1.0616389273370648;10.000028604167781;0.8335297804162256;0.015562092240952813;0.015561757891739084;1.0000793549607987;0.33000474153821574;1.0531371490646217
63.973324;1.0616323490638024;1.5132941507323646e-09;8.442613218511048e-10;-3.193793246078152e-09;7.955733420881936e-10;1.0616388448610958;10.000026692447896;0.8335296652188164;0.015562090779811995;0.015561760904411071;1.0000792301754864;0.33000471889192684;1.053137124723608
63.983324;1.0616324079666033;1.4742461130186027e-09;7.973130664722079e-10;-3.2132381433071044e-09;6.700224901943642e-10;1.0616387607209268;10.000024802763646;0.8335295418088202;0.015562089234325229;0.015561763961571523;1.0000791094204358;0.3300046962775596;1.0531370998590603
