time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.993324;1.0616324617647124;1.4345181097570078e-09;7.508570021885388e-10;-3.232162850819583e-09;5.453402630418806e-10;1.0616386748541053;10.000022938983054;0.8335294098424315;0.015562087603906635;0.015561767058700339;1.0000789930937233;0.33000467362713826;1.0531370740142307
64.003324;1.061632510191118;1.3941636448129553e-09;7.050994627474355e-10;-3.2504508305387103e-09;4.2154070274989943e-10;1.0616385871556395;10.000021104191998;0.8335292690321389;0.015562085891436301;0.015561770190286898;1.0000788816195318;0.3300046508518769;1.0531370468430787
64.013324;1.0616325529439457;1.353231434895505e-09;6.60271490566678e-10;-3.2679475195714574e-09;2.986288778028554e-10;1.0616384975859483;10.000019299942627;0.8335291191913734;0.015562084103166717;0.015561773349228961;1.000078775498846;0.33000462785136325;1.0531370182445616
64.023324;1.061632589651934;1.3117650913800052e-09;6.165995714323464e-10;-3.2844808447653505e-09;1.766358605477421e-10;1.0616384062222877;10.000017526598278;0.83352896022425;0.015562082247612304;0.015561776526589534;1.0000786752927284;0.33000460451576297;1.0531369884273836
64.033324;1.0616326199464212;1.2698065023813286e-09;5.742491649616678e-10;-3.2998976378498006e-09;5.562168414179113e-11;1.0616383131837448;10.00001578499168;0.833528792091395;0.015562080333886863;0.015561779711776854;1.0000785815696986;0.33000458073508976;1.0531369578038317
64.043324;1.0616326435452295;1.2274073285133876e-09;5.332861016819938e-10;-3.3140802979247286e-09;-6.433217912637051e-11;1.0616382185439823;10.00001407731168;0.8335286148414908;0.015562078371303644;0.015561782893033076;1.0000784948605217;0.3300045564206892;1.0531369268535489
64.053324;1.0616326602681314;1.1846341641464285e-09;4.936886873181475e-10;-3.3269538177780014e-09;-1.8312599224157092e-10;1.0616381223158229;10.000012406365958;0.8335284286212938;0.015562076370024979;0.015561786058793806;1.0000784156431255;0.33000453151948494;1.0531368961181553
64.063324;1.061632670094044;1.1415535874971207e-09;4.5538743508137934e-10;-3.3384954066582863e-09;-3.006554985900821e-10;1.061638024456673;10.000010774590434;0.8335282336090079;0.01556207434128144;0.015561789199125434;1.000078344324316;0.33000450601690806;1.0531368662188556
64.073324;1.0616326732443548;1.0982208072033208e-09;4.1828171615645616e-10;-3.348724269318921e-09;-4.168279415702248e-10;1.061637924906459;10.00000918398909;0.8335280299812967;0.01556207229617787;0.015561792305709832;1.000078281221562;0.3300044799197138;1.0531368377706627
64.083324;1.061632670144213;1.0546843066339542e-09;3.822354352795459e-10;-3.357671103787705e-09;-5.31562559436001e-10;1.0616378236776127;10.000007636823518;0.8335278179279498;0.015562070243619816;0.01556179537088146;1.0000782265851287;0.33000445321599003;1.053136811256632
64.093324;1.0616326613241;1.010984959963397e-09;3.4710453142809945e-10;-3.3653577426353134e-09;-6.447818253201943e-10;1.0616377208961791;10.000006136045782;0.833527597671197;0.015562068188996619;0.01556179838683076;1.0000781806370072;0.3300044258645744;1.053136786985162
64.103324;1.0616326473907998;9.67148559730061e-10;3.127837042142767e-10;-3.3717968166254672e-09;-7.564055480232056e-10;1.0616376167824328;10.000004685131849;0.8335273694746893;0.015562066134625385;0.01556180134529917;1.0000781435741808;0.33000439782576335;1.0531367651467045
64.113324;1.0616326290227514;9.231930253950875e-10;2.79215698661977e-10;-3.3769931869157945e-09;-8.663551460048302e-10;1.0616375116697019;10.00000328803687;0.8335271336165443;0.015562064081711293;0.015561804238241906;1.0000781155437128;0.3300043690721501;1.0531367458390113
64.123324;1.0616326069364885;8.791342137241122e-10;2.4636396899058986e-10;-3.3809346202646495e-09;-9.745656082477415e-10;1.0616374060266889;10.000001949314887;0.8335268903648423;0.015562062033046746;0.015561807058752597;1.0000780966136453;0.3300043395717461;1.0531367290551064
64.133324;1.061632581881705;8.349687665498846e-10;2.1418316481088828e-10;-3.3835754927476835e-09;-1.0809936944164926e-09;1.0616373003898008;10.000000673549975;0.8335266399956254;0.015562059995219504;0.01556180980096683;1.0000780867244699;0.33000430928978114;1.0531367147417579
64.143324;1.0616325546877654;7.906672078780792e-10;1.826088090235589e-10;-3.384823817115817e-09;-1.1856126502959712e-09;1.0616371952749628;9.999999464241109;0.8335263828241081;0.015562057978288845;0.015561812460291641;1.0000780856299478;0.3300042782071888;1.053136702865743
64.153324;1.0616325262545079;7.461953742152746e-10;1.515686532840305e-10;-3.3845560963588657e-09;-1.288401509528553e-09;1.0616370911905257;9.99999832322311;0.83352611919051;0.015562055992952207;0.015561815035337627;1.0000780929238482;0.33000424631934205;1.053136693432301
64.163324;1.0616324974188418;7.015236161662188e-10;1.2100203060739148e-10;-3.3826638277321188e-09;-1.3893420780348325e-09;1.061636988701663;9.999997251094145;0.8335258494272068;0.015562054048445866;0.015561817529278123;1.0000781081935852;0.330004213611458;1.0531366864641758
64.173324;1.0616324687937087;6.566005938602461e-10;9.086656739147315e-11;-3.379096032197516e-09;-1.4884144493416248e-09;1.0616368884221747;9.99999624847671;0.833525573898709;0.015562052152285928;0.015561819948482625;1.0000781311652032;0.33000418003743875;1.0531366819477301
64.183324;1.061632440684381;6.11323627662283e-10;6.112363704924757e-11;-3.3738773463888073e-09;-1.585580964777385e-09;1.0616367909748659;9.999995316907416;0.8335252930719448;0.015562050310185312;0.015561822300092456;1.0000781617371632;0.33000414552112745;1.05313667985674
64.193324;1.0616324131150359;5.655449538708718e-10;3.171679548076191e-11;-3.3670992572175316e-09;-1.680763209189678e-09;1.061636697001021;9.999994457966215;0.8335250075379353;0.01556204852572275;0.015561824590847588;1.0000781999391397;0.33000410997768437;1.0531366802432556
64.203324;1.0616323859546049;5.191109941375389e-10;2.572522007898568e-12;-3.3588917147742364e-09;-1.7738377132636309e-09;1.0616366071662753;9.999993671773545;0.8335247179781855;0.01556204680026954;0.015561826826889478;1.000078245862003;0.3300040733455557;1.0531366832451956
64.213324;1.0616323590758454;4.719016100283768e-10;-2.637069615267331e-11;-3.349401469158677e-09;-1.864669579400161e-09;1.0616365221263704;9.999992956444903;0.8335244250731161;0.01556204513367996;0.015561829013553245;1.0000782996010795;0.3300040356138058;1.0531366890020246
64.223324;1.0616323324589003;4.2384913930937717e-10;-5.514205788303777e-11;-3.3387837586526888e-09;-1.953140776193295e-09;1.0616364424642224;9.99999230845446;0.8335241294015237;0.015562043525463096;0.015561831155090935;1.0000783612153643;0.33000399683818077;1.0531366975635168
64.233324;1.0616323061705426;3.749350622981076e-10;-8.374576117604083e-11;-3.327188962948442e-09;-2.03914392006948e-09;1.06163636864075;9.999991723996779;0.8335238313992649;0.015562041975531021;0.015561833254276632;1.0000784306684136;0.3300039571625696;1.0531367088781698
64.243324;1.0616322802613491;3.251663977957621e-10;-1.1217584008071697e-10;-3.3147510628663886e-09;-2.1225869070066363e-09;1.0616363010217147;9.999991200382844;0.8335235313837287;0.015562040484162315;0.015561835311959064;1.0000785078121195;0.3300039168315526;1.0531367228718636
64.253324;1.0616322547046635;2.74546518432126e-10;-1.4043527850334456e-10;-3.3015980062079376e-09;-2.2034134836025475e-09;1.0616362399094434;9.999990735942399;0.8335232295979692;0.015562039051558289;0.01556183732651757;1.0000785924538442;0.33000387614527643;1.0531367394921733
64.263324;1.061632229405479;2.2306813951336938e-10;-1.6856680394541183e-10;-3.2878642799221626e-09;-2.2815943521483596e-09;1.0616361854957943;9.999990329107002;0.8335229262488386;0.015562037678020753;0.015561839292996914;1.0000786843924063;0.33000383537721506;1.0531367586744769
64.273324;1.0616322042191009;1.7073424524947806e-10;-1.9666987138686812e-10;-3.2736898366229287e-09;-2.3571053886792038e-09;1.0616361378151442;9.999989977471289;0.8335226215644465;0.015562036364521891;0.015561841202691525;1.0000787833896003;0.3300037947401787;1.0531367803009137
64.283324;1.061632178965021;1.1757987798790154e-10;-2.2487356051017458e-10;-3.259225783428119e-09;-2.429929609017185e-09;1.061636096756408;9.99998967701159;0.8335223158186128;0.015562035112639492;0.015561843043920602;1.000078889201185;0.3300037544087926;1.0531368041600981
64.293324;1.0616321534933366;6.368277717457838e-11;-2.532928677642291e-10;-3.244639575126297e-09;-2.5000594226140397e-09;1.0616360621056005;9.999989422573394;0.8335220092606743;0.015562033923927535;0.015561844803351118;1.000079001651163;0.33000371453771404;1.0531368299480988
64.303324;1.0616321277889817;9.166878177381399e-12;-2.820165276459277e-10;-3.230103592657228e-09;-2.567482637149016e-09;1.0616360336224757;9.999989209655746;0.8335217020598218;0.015562032799474577;0.015561846467533787;1.00007912061365;0.3300036752808662;1.0531368573621986
64.313324;1.0616321019862616;-4.581382423761277e-11;-3.111048506666617e-10;-3.2157970977230707e-09;-2.632183656133331e-09;1.0616360111268517;9.999989035418697;0.8335213943464933;0.015562031740396949;0.015561848025151545;1.0000792459158416;0.33000363683217016;1.0531368861832413
64.323324;1.0616320762946232;-1.0109816324484131e-10;-3.4057611383213284e-10;-3.2019287795653983e-09;-2.6941608834508535e-09;1.0616359945406924;9.999988897660181;0.8335210862448694;0.015562030748451946;0.015561849469178112;1.00007937725968;0.3300035994414236;1.0531369162566107
64.333324;1.0616320509399721;-1.565141315648687e-10;-3.7041827592922814e-10;-3.1887286602734016e-09;-2.753424043772084e-09;1.061635983883373;9.999988793089948;0.8335207778273879;0.015562029825673661;0.015561850797767288;1.0000795142130645;0.3300035633856615;1.05313694743572
64.343324;1.0616320261174461;-2.1186861802225532e-10;-4.006183001636324e-10;-3.1764038710265146e-09;-2.8099718627443834e-09;1.0616359791949557;9.999988716651986;0.8335204690688688;0.015562028974156416;0.015561852013675546;1.000079656235515;0.3300035289352709;1.0531369795636303
64.353324;1.0616320019391183;-2.66970835195364e-10;-4.311688228639494e-10;-3.1651240254303705e-09;-2.8637755675848792e-09;1.0616359803802764;9.999988661992955;0.8335201598554092;0.015562028196464534;0.015561853122340754;1.0000798026692879;0.33000349634058207;1.0531370124974817
64.363324;1.061631978397905;-3.216727951395236e-10;-4.6205362603073667e-10;-3.1550404993408107e-09;-2.914776469818964e-09;1.0616359871178773;9.999988622725883;0.8335198500258295;0.015562027495237484;0.015561854129851655;1.0000799527358486;0.3300034658314078;1.0531370461584002
64.373324;1.0616319554023665;-3.758778394302187e-10;-4.932320972451542e-10;-3.1462789143382086e-09;-2.962901356850241e-09;1.0616359989408086;9.999988593895294;0.8335195394180438;0.015562026872635524;0.015561855042303296;1.0000801055708324;0.33000343761317347;1.0531370805499163
64.383324;1.0616319329225696;-4.2949988396829326e-10;-5.246407245904141e-10;-3.1389168148739957e-09;-3.0080933167845777e-09;1.0616360153808446;9.999988571899785;0.833519227892558;0.015562026331161516;0.015561855866224385;1.0000802602547312;0.3300034118647331;1.0531371156986455
64.393324;1.0616319111008927;-4.824085030588245e-10;-5.562153486017817e-10;-3.132984982263709e-09;-3.050335850651309e-09;1.0616360360524584;9.999988552987931;0.8335189153259026;0.015562025874701315;0.015561856608431752;1.0000804158473715;0.330003388749303;1.0531371515909487
64.403324;1.061631890183019;-5.344105085515038e-10;-5.879124259316696e-10;-3.1284746979172927e-09;-3.0896506579707676e-09;1.0616360606519555;9.999988532798925;0.8335186016013588;0.015562025508773553;0.015561857274934462;1.0000805714393697;0.3300033684226633;1.0531371881560938
64.413324;1.0616318703850982;-5.85273728597532e-10;-6.197077495317392e-10;-3.1253451904869054e-09;-3.1260654190317313e-09;1.0616360888722771;9.999988507276523;0.8335182866264578;0.015562025240236201;0.015561857870769445;1.0000807262125915;0.33000335102956496;1.0531372252320133
64.423324;1.061631851865367;-6.347653536356477e-10;-6.515852577561599e-10;-3.12353966493868e-09;-3.1595674394532798e-09;1.0616361202694875;9.999988473267052;0.8335179704160569;0.015562025076327242;0.015561858400704199;1.0000808795176632;0.3300033366996882;1.0531372625081747
64.433324;1.0616318347532885;-6.826853601100119e-10;-6.835431997735536e-10;-3.122996927535496e-09;-3.190091712199596e-09;1.061636154163497;9.999988428606573;0.8335176532176483;0.015562025023865445;0.015561858868475564;1.0000810308979822;0.3300033255441683;1.0531372995345527
64.443324;1.0616318191302665;-7.288808557382948e-10;-7.15610628094294e-10;-3.1236577745471737e-09;-3.2175706326762347e-09;1.0616361896549855;9.999988372668351;0.8335173355544465;0.015562025089728235;0.01556185927559474;1.0000811799454066;0.33000331764816904;1.0531373358269496
64.453324;1.0616318049791174;-7.732314360448947e-10;-7.478481704894785e-10;-3.1254776803963223e-09;-3.2419861561165807e-09;1.0616362257751073;9.999988306920555;0.8335170181525915;0.015562025281693377;0.015561859622028558;1.0000813261191408;0.33000331305531355;1.0531373709971807
64.463324;1.061631792157949;-8.156194453884801e-10;-7.803344195543388e-10;-3.128432592634658e-09;-3.2633689279501563e-09;1.061636261663762;9.999988234257186;0.8335167018302754;0.015562025607906564;0.015561859907643307;1.0000814687917987;0.33000331174388353;1.0531374048090762
64.473324;1.0616317804412227;-8.559203690282516e-10;-8.13157843630663e-10;-3.132501467925826e-09;-3.2817841165133783e-09;1.061636296621201;9.99998815771342;0.8335163873657854;0.015562026075320557;0.01556186013215947;1.0000816074143908;0.33000331361655805;1.053137437125833
64.483324;1.0616317696322948;-8.940163257848869e-10;-8.464236757759545e-10;-3.1376469479690392e-09;-3.297344324709016e-09;1.0616363300499272;9.999988079861746;0.8335160753656897;0.015562026688895312;0.015561860293674314;1.0000817415583885;0.33000331852222003;1.0531374678217444
64.493324;1.0616317596791192;-9.298043741638826e-10;-8.802618267002326e-10;-3.1438211948091046e-09;-3.310221064236735e-09;1.0616363614492401;9.999988002672476;0.8335157662114605;0.015562027451904518;0.015561860388043337;1.000081870908408;0.3300033262794933;1.0531374967295117
64.503324;1.0616317506751478;-9.631999716529439e-10;-9.148211311252628e-10;-3.1509947272467366e-09;-3.3206203998855908e-09;1.061636390462135;9.999987927571597;0.8335154601038636;0.015562028366623678;0.015561860409486145;1.0000819952877604;0.33000333666971027;1.0531375236418479
64.513324;1.0616317427202375;-9.94144142221834e-10;-9.50270136674311e-10;-3.159182317200065e-09;-3.3287371843308675e-09;1.0616364168657169;9.999987855762873;0.8335151571505296;0.015562029434671321;0.015561860350528962;1.000082114647322;0.33000334943238685;1.05313754836881
64.523324;1.0616317357618714;-1.022606217423628e-09;-9.868094036502503e-10;-3.1684410867674534e-09;-3.334729580283858e-09;1.061636440504558;9.999987788077762;0.8335148574312176;0.015562030656459672;0.01556186020150738;1.0000822290152354;0.3300033642952686;1.0531375707794528
64.533324;1.0616317295210416;-1.0485880792486132e-09;-1.0246579405229812e-09;-3.1788497312568735e-09;-3.33872001377616e-09;1.0616364612082252;9.99998772432822;0.8335145610094884;0.015562032030885081;0.015561859951101207;1.000082338480952;0.3300033810000668;1.053137590786166
64.543324;1.0616317235399433;-1.0721297535584307e-09;-1.0640283944182603e-09;-3.1904826547437145e-09;-3.3407983080825643e-09;1.061636478755637;9.999987663080118;0.8335142678949296;0.015562033556344158;0.015561859588180398;1.0000824432255766;0.3300033992882563;1.0531376083427402
64.553324;1.0616317173098142;-1.0932910123233055e-09;-1.1051348599246763e-09;-3.203380990084668e-09;-3.3410263182943008e-09;1.0616364929102042;9.999987601907932;0.8335139780177764;0.015562035231654477;0.015561859103662886;1.0000825435159426;0.33000341887820617;1.053137623452819
64.563324;1.061631710396351;-1.1121165837363057e-09;-1.148189653872316e-09;-3.217548574330204e-09;-3.3394576797872504e-09;1.0616365034155797;9.999987537538598;0.8335136913149166;0.015562037055653764;0.015561858490271521;1.000082639638235;0.33000343947383176;1.0531376361543325
64.573324;1.0616317025350495;-1.1286297631394528e-09;-1.193355095012404e-09;-3.232983169226151e-09;-3.3361695584014468e-09;1.0616365099352587;9.999987466055346;0.8335134078529873;0.015562039026744703;0.01556185774075543;1.0000827318375995;0.3300034607964412;1.0531376465075237
64.583324;1.0616316936647072;-1.1428512051491563e-09;-1.2407155146369209e-09;-3.249691806046155e-09;-3.331285526197703e-09;1.061636512049275;9.99998738364421;0.8335131278144772;0.015562041143432428;0.015561856847612547;1.000082820316076;0.33000348260205487;1.0531376545567994
64.593324;1.061631683863182;-1.1547982202184794e-09;-1.2902906016476835e-09;-3.267671629270284e-09;-3.3249648003619986e-09;1.0616365093132132;9.999987287252138;0.833512851402893;0.015562043404740314;0.015561855805003478;1.0000829052895797;0.33000350466537204;1.0531376602888187
64.603324;1.0616316732221127;-1.1644664517638555e-09;-1.342040655303885e-09;-3.2869059737998454e-09;-3.3173685897917273e-09;1.0616365013411857;9.999987174423218;0.833512578791348;0.015562045809543828;0.015561854610863651;1.0000829870185897;0.3300035267525001;1.0531376636524092
64.613324;1.0616316617659904;-1.1718228565404343e-09;-1.3958682672463447e-09;-3.307380688381027e-09;-3.30863799919383e-09;1.0616364878801874;9.999987042684452;0.8335123100938713;0.015562048354965888;0.015561853267934987;1.000083065780419;0.3300035486176803;1.053137664612422
64.623324;1.0616316494817013;-1.1768087766056494e-09;-1.4516417782200027e-09;-3.3290772193767735e-09;-3.2988821073797406e-09;1.061636468799492;9.999986889380166;0.8335120453474115;0.0155620510347538;0.01556185178319474;1.0000831418664524;0.330003570022509;1.0531376632300036
64.633324;1.0616316363714526;-1.1793442794571088e-09;-1.5092200746213464e-09;-3.3519460788325947e-09;-3.2881681359777183e-09;1.0616364439953156;9.999986712107102;0.8335117845040273;0.01556205383875915;0.015561850165483596;1.0000832156048851;0.3300035907492992;1.0531376596943833
64.643324;1.0616316224294593;-1.1793331928453318e-09;-1.5684675178973964e-09;-3.3759006874979154e-09;-3.2765335906615403e-09;1.0616364132873226;9.999986508447293;0.8335115274223752;0.015562056753409308;0.01556184842353776;1.0000832873703052;0.33000361059978567;1.053137654193258
64.653324;1.0616316075904053;-1.1766744612135691e-09;-1.629260104721053e-09;-3.4008470092075523e-09;-3.264013981715113e-09;1.061636376390174;9.999986274847329;0.833511273892498;0.015562059762771162;0.015561846566304343;1.0000833576059163;0.3300036293928933;1.0531376467634956
64.663324;1.0616315917460595;-1.1712932986828634e-09;-1.6914692703511868e-09;-3.426712829448428e-09;-3.2506453480480927e-09;1.0616363330045795;9.999986006732367;0.8335110236972578;0.015562062850092505;0.015561844603512282;1.0000834268487055;0.3300036469791694;1.0531376372797037
64.673324;1.061631574842485;-1.1631823228774583e-09;-1.7549370280670989e-09;-3.4534425057785688e-09;-3.2364481555399575e-09;1.0616362829549126;9.999985699799634;0.8335107766752033;0.015562065999065478;0.015561842544917426;1.0000834956946507;0.3300036632586321;1.0531376254947609
64.683324;1.0616315569785837;-1.152416207951216e-09;-1.819483726434911e-09;-3.480985272505464e-09;-3.2214357542653244e-09;1.0616362262477022;9.999985350320227;0.8335105327383207;0.015562069194186177;0.015561840399783837;1.0000835646902646;0.33000367816817894;1.0531376110759014
64.693324;1.0616315384221893;-1.139126522435143e-09;-1.8849477493628926e-09;-3.5092998356706764e-09;-3.2056333111228934e-09;1.0616361630210382;9.999984954779244;0.8335102918281942;0.015562072420685117;0.015561838177799882;1.0000836342079131;0.3300036916451536;1.053137593671231
64.703324;1.0616315195349648;-1.123470234729139e-09;-1.951202125202665e-09;-3.538355589157107e-09;-3.1890721540461257e-09;1.0616360934399591;9.999984510133126;0.833510053904006;0.015562075664221308;0.01556183589058243;1.0000837043696704;0.33000370359879827;1.053137572966347
64.713324;1.0616315006775452;-1.1056280526548234e-09;-2.0181367651886247e-09;-3.568128577615445e-09;-3.171767350877729e-09;1.061636017562652;9.999984014260185;0.8335098190042861;0.015562078910056436;0.015561833552356456;1.000083775085759;0.3300037139109006;1.0531375487096708
64.723324;1.0616314821817292;-1.0858130090130947e-09;-2.0856538106746464e-09;-3.5986023023519225e-09;-3.1537061199178866e-09;1.0616359352458455;9.999983466318035;0.8335095872817395;0.015562082142951926;0.015561831179198685;1.000083846179632;0.3300037224717084;1.0531375207597211
64.733324;1.06163146439286;-1.0642497510334228e-09;-2.153672219646937e-09;-3.6297607259733524e-09;-3.1348661456246786e-09;1.06163584617266;9.99998286720041;0.833509358973806;0.015562085348544575;0.015561828787433889;1.000083917470701;0.3300037292242871;1.0531374891284122
64.743324;1.0616314476812563;-1.041142701016605e-09;-2.2221055190554964e-09;-3.6615634947489506e-09;-3.115236995761089e-09;1.061635749962922;9.999982219699078;0.8335091343503508;0.01556208851434121;0.015561826392863612;1.0000839887956645;0.33000373417861123;1.0531374539260014
64.753324;1.0616314323876574;-1.0166702626535361e-09;-2.290838189652475e-09;-3.6939212106760057e-09;-3.0948137806310435e-09;1.0616356463250358;9.999981527901163;0.8335089136759702;0.015562091629367012;0.015561824011439825;1.0000840599994791;0.33000373738129857;1.0531374152689883
64.763324;1.0616314187988405;-9.90994612392294e-10;-2.359725422863935e-09;-3.726684767294467e-09;-3.073593843635049e-09;1.0616355351725555;9.99998079577851;0.8335086972205488;0.015562094683212227;0.015561821659482375;1.0000841308646402;0.33000373886678935;1.0531373732998806
64.773324;1.0616314071393786;-9.642683567943074e-10;-2.4285875443091846e-09;-3.759648579355635e-09;-3.0515947068934602e-09;1.0616354165798818;9.999980025541875;0.8335084853065968;0.015562097664326572;0.015561819352678568;1.0000842010464688;0.3300037386402493;1.0531373282383059
64.783324;1.0616313975136769;-9.366330124787049e-10;-2.497201601513822e-09;-3.792571742261444e-09;-3.0288650463958857e-09;1.0616352906452704;9.999979217055792;0.8335082783541052;0.015562100558326512;0.015561817105144949;1.0000842700968808;0.33000373670071376;1.0531372803153918
64.793324;1.061631389891526;-9.081996974744401e-10;-2.5653233457378198e-09;-3.825191818356879e-09;-3.005481870543028e-09;1.0616351574150311;9.999978368906138;0.8335080768699618;0.015562103348680805;0.01556181492854419;1.0000843374944446;0.33000373305865405;1.0531372297067132
64.803324;1.0616313841628378;-8.790276216544511e-10;-2.6327311001842592e-09;-3.857213396696979e-09;-2.981551694687614e-09;1.0616350168504072;9.999977479883269;0.8335078813722281;0.015562106019512576;0.015561812831550113;1.0000844026791855;0.33000372771767983;1.0531371765693485
64.813324;1.0616313801641029;-8.491332748168509e-10;-2.6992544763756704e-09;-3.888306086528727e-09;-2.9572194031301206e-09;1.0616348687939807;9.999976549476683;0.8335076923156706;0.015562108557759805;0.015561810820836334;1.0000844651957828;0.3300037206433998;1.0531371210395437
64.823324;1.0616313777139885;-8.18530588933481e-10;-2.7647671884655194e-09;-3.918125742077459e-09;-2.932670412344711e-09;1.061634713033908;9.999975577630263;0.8335075100549934;0.015562110954184505;0.015561808902515926;1.000084524861795;0.33000371175406473;1.0531370631602706
64.833324;1.0616313767436645;-7.87263241653192e-10;-2.829167688711996e-09;-3.946341135880379e-09;-2.9081261812240916e-09;1.0616345494252102;9.999974564909852;0.8335073348668861;0.015562113203984818;0.015561807082490308;1.000084581835331;0.3300037009278957;1.0531370029083054
64.843324;1.0616313774168769;-7.553972708343808e-10;-2.892379917504958e-09;-3.9726510681689815e-09;-2.8838444957365478e-09;1.0616343778457245;9.999973513245378;0.8335071670325511;0.015562115306150943;0.01556180536631588;1.0000846365718108;0.3300036880078012;1.0531369402868072
64.853324;1.061631380067754;-7.229959376287873e-10;-2.954346839817183e-09;-3.996782918554857e-09;-2.8601058283400125e-09;1.0616341980523503;9.999972426580474;0.8335070068965855;0.015562117261923556;0.015561803759775972;1.000084689675788;0.3300036728169805;1.0531368753302992
64.863324;1.0616313849826184;-6.901143223686033e-10;-3.014994583422901e-09;-4.0184836385836174e-09;-2.8371752810161364e-09;1.0616340096735646;9.999971311145174;0.8335068548604143;0.015562119074340096;0.015561802270039725;1.0000847416870065;0.33000365519561353;1.05313680806938
64.873324;1.0616313922506524;-6.568132368881601e-10;-3.074215200318874e-09;-4.037515962220238e-09;-2.8152688889868776e-09;1.061633812293705;9.999970175248519;0.833506711354507;0.01556212074866032;0.01556180090638536;1.0000847928702747;0.330003635027791;1.053136738501195
64.883324;1.0616314018423127;-6.231697931077085e-10;-3.131881610021339e-09;-4.053662386178592e-09;-2.794535344092389e-09;1.0616336055133682;9.999969028719931;0.8335065768071088;0.015562122291455954;0.015561799680036181;1.0000848431225435;0.33000361224690383;1.0531366665174138
64.893324;1.061631413782729;-5.892677583597818e-10;-3.187849562330269e-09;-4.0667388705943385e-09;-2.7750530642937418e-09;1.0616333890005516;9.99996788234093;0.8335064516084558;0.01556212370846136;0.015561798602902606;1.0000848920785173;0.33000358684117154;1.053136591849682
64.903324;1.0616314281897066;-5.551837748367725e-10;-3.241944079469857e-09;-4.076606084198091e-09;-2.756853870449163e-09;1.0616331625364193;9.999966747186761;0.8335063360925102;0.015562125003835001;0.015561797685326211;1.0000849393040157;0.33000355884673743;1.0531365141180393
64.913324;1.0616314451819258;-5.210012343772705e-10;-3.2939634033773573e-09;-4.083165601318753e-09;-2.7399493641013045e-09;1.0616329260205077;9.999965633921587;0.8335062305461126;0.015562126181146135;0.0155617969345433;1.0000849844179025;0.33000352831243546;1.0531364329347994
64.923324;1.061631464794975;-4.868352390796747e-10;-3.3437087400234568e-09;-4.086354280115673e-09;-2.724335884182755e-09;1.0616326794315554;9.999964552484814;0.8335061352388762;0.01556212724423039;0.01556179635497891;1.0000850271165498;0.33000349527766426;1.0531363479662483
64.933324;1.061631486939773;-4.5283348134750443e-10;-3.3910200492105663e-09;-4.086146236019824e-09;-2.7099993143304e-09;1.0616324228114857;9.999963512162653;0.8335060504681915;0.015562128196866191;0.015561795949001098;1.000085067171241;0.33000345979602624;1.0531362589380817
64.943324;1.0616315114129844;-4.1915526121273767e-10;-3.4357926960564688e-09;-4.0825483355692056e-09;-2.696913702374297e-09;1.061632156282428;9.999962521598109;0.8335059765757696;0.015562129041155328;0.015561795717188588;1.0000851044412564;0.33000342195454585;1.053136165619061
64.953324;1.0616315379648853;-3.859381486411763e-10;-3.477969394084225e-09;-4.075584684897363e-09;-2.6850120216874087e-09;1.0616318800339346;9.99996158851801;0.8335059138867756;0.015562129776321557;0.015561795658862114;1.0000851388835512;0.3300033818410836;1.0531360677577823
64.963324;1.0616315663246243;-3.532681548613983e-10;-3.5175264903150026e-09;-4.065282786058674e-09;-2.6741769630328805e-09;1.0616315943120145;9.999960719348215;0.8335058626307951;0.015562130399894398;0.01556179577312455;1.0000851705248939;0.33000333951891725;1.0531359649656453
64.973324;1.0616315961547622;-3.2118092643007886e-10;-3.554478402484889e-09;-4.0516632402864436e-09;-2.6642794639483497e-09;1.0616312994240027;9.999959918875021;0.8335058229359477;0.01556213091079266;0.015561796059413333;1.000085199387661;0.3300032950640857;1.053135856662201
64.983324;1.0616316270432824;-2.8968874672684495e-10;-3.5889032062584676e-09;-4.034730386715504e-09;-2.655202905367615e-09;1.061630995709075;9.999959189956027;0.833505794834445;0.01556213131175794;0.015561796517200738;1.000085225454155;0.3300032486093064;1.053135742152656
64.993324;1.0616316585412346;-2.5880216771819894e-10;-3.620957976343012e-09;-4.014470880540892e-09;-2.6468321410914144e-09;1.0616306835241625;9.999958533613182;0.8335057782216915;0.015562131608537276;0.015561797145592172;1.0000852487152183;0.33000320033762753;1.0531356207597533
65.003324;1.0616316901422034;-2.2853203386229964e-10;-3.6508521702350947e-09;-3.9908620865487725e-09;-2.639049650888101e-09;1.0616303632989144;9.999957949631137;0.8335057728735129;0.01556213180738408;0.015561797943162132;1.0000852691859146;0.3300031504547564;1.0531354919510072
65.013324;1.0616317212004067;-1.9888122488107047e-10;-3.678791742444677e-09;-3.963888026954701e-09;-2.6317409360643428e-09;1.0616300355844885;9.99995743721121;0.8335057785369975;0.015562131914409659;0.015561798907984951;1.0000852868226082;0.33000309917511567;1.053135355446452
65.023324;1.0616317509167943;-1.6983794235121527e-10;-3.7049326530132043e-09;-3.933553110727772e-09;-2.6247889278059423e-09;1.0616297010096745;9.999956995495442;0.8335057949815403;0.015562131935773828;0.015561800037798777;1.0000853014636986;0.33000304670791947;1.0531352112695522
65.033324;1.0616317784276368;-1.413704163198153e-10;-3.729368286766884e-09;-3.8998773300244766e-09;-2.6180547188482494e-09;1.061629360200577;9.999956623971121;0.8335058219627317;0.015562131877284288;0.015561801329923205;1.0000853128599505;0.3300029932433664;1.0531350597124511
65.043324;1.0616318029011202;-1.1342051469711957e-10;-3.752149483905921e-09;-3.862885782016726e-09;-2.6113623214579476e-09;1.0616290137415858;9.99995632248867;0.8335058591507108;0.01556213174512211;0.015561802780740784;1.0000853206745497;0.3300029389650244;1.0531349012222937
65.053324;1.0616318235924518;-8.590608738719907e-11;-3.77331446615756e-09;-3.822615043222051e-09;-2.604521312341104e-09;1.061628662175405;9.999956090752406;0.8335059061422893;0.015562131547557444;0.015561804385307621;1.0000853244506684;0.33000288406820305;1.053134736268939
65.063324;1.061631839831527;-5.873557913538529e-11;-3.792902866657737e-09;-3.779115638797443e-09;-2.5973643163586385e-09;1.061628306062392;9.999955927775343;0.833505962556912;0.015562131295337775;0.01556180613738983;1.0000853236633527;0.3300028287494925;1.053134565251698
65.073324;1.0616318509545273;-3.1824073743078664e-11;-3.810947723349757e-09;-3.7324288830523234e-09;-2.5897413085563403e-09;1.0616279460280107;9.999955831553965;0.8335060280960945;0.015562130999821778;0.0155618080294174;1.0000853177971836;0.33000277318602617;1.053134388447465
65.083324;1.0616318562895184;-5.104322283555842e-12;-3.827463044331532e-09;-3.6825705627846254e-09;-2.581497016945733e-09;1.0616275827051829;9.999955799127825;0.833506102565249;0.015562130670643045;0.015561810052646613;1.00008530634946;0.3300027175136159;1.0531342060192574
65.093324;1.0616318552100117;2.1475073059567136e-11;-3.842450591101115e-09;-3.6295474061045707e-09;-2.5724756300694778e-09;1.0616272166763616;9.999955827134311;0.8335061858577846;0.015562130315403771;0.015561812198151451;1.0000852887957785;0.3300026617988136;1.0531340181094804
65.103324;1.061631847125318;4.795523361867459e-11;-3.855922360273479e-09;-3.5733794073565884e-09;-2.56252312189937e-09;1.0616268484756184;9.999955911766262;0.8335062778432646;0.015562129940599422;0.015561814457730276;1.000085264614153;0.3300026060480566;1.053133824942878
65.113324;1.061631831416567;7.435945023683046e-11;-3.867910311225465e-09;-3.5141046816052873e-09;-2.5514700404834398e-09;1.061626478582039;9.999956048091954;0.8335063782624336;0.015562129551771584;0.015561816823560603;1.000085233386087;0.3300025502574441;1.0531336268635672
65.123324;1.0616318074277595;1.0068649511539954e-10;-3.878462535045339e-09;-3.451771273215036e-09;-2.5391233025415356e-09;1.061626107421221;9.999956229857936;0.833506486741912;0.015562129153346465;0.015561819287061579;1.0000851948607035;0.3300024944477469;1.0531334243421522
65.133324;1.0616317745242916;1.2691846384096125e-10;-3.887644744486851e-09;-3.3864250607510942e-09;-2.5252835826640626e-09;1.0616257353815688;9.999956449759948;0.8335066028461015;0.015562128748623385;0.01556182183801031;1.0000851489174618;0.33000243866921075;1.0531332179764996
65.143324;1.0616317322100706;1.5303749952943618e-10;-3.895541373706377e-09;-3.3181104570373023e-09;-2.5097798668454616e-09;1.0616253627877055;9.999956699993483;0.8335067261040983;0.015562128339671482;0.01556182446465632;1.000085095482845;0.33000238299173207;1.0531330084501573
65.153324;1.0616316802329209;1.7903917737990058e-10;-3.9022547791631145e-09;-3.2468967203758166e-09;-2.492494446974445e-09;1.06162498988458;9.999956972966944;0.833506856037136;0.015562127927900569;0.015561827155397768;1.0000850344755334;0.33000232749046415;1.0531327964507577
65.163324;1.0616316185869077;2.0493256091223764e-10;-3.907901512412484e-09;-3.1729065869660073e-09;-2.4733564671466876e-09;1.0616246169009438;9.999957261938139;0.8335069921510959;0.015562127515075463;0.015561829900852529;1.0000849658154913;0.33000227223411693;1.0531325826027134
65.173324;1.0616315474324263;2.3072638435239039e-10;-3.912587241479547e-09;-3.0963069876568207e-09;-2.4523206587179752e-09;1.0616242441202415;9.999957561218192;0.833507133901836;0.015562127103031823;0.015561832694245064;1.000084889428336;0.3300022172956078;1.0531323674496862
65.183324;1.0616314670133635;2.564103768539901e-10;-3.916376267835864e-09;-3.017266271757436e-09;-2.4293695537209683e-09;1.0616238719289492;9.999957865452963;0.8335072806991132;0.0155621266928246;0.015561835530533837;1.00008480524485;0.3300021627860112;1.0531321514610748
65.193324;1.0616313776429653;2.8194893074541917e-10;-3.919285928060048e-09;-2.935924385526092e-09;-2.4045333234273013e-09;1.0616235008739539;9.999958168612585;0.8335074319337227;0.015562126285203579;0.015561838405869029;1.0000847132929547;0.3300021088594248;1.0531319350164923
65.203324;1.0616312797059404;3.072853598835142e-10;-3.92129930989871e-09;-2.8523914413301678e-09;-2.3778809129305617e-09;1.061623131664068;9.999958463855323;0.833507587000701;0.015562125881463204;0.015561841316856225;1.0000846137843749;0.3300020556623857;1.0531317183948774
65.213324;1.0616311736165625;3.323421559694794e-10;-3.922374561854292e-09;-2.7667501044835276e-09;-2.34948794335846e-09;1.0616227651132055;9.999958744239775;0.8335077453114339;0.015562125483962604;0.015561844259222616;1.0000845070774005;0.3300020032738241;1.0531315018229088
65.223324;1.0616310598194167;3.570271079899831e-10;-3.9224486040271935e-09;-2.6790573379533262e-09;-2.3194286829327213e-09;1.0616224020677572;9.999959003500079;0.8335079062791101;0.015562125096846527;0.01556184722758493;1.0000843936114006;0.3300019516828147;1.0531312855519246
65.233324;1.06163093882664;3.8125612511188315e-10;-3.921449333420477e-09;-2.5893660408555197e-09;-2.2877838335099164e-09;1.0616220432655326;9.999959236477258;0.8335080692894729;0.015562124726241798;0.015561850216558199;1.0000842738714948;0.330001900806246;1.0531310699399834
65.243324;1.0616308112020203;4.0497031414666554e-10;-3.919310667068173e-09;-2.4977608122844122e-09;-2.254634303460561e-09;1.0616216892318764;9.999959438951063;0.8335082336769037;0.015562124379417093;0.015561853221387287;1.0000841483502276;0.3300018505310084;1.053130855521023
65.253324;1.0616306775551363;4.281215424382676e-10;-3.915977527132836e-09;-2.404363146775256e-09;-2.2200593533004784e-09;1.0616213403903647;9.99995960692728;0.8335083987314231;0.015562124063335816;0.015561856237825068;1.0000840175439325;0.3300018007691365;1.0531306429582532
65.263324;1.0616305385915914;4.506418746266161e-10;-3.911407407493207e-09;-2.3092953841054243e-09;-2.1841487017449468e-09;1.0616209972576616;9.99995973666871;0.8335085637286449;0.01556212378342034;0.015561859261989884;1.0000838819907236;0.33000175149879607;1.0531304329056388
65.273324;1.061630395101334;4.724317426585979e-10;-3.905571579633741e-09;-2.2126531907794243e-09;-2.147008605971502e-09;1.0616206604912133;9.99995982617659;0.8335087279457845;0.015562123543230033;0.015561862289795513;1.000083742278995;0.3300017027566081;1.0531302259660518
65.283324;1.061630247858491;4.933772472983654e-10;-3.898456452428562e-09;-2.1144996071176567e-09;-2.1087590893180685e-09;1.0616203308011725;9.999959876024759;0.8335088906792559;0.015562123344706023;0.015561865316242592;1.0000835990254269;0.3300016545964566;1.0531300227627254
65.293324;1.0616300975618285;5.13378477704057e-10;-3.890069075772194e-09;-2.0148524688922426e-09;-2.0695317214499585e-09;1.0616200088737582;9.999959888123856;0.8335090512517612;0.015562123188420155;0.015561868335972706;1.000083452850636;0.3300016070718335;1.053129823957042
65.303324;1.061629944872516;5.323649555285719e-10;-3.880432568453875e-09;-1.9136821795579184e-09;-2.0294667412905506e-09;1.0616196953717087;9.999959864757626;0.8335092089937012;0.015562123073950225;0.015561871344472013;1.0000833043397883;0.33000156024766486;1.0531296301889024
65.313324;1.0616297904906238;5.502920450985422e-10;-3.8695660152302784e-09;-1.8109431492947377e-09;-1.9886957566046623e-09;1.0616193909647917;9.999959808975987;0.8335093632701506;0.015562123000477088;0.015561874338277168;1.0000831540307211;0.33000151420151624;1.053129442043089
65.323324;1.0616296351686436;5.671235600609445e-10;-3.857477935953116e-09;-1.7066008649452809e-09;-1.9473273101418312e-09;1.0616190963226269;9.999959724373896;0.8335095135468085;0.015562122967476473;0.015561877314617159;1.0000830024374732;0.3300014690127073;1.05312926002523
65.333324;1.061629479647445;5.828160242008616e-10;-3.844187100444453e-09;-1.6006197192886234e-09;-1.905469481545408e-09;1.0616188120903134;9.999959614647304;0.8335096594143615;0.01556212297539542;0.015561880271866073;1.000082850023317;0.3300014247501846;1.0531290845176933
65.343324;1.0616293246435358;5.97326493330547e-10;-3.829746126550492e-09;-1.4929526518159287e-09;-1.8632557718666294e-09;1.0616185388918251;9.999959484054767;0.8335098005974356;0.015562123026087478;0.015561883210472615;1.0000826971685433;0.33000138145229174;1.0531289157755552
65.353324;1.0616291709082506;6.10635824082291e-10;-3.814242907349851e-09;-1.3835614155025394e-09;-1.820834676647109e-09;1.0616182773319827;9.999959337307788;0.8335099369879838;0.01556212312273663;0.015561886132697862;1.000082544206803;0.33000133911735063;1.0531287539472003
65.363324;1.0616290192241247;6.227666088716947e-10;-3.797779712440264e-09;-1.2724201442628598e-09;-1.7783531333203032e-09;1.0616180280181577;9.999959178603847;0.8335100686517638;0.015562123269009466;0.015561889040894885;1.0000823914400157;0.33000129771730197;1.0531285991164185
65.373324;1.0616288703338543;6.337988481658762e-10;-3.7804458945239085e-09;-1.1594890687938053e-09;-1.7359570139910476e-09;1.0616177916306664;9.999959011026629;0.8335101957737722;0.015562123468027137;0.015561891935706156;1.0000822391215662;0.33000125720050794;1.0531284514054713
65.383324;1.0616287248958893;6.438716258836845e-10;-3.7622958321117635e-09;-1.0447033216263126e-09;-1.6937852801685112e-09;1.0616175689516167;9.99995883640549;0.8335103185952193;0.015562123721749158;0.015561894815665177;1.0000820874693952;0.33000121746873373;1.0531283110189114
65.393324;1.0616285834880854;6.531481479737815e-10;-3.743347001807531e-09;-9.279943144859915e-10;-1.6519288000834879e-09;1.0616173608078614;9.999958655647676;0.8335104373988758;0.015562124030520671;0.015561897678362533;1.0000819366519393;0.33000117837812765;1.05312817815025
65.403324;1.0616284466632142;6.617709169581258e-10;-3.7235994798443755e-09;-8.093252588579752e-10;-1.6103829655960954e-09;1.0616171679705066;9.999958469803921;0.8335105525109596;0.015562124393562074;0.015561900521489236;1.0000817867487986;0.3300011397921591;1.053128052907969
65.413324;1.061628315022215;6.698553754769267e-10;-3.7030532655574713e-09;-6.887080599287896e-10;-1.5690707282456463e-09;1.0616169910343853;9.999958280903561;0.8335106642795566;0.015562124810387675;0.015561903342612829;1.000081637743091;0.3300011016287514;1.0531279353379006
65.423324;1.0616281892489619;6.775215788737543e-10;-3.68172135133277e-09;-5.661916099216079e-10;-1.5279313578562708e-09;1.061616830342027;9.999958091735781;0.8335107730645356;0.015562125281357428;0.015561906138114973;1.0000814895391787;0.3300010638597239;1.0531278254279421
65.433324;1.0616280701073741;6.84907563521768e-10;-3.6596379624465968e-09;-4.4185371463853307e-10;-1.486985292562865e-09;1.0616166860169187;9.999957905882159;0.8335108792454825;0.015562125807512648;0.015561908902279717;1.0000813420277783;0.3300010264838829;1.0531277230735525
65.443324;1.0616279583695947;6.921405677193811e-10;-3.636847541244906e-09;-3.1580601633983495e-10;-1.4463311476568455e-09;1.0616165580333938;9.999957728536941;0.8335109831987538;0.01556212639068783;0.015561911627655793;1.0000811951366277;0.330000989499106;1.0531276280997302
65.453324;1.0616278546820312;6.993170901876459e-10;-3.6133887278838325e-09;-1.8818924843795155e-10;-1.406105181662401e-09;1.0616164462429039;9.999957566357208;0.8335110852465826;0.015562127033353962;0.015561914306437247;1.0000810487827232;0.3300009528912604;1.0531275403051885
65.463324;1.0616277595358952;7.065125076051347e-10;-3.58930231635498e-09;-5.916148800984102e-11;-1.3664456252534883e-09;1.0616163503788179;9.999957425895742;0.8335111856078163;0.015562127738329136;0.015561916931264365;1.0000809028483557;0.33000091664017545;1.0531274594103186
65.473324;1.0616276734084675;7.137835418491814e-10;-3.5646665235322677e-09;7.111354228906866e-11;-1.3274771237223027e-09;1.0616162700572196;9.99995731208581;0.8335112843843322;0.015562128509099075;0.015561919495378483;1.0000807572474117;0.33000088073022643;1.0531273850160892
65.483324;1.0616275968669175;7.211498965709426e-10;-3.5396158555699283e-09;2.0248044976417734e-10;-1.289303242448783e-09;1.0616162047628281;9.999957228023327;0.8335113816347478;0.01556212934992488;0.015561921993011221;1.0000806119558678;0.33000084515869094;1.0531273167194108
65.493324;1.061627530463686;7.285798906566979e-10;-3.5143113645309065e-09;3.3479346207586087e-10;-1.2519890331379011e-09;1.0616161538350501;9.999957176081242;0.8335114774564508;0.015562130264894253;0.01556192441953976;1.0000804670044419;0.33000080993311376;1.0531272542279493
65.503324;1.0616274745370649;7.360032683350187e-10;-3.4888995150140846e-09;4.679017741011826e-10;-1.2155449361535229e-09;1.0616161165141782;9.999957159083477;0.8335115719370664;0.015562131256749807;0.015561926771544478;1.0000803225605606;0.33000077505946057;1.0531271973424212
65.513324;1.0616274291365413;7.43346615720512e-10;-3.4634976996788248e-09;6.016409530816444e-10;-1.1799471952922167e-09;1.0616160920196587;9.999957180548746;0.833511665047528;0.015562132325813174;0.01556192904723546;1.0000801790729676;0.33000074054209544;1.0531271458769917
65.523324;1.0616273941240906;7.505701380937773e-10;-3.4382084070527745e-09;7.358431817819031e-10;-1.145186398532637e-09;1.0616160795320075;9.99995724427011;0.8335117566344531;0.015562133468831152;0.015561931245948532;1.0000800372992145;0.33000070640161494;1.0531270995759263
65.533324;1.0616273692960791;7.576815100738649e-10;-3.4131466895321358e-09;8.703557029942098e-10;-1.1112943017329127e-09;1.0616160781384532;9.999957354035677;0.8335118464730403;0.015562134679242933;0.015561933366979372;1.0000798981141426;0.3300006726767265;1.0531270581042655
65.543324;1.0616273544024029;7.64718795722368e-10;-3.388441146008278e-09;1.005043692349947e-09;-1.0783354029912286e-09;1.061616086926009;9.99995751362577;0.8335119342727249;0.015562135949295;0.015561935409360371;1.0000797622569644;0.33000063940103375;1.0531270211459456
65.553324;1.0616273491082726;7.717211483411793e-10;-3.3641929874811672e-09;1.139765833386995e-09;-1.0463872789299096e-09;1.0616161051508042;9.999957726514433;0.8335120196640529;0.015562137271299433;0.015561937371480587;1.0000796302763064;0.330000606594087;1.0531269884902452
65.563324;1.0616273529558435;7.787027175077533e-10;-3.340445843365784e-09;1.2743525213826263e-09;-1.0155304370050871e-09;1.0616161322363222;9.999957995483918;0.8335121022284648;0.015562138637023304;0.015561939249826835;1.00007950262826;0.33000057428099205;1.053126960044224
65.573324;1.061627365354182;7.856377115687709e-10;-3.317209732161422e-09;1.4086195826160729e-09;-9.858522348991197e-10;1.0616161676010858;9.999958322646565;0.8335121815618435;0.015562140037913848;0.015561941038579623;1.0000793796998761;0.3300005425154539;1.053126935841194
65.583324;1.0616273856306213;7.924663987311915e-10;-3.2944976717828206e-09;1.5423883449564862e-09;-9.574426179131873e-10;1.061616210576809;9.999958709619678;0.8335122573097321;0.015562141467142392;0.015561942730433934;1.0000792617934335;0.3300005113829008;1.0531269160469672
65.593324;1.061627413118186;7.991109334172611e-10;-3.272330964937456e-09;1.6754882491324218e-09;-9.303651738074555e-10;1.0616162605035147;9.999959157479942;0.8335123291455059;0.015562142921244772;0.01556194431762884;1.0000791492020844;0.33000048098654716;1.0531269009125173
65.603324;1.0616274472254097;8.054821992583924e-10;-3.2507369628622393e-09;1.8077675763130337e-09;-9.046332309863134e-10;1.0616163168177128;9.999959666543848;0.8335123967586866;0.015562144399689082;0.015561945792923809;1.0000790423141825;0.33000045143213813;1.0531268907034605
65.613324;1.061627487450172;8.114908179846431e-10;-3.2297536718812953e-09;1.9391074528745936e-09;-8.80215889059658e-10;1.061616379036457;9.999960236451129;0.8335124598761465;0.0155621459028752;0.01556194715002502;1.0000789416450688;0.3300004228226903;1.0531268856604983
65.623324;1.0616275333527463;8.170788228716138e-10;-3.2094274641243536e-09;2.0694143442115803e-09;-8.570482467769172e-10;1.0616164467252147;9.999960866777814;0.8335125182660635;0.015562147430490027;0.015561948383103683;1.0000788477624647;0.33000039526773245;1.0531268859855623
65.633324;1.061627584534583;8.222475580742556e-10;-3.1898108745413193e-09;2.1985933206655283e-09;-8.35033048306413e-10;1.0616165194901086;9.99996155792245;0.833512571746603;0.015562148981016212;0.01556194948634159;1.0000787611527089;0.33000036889328394;1.05312689180828
65.643324;1.0616276406076186;8.270555676287149e-10;-3.170973718437489e-09;2.3265285008810844e-09;-8.140585679820347e-10;1.0616165969255666;9.999962311549961;0.8335126202078774;0.01556215055149186;0.015561950453725394;1.00007868215274;0.33000034382830673;1.0531269031454737
65.653324;1.061627701147968;8.315932134658953e-10;-3.1530148865800752e-09;2.4530868594785556e-09;-7.940154490214652e-10;1.0616166785129004;9.999963129871915;0.8335126635941463;0.015562152137265174;0.015561951278932664;1.0000786109837463;0.330000320166603;1.0531269199175328
65.663324;1.0616277656886268;8.359435466239773e-10;-3.136044537175943e-09;2.5781171275343884e-09;-7.747763308464297e-10;1.0616167635796903;9.999964014734918;0.8335127018673457;0.015562153731732083;0.015561951956387828;1.0000785478134742;0.33000029793487007;1.053126942022942
65.673324;1.0616278337302105;8.401467894484907e-10;-3.1201451049816025e-09;2.7014487683430937e-09;-7.561792459887844e-10;1.061616851379934;9.999964967598475;0.8335127349929243;0.015562155325553675;0.015561952483298846;1.0000784928099165;0.33000027709005225;1.0531269693770933
65.683324;1.0616279046740293;8.442017991467944e-10;-3.1053563054320336e-09;2.8229265266839933e-09;-7.380528993992306e-10;1.0616169412056222;9.999965989560065;0.8335127629453977;0.015562156906316923;0.01556195286083259;1.000078446147909;0.330000257538862;1.0531270018560481
65.693324;1.061627977736864;8.481015712629726e-10;-3.0916883916036374e-09;2.9424393050624366e-09;-7.202333166665766e-10;1.061617032419502;9.999967081084602;0.833512785721184;0.015562158459642603;0.0155619530935559;1.0000784079491358;0.3300002391597613;1.0531270392456586
65.703324;1.0616280520223407;8.518624456117952e-10;-3.0791336131494948e-09;3.0598999239873797e-09;-7.025521198637924e-10;1.0616171244477475;9.999968242017315;0.8335128033260354;0.015562159970373517;0.015561953187645992;1.0000783782494762;0.3300002218126373;1.0531270812605404
65.713324;1.0616281266881378;8.555237442452051e-10;-3.067671025205853e-09;3.1752140425345654e-09;-6.848441596829269e-10;1.0616172167808315;9.999969471547884;0.8335128157532069;0.015562161422549365;0.01556195314893132;1.0000783570366212;0.33000020534335506;1.053127127554015
65.723324;1.0616282010075466;8.591274554985631e-10;-3.0572734934087805e-09;3.2882744418595345e-09;-6.669685046746349e-10;1.0616173089382888;9.999970767376519;0.8335128230000766;0.015562162798967175;0.015561952981693805;1.000078344301631;0.33000018960104266;1.053127177702533
