time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.733324;1.0616282743465721;8.627116144592233e-10;-3.0479088234410426e-09;3.398969532738529e-09;-6.488098931938671e-10;1.0616174004592014;9.99997212419272;0.833512825099607;0.01556216408239144;0.015561952688553425;1.0000783400507947;0.33000017445483987;1.0531272311984725
65.743324;1.0616283461516591;8.66336793408747e-10;-3.0395251773447943e-09;3.507192204681427e-09;-6.302787244961093e-10;1.0616174909880158;9.99997353329638;0.8335128221292135;0.015562165258710218;0.01556195227117168;1.0000783442617924;0.3300001597811687;1.053127287446815
65.753324;1.0616284159066962;8.701056848846213e-10;-3.032035353637308e-09;3.612843945445779e-09;-6.11322255576808e-10;1.061617580342611;9.999974984644115;0.8335128141759163;0.0155621663193299;0.015561951731000287;1.0000783568881462;0.3300001454368964;1.0531273457728172
65.763324;1.061628483076206;8.7414088458548e-10;-3.0253243606253577e-09;3.7158203853317127e-09;-5.919314622972045e-10;1.0616176684867384;9.999976468954088;0.8335128012657916;0.015562167260857074;0.015561951069408159;1.0000783779380735;0.3300001312629913;1.0531274054302366
65.773324;1.0616285471195852;8.785570078237657e-10;-3.0192748901747135e-09;3.815979559536745e-09;-5.721325756082787e-10;1.0616177554722555;9.999977977601027;0.8335127833460545;0.015562168082412757;0.015561950287596483;1.0000784074649258;0.3300001171219753;1.0531274656026728
65.783324;1.061628607522944;8.834476087429238e-10;-3.0137825592168078e-09;3.913122005303482e-09;-5.519726091663777e-10;1.0616178413740627;9.999979501822775;0.8335127603622723;0.015562168782823564;0.015561949387385223;1.0000784454710294;0.33000010292659376;1.0531275254073738
65.793324;1.061628663803575;8.888663537411898e-10;-3.008760053495775e-09;4.0069986576916765e-09;-5.315312698820089e-10;1.0616179262265764;9.999981032993567;0.8335127323332334;0.015562169360347346;0.015561948372613528;1.000078491883958;0.3300000886375129;1.0531275838873932
65.803324;1.0616287155384474;8.948172208218647e-10;-3.004146728346974e-09;4.097328286212306e-09;-5.109478453671368e-10;1.0616180100508716;9.999982563385505;0.8335126993345328;0.015562169814306238;0.015561947249329904;1.0000785465817323;0.33000007425321426;1.0531276400309963
65.813324;1.0616287623642993;9.01270285243837e-10;-2.999909961908288e-09;4.183813637994235e-09;-4.9040736736531e-10;1.0616180929606753;9.999984086205131;0.8335126614461535;0.015562170146083269;0.0155619460244378;1.000078609367349;0.3300000597965371;1.0531276928413145
65.823324;1.061628803916697;9.081776015849437e-10;-2.9960261782467563e-09;4.26617119221318e-09;-4.701055328378889e-10;1.0616181751768201;9.999985594839844;0.8335126187571429;0.015562170358540262;0.01556194470444218;1.0000786799445613;0.3300000452849264;1.0531277413888778
65.833324;1.0616288398341995;9.154689225099263e-10;-2.992460532988092e-09;4.3441631773143994e-09;-4.502425873156307e-10;1.061618256911419;9.999987082434705;0.8335125714026665;0.015562170455117643;0.015561943295547088;1.0000787579396981;0.33000003071729045;1.0531277848279323
65.843324;1.0616288698244103;9.230397102664444e-10;-2.9891523855755534e-09;4.417602226879546e-09;-4.310190123688124e-10;1.0616183383158824;9.99998854280264;0.8335125195814436;0.015562170440116773;0.01556194180453916;1.0000788429391547;0.33000001609827223;1.0531278223724214
65.853324;1.0616288936511282;9.307534396403741e-10;-2.9860106815827533e-09;4.486338632974167e-09;-4.1261617833077626e-10;1.06161841956563;9.99998997190687;0.8335124635576201;0.01556217031857583;0.0155619402390567;1.0000789345300867;0.330000001467124;1.0531278532577864
65.863324;1.0616289110893296;9.38460759858606e-10;-2.982932847955244e-09;4.550257053446967e-09;-3.951995508323631e-10;1.061618500929694;9.999991367977463;0.8335124036260401;0.015562170094345528;0.015561938607176029;1.0000790322972255;0.3299999869048396;1.0531278768232848
65.873324;1.0616289219300703;9.46019745857658e-10;-2.979822695396798e-09;4.609277001507415e-09;-3.78943638475179e-10;1.061618582758112;9.99999273023648;0.8335123400345009;0.015562169768875454;0.01556193691673963;1.0000791357918075;0.3299999725272347;1.053127892682661
65.883324;1.0616289259833456;9.533066894756422e-10;-2.9765880080505756e-09;4.663341943990595e-09;-3.6403169101276377e-10;1.0616186654167727;9.999994057677208;0.8335122729166388;0.015562169342211446;0.015561935175199576;1.0000792445725402;0.32999995849057423;1.053127900771257
65.893324;1.061628923118851;9.602188278938356e-10;-2.9731441902649346e-09;4.7124072458343054e-09;-3.506235540606913e-10;1.0616187491865663;9.999995348476912;0.8335122022806485;0.015562168814465554;0.015561933390534907;1.0000793582714183;0.3299999449990601;1.0531279012382926
65.903324;1.0616289133775823;9.66679984862421e-10;-2.9694164521504938e-09;4.756435223042196e-09;-3.3884371751220294e-10;1.0616188342110753;9.999996600329368;0.8335121280587426;0.015562168186348584;0.015561931572060065;1.0000794765590575;0.32999993226761815;1.0531278943157845
65.913324;1.061628897006822;9.726463036614341e-10;-2.9653137136824755e-09;4.7953919991170154e-09;-3.288003481574098e-10;1.0616189205354392;9.999997811408791;0.8335120501980674;0.015562167459338494;0.015561929730323368;1.00007959907617;0.3299999204645256;1.0531278802340287
65.923324;1.0616288743278675;9.780963286559663e-10;-2.9607093884699514e-09;4.829256279618892e-09;-3.2058568195459746e-10;1.0616190081699688;9.999998980711448;0.8335119687543818;0.01556216663631102;0.0155619278762356;1.000079725467544;0.3299999097125142;1.053127859181132
65.933324;1.06162884557874;9.83018913051368e-10;-2.9554528014570384e-09;4.85804467151095e-09;-3.142567192238772e-10;1.0616190971516324;10.000000107638035;0.8335118839064455;0.015562165721680848;0.01556192602023698;1.000079855449046;0.3299999001270389;1.0531278313243946
65.943324;1.0616288108993277;9.87414362581652e-10;-2.949372987114727e-09;4.881822747858388e-09;-3.098377906213045e-10;1.061619187573564;10.000001191921891;0.8335117958762337;0.01556216472024677;0.015561924172081423;1.00007998882108;0.32999989181244066;1.0531277968819255
65.953324;1.0616287703859586;9.912942247651143e-10;-2.9422743012304727e-09;4.9006900682680985e-09;-3.0735049434203403e-10;1.0616192795444708;10.000002234163905;0.8335117048794372;0.015562163635971868;0.015561922340151042;1.0000801254940035;0.329999884842569;1.0531277561472954
65.963324;1.0616287240827182;9.946631275782582e-10;-2.9339466520569272e-09;4.914767429882137e-09;-3.068490229273143e-10;1.0616193731283206;10.000003236307203;0.8335116111455703;0.015562162471701444;0.015561920530626203;1.0000802655161876;0.32999987926867125;1.0531277094212226
65.973324;1.061628671959223;9.97491383428067e-10;-2.924173735251963e-09;4.924186100282891e-09;-3.0843353013054125e-10;1.0616194683273554;10.00000420124443;0.8335115148992285;0.015562161229072597;0.01556191874815483;1.0000804090428317;0.3299998751155641;1.0531276568823342
65.983324;1.0616286139395408;9.997176451394251e-10;-2.912747926437783e-09;4.929064725558188e-09;-3.122317649715545e-10;1.061619565119795;10.000005131494518;0.833511416280126;0.015562159907850774;0.015561916997150623;1.000080556289612;0.32999987236398065;1.0531275984921837
65.993324;1.0616285499450984;1.0012944384690553e-09;-2.89951147232634e-09;4.929493320291203e-09;-3.183727026004435e-10;1.0616196635353883;10.00000602867369;0.8335113153198757;0.01556215850585762;0.015561915281998765;1.000080707488822;0.32999987095728855;1.053127534053908
66.003324;1.0616284799162163;1.0022327033339004e-09;-2.8843907921202205e-09;4.9255404874268246e-09;-3.2697543441964525e-10;1.0616197637307638;10.000006894604075;0.8335112120395658;0.015562157020605214;0.015561913606750554;1.0000808628051117;0.32999987082314697;1.0531274633602692
66.013324;1.0616284038333614;1.0026061910740786e-09;-2.8673781411425532e-09;4.917281054825799e-09;-3.3815402596971506e-10;1.061619865975579;10.000007731919267;0.8335111065708325;0.015562155451159533;0.01556191197567899;1.000081022250086;0.32999987189791885;1.053127386249674
66.023324;1.0616283217365874;1.0025179553339666e-09;-2.8484738073964614e-09;4.9048222260274e-09;-3.5202856740019203e-10;1.0616199705228644;10.000008543048798;0.8335109992081375;0.015562153798689221;0.015561910394129795;1.0000811856656318;0.3299998741640666;1.0531273025565664
66.033324;1.061628233714388;1.0020578496933322e-09;-2.827665879050664e-09;4.888305830056377e-09;-3.6872092515071797e-10;1.061620077516675;10.00000932894509;0.8335108903980613;0.01556215206636631;0.01556190886826636;1.0000813527583516;0.3299998776643757;1.053127212097965
66.043324;1.0616281399051355;1.0012787635968102e-09;-2.804961662588054e-09;4.8678985511432795e-09;-3.8832178260863605e-10;1.061620187039868;10.000010088605002;0.8335107806855504;0.015562150259177648;0.015561907403857728;1.0000815231570228;0.32999988245639833;1.05312711474196
66.053324;1.0616280404832827;1.0001993227777078e-09;-2.7803867454150615e-09;4.843772992491938e-09;-4.1086600841252306e-10;1.0616202991744543;10.000010819725103;0.8335106706684219;0.015562148382894544;0.015561906005349502;1.0000816964896584;0.3299998885599626;1.0531270104835304
66.063324;1.061627935577563;9.98819457313552e-10;-2.7539433792713646e-09;4.816079493751175e-09;-4.3634897737124706e-10;1.0616204139661416;10.000011519722836;0.8335105609949609;0.015562146442938914;0.015561904676299712;1.0000818724264626;0.32999989595019047;1.0531268994809337
66.073324;1.0616278252734308;9.971286772157648e-10;-2.7256097935377077e-09;4.784937960923562e-09;-4.647532921202006e-10;1.061620531383617;10.000012185880687;0.8335104523516466;0.015562144444884442;0.015561903420929713;1.000082050655381;0.3299999045854655;1.0531267820075352
66.083324;1.0616277097372528;9.951109591822422e-10;-2.695387998350206e-09;4.7504500789460174e-09;-4.960519081414155e-10;1.0616206513395925;10.000012815065732;0.8335103454044551;0.015562142395466555;0.015561902244725775;1.000082230791084;0.32999991444897814;1.0531266583211314
66.093324;1.0616275892717777;9.927621019997338e-10;-2.6633386400444065e-09;4.712714625197918e-09;-5.301856494581549e-10;1.0616207737222507;10.000013403893812;0.8335102407311715;0.015562140301973641;0.015561901153310295;1.000082412253581;0.32999992556356694;1.0531265286140656
66.103324;1.0616274642558383;9.901042443574067e-10;-2.6295877133358914e-09;4.671856161692576e-09;-5.670302237351151e-10;1.0616208984253819;10.000013949252672;0.8335101387804816;0.015562138170684307;0.015561900151325645;1.000082594271291;0.329999937953319;1.0531263931451613
66.113324;1.061627335081619;9.8717262572786e-10;-2.594316947135535e-09;4.628061159533039e-09;-6.063866259719402e-10;1.0616210253597942;10.000014448789907;0.8335100398696945;0.0155621360059941;0.015561899242126464;1.0000827760400948;0.32999995161328344;1.0531262523779754
66.123324;1.0616272021809119;9.839886907876122e-10;-2.557729311765648e-09;4.5815873664578395e-09;-6.480061018422836e-10;1.0616211543906238;10.000014900673571;0.8335099442198364;0.015562133810190067;0.015561898427948053;1.000082956849962;0.3299999665369942;1.0531261069566402
66.133324;1.061627066072909;9.805515025510777e-10;-2.5200074160050844e-09;4.53273341954802e-09;-6.916160141057324e-10;1.061621285274379;10.000015302593114;0.8335098519889136;0.015562131583301853;0.01556189771026816;1.0000831361111786;0.32999998273503356;1.0531259576032743
66.143324;1.0616269272837835;9.768510355486724e-10;-2.481298263620175e-09;4.4817966629897115e-09;-7.369299366390646e-10;1.0616214176749597;10.000015651200727;0.8335097633027432;0.015562129323596133;0.015561897089560945;1.000083313387861;0.3300000002000993;1.0531258050795163
66.153324;1.0616267862139914;9.728818073270492e-10;-2.441724726269082e-09;4.4290497449701435e-09;-7.836582966470768e-10;1.061621551162612;10.000015942372697;0.8335096783292644;0.015562127028965271;0.015561896564820144;1.0000834884433607;0.3300000188830932;1.0531256502326636
66.163324;1.0616266431099814;9.686461525319376e-10;-2.401396385334354e-09;4.3747306464278086e-09;-8.315302107861772e-10;1.0616216852010003;10.000016171599995;0.8335095973526244;0.015562124697816539;0.015561896133956702;1.0000836611711612;0.3300000387178391;1.0531254940219004
66.173324;1.0616264980666168;9.641591363384153e-10;-2.360403554023328e-09;4.319042802158306e-09;-8.803117968912591e-10;1.061621819263166;10.000016334539762;0.8335095207613199;0.015562122328934896;0.015561895794519985;1.0000838314596605;0.3300000596468652;1.0531253374480614
66.183324;1.0616263510055157;9.594608509321647e-10;-2.3188174293063156e-09;4.262172922314502e-09;-9.297894879827291e-10;1.0616219529920639;10.000016427464194;0.8335094489656295;0.015562119921818858;0.015561895543858572;1.000083999162752;0.3300000816160416;1.0531251814804443
66.193324;1.0616262017633107;9.546249163748402e-10;-2.2767010060120927e-09;4.20429771723735e-09;-9.797338049011066e-10;1.0616220862275145;10.000016446975101;0.833509382329853;0.015562117478099392;0.015561895379067003;1.0000841641335123;0.33000010456895146;1.0531250270280805
66.203324;1.0616260502779804;9.497597243125082e-10;-2.2341078729302696e-09;4.145572661761196e-09;-1.0298989559031591e-09;1.0616222189414277;10.000016389771492;0.833509321157477;0.015562115002471108;0.015561895297043465;1.0000843262358956;0.33000012845677607;1.0531248749078168
66.213324;1.0616258966430305;9.450083097457542e-10;-2.1910855769725387e-09;4.086145692774213e-09;-1.0800532191826422e-09;1.0616223512117702;10.00001625305252;0.8335092656862072;0.015562112501562989;0.015561895293867053;1.0000844853591062;0.3300001532400628;1.0531247258857401
66.223324;1.0616257409641348;9.405398582359901e-10;-2.1476943230815376e-09;4.026190002690407e-09;-1.1299914787655797e-09;1.061622483222277;10.000016035059389;0.8335092160585604;0.015562109981424696;0.015561895363601407;1.0000846413901525;0.3300001788861307;1.0531245807650769
66.233324;1.0616255832446349;9.365234384463402e-10;-2.104007134805958e-09;3.9659085397780274e-09;-1.1795228094504479e-09;1.061622615198176;10.000015735507434;0.8335091722937389;0.015562107446304946;0.015561895498458581;1.0000847941512494;0.3300002053747858;1.0531244403233586
66.243324;1.061625423467979;9.331003055585546e-10;-2.0600900975059347e-09;3.905507988704688e-09;-1.2284706551184888e-09;1.0616227473206614;10.00001535578631;0.8335091342659179;0.015562104899693672;0.015561895690534676;1.000084943384594;0.3300002327026086;1.0531243051353714
66.253324;1.061625261731056;9.303843015539981e-10;-2.0159928688287246e-09;3.8451814376519394e-09;-1.276700818943602e-09;1.0616228797201077;10.000014898833495;0.833509101695397;0.015562102345091514;0.015561895933245527;1.0000850887613733;0.3300002608869279;1.0531241754998064
66.263324;1.0616250982306854;9.284870735757729e-10;-1.9717473471730676e-09;3.785117444794833e-09;-1.3241350921694896e-09;1.0616230125063064;10.000014368971248;0.8335090741968413;0.015562099785352267;0.015561896221793095;1.0000852299229128;0.33000028996734476;1.0531240515277962
66.273324;1.0616249331750578;9.275307312100975e-10;-1.9273663639713757e-09;3.72550572308933e-09;-1.3707284532017972e-09;1.061623145714828;10.000013772165088;0.8335090513537522;0.015562097222508089;0.015561896552960343;1.000085366575364;0.33000032000142654;1.0531239332751718
66.283324;1.061624766762998;9.276384909721862e-10;-1.882848189635214e-09;3.666521469789846e-09;-1.416455625725407e-09;1.0616232792041425;10.000013116122952;0.8335090327597703;0.01556209465861693;0.015561896924646617;1.0000854985172485;0.33000035106547393;1.0531238208039884
66.293324;1.061624599204531;9.289260737288613e-10;-1.838177478463536e-09;3.608308640088144e-09;-1.4613315401606813e-09;1.061623412650129;10.0000124091934;0.8335090180484518;0.015562092096321952;0.015561897335858518;1.0000856255866772;0.33000038325625325;1.0531237141711207
66.303324;1.0616244307651572;9.314936450682892e-10;-1.7933178098178814e-09;3.5509695622649197e-09;-1.5054165678323233e-09;1.0616235456123304;10.000011659063903;0.8335090069371566;0.0155620895381381;0.015561897787045914;1.0000857476541674;0.33000041668914276;1.0531236134023518
66.313324;1.0616242618538934;9.354091021671877e-10;-1.7482150883675208e-09;3.494558918646244e-09;-1.5487865690982637e-09;1.0616236775603416;10.000010872545658;0.8335089992287329;0.015562086985036694;0.015561898279760851;1.0000858646480066;0.3300004514958886;1.0531235184899168
66.323324;1.061624093093636;9.406943020279934e-10;-1.7028066044579997e-09;3.439091986784862e-09;-1.5915144833634989e-09;1.061623807863813;10.000010055696277;0.8335089947314133;0.015562084436063328;0.015561898815302257;1.0000859765639047;0.3300004878218492;1.0531234294119327
66.333324;1.061623925352988;9.47319619807948e-10;-1.6570063897572255e-09;3.3845652882625976e-09;-1.6336682352898562e-09;1.0616239357922452;10.000009213807;0.8335089932175938;0.01556208188915002;0.015561899393490543;1.0000860834946377;0.3300005258314293;1.0531233461520446
66.343324;1.0616237597222784;9.552074604460298e-10;-1.610694386415844e-09;3.3309728610136458e-09;-1.6752956003567256e-09;1.0616240605480043;10.000008351424654;0.833508994482646;0.015562079342027552;0.01556190001253261;1.0000861856464411;0.3300005657176028;1.053123268700914
66.353324;1.061623597407054;9.64252347244839e-10;-1.5637503803078708e-09;3.278311885528443e-09;-1.7164090028675725e-09;1.0616241813531815;10.000007472125525;0.8335089983540132;0.01556207679285005;0.015561900669034215;1.0000862832681827;0.33000060769831474;1.0531231970309134
66.363324;1.0616234396431472;9.743487103319954e-10;-1.5160933407080458e-09;3.2265899634412227e-09;-1.7569882355893193e-09;1.0616242975758325;10.000006578353524;0.8335090046327085;0.015562074240226246;0.015561901357649963;1.000086376566086;0.33000065199993767;1.053123131060152
66.373324;1.0616232876653253;9.854149720430466e-10;-1.4676810916155329e-09;3.1758320918822153e-09;-1.7969862892308114e-09;1.0616244087757505;10.000005671507548;0.8335090130741988;0.015562071683020056;0.015561902071904917;1.0000864657070092;0.330000698824556;1.0531230706480945
66.383324;1.061623142635468;9.974140399535612e-10;-1.4184862533934871e-09;3.1260654629916705e-09;-1.836328983272781e-09;1.0616245146025014;10.0000047518817;0.8335090233718855;0.015562069120737083;0.015561902806170314;1.000086550821167;0.33000074830039133;1.0531230156476965
66.393324;1.0616230055525502;1.0103626006423705e-09;-1.3684827362060116e-09;3.0772915332395542e-09;-1.8749331943729563e-09;1.0616246146871067;10.00000381871263;0.8335090351359774;0.015562066554032623;0.015561903556808972;1.0000866319428139;0.3300008004596045;1.053122965957433
66.403324;1.061622877228147;1.0243136775705352e-09;-1.3176585971153066e-09;3.0294769311702674e-09;-1.912744053907413e-09;1.0616247086308186;10.00000287054713;0.8335090479220244;0.015562063984523894;0.015561904322182317;1.000086709001859;0.33000085527706796;1.0531229214749815
66.413324;1.0616227583134228;1.039308993342204e-09;-1.2660346098997659e-09;2.982565955223788e-09;-1.9497456791869208e-09;1.0616247960355212;10.000001905484343;0.8335090612664453;0.015562061413954458;0.0155619051020746;1.0000867818832848;0.33000091272155124;1.0531228819758809
66.423324;1.0616226493089915;1.0553330720332963e-09;-1.2136670278409726e-09;2.9365004521228532e-09;-1.9859418072295896e-09;1.0616248765639347;10.000000921350688;0.8335090747033953;0.015562058843955603;0.01556190589657698;1.0000868504574087;0.3300009727503189;1.0531228470602816
66.433324;1.061622550564255;1.0723082933459588e-09;-1.160642396922606e-09;2.891234577656329e-09;-2.021347421742749e-09;1.0616249500451747;9.99999991622348;0.8335090877677009;0.015562056276680987;0.015561906705290986;1.0000869146052453;0.33000103526562435;1.0531228162065254
66.443324;1.0616224623042478;1.0901286227768659e-09;-1.1070588753207545e-09;2.846731632205201e-09;-2.0559927398693525e-09;1.0616250165502865;9.999998888853582;0.8335090999768984;0.015562053714977932;0.015561907527506443;1.000086974325665;0.33000110010502165;1.0531227888417865
66.453324;1.0616223846140018;1.1086990316193423e-09;-1.0529972102219387e-09;2.8029544583534624e-09;-2.0899053197654667e-09;1.061625076358113;9.999997838483287;0.8335091108426435;0.015562051162500028;0.015561908362705315;1.000087029840528;0.3300011670643995;1.0531227644184118
66.463324;1.0616223173856925;1.1279547029003228e-09;-9.985280343997677e-10;2.7598752512785664e-09;-2.1230747479667467e-09;1.0616251298424892;9.999996764377872;0.8335091199037881;0.015562048623796192;0.0155619092105797;1.000087081550821;0.33000123590914315;1.0531227425165055
66.473324;1.0616222604268295;1.1478592428758368e-09;-9.437604302384579e-10;2.7174877486824237e-09;-2.1554453624740724e-09;1.0616251773838858;9.999995665372193;0.8335091267269485;0.01556204610314988;0.01556191007065256;1.0000871298829523;0.33000130637743935;1.053122722903796
66.483324;1.0616222137098374;1.1683947824074888e-09;-8.88874876331598e-10;2.67579588756033e-09;-2.186943714444269e-09;1.061625219330593;9.999994539621065;0.8335091309105485;0.015562043603209064;0.01556191094227888;1.0000871751519012;0.33000137820033065;1.053122705515758
66.493324;1.0616221774721821;1.1895540476035107e-09;-8.341108804361763e-10;2.6348041811149688e-09;-2.2174983644731913e-09;1.06162525598412;9.999993384872813;0.8335091320995304;0.015562041124484062;0.015561911825140815;1.00008721750357;0.3300014511350093;1.0531226903944753
66.503324;1.0616221521223606;1.2113305490004233e-09;-7.797167160173119e-10;2.5945304190163147e-09;-2.2470409630158727e-09;1.0616252876228165;9.999992199102083;0.8335091299753506;0.01556203866594904;0.015561912719390048;1.0000872569520642;0.33000152497048524;1.053122677626866
66.513324;1.0616221381178743;1.2336991821422678e-09;-7.25888130806135e-10;2.5550085643397142e-09;-2.2755151486803894e-09;1.061625314519756;9.999990981028578;0.8335091242210272;0.015562036227241435;0.015561913624753036;1.0000872934570695;0.3300015995000852;1.0531226672705247
66.523324;1.0616221358343312;1.2565927598995978e-09;-6.727465090494892e-10;2.516261914041059e-09;-2.3028841900677e-09;1.0616253369379207;9.999989730222259;0.8335091144761088;0.01556203381080149;0.01556191453993174;1.0000873269718675;0.33000167451551116;1.0531226592552911
66.533324;1.0616221454427086;1.2798869974697816e-09;-6.203737443130132e-10;2.478290607221091e-09;-2.3291129272582173e-09;1.0616253551773946;9.999988446427409;0.8335091003378633;0.01556203142187753;0.01556191546371338;1.000087357472318;0.33000174981910024;1.05312265335073
66.543324;1.0616221669174808;1.3034234688671166e-09;-5.688643172444599e-10;2.4410966148306762e-09;-2.354143859260699e-09;1.0616253696223432;9.999987128361939;0.8335090814348318;0.015562029067011771;0.015561916395913346;1.0000873849778498;0.33000182520687243;1.0531226492352346
66.553324;1.061622200135887;1.327078980589618e-09;-5.183518246729373e-10;2.404701245137229e-09;-2.3778937852103712e-09;1.0616253806996576;9.999985773363864;0.8335090575041165;0.015562026752677092;0.015561917337208553;1.0000874095671397;0.3300019004435556;1.0531226465781713
66.563324;1.06162224490658;1.35081565115967e-09;-4.689928913452967e-10;2.369140361468828e-09;-2.4002662263409194e-09;1.0616253888062743;9.999984378405456;0.8335090283943772;0.015562024484747847;0.015561918289697352;1.0000874313854784;0.33000197527347497;1.0531226451057374
66.573324;1.061622300953807;1.374662768673116e-09;-4.209269402230885e-10;2.3344576287843516e-09;-2.421160072083577e-09;1.0616253942685354;9.999982941017981;0.8335089940084862;0.015562022268309645;0.015561919257899851;1.0000874505858546;0.3300020494555021;1.0531226446223967
66.583324;1.061622367944223;1.3986724101314019e-09;-3.7426145671667137e-10;2.3006819874054623e-09;-2.4404743374865276e-09;1.0616253973425893;9.999981459094917;0.8335089542788228;0.015562020107325982;0.015561920248654321;1.0000874672662348;0.3300021227894407;1.053122644935358
66.593324;1.0616224455066614;1.4228984877182843e-09;-3.291068946565913e-10;2.267796404156905e-09;-2.4581271877059285e-09;1.0616253982179966;9.999979930704733;0.8335089092014145;0.015562018004263328;0.015561921269680609;1.0000874815222998;0.3300021951202935;1.0531226457661722
66.603324;1.0616225332292906;1.4474004246073398e-09;-2.856136020521982e-10;2.235738640151537e-09;-2.4740665577767134e-09;1.061625396972399;9.999978354895852;0.8335088588755521;0.015562015960169066;0.015561922327355548;1.0000874935005784;0.3300022663248765;1.0531226467563188
66.613324;1.0616226306823142;1.4722449863622009e-09;-2.43963881279917e-10;2.2044234389267275e-09;-2.4882343689249626e-09;1.0616253935359132;9.999976732401215;0.8335088035097757;0.015562013975736349;0.01556192342598066;1.0000875033193535;0.33000233629031667;1.0531226475831297
66.623324;1.0616227374445295;1.4974855716237002e-09;-2.043497942208084e-10;2.173753406577754e-09;-2.5005113910097636e-09;1.061625387745245;9.999975065158933;0.8335087433591831;0.015562012052551078;0.015561924569698614;1.0000875109462382;0.3300024048946336;1.0531226481265443
66.633324;1.0616228530942975;1.5231365559350365e-09;-1.6696718881389369e-10;2.143623476605689e-09;-2.5107016013590897e-09;1.0616253794445567;9.9999733553011;0.8335086786426544;0.015562010193067213;0.015561925764050051;1.000087516172525;0.33000247201616617;1.0531226484883383
66.643324;1.0616229771789274;1.5491713010992808e-09;-1.3201474849901797e-10;2.11392596019386e-09;-2.5185674010893285e-09;1.0616253685383066;9.99997160457358;0.8335086095635079;0.01556200839955751;0.015561927015032888;1.0000875187394527;0.3300025375633586;1.0531226487944925
66.653324;1.0616231092020385;1.5755496453285553e-09;-9.969204662907768e-11;2.0845553906825783e-09;-2.523864000897202e-09;1.061625354949125;9.99996981424973;0.8335085363883807;0.01556200667367841;0.015561928327594173;1.000087518519839;0.33000260146719107;1.0531226490437324
66.663324;1.0616232486550996;1.6022529817590177e-09;-7.018812661354015e-11;2.055424647568759e-09;-2.526331263921117e-09;1.061625338571669;9.99996798543908;0.8335084594669777;0.01556200501682622;0.015561929705557687;1.0000875155922877;0.33000266364128583;1.0531226491504868
66.673324;1.0616233950919427;1.6292807057430608e-09;-4.366408146489877e-11;2.0264798409361235e-09;-2.525681890652224e-09;1.0616253193614757;9.999966119739673;0.8335083792128019;0.015562003430173006;0.0155619311522223;1.0000875101962963;0.33000272397110236;1.0531226490150543
66.683324;1.0616235482065588;1.6566018423270555e-09;-2.0244970456029682e-11;1.997681469822621e-09;-2.5216320339436446e-09;1.0616252974468565;9.999964219385058;0.8335082960840239;0.015562001914813127;0.01556193266999766;1.000087502647567;0.3300027823392158;1.053122648500046
66.693324;1.0616237078287452;1.6841237827474244e-09;-1.7826861453178844e-14;1.9689632989942005e-09;-2.5139441684437638e-09;1.0616252730813365;9.999962286389586;0.833508210604092;0.015562000472526993;0.015561934259149982;1.0000874932606636;0.3300028386462205;1.0531226474105404
66.703324;1.0616238738187533;1.711708585546233e-09;1.696167425462098e-11;1.9402084749087146e-09;-2.5024359648578614e-09;1.0616252465860274;9.999960322151571;0.8335081234264404;0.015561999106179406;0.015561935917105902;1.0000874823322412;0.3300028928123381;1.0531226455759553
66.713324;1.0616240459818318;1.7391947567553933e-09;3.0660501452481436e-11;1.9112624448439697e-09;-2.4869596850747407e-09;1.0616252184362307;9.999958328706985;0.8335080353330024;0.015561997819238518;0.015561937638557795;1.0000874701757683;0.3300029447803001;1.0531226429211222
66.723324;1.0616242240574292;1.766409773611209e-09;4.108635402616436e-11;1.881971740864557e-09;-2.4673863818055265e-09;1.0616251893192288;9.999956310137417;0.8335079471439694;0.015561996614648793;0.015561939415403412;1.0000874571367613;0.33000299453244425;1.0531226394142477
66.733324;1.0616244076961727;1.7931910999922562e-09;4.831681950341145e-11;1.8522208938197572e-09;-2.443612962032609e-09;1.0616251600305204;9.999954272342489;0.8335078596221875;0.015561995493370787;0.015561941237034064;1.0000874436018543;0.3300030421129319;1.0531226349798937
66.743324;1.0616245964239432;1.8193914702339103e-09;5.2492502760882075e-11;1.8219480015349568e-09;-2.415568214328365e-09;1.0616251313130411;9.999952222092759;0.8335077734216192;0.015561994453408242;0.015561943091954989;1.0000874300215652;0.3300030876315133;1.0531226294739113
66.753324;1.0616247896680004;1.8448629166773614e-09;5.378724401107819e-11;1.7911289019929712e-09;-2.383198604277525e-09;1.0616251037618136;9.999950166588459;0.8335076891077892;0.015561993490038438;0.015561944969693495;1.0000874168871425;0.3300031312287987;1.0531226227090935
66.763324;1.0616249868255756;1.8694537868417877e-09;5.23875443029131e-11;1.7597516578486031e-09;-2.3464727323069063e-09;1.061625077830738;9.99994811296887;0.8335076072035011;0.015561992597003794;0.01556194686182298;1.0000874046515535;0.33000317303421367;1.0531226144759342
66.773324;1.061625187335501;1.893017887507299e-09;4.84725275384947e-11;1.7278176937612062e-09;-2.305421955925246e-09;1.0616250538996481;9.999946068203176;0.8335075282044255;0.015561991768045545;0.015561948761927923;1.0000873936510626;0.3300032131560543;1.0531226045781181
66.783324;1.0616253907712738;1.915426368711623e-09;4.2199746558795674e-11;1.6953528180778811e-09;-2.2601593525696647e-09;1.0616250323340723;9.999944039878816;0.8335074525686683;0.01556199099821064;0.015561950664572286;1.0000873840600182;0.330003251683994;1.0531225929517696
66.793324;1.0616255969152846;1.9365804587943896e-09;3.371205441172049e-11;1.6624021108362319e-09;-2.210850121954034e-09;1.0616250135323835;9.999942036326093;0.833507380668387;0.015561990284368171;0.01556195256497938;1.0000873758998698;0.33000328869382295;1.0531225797571835
66.803324;1.0616258056959134;1.956405950828221e-09;2.31585382687676e-11;1.6290244813779929e-09;-2.1576772384620533e-09;1.0616249979719938;9.999940065581555;0.8335073127608873;0.015561989624651495;0.01556195446025355;1.0000873690861751;0.3300033242631629;1.0531225652968592
66.813324;1.0616260170261258;1.9748309497377575e-09;1.071723492219538e-11;1.5952881091573373e-09;-2.1008287649436527e-09;1.0616249862298588;9.999938134394194;0.8335072490546234;0.01556198901773238;0.0155619563497709;1.0000873634262186;0.33000335846148005;1.0531225498610917
66.823324;1.0616262307211755;1.991771781074988e-09;-3.4016214388230772e-12;1.561247185592801e-09;-2.040497898251104e-09;1.0616249789348338;9.999936247735052;0.8335071898177528;0.01556198846341282;0.015561958233947702;1.0000873585869203;0.3300033913100908;1.053122533653169
66.833324;1.0616264464973884;2.0071288077218848e-09;-1.8979481291425442e-11;1.5269173214962924e-09;-1.976892135093481e-09;1.0616249766559098;9.99993440870462;0.8335071354396253;0.015561987963265822;0.01556196011325681;1.000087354165095;0.33000342276950373;1.0531225167910883
66.843324;1.0616266639938383;2.020774987479103e-09;-3.5810715662645945e-11;1.4922841686826412e-09;-1.910243149924787e-09;1.0616249798100783;9.999932618911341;0.8335070863915878;0.015561987519084643;0.015561961988307376;1.0000873498177476;0.33000345275275506;1.0531224993113515
66.853324;1.0616268828528694;2.032553364703859e-09;-5.371082093127389e-11;1.457335358273626e-09;-1.8407965086348913e-09;1.0616249886149793;9.99993087911665;0.8335070430926401;0.015561987130733172;0.015561963860035912;1.0000873452886787;0.33000348112979927;1.053122481142382
66.863324;1.0616271028072286;2.0423008196645036e-09;-7.252702872361919e-11;1.4220763386262866e-09;-1.7687833090613533e-09;1.0616250030949623;9.999929189463227;0.8335070057810655;0.01556198679579987;0.015561965728713857;1.0000873403239074;0.3300035077424648;1.0531224620839437
66.873324;1.0616273237186007;2.049866091400353e-09;-9.21407737912623e-11;1.3865128916318227e-09;-1.6944031193994275e-09;1.0616250231948037;9.999927549293773;0.8335069745208574;0.015561986510756746;0.015561967592773826;1.0000873346092316;0.3300035324329409;1.053122441835776
66.883324;1.061627545594087;2.0551110761989436e-09;-1.1245688649875035e-10;1.3506193956271987e-09;-1.6178280386141978e-09;1.0616250489167345;9.999925957532216;0.8335069493019919;0.015561986272879936;0.015561969449633652;1.0000873277940048;0.33000355505413187;1.0531224201053655
66.893324;1.061627768595154;2.0579186391175484e-09;-1.3339255322196087e-10;1.3143318204856683e-09;-1.5392176208146275e-09;1.0616250803560376;9.999924413594062;0.8335069300590756;0.01556198608215841;0.015561971297041984;1.0000873195179263;0.330003575467993;1.05312239675489
66.903324;1.0616279930396326;2.058209671227068e-09;-1.548611627772182e-10;1.277577157587652e-09;-1.4587467107811883e-09;1.0616251176621205;9.99992291763831;0.8335069166153135;0.015561985941391307;0.01556197313242551;1.0000873093849825;0.33000359354971626;1.0531223718391702
66.913324;1.0616282193513669;2.0559579526834386e-09;-1.7674195245027307e-10;1.2403012052958606e-09;-1.3766250310200008e-09;1.0616251610062633;9.999921470139938;0.833506908679209;0.015561985854680178;0.015561974951415874;1.000087296949476;0.3300036091863304;1.0531223455160228
66.923324;1.0616284479642473;2.051188448772531e-09;-1.98853754321444e-10;1.202467386910905e-09;-1.29307871184584e-09;1.0616252105751758;9.999920071758197;0.8335069058727914;0.015561985826840012;0.015561976747707304;1.0000872817571138;0.33000362226708363;1.0531223179708609
66.933324;1.061628679283972;2.04395633856132e-09;-2.2097336136930167e-10;1.1640424799326544e-09;-1.2083270288711442e-09;1.0616252665750856;9.999918723467836;0.8335069077325296;0.015561985863709778;0.015561978513898098;1.0000872633931976;0.3300036326857196;1.053122289387349
66.943324;1.0616289137388872;2.0343296580688435e-09;-2.428903262176804e-10;1.124982197750091e-09;-1.1225841623696415e-09;1.061625329248487;9.999917426493196;0.8335069137258769;0.015561985971474379;0.015561980241619923;1.0000872414900603;0.3300036403515442;1.0531222599364456
66.953324;1.0616291518488221;2.0224037423694916e-09;-2.6443485531591413e-10;1.08522254037982e-09;-1.0360596436697128e-09;1.0616253988772109;9.999916182187652;0.8335069233141691;0.015561986155051093;0.015561981921420515;1.0000872157200213;0.33000364518274644;1.053122229798566
66.963324;1.0616293942024564;2.0083371569130193e-09;-2.8546948361547365e-10;1.044686259925576e-09;-9.489495295782594e-10;1.061625475729969;9.999914992211027;0.8335069360193336;0.015561986416593239;0.01556198354438653;1.0000871858201525;0.3300036470807074;1.0531221992209323
66.973324;1.06162964131022;1.9923611599883352e-09;-3.058814355562624e-10;1.0032928165388587e-09;-8.614305365756162e-10;1.0616255599722006;9.999913858986787;0.8335069514448331;0.0155619867549683;0.015561985104376822;1.0000871516314032;0.3300036459235612;1.0531221686247958
66.983324;1.0616298934790154;1.974751516521988e-09;-3.255784060349082e-10;9.609583924883392e-10;-7.736520611651077e-10;1.0616256516012854;9.999912785860477;0.833506969259164;0.015561987166954292;0.015561986598030519;1.0000871130926428;0.33000364160385565;1.0531221386625902
66.993324;1.061630150829535;1.955802723213032e-09;-3.44480809932271e-10;9.175907857295809e-10;-6.857227226035046e-10;1.061625750473585;9.999911776887485;0.8335069891913282;0.01556198764905402;0.015561988023144633;1.0000870701845546;0.33000363407290906;1.0531221100779695
67.003324;1.0616304133666887;1.935825277579276e-09;-3.625133998696036e-10;8.730936602807797e-10;-5.976968388949297e-10;1.0616258563881227;9.999910836724142;0.8335070110293443;0.015561988197792911;0.015561989377572034;1.00008702289255;0.33000362335195127;1.0531220834809039
67.013324;1.0616306810208638;1.915139676749946e-09;-3.7960234090470103e-10;8.273878695758763e-10;-5.095757292503261e-10;1.061625969094139;9.999909970331132;0.8335070345764553;0.015561988808755525;0.015561990658489018;1.000086971237693;0.33000360952551866;1.0531220592222703
67.023324;1.0616309536984025;1.894048225527118e-09;-3.9568381264051674e-10;7.804262175168265e-10;-4.2133265816372247e-10;1.0616260882348356;9.999909182038715;0.8335070596086599;0.015561989476401196;0.015561991861810875;1.0000869153263632;0.33000359274121494;1.0531220374203136
67.033324;1.0616312313234368;1.872811054550796e-09;-4.107140225003348e-10;7.321877904269498e-10;-3.329482098940955e-10;1.0616262133622483;9.999908474429429;0.8335070858820506;0.015561990195315614;0.01556199298278064;1.0000868553184974;0.33000357320840934;1.0531220181255323
67.043324;1.061631513810886;1.8516443209816053e-09;-4.2467804609899444e-10;6.826695767735002e-10;-2.4444960543481707e-10;1.0616263440366296;9.999907848104414;0.8335071131626506;0.015561990960975259;0.015561994017030702;1.0000867913313596;0.3300035511797401;1.0531220014680602
67.053324;1.0616318009973635;1.830725314207249e-09;-4.37600313185362e-10;6.318776631649192e-10;-1.5593329314398842e-10;1.061626479912762;9.999907302942765;0.833507141286533;0.015561991768298266;0.015561994960486866;1.000086723417949;0.33000352691771523;1.0531219876417552
67.063324;1.0616320925720093;1.8101972158315716e-09;-4.495457031539295e-10;5.798229037087253e-10;-6.75482601572449e-11;1.0616266207501905;9.999906839747284;0.8335071702207918;0.015561992609872908;0.015561995808961452;1.0000866516655853;0.3300035006568756;1.053121976818248
67.073324;1.0616323880214595;1.7901696196720194e-09;-4.606129998404862e-10;5.265250067849812e-10;2.0517781369117948e-11;1.0616267664069101;9.999906460455609;0.8335072000386596;0.015561993476597553;0.01556199655874401;1.0000865762918392;0.3300034725749693;1.0531219691170888
67.083324;1.0616326866395995;1.7707075112490188e-09;-4.709283556366739e-10;4.720050743007488e-10;1.0802843389603878e-10;1.0616269168387118;9.999906166716388;0.8335072308247099;0.015561994359594199;0.015561997207259695;1.00008649761547;0.33000344279011296;1.0531219646200745
67.093324;1.0616329876030237;1.7518203698980302e-09;-4.806398513742628e-10;4.16281168120637e-10;1.9471065794172293e-10;1.0616270720231658;9.999905958684861;0.833507262604175;0.015561995251166992;0.015561997753363628;1.000086415993763;0.3300034113707604;1.0531219633960491
67.103324;1.0616332900246908;1.7334696612615004e-09;-4.899210699750752e-10;3.593822004670509e-10;2.8029411378445964e-10;1.0616272318874795;9.99990583540511;0.8335072953640333;0.01556199614517844;0.01556199819797051;1.0000863318859974;0.33000337833634374;1.0531219655113657
67.113324;1.0616335929636218;1.715588677933073e-09;-4.989836400285436e-10;3.013503554064307e-10;3.645381563626575e-10;1.061627396349935;9.999905795345136;0.833507329108921;0.015561997037158493;0.01556199854438316;1.0000862459521276;0.33000334366481165;1.0531219710219935
67.123324;1.061633895466326;1.6980994575502343e-09;-5.080694573100706e-10;2.4223522928508463e-10;4.4723231045697176e-10;1.0616275653998868;9.99990583582953;0.8335073638400196;0.015561997923981358;0.015561998797660626;1.0000861590435335;0.33000330731805727;1.0531219799697635
67.133324;1.0616341966379887;1.6809283236106443e-09;-5.173995452504081e-10;1.8209396095204784e-10;5.281847519371945e-10;1.0616277391160693;9.999905952500905;0.8335073994936074;0.015561998804035053;0.015561998963559186;1.0000860721370846;0.33000326925896906;1.0531219923223951
67.143324;1.0616344956426453;1.6640133327517045e-09;-5.271234028485124e-10;1.209804243922815e-10;6.072133087892871e-10;1.0616279175811907;9.999906139605278;0.8335074359564889;0.01556199967770207;0.015561999047602445;1.000085986263101;0.3300032294569662;1.0531220078524317
67.153324;1.061634791648093;1.647292552141635e-09;-5.373230598141928e-10;5.893958473834843e-11;6.841498491955316e-10;1.061628100755365;9.999906390626686;0.8335074731334815;0.015562000546908372;0.015561999054965891;1.0000859024104634;0.33000318790458244;1.0531220261256835
67.163324;1.0616350838207633;1.630685928813631e-09;-5.480460263539667e-10;-3.970496598349905e-12;7.58853502983518e-10;1.0616282884244717;9.99990669866832;0.833507510947837;0.015562001414020313;0.015561998991194557;1.0000858214255997;0.3300031446277145;1.0531220466298576
67.173324;1.0616353713647493;1.6141033133804997e-09;-5.593214254660408e-10;-6.765652905009803e-11;8.312130001393943e-10;1.061628480241399;9.999907056507727;0.8335075493103533;0.015562002280971201;0.01556199886251566;1.0000857439598552;0.3300030996804156;1.0531220688692347
67.183324;1.0616356535135192;1.5974844837275427e-09;-5.711636578829022e-10;-1.320011154313462e-10;9.011431373884884e-10;1.061628675798382;9.999907456706405;0.8335075881470098;0.015562003148458207;0.015561998675683931;1.0000856705204058;0.330003053148432;1.0531220923720692
67.193324;1.061635929482319;1.5808093490517787e-09;-5.835762606538783e-10;-1.9689230708210755e-10;9.685829694278263e-10;1.0616288746765632;9.99990789204092;0.833507627397188;0.015562004015010851;0.015561998438012934;1.0000856015681348;0.3300030051407818;1.0531221166778617
67.203324;1.0616361985056082;1.5640565905800463e-09;-5.965505856933636e-10;-2.622258361697977e-10;1.0334800981851548e-09;1.0616290764845695;9.999908356537329;0.833507666928998;0.015562004876884267;0.015561998157252064;1.0000855375241442;0.3300029557543599;1.0531221413303693
67.213324;1.061636459925883;1.5471768557853257e-09;-6.100592805495308e-10;-3.27881236095711e-10;1.09577885133861e-09;1.0616292808818604;9.99990884629093;0.8335077064953679;0.01556200572937344;0.015561997841722746;1.0000854786904803;0.33000290505414176;1.053122165902503
67.223324;1.06163671319017;1.5301003748891336e-09;-6.240497747641691e-10;-3.9372593420505884e-10;1.155451646265857e-09;1.0616294875096162;9.999909358624926;0.8335077457733946;0.015562006568072898;0.01556199750040072;1.0000854252277052;0.33000285308369487;1.0531221900611396
67.233324;1.0616369578081208;1.5127496800086928e-09;-6.384389288366163e-10;-4.596529075478934e-10;1.212537678409044e-09;1.0616296958768638;9.999909891056106;0.8335077844005049;0.015562007389271246;0.015561997141450302;1.0000853772093927;0.3300027998826949;1.0531222135939173
67.243324;1.0616371933596782;1.4950503723799863e-09;-6.531124640918825e-10;-5.255930097836927e-10;1.2671280489506018e-09;1.0616299053741691;9.99991044193377;0.8335078220001783;0.015562008190569016;0.015561996770876376;1.0000853346476777;0.3300027455035855;1.0531222363383266
67.253324;1.061637419482165;1.4769374355720886e-09;-6.679288475075611e-10;-5.914893240898247e-10;1.3193295559306622e-09;1.0616301154270547;9.999911011112188;0.8335078582548682;0.015562008971824078;0.015561996393347462;1.0000852974847019;0.33000269002895183;1.0531222580874406
67.263324;1.0616376357788966;1.458364054116686e-09;-6.827271955723227e-10;-6.57279174305732e-10;1.3692456253400592e-09;1.0616303256260302;9.999911599222868;0.8335078930080094;0.01556200973527966;0.015561996013683393;1.0000852656035544;0.3300026335867111;1.0531222785997345
67.273324;1.061637841736687;1.4393174785001014e-09;-6.973475303990864e-10;-7.228994397524644e-10;1.4169579388339144e-09;1.0616305357154432;9.999912206248817;0.8335079262861603;0.015562010484361295;0.015561995637272534;1.0000852388694952;0.3300025763585273;1.053122297704023
67.283324;1.0616380368007283;1.4198188490879885e-09;-7.116471481979219e-10;-7.882942573691407e-10;1.4625277659110247e-09;1.0616307455054657;9.99991283025948;0.8335079581992987;0.015562011222229225;0.015561995269000197;1.0000852171843515;0.3300025185750835;1.0531223153291056
67.293324;1.0616382205573944;1.3998973455220367e-09;-7.254840060907608e-10;-8.534166253479939e-10;1.5060201903743825e-09;1.0616309548252085;9.999913466973139;0.8335079888564572;0.015562011951330125;0.015561994911215078;1.0000852004843768;0.33000246049688836;1.053122331388113
67.303324;1.0616383927734359;1.3795612808394248e-09;-7.386826847663745e-10;-9.182464631637469e-10;1.5474939344439817e-09;1.0616311634977424;9.999914110404369;0.8335080183844752;0.01556201267354597;0.015561994562733864;1.0000851887100255;0.3300024023945016;1.053122345699976
67.313324;1.061638553296592;1.3587977579731054e-09;-7.510282825424216e-10;-9.828195703632207e-10;1.586967543414914e-09;1.0616313713292724;9.99991475421754;0.8335080469563162;0.015562013390401482;0.015561994220231398;1.0000851818314838;0.33000234453794275;1.0531223580650964
67.323324;1.0616387020533442;1.3376086299945625e-09;-7.623120295291521e-10;-1.047217735930937e-09;1.6244356868834352e-09;1.0616315781751713;9.999915392842862;0.833508074779849;0.015562014103369269;0.015561993879379189;1.0000851798141719;0.33000228718384056;1.0531223683427176
67.333324;1.0616388390891138;1.316040900274078e-09;-7.723870421338625e-10;-1.1115277227982413e-09;1.6599201678031238e-09;1.0616317840594818;9.999916021800653;0.8335081020847155;0.015562014813455776;0.01556199353281598;1.0000851824667867;0.33000223055674416;1.053122376455531
67.343324;1.0616389644983912;1.294182996902028e-09;-7.811637309937046e-10;-1.1758199856329789e-09;1.6934777191632258e-09;1.061631989237879;9.999916637710562;0.833508129112159;0.015562015519922682;0.01556199316856095;1.0000851893742926;0.33000217484145355;1.0531223824063851
67.353324;1.061639078316288;1.2721530208478686e-09;-7.885615497282188e-10;-1.2401537299100803e-09;1.7251725368067186e-09;1.0616321941269313;9.999917238293358;0.8335081561129759;0.015562016219788755;0.015561992772868313;1.0000852000355158;0.330002120192436;1.0531223862315668
67.363324;1.0616391804596008;1.250089477635511e-09;-7.944855809222326e-10;-1.3045878550254687e-09;1.7550628288675371e-09;1.0616323991893533;9.9999178223169;0.8335081833542647;0.015562016908863425;0.015561992334361298;1.000085214048099;0.33000206674820426;1.0531223878485627
67.373324;1.0616392707649622;1.2281382340834547e-09;-7.988335353869492e-10;-1.3691831425211474e-09;1.7831855100514547e-09;1.0616326048640827;9.999918389416365;0.8335082111055632;0.015562017583342996;0.015561991845865033;1.000085231151617;0.3300020146483499;1.0531223870198472
67.383324;1.061639349102348;1.206443704368621e-09;-8.015044903461105e-10;-1.433995485815971e-09;1.809537248266099e-09;1.0616328114771916;9.99991893966029;0.8335082395947035;0.015562018241062016;0.015561991304647832;1.0000852511550442;0.33000196405049975;1.0531223834946022
67.393324;1.0616394154415771;1.1851355519359682e-09;-8.023966527095087e-10;-1.4990647979352022e-09;1.8340866529601134e-09;1.0616330191456878;9.999919473389971;0.8335082689536992;0.01556201888219999;0.015561990711734863;1.0000852738645856;0.33000191511889493;1.05312237710671
67.403324;1.0616394698525218;1.1643028437778148e-09;-8.0139329259683e-10;-1.5644011324627501e-09;1.8567906247485323e-09;1.0616332277719474;9.999919991905477;0.8335082991971217;0.015562019508992005;0.015561990070069167;1.000085299032004;0.33000186798377046;1.0531223677600785
67.413324;1.0616395125142992;1.1439733604625458e-09;-7.983604701673101e-10;-1.6299785234924815e-09;1.877585748394371e-09;1.0616334371142975;9.999920498235712;0.8335083302490504;0.015562020124399216;0.015561989383021535;1.0000853263081348;0.3300018227165813;1.0531223554382907
67.423324;1.0616395437012014;1.1241176599980786e-09;-7.931696401343033e-10;-1.6957426101311747e-09;1.896390919411679e-09;1.061633646839533;9.999920996892504;0.8335083619754013;0.015562020731462284;0.015561988654081434;1.000085355269093;0.3300017793421516;1.0531223402534713
67.433324;1.0616395637084968;1.1046722409824568e-09;-7.857147585051193e-10;-1.7616159145344421e-09;1.9131310825291654e-09;1.0616338565131742;9.999921492849285;0.833508394186231;0.015562021333586518;0.015561987886460913;1.0000853855443768;0.3300017378679262;1.0531223224063895
67.443324;1.0616395728085397;1.085560668536241e-09;-7.759186582050955e-10;-1.8274903438326009e-09;1.9277526966588605e-09;1.0616340655942786;9.999921990752386;0.8335084266219619;0.015562021933833723;0.015561987082911687;1.0000854169096927;0.3300016982965906;1.0531223021085727
67.453324;1.061639571274065;1.0667139201541201e-09;-7.637383315881967e-10;-1.893224608751891e-09;1.940228666730309e-09;1.061634273491207;9.999922494911901;0.8335084589801401;0.015562022533641981;0.015561986246208843;1.0000854492636724;0.3300016606137646;1.0531222796174375
67.463324;1.0616395594088928;1.0480900613499243e-09;-7.49150412808274e-10;-1.958661043556917e-09;1.9505688192716914e-09;1.06163447958257;9.999923009842776;0.8335084910038907;0.015562023132098998;0.015561985379452846;1.0000854825564178;0.3300016247826769;1.0531222552763781
