time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.473324;1.0616395375422685;1.0296756958797019e-09;-7.321339570200986e-10;-2.0236496657162865e-09;1.9588287125378706e-09;1.0616346831553316;9.99992354064977;0.8335085225496308;0.015562023725547628;0.015561984486618717;1.0000855167434688;0.3300015907494138;1.0531222294651656
67.483324;1.0616395059947434;1.011485495961362e-09;-7.126766877186163e-10;-2.0880482050204887e-09;1.965086698921522e-09;1.0616348833672316;9.999924093037766;0.8335085535561658;0.015562024308363667;0.015561983573266668;1.0000855517797596;0.3300015584276229;1.0531222026044151
67.493324;1.0616394650937435;9.935833270860188e-10;-6.907868773434822e-10;-2.1516884337278895e-09;1.9694056162174367e-09;1.0616350792904314;9.999924673029744;0.8335085839602479;0.015562024874275108;0.015561982646673194;1.000085587614629;0.33000152768623847;1.0531221752021758
67.503324;1.0616394152402948;9.760912776571213e-10;-6.665002814145198e-10;-2.214352778016558e-09;1.9718278204717936e-09;1.0616352700024954;9.999925286294406;0.8335086136681208;0.015562025416160466;0.015561981715849266;1.0000856241896232;0.3300014983840896;1.0531221478099044
67.513324;1.0616393569322118;9.591538357456491e-10;-6.398795594360445e-10;-2.275793281976143e-09;1.972387837586512e-09;1.0616354546789577;9.999925937776693;0.8335086425988841;0.015562025925343214;0.015561980791770801;1.000085661470724;0.3300014704159651;1.0531221209754957
67.523324;1.0616392907791048;9.428953723808317e-10;-6.110006123372379e-10;-2.3357703298274126e-09;1.9711038573459664e-09;1.0616356326560894;9.999926631912047;0.8335086707145942;0.015562026392184434;0.015561979887734294;1.000085699485961;0.33000144371589185;1.0531220952673628
67.533324;1.061639217551333;9.274074756376713e-10;-5.799397719583005e-10;-2.394077076376531e-09;1.9679598791176694e-09;1.0616358034247904;9.999927372309086;0.8335086980294969;0.015562026807319395;0.015561979018902883;1.0000857383117479;0.3300014182291503;1.0531220712408058
67.543324;1.0616391381497097;9.127418100105373e-10;-5.467694494599388e-10;-2.4505326118457986e-09;1.962904540091835e-09;1.0616359665548742;9.999928161125629;0.8335087246552849;0.015562027162401048;0.015561978200336253;1.0000857780089387;0.33000139389759003;1.053122049334639
67.553324;1.0616390534799565;8.989012240211281e-10;-5.115535521852255e-10;-2.5049610713975204e-09;1.9558599809210596e-09;1.0616361216124066;9.999928999253562;0.8335087508191524;0.015562027450374702;0.015561977445438357;1.0000858185728958;0.33000137067567614;1.053122029882121
67.563324;1.061638964374808;8.858545072885235e-10;-4.743371623399183e-10;-2.55718034898908e-09;1.9467262694196473e-09;1.0616362680966946;9.999929886638784;0.8335087767979273;0.015562027665374829;0.015561976766298861;1.0000858599450608;0.33000134854342117;1.053122013268559
67.573324;1.061638871626486;8.735627131661684e-10;-4.3513515383924726e-10;-2.6069939494604168e-09;1.935397741375742e-09;1.061636405430234;9.999930822370178;0.8335088028616973;0.015562027802160993;0.015561976174115852;1.0000859020860688;0.33000132748145317;1.0531220000141215
67.583324;1.0616387760245496;8.6199419186031e-10;-3.939392425590048e-10;-2.6541876126812867e-09;1.921781686639754e-09;1.0616365330336281;9.999931805646675;0.8335088292649387;0.015562027855959603;0.015561975678265881;1.0000859450450044;0.33000130744296974;1.0531219906797509
67.593324;1.0616386782845257;8.511345473573776e-10;-3.5074840234179413e-10;-2.6985455292009515e-09;1.9057833074327003e-09;1.0616366504020567;9.99993283708826;0.8335088562229006;0.015562027823513735;0.015561975285627338;1.000085988915917;0.3300012883738039;1.0531219857680338
67.603324;1.0616385789137488;8.409918751832279e-10;-3.0559143772320106e-10;-2.739872688840415e-09;1.887289272401779e-09;1.0616367570801852;9.999933918593511;0.8335088838703292;0.015562027704135988;0.015561975000976365;1.0000860337043849;0.33000127024830694;1.0531219857051866
67.613324;1.0616384781303685;8.315921394697261e-10;-2.5852793474748377e-10;-2.778002019933367e-09;1.8661862301478706e-09;1.0616368525921318;9.999935052177621;0.8335089122508564;0.015562027499155853;0.015561974826663851;1.0000860792863437;0.3300012530708843;1.053121990831235
67.623324;1.0616383758910448;8.229787971064577e-10;-2.096430245036082e-10;-2.8127907530761205e-09;1.8423796656086979e-09;1.0616369364695442;9.999936239519283;0.8335089413290533;0.01556202721079294;0.015561974761425202;1.0000861255004456;0.33000123686321564;1.0531220013675477
67.633324;1.0616382720119089;8.152135629971297e-10;-1.590317618486493e-10;-2.8441162161775446e-09;1.8157940844969994e-09;1.0616370083622333;9.999937482376943;0.8335089709722979;0.015562026842384287;0.015561974800259441;1.0000861722043388;0.33000122165686163;1.0531220173386378
67.643324;1.0616381662712868;8.083512295726841e-10;-1.067780476190862e-10;-2.8718811392883748e-09;1.7863697743968162e-09;1.0616370681042846;9.999938782781758;0.8335090009233045;0.015562026399296183;0.015561974935893737;1.0000862192324191;0.33000120747413936;1.0531220384977835
67.653324;1.0616380584197773;8.02408252293991e-10;-5.294856503068579e-11;-2.8960413174064008e-09;1.7540555902679702e-09;1.0616371156728088;9.999940142452878;0.8335090308148327;0.01556202588858283;0.015561975160457103;1.000086266340838;0.330001194300626;1.0531220643640435
67.663324;1.0616379482245104;7.973651744936804e-10;2.406531894603695e-12;-2.9166368521469123e-09;1.7188060350940504e-09;1.0616371510619584;9.999941562060018;0.8335090601946973;0.015562025317321355;0.015561975466626968;1.0000863131928388;0.330001182071034;1.0531220943517858
67.673324;1.0616378355930693;7.931806322690847e-10;5.925029765441581e-11;-2.933786477264899e-09;1.6805959223918339e-09;1.0616371742119335;9.999943040934939;0.8335090885237952;0.015562024691423792;0.01556197584922485;1.0000863593869307;0.33000117066804924;1.0531221278955596
67.683324;1.0616377206039451;7.897903835549864e-10;1.1754969048356525e-10;-2.947648190214006e-09;1.6394355309799683e-09;1.0616371850985655;9.999944577115643;0.8335091151913543;0.015562024016348746;0.0155619763066392;1.0000864045046824;0.3300011599303628;1.0531221644745559
67.693324;1.0616376034679529;7.871092619095204e-10;1.7727947067072876e-10;-2.9583923106902495e-09;1.5953788107488164e-09;1.0616371838592567;9.99994616749129;0.8335091395835121;0.01556202329801872;0.015561976839998123;1.0000864481721408;0.3300011496798635;1.0531222035266334
67.703324;1.0616374845186831;7.850410538682695e-10;2.3843216586324357e-10;-2.9661951300384097e-09;1.548528804185737e-09;1.0616371707426102;9.999947807841076;0.8335091611375761;0.01556202254154906;0.015561977450828284;1.0000864901104682;0.330001139757926;1.0531222443623134
67.713324;1.0616373641111758;7.834812485453877e-10;3.00998604547433e-10;-2.9712174831409507e-09;1.4990247568059446e-09;1.061637145908052;9.999949492722758;0.8335091793290144;0.015562021749971955;0.015561978139567776;1.0000865301099229;0.33000113004190124;1.0531222861594949
67.723324;1.0616372424696547;7.823132360305427e-10;3.6493575025407124e-10;-2.973570694945482e-09;1.447013166758967e-09;1.0616371093987458;9.999951215569482;0.8335091936722043;0.015562020925188304;0.015561978905266899;1.0000865679678352;0.33000112043265806;1.0531223280359854
67.733324;1.0616371196777985;7.814115441803053e-10;4.3016611292618214e-10;-2.9733103352038755e-09;1.3926277216855192e-09;1.0616370613990895;9.99995296909119;0.8335092037792442;0.01556202006939124;0.015561979745590501;1.0000866034954656;0.330001110827279;1.053122369150578
67.743324;1.0616369958039606;7.80655038684554e-10;4.965914918075603e-10;-2.9704624055869342e-09;1.3359939468638014e-09;1.0616370024559199;9.999954745265226;0.8335092093775325;0.015562019186004484;0.015561980657270743;1.0000866365793006;0.3300011010892729;1.053122408762094
67.753324;1.061636871066334;7.799431576011783e-10;5.640974850073107e-10;-2.9650440036142023e-09;1.277243739451398e-09;1.06163693343189;9.999956534866747;0.8335092102438441;0.0155620182800465;0.015561981636625501;1.0000866672132993;0.3300010910334833;1.0531224462201358
67.763324;1.0616367459423957;7.792008979648324e-10;6.325726513772041e-10;-2.9570551275104313e-09;1.2165173188765712e-09;1.061636855306504;9.9999583277314;0.8335092061662626;0.015562017357446995;0.015561982679027161;1.0000866954610448;0.3300010804463945;1.0531224809390645
67.773324;1.061636621113659;7.783535367494283e-10;7.019359985054245e-10;-2.9464675146536403e-09;1.1539693760336808e-09;1.0616367690121231;9.999960113991852;0.833509196989561;0.015562016424577546;0.015561983778544349;1.0000867213662326;0.33000106912228644;1.053122512448948
67.783324;1.0616364973090413;7.772930798720411e-10;7.721419910612298e-10;-2.933251521116858e-09;1.0897782516382122e-09;1.0616366753494448;9.999961885011377;0.8335091826611528;0.015562015489083415;0.015561984928783896;1.0000867448939632;0.3300010568868163;1.0531225405230493
67.793324;1.0616363751875362;7.758840431921708e-10;8.431681542254224e-10;-2.9174241779662194e-09;1.0241165108065873e-09;1.0616365749595598;9.999963633216854;0.8335091632320545;0.015562014560191934;0.015561986123198594;1.000086765994066;0.3300010436088949;1.0531225652107845
67.803324;1.061636255252903;7.739945210121189e-10;9.149985515090586e-10;-2.8990583253791924e-09;9.571020478260903e-10;1.0616364683662163;9.999965351739974;0.8335091388311431;0.015562013646746689;0.015561987354274592;1.0000867847626003;0.33000102919532975;1.05312258668576
67.813324;1.0616361378114136;7.714943009878135e-10;9.876046162271526e-10;-2.8782449762458793e-09;8.887885173944051e-10;1.0616363560476367;9.999967034599619;0.8335091096239512;0.015562012755030772;0.015561988613146971;1.0000868015268796;0.33000101358130157;1.053122605060081
67.823324;1.061636023024817;7.682197070868936e-10;1.060923789937206e-09;-2.855060790514402e-09;8.191931072537076e-10;1.0616362384487992;9.999968676825565;0.8335090757868773;0.015562011888695387;0.01556198989087553;1.0000868167491628;0.3300009967394308;1.0531226203307607
67.833324;1.0616359109749962;7.63968960634718e-10;1.1348394420125498e-09;-2.829570208478215e-09;7.483408177238416e-10;1.061636115947631;9.999970274786282;0.8335090375228574;0.015562011049700767;0.015561991180894798;1.0000868308918998;0.33000097869288675;1.0531226324546807
67.843324;1.0616358016708725;7.585483747112462e-10;1.2091841533643105e-09;-2.8018359205473946e-09;6.763093500156239e-10;1.0616359888442337;9.99997182700994;0.8335089950637817;0.015562010238852272;0.015561992479994704;1.0000868444020072;0.3300009595247456;1.053122641418152
67.853324;1.0616356950491244;7.518124710942063e-10;1.2837804403156238e-09;-2.7719145517158894e-09;6.032300003814033e-10;1.0616358573722886;9.999973334094683;0.8335089486202562;0.015562009456174997;0.015561993786225518;1.0000868577569217;0.33000093937547187;1.053122647221971
67.863324;1.061635591007884;7.436664920465359e-10;1.3584834272597738e-09;-2.739856923060865e-09;5.292439008067815e-10;1.0616357217133792;9.999974797348528;0.8335088983576582;0.015562008701167567;0.015561995096309417;1.0000868714876003;0.33000091841028956;1.0531226498575066
67.873324;1.0616354894643545;7.340528372393242e-10;1.4331900372613285e-09;-2.7057214175347116e-09;4.544704804734939e-10;1.0616355820365106;9.999976217624688;0.8335088444491984;0.015562007972337753;0.01556199640588744;1.0000868862019523;0.3300008967850505;1.0531226493383954
67.883324;1.061635390421975;7.229186867675109e-10;1.507822832046182e-09;-2.669572156848265e-09;3.7900543398489005e-10;1.0616354385549156;9.999977595028867;0.8335087871738595;0.015562007266402795;0.015561997711611434;1.0000869025737946;0.3300008746434163;1.0531226457116531
67.893324;1.061635294023692;7.10173412365757e-10;1.582303405455999e-09;-2.6314568568162116e-09;3.0293491307174483e-10;1.0616352915800817;9.999978928830314;0.8335087269837901;0.015562006578720698;0.015561999011446658;1.0000869212463261;0.33000085212525804;1.0531226389569222
67.903324;1.0616352005477698;6.956984021393478e-10;1.6565274720548818e-09;-2.5913999493280414e-09;2.2637156707935746e-10;1.0616351415992464;9.99998021708902;0.8335086644437223;0.0155620059046661;0.01556200030264416;1.0000869427128307;0.33000082936035807;1.0531226288534217
67.913324;1.0616351103482855;6.794082432536852e-10;1.7303648060913062e-09;-2.5494165158139494e-09;1.4948608323233235e-10;1.061634989320633;9.999981456571703;0.8335086000936879;0.015562005239242269;0.015562001580480784;1.0000869672636274;0.33000080644821467;1.0531226149923631
67.923324;1.0616350237964962;6.612881783958998e-10;1.8036714607576027e-09;-2.5055177508541016e-09;7.248570144745323e-11;1.0616348355991738;9.99998264337803;0.833508534369091;0.015562004575439952;0.015562002839219446;1.0000869950432651;0.3300007834520163;1.053122596943338
67.933324;1.061634941233277;6.413781179768739e-10;1.876278149449185e-09;-2.4597060243880873e-09;-4.43566318947493e-12;1.061634681322921;9.999983774027669;0.8335084675627765;0.015562003904423114;0.015562004073204634;1.0000870261626609;0.330000760429025;1.0531225743742008
67.943324;1.0616348629585928;6.197300992258023e-10;1.9479819514228614e-09;-2.4119711551929425e-09;-8.11128086699311e-11;1.061634527352387;9.999984846538267;0.8335083997600652;0.015562003216720981;0.015562005276310333;1.0000870607494632;0.33000073745557;1.0531225470292835
67.953324;1.0616347893029234;5.963876283822392e-10;2.0185749007242482e-09;-2.3622866302235247e-09;-1.5738890874613434e-10;1.0616343744967238;9.99998586022366;0.8335083308107921;0.015562002502291443;0.015562006440900413;1.00008709891738;0.33000071461069275;1.0531225147128709
67.963324;1.0616347206806298;5.714021560471496e-10;2.0878806444608444e-09;-2.310607754742229e-09;-2.3310178648320716e-10;1.0616342235016762;9.999986814221476;0.8335082604271826;0.015562001750235591;0.015562007558438697;1.0000871407234069;0.33000069195901144;1.0531224773629555
67.973324;1.0616346575249878;5.448450744756077e-10;2.1557647918185103e-09;-2.2568786108317214e-09;-3.080961438303685e-10;1.0616340750212896;9.999987707013167;0.8335081883073667;0.015562000949287468;0.015562008621359695;1.0000871861623193;0.3300006695638997;1.0531224351166408
67.983324;1.0616346001762893;5.167959639933005e-10;2.2221176822814156e-09;-2.2010426596592867e-09;-3.822490855233461e-10;1.061633929589417;9.999988537787406;0.8335081141622825;0.015562000088698642;0.015562009623858902;1.0000872352223293;0.3300006475023169;1.0531223882643315
67.993324;1.061634548822687;4.873361906097182e-10;2.286845136241247e-09;-2.1430448083807607e-09;-4.55492899769493e-10;1.0616337876424535;9.99998930773446;0.8335080377107764;0.015561999159049482;0.015562010561365596;1.0000872879623224;0.3300006258522515;1.0531223371263596
68.003324;1.0616345035205654;4.565646398596723e-10;2.3498795003507986e-09;-2.082827950399023e-09;-5.278198106203635e-10;1.061633649580247;9.99999001972188;0.8335079587080267;0.015561998152606652;0.015562011430875383;1.000087344524423;0.330000604663357;1.0531222819825061
68.013324;1.0616344642369802;4.246079457947274e-10;2.4111780396545846e-09;-2.0203351033581446e-09;-5.992556698833965e-10;1.06163351578859;9.99999067752798;0.8335078769746334;0.015561997062937448;0.015562012232452016;1.0000874050709017;0.330000583942019;1.0531222230756232
68.023324;1.061634430873889;3.916070389687086e-10;2.4707113461954784e-09;-1.9555206162852028e-09;-6.698216763342087e-10;1.0616333865750878;9.999991285931168;0.8335077923872611;0.015561995885008005;0.015562012969452657;1.00008746968727;0.33000056366810787;1.0531221606274643
68.033324;1.0616344033101344;3.577101603127849e-10;2.52846214041058e-09;-1.8883618521950706e-09;-7.39520715907734e-10;1.0616332620860225;9.999991851030204;0.8335077048299366;0.015561994616507039;0.01556201364666297;1.0000875382849184;0.3300005438270772;1.0531220948301732
68.043324;1.0616343814090976;3.23074189363111e-10;2.5844271974204367e-09;-1.8188681371548795e-09;-8.083552509503345e-10;1.0616331422846952;9.999992380105494;0.8335076141578697;0.01556199325831039;0.015562014268877405;1.0000876105681884;0.33000052442170813;1.0531220258172278
68.053324;1.06163436494802;2.8785411204952536e-10;2.638619798345004e-09;-1.747088776305083e-09;-8.763533651460641e-10;1.0616330270052172;9.9999928810319;0.8335075202007785;0.015561991812495249;0.015562014841137787;1.0000876861455514;0.33000050545277326;1.053121953691347
68.063324;1.061634353559906;2.522080590908461e-10;2.691059901868852e-09;-1.6731007020847443e-09;-9.435777601903307e-10;1.0616329160617286;9.999993361716948;0.833507422791514;0.015561990280391813;0.015562015367922758;1.000087764682487;0.330000486902942;1.05312187861334
68.073324;1.061634346727722;2.1631723082810232e-10;2.7417319952667034e-09;-1.5969787844710466e-09;-1.0101097783773086e-09;1.0616328093043688;9.999993830045566;0.8335073218161024;0.015561988663187988;0.015562015850840844;1.0000878458949878;0.3300004687497512;1.0531218008570413
68.083324;1.0616343438413935;1.8037761929439245e-10;2.7905592401388454e-09;-1.5187846081891108e-09;-1.0760182736603482e-09;1.0616327065826763;9.999994293839388;0.833507217224917;0.015561986963202197;0.015562016288334982;1.0000879294650162;0.33000045098188596;1.0531217207604033
68.093324;1.0616343443315233;1.445646064233195e-10;2.8374473203001214e-09;-1.4385776978505938e-09;-1.1413295857500908e-09;1.0616326077308365;9.99999476032425;0.8335071089412616;0.015561985184109553;0.015562016677641568;1.0000880150366602;0.3300004335926888;1.0531216385865159
68.103324;1.0616343477520251;1.0900342201069907e-10;2.8823373483207338e-09;-1.3564325394100002e-09;-1.2060161852759774e-09;1.061632512562137;9.99999523571421;0.8335069967935277;0.015561983330619937;0.01556201701663504;1.000088102216088;0.33000041656578794;1.053121554422742
68.113324;1.0616343537289514;7.376928703850673e-11;2.9252053562159073e-09;-1.272457159057726e-09;-1.2700168136117443e-09;1.0616324208035999;9.999995725270237;0.8335068806221738;0.015561981407336414;0.015562017304942118;1.0000881905336543;0.3300003998742683;1.0531214681532517
68.123324;1.061634361866997;3.891627444554649e-11;2.966041967780611e-09;-1.1868070036186799e-09;-1.3332801484007346e-09;1.0616323320568117;9.999996233531155;0.8335067604103059;0.015561979417548938;0.015562017543424069;1.0000882794395982;0.33000038348706795;1.0531213794573735
68.133324;1.0616343716814736;4.509971207979835e-12;3.0048420454295905e-09;-1.0996810197751364e-09;-1.3958022892268282e-09;1.061632245847566;9.999996764700747;0.8335066362638553;0.01556197736365438;0.015562017732129159;1.0000883683457373;0.33000036736755833;1.053121287913624
68.143324;1.0616343825814527;-2.9359530898552776e-11;3.0416011710872854e-09;-1.0112977155812822e-09;-1.4576286351732671e-09;1.0616321617080025;9.999997323163385;0.8335065083693814;0.015561975248559854;0.015562017869459023;1.0000884567233048;0.3300003514648691;1.05312119319164
68.153324;1.061634393916677;-6.259062458316405e-11;3.0763186009358237e-09;-9.218700452958757e-10;-1.5188230048937753e-09;1.0616320792311513;9.999997913505132;0.8335063770390602;0.01556197307622193;0.015562017953245669;1.0000885442280867;0.3300003357119214;1.0531210951743444
68.163324;1.0616344050273527;-9.510156677841047e-11;3.10899828423403e-09;-8.315954216163605e-10;-1.5794373563188741e-09;1.0616319980801123;9.999998539637515;0.8335062427754777;0.01556197085096398;0.015562017981650704;1.0000886307073333;0.3300003200497244;1.0531209939484394
68.173324;1.0616344152300277;-1.2686729019151886e-10;3.139650353466016e-09;-7.406450839599725e-10;-1.6395067355340355e-09;1.0616319179960305;9.99999920422819;0.8335061062911212;0.015561968576760867;0.015562017953018896;1.000088716079576;0.33000030446738277;1.0531208897040816
68.183324;1.0616344238062707;-1.579408129678759e-10;3.1683049478421052e-09;-6.491442679634021e-10;-1.699070548526458e-09;1.0616318388704418;9.999999909600204;0.8335059684516226;0.015561966256882427;0.015562017865543513;1.0000888002736228;0.33000028902429857;1.0531207826705795
68.193324;1.0616344300825997;-1.8843870553845e-10;3.1950197814184516e-09;-5.571800056103163e-10;-1.7581868169084375e-09;1.0616317608379968;10.000000658649896;0.8335058301681201;0.015561963893361641;0.015562017716995547;1.000088883245251;0.33000027384212843;1.0531206731212943
68.203324;1.0616344334977617;-2.1849323454764486e-10;3.2198628172470352e-09;-4.648411990339073e-10;-1.8169094158565632e-09;1.061631684286895;10.000001453874866;0.8335056923069722;0.015561961487009805;0.015562017504316399;1.0000889649622784;0.33000025906793334;1.053120561357867
68.213324;1.0616344335557204;-2.482053072687869e-10;3.2429029881404636e-09;-3.722335075415532e-10;-1.8752599619337417e-09;1.061631609765761;10.000002295717044;0.8335055556237607;0.01556195903859307;0.015562017223828774;1.0000890453821558;0.33000024483600787;1.0531204477163834
68.223324;1.061634429758866;-2.776334688221976e-10;3.26423181893846e-09;-2.794542805195055e-10;-1.9332194098993343e-09;1.06163153787092;10.000003182582633;0.8335054207134356;0.015561956550162525;0.015562016872096301;1.0000891244454697;0.33000023126496103;1.053120332623438
68.233324;1.0616344216288347;-3.0681805198384916e-10;3.283974391385095e-09;-1.8657992500187816e-10;-1.990729608578845e-09;1.0616314692098645;10.0000041119965;0.8335052880113494;0.01556195402559677;0.015562016445972961;1.0000892020545833;0.33000021847582006;1.053120216577302
68.243324;1.0616344087454257;-3.358142611855417e-10;3.3022696596785346e-09;-9.368449233601996e-11;-2.047711153138904e-09;1.061631404401187;10.000005080732247;0.8335051578294522;0.0155619514701775;0.01556201594185645;1.0000892780587225;0.33000020659389145;1.0531201000326704
68.253324;1.0616343906845533;-3.6470410601065054e-10;3.3192490568568924e-09;-8.51235340525151e-13;-2.1040785859612594e-09;1.0616313440180334;10.000006084132423;0.8335050303894321;0.015561948889328759;0.015562015355951008;1.0000893522728191;0.33000019573175365;1.053119983351566
68.263324;1.0616343669560429;-3.935813486811085e-10;3.3350201418360892e-09;9.18381345383283e-11;-2.1597310934652764e-09;1.0616312885033623;10.000007116367058;0.8335049058542864;0.015561946287448003;0.015562014685344381;1.0000894245087468;0.33000018597743724;1.053119866881557
68.273324;1.0616343370749408;-4.225381534955183e-10;3.3496518959869995e-09;1.8431070358638904e-10;-2.2145522844317237e-09;1.0616312381613602;10.00000817124908;0.8335047843510486;0.01556194366790131;0.015562013927983186;1.0000894946122836;0.3300001774073501;1.053119751027744
68.283324;1.0616343006780395;-4.516666337333147e-10;3.363169483769818e-09;2.7648694992674153e-10;-2.2684268962041265e-09;1.0616311932330045;10.000009242194045;0.8335046659713964;0.015561941033948675;0.015562013081676566;1.0000895625173845;0.3300001701088847;1.0531196362641067
68.293324;1.0616342576075002;-4.810593109686952e-10;3.3755563789553113e-09;3.6826200432758355e-10;-2.321244533708981e-09;1.0616311539348806;10.000010321569492;0.83350455073949;0.015561938389527063;0.015562012143462962;1.0000896282462763;0.3300001641583443;1.053119523123696
68.303324;1.061634207958086;-5.108023231159276e-10;3.3867701226249547e-09;4.59516507312068e-10;-2.3728923143169516e-09;1.0616311204320072;10.000011400587395;0.8335044386032664;0.015561935739076372;0.015562011109556217;1.0000896918250801;0.330000159559726;1.0531194121699452
68.313324;1.0616341520210624;-5.409703455566375e-10;3.3967773065566904e-09;5.501397712505121e-10;-2.4232442501823562e-09;1.0616310928517834;10.00001247013946;0.8335043295250836;0.015561933087055902;0.015562009975739729;1.0000897531966881;0.33000015622576917;1.0531193039473972
68.323324;1.0616340901632801;-5.716251514669595e-10;3.4055841015352557e-09;6.400302908339883e-10;-2.472157993720454e-09;1.0616310713425356;10.000013522044545;0.833504223578264;0.015561930438996065;0.01556200873808072;1.0000898121543134;0.33000015400943367;1.0531191988977315
68.333324;1.061634022776119;-6.028132956258969e-10;3.413235356982723e-09;7.290940228800724e-10;-2.5194987892049335e-09;1.061631056084249;10.000014550107162;0.8335041209334171;0.015561927803405257;0.015562007393543513;1.000089868307507;0.3300001527383481;1.0531190972686377
68.343324;1.0616339502560816;-6.345660873207242e-10;3.4197799953991105e-09;8.172661313433804e-10;-2.565167402559801e-09;1.0616310472523651;10.000015550275334;0.8335040217675355;0.015561925191120403;0.01556200594024613;1.0000899211416687;0.3300001522520114;1.0531189991106582
68.353324;1.0616338729431918;-6.66898676425537e-10;3.4252311047149197e-09;9.045254343209081e-10;-2.6091027210445258e-09;1.0616310450254434;10.000016519677962;0.8335039261710759;0.01556192261213484;0.015562004377425024;1.0000899701624855;0.3300001524286235;1.053118904379045
68.363324;1.0616337911023965;-6.997946825974135e-10;3.4295497403519522e-09;9.90874368224318e-10;-2.6512705097306196e-09;1.0616310496978891;10.000017455647791;0.8335038341142208;0.015561920073908445;0.015562002705485238;1.0000900150074685;0.3300001531725497;1.0531188130235944
68.373324;1.0616337050129885;-7.331928395369837e-10;3.432650045028601e-09;1.0763082128845774e-09;-2.691646592341394e-09;1.0616310617854474;10.000018355637852;0.833503745474618;0.015561917582172955;0.015562000926254805;1.000090055448999;0.3300001543999202;1.0531187250058545
68.383324;1.0616336150825316;-7.67000522036667e-10;3.4344126896341505e-09;1.1607918993070748e-09;-2.7301936959439054e-09;1.0616310819202068;10.000019217841706;0.8335036600609873;0.015561915141714122;0.015561999042948575;1.000090091362404;0.33000015606638505;1.0531186403300765
68.393324;1.0616335218755213;-8.011146668927008e-10;3.434694471808019e-09;1.2442434565126753e-09;-2.7668420919974136e-09;1.0616311106278966;10.000020041735596;0.8335035776058474;0.0155619127560614;0.015561997059513687;1.0000901226861694;0.3300001582075345;1.053118559069431
68.403324;1.0616334260681426;-8.354313800294738e-10;3.4333288333145083e-09;1.326543039225089e-09;-2.80148715736368e-09;1.061631148255866;10.00002082813277;0.8335034977676755;0.01556191042697647;0.015561994979851225;1.0000901493414254;0.3300001609521325;1.0531184812849905
68.413324;1.061633328407372;-8.69856325882022e-10;3.430133031419583e-09;1.4075772332795216e-09;-2.834009914882006e-09;1.0616311949997688;10.000021579034906;0.8335034201651635;0.015561908154620654;0.015561992807772287;1.0000901711787047;0.33000016450626746;1.0531184069350084
68.423324;1.0616332296903659;-9.043274251991372e-10;3.424929306729779e-09;1.4872761273521378e-09;-2.864301548330668e-09;1.061631250873713;10.000022297026488;0.8335033444151395;0.015561905938355347;0.015561990547537796;1.0000901879968955;0.33000016911602165;1.0531183358950102
68.433324;1.06163313072225;-9.388387724887608e-10;3.4175594866621247e-09;1.5656037255708992e-09;-2.892262500397312e-09;1.0616313157058774;10.000022984315017;0.8335032701819507;0.01556190377743241;0.015561988203904809;1.0000901996187812;0.3300001750284042;1.0531182680473357
68.443324;1.0616330322395242;-9.734362579868074e-10;3.4078773515382937e-09;1.6425388620453526e-09;-2.9177847251727055e-09;1.0616313892235116;10.000023642645163;0.8335031972689134;0.01556190167117602;0.015561985781655479;1.0000902059857066;0.3300001824690557;1.0531182033670625
68.453324;1.0616329348543765;-1.0081988784794225e-09;3.3957310997552312e-09;1.7180935566649117e-09;-2.9407513958426955e-09;1.061631471125385;10.000024274201433;0.8335031256869296;0.015561899618633579;0.015561983285679967;1.000090207183072;0.33000019162582045;1.0531181419138798
68.463324;1.0616328390404854;-1.0432384180846155e-09;3.3809661603638987e-09;1.7923309533175105e-09;-2.9610566021617148e-09;1.061631561073146;10.000024882166043;0.8335030556038517;0.015561897617919367;0.015561980721436415;1.0000902033878087;0.33000020263295005;1.0531180837424525
68.473324;1.0616327451321352;-1.078691108856935e-09;3.3634635229684864e-09;1.865335559627441e-09;-2.978620530447461e-09;1.0616316586615282;10.0000254706744;0.8335029872075722;0.015561895665899507;0.01556197809479729;1.0000901947931418;0.3300002155792269;1.0531180289062756
68.483324;1.0616326533897533;-1.1146955591343222e-09;3.3431772470905373e-09;1.9371761381287788e-09;-2.993390022359197e-09;1.0616317634168353;10.000026044924182;0.8335029206228999;0.015561893758596396;0.015561975411768934;1.0000901815474912;0.3300002305545226;1.0531179775725876
68.493324;1.0616325641195659;-1.1513943251583032e-09;3.3201318058611904e-09;2.0079071021947073e-09;-3.0053272100785153e-09;1.0616318748053235;10.000026610574572;0.8335028559251058;0.01556189189207199;0.015561972678600048;1.0000901637735964;0.33000024769444897;1.0531179300826723
68.503324;1.0616324776856096;-1.1889438750857832e-09;3.2944047712750006e-09;2.077581978332498e-09;-3.0143990264532694e-09;1.0616319922752273;10.000027171852526;0.8335027931608661;0.01556189006319204;0.015561969901487928;1.000090141659505;0.3300002671724226;1.0531178868834248
68.513324;1.0616323944084314;-1.2274990837637996e-09;3.2661143125596297e-09;2.146250189304151e-09;-3.0205761971231444e-09;1.0616321153610322;10.000027730214894;0.8335027323397616;0.015561888270197742;0.015561967086127016;1.0000901155614514;0.3300002891588841;1.0531178483798769
68.523324;1.0616323144973023;-1.2671891366686206e-09;3.235386880956933e-09;2.213944866618511e-09;-3.0238228099986466e-09;1.0616322437574133;10.000028284656455;0.8335026734282537;0.015561886513209203;0.015561964238524488;1.000090086084029;0.3300003137958519;1.0531178148485216
68.533324;1.0616322380521284;-1.308112420162362e-09;3.202320219382601e-09;2.280669240244744e-09;-3.024085593520592e-09;1.061632377230656;10.000028832725462;0.8335026163818354;0.015561884793935114;0.015561961366724053;1.000090054047488;0.3300003412031959;1.0531177864954597
68.543324;1.061632165081326;-1.3503374919265577e-09;3.166977601941162e-09;2.3463805654139785e-09;-3.021320152194012e-09;1.0616325154337907;10.000029370975614;0.8335025612470921;0.01556188311457692;0.01556195848191572;1.0000900203574898;0.3300003714938931;1.0531177635195756
68.553324;1.061632095493427;-1.3938900758034249e-09;3.129404243222028e-09;2.4109774922063335e-09;-3.0155364710796187e-09;1.0616326578576;10.00002989490729;0.833502508256333;0.015561881477051294;0.015561955598687302;1.0000899859366037;0.33000040475657505;1.0531177460670402
68.563324;1.0616320290871237;-1.4387397800090644e-09;3.0896431080230314e-09;2.474313650918668e-09;-3.006815034140428e-09;1.0616328039492196;10.00003039954577;0.833502457763929;0.015561879883135957;0.015561952734317227;1.0000899517426318;0.3300004410170403;1.0531177341649307
68.573324;1.0616319656215916;-1.4848000196745282e-09;3.0477465626106924e-09;2.5362386116897523e-09;-2.995284719752156e-09;1.0616329532362536;10.00003088033395;0.8335024100690747;0.015561878334896247;0.015561949907122629;1.0000899187616876;0.33000048023097484;1.0531177277360155
68.583324;1.0616319049229135;-1.5319379031407137e-09;3.0037836333311816e-09;2.5966198803375964e-09;-2.9810925242095847e-09;1.0616331054134076;10.000031333551467;0.8335023653410737;0.015561876834267683;0.015561947135415572;1.0000898879464593;0.33000052231049043;1.053117726685682
68.593324;1.0616318468963486;-1.5799958952565668e-09;2.9578388508802213e-09;2.6553384321338223e-09;-2.964398415025985e-09;1.0616332603790464;10.000031756766848;0.8335023236705377;0.015561875382259512;0.01556194443776218;1.0000898601539376;0.33000056714497367;1.053117730952784
68.603324;1.0616317914950062;-1.6288155074265762e-09;2.9100069365887444e-09;2.7122909633997848e-09;-2.945388151563277e-09;1.0616334181583116;10.000032149278399;0.8335022850982662;0.015561873979178405;0.01556194183264188;1.0000898360904513;0.3300006146012153;1.0531177404763516
68.613324;1.0616317387390195;-1.6782406368568774e-09;2.8603806980541468e-09;2.7673864914542606e-09;-2.924263298219615e-09;1.0616335788068811;10.00003251212327;0.8335022496007821;0.015561872625698183;0.015561939336395757;1.0000898162799838;0.3300006645265466;1.0531177551525261
68.623324;1.0616316887299728;-1.7281071677495912e-09;2.809036469626342e-09;2.8205329980693155e-09;-2.901211313913893e-09;1.0616337424147506;10.00003284778323;0.8335022170706093;0.015561871323605623;0.015561936961055393;1.0000898011007646;0.3300007167599464;1.05311777482091
68.633324;1.0616316416344882;-1.778233189968877e-09;2.756047688739164e-09;2.871641843604142e-09;-2.876386580345017e-09;1.061633909095126;10.000033159470833;0.8335021872998732;0.01556187007606696;0.015561934713646268;1.0000897908408681;0.33000077112300824;1.0531177992801282
68.643324;1.0616315977009105;-1.8284035331628856e-09;2.701522941209396e-09;2.9206429996095415e-09;-2.849904340161451e-09;1.061634078886669;10.000033450479545;0.8335021600080377;0.015561868888066146;0.015561932597092822;1.0000897857171995;0.33000082739621645;1.053117828323684
68.653324;1.0616315572871555;-1.8783641657948622e-09;2.6456221023725286e-09;2.967490669745847e-09;-2.821853660925087e-09;1.0616342517106212;10.000033724233775;0.8335021349130892;0.015561867766324991;0.015561930611400526;1.0000897858798845;0.33000088530936045;1.0531178617614334
68.663324;1.0616315207886158;-1.9278468671350314e-09;2.5885280652794377e-09;3.0121573212338355e-09;-2.7923208983609842e-09;1.0616344274023963;10.00003398429323;0.8335021118180546;0.015561866717874719;0.015561928753671518;1.0000897913914601;0.3300009445481888;1.053117899433595
68.673324;1.061631488534839;-1.9766059542168404e-09;2.5303977089356926e-09;3.054622036429042e-09;-2.7613922852407905e-09;1.0616346057317991;10.000034233825135;0.8335020906669675;0.015561865748913162;0.015561927017881326;1.0000898021896145;0.33000100477661604;1.0531179412222171
68.683324;1.0616314608429644;-2.024436962840971e-09;2.4713380446371284e-09;3.0948673487227426e-09;-2.729143937359822e-09;1.0616347864383584;10.000034475198301;0.8335020715087158;0.015561864865150914;0.015561925395574704;1.0000898181039632;0.3300010656761249;1.0531179870415532
68.693324;1.0616314381098237;-2.0711647292143628e-09;2.4114196036673563e-09;3.1328813966087395e-09;-2.6956481779782875e-09;1.0616349692738152;10.000034710089107;0.833502054430462;0.015561864072596923;0.015561923877011025;1.0000898389266197;0.33000112698184975;1.0531180368154012
68.703324;1.0616314207007858;-2.1166187220884997e-09;2.3506894416251434e-09;3.1686422165120096e-09;-2.660994691116449e-09;1.0616351540097084;10.00003493978565;0.8335020395172849;0.015561863377886712;0.015561922452651877;1.0000898644904703;0.33000118849655774;1.0531180904557584
68.713324;1.0616314087900092;-2.1606288283706095e-09;2.2891703676971975e-09;3.2020951278034942e-09;-2.625294281275264e-09;1.0616353404830217;10.000035165206773;0.8335020267919764;0.015561862787926848;0.015561921114257507;1.0000898947337633;0.33000125007822323;1.053118147874649
68.723324;1.0616314024290736;-2.2030400460786456e-09;2.2268701293846315e-09;3.233155115501856e-09;-2.588650132203896e-09;1.061635528673132;10.00003538657592;0.8335020161777749;0.015561862308989186;0.015561919854642677;1.0000899297183403;0.3300013116061978;1.0531182090056446
68.733324;1.0616314017317179;-2.243714302166739e-09;2.163789344127482e-09;3.2617324009786506e-09;-2.551134765634447e-09;1.06163571867203;10.000035603385506;0.8335020075563974;0.015561861945474646;0.015561918667411492;1.0000899695821095;0.3300013729518181;1.0531182737735867
68.743324;1.0616314069317958;-2.2825214746382182e-09;2.099906065767433e-09;3.2877590747892686e-09;-2.5127994704515527e-09;1.0616359105692856;10.000035815015973;0.8335020008279523;0.015561861699079554;0.015561917547926156;1.0000900144852654;0.3300014339761851;1.0531183420905883
68.753324;1.0616314183151097;-2.3193429459747225e-09;2.0351636250999596e-09;3.3112069536118573e-09;-2.4736817175765208e-09;1.0616361043791864;10.00003602106437;0.8335019958697139;0.015561861569406027;0.015561916494573327;1.0000900646270545;0.33000149455024325;1.0531184139333796
68.763324;1.0616314361291108;-2.354077448692557e-09;1.9694805987635522e-09;3.3320967689445196e-09;-2.4337939229329676e-09;1.0616363000376599;10.000036220692106;0.8335019925111071;0.015561861555062543;0.015561915508923937;1.000090120274798;0.3300015545723569;1.0531184893672954
68.773324;1.0616314605257124;-2.3866358102727666e-09;1.90276073266676e-09;3.350498214677027e-09;-2.3931271674839817e-09;1.0616364974655819;10.000036411701675;0.8335019906140263;0.015561861654007046;0.015561914594348157;1.0000901817161274;0.33000161396675043;1.0531185684827034
68.783324;1.0616314915451242;-2.416941085492243e-09;1.8349018178134014e-09;3.3665241383297035e-09;-2.351668964418138e-09;1.0616366966694144;10.000036590364235;0.8335019901088564;0.01556186186331412;0.015561913753653378;1.0000902491770987;0.330001672679649;1.0531186513707034
68.793324;1.0616315291320526;-2.4449452267768005e-09;1.7658244321188958e-09;3.380320727961662e-09;-2.3093971974849014e-09;1.061636897793313;10.000036752637932;0.8335019909235288;0.015561862178888304;0.015561912987314878;1.0000903227514901;0.33000173068802235;1.053118738110769
68.803324;1.0616315731971004;-2.470642797267917e-09;1.6955015101208899e-09;3.392046855918998e-09;-2.266253322790003e-09;1.0616371010974892;10.000036895918718;0.8335019929384392;0.015561862596530047;0.015561912293573937;1.0000904023402502;0.3300017880004806;1.0531188286789184
68.813324;1.0616316236757923;-2.494061979021356e-09;1.6239496794588843e-09;3.4018516074487555e-09;-2.2221342845556134e-09;1.0616373069135288;10.000037019448111;0.8335019960192129;0.015561863113820046;0.01556191166987341;1.0000904876332906;0.33000184463527577;1.053118922885372
68.823324;1.0616316805321213;-2.5152489645908155e-09;1.551194458695736e-09;3.409873620587334e-09;-2.1769160912689655e-09;1.0616375156160869;10.000037123219384;0.8335020000385793;0.015561863730067918;0.015561911114081351;1.000090578172399;0.33000190060306794;1.05311902045002
68.833324;1.061631743745775;-2.53426456742355e-09;1.4772536593585866e-09;3.416254635939988e-09;-2.130478960992179e-09;1.0616377276180373;10.000037206871145;0.8335020048503495;0.015561864444753892;0.015561910624712872;1.0000906734580897;0.33000195591649595;1.0531191211137734
68.843324;1.0616318133131526;-2.5511864217335256e-09;1.4021487846724359e-09;3.4211396095670563e-09;-2.0827090336911638e-09;1.0616379433557874;10.000037269560666;0.8335020102951897;0.015561865256598745;0.015561910200329833;1.0000907729931103;0.330002010601462;1.0531192246342116
68.853324;1.0616318892545233;-2.5661227124969933e-09;1.3259255126322112e-09;3.4246690248073133e-09;-2.0334940264027468e-09;1.061638163244783;10.000037310582771;0.8335020162313234;0.015561866163550205;0.015561909838498138;1.0000908762616123;0.3300020646812827;1.053119330681425
68.863324;1.0616319715828915;-2.5792208244611877e-09;1.2486751922667232e-09;3.426982168629325e-09;-1.9827287530364173e-09;1.0616383876377542;10.000037330082854;0.8335020225290537;0.015561867163088999;0.015561909535263044;1.000090982730696;0.3300021181405919;1.053119438821903
68.873324;1.0616320602416418;-2.590627363344189e-09;1.1705497147998675e-09;3.4282171701779993e-09;-1.9303197103057352e-09;1.0616386168084526;10.000037329354585;0.833502029073512;0.015561868252651772;0.01556190928557881;1.0000910918367483;0.33000217090407646;1.0531195486543528
68.883324;1.0616321550947174;-2.60043565487641e-09;1.091757576729101e-09;3.428495038109453e-09;-1.8761978087618117e-09;1.0616388509784607;10.000037310432395;0.8335020357800467;0.01556186943060297;0.015561909084018458;1.0000912028956743;0.33000222285593744;1.0531196599042179
68.893324;1.0616322559396185;-2.608686719404431e-09;1.012544432910553e-09;3.427917725466166e-09;-1.820340868698294e-09;1.0616390903641335;10.000037275804525;0.8335020425989504;0.015561870696931183;0.015561908925211749;1.0000913150460171;0.330002273877587;1.0531197723864718
68.903324;1.0616323624970323;-2.6154016603088893e-09;9.331652820140314e-10;3.4265937241148843e-09;-1.7627665115923703e-09;1.0616393351553606;10.000037228901403;0.8335020495211962;0.015561872052597854;0.01556190880323841;1.0000914273677426;0.33000232386447803;1.0531198859972715
68.913324;1.0616324744323369;-2.6205893133689763e-09;8.538661288354001e-10;3.4246393644783773e-09;-1.703498952198865e-09;1.0616395853965073;10.00003717406192;0.8335020565537358;0.015561873498423617;0.015561908710556929;1.0000915391182987;0.3300023727424714;1.053120000787842
68.923324;1.0616325913674114;-2.624236845816014e-09;7.748911442280813e-10;3.422140407177204e-09;-1.6425610228403297e-09;1.061639840829925;10.000037114929297;0.8335020636804192;0.01556187503405877;0.015561908638270915;1.0000916498899581;0.3300024205096484;1.0531201169792013
68.933324;1.0616327127917828;-2.6263208533088345e-09;6.964875855378907e-10;3.4191362384425823e-09;-1.579994412705861e-09;1.0616401007865575;10.000037052292635;0.8335020708700838;0.015561876657599914;0.015561908577153087;1.0000917595870233;0.330002467251398;1.0531202348698265
68.943324;1.0616328379957036;-2.6268280051020975e-09;6.188856589603493e-10;3.415634055856173e-09;-1.5158660143373847e-09;1.0616403641911323;10.000036983743248;0.8335020781100358;0.015561878366874797;0.01556190851804462;1.0000918682945172;0.33000251310771184;1.0531203547293702
68.953324;1.0616329661881834;-2.625765919980845e-09;5.422846944109598e-10;3.411610018113816e-09;-1.450246989536936e-09;1.0616406297193932;10.000036905777742;0.8335020853996652;0.01556188016089828;0.015561908451864937;1.000091976186785;0.3300025582515996;1.0531204767663915
68.963324;1.0616330967065575;-2.623172909889828e-09;4.668723755854509e-10;3.4070123793188578e-09;-1.3831972905033945e-09;1.0616408960659012;10.000036815475475;0.8335020927024794;0.015561882039857183;0.015561908369702766;1.0000920835065905;0.3300026028891936;1.0531206011506598
68.973324;1.0616332291130237;-2.6191269422627015e-09;3.9284309363836605e-10;3.40178827046866e-09;-1.3147743992516424e-09;1.0616411621625423;10.00003671007697;0.833502099894684;0.015561884005008363;0.015561908263566078;1.0000921905326274;0.3300026472445361;1.053120728037093
68.983324;1.061633363127833;-2.6137485224437e-09;3.203889727042112e-10;3.3959002646261794e-09;-1.2450409485842907e-09;1.0616414272177928;10.000036586096376;0.8335021067255047;0.015561886059130635;0.015561908127850627;1.000092297502071;0.33000269154009065;1.0531208576203053
68.993324;1.0616334985267366;-2.607187845600165e-09;2.4969083230633156e-10;3.389312830819282e-09;-1.174055443444954e-09;1.0616416906215265;10.00003643912349;0.8335021128041287;0.015561888205808005;0.01556190796026859;1.0000924045434427;0.33000273599849855;1.0531209901801826
69.003324;1.0616336350853186;-2.5995930727324927e-09;1.8090782862482513e-10;3.3819861961423223e-09;-1.1018644693547485e-09;1.0616419518519016;10.000036263908557;0.8335021176384947;0.015561890448306229;0.015561907761598864;1.000092511684737;0.3300027808499459;1.0531211260598052
69.013324;1.06163377252859;-2.5910901973211897e-09;1.1415067599868405e-10;3.373896490940325e-09;-1.0285075490949838e-09;1.0616422104460823;10.000036054656444;0.8335021207286332;0.015561892790649333;0.015561907534681604;1.000092618869709;0.33000282632816147;1.0531212656412607
69.023324;1.0616339105139305;-2.5817767137500173e-09;4.947556144573143e-11;3.3650478035201744e-09;-9.540211715078477e-10;1.0616424659635109;10.00003580606182;0.8335021216533507;0.015561895239773943;0.015561907283612737;1.000092725965841;0.33000287265941736;1.053121409287165
69.033324;1.0616340486955778;-2.571698927259332e-09;-1.3082878933434604e-11;3.3554573327496433e-09;-8.784359087894888e-10;1.0616427179090377;10.000035514547273;0.8335021200677503;0.01556189780559155;0.015561907014465694;1.0000928328729786;0.3300029200496968;1.053121557204769
69.043324;1.06163418678066;-2.560843972856818e-09;-7.348032037299089e-11;3.3451363996615255e-09;-8.017787716837342e-10;1.0616429657395758;10.000035178624024;0.8335021156760111;0.015561900498756791;0.015561906736563783;1.0000929396203688;0.33000296867086;1.053121709394724
69.053324;1.061634324514332;-2.5491716060877274e-09;-1.3166497012854335e-10;3.3340918324716555e-09;-7.240829191168609e-10;1.0616432089524468;10.000034798598632;0.8335021083007232;0.015561903328700987;0.015561906461514086;1.0000930462937165;0.33000301863517634;1.0531218657190446
69.063324;1.0616344616556357;-2.5366431306719074e-09;-1.876013873587752e-10;3.3223370189956843e-09;-6.453930883060518e-10;1.061643447096509;10.000034376147239;0.8335020979246158;0.015561906303189045;0.015561906200627636;1.0000931529162067;0.33000306997008155;1.0531220259316818
69.073324;1.0616345979578752;-2.523242526214158e-09;-2.4128280710441164e-10;3.309886630939026e-09;-5.6576331690697e-10;1.0616436797249624;10.000033913640381;0.8335020845663649;0.015561909427883177;0.015561905963638488;1.0000932594319598;0.3300031226358684;1.0531221896809146
69.083324;1.061634733116423;-2.509002939309806e-09;-2.927161369309267e-10;3.2967486724974116e-09;-4.852452709920254e-10;1.061643906374717;10.000033413624484;0.8335020681702113;0.015561912705218174;0.015561905758594397;1.0000933657373454;0.33000317657877437;1.0531223565571124
69.093324;1.0616348667405155;-2.4940100714283547e-09;-3.419033365567592e-10;3.2829435815028268e-09;-4.0386854535332627e-10;1.0616441265510785;10.000032878840523;0.833502048669331;0.015561916133929363;0.015561905591208123;1.0000934716863137;0.33000323177034535;1.0531225261415713
69.103324;1.0616349983995301;-2.478385405913987e-09;-3.8884045417677495e-10;3.268536708906256e-09;-3.2163576547656263e-10;1.0616443397470412;10.000032312117986;0.8335020261093565;0.015561919709879484;0.015561905463956026;1.0000935771131907;0.3300032882133536;1.0531226980165695
69.113324;1.0616351276477245;-2.462266674643999e-09;-4.335234236477196e-10;3.253640880189512e-09;-2.3855019674027547e-10;1.0616445455018824;10.000031716113929;0.8335020006820617;0.015561923427549211;0.015561905376088231;1.0000936818666433;0.33000334592868635;1.0531228717525614
69.123324;1.061635253987735;-2.4457733737729964e-09;-4.759496607646856e-10;3.2383758493513354e-09;-1.5465539729995754e-10;1.061644743364747;10.000031093643464;0.8335019726788331;0.015561927280809237;0.015561905324410687;1.0000937858152898;0.33000340494644687;1.0531230469119655
69.133324;1.0616353769074618;-2.4289825250849142e-09;-5.161149292694846e-10;3.222829705242551e-09;-7.004259673715424e-11;1.061644932750558;10.000030448246983;0.8335019424484076;0.01556193126222526;0.015561905304181228;1.0000938888618112;0.33000346529849167;1.053123223062979
69.143324;1.0616354960382057;-2.4119539785355215e-09;-5.540076249093006e-10;3.2070578982493136e-09;1.5178353597467482e-11;1.061645112876253;10.000029783973565;0.8335019103406833;0.015561935362327002;0.015561905309714059;1.0000939909275535;0.33000352699512314;1.0531233997607157
69.153324;1.0616356112946055;-2.394779035428266e-09;-5.89616344410179e-10;3.1910859805182397e-09;1.008937374988892e-10;1.061645282869587;10.000029104422952;0.8335018766226158;0.015561939570326833;0.01556190533421235;1.000094091874221;0.3300035899920901;1.0531235765119418
69.163324;1.0616357228492483;-2.377605028640978e-09;-6.229588448857067e-10;3.174895019914788e-09;1.8697516341739814e-10;1.061645441923563;10.000028412248167;0.8335018414731943;0.015561943875540607;0.015561905369742283;1.0000941914803192;0.3300036541639896;1.0531237527724047
69.173324;1.061635830952986;-2.3606280502728287e-09;-6.541014310524245e-10;3.1584285170245253e-09;2.7327471577127767e-10;1.0616455893422962;10.000027709587675;0.8335018050595439;0.015561948268060285;0.015561905408540458;1.000094289508926;0.3300037193014322;1.0531239279841347
69.183324;1.0616359357781568;-2.3440684830778204e-09;-6.831478242757802e-10;3.1416220924194753e-09;3.59624713288726e-10;1.0616457244994397;10.000026998293807;0.8335017675554119;0.015561952738464243;0.015561905444693786;1.000094385758328;0.3300037851439072;1.0531241015915351
69.193324;1.0616360374003146;-2.3281354051219528e-09;-7.102250721372158e-10;3.124412218176547e-09;4.45841141478821e-10;1.0616458468179555;10.000026279388734;0.833501729067261;0.015561957277132088;0.01556190547488532;1.0000944800635332;0.3300038514200755;1.0531242729869024
69.203324;1.0616361358649375;-2.3129909443484797e-09;-7.35486295532692e-10;3.1067260736907365e-09;5.317425200986739e-10;1.0616459557991345;10.000025552879881;0.833501689563252;0.01556196187370858;0.015561905498067918;1.0000945723052925;0.3300039178489591;1.0531244414606316
