time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.213324;1.0616362312553669;-2.298734256297165e-09;-7.591081304264203e-10;3.088478455535644e-09;6.171662545178644e-10;1.0616460510831809;10.0000248182818;0.8335016488870243;0.015561966517075776;0.015561905514922363;1.0000946624340823;0.3300039841077178;1.0531246062454886
69.223324;1.0616363236987658;-2.2853951925190386e-09;-7.812597507093895e-10;3.0695758616813135e-09;7.01965654954064e-10;1.0616461324976232;10.000024075146568;0.8335016068256215;0.015561971196335391;0.015561905527659781;1.0000947504706779;0.3300040498200219;1.0531247666195598
69.233324;1.0616364133109377;-2.2729250014884615e-09;-8.02065755558951e-10;3.0499188133337046e-09;7.860003588196806e-10;1.0616462000334013;10.000023324144818;0.8335015631578062;0.015561975902592135;0.015561905539370965;1.0000948364910192;0.33000411457968015;1.0531249220047219
69.243324;1.0616365001568278;-2.2612027446173054e-09;-8.215946713342069e-10;3.0294004334897004e-09;8.691319024280203e-10;1.0616462537761295;10.000022568156332;0.8335015176865285;0.015561980629326433;0.015561905552754673;1.0000949206309475;0.33000417797107423;1.0531250720183372
69.253324;1.061636584246402;-2.2500665910836535e-09;-8.39863504699222e-10;3.007918419090213e-09;9.51225388728647e-10;1.0616462938476343;10.000021811390923;0.8335014702597948;0.015561985370210852;0.015561905568931613;1.0000950030864537;0.330004239576734;1.0531252164391245
69.263324;1.0616366655380227;-2.2393516696608956e-09;-8.568554877934983e-10;2.9854002818847472e-09;1.0321656145176918e-09;1.0616463203562356;10.000021057711917;0.8335014207621569;0.015561990116928947;0.015561905586740065;1.0000950840537528;0.33000429899968386;1.0531253551513766
69.273324;1.0616367439476362;-2.228912113872838e-09;-8.725557342813054e-10;2.9618080547768207e-09;1.111880624528354e-09;1.0616463333941877;10.000020310256437;0.8335013691116973;0.015561994859495498;0.015561905602782396;1.0000951636660547;0.330004355897895;1.0531254881471501
69.283324;1.0616368193662724;-2.2186195115590734e-09;-8.869716057966818e-10;2.93711820218656e-09;1.1903476123679404e-09;1.0616463331040964;10.000019571532313;0.8335013152956745;0.015561999587983343;0.015561905611838867;1.0000952420363638;0.3300044099990478;1.0531256154844133
69.293324;1.0616368917120593;-2.20834612255072e-09;-9.001243560798427e-10;2.911302706509149e-09;1.267578145209288e-09;1.0616463197078134;10.000018843052441;0.8335012594184491;0.0155620042935694;0.015561905607040674;1.0000953193270699;0.330004461091148;1.0531257371398914
69.303324;1.0616369610065983;-2.197955158481579e-09;-9.120455871748065e-10;2.8843281645182137e-09;1.3435966531754262e-09;1.061646293447104;10.000018125080917;0.8335012016989333;0.015562008968677562;0.015561905580434075;1.0000953957246794;0.33000450901038914;1.0531258529207548
69.313324;1.0616370273667355;-2.1873138058159883e-09;-9.227950953462669e-10;2.8561621173190346e-09;1.418423971921276e-09;1.0616462545216623;10.000017416936041;0.8335011424051085;0.015562013606570472;0.015561905524922625;1.0000954714063253;0.3300045536285505;1.0531259625226652
69.323324;1.0616370909056012;-2.176307562010208e-09;-9.324821574429878e-10;2.82676627086958e-09;1.4920593524682136e-09;1.061646203038308;10.000016717648805;0.8335010817959795;0.015562018201174395;0.015561905436474559;1.0000955465463868;0.3300045948286326;1.0531260656515766
69.333324;1.0616371517106213;-2.1648296850643683e-09;-9.412699653118557e-10;2.7960907168271725e-09;1.5644579924299205e-09;1.0616461389551823;10.000016026950197;0.8335010201253965;0.015562022748071577;0.015561905314449532;1.0000956212725172;0.3300046324912031;1.0531261621168633
69.343324;1.0616372099045974;-2.1527639672253964e-09;-9.493487618934812e-10;2.764083541486329e-09;1.6355323168766045e-09;1.0616460621162092;10.000015346379682;0.8335009576846161;0.015562027245263418;0.01556190516070906;1.000095695635863;0.33000466651557864;1.0531262518496023
69.353324;1.0616372656322124;-2.1399867187116625e-09;-9.568854100757708e-10;2.730690498470132e-09;1.7051745780775803e-09;1.06164597238687;10.000014679662389;0.8335008948251659;0.015562031692315114;0.015561904979652638;1.0000957696933452;0.3300046968454981;1.0531263348871072
69.363324;1.0616373190311448;-2.126375465050078e-09;-9.639962663981914e-10;2.695840029497906e-09;1.7732743902190963e-09;1.0616458697322742;10.0000140319287;0.8335008319454085;0.015562036089251477;0.015561904778449667;1.0000958435688385;0.3300047234690877;1.053126411377956
69.373324;1.0616373703394595;-2.111811763162563e-09;-9.70765874126378e-10;2.659451653410343e-09;1.8397302217478719e-09;1.061645754170372;10.000013408212475;0.8335007694818148;0.015562040436143175;0.015561904566039335;1.00009591738665;0.33000474639803823;1.0531264815863939
69.383324;1.0616374200275658;-2.0961830601609525e-09;-9.772712555922146e-10;2.6214560363511974e-09;1.904446193563942e-09;1.061645625737966;10.000012812209453;0.8335007079196528;0.015562044732477506;0.015561904351841557;1.0000959912169636;0.33000476564006576;1.053126545819961
69.393324;1.0616374687558876;-2.0793836342916456e-09;-9.83591770991393e-10;2.581784738116281e-09;1.967320302305663e-09;1.0616454845605325;10.000012246070881;0.8335006477832013;0.015562048976397088;0.015561904144822121;1.0000960651532254;0.33000478119149457;1.0531266042934115
69.403324;1.0616375172624495;-2.0613195218304357e-09;-9.898260497838437e-10;2.540351721792905e-09;2.0282503960947335e-09;1.061645330891258;10.000011711087224;0.8335005895887818;0.015562053165443004;0.01556190395238999;1.0000961394282106;0.33000479305393227;1.053126657084597
69.413324;1.0616375663642361;-2.0419202785400824e-09;-9.96098723835807e-10;2.4970577711861955e-09;2.087145125462901e-09;1.061645164999066;10.00001120836637;0.8335005337792276;0.01556205729884374;0.015561903779541109;1.0000962144437795;0.3300048012410935;1.053126704204084
69.423324;1.0616376169453092;-2.0211480821161922e-09;-1.0025321487910535e-09;2.4518097407637893e-09;2.1439289017782867e-09;1.0616449870025715;10.000010738560116;0.8335004806660505;0.015562061378997046;0.01556190362940567;1.0000962906794666;0.33000480576812663;1.0531267456497073
69.433324;1.061637669831409;-1.9989937137660583e-09;-1.0092143220240163e-09;2.4045376167815513e-09;2.1985574698937793e-09;1.0616447968097826;10.000010300857221;0.8335004304150193;0.015562065410407045;0.015561903504930075;1.0000963685289181;0.3300048066517364;1.0531267814407346
69.443324;1.0616377257117722;-1.975461068455837e-09;-1.0161904873906851e-09;2.355191010434973e-09;2.2510290846070683e-09;1.0616445942193893;10.00000989259957;0.8335003830738766;0.015562069397379185;0.015561903409848341;1.000096448184255;0.33000480392750015;1.0531268116486423
69.453324;1.0616377851775187;-1.9505631972153896e-09;-1.0234738798540734e-09;2.3037135754228977e-09;2.3013729824352635e-09;1.0616443790794736;10.000009510110178;0.833500338588848;0.015562073343476864;0.015561903348867175;1.0000965296492808;0.3300047976559529;1.0531268363606106
69.463324;1.0616378487743663;-1.924335008035509e-09;-1.0310627386390883e-09;2.2500281522489008e-09;2.349632704207607e-09;1.0616441513564192;10.000009149619384;0.8335002968107396;0.015562077252682126;0.015561903328148333;1.0000966128570554;0.33000478790675464;1.0531268555885156
69.473324;1.0616379170086487;-1.896826062410357e-09;-1.038946659130086e-09;2.1940621283583277e-09;2.3958616021050975e-09;1.0616439111398372;10.000008807520606;0.833500257561321;0.01556208112966378;0.015561903354489759;1.0000966977898063;0.33000477473865225;1.0531268692057758
69.483324;1.0616379903234279;-1.8680661746954724e-09;-1.0471114631674822e-09;2.1357829408635394e-09;2.440136308720567e-09;1.061643658662324;10.000008480777987;0.8335002207435365;0.015562084979225958;0.015561903432677833;1.0000967845202182;0.3300047581927215;1.0531268769647804
69.493324;1.0616380690650264;-1.8380508416715055e-09;-1.0555588822242971e-09;2.0751950020794333e-09;2.4825671690460114e-09;1.0616433942982106;10.00000816782756;0.8335001864132039;0.015562088806600857;0.015561903564360225;1.0000968732036182;0.3300047383035567;1.0531268785945889
69.503324;1.0616381534384929;-1.80676096071732e-09;-1.0643229443318983e-09;2.0123145464602897e-09;2.5232791097632253e-09;1.0616431185708906;10.000007869132563;0.8335001547859682;0.01556209261822718;0.015561903749282544;1.0000969640585968;0.33000471511782725;1.0531268739467385
69.513324;1.0616382434719709;-1.774186443010313e-09;-1.0734607155812548e-09;1.9471551027343454e-09;2.562381784884605e-09;1.0616428322157794;10.000007586789042;0.8335001261659868;0.0155620964213252;0.01556190398624165;1.0000970573030235;0.330004688719939;1.0531268630938053
69.523324;1.061638339020656;-1.7403378144391874e-09;-1.0830180496630025e-09;1.8797233430536553e-09;2.599952048789637e-09;1.061642536188788;10.000007323115028;0.8335001008642695;0.015562100222049648;0.015561904273228025;1.0000971530449738;0.33000465925644495;1.053126846286407
69.533324;1.0616384398249188;-1.7052476508657526e-09;-1.0930030723180544e-09;1.8100292528882173e-09;2.636037950138828e-09;1.0616422315537117;10.00000707877713;0.8335000792288154;0.015562104024332286;0.015561904607794491;1.0000972512205162;0.3300046269310894;1.0531268238719873
69.543324;1.0616385456169333;-1.668980092346305e-09;-1.103405491707553e-09;1.7381040154538891e-09;2.6706863169531573e-09;1.0616419193316406;10.000006851932435;0.8335000616957206;0.01556210783065911;0.015561904987335617;1.0000973516390546;0.33000459196852133;1.0531267962417261
69.553324;1.0616386561787914;-1.6316556227405572e-09;-1.1142360472108012e-09;1.6640132461838288e-09;2.703963241802738e-09;1.0616416004378535;10.000006639145068;0.8335000487267428;0.015562111643448874;0.01556190540906325;1.0000974540748704;0.3300045545702322;1.0531267637119075
69.563324;1.0616387713169222;-1.593454438478915e-09;-1.125526666150258e-09;1.587870618367793e-09;2.735951637590957e-09;1.0616412757445772;10.000006436702687;0.833500040705102;0.015562115465236054;0.015561905870078212;1.000097558325863;0.33000451490200444;1.0531267264411421
69.573324;1.061638890860743;-1.5545737429393206e-09;-1.1372899769238437e-09;1.5098360976949465e-09;2.766741719492064e-09;1.061640946132538;10.000006240767382;0.8335000378819861;0.015562119297147547;0.015561906367195188;1.0000976642058246;0.33000447311973125;1.0531266844556093
69.583324;1.0616390146501262;-1.515175357274944e-09;-1.1494857005074439e-09;1.4300809613116994e-09;2.796408763189836e-09;1.0616406124115383;10.000006046968073;0.8335000404179298;0.015562123137305742;0.015561906896707648;1.0000977715164259;0.33000442938868424;1.0531266376220862
69.593324;1.06163914246942;-1.4753730498312663e-09;-1.1620255202765416e-09;1.3487561831470506e-09;2.8249819691501573e-09;1.061640275197364;10.00000585072385;0.8335000484781507;0.01556212698094137;0.015561907454336343;1.0000978800676927;0.33000438389808184;1.0531265856279681
69.603324;1.0616392740599885;-1.4352608325230206e-09;-1.1747968308545244e-09;1.2660060825790594e-09;2.8524381143418063e-09;1.0616399348597354;10.000005647831866;0.833500062255129;0.015562130821328322;0.0155619080346762;1.0000979896695503;0.33000433689122866;1.0531265281442053
69.613324;1.061639409139328;-1.3949451872401037e-09;-1.1876742646285125e-09;1.1819990537521526e-09;2.8787220746563333e-09;1.061639591523089;10.000005434795746;0.8335000819295405;0.015562134650209078;0.015561908631140072;1.0000981000533502;0.330004288668792;1.0531264650302705
69.623324;1.0616395472656246;-1.3545611144766656e-09;-1.2005373052750567e-09;1.0969286751913402e-09;2.9037717839270684e-09;1.0616392451146348;10.0000052090356;0.8335001076260876;0.0155621384582425;0.015561909237026992;1.000098210826179;0.33000423955368546;1.0531263963663053
69.633324;1.0616396877326222;-1.3142866187101107e-09;-1.213303777879645e-09;1.0109891112023422e-09;2.927537074530736e-09;1.0616388954822578;10.00000496842804;0.8335001393468598;0.015562142235659056;0.015561909845847108;1.0000983214314407;0.3300041898708149;1.0531263223483
69.643324;1.0616398296754948;-1.2743521469372315e-09;-1.2259497459798892e-09;9.24353213763924e-10;2.949986251718144e-09;1.0616385425260964;10.000004710918322;0.8335001769270778;0.01556214597241969;0.015561910450675124;1.0000984310836976;0.33000413995157074;1.0531262431938941
69.653324;1.0616399722259189;-1.2350218384788619e-09;-1.238514698575165e-09;8.371619132991225e-10;2.97110532691677e-09;1.0616381863056212;10.000004435497244;0.8335002200584167;0.01556214965825236;0.015561911044183132;1.0000985388276664;0.3300040901265954;1.0531261591196635
69.663324;1.0616401145673708;-1.1965610475844593e-09;-1.251096828233388e-09;7.495060827633108e-10;2.9908982887846886e-09;1.0616378271170703;10.000004142833204;0.8335002683634674;0.01556215328308167;0.015561911620127487;1.0000986437503385;0.3300040407045825;1.0531260703396108
69.673324;1.0616402559277163;-1.1592289286965056e-09;-1.2638270911711449e-09;6.614104954750425e-10;3.0093829509214514e-09;1.0616374654979315;10.00000383393052;0.8335003214654755;0.015562156837103736;0.015561912174663269;1.0000987451510237;0.3300039919699177;1.0531259770537007
69.683324;1.0616403955603908;-1.1232912435955586e-09;-1.2768365813968988e-09;5.728553430558133e-10;3.0265724305389376e-09;1.061637102114913;10.000003508767563;0.8335003789810858;0.015562160310012313;0.015561912705248516;1.0000988425139954;0.330003944205137;1.0531258794588196
69.693324;1.0616405327553722;-1.089007942959711e-09;-1.2902370451549541e-09;4.838161134900235e-10;3.042446558492095e-09;1.0616367375642088;10.00000316648342;0.8335004404859113;0.015562163690085664;0.015561913209512945;1.0000989353653922;0.3300038976978861;1.0531257777825689
69.703324;1.061640666887921;-1.0566071872347313e-09;-1.3041102995172206e-09;3.942786166058904e-10;3.0569463904691215e-09;1.0616363722552498;10.000002805686163;0.8335005055504048;0.01556216696409535;0.015561913686688062;1.0000990232187876;0.3300038527186275;1.0531256723292395
69.713324;1.0616407974505113;-1.0262905541259274e-09;-1.3184928980238394e-09;3.0422738403174717e-10;3.07001491812691e-09;1.0616360064775054;10.000002424069825;0.8335005737956931;0.015562170118399372;0.015561914138749222;1.0000991056129394;0.3300038095141429;1.0531255634911891
69.723324;1.0616409240517637;-9.982477811194018e-10;-1.333361636449872e-09;2.1363056466611976e-10;3.081638673264564e-09;1.0616356404891003;10.000002018502672;0.8335006448973027;0.015562173140529881;0.015561914569683187;1.0000991821142982;0.33000376832769923;1.0531254516977742
69.733324;1.0616410463952852;-9.726568038333093e-10;-1.3486469266080544e-09;1.2243182949866364e-10;3.0918385185415283e-09;1.0616352745292574;10.000001585833182;0.8335007185860654;0.015562176019985184;0.01556191498448799;1.0000992523263128;0.330003729391109;1.053125337373584
69.743324;1.0616411642403087;-9.496858570835653e-10;-1.3642750240941457e-09;3.054723500106408e-11;3.100638995548274e-09;1.0616349088367725;10.000001123318155;0.8335007946591733;0.01556217874778097;0.015561915388107054;1.0000993159621325;0.33000369288246595;1.0531252209096427
69.753324;1.0616412773815447;-9.294882732278604e-10;-1.3802111554271799e-09;-6.213336643299107e-11;3.1080649439245326e-09;1.0616345436748766;10.000000628080564;0.8335008729285632;0.015562181316247141;0.015561915784281214;1.0000993729026175;0.3300036589099362;1.053125102638306
69.763324;1.061641385658784;-9.121813716677927e-10;-1.396486233708871e-09;-1.5574769744551618e-10;3.114165557822679e-09;1.0616341793137627;10.000000096335413;0.8335009531327904;0.015562183720219313;0.015561916175264218;1.0000994231832336;0.3300036275324665;1.0531249828831788
69.773324;1.061641488954984;-8.978351829332512e-10;-1.4131965816641388e-09;-2.5045848065662174e-10;3.119030415957026e-09;1.0616338159902743;9.999999523676546;0.8335010349238701;0.015562185957663715;0.015561916562318295;1.0000994669076633;0.33000359878443664;1.0531248620577043
69.783324;1.0616415871617693;-8.864775240905545e-10;-1.4304764012918405e-09;-3.4642856548547916e-10;3.122767375055797e-09;1.0616334538692613;9.999998906180892;0.8335011179348085;0.015562188028257047;0.01556191694557602;1.0000995041589984;0.3300035726903664;1.0531247406948578
69.793324;1.0616416801468638;-8.781172356632408e-10;-1.448467236438208e-09;-4.4379030996263895e-10;3.1254707801289696e-09;1.0616330930523556;9.999998240743617;0.8335012018241325;0.015562189931673355;0.015561917323391707;1.0000995349981747;0.3300035492591465;1.0531246193984543
69.803324;1.0616417677622005;-8.727842555424415e-10;-1.4672985269473941e-09;-5.426388417804142e-10;3.1272151528324823e-09;1.061632733638574;9.999997524498294;0.8335012862595071;0.015562191667590404;0.015561917692532226;1.0000995594955655;0.3300035284692499;1.0531244988030484
69.813324;1.0616418498585896;-8.705420604870041e-10;-1.4870735744075067e-09;-6.430402924305526e-10;3.1280543539643288e-09;1.0616323757246764;9.999996754761941;0.8335013708843854;0.01556219323723821;0.015561918048811296;1.0000995777075974;0.33000351027191244;1.0531243795440115
69.823324;1.0616419262849024;-8.714556274533296e-10;-1.5078689321701657e-09;-7.450264818838327e-10;3.128016623110694e-09;1.061632019355258;9.999995929839736;0.8335014552932869;0.015562194644051196;0.015561918387481711;1.0000995896370601;0.33000349459350176;1.053124262205339
69.833324;1.061641996900742;-8.755559253270401e-10;-1.5297510539646876e-09;-8.485819507871728e-10;3.1271151017407048e-09;1.0616316645511903;9.999995049610769;0.8335015390331056;0.015562195892337847;0.015561918704011305;1.0000995952356986;0.33000348131770835;1.0531241472581765
69.843324;1.0616420615957003;-8.828315058343123e-10;-1.5527819402301593e-09;-9.536452294387707e-10;3.125370607135907e-09;1.0616313113538658;9.999994115240838;0.8335016216277311;0.015562196986204964;0.015561918995450867;1.0000995944198023;0.33000347028521115;1.0531240349792752
69.853324;1.0616421202939688;-8.932457630205505e-10;-1.5769911731198432e-09;-1.0601189952995554e-09;3.1228328674516123e-09;1.0616309597698559;9.999993128354077;0.8335017026126835;0.015562197929989134;0.015561919260619445;1.000099587085018;0.3300034613272207;1.053123925417498
69.863324;1.0616421729721983;-9.06751127426216e-10;-1.6023460324144032e-09;-1.1678826014378234e-09;3.1195993073692756e-09;1.061630609729057;9.99999209058209;0.8335017815914006;0.01556219872856127;0.015561919498434754;1.000099573156126;0.33000345428634914;1.0531238185039786
69.873324;1.0616422196993667;-9.232817501821396e-10;-1.6287643532376046e-09;-1.2768029976978944e-09;3.1158222830904203e-09;1.0616302611576016;9.999991003907995;0.8335018582722287;0.015562199386384907;0.015561919706847472;1.0000995526390386;0.3300034490058284;1.0531237141762677
69.883324;1.0616422606135005;-9.427525878553132e-10;-1.656153811660931e-09;-1.3867245686406598e-09;3.111689372484768e-09;1.0616299140197039;9.999989871021294;0.8335019324415547;0.015562199906238824;0.015561919882989297;1.0000995256179221;0.33000344531461523;1.0531236123947925
69.893324;1.0616422958352785;-9.650868803195345e-10;-1.6844373515043018e-09;-1.4974528354203686e-09;3.107390675830873e-09;1.0616295682129335;9.999988695201742;0.8335020039315669;0.015562200289062335;0.01556192002305915;1.000099492194539;0.3300034430292343;1.0531235131712169
69.903324;1.0616423254299785;-9.902512983060474e-10;-1.7135638215897626e-09;-1.6087715528257283e-09;3.103104699938097e-09;1.0616292234439824;9.999987480319522;0.8335020726125822;0.015562200535129848;0.015561920122301313;1.0000994524199278;0.3300034419805136;1.0531234166149235
69.913324;1.0616423494089302;-1.0182589604650884e-09;-1.7435222641423893e-09;-1.7204755266596058e-09;3.0989974796883627e-09;1.061628879248511;9.999986230822204;0.8335021383794556;0.015562200644831718;0.015561920175525908;1.0000994063103963;0.33000344203195636;1.053123322884793
69.923324;1.061642367741102;-1.0491326118260547e-09;-1.7743597784958714e-09;-1.8323869480832999e-09;3.0952185849583963e-09;1.0616285351097074;9.999984951048905;0.8335022011526679;0.015562200618663069;0.015561920177780637;1.0000993539566103;0.3300034430391957;1.0531232321301138
69.933324;1.061642380394377;-1.0828745771551598e-09;-1.8061797632547008e-09;-1.944363157902723e-09;3.0919066011927854e-09;1.0616281905360787;9.999983644468031;0.8335022608890407;0.015562200457953732;0.015561920124587236;1.0000992956044281;0.3300034447917361;1.0531231444984392
69.943324;1.0616423873653098;-1.1194677136830852e-09;-1.839107544025803e-09;-2.0562987049709783e-09;3.0891944492990678e-09;1.0616278450822683;9.999982313879572;0.8335023175703422;0.015562200165131646;0.015561920011066627;1.0000992315995978;0.330003447023222;1.0531230601912356
69.953324;1.0616423886948079;-1.1588810006535152e-09;-1.8732546032346957e-09;-2.1681227345558595e-09;3.087201317445521e-09;1.0616274983404193;9.999980962286848;0.83350237119233;0.015562199742260066;0.015561919831575089;1.0000991622675406;0.33000344946632476;1.0531229795684833
69.963324;1.0616423844960423;-1.2010622450241239e-09;-1.9087172116890827e-09;-2.279796693571554e-09;3.086037620300519e-09;1.0616271499163423;9.999979593088131;0.8335024217641852;0.015562199190381064;0.015561919581345653;1.0000990878509957;0.330003451866715;1.0531229031674114
69.973324;1.0616423749652528;-1.2459250643589364e-09;-1.9455860270045573e-09;-2.391302519768954e-09;3.085821985996203e-09;1.061626799435444;9.999978209659313;0.8335024693117407;0.015562198510489615;0.015561919258082977;1.00009900847521;0.3300034539591413;1.0531228315651242
69.983324;1.0616423603616396;-1.2933418144980886e-09;-1.9839253625669422e-09;-2.502623967922839e-09;3.0866768477541486e-09;1.0616264466103396;9.999976815458352;0.833502513879019;0.015562197703980781;0.015561918862003029;1.0000989241542317;0.3300034554639263;1.0531227652762918
69.993324;1.0616423409924647;-1.3431390650663962e-09;-2.0237403818807146e-09;-2.613735103696851e-09;3.088705100547823e-09;1.061626091331435;9.999975413883705;0.83350255552541;0.015562196772157906;0.015561918394507584;1.0000988348951148;0.3300034561064696;1.0531227047556972
70.003324;1.0616423171835232;-1.3950971940155069e-09;-2.0649782833776368e-09;-2.7245932879298713e-09;3.091969955960104e-09;1.0616257336901096;9.999974007070742;0.8335025943502246;0.015562195716232295;0.015561917856225271;1.0000987408105615;0.33000345562221106;1.0531226503992241
70.013324;1.0616422891784227;-1.4489781151864118e-09;-2.107556745930425e-09;-2.8351363610316623e-09;3.096483636954666e-09;1.061625373928519;9.999972595317788;0.8335026305168232;0.015562194537990508;0.015561917246810617;1.0000986421772833;0.33000345375360307;1.0531226025404317
70.023324;1.0616422570573762;-1.5045752838342082e-09;-2.1513694687126246e-09;-2.9452947441489315e-09;3.1022157116239737e-09;1.061625012395893;9.999971178224895;0.8335026642210052;0.015562193239746032;0.015561916567031198;1.0000985394534787;0.3300034502639168;1.0531225614769033
70.033324;1.0616422208042664;-1.5617377595027703e-09;-2.1962653038778707e-09;-3.0550047170611247e-09;3.1091284553929367e-09;1.061624649520877;9.999969755670163;0.8335026956563685;0.015562191823650023;0.01556191582008404;1.000098433249811;0.3300034449376438;1.05312252747049
70.043324;1.0616421804744351;-1.6203499615663698e-09;-2.242051545450486e-09;-3.164202315732726e-09;3.117214612014794e-09;1.0616242857744955;9.999968327497255;0.8335027250309716;0.015562190291416382;0.015561915010268225;1.0000983242580164;0.3300034375524673;1.053122500686775
70.053324;1.0616421363003734;-1.6803043240361024e-09;-2.288526255875424e-09;-3.272802352968308e-09;3.126507532633051e-09;1.0616239216667345;9.999966893418078;0.8335027525943824;0.015562188643958079;0.015561914141101824;1.0000982131684548;0.3300034278678133;1.0531224811310422
70.063324;1.061642088636791;-1.7414999845840926e-09;-2.335499668465142e-09;-3.380687385132064e-09;3.1370623971160773e-09;1.0616235577876867;9.999965453615456;0.8335027786432334;0.015562186880614079;0.015561913215318824;1.0000981006393388;0.3300034156467007;1.0531224686429053
70.073324;1.061642037806749;-1.8038579584161229e-09;-2.3828038451204426e-09;-3.487734866365057e-09;3.1489258235368893e-09;1.0616231948069563;9.999964009173837;0.8335028035410973;0.01556218499948224;0.015561912236135669;1.000097987326543;0.3300034006846551;1.0531224629461027
70.083324;1.0616419839723221;-1.8673245451118187e-09;-2.4303020586149033e-09;-3.5938604709883076e-09;3.1621100780847054e-09;1.0616228333917581;9.999962562174115;0.8335028277530047;0.015562182999404305;0.01556191120828552;1.0000978738794282;0.33000338282816344;1.0531224636901513
70.093324;1.0616419271180058;-1.931850351260808e-09;-2.4778920237464237e-09;-3.699026771001234e-09;3.1765933881716232e-09;1.0616224741739557;9.999961115291388;0.8335028518467057;0.015562180881271506;0.01556191013825613;1.0000977608606008;0.3300033619796947;1.053122470484315
70.103324;1.061641867135645;-1.997363726780272e-09;-2.525517569902916e-09;-3.803210619220591e-09;3.192349064843027e-09;1.0616221178602474;9.999959670698566;0.8335028764551347;0.015562178647447564;0.015561909033574746;1.000097648685797;0.3300033380846143;1.0531224829977173
70.113324;1.0616418038901012;-2.063776574812676e-09;-2.573189107301188e-09;-3.906362843673248e-09;3.2093730400525818e-09;1.0616217653028013;9.999958228970886;0.8335029022068448;0.015562176301505777;0.01556190790151596;1.0000975376458279;0.33000331110479847;1.053122501096935
70.123324;1.061641737243269;-2.1310212646363057e-09;-2.620976140598782e-09;-4.008399552826612e-09;3.227698110873617e-09;1.0616214173948504;9.999956789035798;0.8335029296345373;0.01556217384903872;0.015561906749047035;1.0000974279352097;0.33000328099612036;1.053122524918021
70.133324;1.0616416670950752;-2.1990664019849494e-09;-2.6689609181393724e-09;-4.109210978548943e-09;3.2474012492120114e-09;1.0616210749526176;9.999955349166912;0.8335029591029639;0.01556217129746451;0.01556190558464051;1.0000973196508924;0.33000324769951367;1.0531225548155907
70.143324;1.0616415934059846;-2.267896873860457e-09;-2.7171770223278354e-09;-4.208650779863436e-09;3.2685911256162154e-09;1.061620738693433;9.999953908109768;0.8335029907982227;0.015562168654884778;0.015561904418627879;1.0000972128122523;0.3300032111447127;1.0531225912475515
70.153324;1.061641516161373;-2.3374905472622155e-09;-2.765562179753272e-09;-4.3065364480713395e-09;3.2913692345467e-09;1.0616204092698738;9.99995246584213;0.8335030247992921;0.015562165929705715;0.015561903260387212;1.0000971073577916;0.33000317124319545;1.053122634714557
70.163324;1.0616414353136627;-2.407805384368634e-09;-2.8139579332419207e-09;-4.402687498073936e-09;3.315787270006897e-09;1.0616200873403387;9.999951024106602;0.8335030611640171;0.015562163130595113;0.015561902115664173;1.0000970030877676;0.33000312786964875;1.0531226857233942
70.173324;1.0616413507746203;-2.4787806291532695e-09;-2.862163416581041e-09;-4.4969596142139234e-09;3.3418226465551864e-09;1.061619773621823;9.999949587010873;0.8335030999123798;0.015562160266024895;0.015561900986756486;1.0000968996931388;0.33000308088949154;1.053122744716022
70.183324;1.0616412624474223;-2.5503495286008167e-09;-2.910003233948898e-09;-4.589241589706714e-09;3.3693746252605765e-09;1.0616194688977485;9.999948161326188;0.8335031409632765;0.015562157344072897;0.015561899873977932;1.0000967968689298;0.3300030302362125;1.0531228120325749
70.193324;1.0616411701992308;-2.622452595156559e-09;-2.957360007799983e-09;-4.679425598479668e-09;3.3982775472557882e-09;1.0616191740068848;9.99994675558789;0.8335031841608266;0.015562154373196031;0.01556189877623739;1.0000966943294598;0.33000297595690575;1.0531228879307302
70.203324;1.0616410737975384;-2.695050050020578e-09;-3.0041732917134306e-09;-4.767374059011147e-09;3.428320311708914e-09;1.0616188897686927;9.999945378614541;0.8335032293403237;0.015562151363313187;0.01556189769173262;1.0000965917620566;0.33000291818846816;1.0531229726059286
70.213324;1.0616409729167937;-2.768121066174262e-09;-3.0504353394594205e-09;-4.852910697723234e-09;3.4592525181004985e-09;1.0616186168975017;9.999944038981468;0.8335032763722313;0.015562148325671715;0.015561896619519079;1.0000964888600377;0.33000285710970484;1.053123066185214
70.223324;1.0616408672027362;-2.841639818752398e-09;-3.0961745487480856e-09;-4.9358448994462585e-09;3.4907786255597624e-09;1.061618356053264;9.999942745228498;0.8335033252064171;0.015562145271889661;0.015561895560443639;1.0000963853963822;0.3300027929163026;1.0531231687015952
70.233324;1.0616407563095696;-2.9155472444579766e-09;-3.1414238102309942e-09;-5.015999174984846e-09;3.522562828064709e-09;1.0616181079707412;9.99994150597648;0.8335033758660954;0.015562142213368924;0.015561894516586152;1.0000962812663095;0.3300027258228641;1.0531232800324337
70.243324;1.0616406398862568;-2.989740921135215e-09;-3.186203760795243e-09;-5.093213635481896e-09;3.5542550414069175e-09;1.0616178735033568;9.99994032973058;0.8335034284067807;0.015562139160902459;0.015561893490224632;1.0000961764961518;0.330002656077086;1.053123399821022
70.253324;1.0616405175863202;-3.064081604548516e-09;-3.230519578527564e-09;-5.167332612034881e-09;3.5855276547461496e-09;1.061617653554219;9.999939224056487;0.8335034829146176;0.01556213612521194;0.015561892483660368;1.0000960712016338;0.3300025839670743;1.053123527496665
70.263324;1.0616403891765214;-3.138403598507725e-09;-3.274359177163938e-09;-5.238197276634839e-09;3.616090188072306e-09;1.0616174489405106;9.999938194992822;0.8335035395030075;0.015562133118703848;0.01556189149934497;1.0000959654697816;0.3300025098042934;1.0531236624105067
70.273324;1.0616402546710744;-3.2125306234749656e-09;-3.317710619656992e-09;-5.305669429666947e-09;3.6456717901470402e-09;1.0616172602568894;9.999937247611848;0.833503598303698;0.015562130155771913;0.015561890539538048;1.0000958592634823;0.3300024338910292;1.0531238039176707
70.283324;1.0616401143289602;-3.2862915406240036e-09;-3.3605872340123216e-09;-5.369667975966357e-09;3.6740109327255055e-09;1.0616170878480349;9.999936386499337;0.8335036594747824;0.015562127250676171;0.015561889606018658;1.0000957524692629;0.33000235649201387;1.05312395133479
70.293324;1.0616399685037563;-3.3595207267119965e-09;-3.4030103526456796e-09;-5.430178646620435e-09;3.7008610698283807e-09;1.0616169318942466;9.999935615456398;0.8335037231644791;0.01556212441609788;0.015561888699501402;1.0000956449859348;0.330002277823614;1.0531241039222465
70.303324;1.0616398175272403;-3.432049782313483e-09;-3.4449702940759864e-09;-5.4872486437455745e-09;3.7259983236194244e-09;1.0616167924694244;9.999934937633306;0.8335037894620757;0.015562121663797336;0.015561887818698243;1.0000955367338784;0.33000219806137704;1.0531242609382783
70.313324;1.0616396617218957;-3.5037099909672143e-09;-3.4864281204009123e-09;-5.540985296540647e-09;3.749237362601711e-09;1.0616166695385085;9.999934356132531;0.8335038584076943;0.01556211900499289;0.015561886960455866;1.0000954276032292;0.33000211733608636;1.053124421656008
70.323324;1.0616395014479247;-3.574360926629087e-09;-3.527342491339369e-09;-5.5915470677466415e-09;3.770430472320423e-09;1.061616562966309;9.999933873788596;0.8335039300152625;0.015562116449897747;0.015561886121052368;1.00009531737561;0.3300020357212578;1.0531245853674085
70.333324;1.0616393371232609;-3.643933309249974e-09;-3.5676843474675605e-09;-5.639124744388066e-09;3.789446354667829e-09;1.061616472523715;9.99993349264011;0.8335040042595041;0.0155621140084705;0.015561885296902929;1.0000952057317025;0.3300019532534499;1.0531247514380704
70.343324;1.0616391692449005;-3.712439557546209e-09;-3.607440974512286e-09;-5.683914160396538e-09;3.806175784092608e-09;1.061616397855809;9.999933214257586;0.8335040810503864;0.01556211169146441;0.015561884484166353;1.0000950923675178;0.3300018699804323;1.0531249193322052
70.353324;1.0616389984191472;-3.779935441517694e-09;-3.6466041752086624e-09;-5.726084537337819e-09;3.8205507089909195e-09;1.0616163384448205;9.999933040030136;0.8335041602502306;0.015562109509396698;0.015561883678546762;1.000094977054766;0.33000178600299057;1.0531250885582255
70.363324;1.061638825338599;-3.846476251802141e-09;-3.685140922722441e-09;-5.7657633749547305e-09;3.832540646009791e-09;1.061616293637229;9.99993297052105;0.833504241750585;0.015562107470777922;0.015561882875495748;1.000094859625486;0.3300017014833468;1.0531252586299686
70.373324;1.0616386506918563;-3.9121099804519925e-09;-3.722979680681526e-09;-5.803054194887867e-09;3.842150763316095e-09;1.061616262764576;9.99993300464652;0.8335043255569408;0.015562105581742307;0.015561882070412387;1.000094739967802;0.33000161662487193;1.0531254290981023
70.383324;1.0616384751044872;-3.976900403325517e-09;-3.760029948029989e-09;-5.838079044664337e-09;3.849433405010109e-09;1.0616162452634887;9.999933139457179;0.8335044118066377;0.015562103846497435;0.015561881259714699;1.0000946180485608;0.33000153165909457;1.0531255995577253
70.393324;1.0616382991009266;-4.040940629813705e-09;-3.796209399131367e-09;-5.8710119837149055e-09;3.854480476003595e-09;1.061616240645735;9.99993337075633;0.833504500680052;0.015562102267743535;0.015561880442112068;1.0000944939432561;0.33000144683376775;1.0531257695777752
70.403324;1.061638123030671;-4.104342850743347e-09;-3.831461616670991e-09;-5.902079696526884e-09;3.857395664068821e-09;1.0616162483185194;9.999933694443111;0.8335045922785502;0.015562100847193835;0.01556187961816783;1.0000943677926568;0.3300013623821897;1.0531259386755263
70.413324;1.0616379470564168;-4.167216581990135e-09;-3.865763571695489e-09;-5.931544843287912e-09;3.858285514067395e-09;1.0616162674370149;9.999934107685679;0.8335046865907737;0.015562099585763642;0.015561878788789129;1.0000942397186574;0.3300012785024432;1.0531261064257975
70.423324;1.061637771250195;-4.229636617202634e-09;-3.899124199984398e-09;-5.959696964174104e-09;3.8572606566855746e-09;1.0616162969349159;9.999934609184749;0.8335047835497064;0.015562098483196134;0.015561877954231959;1.000094109816533;0.33000119536925954;1.0531262725676824
70.433324;1.061637595686815;-4.291621678423007e-09;-3.931580972081789e-09;-5.986843021580828e-09;3.8544129297765195e-09;1.0616163357068398;9.999935199071466;0.8335048830925449;0.015562097538535451;0.015561877113537143;1.00009397814285;0.330001113152572;1.0531264369683517
70.443324;1.061637420492358;-4.353155962877318e-09;-3.963182497170803e-09;-6.013282101068793e-09;3.849799913963264e-09;1.0616163827886216;9.999935878853215;0.83350498518058;0.015562096751532754;0.015561876263843285;1.000093844665435;0.33000103200833486;1.0531265995389785
70.453324;1.0616372458797956;-4.414227155047123e-09;-3.993954822764592e-09;-6.0392880445818995e-09;3.8434631559800556e-09;1.061616437379521;9.999936650701352;0.8335050898126904;0.015562096122635899;0.015561875400476781;1.000093709295181;0.33000095206009245;1.0531267602668737
70.463324;1.0616370721363626;-4.474839533734959e-09;-4.023892756802711e-09;-6.065104086181436e-09;3.835437789610255e-09;1.061616498754424;9.999937516023351;0.8335051970358811;0.015562095651803741;0.015561874518507204;1.0000935719364865;0.3300008734055152;1.0531269192811106
70.473324;1.0616368996094094;-4.535007937611971e-09;-4.052995120068391e-09;-6.0909236149244205e-09;3.825732345071232e-09;1.0616165662421042;9.999938474558613;0.8335053069222269;0.015562095338279265;0.01556187361396476;1.0000934324593094;0.33000079612622285;1.0531270767589644
70.483324;1.061636728752221;-4.594745234850371e-09;-4.081304740639826e-09;-6.1168823128008516e-09;3.814308677722058e-09;1.0616166392617699;9.9999395247494;0.8335054195522908;0.01556209518021806;0.015561872683145328;1.000093290699046;0.3300007202803412;1.053127232782459
70.493324;1.0616365601173836;-4.654043631770631e-09;-4.108913828101111e-09;-6.1430713815704155e-09;3.801090207698701e-09;1.0616167173165334;9.999940664789934;0.8335055350085357;0.015562095173071644;0.015561871721423684;1.0000931465491858;0.33000064590304656;1.0531273873481783
70.503324;1.0616363942831457;-4.71285558934405e-09;-4.135933121694346e-09;-6.169535299066504e-09;3.786007572873279e-09;1.0616167999603274;9.999941893353858;0.8335056533231159;0.015562095309416208;0.015561870723871055;1.0000930000620465;0.3300005730242138;1.053127540467607
70.513324;1.0616362317985657;-4.77108967820533e-09;-4.162449687336422e-09;-6.1962642304015746e-09;3.76904620435983e-09;1.0616168867693085;9.999943209846062;0.8335057744329408;0.015562095581565;0.015561869687221216;1.0000928514704528;0.33000050168376044;1.0531276922335244
70.523324;1.0616360731259322;-4.828627342989378e-09;-4.188494669482636e-09;-6.2232062218141375e-09;3.750242539493571e-09;1.0616169773230666;9.99994461448176;0.8335058982037161;0.015562095983386858;0.015561868610753765;1.0000927011025105;0.33000043193177625;1.0531278428254376
70.533324;1.0616359186315565;-4.885347558802626e-09;-4.214022866572662e-09;-6.250286544644048e-09;3.729653205972249e-09;1.0616170712131525;9.999946107867299;0.8335060244628038;0.015562096508609085;0.01556186749560014;1.0000925492752215;0.3300003638066461;1.0531279924690493
70.543324;1.061635768686722;-4.941152560044317e-09;-4.238911528043066e-09;-6.277415849224635e-09;3.7073529868736997e-09;1.061617168071149;9.999947690174798;0.8335061529937251;0.015562097148002468;0.015561866343834295;1.000092396272233;0.33000029731161296;1.053128141396703
70.553324;1.0616356237527;-4.9959770603386325e-09;-4.2629822009190845e-09;-6.304476313687416e-09;3.683446644539402e-09;1.0616172676140454;9.999949360820633;0.8335062835107903;0.015562097888826851;0.015561865158459007;1.0000922423515037;0.33000023242487947;1.053128289833994
70.563324;1.061635484329502;-5.049765841119362e-09;-4.286025292201635e-09;-6.3312949701468154e-09;3.6580617467402944e-09;1.061617369680668;9.99995111864455;0.8335064156448122;0.015562098716903009;0.015561863944220114;1.0000920877330501;0.33000016912523455;1.0531284380034316
70.573324;1.0616353508203713;-5.102455660068369e-09;-4.307821440511279e-09;-6.357653213954894e-09;3.6313383187087747e-09;1.0616174741827757;9.999952962069178;0.833506548982586;0.015562099618939357;0.015561862707359181;1.0000919326444428;0.33000010739930646;1.0531285861357957
70.583324;1.0616352234388065;-5.153984214656149e-09;-4.328166803565794e-09;-6.383341039416151e-09;3.6034346695983572e-09;1.0616175810096071;9.999954889393138;0.8335066831334157;0.015562100582854862;0.0155618614536255;1.0000917773995346;0.3300000472358157;1.05312873449203
70.593324;1.0616351022450288;-5.204295223565976e-09;-4.346885295565854e-09;-6.408183254677576e-09;3.574534088789444e-09;1.0616176900133858;9.999956899017489;0.8335068177593148;0.015562101596912166;0.01556186018712197;1.0000916223747538;0.3299999886145116;1.0531288834107875
70.603324;1.0616349872890747;-5.2533160273431225e-09;-4.363809235957261e-09;-6.4320220017382296e-09;3.544828815790756e-09;1.0616178010664494;9.99995898929235;0.833506952597501;0.015562102649606736;0.015561858911162364;1.0000914678846287;0.3299999314853768;1.0531290333590548
70.613324;1.061634878723354;-5.300928663188564e-09;-4.378748145219934e-09;-6.454703836225599e-09;3.514481195747358e-09;1.061617914110546;9.999961158154331;0.8335070874795315;0.015562103730127525;0.015561857629290169;1.000091314062352;0.32999987575387846;1.0531291849357471
70.623324;1.0616347768056578;-5.346976120359024e-09;-4.391482732890747e-09;-6.476072100261157e-09;3.4835962468319742e-09;1.0616180291745685;9.999963402272533;0.8335072223057389;0.015562104828520152;0.015561856345550228;1.0000911608283773;0.32999982129915023;1.053129338809455
70.633324;1.0616346818393727;-5.391297655760171e-09;-4.401785551236925e-09;-6.49596593875222e-09;3.4522283168684598e-09;1.0616181463381968;9.999965716357263;0.8335073570349237;0.015562105935859707;0.01556185506442241;1.0000910079719845;0.32999976800668623;1.0531294956133501
70.643324;1.0616345941026106;-5.433748666542595e-09;-4.4094437516114835e-09;-6.5142431303207895e-09;3.42039673103137e-09;1.0616182656731152;9.999968094172182;0.8335074917178614;0.015562107044861469;0.015561853790561546;1.0000908552454437;0.3299997157840343;1.0531296558827907
70.653324;1.0616345137765897;-5.474195767165106e-09;-4.4142731050257294e-09;-6.530800753583137e-09;3.388091919257663e-09;1.0616183872405907;9.999970530191048;0.8335076264806925;0.015562108150012827;0.015561852528400623;1.0000907024130206;0.32999966457583174;1.0531298200857004
70.663324;1.0616344408781804;-5.51251379010912e-09;-4.416117809351798e-09;-6.545567978851568e-09;3.3552811187518503e-09;1.061618511108676;9.999973019883269;0.833507761436236;0.015562109245931557;0.015561851281915123;1.0000905493172856;0.3299996143819542;1.0531299886176162
70.673324;1.0616343752445814;-5.548595925971035e-09;-4.414834200164637e-09;-6.558489424575494e-09;3.321917737215403e-09;1.0616186372942782;9.999975559673342;0.8335078966202839;0.015562110325270332;0.015561850055266922;1.000090395926789;0.3299995652433605;1.0531301617031563
70.683324;1.0616343165864717;-5.582352325788772e-09;-4.410269534710646e-09;-6.569521644404482e-09;3.2879531490237476e-09;1.0616187656727942;9.999978148007326;0.8335080320095352;0.01556211137855711;0.015561848854038506;1.0000902423097036;0.32999951720130716;1.0531303393885139
70.693324;1.0616342645471546;-5.613697484885188e-09;-4.4022437279453766e-09;-6.578633831835228e-09;3.2533476704680907e-09;1.0616188960056683;9.99998078633847;0.8335081675710483;0.015562112395276927;0.015561847685870739;1.0000900885918775;0.3299994702682443;1.0531305216425815
70.703324;1.0616342187469086;-5.642559378645088e-09;-4.390550704284496e-09;-6.585802462076228e-09;3.2180753345637016e-09;1.061619028089056;9.999983478713354;0.8335083033151004;0.01556211336458276;0.015561846560540327;1.0000899349245398;0.32999942441536045;1.0531307083733896
70.713324;1.0616341788337615;-5.66889714667951e-09;-4.374994336254808e-09;-6.591006256560616e-09;3.1821188696056043e-09;1.0616191618585211;9.999986230266186;0.8335084393483234;0.015562114275883051;0.015561845489520368;1.0000897814525447;0.32999937957353875;1.053130899386016
70.723324;1.0616341445164255;-5.6926894142033904e-09;-4.355426780715678e-09;-6.5942258794442154e-09;3.1454625457286283e-09;1.0616192973731466;9.999989045869718;0.8335085758449541;0.015562115119263364;0.01556184448452021;1.000089628329244;0.32999933565110534;1.053131094387091
70.733324;1.0616341155519615;-5.713907272217341e-09;-4.331756735753646e-09;-6.595462801755188e-09;3.1080931584100073e-09;1.0616194347460752;9.9999919299389;0.8335087129185202;0.015562115884640616;0.015561843555786535;1.0000894757807577;0.3299992925577157;1.0531312929900014
70.743324;1.0616340917410945;-5.732512331490845e-09;-4.3039406548608335e-09;-6.594766877802098e-09;3.070002288946991e-09;1.0616195741243881;9.99999488685091;0.8335088505153946;0.015562116560318761;0.015561842711166366;1.0000893241503601;0.3299992502163399;1.0531314947371029
70.753324;1.0616340729667642;-5.748471399437369e-09;-4.271976526482408e-09;-6.5922219356304384e-09;3.0311895903608925e-09;1.0616197157290708;9.999997920637393;0.8335089884224935;0.015562117133123877;0.015561841955879086;1.0000891739042455;0.32999920855920184;1.0531316991590383
70.763324;1.0616340591874256;-5.761758633799516e-09;-4.235913320464227e-09;-6.587893892855548e-09;2.991677797894313e-09;1.0616198598375945;10.000001033651296;0.8335091263402121;0.015562117589774055;0.015561841292770322;1.0000890256074226;0.3299991675276552;1.0531319058062607
70.773324;1.061634050349196;-5.7723619355576795e-09;-4.195864709747488e-09;-6.581790233360907e-09;2.9515283924573614e-09;1.0616200066493655;10.000004225521723;0.8335092639257901;0.015562117917975375;0.015561840723230866;1.0000888798671224;0.32999912707663415;1.0531321142873429
70.783324;1.061634046271342;-5.78030928786554e-09;-4.151990387060503e-09;-6.573849253433317e-09;2.9108311332793375e-09;1.0616201561654977;10.000007493561183;0.8335094008357501;0.015562118107010327;0.015561840248931749;1.0000887372972924;0.32999908716218296;1.0531323243217205
70.793324;1.0616340465297016;-5.785688559302872e-09;-4.104456076556724e-09;-6.563950911758935e-09;2.8696793417683404e-09;1.0616203082245461;10.00001083404869;0.8335095368336579;0.015562118146976119;0.015561839873367027;1.000088598542946;0.3299990477229051;1.0531325357240975
70.803324;1.061634050408083;-5.7886386669319566e-09;-4.0534166398494215e-09;-6.551924694977278e-09;2.8281765307173576e-09;1.0616204626167003;10.000014243407247;0.8335096718876607;0.01556211802695274;0.01556183960164436;1.0000884643019288;0.329999008675062;1.0531327483648931
70.813324;1.0616340569529734;-5.789324455958181e-09;-3.999020204205927e-09;-6.537556173544676e-09;2.786461897494198e-09;1.0616206191614512;10.000017718805179;0.8335098061693167;0.015562117734708608;0.015561839438551476;1.000088335283363;0.32999896991420635;1.0531329621595658
70.823324;1.0616340650383478;-5.787912866737675e-09;-3.941412520448998e-09;-6.520620703967149e-09;2.744704943314099e-09;1.0616207777346405;10.000021257889106;0.8335099399907933;0.015562117258410717;0.015561839387046188;1.0000882121624985;0.32999893131938984;1.0531331770323067
70.833324;1.0616340734161354;-5.784547429822667e-09;-3.880745514511034e-09;-6.5009322736688796e-09;2.703083807848826e-09;1.0616209382084358;10.000024857711844;0.8335100737306241;0.015562116587775485;0.015561839448593004;1.0000880955702556;0.32999889276228545;1.0531333928718754
70.843324;1.061634080802412;-5.779328407187896e-09;-3.8171853857669786e-09;-6.478373172640104e-09;2.661785780831225e-09;1.061621100374629;10.00002851347629;0.8335102077656376;0.015562115713582118;0.01556183962374592;1.0000879860251382;0.32999885410935437;1.0531336095341999
70.853324;1.061634085954635;-5.7723101726178004e-09;-3.750898580310247e-09;-6.4529005057503955e-09;2.621015374956803e-09;1.0616212639639218;10.00003221850451;0.8335103424157425;0.015562114627560662;0.01556183991142228;1.0000878838407128;0.32999881521905255;1.0531338268735984
70.863324;1.0616340877050587;-5.763504322121063e-09;-3.6820205197558046e-09;-6.42454571167134e-09;2.5809794919887865e-09;1.0616214287187808;10.000035965843772;0.8335104778914977;0.015562113323656939;0.015561840308291958;1.0000877891526267;0.3299987759589587;1.0531340447841107
70.873324;1.0616340850091555;-5.752882922455503e-09;-3.6106426457436907e-09;-6.39340889445829e-09;2.5418537082092777e-09;1.061621594468177;10.000039749572808;0.8335106142508882;0.015562111798444463;0.015561840809933874;1.000087701999138;0.3299987362416673;1.0531342632427503
70.883324;1.0616340769932084;-5.740392816458872e-09;-3.536822272184513e-09;-6.359631074286706e-09;2.5037602122896433e-09;1.0616217611457497;10.00004356467844;0.8335107513779518;0.015562110050414815;0.01556184141191047;1.0000876223269046;0.3299986960434479;1.0531344823345352
70.893324;1.0616340629069527;-5.725980932229944e-09;-3.4605867285068042e-09;-6.323344127980043e-09;2.4667855891648217e-09;1.0616219287202566;10.000047406466534;0.8335108890129729;0.01556210808076915;0.015561842109183523;1.0000875499683077;0.32999865538867573;1.0531347022260595
70.903324;1.0616340420426782;-5.7096044992842745e-09;-3.3819448231664085e-09;-6.284623173293944e-09;2.431022625844928e-09;1.061622097159114;10.000051270364429;0.8335110268438036;0.01556210589480897;0.015561842896431404;1.00008748464588;0.32999861431769834;1.0531349230488876
70.913324;1.061634013779527;-5.691222306069658e-09;-3.3009203253967654e-09;-6.243470326839649e-09;2.396576661454857e-09;1.061622266456747;10.000055152415095;0.8335111645894914;0.015562103502053141;0.01556184376989012;1.0000874260230377;0.329998572859163;1.0531351447568715
70.923324;1.0616339776659522;-5.67080129497286e-09;-3.2175682411464323e-09;-6.199840724704945e-09;2.3635333476751992e-09;1.0616224366162763;10.000059049984868;0.8335113020258855;0.015562100915967547;0.015561844727917249;1.0000873738264742;0.3299985310255632;1.0531353670909716
70.933324;1.0616339333505516;-5.648339203421317e-09;-3.1319646956745496e-09;-6.153674313517603e-09;2.331957278563175e-09;1.0616226075979793;10.000062961758772;0.8335114389482668;0.015562098152302705;0.015561845770155971;1.0000873279461793;0.3299984888314597;1.0531355896567125
70.943324;1.061633880493623;-5.623876131845352e-09;-3.0441996211271e-09;-6.104890456037299e-09;2.3019228643719827e-09;1.0616227793070745;10.00006688690729;0.8335115751187352;0.015562095226048005;0.01556184689694048;1.000087288437152;0.3299984463001588;1.0531358120159966
