time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.693324;1.061635452486832;-1.5452982211189605e-09;-4.4717127078829376e-10;-1.2663926314860822e-09;9.085497051314634e-10;1.0616441898717364;10.00001240843938;0.8335117421735925;0.015561879242307125;0.015562062379625657;1.0000976736567257;0.33000158328949647;1.0531334574431834
72.703324;1.06163573713734;-1.5218840371519418e-09;-4.612306836631052e-10;-1.2281841240264314e-09;9.101358727766277e-10;1.0616443128079325;10.000011902437311;0.8335117348680922;0.015561877908415959;0.015562059608386532;1.000097506660753;0.33000152334978383;1.0531333439032793
72.713324;1.0616360221736754;-1.4986938142390683e-09;-4.758673565795712e-10;-1.18695211427438e-09;9.10633648515307e-10;1.061644440828752;10.000011484426535;0.8335117336587357;0.015561876543043496;0.015562056930252845;1.000097340541505;0.3300014620510683;1.0531332279676553
72.723324;1.0616363072103616;-1.475668998516383e-09;-4.910563743155624e-10;-1.1429602190939358e-09;9.099990622691664e-10;1.0616445732399602;10.000011158903948;0.8335117385434155;0.015561875146646954;0.0155620543443082;1.0000971755282184;0.33000139935042494;1.0531331098993932
72.733324;1.0616365917093111;-1.4527808661822845e-09;-5.067249765917823e-10;-1.0964773663728833e-09;9.081577219795253e-10;1.061644709322635;10.000010930030118;0.8335117494594411;0.015561873717179837;0.015562051849486188;1.0000970118151644;0.33000133516665736;1.0531329900585351
72.743324;1.0616368750271583;-1.4300124780968867e-09;-5.227690277059508e-10;-1.0477735733228405e-09;9.050047224301566e-10;1.061644848354305;10.000010801479673;0.83351176625172;0.01556187225207114;0.015562049446025999;1.0000968496084774;0.3300012693980967;1.0531328688457735
72.753324;1.0616371565303273;-1.4073357871573784e-09;-5.391006935982385e-10;-9.971243461941562e-10;9.004070973494138e-10;1.0616449896437754;10.000010776455873;0.8335117886648017;0.015561870749605846;0.015562047135463884;1.0000966891356746;0.33000120196428495;1.0531327465556342
72.763324;1.0616374357023868;-1.3847091221279532e-09;-5.556804448074401e-10;-9.448018737503446e-10;8.942171059992875e-10;1.0616451325382164;10.000010858351466;0.8335118163590206;0.015561869208392379;0.015562044919672717;1.0000965306285101;0.33000113283828364;1.053132623371184
72.773324;1.0616377121682716;-1.3621020296016727e-09;-5.72497771090254e-10;-8.910664484972327e-10;8.862974162554779e-10;1.061645276361866;10.000011050786956;0.8335118489229449;0.015561867626375866;0.015562042799345067;1.0000963743420774;0.3300010620349634;1.0531324995275733
72.783324;1.0616379856181088;-1.3395143773509091e-09;-5.895283276390093e-10;-8.361652471467544e-10;8.765361522629254e-10;1.061645420396504;10.000011355802869;0.8335118858941822;0.015561866001104504;0.015562040773627989;1.0000962205817747;0.33000098956992663;1.053132375467171
72.793324;1.0616382557035846;-1.316965428321669e-09;-6.067126907947873e-10;-7.80325769304433e-10;8.64850376675767e-10;1.061645563966924;10.00001177163567;0.8335119268284285;0.015561864330343919;0.015562038841005987;1.0000960696659058;0.33000091544576887;1.0531322518298014
72.803324;1.0616385220436426;-1.2944775303524559e-09;-6.239631128657432e-10;-7.237563717000388e-10;8.512024219984774e-10;1.0616457065343832;10.000012292671084;0.8335119713599985;0.015561862611833519;0.015562036998881715;1.000095921887795;0.33000083967346966;1.053132129284928
72.813324;1.0616387843529114;-1.2720761983714597e-09;-6.411860619012731e-10;-6.666573868083837e-10;8.356253044511745e-10;1.0616458476694917;10.000012911712183;0.8335120191654599;0.01556186084327751;0.015562035241944102;1.0000957775204844;0.3300007622905594;1.0531320083861018
72.823324;1.0616390425398956;-1.2497861657672752e-09;-6.583078791753227e-10;-6.092309677853332e-10;8.18221573095342e-10;1.0616459869589396;10.000013622268149;0.8335120699097641;0.015561859023277273;0.015562033561706101;1.0000956368371354;0.3300006833710379;1.053131889574175
72.833324;1.0616392966629309;-1.2276232595028156e-09;-6.752852855844965e-10;-5.516830535903804e-10;7.991295047820377e-10;1.061646124001;10.000014419397726;0.8335121232801911;0.01556185715178964;0.015562031947270837;1.0000955001231013;0.33000060302989126;1.0531317732666645
72.843324;1.0616395468391115;-1.2056156456994008e-09;-6.920906641642183e-10;-4.942049033441989e-10;7.784980910876579e-10;1.061646258437191;10.000015299248266;0.8335121790153259;0.015561855229898724;0.01556203038599472;1.0000953676322473;0.3300005214017678;1.053131659891697
72.853324;1.061639793224814;-1.1838337735664704e-09;-7.086969861349166e-10;-4.3695242993266217e-10;7.564933531427588e-10;1.0616463899495487;10.000016257967978;0.833512236853429;0.015561853259978387;0.015562028864358072;1.0000952395080374;0.3300004385971009;1.0531315498142524
72.863324;1.0616400359994569;-1.1623879397424032e-09;-7.250857728911724e-10;-3.800572596297171e-10;7.332990409362931e-10;1.0616465182954185;10.000017290990684;0.833512296494452;0.015561851245305429;0.015562027369666984;1.000095115782478;0.3300003546803668;1.053131443246088
72.873324;1.0616402753050433;-1.1414214829311763e-09;-7.412511705887297e-10;-3.2365179772386005e-10;7.090933501140061e-10;1.0616466433106921;10.000018393117609;0.8335123576067084;0.015561849188666097;0.015562025890907716;1.0000949964868175;0.3300002696836597;1.0531313402620652
72.883324;1.0616405112329785;-1.121123548292578e-09;-7.571885766865484e-10;-2.678807444962168e-10;6.840428612470787e-10;1.061646764830347;10.000019558679078;0.8335124198303381;0.01556184709191749;0.015562024418275677;1.000094881720973;0.33000018362081507;1.053131240900024
72.893324;1.0616407438487285;-1.101718198746431e-09;-7.728959421899962e-10;-2.129060657423823e-10;6.583290659979964e-10;1.0616468826527743;10.000020781721247;0.8335124827900307;0.015561844956880518;0.015562022943353892;1.0000947715515514;0.33000009650241124;1.0531311452097962
72.903324;1.0616409731683498;-1.083406757967375e-09;-7.883804854376307e-10;-1.5890844240209003e-10;6.321642874161933e-10;1.0616469965439066;10.000022056743385;0.8335125461066474;0.015561842786096618;0.01556202145955938;1.0000946658830245;0.3300000083653905;1.0531310532770037
72.913324;1.0616411991223316;-1.066313335579388e-09;-8.036501903460413e-10;-1.0607893912604139e-10;6.057725786635233e-10;1.0616471062014547;10.000023379116655;0.8335126094176201;0.015561840583322715;0.015562019962057028;1.000094564490188;0.32999991928265554;1.0531309652810636
72.923324;1.0616414215795895;-1.0504812523310016e-09;-8.186997895928785e-10;-5.4610667524397e-11;5.793701508735993e-10;1.0616472112311879;10.000024744338337;0.8335126724525443;0.015561838353995118;0.015562018447871123;1.000094467141352;0.32999982933789224;1.0531308814515068
72.933324;1.0616416404118911;-1.0359052666058813e-09;-8.335028424383908e-10;-4.696338251607839e-12;5.531724805299854e-10;1.0616473111754132;10.000026146997552;0.8335127350912688;0.015561836105068278;0.01556201691582435;1.0000943736435628;0.3299997386072515;1.0531308019241694
72.943324;1.061641855529482;-1.0225664483531963e-09;-8.480087781952944e-10;4.349163599548581e-11;5.274021121319112e-10;1.0616474055679825;10.000027580612711;0.8335127973458191;0.015561833844647351;0.015562015366664985;1.0000942837756557;0.32999964716389557;1.0531307266871233
72.953324;1.0616420668994828;-1.0104507361523164e-09;-8.621376127108661e-10;8.983648814464681e-11;5.022697133933469e-10;1.061647494000168;10.000029038248316;0.8335128593066843;0.015561831581993507;0.015562013803760074;1.00009419720705;0.3299995550848116;1.0531306556321107
72.963324;1.0616422745747323;-9.995424658960305e-10;-8.757823974802661e-10;1.3429086893733452e-10;4.779400170302136e-10;1.0616475761424762;10.000030513172952;0.833512921059096;0.01556182932685316;0.015562012232437725;1.0000941135199024;0.329999462462402;1.0531305886210331
72.973324;1.0616424786919363;-9.898136989658655e-10;-8.888238197297907e-10;1.7687291406074723e-10;4.545148993822908e-10;1.061647651701183;10.000031999410131;0.833512982604077;0.01556182708799456;0.015562010658035611;1.0000940323190841;0.3299993694138216;1.0531305255134518
72.983324;1.0616426794446854;-9.812271440932336e-10;-9.011252875622217e-10;2.176535175914126e-10;4.320542622633707e-10;1.0616477204224015;10.000033492165192;0.8335130438441561;0.015561824872705925;0.015562009085598181;1.0000939532721358;0.3299992760622725;1.0531304661378345
72.993324;1.0616428770468116;-9.737409693214023e-10;-9.125114904681345e-10;2.567263976472569e-10;4.106148649733545e-10;1.0616477821818928;10.000034987965456;0.8335131046120832;0.015561822687617856;0.015562007521133299;1.0000938760421905;0.32999918251304317;1.0531304102851458
73.003324;1.0616430716625551;-9.673125209518958e-10;-9.227802536640656e-10;2.9419078843870853e-10;3.90265413721313e-10;1.0616478370078017;10.000036484866074;0.8335131646928973;0.015561820539389922;0.01556200597136131;1.000093800265993;0.3299990888615402;1.05313035773182
73.013324;1.0616432633442432;-9.619027786550642e-10;-9.317526294820112e-10;3.3015540391259553e-10;3.71082389329709e-10;1.061647884986867;10.000037982696528;0.8335132237981487;0.015561818434642195;0.015562004442146081;1.0000937256045164;0.3299989952238771;1.05313030822543
73.023324;1.0616434520514157;-9.574761634060011e-10;-9.39303798449795e-10;3.64726747962455e-10;3.531592655924005e-10;1.061647926186186;10.000039482611259;0.8335132815324672;0.015561816379978555;0.015562002937971794;1.000093651759828;0.32999890174878194;1.0531302614934095
73.033324;1.0616436377123477;-9.540038363055479e-10;-9.45341755038149e-10;3.9797894094529263e-10;3.3661100791206636e-10;1.0616479606463294;10.000040985987148;0.8335133374471193;0.015561814382417008;0.015562001462594609;1.0000935784880511;0.32999880859566066;1.0531302172853023
73.043324;1.0616438202322878;-9.514712274251664e-10;-9.497804468679112e-10;4.2993432840551723e-10;3.215529314769314e-10;1.0616479884398107;10.000042493207125;0.8335133911387096;0.015561812449455169;0.015562000020297822;1.0000935056780496;0.32999871590895363;1.0531301753559408
73.053324;1.061643999513082;-9.498703440802053e-10;-9.52550371520327e-10;4.605614150935152e-10;3.080795112116357e-10;1.0616480097423406;10.000044002841772;0.833513442298824;0.01556181058856891;0.015561998616593008;1.0000934334212919;0.32999862380193434;1.0531301354274052
73.063324;1.0616441755518813;-9.491858959352858e-10;-9.536117693631158e-10;4.897744203619795e-10;2.962545077419577e-10;1.0616480248045441;10.000045512038838;0.8335134906957294;0.015561808806886427;0.01556199725689726;1.0000933619604284;0.3299985323540416;1.0531300972134114
73.073324;1.0616443484422027;-9.4939985867499e-10;-9.52938303978208e-10;5.174415861177363e-10;2.861115157111442e-10;1.0616480338727377;10.000047017914207;0.8335135361233387;0.015561807111437271;0.015561995944944066;1.0000932915199954;0.329998441625407;1.053130060446188
73.083324;1.0616445182225105;-9.50487049906902e-10;-9.505018106818948e-10;5.434224246384769e-10;2.776668876954745e-10;1.0616480371682921;10.000048518438305;0.833513578391497;0.015561805509344068;0.015561994683498866;1.0000932221581422;0.32999835166613806;1.0531300248298936
73.093324;1.0616446848273058;-9.523699157965874e-10;-9.462833707197535e-10;5.676097254900756e-10;2.7092645096765503e-10;1.0616480348946342;10.000050012157093;0.8335136173570263;0.015561804007728136;0.015561993476387247;1.000093153772624;0.32999826251914205;1.0531299899960043
73.103324;1.0616448481996252;-9.548740935582616e-10;-9.402991959074748e-10;5.899348537187427e-10;2.65875772977798e-10;1.0616480272353248;10.000051497854178;0.8335136529337269;0.015561802613821773;0.015561992328711912;1.0000930862104016;0.32999817422213074;1.053129955534477
73.113324;1.0616450083452031;-9.577449233875212e-10;-9.326200563599846e-10;6.10343356831761e-10;2.624661315779288e-10;1.061648014350657;10.000052974473704;0.8335136850624012;0.015561801334888487;0.015561991244610218;1.0000930193357318;0.3299980868029698;1.0531299210172687
73.123324;1.061645165246021;-9.607164474064524e-10;-9.233641417075153e-10;6.287790943201749e-10;2.60608601104454e-10;1.061647996345048;10.00005444028345;0.8335137136606783;0.015561800177460169;0.015561990225784797;1.0000929530140688;0.3299980002809575;1.0531298859681455
73.133324;1.0616453187379806;-9.635646431982549e-10;-9.126702886853869e-10;6.451941813761969e-10;2.6018259743211056e-10;1.0616479732307669;10.000055892049126;0.8335137386249245;0.015561799146472767;0.01556198927243629;1.000092887056695;0.32999791467404205;1.0531298498681048
73.143324;1.0616454684667136;-9.661034511272355e-10;-9.006707833271084e-10;6.595757195407447e-10;2.6105624841020924e-10;1.0616479449528073;10.00005732554737;0.8335137599116297;0.015561798245292262;0.015561988384357777;1.0000928212000506;0.3299978300014066;1.0531298122146775
73.153324;1.0616456139441133;-9.68154551479614e-10;-8.874711585874765e-10;6.719683959793129e-10;2.631034081775766e-10;1.0616479113985466;10.00005873656976;0.8335137776136379;0.015561797476827371;0.015561987560899349;1.0000927551624914;0.32999774628877604;1.053129772561243
73.163324;1.061645754627425;-9.695396569533628e-10;-8.731514263377806e-10;6.824741934628185e-10;2.6621686046314345e-10;1.0616478723772618;10.000060121052748;0.833513791976886;0.015561796844376108;0.015561986800694106;1.0000926887509616;0.32999766356567156;1.0531297305315348
73.173324;1.0616458899694845;-9.701038386740207e-10;-8.577824130974771e-10;6.912389397543615e-10;2.703273367049903e-10;1.061647827705961;10.000061474269986;0.8335138033829219;0.015561796351351728;0.015561986101720528;1.0000926219417159;0.32999758183883543;1.0531296858421424
73.183324;1.0616460194677129;-9.69740448039747e-10;-8.414316491907055e-10;6.984378041596758e-10;2.7540897141860177e-10;1.0616477773487185;10.000062790189148;0.8335138123193999;0.015561796000593764;0.01556198546125239;1.0000925548429005;0.32999750106402803;1.0531296383511595
73.193324;1.0616461427295771;-9.683892280190694e-10;-8.241593946777552e-10;7.042423820709066e-10;2.814638839431429e-10;1.0616477214322988;10.00006406178355;0.8335138193289934;0.015561795793903025;0.015561984875351343;1.0000924875946973;0.32999742113538977;1.0531295881149008
73.203324;1.0616462595200598;-9.660170011004443e-10;-8.060074365317812e-10;7.08771759020261e-10;2.88513407109607e-10;1.061647660131934;10.000065282040369;0.8335138249551103;0.015561795732045818;0.015561984338605473;1.0000924203566588;0.32999734190255275;1.053129535338344
73.213324;1.0616463697440868;-9.626116457603236e-10;-7.869756236058555e-10;7.120690025880817e-10;2.966018797993829e-10;1.0616475935978236;10.000066445259092;0.8335138297259278;0.01556179581475649;0.01556198384460955;1.0000923533461763;0.32999726321861117;1.0531294802165174
73.223324;1.0616464734071895;-9.58187772181736e-10;-7.670051080305628e-10;7.141335575130484e-10;3.0579543065501753e-10;1.0616475220110322;10.000067547689952;0.8335138341319085;0.01556179604049294;0.01556198338657664;1.000092286827522;0.32999718497320607;1.0531294228197654
73.233324;1.0616465706379756;-9.527817459518552e-10;-7.45989184340035e-10;7.149897942133877e-10;3.161725889305418e-10;1.061647445628684;10.00006858690035;0.8335138385559792;0.015561796406771175;0.01556198295743973;1.0000922210796495;0.32999710708437424;1.0531293630385197
73.243324;1.061646661727593;-9.464443905447402e-10;-7.238070753865136e-10;7.147350702603023e-10;3.278161210484411e-10;1.06164736473064;10.000069561476247;0.8335138432318487;0.015561796911262768;0.01556198254944385;1.0000921563739686;0.32999702949422083;1.0531293005502746
73.253324;1.061646747095788;-9.392390261161796e-10;-7.003615998155171e-10;7.135315556379456e-10;3.408095909475224e-10;1.0616472795621583;10.000070471826056;0.8335138482646058;0.01556179755306437;0.015561982153815497;1.0000920929499386;0.32999695218115777;1.0531292348713397
73.263324;1.0616468271875998;-9.312319807334476e-10;-6.75598046680962e-10;7.115579703467685e-10;3.5523388734592626e-10;1.0616471903136373;10.000071320161862;0.8335138536777245;0.015561798333008933;0.015561981760937715;1.000092031002506;0.3299968751461446;1.0531291655103667
73.273324;1.0616469023942066;-9.224836203265809e-10;-6.495048993470318e-10;7.089652010299205e-10;3.7115780849208185e-10;1.06164709710036;10.000072109108435;0.833513859462571;0.015561799252510411;0.015561981360754155;1.000091970705113;0.32999679838603785;1.0531290921473646
73.283324;1.0616469730624336;-9.130404356267367e-10;-6.221154262332237e-10;7.058669872981217e-10;3.886238344411626e-10;1.0616469999933982;10.000072840869393;0.8335138656052039;0.015561800312487085;0.01556198094340219;1.0000919122576353;0.3299967219007185;1.053129014715741
73.293324;1.0616470395073463;-9.029183171566567e-10;-5.935003846479186e-10;7.023621510031313e-10;4.076540912954288e-10;1.0616468991096;10.000073517915695;0.833513872102169;0.015561801512915112;0.015561980500750328;1.0000918559233107;0.32999664571066095;1.0531289333629061
73.303324;1.0616471019667773;-8.921054730364404e-10;-5.637428013357085e-10;6.985562819599507e-10;4.282856794666928e-10;1.0616467946266068;10.00007414400104;0.8335138789679846;0.015561802852118518;0.01556198002842161;1.000091802008554;0.3299965698506831;1.053128848432442
73.313324;1.0616471605622204;-8.805935722836993e-10;-5.329149238990751e-10;6.945572413907245e-10;4.505888615064069e-10;1.0616466866942886;10.000074723865142;0.8335138862276947;0.015561804326649827;0.015561979526343224;1.000091750780129;0.32999649435627176;1.0531287605111248
73.323324;1.0616472152877878;-8.683952800964417e-10;-5.010652312490316e-10;6.904544245150888e-10;4.746505058359101e-10;1.0616465753585145;10.000075261697903;0.8335138939230524;0.015561805932333384;0.015561978997109996;1.0000917024028546;0.3299964192563891;1.0531286704060012
73.333324;1.06164726602526;-8.555330803798052e-10;-4.682238641419532e-10;6.863036980356e-10;5.005403629496667e-10;1.0616464605728433;10.000075760361037;0.833513902060797;0.015561807664986844;0.015561978443990189;1.0000916569356038;0.32999634458334526;1.0531285790474039
73.343324;1.0616473126006065;-8.42025495010935e-10;-4.344346722575659e-10;6.821283878714304e-10;5.282554651629347e-10;1.0616463422537143;10.000076222082107;0.8335139104851371;0.01556180952016896;0.015561977870412462;1.0000916143633831;0.32999627039194873;1.0531284874682705
73.353324;1.0616473548348302;-8.278865997586312e-10;-3.997777147980675e-10;6.779310454280502e-10;5.576889049076368e-10;1.0616462202788675;10.000076648892932;0.8335139188561679;0.015561811492664892;0.015561977280868926;1.0000915746501051;0.32999619675872227;1.0531283968130423
73.363324;1.061647392582988;-8.131329893176327e-10;-3.643592996215684e-10;6.736975652955397e-10;5.886749785709314e-10;1.061646094452938;10.000077042232572;0.833513926752049;0.015561813576472306;0.01556197668203364;1.000091537737926;0.32999612377641113;1.053128308221646
73.373324;1.0616474258074107;-7.977992157757521e-10;-3.28298029114205e-10;6.694007870111734e-10;6.210572780428031e-10;1.0616459645653444;10.000077403049845;0.8335139337510762;0.015561815765435834;0.0155619760830926;1.0000915035136537;0.32999605155410333;1.0531282226954355
73.383324;1.0616474546428094;-7.819573505479153e-10;-2.9172735076178663e-10;6.650142937076694e-10;6.547115137489573e-10;1.061645830518019;10.000077732486696;0.8335139394810596;0.015561818053721758;0.015561975495252726;1.000091471852591;0.3299959802108823;1.0531281410968703
73.393324;1.0616474794171167;-7.657199809825361e-10;-2.5481465911171783e-10;6.605071613548043e-10;6.895201049643684e-10;1.061645692368726;10.000078031724582;0.8335139436260521;0.01556182043568074;0.01556197493054702;1.000091442676478;0.3299959098787456;1.053128064203898
73.403324;1.061647500596573;-7.49227526803284e-10;-2.1777751904949272e-10;6.558266815259566e-10;7.253324226748967e-10;1.061645550276953;10.000078301035279;0.8335139458685689;0.015561822905419997;0.015561974400351185;1.0000914159299623;0.32999584071253363;1.0531279927257235
73.413324;1.061647518642329;-7.326249571214525e-10;-1.8086775557962326e-10;6.509113357486342e-10;7.619395557517255e-10;1.061645404456955;10.000078539846198;0.8335139458538111;0.015561825456340325;0.01556197391493999;1.0000913915356946;0.32999577288862036;1.0531279273013554
73.423324;1.0616475339485243;-7.160243412918642e-10;-1.443354173431458e-10;6.457131410855943e-10;7.990694054112697e-10;1.0616452551643516;10.00007874751818;0.8335139432107597;0.01556182808149444;0.015561973483730188;1.0000913693830955;0.32999570658155036;1.0531278685317842
73.433324;1.061647546941078;-6.994726218742143e-10;-1.0841060063734543e-10;6.402026564040957e-10;8.364184511175413e-10;1.0616451027043539;10.00007892264374;0.833513937578718;0.015561830775470149;0.01556197311499092;1.0000913493439316;0.32999564192665104;1.0531278170496523
73.443324;1.0616475581370213;-6.829439800440787e-10;-7.330983114682421e-11;6.343785554520938e-10;8.737135310837901e-10;1.0616449474488412;10.000079061703884;0.8335139286332027;0.015561833536061867;0.01556197281580452;1.0000913313273152;0.32999557902553356;1.0531277735253746
73.453324;1.0616475680411968;-6.663604477888115e-10;-3.924585509182143e-11;6.282667694386081e-10;9.107425381691955e-10;1.0616447898287866;10.000079159338059;0.8335139161017833;0.015561836364024903;0.015561972592375748;1.000091315330876;0.3299955179971609;1.0531277385483855
73.463324;1.0616475770419178;-6.496272821124271e-10;-6.423130787105239e-12;6.218834832864536e-10;9.473380740655357e-10;1.0616446302942504;10.000079209643262;0.8335138997362194;0.015561839262000787;0.015561972449444388;1.0000913014105057;0.3299954589842686;1.0531277125241598
73.473324;1.0616475854493765;-6.326557800315639e-10;2.4980831449188805e-11;6.152111466320744e-10;9.83363310238436e-10;1.0616444692562768;10.00007920704972;0.8335138792796304;0.01556184223359477;0.015561972389594636;1.0000912896110155;0.3299954021109678;1.0531276957346705
73.483324;1.0616475935265606;-6.153777435961763e-10;5.4829716073904417e-11;6.082177867693225e-10;1.018720274861816e-09;1.061644307017732;10.000079146788899;0.8335138544780021;0.015561845281970637;0.015561972413769483;1.0000912799297368;0.32999534747828196;1.0531276884612624
73.493324;1.0616476014052272;-5.977582710113112e-10;8.302533502227848e-11;6.008661168716459e-10;1.0533524229128242e-09;1.0616441437212718;10.000079025099703;0.8335138250999855;0.015561848408444264;0.015561972521723338;1.0000912723331814;0.32999529518444815;1.0531276909876657
73.503324;1.061647609042161;-5.797826875122418e-10;1.0949039458157483e-10;5.930916486729255e-10;1.0872191986119724e-09;1.0616439793469865;10.000078838771033;0.8335137909244131;0.015561851612728257;0.015561972711457555;1.000091266816202;0.32999524530896823;1.0531277035260274
73.513324;1.061647616263631;-5.614302690740706e-10;1.3415319269786884e-10;5.848009205327751e-10;1.1202665652463844e-09;1.0616438137511877;10.000078584540047;0.8335137517161908;0.015561854894237786;0.015561972979029936;1.000091263418872;0.3299951978950051;1.0531277261928267
73.523324;1.061647622822167;-5.426703211036579e-10;1.5695702824531045e-10;5.759105618814329e-10;1.1524324821565045e-09;1.0616436467334156;10.000078258841604;0.8335137072362948;0.015561858252870103;0.01556197331903655;1.0000912621624902;0.32999515296555826;1.0531277590118384
73.533324;1.0616476284646548;-5.234710474021395e-10;1.778842759999958e-10;5.66381464476107e-10;1.1836797821329603e-09;1.061643478116606;10.000077857635919;0.8335136572909071;0.01556186168915196;0.015561973725054969;1.000091262973479;0.32999511053892455;1.0531278019235824
73.543324;1.0616476329678002;-5.038003842455739e-10;1.9696180648861854e-10;5.562090289357995e-10;1.2140165284146529e-09;1.0616433078250376;10.000077376939847;0.8335136017601582;0.015561865203540665;0.015561974190438367;1.0000912656658147;0.3299950706314217;1.0531278548453218
73.553324;1.0616476361273455;-4.836222188186497e-10;2.1424824932201552e-10;5.45384583089929e-10;1.243488003823021e-09;1.061643135924175;10.000076813671518;0.8335135406026036;0.015561868795314494;0.015561974709101199;1.000091270002361;0.3299950332767085;1.0531279177598627
73.563324;1.0616476377800448;-4.628984808987931e-10;2.298227536985393e-10;5.338635527733626e-10;1.2721611312946137e-09;1.0616429625571122;10.000076165400927;0.8335134738941179;0.015561872462625019;0.015561975275403652;1.0000912757661866;0.3299949985565941;1.053127990782484
73.573324;1.061647637818726;-4.416058736166522e-10;2.4377321378142443e-10;5.215597430274923e-10;1.300112713953496e-09;1.061642787839728;10.00007542956757;0.8335134018474369;0.015561876203878049;0.015561975883394962;1.0000912827845176;0.32999496660753236;1.0531280741585538
73.583324;1.06164763610612;-4.197613655606214e-10;2.561906489285385e-10;5.083540667182168e-10;1.327402103234653e-09;1.0616426118584408;10.000074603303734;0.8335133247547214;0.015561880018881712;0.01556197652595519;1.0000912909479716;0.3299949376005242;1.0531281681839215
73.593324;1.0616476323662065;-3.974327277814175e-10;2.6718923130287633e-10;4.940963705685161e-10;1.3540396464411223e-09;1.061642434729283;10.00007368431643;0.8335132429376514;0.015561883908600208;0.015561977194263717;1.000091300257962;0.32999491170590145;1.0531282731326732
73.603324;1.0616476261751786;-3.7472652083954067e-10;2.7692260938584844e-10;4.786167554579373e-10;1.379989215507929e-09;1.0616422565629464;10.000072672515032;0.8335131567393398;0.015561887874391415;0.015561977878170085;1.0000913108839293;0.32999488904902;1.0531283892373566
73.613324;1.0616476170211477;-3.5177154335141454e-10;2.8556011097308325e-10;4.6175635438603523e-10;1.405201738655132e-09;1.0616420773350517;10.000071570796564;0.8335130664940502;0.015561891917786685;0.015561978566999219;1.0000913231752868;0.32999486970407405;1.0531285166807918
73.623324;1.061647604384368;-3.2870180488862694e-10;2.93256751331044e-10;4.4337506562427255e-10;1.4296404503127956e-09;1.061641896796352;10.000070384128788;0.8335129724625056;0.015561896040073723;0.01556197924978514;1.0000913375750646;0.32999485374596754;1.0531286555584274
73.633324;1.061647587852499;-3.0563098787205717e-10;3.0015130456144674e-10;4.2333128553981363e-10;1.4532719417973427e-09;1.0616417145239436;10.000069118198036;0.8335128747870254;0.015561900241221813;0.015561979915567726;1.0000913544865706;0.32999484128670026;1.0531288058048915
73.643324;1.061647567199932;-2.826411375501111e-10;3.06373476157686e-10;4.014930592600579e-10;1.4760443502330037e-09;1.0616415300758544;10.000067779095604;0.8335127735038713;0.01556190451914538;0.015561980554703378;1.0000913741853716;0.3299948324468755;1.053128967162966
73.653324;1.061647542340108;-2.5980221165103724e-10;3.120432333153602e-10;3.777852711190681e-10;1.4978772546605177e-09;1.0616413431188274;10.000066373787691;0.8335126685890639;0.015561908870120706;0.015561981160288025;1.000091396793887;0.32999482729815616;1.0531291392632338
73.663324;1.0616475132391099;-2.3719225979702515e-10;3.172647318028364e-10;3.522100101555909e-10;1.518655079527612e-09;1.06164115346646;10.000064910231803;0.8335125599995409;0.01556191328984599;0.015561981727895743;1.0000914223402764;0.32999482582897993;1.0531293217527997
73.673324;1.0616474799140345;-2.148849335127359e-10;3.2212595412782844e-10;3.248161868125502e-10;1.538232146564432e-09;1.0616409610370958;10.000063397030013;0.833512447690709;0.01556191777416781;0.015561982253805734;1.00009145090856;0.3299948279494112;1.0531295143832635
73.683324;1.0616474424637616;-1.929215095704303e-10;3.26702158376608e-10;2.9564828813428735e-10;1.5564634494105104e-09;1.061640765772275;10.00006184300101;0.8335123316117032;0.015561922319112896;0.01556198273411602;1.000091482733287;0.3299948335181939;1.0531297170134606
73.693324;1.0616474010450105;-1.713188620465463e-10;3.3104309531902806e-10;2.647063291633341e-10;1.5732410425555711e-09;1.061640567595656;10.000060256294523;0.83351221170583;0.015561926920433435;0.015561983165417405;1.000091518121848;0.32999484238405313;1.0531299295593988
73.703324;1.0616473558325183;-1.5010302501133502e-10;3.3515779024931765e-10;2.3194409522481473e-10;1.5885141347944051e-09;1.0616403664249596;10.00005864332514;0.8335120879321102;0.015561931574018004;0.015561983545599707;1.0000915572905476;0.3299948544238171;1.0531301519724139
73.713324;1.061647307064717;-1.293173805911845e-10;3.390239799106428e-10;1.9731587742607578e-10;1.6022893233312207e-09;1.0616401622045057;10.000057008554263;0.8335119602628852;0.01556193627753627;0.015561983874393061;1.0000916002352767;0.329994869540781;1.053130384235221
73.723324;1.061647255146568;-1.0900728798954256e-10;3.4260434062642665e-10;1.6083007100919592e-10;1.6146111548808626e-09;1.0616399549737905;10.000055354890858;0.8335118286365861;0.015561941030752691;0.015561984154022473;1.0000916467205268;0.32999488763422435;1.053130626322577
73.733324;1.0616472006265292;-8.920390330712673e-11;3.458407669068135e-10;1.2256005433042852e-10;1.625533600838181e-09;1.061639744906482;10.000053684289327;0.8335116929291819;0.01556194583379072;0.0155619843896998;1.0000916963961985;0.32999490857668157;1.05313087813549
73.743324;1.0616471440306612;-6.99252268350809e-11;3.486473858122289e-10;8.261892015653336e-11;1.6351118555772516e-09;1.061639532256548;10.000051998523896;0.8335115529826294;0.015561950685920251;0.015561984589021477;1.0000917488934395;0.32999493219960085;1.0531311394574427
73.753324;1.0616470857518558;-5.119212438539e-11;3.509422084537993e-10;4.1133419871403543e-11;1.64342631939285e-09;1.0616393172975098;10.000050299683856;0.8335114086742814;0.015561955585556462;0.015561984760172438;1.0000918038211049;0.32999495828053266;1.053131409990257
73.763324;1.0616470260466022;-3.302208441802943e-11;3.526956712177018e-10;-1.757781328124952e-12;1.6506025803841243e-09;1.0616391002685674;10.000048590615334;0.8335112599775659;0.015561960530032679;0.01556198491061584;1.0000918607604479;0.3299949865428035;1.0531316894398928
73.773324;1.0616469650528129;-1.5405845828995237e-11;3.5394154188909156e-10;-4.5885710180861556e-11;1.65679317798632e-09;1.0616388813026245;10.000046875388177;0.8335111069709986;0.01556196551491808;0.015561985047221581;1.0000919192640354;0.32999501667504;1.0531319775391244
73.783324;1.0616469028303195;1.6930637867234582e-12;3.547524081721185e-10;-9.104869556953594e-11;1.662143620673608e-09;1.0616386604444241;10.000045158918832;0.8335109498180214;0.015561970533731866;0.015561985176536609;1.0000919787907487;0.3299950483507354;1.053132273999595
73.793324;1.061646839396522;1.832448262757999e-11;3.5521949015782895e-10;-1.3703766645589704e-10;1.6667793892961507e-09;1.061638437754875;10.000043445825263;0.8335107887254359;0.015561975578761881;0.015561985304126428;1.0000920386536263;0.3299950812318447;1.0531325784640928
73.803324;1.0616467747234986;3.4544042370410236e-11;3.55440194580374e-10;-1.836557998112532e-10;1.670799138222532e-09;1.0616382133661144;10.000041739775801;0.8335106238733533;0.01556198064246191;0.015561985433625506;1.000092098079583;0.3299951149742531;1.05313289047561
73.813324;1.0616467087615613;5.0409108789822576e-11;3.554939620878155e-10;-2.307128559865865e-10;1.674257619775679e-09;1.0616379874926554;10.000040043819848;0.8335104553837286;0.015561985718552527;0.015561985565985365;1.0000921562993015;0.3299951492357598;1.053133209507526
73.823324;1.0616466414239525;6.597762288004364e-11;3.554153604165942e-10;-2.7801046213977623e-10;1.6771671974608182e-09;1.06163776045973;10.000038360853404;0.8335102833728133;0.01556199080330069;0.015561985699111018;1.000092212569747;0.32999518368176645;1.0531335350648172
73.833324;1.0616465724687716;8.13115799190961e-11;3.552001144363275e-10;-3.2534678467802415e-10;1.6795204561988172e-09;1.0616375327233334;10.000036694030856;0.8335101080206295;0.015561995896455669;0.015561985829073427;1.0000922661811447;0.3299952180012014;1.053133866733631
73.843324;1.0616465014518661;9.649048013327313e-11;3.548557407971865e-10;-3.725534280867308e-10;1.6813112240396332e-09;1.0616373048587688;10.000035047344918;0.8335099295839237;0.015562001000320803;0.015561985952566915;1.0000923164756153;0.32999525190730605;1.053134204141341
73.853324;1.0616464278256992;1.116246946528926e-10;3.5443813807042095e-10;-4.195265135835998e-10;1.6825489456426638e-09;1.0616370774969193;10.000033425471928;0.8335097483650483;0.015562006117763734;0.01556198606849294;1.0000923628485692;0.32999528510635157;1.0531345468982654
73.863324;1.0616463510321887;1.2684435462980171e-10;3.540291923638192e-10;-4.662125602816386e-10;1.683253713060925e-09;1.061636851207672;10.00003183296149;0.8335095646644559;0.015562011251000837;0.015561986178134726;1.0000924047552182;0.329995317270633;1.0531348945505656
73.873324;1.06164627056631;1.422706503397627e-10;3.537026455092921e-10;-5.125800682615243e-10;1.6834342307633395e-09;1.0616366264700192;10.000030273924457;0.8335093787257146;0.015562016401421283;0.015561986284260573;1.0000924417318078;0.32999534803864883;1.0531352466045105
73.883324;1.0616461861004047;1.5799956029004018e-10;3.535239310919064e-10;-5.5861507926574e-10;1.6830675578893618e-09;1.0616364037667232;10.000028751857771;0.8335091907301498;0.015562021569627778;0.01556198638990108;1.00009247340291;0.32999537703767484;1.0531356026473937
73.893324;1.061646097575389;1.7410776157395033e-10;3.5356339669843304e-10;-6.043375372981087e-10;1.6820853769403865e-09;1.0616361835764505;10.000027269009625;0.8335090008668317;0.015562026754724461;0.015561986498298206;1.0000924994649327;0.32999540391525856;1.0531359623920047
73.903324;1.0616460051553231;1.9067385419420039e-10;3.538827361546366e-10;-6.498120758472684e-10;1.6803844855915681e-09;1.0616359662445087;10.00002582594337;0.8335088094120292;0.015562031953069926;0.01556198661371085;1.0000925196816268;0.3299954283617824;1.053136325530495
73.913324;1.0616459091433927;2.0780860720513286e-10;3.5449752505220875e-10;-6.951229210897939e-10;1.6778614785866604e-09;1.0616357519724062;10.000024421756988;0.8335086167512328;0.015562037158119211;0.015561986741134244;1.0000925339181013;0.3299954501204163;1.0531366915931961
73.923324;1.0616458099580128;2.2567005239337607e-10;3.5535057192328697e-10;-7.403311079175029e-10;1.6744237451334773e-09;1.0616355409210427;10.000023054489425;0.8335084233109883;0.015562042361814472;0.015561986884723081;1.0000925421964977;0.3299954689863264;1.053137059975167
73.933324;1.0616457081265647;2.444478979157194e-10;3.563058941780707e-10;-7.85456270546002e-10;1.6699676324904644e-09;1.0616353332733306;10.000021721237312;0.8335082294667754;0.015562047555887725;0.015561987046883408;1.0000925447452271;0.3299954847995078;1.0531374300358816
73.943324;1.0616456042271956;2.643398806160088e-10;3.571626939555869e-10;-8.304852048628443e-10;1.664365793969701e-09;1.0616351292492059;10.000020418211017;0.8335080355662297;0.015562052732060884;0.015561987227982407;1.0000925419916555;0.32999549743945106;1.053137801161672
73.953324;1.0616454988036375;2.8553667946877693e-10;3.576897385266826e-10;-8.753881213944113e-10;1.657472063277286e-09;1.0616349290961176;10.000019141154072;0.8335078420289345;0.015562057882318932;0.01556198742516705;1.0000925344927558;0.3299955068170798;1.0531381727728253
73.963324;1.0616453923358184;3.0820912563278044e-10;3.5766906408445777e-10;-9.201209084658456e-10;1.6491266384234272e-09;1.06163473305103;10.00001788606805;0.8335076493300542;0.015562062999778255;0.015561987632482137;1.0000925228704842;0.32999551286603085;1.0531385443083798
73.973324;1.061645285288517;3.324879048174914e-10;3.5693163307540277e-10;-9.646064100909204e-10;1.6391559041080387e-09;1.0616345413321775;10.00001664993449;0.8335074578573184;0.015562068078505286;0.01556198784380048;1.0000925077481118;0.3299955155531697;1.0531389152312105
73.983324;1.0616451781314955;3.584513209686259e-10;3.553644261742865e-10;-1.0087255054632729e-09;1.6273688457464503e-09;1.0616343541993063;10.000015431234909;0.8335072678316033;0.01556207311128224;0.015561988054835583;1.000092489659368;0.32999551490654044;1.0531392850686654
73.993324;1.0616450712374463;3.8614882856465993e-10;3.5288877999859814e-10;-1.0523395065596977e-09;1.6135653165827807e-09;1.0616341719969649;10.00001423012547;0.8335070793807773;0.015562078087375902;0.015561988262156627;1.000092469015775;0.32999551102686275;1.0531396534659208
74.003324;1.0616449647956054;4.1563078314353185e-10;3.4943150274268086e-10;-1.095317651354229e-09;1.5975519649503037e-09;1.061633995146763;10.000013048179866;0.8335068926606304;0.015562082993080635;0.015561988461820815;1.000092446146526;0.32999550406851924;1.053140020176306
74.013324;1.061644858890917;4.4694303088436807e-10;3.449110068879041e-10;-1.1375432248098132e-09;1.5791398069008896e-09;1.0616338241494505;10.00001188766989;0.8335067079093853;0.015562087814284933;0.015561988649022154;1.0000924213016025;0.329995494212755;1.0531403849719108
74.023324;1.061644753634433;4.801135237278386e-10;3.39251270955292e-10;-1.1789100404904726e-09;1.5581358190100875e-09;1.0616336595718643;10.000010750663373;0.8335065254203576;0.015562092538497031;0.015561988817615658;1.0000923946450577;0.3299954816503489;1.053140747576478
74.033324;1.0616446492357514;5.15154728113849e-10;3.3239842227066564e-10;-1.2193267973782062e-09;1.5343603538178142e-09;1.0616335019721674;10.00000963854929;0.833506345475621;0.015562097155272202;0.015561988959778523;1.0000923663133758;0.3299954665779015;1.053141107677655
74.043324;1.0616445460092965;5.520623685447767e-10;3.2431065140283126e-10;-1.25872395337068e-09;1.5076817615932906e-09;1.061633351782091;10.000008552118377;0.8335061683185142;0.015562101655255825;0.01556198906683667;1.0000923364948753;0.3299954492092743;1.0531414649626678
74.053324;1.0616444442659416;5.908098028273973e-10;3.149475859298092e-10;-1.2970613939729676e-09;1.4780252891157595e-09;1.0616332092711995;10.000007491837017;0.8335059941853398;0.015562106028928354;0.015561989130337546;1.0000923054806647;0.3299954297814242;1.0531418191160422
74.063324;1.0616443441837424;6.313517942882874e-10;3.042756243288462e-10;-1.3343400239941029e-09;1.4453471914038616e-09;1.061633074687874;10.000006458314605;0.833505823311069;0.015562110265893042;0.015561989142568535;1.0000922736510216;0.3299954085336611;1.0531421698018393
74.073324;1.0616442458043311;6.73633209976911e-10;2.922685229842673e-10;-1.3705999802387474e-09;1.4096166631175e-09;1.0616329483851203;10.000005452616083;0.8335056559020794;0.015562114355199459;0.01556198909739638;1.000092241423265;0.32999538568423514;1.0531425166851673
74.083324;1.0616441491229274;7.175895412540038e-10;2.7890999178103037e-10;-1.405898617943047e-09;1.3708224669543252e-09;1.061632830790227;10.000004475403243;0.8335054921456129;0.01556211828689673;0.015561988991403328;1.000092209248215;0.3299953614263004;1.0531428594584478
74.093324;1.0616440541950911;7.631375657947577e-10;2.642021773010896e-10;-1.440292437141009e-09;1.328980460622818e-09;1.061632722354988;10.000003525722965;0.8335053322260866;0.015562122053254242;0.015561988823929713;1.0000921776271554;0.32999533592342856;1.0531431978034236
74.103324;1.061643961207635;8.101629481827457e-10;2.481602658415806e-10;-1.4738393101735408e-09;1.284129686152804e-09;1.061632623505879;10.000002601191104;0.8335051763469948;0.015562125648733358;0.015561988595753388;1.0000921470650326;0.3299953093075972;1.053143531331446
74.113324;1.0616438704837077;8.585153665725924e-10;2.3080531778527423e-10;-1.5066088261200893e-09;1.236322991204514e-09;1.0616325345044582;10.000001698740013;0.8335050247832959;0.015562129069766836;0.01556198830757159;1.0000921179804132;0.3299952817059965;1.0531438596011304
74.123324;1.0616437824469704;9.080220054149467e-10;2.121719399551316e-10;-1.5386834286287272e-09;1.1856315559697452e-09;1.061632455355822;10.00000081475678;0.8335048778813333;0.015562132314266466;0.015561987959691513;1.0000920906646547;0.3299952532701152;1.05314418217975
74.133324;1.0616436975543808;9.585052026024766e-10;1.9230925131929334e-10;-1.570148684368195e-09;1.1321775213343464e-09;1.061632385906031;9.999999945330504;0.8335047359867778;0.015562135380299399;0.015561987552931337;1.0000920653267278;0.32999522417069577;1.0531444986196146
74.143324;1.0616436161922471;1.0097880138069856e-09;1.7125182109067778e-10;-1.6010883354039392e-09;1.0761539498331418e-09;1.0616323259635423;9.999999086935224;0.8335045993706593;0.015562138265302847;0.015561987088880196;1.0000920421656176;0.3299951945844769;1.0531448083721513
74.153324;1.061643538595017;1.0616895742834155e-09;1.4897806675173473e-10;-1.6315966811444804e-09;1.0177857532932297e-09;1.0616322753193088;9.999998236885709;0.833504468180582;0.015562140966180872;0.015561986569061936;1.000092021403813;0.32999516469337636;1.053145110790806
74.163324;1.0616434648235542;1.114010894080588e-09;1.2541189575858992e-10;-1.6617868160569754e-09;9.57283107000576e-10;1.0616322337679802;9.999997392878662;0.8335043424034161;0.015562143478652306;0.015561985994398368;1.000092003250636;0.32999513467255986;1.053145405256765
74.173324;1.061643394767428;1.1665287587865353e-09;1.0047658148930107e-10;-1.691773842216451e-09;8.948520518579508e-10;1.061632201148483;9.999996552125266;0.8335042218340695;0.01556214579665098;0.015561985365673646;1.0000919878425252;0.329995104671515;1.0531456912908046
74.183324;1.0616433281664228;1.2190173551142497e-09;7.413145094131367e-11;-1.7216606503245874e-09;8.307187068258136e-10;1.0616321773426827;9.999995711537453;0.8335041060853564;0.015562147913279116;0.015561984684458536;1.000091975258473;0.32999507481848506;1.0531459685382167
74.193324;1.0616432646582223;1.2712781124421914e-09;4.6354994732539584e-11;-1.751548260001762e-09;7.651159206045147e-10;1.0616321622232183;9.999994868710347;0.8335039946551441;0.015562149822007253;0.015561983953080144;1.0000919655501406;0.32999504523937034;1.0531462367241342
74.203324;1.0616432038416348;1.3231464687336236e-09;1.7117668599203454e-11;-1.781546690698747e-09;6.982594476186789e-10;1.0616321555677155;9.99999402264886;0.8335038870211402;0.01556215151684681;0.01556198317353962;1.000091958685786;0.3299950160644402;1.0531464956855585
74.213324;1.0616431453282729;1.3744793097696e-09;-1.3617713219816627e-11;-1.8117628745210445e-09;6.303435263511408e-10;1.061632157025701;9.999993174171497;0.8335037827019616;0.015562152991696688;0.015561982347184861;1.0000919545230724;0.3299949874328766;1.0531467453821342
74.223324;1.0616430887630766;1.4251531920635548e-09;-4.588916682652444e-11;-1.842275959155777e-09;5.615445488391505e-10;1.0616321662033357;9.999992325461386;0.833503681226207;0.01556215423948155;0.015561981475605625;1.000091952874302;0.3299949595149938;1.0531469858222555
74.233324;1.0616430338485678;1.475077462572937e-09;-7.973370777082012e-11;-1.873127858385215e-09;4.920102046619063e-10;1.0616321828031199;9.999991478475193;0.8335035820895197;0.01556215525223053;0.01556198056107425;1.0000919535365957;0.32999493253538364;1.0531472169644323
74.243324;1.0616429803585816;1.5241917962415196e-09;-1.151636724852671e-10;-1.9043277173599484e-09;4.21843029646682e-10;1.061632206691915;9.999990633761282;0.8335034848090097;0.015562156022264193;0.015561979605643716;1.0000919562634352;0.32999490675340953;1.0531474386479136
74.253324;1.0616429280937671;1.57244114481636e-09;-1.5213967648677302e-10;-1.93585072940995e-09;3.5110207848132723e-10;1.0616322378523728;9.999989790892503;0.8335033889760207;0.01556215654287726;0.015561978610157347;1.0000919607401424;0.32999488240405367;1.0531476505929542
74.263324;1.0616428768244315;1.6197625148600689e-09;-1.9058162128944808e-10;-1.967642831506435e-09;2.798169682485047e-10;1.0616322763190231;9.999988949364635;0.833503294205604;0.015562156808814866;0.0155619775744705;1.000091966529534;0.3299948596678586;1.0531478524134992
74.273324;1.061642826269908;1.6660983347060827e-09;-2.304045991353104e-10;-1.9996411979271874e-09;2.0800392867035795e-10;1.0616323221572128;9.999988108694849;0.8335032001090442;0.015562156818174546;0.015561976498487421;1.0000919730369124;0.32999483868421475;1.0531480436036296
74.283324;1.0616427760785287;1.7114085153393468e-09;-2.715410605785067e-10;-2.031779675136656e-09;1.3568584404133388e-10;1.0616323754365098;9.999987268181568;0.8335031063850352;0.015562156574229753;0.015561975382847718;1.0000919796160668;0.3299948195657408;1.0531482235901706
74.293324;1.061642725790227;1.7556572259465753e-09;-3.1393422466580453e-10;-2.0639581053896725e-09;6.290763240189424e-11;1.061632436169609;9.999986427156694;0.8335030128996812;0.01556215608500334;0.015561974228965115;1.0000919857044739;0.3299948024150489;1.0531483918269524
74.303324;1.061642674877698;1.7987877781159123e-09;-3.575186623364077e-10;-2.0960258850490444e-09;-1.0267469471446583e-11;1.0616325042334114;9.999985585541701;0.8335029196473116;0.015562155361237074;0.015561973039103727;1.0000919908600605;0.3299947873403718;1.0531485478266704
74.313324;1.0616426228975406;1.8407238985144614e-09;-4.022170307460224e-10;-2.1278119688381795e-09;-8.377554010246746e-11;1.0616325793187809;9.999984743846762;0.8335028266834699;0.015562154414403558;0.015561971816576488;1.000091994793467;0.329994774450514;1.0531486911221113
74.323324;1.0616425695993656;1.8813927457946778e-09;-4.479639837923477e-10;-2.1591367338856108e-09;-1.5756372333258819e-10;1.0616326609519138;9.999983902867115;0.8335027341108848;0.015562153255286528;0.01556197056562317;1.0000919974112679;0.3299947638441937;1.0531488211798956
74.333324;1.0616425149156825;1.920717961983834e-09;-4.947311258519193e-10;-2.189793536556993e-09;-2.31582321067099e-10;1.0616327485746138;9.999983063996552;0.8335026420714898;0.015562151892872893;0.015561969291487034;1.0000919987718653;0.32999475560005603;1.0531489373565837
74.343324;1.0616424588860411;1.958589347905896e-09;-5.42525697344173e-10;-2.2195711306664055e-09;-3.057681309678871e-10;1.0616328416150476;9.999982229627893;0.8335025507260484;0.015562150333915179;0.015561968000584599;1.0000919989911814;0.3299947497628198;1.053149038973398
74.353324;1.0616424015652073;1.9948675884412683e-09;-5.913660183953385e-10;-2.248305128259234e-09;-3.80050570907994e-10;1.0616329395201847;9.999981403289723;0.8335024602415332;0.015562148583495639;0.01556196669989845;1.0000919982064211;0.32999474634115833;1.0531491254284082
74.363324;1.0616423429584199;2.0294293751945052e-09;-6.412535091803901e-10;-2.2758867436151193e-09;-4.5438263535827693e-10;1.0616330417541562;9.999980589740524;0.8335023707748945;0.015562146646186943;0.015561965396379763;1.0000919966045163;0.32999474531777595;1.0531491962867285
74.373324;1.0616422829760936;2.062208698985441e-09;-6.921639329890606e-10;-2.3022301828575717e-09;-5.287663097810774e-10;1.061633147753646;9.999979794050812;0.8335022824518389;0.015562144527498161;0.015561964097123394;1.0000919944561755;0.3299947466502288;1.0531492513582048
74.383324;1.0616422214167036;2.093201588932816e-09;-7.440543155363289e-10;-2.3272507369134978e-09;-6.032488379243645e-10;1.0616332569067295;9.999979019920266;0.8335021953484352;0.01556214223481582;0.015561962809633421;1.0000919921322307;0.3299947502650778;1.0531492907225821
74.393324;1.0616421579846762;2.1224396173939298e-09;-7.968664303561878e-10;-2.350865683859334e-09;-6.778890244609589e-10;1.0616333686205703;9.999978268613562;0.8335021094876526;0.015562139777124891;0.015561961541317256;1.0000919901145333;0.3299947560644949;1.0531493146920807
74.403324;1.0616420922900711;2.1499608802367818e-09;-8.505215487848475e-10;-2.3729945509715798e-09;-7.527249153440698e-10;1.0616334824024367;9.999977538838348;0.8335020248738961;0.01556213716430688;0.015561960297872735;1.0000919890081719;0.32999476394343075;1.0531493237266358
74.413324;1.061642023889636;2.1757841293842882e-09;-9.049080117474099e-10;-2.393554981815393e-09;-8.27777256723502e-10;1.061633597855475;9.999976828015596;0.8335019415537712;0.015562134407049595;0.015561959082180834;1.0000919895270408;0.32999477380960496;1.053149318292437
74.423324;1.0616419523965233;2.1998872010687933e-09;-9.598821739617035e-10;-2.4124707442329624e-09;-9.030782112036203e-10;1.0616337146277495;9.9999761340543;0.8335018596780933;0.015562131517187081;0.015561957895257649;1.0000919923976894;0.3299947855950403;1.0531492987565112
74.433324;1.0616418775256644;2.2222110707745934e-09;-1.015299148416274e-09;-2.429691572365817e-09;-9.786872370375457e-10;1.0616338324111858;9.999975455663723;0.8335017795406842;0.015562128507623238;0.01556195673737001;1.0000919981961998;0.3299947992486846;1.0531492654516401
