time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
74.443324;1.0616417990533114;2.2426828152116935e-09;-1.0710450840210579e-09;-2.445193996466025e-09;-1.0546881776887126e-09;1.0616339509694068;9.99997479174979;0.833501701560902;0.015562125391417351;0.015561955607610437;1.0000920072454158;0.3299948147288161;1.05314921881997
74.453324;1.0616417167851473;2.2612393649288694e-09;-1.1270437653925263e-09;-2.4589482972810627e-09;-1.1311792773950936e-09;1.0616340701452684;9.999974141179626;0.8335016262423787;0.015562122180370678;0.01556195450323956;1.0000920196634056;0.3299948320025664;1.0531491594418299
74.463324;1.061641630570912;2.277849881295634e-09;-1.1832513429042485e-09;-2.470887239360032e-09;-1.2082504752817617e-09;1.0616341898779817;9.999973502815342;0.8335015541222398;0.015562118884298135;0.015561953419864471;1.0000920354884075;0.32999485103595144;1.053149087962684
74.473324;1.0616415403216921;2.292516823881034e-09;-1.2396561075418635e-09;-2.480909081293442e-09;-1.2859514620744765e-09;1.0616343102094288;9.999972875388922;0.8335014856738799;0.015562115511920542;0.015561952352339316;1.000092054756605;0.3299948717903336;1.0531490050264962
74.483324;1.0616414459921226;2.305250536423151e-09;-1.2962757932183874e-09;-2.4889011988106606e-09;-1.3642627783899947e-09;1.0616344312302288;9.99997225700788;0.8335014212599822;0.015562112072870187;0.015561951295913591;1.0000920775216386;0.3299948942404717;1.0531489112266599
74.493324;1.0616413475449928;2.316053227041975e-09;-1.3531381455250912e-09;-2.494758595559572e-09;-1.44308446480266e-09;1.061634552967583;9.999971644693925;0.8335013612123946;0.01556210857910193;0.015561950247129069;1.0000921038822574;0.3299949183722605;1.053148807060348
74.503324;1.0616412449143091;2.3249274847425607e-09;-1.4102549856803721e-09;-2.4983917473490187e-09;-1.5222530550420959e-09;1.0616346752777666;9.999971034527759;0.8335013058936221;0.015562105043955773;0.015561949204243159;1.0000921340154316;0.32999494414331837;1.0531486929486593
74.513324;1.0616411380173179;2.3318790021946873e-09;-1.467609995113808e-09;-2.4997246943509255e-09;-1.6015720274059e-09;1.0616347978383653;9.999970422257316;0.8335012556239138;0.015562101479802712;0.015561948166287346;1.0000921681383648;0.32999497147115364;1.053148569339242
74.523324;1.061641026796187;2.336890255581696e-09;-1.5251562407392508e-09;-2.49868193481691e-09;-1.6808441827994457e-09;1.0616349202099984;9.99996980354424;0.8335012105593771;0.015562097897426722;0.015561947131871156;1.0000922064065445;0.3299950002755858;1.053148436746872
74.533324;1.0616409111894753;2.3398974517032908e-09;-1.582827040355773e-09;-2.4951766995814018e-09;-1.7598966203526897e-09;1.061635041877625;9.999969173705894;0.8335011706541536;0.015562094307655983;0.015561946100755817;1.0000922488476771;0.3299950305094153;1.0531482956945353
74.543324;1.0616407910789296;2.340813087736352e-09;-1.640563451464338e-09;-2.489121240935696e-09;-1.838571245780629e-09;1.0616351622874076;9.999968527782102;0.8335011357345105;0.015562090722319502;0.015561945076968748;1.0000922953822273;0.3299950621330934;1.0531481467233161
74.553324;1.0616406662775604;2.339559373365169e-09;-1.6983238936867264e-09;-2.4804533732397132e-09;-1.9166944899491494e-09;1.0616352809301066;9.99996786083196;0.8335011056008078;0.015562087153477202;0.015561944069549522;1.000092345862196;0.3299950950775858;1.0531479904615246
74.563324;1.0616405365347128;2.336068092504464e-09;-1.7560651691708936e-09;-2.469153724231963e-09;-1.9940734619731873e-09;1.061635397420151;9.999967167938676;0.8335010800779504;0.015562083612273046;0.015561943089811656;1.0000924000516982;0.32999512925395297;1.0531478275793396
74.573324;1.0616404015648935;2.330281126243093e-09;-1.8137256117458137e-09;-2.45524358350631e-09;-2.0705189860773857e-09;1.0616355114516483;9.999966444331342;0.8335010590133579;0.015562080107511466;0.015561942147440647;1.0000924576077175;0.329995164588702;1.0531476586404678
74.583324;1.061640261082721;2.3221652662299294e-09;-1.8712245835545624e-09;-2.4387688326874186e-09;-2.1458648533752825e-09;1.061635622695154;9.999965685795397;0.8335010422713937;0.015562076645172907;0.015561941248899173;1.0000925181388123;0.3299952010360428;1.0531474839692805
74.593324;1.0616401147911052;2.3117106625531737e-09;-1.9284723361087238e-09;-2.4197904854659645e-09;-2.2199652240602573e-09;1.0616357308184985;9.999964889078822;0.8335010297726063;0.015562073229771411;0.015561940398284506;1.0000925812885664;0.3299952385717731;1.0531473036238108
74.603324;1.0616399623617157;2.2989273544952105e-09;-1.9853797607102055e-09;-2.398399779473221e-09;-2.2926826847573758e-09;1.0616358355835487;9.999964052548531;0.833501021546902;0.015562069865098109;0.015561939598156743;1.0000926467637525;0.3299952771829107;1.0531471175191816
74.613324;1.0616398034723453;2.283853376570572e-09;-2.0418651656006026e-09;-2.3747321591543843e-09;-2.363900399638965e-09;1.0616359368862778;9.999963176998234;0.8335010177464893;0.015562066553787739;0.015561938849907078;1.0000927143027203;0.3299953168499855;1.053146925571994
74.623324;1.061639637845261;2.266548501281649e-09;-2.0978610386151153e-09;-2.3489506540799315e-09;-2.4335453454977398e-09;1.0616360347697915;9.999962265577492;0.8335010186455791;0.015562063297383482;0.015561938154278025;1.0000927836008355;0.32999535752957443;1.0531467277210131
74.633324;1.061639465232381;2.24707518554251e-09;-2.1533149845108815e-09;-2.3212218990331584e-09;-2.5015806533976123e-09;1.0616361293973269;9.999961322600388;0.8335010246290264;0.015562060097030827;0.015561937512000041;1.0000928542346663;0.3299953991500452;1.0531465238922924
74.643324;1.061639285428654;2.225498860523299e-09;-2.20818555150599e-09;-2.291709275578429e-09;-2.5679723872248958e-09;1.061636220944871;9.999960352402846;0.8335010361218246;0.01556205695407194;0.015561936924986579;1.000092925639403;0.3299954416226068;1.0531463139966577
74.653324;1.0616390983805342;2.201905162511203e-09;-2.2624420294690295e-09;-2.260572608586388e-09;-2.632663409136862e-09;1.0616363095161168;9.999959359183554;0.8335010534941318;0.015562053870032743;0.01556193639769677;1.0000929971215624;0.32999548486677116;1.0531460979580103
74.663324;1.061638904306731;2.176399015715888e-09;-2.316071347926066e-09;-2.2279698876359544e-09;-2.695570585781677e-09;1.0616363951327847;9.999958347489027;0.8335010770075802;0.015562050846193384;0.015561935937074894;1.0000930678847446;0.3299955288401277;1.0531458757581165
74.673324;1.0616387037107395;2.149075524370745e-09;-2.3690852060767362e-09;-2.1940621433253817e-09;-2.7565990746319355e-09;1.0616364777383476;9.999957322415497;0.833501106802932;0.015562047883095105;0.015561935550958974;1.0000931371074133;0.32999557353923303;1.0531456474571443
74.683324;1.0616384972821344;2.119994903273331e-09;-2.4215100868179123e-09;-2.1590178276696547e-09;-2.8156623336922208e-09;1.061636557208921;9.999956289037529;0.8335011429135153;0.015562044979682568;0.015561935246254427;1.000093204052482;0.3299956189742202;1.053145413204543
74.693324;1.061638285789587;2.089192936568613e-09;-2.4733679141894743e-09;-2.1230166563056244e-09;-2.8727059114665543e-09;1.0616366333959213;9.999955251650107;0.8335011852796181;0.01556204213222647;0.0155619350279142;1.0000932681211552;0.32999566515897155;1.0531451732627197
74.703324;1.0616380700394394;2.0567094544700433e-09;-2.52467502043271e-09;-2.086242822659528e-09;-2.927716739337691e-09;1.0616367061586214;9.999954213881242;0.8335012337435472;0.015562039334356598;0.015561934899006485;1.0000933288545366;0.32999571211045686;1.053144927989529
74.713324;1.0616378508466386;2.022609752902583e-09;-2.575439260560319e-09;-2.048867722422928e-09;-2.98070394269508e-09;1.0616367753630913;9.999953179540514;0.8335012880644826;0.015562036579040886;0.015561934861341534;1.0000933859300254;0.32999575983435;1.0531446778130003
74.723324;1.0616376289402762;1.9869972781671015e-09;-2.6256351284424947e-09;-2.011040574586939e-09;-3.0316821438208164e-09;1.0616368409078631;9.99995215284576;0.8335013479615268;0.015562033861550842;0.015561934915831424;1.0000934391292435;0.3299958083098415;1.053144423259235
74.733324;1.061637404856144;1.9499969858991095e-09;-2.675193399664785e-09;-1.9728858279543075e-09;-3.0806762658287597e-09;1.0616369027562471;9.999951137876472;0.8335014131323194;0.015562031181301632;0.015561935062411053;1.0000934883086272;0.3299958574931858;1.0531441649603963
74.743324;1.0616371789059111;1.911703556362801e-09;-2.724016548551614e-09;-1.9344983644694364e-09;-3.127727614730307e-09;1.0616369608989078;9.999950138587165;0.8335014832526503;0.01556202854091194;0.01556193530036101;1.0000935334340302;0.32999590735151124;1.0531439035887995
74.753324;1.061636951227967;1.872145902417067e-09;-2.771989275704798e-09;-1.8959443190196923e-09;-3.1728858238394136e-09;1.0616370153387897;9.999949159574216;0.8335015579971481;0.015562025944102586;0.015561935628971067;1.0000935745963873;0.3299959579018202;1.0531436397645715
74.763324;1.0616367218864622;1.831312339263851e-09;-2.818974334016123e-09;-1.8572741727739993e-09;-3.2161883333901357e-09;1.061637066165109;9.999948206645232;0.8335016370639545;0.015562023395657276;0.015561936047499676;1.000093611975997;0.3299960092153079;1.053143373990888
74.773324;1.0616364909525704;1.7892038624766323e-09;-2.8648178334010136e-09;-1.818536570640509e-09;-3.257648114680568e-09;1.0616371135915323;9.999947286318994;0.8335017201548475;0.015562020902868212;0.01556193655474508;1.0000936458760288;0.32999606138885024;1.0531431066521117
74.783324;1.06163625853861;1.7458527289169072e-09;-2.9093811234517368e-09;-1.7797796795363302e-09;-3.2972676673337817e-09;1.0616371578906256;9.999946404327485;0.8335018069061949;0.015562018475558286;0.015561937149195862;1.0000936767903525;0.32999611450102373;1.053142838069769
74.793324;1.061636024844564;1.7012941671527732e-09;-2.9525680436837246e-09;-1.7410426624724324e-09;-3.3350617219410145e-09;1.0616371992684899;9.999945564739548;0.8335018968426081;0.015562016124448389;0.015561937829691789;1.000093705342634;0.3299961685781844;1.0531425685584945
74.803324;1.0616357902208102;1.655526224146887e-09;-2.994321744632812e-09;-1.70234055867713e-09;-3.3710628276105814e-09;1.0616372377848862;9.999944770519472;0.8335019894358046;0.01556201385974066;0.015561938595425996;1.0000937321241636;0.3299962236022962;1.053142298427148
74.813324;1.0616355551807728;1.6085075004048748e-09;-3.0346076429769183e-09;-1.6636522112797876e-09;-3.405309454689679e-09;1.0616372734050938;9.99994402443315;0.8335020842314496;0.01556201169062448;0.015561939444724322;1.000093757599142;0.32999627954974026;1.0531420279579404
74.823324;1.0616353203326836;1.5602066491193607e-09;-3.073391695873336e-09;-1.6249265837358359e-09;-3.4378333790259597e-09;1.0616373060392856;9.999943329141074;0.8335021809088624;0.01556200962527374;0.015561940373932532;1.0000937821286513;0.3299963364264325;1.053141757449776
74.833324;1.0616350862833914;1.5106634009193681e-09;-3.110617411132464e-09;-1.5860992361187853e-09;-3.4686612589816043e-09;1.0616373354619335;9.999942686317434;0.8335022792589186;0.015562007670624866;0.015561941377033758;1.0000938060284401;0.32999639427884975;1.0531414872809108
74.843324;1.0616348535732696;1.460016171159955e-09;-3.1462019841250214e-09;-1.5471086830601888e-09;-3.4978275943900513e-09;1.0616373612898764;9.999942095774994;0.8335023791650974;0.015562005831736522;0.01556194244582392;1.0000938296076038;0.32999645317155996;1.0531412178857287
74.853324;1.0616346226207753;1.4084798741193257e-09;-3.180053532882237e-09;-1.5079121470265858e-09;-3.525378023485948e-09;1.0616373830929517;9.999941555420072;0.8335024805745475;0.015562004112050956;0.015561943571211037;1.0000938532103338;0.329996513147276;1.0531409496952313
74.863324;1.0616343937022295;1.3563012317129892e-09;-3.212082801594114e-09;-1.4684914528455855e-09;-3.551346113418787e-09;1.0616374004872888;9.999941061955344;0.8335025834230979;0.015562002514539814;0.015561944744452454;1.000093877259158;0.3299965742056392;1.0531406831171928
74.873324;1.0616341670051952;1.303724404461713e-09;-3.2422050876681646e-09;-1.4288556727883114e-09;-3.575727140154992e-09;1.0616374131369035;9.999940611954013;0.8335026875660297;0.015562001041877235;0.015561945957028395;1.0000939022505109;0.32999663631472415;1.0531404185416524
74.883324;1.0616339426703698;1.250961874534487e-09;-3.2703493870921557e-09;-1.38905209366238e-09;-3.5984838633781183e-09;1.061637420722373;9.999940202601358;0.8335027927811889;0.015561999695699498;0.01556194720024188;1.0000939286953772;0.32999669943434357;1.0531401563434934
74.893324;1.0616337208071132;1.1981705590452326e-09;-3.2964640717177565e-09;-1.3491684505650658e-09;-3.619571872225929e-09;1.0616374229457584;9.999939831823779;0.8335028988278002;0.015561998476116798;0.015561948465666579;1.0000939570551606;0.32999676352455437;1.0531398968444745
74.903324;1.0616335015574196;1.1454502241703832e-09;-3.320514644890479e-09;-1.3093179807102238e-09;-3.6389656146890685e-09;1.0616374195865952;9.999939498262917;0.8335030054769128;0.015561997381273774;0.015561949746406005;1.000093987680132;0.3299968285400532;1.0531396402695707
74.913324;1.0616332850985437;1.0928608655153219e-09;-3.3425037405437895e-09;-1.269630010808024e-09;-3.656677302684225e-09;1.0616374105594646;9.999939200964167;0.8335031124779724;0.015561996406941982;0.015561951037835675;1.0000940207412525;0.3299968944303044;1.053139386786151
74.923324;1.0616330715082647;1.0404499304869862e-09;-3.362502080546752e-09;-1.230256330742608e-09;-3.6727531227002467e-09;1.0616373959221777;9.999938938361883;0.8335032195264382;0.01556199554692588;0.015561952336920645;1.0000940562128968;0.3299969611475604;1.0531391365968967
74.933324;1.0616328606849217;9.882754004809865e-10;-3.3806400688197098e-09;-1.1913707385937758e-09;-3.6872581572018904e-09;1.0616373758698021;9.999938707373001;0.8335033262914325;0.015561994793657325;0.015561953641186343;1.0000940939359433;0.32999702864559266;1.053138890023212
74.943324;1.0616326523920632;9.363932068986692e-10;-3.3970690998681427e-09;-1.153150311548958e-09;-3.7002658154795147e-09;1.061637350751814;9.999938503745293;0.833503432444149;0.015561994138287464;0.015561954948587448;1.00009413369585;0.32999709686539125;1.0531386475629803
74.953324;1.0616324463274123;8.848225609967168e-10;-3.4119351366964735e-09;-1.115753966256683e-09;-3.711850300672677e-09;1.0616373210651873;9.999938323268156;0.8335035376442036;0.015561993570948762;0.015561956258245633;1.0000941752489947;0.3299971657325584;1.0531384098924577
74.963324;1.0616322422019016;8.335415569853982e-10;-3.425357920580109e-09;-1.0793062789342775e-09;-3.7220911887004852e-09;1.0616372874227247;9.999938162465172;0.8335036415462276;0.015561993080864246;0.015561957570675763;1.0000942183352217;0.32999723517212726;1.053138177807919
74.973324;1.0616320397903796;7.825199139631486e-10;-3.4374026508978948e-09;-1.043892306913412e-09;-3.731079537962621e-09;1.0616372505394684;9.99993801826368;0.8335037438321372;0.015561992656072807;0.015561958886772758;1.0000942627548404;0.32999730510556496;1.0531379521508193
74.983324;1.0616318389112431;7.317559557352315e-10;-3.448072899881062e-09;-1.0095761918828903e-09;-3.738895685621847e-09;1.0616372111906582;9.999937887597424;0.8335038442248855;0.015561992283900027;0.01556196020626703;1.0000943084644627;0.3299973754315594;1.0531377337530894
74.993324;1.0616316394156406;6.812806972202762e-10;-3.45734394797077e-09;-9.76431365028276e-10;-3.745579013189676e-09;1.061637170136558;9.999937767655126;0.8335039425012868;0.015561991952046512;0.015561961526001393;1.0000943555795472;0.32999744602282083;1.0531375233755216
75.003324;1.0616314412565226;6.311305335739425e-10;-3.4652167260341184e-09;-9.445526860650359e-10;-3.751131448063706e-09;1.0616371280560544;9.99993765635266;0.8335040385287437;0.015561991649157768;0.01556196283923922;1.0000944042689193;0.329997516734108;1.0531373216224869
75.013324;1.0616312445774982;5.81337884917354e-10;-3.4717568651724597e-09;-9.140480656716553e-10;-3.755534102421488e-09;1.0616370854287538;9.999937552825344;0.8335041322819111;0.015561991364848258;0.015561964137299834;1.0000944546578832;0.32999758740579954;1.0531371288891644
75.023324;1.0616310497356014;5.319419260830043e-10;-3.4770945142652866e-09;-8.850199069094354e-10;-3.7587403427093e-09;1.0616370424538506;9.999937457964169;0.8335042237791233;0.015561991089715663;0.015561965411826017;1.0000945068228664;0.3299976578590061;1.0531369453600778
75.033324;1.0616308572389046;4.829807760090376e-10;-3.481400442300773e-09;-8.575338570787096e-10;-3.760676792497374e-09;1.0616369991868442;9.999937374682581;0.8335043129827792;0.015561990815268989;0.015561966655940491;1.0000945607670617;0.32999772789738185;1.0531367710528818
75.043324;1.0616306676306304;4.344881508936085e-10;-3.484867285408056e-09;-8.315913686414492e-10;-3.761281654821006e-09;1.0616369557130563;9.99993730774921;0.8335043997395504;0.015561990533579173;0.015561967864900784;1.0000946163271272;0.3299977973290042;1.053136605903532
75.053324;1.0616304814172723;3.865154833969532e-10;-3.4876912596459313e-09;-8.071375965789209e-10;-3.76052731182152e-09;1.06163691212095;9.999937263250878;0.8335044837769813;0.015561990237168949;0.015561969036264897;1.000094673159584;0.32999786597848535;1.0531364498095133
75.063324;1.061630299108538;3.391347246192764e-10;-3.4900500641714133e-09;-7.841009562687854e-10;-3.758391408856113e-09;1.0616368684091633;9.99993724772303;0.8335045647675162;0.015561989919420705;0.015561970168640893;1.0000947308453112;0.32999793367255087;1.0531363025884461
75.073324;1.0616301212686563;2.9241276522008106e-10;-3.492102213528873e-09;-7.624212267320453e-10;-3.754827664671573e-09;1.0616368244890149;9.999937267120899;0.8335046424183636;0.01556198957473317;0.015561971260158704;1.0000947889968796;0.32999800022718734;1.0531361639578598
75.083324;1.061629948459131;2.463923938425839e-10;-3.4940009633223472e-09;-7.420437179901329e-10;-3.749774086926253e-09;1.0616367802374573;9.99993732619791;0.8335047165296058;0.015561989198098683;0.015561972308513663;1.000094847286865;0.32999806544849547;1.0531360336001865
75.093324;1.061629781146828;2.010861305069974e-10;-3.495882044580495e-09;-7.229127728923582e-10;-3.743170048451182e-09;1.061636735538101;9.999937428851345;0.8335047870289515;0.01556198878477051;0.01556197331197499;1.0000949053929706;0.3299981291280332;1.0531359112225431
75.103324;1.061629619704261;1.5648190449511808e-10;-3.4978360791693596e-09;-7.049798380470576e-10;-3.734960981389957e-09;1.0616366902850145;9.999937579097312;0.8335048539730779;0.01556198833010683;0.015561974270176632;1.0000949629370621;0.3299981910331993;1.0531357965535355
75.113324;1.061629464468397;1.1256149919102607e-10;-3.4998980785741263e-09;-6.882034322027058e-10;-3.725098095441268e-09;1.0616366443485534;9.999937781499138;0.8335049175004812;0.015561987829762626;0.01556197518424758;1.0000950194987293;0.3299982509215292;1.0531356893379868
75.123324;1.061629315772837;6.931922656505117e-11;-3.5020477942687654e-09;-6.725534786998607e-10;-3.713532354455152e-09;1.0616365975844086;9.99993804087419;0.8335049777971046;0.015561987280791058;0.015561976055821105;1.0000950746985766;0.3299983085701453;1.0531355893438352
75.133324;1.061629173943427;2.678005263593204e-11;-3.5042161597877988e-09;-6.580267217829873e-10;-3.7002126995693053e-09;1.0616365499057527;9.99993836226398;0.8335050351209707;0.01556198668221873;0.01556197688559874;1.000095128272207;0.32999836378347974;1.0531354963258066
75.143324;1.0616290392545662;-1.499119228607153e-11;-3.506294823490867e-09;-6.446436992209236e-10;-3.68510135268379e-09;1.0616365013235574;9.999938751232008;0.8335050897983555;0.015561986034151282;0.015561977672500428;1.000095180067671;0.32999841638801314;1.0531354099753747
75.153324;1.0616289118512092;-5.591506620021741e-11;-3.5081346785554404e-09;-6.324369044603912e-10;-3.668194723986501e-09;1.0616364519700145;9.999939213663893;0.8335051421223789;0.015561985337211802;0.015561978413368647;1.0000952300076702;0.3299984662490058;1.053135329959235
75.163324;1.061628791728573;-9.592983628760361e-11;-3.5095468582377593e-09;-6.214524304326674e-10;-3.6495356849598043e-09;1.0616364021588294;9.999939754878802;0.8335051922843602;0.015561984592579908;0.015561979103450845;1.0000952780766392;0.32999851330144303;1.0531352560250522
75.173324;1.061628678830745;-1.3498888170177379e-10;-3.510332736797289e-09;-6.117444734373717e-10;-3.6291985191353194e-09;1.0616363524055172;9.999940378893939;0.8335052404204544;0.01556198380123706;0.015561979737739064;1.000095324322242;0.3299985575571794;1.0531351880171684
75.183324;1.0616285731468793;-1.7304961720534212e-10;-3.510329043038548e-09;-6.033664447703316e-10;-3.607253944346197e-09;1.0616363033525213;9.99994108843266;0.8335052866528573;0.015561982963339303;0.015561980312301662;1.0000953688591088;0.32999859908692136;1.0531351257736403
75.193324;1.0616284746903215;-2.1007467101555295e-10;-3.5094277006543417e-09;-5.963845530735631e-10;-3.5837590253677212e-09;1.061636255655736;9.999941885267056;0.8335053310907116;0.015561982079244667;0.015561980825281256;1.0000954118636398;0.32999863800511375;1.0531350690589687
75.203324;1.0616283834408744;-2.460190193842979e-10;-3.5075658188698687e-09;-5.908820125668228e-10;-3.5587616151928585e-09;1.0616362098785739;9.99994277062496;0.8335053738603578;0.015561981150674316;0.015561981277128309;1.0000954535591577;0.329998674465374;1.0531350175944365
75.213324;1.0616282993281527;-2.808060878505185e-10;-3.5047079283459288e-09;-5.869323499773272e-10;-3.5322831730451757e-09;1.0616361664064284;9.999943745855655;0.8335054151449103;0.015561980180251279;0.015561981669507145;1.0000954942250375;0.3299987086463996;1.0531349710721474
75.223324;1.0616282222006024;-3.143297825800661e-10;-3.5008262524407828e-09;-5.845782288744407e-10;-3.504305724719598e-09;1.0616361254411344;9.99994481323466;0.8335054551889015;0.015561979170726594;0.015561982004107928;1.0000955342091697;0.32999874072306695;1.0531349291383598
75.233324;1.0616281518012833;-3.464867657053772e-10;-3.4958871062534117e-09;-5.838404872326635e-10;-3.4747885601664006e-09;1.0616360870657064;9.999945976170627;0.8335054942830624;0.015561978125025404;0.015561982282322103;1.0000955738823474;0.3299987708522305;1.0531348914685865
75.243324;1.0616280878360567;-3.7720237026165673e-10;-3.4898446396192955e-09;-5.847486304422126e-10;-3.4437003960077726e-09;1.061636051281272;9.999947238351682;0.8335055327447782;0.015561977046223394;0.01556198250485599;1.0000956135765615;0.32999879918320496;1.053134857873323
75.253324;1.0616280300428376;-4.064278947970198e-10;-3.482626628218707e-09;-5.873442536416801e-10;-3.411041892181768e-09;1.0616360180183786;9.999948602621503;0.8335055708739978;0.015561975937277471;0.01556198267144809;1.0000956535818866;0.32999882586882756;1.053134828280935
75.263324;1.0616279781568887;-4.341267321067217e-10;-3.4741307051608697e-09;-5.916442862347258e-10;-3.376846372411819e-09;1.0616359871541403;9.999950070561754;0.8335056089194509;0.015561974800961565;0.015561982781839036;1.0000956941790073;0.32999885105511767;1.0531348026222764
75.273324;1.0616279318649082;-4.6027552849848653e-10;-3.4642465094360347e-09;-5.976300582156192e-10;-3.3411729586169254e-09;1.061635958519391;9.999951642484405;0.8335056470823292;0.01556197363913781;0.015561982836680005;1.0000957356583848;0.3299988748519971;1.0531347806951226
75.283324;1.061627890833285;-4.848852160246212e-10;-3.452866552635355e-09;-6.052618841126892e-10;-3.304101062020291e-09;1.0616359319227704;9.999953317140493;0.8335056855060367;0.015561972451436626;0.015561982836858078;1.0000957783134383;0.32999889731726556;1.0531347620733582
75.293324;1.0616278547613551;-5.080196520083244e-10;-3.4398759940540528e-09;-6.144652428534196e-10;-3.265719254368862e-09;1.0616359072094201;9.99995509155219;0.8335057242574696;0.015561971235181542;0.015561982782822843;1.0000958224357321;0.3299989184680835;1.0531347461043736
75.303324;1.0616278233876888;-5.297837918782214e-10;-3.4251553568760827e-09;-6.251212112996593e-10;-3.226117002257944e-09;1.0616358843114768;9.999956961223397;0.8335057632989298;0.015561969986455754;0.015561982675160527;1.0000958682818564;0.329998938305943;1.0531347319508337
75.313324;1.0616277964313348;-5.502830834320782e-10;-3.4085963763269897e-09;-6.371039411017244e-10;-3.185392194231002e-09;1.0616358632409526;9.999958920231395;0.8335058024625693;0.015561968700792192;0.01556198251534834;1.000095915939275;0.32999895685169145;1.0531347186644509
75.323324;1.0616277735513577;-5.695847896830008e-10;-3.3901060623789113e-09;-6.503187612773191e-10;-3.143655224675297e-09;1.0616358440385263;9.999960961900843;0.83350584152009;0.015561967373376272;0.015561982305919255;1.0000959652058086;0.32999897416942076;1.0531347052843631
75.333324;1.0616277544055968;-5.877110354505545e-10;-3.369597954506165e-09;-6.646922918572881e-10;-3.1010138448657716e-09;1.0616358267468737;9.999963080343878;0.8335058802880965;0.015561965999233809;0.015561982050371499;1.0000960156267453;0.3299989903582113;1.0531346908855779
75.343324;1.0616277387241968;-6.046726870523578e-10;-3.346988492250258e-09;-6.801383131863904e-10;-3.057558327859008e-09;1.061635811380811;9.999965271563994;0.8335059186361461;0.015561964573520942;0.015561981752828543;1.000096066627162;0.3299990055384958;1.053134674599205
75.353324;1.0616277262933937;-6.205141902240454e-10;-3.3222035638889707e-09;-6.965391678117396e-10;-3.0133504678736313e-09;1.061635797859111;9.999967533634322;0.8335059564596883;0.015561963092213384;0.015561981416901172;1.000096117680972;0.3299990198511563;1.0531346556433507
75.363324;1.0616277169074824;-6.353126211237718e-10;-3.2951850211800528e-09;-7.137525158073345e-10;-2.9684014629855795e-09;1.061635786008967;9.999969865794204;0.8335059937203906;0.015561961553371311;0.015561981044358122;1.000096168489318;0.3299990334494592;1.0531346333035232
75.373324;1.0616277103840606;-6.491329720460266e-10;-3.2658837550620255e-09;-7.316323324236319e-10;-2.9226541150272612e-09;1.0616357756617818;9.999972267019277;0.8335060304890662;0.015561959957906945;0.015561980634875554;1.0000962190143352;0.329999046468921;1.0531346068845082
75.383324;1.061627706612153;-6.620152291283648e-10;-3.2342435627278956e-09;-7.500441419399905e-10;-2.8759990842171562e-09;1.0616357667362823;9.999974735751994;0.8335060669249218;0.015561958309229296;0.015561980186670875;1.000096269301246;0.3299990589951817;1.0531345757190667
75.393324;1.0616277055631456;-6.740010184347691e-10;-3.200207594384746e-09;-7.688751048945004e-10;-2.828325548434026e-09;1.0616357592760035;9.99997727046077;0.8335061032585193;0.015561956613096013;0.015561979697404842;1.0000963193032457;0.3299990710648249;1.0531345392240492
75.403324;1.061627707310147;-6.851392475595388e-10;-3.1637423477416638e-09;-7.880481151841385e-10;-2.779578119199604e-09;1.0616357534421264;9.999979869652956;0.833506139822603;0.015561954877562418;0.015561979165299535;1.0000963688835467;0.3299990827011669;1.0531344969192586
75.413324;1.0616277120926763;-6.954745322418009e-10;-3.1248437142378563e-09;-8.075208657338038e-10;-2.7297904780533702e-09;1.061635749462921;9.999982531451547;0.833506177079235;0.015561953111684582;0.015561978589815348;1.0000964178678724;0.32999909394874677;1.053134448384042
75.423324;1.0616277203222972;-7.050447874382824e-10;-3.083536126779919e-09;-8.272686959699143e-10;-2.6790802775557005e-09;1.061635747552355;9.999985253149747;0.8335062155748936;0.015561951324160559;0.015561977971265429;1.0000964660517626;0.3299991048744188;1.0531343932104646
75.433324;1.0616277324996142;-7.138857780563013e-10;-3.0398755168799293e-09;-8.472749687318844e-10;-2.6276089295598276e-09;1.0616357478598981;9.999988030922326;0.8335062558330791;0.015561949523051555;0.015561977310078285;1.000096513252213;0.3299991155459866;1.0531343309625034
75.443324;1.0616277491636257;-7.220328900632832e-10;-2.9939393425071915e-09;-8.675274169721875e-10;-2.5755350122771603e-09;1.0616357504948832;9.999990860154295;0.8335062982618031;0.015561947715714609;0.015561976606578163;1.0000965594067965;0.32999912601519693;1.0531342611719146
75.453324;1.0616277709210282;-7.295049070299071e-10;-2.9458170110527757e-09;-8.880119316866376e-10;-2.5230012510070395e-09;1.0616357555344016;9.999993736583248;0.8335063430958318;0.015561945908490775;0.015561975860990666;1.0000966046005966;0.3299991363101992;1.0531341834304118
75.463324;1.0616277984826532;-7.362867630502704e-10;-2.8956183939869684e-09;-9.087008579379826e-10;-2.470157441342891e-09;1.0616357629857338;9.999996657044308;0.8335063903670927;0.015561944106405984;0.015561975073164999;1.0000966489626106;0.32999914643031036;1.0531340975093466
75.473324;1.0616278326610604;-7.423341133632806e-10;-2.843483831988814e-09;-9.29536259897579e-10;-2.4171747453684976e-09;1.0616357727696448;9.99999961894782;0.8335064399296039;0.015561942313509426;0.01556197424187084;1.000096692582466;0.3299991563393594;1.0531340034184409
75.483324;1.0616278743558798;-7.475845248884992e-10;-2.7895845043041996e-09;-9.504176451845656e-10;-2.364229580367988e-09;1.0616357847325948;10.000002619993413;0.8335064915252239;0.015561940533984485;0.015561973363968093;1.0000967355917898;0.32999916597084467;1.0531339013642644
75.493324;1.061627924528691;-7.519548655930571e-10;-2.734128527426957e-09;-9.711970040868916e-10;-2.3114758573700786e-09;1.0616357987382807;10.000005658783806;0.8335065448430344;0.015561938773015009;0.015561972434590853;1.0000967782447776;0.32999917525495026;1.0531337916077834
75.503324;1.0616279841520582;-7.553286795756138e-10;-2.6773603431186026e-09;-9.916803965231419e-10;-2.259025798052519e-09;1.0616358147968878;10.000008734803448;0.8335065995703423;0.015561937036387998;0.015561971448634323;1.000096820852323;0.32999918414739665;1.0531336743643491
75.513324;1.0616280541365122;-7.575631933433239e-10;-2.6195183932233857e-09;-1.011643315155997e-09;-2.2069646022038873e-09;1.0616358330614026;10.000011847212393;0.8335066554505496;0.015561935328879246;0.015561970402074092;1.0000968636794656;0.32999919263165783;1.053133549836542
75.523324;1.0616281352028336;-7.585308746715635e-10;-2.5607929004678714e-09;-1.030871518839591e-09;-2.155386945471904e-09;1.0616358537404609;10.000014993434817;0.8335067122961416;0.01556193365309531;0.01556196929223873;1.0000969068871859;0.3299992006927532;1.0531334182519625
75.533324;1.0616282277581255;-7.581636197583071e-10;-2.5013369977633014e-09;-1.0492193746246856e-09;-2.1043966928699307e-09;1.0616358770536323;10.000018168538055;0.8335067699227698;0.015561932009889697;0.015561968117723621;1.0000969505062538;0.3299992082942697;1.05313327983982
75.543324;1.0616283319467723;-7.56458748022758e-10;-2.441282629540615e-09;-1.066643006755032e-09;-2.054085537031762e-09;1.061635903218669;10.000021365622993;0.8335068280688486;0.01556193039918514;0.015561966878506849;1.000096994440608;0.3299992153798397;1.0531331348143738
75.553324;1.0616284478622282;-7.534497364552709e-10;-2.3807345335488997e-09;-1.083182220114283e-09;-2.0045498742872884e-09;1.0616359324769085;10.00002457653264;0.83350688637301;0.015561928820453168;0.01556196557625413;1.0000970385232653;0.32999922188493674;1.0531329833910985
75.563324;1.0616285756726926;-7.491766245964301e-10;-2.3197862597846603e-09;-1.0989247706670133e-09;-1.955910413226113e-09;1.0616359651239438;10.00002779234031;0.8335069444624843;0.015561927273177935;0.015561964214164632;1.0000970826089473;0.32999922775086415;1.0531328257957888
75.573324;1.0616287155252457;-7.436618364376996e-10;-2.258557355742866e-09;-1.113981968239323e-09;-1.9082898214964854e-09;1.06163600148806;10.00003100381879;0.8335070020898393;0.015561925756436168;0.015561962795623725;1.0000971266047598;0.3299992329403305;1.0531326622405792
75.583324;1.0616288674304148;-7.368744863939648e-10;-2.197210048235547e-09;-1.1284618438241794e-09;-1.8617905877631495e-09;1.0616360419009316;10.000034201848557;0.8335070591610151;0.015561924267493612;0.015561961323038418;1.000097170429019;0.32999923743886667;1.0531324929195895
75.593324;1.0616290313119945;-7.287099140313947e-10;-2.1359255586690442e-09;-1.1424432296148928e-09;-1.8165030607408594e-09;1.0616360866886414;10.000037377481632;0.8335071157018695;0.015561922801727298;0.01556195979832498;1.0000972139837743;0.32999924124305136;1.0531323180457282
75.603324;1.0616292070543414;-7.190195950809678e-10;-2.074866834075728e-09;-1.1559715956233514e-09;-1.7725175154560418e-09;1.0616361361879296;10.000040521925309;0.8335071718922066;0.015561921354219603;0.01556195822376214;1.000097257138473;0.32999924435754635;1.053132137880472
75.613324;1.0616293944371895;-7.076515993798703e-10;-2.0141645377051185e-09;-1.1690722460241407e-09;-1.7299254846046047e-09;1.061636190786518;10.00004362636759;0.8335072281157997;0.015561919920832099;0.015561956601592349;1.0000972997072635;0.3299992468028329;1.0531319527578678
75.623324;1.0616295930874349;-6.944548904380871e-10;-1.9539209443666776e-09;-1.1817644413306633e-09;-1.6888168473488896e-09;1.061636250846685;10.000046681423637;0.8335072849351234;0.015561918498508662;0.015561954932703763;1.0000973414293117;0.32999924860920143;1.0531317631175303
75.633324;1.0616298024571866;-6.792713632193535e-10;-1.894217611294314e-09;-1.1940741704215525e-09;-1.649279120143745e-09;1.061636316483962;10.000049677374289;0.8335073429695636;0.01556191708574517;0.015561953216107517;1.0000973819510417;0.32999924979207634;1.0531315695280559
75.643324;1.0616300217939059;-6.619426458649967e-10;-1.8351291576586756e-09;-1.206045822981964e-09;-1.61141020722639e-09;1.0616363874804313;10.000052605571533;0.8335074027521905;0.0155619156825707;0.015561951450271783;1.000097420873209;0.32999925033768096;1.0531313726821567
75.653324;1.0616302501902486;-6.423294158197208e-10;-1.7767477094389615e-09;-1.2177337421086348e-09;-1.5753283113640369e-09;1.061636463461013;10.000055458978052;0.8335074646907198;0.015561914289091034;0.015561949635063833;1.0000974578728612;0.3299992502115618;1.0531311733701592
75.663324;1.0616304867293425;-6.203316546592873e-10;-1.719205348366891e-09;-1.229172591317918e-09;-1.5411531746208247e-09;1.0616365440992834;10.000058231363107;0.8335075291098983;0.015561912903689811;0.015561947772624806;1.0000974927851782;0.32999924937549546;1.0531309724554585
75.673324;1.0616307305915966;-5.958872861678318e-10;-1.6626659272936562e-09;-1.24035896238702e-09;-1.508982852054947e-09;1.0616366291541826;10.000060916942326;0.8335075962544305;0.015561911522850346;0.01556194586727237;1.0000975255943347;0.3299992477937453;1.0531307708399373
75.683324;1.0616309810106506;-5.689519344034586e-10;-1.6072997887538277e-09;-1.2512530299233293e-09;-1.4788913731913862e-09;1.0616367184265956;10.00006351054239;0.8335076662715944;0.015561910142155687;0.01556194392512214;1.0000975563962238;0.3299992454345033;1.0531305693857667
75.693324;1.0616312371755994;-5.394876947657333e-10;-1.5532781010362131e-09;-1.261788474171044e-09;-1.4509408331525745e-09;1.0616368117717367;10.000066007839088;0.8335077392285523;0.015561908757258136;0.015561941953329373;1.0000975853809333;0.32999924230258826;1.0531303687792097
75.703324;1.0616314982551955;-5.074628260987053e-10;-1.5007757476480943e-09;-1.271884087167179e-09;-1.4251981328187535e-09;1.0616369091084163;10.000068406204154;0.8335078151024482;0.015561907365029914;0.015561939958906692;1.0000976128296806;0.32999923847906787;1.0531301694281117
75.713324;1.0616317634944088;-4.72852547345309e-10;-1.4499608387122333e-09;-1.2814464544234625e-09;-1.4017433859776717e-09;1.0616370103634707;10.000070705067106;0.8335078937580821;0.015561905964115922;0.015561937947856196;1.000097639104517;0.3299992341007818;1.0531299715152174
75.723324;1.061632032226524;-4.356467410856488e-10;-1.4009773596417852e-09;-1.2903719006322757e-09;-1.3806679025566805e-09;1.0616371153926756;10.000072904918225;0.8335079750004799;0.015561904554074007;0.015561935925052343;1.0000976646195885;0.3299992292992823;1.0531297751188087
75.733324;1.0616323038270155;-3.958648713333584e-10;-1.3539224271414295e-09;-1.2985560897197689e-09;-1.362074632824209e-09;1.0616372239424934;10.00007500659788;0.8335080586590434;0.015561903134430418;0.015561933894325251;1.0000976898304543;0.32999922417310745;1.0531295802770797
75.743324;1.0616325776762874;-3.535676492085398e-10;-1.3088222644062778e-09;-1.3058934609602504e-09;-1.3460869706177436e-09;1.0616373357188842;10.000077011531548;0.8335081446399948;0.015561901704540308;0.015561931857943584;1.0000977152197252;0.3299992188001577;1.0531293870363028
75.753324;1.0616328530819987;-3.088525538503675e-10;-1.2656356004881237e-09;-1.312270063748038e-09;-1.3328547581365744e-09;1.0616374505115351;10.000078921794252;0.8335082329295085;0.015561900264104998;0.015561929816082428;1.0000977412034742;0.32999921323854464;1.053129195506033
75.763324;1.0616331291869892;-2.6182556090995434e-10;-1.2242902799195454e-09;-1.3175628860250022e-09;-1.3225308408688674e-09;1.061637568243062;10.000080740086863;0.8335083235221818;0.015561898814646181;0.01556192776739744;1.0000977680513299;0.3299992075146208;1.053129005859889
75.773324;1.0616334049639953;-2.1256827614651055e-10;-1.1847192473723681e-09;-1.3216388214140995e-09;-1.3152195543042509e-09;1.0616376889031933;10.000082470026294;0.8335084163303842;0.01556189736060067;0.015561925709874292;1.0000977959076234;0.3299992016302879;1.0531288182497427
75.783324;1.0616336793012588;-1.6113698618438714e-10;-1.146873067191497e-09;-1.3243655608542877e-09;-1.3109484637716492e-09;1.0616378124499348;10.000084116005716;0.8335085111702983;0.015561895907669642;0.015561923640960278;1.0000978248194226;0.32999919557841595;1.0531286327381402
75.793324;1.0616339510991037;-1.07599755126338e-10;-1.110714810278613e-09;-1.3256407069183844e-09;-1.3096855961300743e-09;1.0616379387769888;10.000085682631637;0.8335086078355202;0.015561894460087412;0.01556192155781286;1.0000978547518307;0.3299991893440788;1.0531284493734214
75.803324;1.0616342192879396;-5.20732198666332e-11;-1.0762167491126273e-09;-1.3254040631317328e-09;-1.3113646353317066e-09;1.061638067755374;10.000087174384985;0.833508706173142;0.015561893020606236;0.015561919458137565;1.0000978856433762;0.3299991829037067;1.0531282683282481
75.813324;1.0616344828191004;5.274060231901858e-12;-1.0433735196145825e-09;-1.3236231378998994e-09;-1.3159038691410268e-09;1.061638199309803;10.000088595286151;0.8335088060831441;0.015561891591947055;0.015561917340821433;1.00009791744558;0.329999176253098;1.0531280899396764
75.823324;1.0616347407523974;6.42429560530519e-11;-1.0122126652979487e-09;-1.3202925462083445e-09;-1.3232271598740216e-09;1.0616383334731734;10.000089948362604;0.8335089074706975;0.015561890176232735;0.015561915206411888;1.0000979500994127;0.3299991694384558;1.0531279146381616
75.833324;1.061634992381494;1.2462812284192242e-10;-9.827763084690354e-10;-1.3154585688100452e-09;-1.3332626104976615e-09;1.0616384703601853;10.000091235446117;0.8335090102288076;0.015561888773729217;0.015561913057183454;1.0000979835036106;0.32999916254128886;1.0531277428587045
75.843324;1.0616352372930304;1.8623681117126573e-10;-9.550990671722973e-10;-1.309228971944475e-09;-1.3459166421507047e-09;1.0616386100675994;10.000092457897757;0.8335091142636153;0.015561887382906384;0.015561910895627022;1.0000980175018088;0.3299991556515707;1.0531275749959197
75.853324;1.061635475362116;2.4889803794648163e-10;-9.292125780255135e-10;-1.301748657127107e-09;-1.3610645878203212e-09;1.0616387525901145;10.000093617947032;0.8335092195361758;0.015561886001084334;0.015561908722977231;1.0000980518652054;0.3299991488672814;1.053127411415466
75.863324;1.0616357066951574;3.1247029649537885e-10;-9.051550213506403e-10;-1.2931615935043845e-09;-1.3785716512234527e-09;1.0616388978309563;10.000094719506476;0.8335093261060134;0.015561884625241863;0.01556190654023985;1.0000980863169635;0.3299991422858584;1.05312725249
75.873324;1.061635931527728;3.7685522608061697e-10;-8.829695529859917e-10;-1.2835888602031996e-09;-1.3983111612888856e-09;1.0616390456637814;10.00009576796229;0.833509434119179;0.015561883252105606;0.01556190435048664;1.0000981206311095;0.32999913596904407;1.053127098611989
75.883324;1.0616361500809555;4.4199471282879043e-10;-8.627008735500627e-10;-1.2731353619338393e-09;-1.4201545383904542e-09;1.0616391959742781;10.000096769227085;0.8335095437313589;0.015561881877462783;0.015561902159541044;1.0000981546780965;0.3299991299172946;1.0531269501960252
75.893324;1.0616363624286667;5.078402958966109e-10;-8.443833934862863e-10;-1.261907418898315e-09;-1.4439624713971828e-09;1.0616393487054168;10.000097728684786;0.8335096550685561;0.015561880496484928;0.015561899974253382;1.0000981883191045;0.32999912408085175;1.0531268076955749
75.903324;1.0616365685065228;5.743239187521013e-10;-8.280197346505505e-10;-1.2500166287113784e-09;-1.4696083033699482e-09;1.0616395039166386;10.000098651050076;0.8335097682367685;0.01556187910499384;0.015561897800099611;1.00009822129986;0.32999911838767865;1.053126671596676
75.913324;1.0616367682269137;6.413527388146578e-10;-8.135632228713355e-10;-1.2375664819209367e-09;-1.497006262201678e-09;1.061639661778207;10.000099540804397;0.8335098832879708;0.015561877700555412;0.01556189564019277;1.0000982532797418;0.32999911275470417;1.0531265423538236
75.923324;1.0616369615372963;7.088189936389999e-10;-8.009172061242774e-10;-1.2246521577686036e-09;-1.5261134867255824e-09;1.0616398224764376;10.000100401971231;0.8335100001524476;0.015561876282937804;0.01556189349620788;1.00009828387468;0.3299991070884724;1.0531264203258084
75.933324;1.061637148432766;7.766068263833225e-10;-7.899613162522256e-10;-1.2113832243238923e-09;-1.5569125696619522e-09;1.061639986142734;10.00010123765671;0.8335101186305968;0.015561874853648882;0.015561891370416145;1.000098312617987;0.32999910129882215;1.0531263058114535
75.943324;1.0616373289736065;8.44592659327754e-10;-7.805836588948526e-10;-1.1978906725660817e-09;-1.5893911114579842e-09;1.061640152857853;10.000102049822011;0.8335102384520611;0.015561873415632577;0.015561889266959696;1.0000983389274762;0.3299990953152259;1.0531261991523309
75.953324;1.0616375032659338;9.126500375645357e-10;-7.726941864501206e-10;-1.1843120921342313e-09;-1.6235329035270222e-09;1.0616403226149067;10.000102839217298;0.8335103593147196;0.015561871973983767;0.01556188719071178;1.0000983621284176;0.3299990890882798;1.0531261007657686
75.963324;1.0616376714256368;9.806579833427205e-10;-7.662393830763786e-10;-1.1707795402284065e-09;-1.6593280013559966e-09;1.0616404952199225;10.0001036062267;0.8335104808315946;0.015561870536495687;0.015561885144783643;1.0000983814986166;0.32999908257855043;1.053126011110562
75.973324;1.0616378336177996;1.0484919347160781e-09;-7.612220386434468e-10;-1.1574099399400776e-09;-1.6967891036178448e-09;1.0616406702951933;10.000104351910677;0.8335106024508572;0.015561869113511272;0.015561883129502524;1.000098396346717;0.32999907574210613;1.0531259306625838
75.983324;1.0616379901449904;1.1160017931189591e-09;-7.576906196989605e-10;-1.144287318466292e-09;-1.7359514034941882e-09;1.0616408474299242;10.00010507768399;0.8335107234723317;0.015561867717709626;0.015561881144165391;1.0000984061043994;0.329999068525944;1.0531258598792592
75.993324;1.061638141454677;1.183014160849244e-09;-7.557001425326641e-10;-1.1314484130255833e-09;-1.776850904372225e-09;1.0616410263248344;10.000105784527335;0.8335108430964648;0.015561866363880942;0.015561879189200456;1.0000984103578758;0.32999906088065806;1.0531257991650935
76.003324;1.06163828805321;1.2493561678201733e-09;-7.552776088994481e-10;-1.118886612919117e-09;-1.8195063914745606e-09;1.0616412068324503;10.00010647288374;0.8335109604058256;0.015561865068128858;0.01556187726576667;1.000098408857284;0.32999905277405783;1.0531257488559458
76.013324;1.0616384303971478;1.3148731744934129e-09;-7.563973573650797e-10;-1.1065634109872525e-09;-1.863918462771056e-09;1.061641388902822;10.000107142558706;0.8335110743738575;0.015561863846243978;0.01556187537434621;1.0000984015592065;0.3299990441879344;1.05312570915406
76.023324;1.0616385688332968;1.3794487912828724e-09;-7.58964299410439e-10;-1.0944278697833169e-09;-1.910067730539428e-09;1.0616415724660135;10.000107792316662;0.8335111839773005;0.01556186271280319;0.015561873514773897;1.0000983886512307;0.32999903511026313;1.0531256800598807
76.033324;1.0616387036293364;1.4430180764828024e-09;-7.628193196131308e-10;-1.082442278426861e-09;-1.957902594962129e-09;1.0616417573619552;10.000108419792314;0.8335112883390846;0.015561861682066353;0.01556187168645847;1.0000983705262874;0.3299990255274227;1.0531256613807374
76.043324;1.0616388350084267;1.5055440923910867e-09;-7.677605464028257e-10;-1.0705843915298926e-09;-2.007330467445719e-09;1.061641943396479;10.000109022006622;0.8335113868049123;0.015561860768468733;0.015561869888064853;1.0000983477489775;0.3299990154018007;1.0531256527433834
76.053324;1.061638963136316;1.5669893465718934e-09;-7.735588239643833e-10;-1.0588299679608904e-09;-2.0582330764656313e-09;1.0616421303749222;10.000109596041025;0.8335114789322299;0.015561859985144815;0.015561868118099322;1.0000983210499155;0.32999900465157234;1.0531256535994318
76.063324;1.0616390881330218;1.6273158640735313e-09;-7.799708854478559e-10;-1.0471517552242535e-09;-2.1104906542995752e-09;1.0616423180320196;10.000110139065102;0.8335115644342002;0.015561859342168262;0.015561866375698863;1.0000982912861536;0.32999899316320386;1.0531256633001815
76.073324;1.061639210096128;1.6864817703780761e-09;-7.867598577638412e-10;-1.0355291658549443e-09;-2.1639843983533133e-09;1.0616425060121712;10.000110647759458;0.8335116431012944;0.015561858845906495;0.015561864660492662;1.0000982593369647;0.3299989808331646;1.0531256811921412
76.083324;1.0616393290866206;1.7444289101573366e-09;-7.937184003709031e-10;-1.023932745117481e-09;-2.2186030497596374e-09;1.0616426939243604;10.000111117929265;0.833511714715454;0.01556185849948814;0.015561862973185786;1.0000982260162115;0.32999896760990777;1.053125706630274
76.093324;1.06163944511627;1.80109186302948e-09;-8.006862834804116e-10;-1.0123009928010616e-09;-2.2742757716293573e-09;1.0616428813753418;10.000111544880177;0.833511779027319;0.015561858304328999;0.01556186131662613;1.0000981920283947;0.32999895351197805;1.053125738945032
76.103324;1.0616395581505684;1.8564186180751027e-09;-8.075570115487241e-10;-1.0005484793856026e-09;-2.3309810100125366e-09;1.0616430679872704;10.0001119245794;0.8335118358234577;0.015561858261578354;0.015561859694933249;1.0000981579362898;0.32999893862017604;1.0531257774846126
76.113324;1.061639668106842;1.9103757749328024e-09;-8.142748796683417e-10;-9.885840296181406e-10;-2.3886960299726614e-09;1.0616432533941798;10.00011225436786;0.8335118849729335;0.015561858372199339;0.01556185811172833;1.000098124151562;0.32999892305266426;1.0531258217120676
76.123324;1.0616397748459185;1.962936048031501e-09;-8.208218101153281e-10;-9.763017508529042e-10;-2.4473493487446563e-09;1.0616434372386485;10.000112532400188;0.8335119263940888;0.01556185863634897;0.015561856570243806;1.0000980909547388;0.3299989069267231;1.053125871261977
76.133324;1.061639878127049;2.01407474754416e-09;-8.271974997558098e-10;-9.635621333891169e-10;-2.50684263397184e-09;1.0616436192640542;10.000112756725986;0.833511960033113;0.015561859053436869;0.01556185507474973;1.000098058476226;0.3299988903263339;1.0531259259558658
76.143324;1.061639977536896;2.0637852379739744e-09;-8.334065088404905e-10;-9.502031102837985e-10;-2.567095969441988e-09;1.0616437994135342;10.000112924516875;0.8335119858847468;0.015561859623281884;0.015561853631009034;1.000098026647034;0.3299988733033274;1.053125985789402
76.153324;1.061640072515374;2.112092196450276e-09;-8.394475675664737e-10;-9.360636609811823e-10;-2.6280490802702894e-09;1.0616439777818243;10.000113031829095;0.8335120039684148;0.015561860347199726;0.015561852246065492;1.0000979952807307;0.3299988558966411;1.053126050908878
76.163324;1.0616401625092335;2.1590555179017216e-09;-8.453027278302618e-10;-9.209894581640587e-10;-2.689642393446091e-09;1.0616441544925155;10.000113074458852;0.8335120142690876;0.01556186122759918;0.015561850928224227;1.00009796428686;0.3299988381314893;1.053126121575752
