time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.173324;1.0616402470865827;2.2047652117522068e-09;-8.509526820435382e-10;-9.048396415452762e-10;-2.7518150708575967e-09;1.061644329631559;10.000113048726181;0.833512016760441;0.015561862266697932;0.015561849686298349;1.0000979338078266;0.32999881999950625;1.0531261980532838
76.183324;1.0616403259426996;2.2493329695275996e-09;-8.564146621451023e-10;-8.874861516014812e-10;-2.814503454598959e-09;1.0616445032769437;10.000112951364525;0.8335120114589389;0.015561863465901934;0.015561848528291247;1.0000979042006413;0.3299988014476434;1.053126280476907
76.193324;1.0616403989077143;2.2928876957735567e-09;-8.617558736179932e-10;-8.68791000758732e-10;-2.8776202220658273e-09;1.0616446755436926;10.000112779398867;0.833511998374349;0.015561864825721678;0.01556184746067414;1.000097875895458;0.32999878239002467;1.0531263688267907
76.203324;1.061640465979865;2.3355587096657504e-09;-8.670573845516438e-10;-8.486074649986086e-10;-2.9410262782272755e-09;1.061644846518902;10.000112529936512;0.8335119774465232;0.015561866345632589;0.015561846488251423;1.0000978492000387;0.3299987627324824;1.0531264629029533
76.213324;1.061640527303913;2.37745521078275e-09;-8.723585198164554e-10;-8.268149313645355e-10;-3.004524401332225e-09;1.061645016165728;10.000112199585535;0.8335119485892353;0.015561868024358326;0.015561845614555711;1.0000978242332257;0.32999874238189847;1.0531265622388435
76.223324;1.0616405830806104;2.418671878925533e-09;-8.776434892651486e-10;-8.033420607412653e-10;-3.0678827721484834e-09;1.0616451843334305;10.0001117846073;0.8335119117667384;0.015561869859601146;0.015561844842900538;1.0000978010309776;0.3299987212413131;1.0531266661108611
76.233324;1.0616406335182544;2.45930386736885e-09;-8.828831754995046e-10;-7.781663957804932e-10;-3.1308705075036057e-09;1.0616453507947;10.000111282091503;0.8335118670096654;0.01556187184689727;0.015561844176896635;1.0000977796399024;0.32999869921659514;1.0531267736793717
76.243324;1.0616406789267374;2.499451600396281e-09;-8.880629107121455e-10;-7.513037468027398e-10;-3.1932883838146427e-09;1.061645515220557;10.000110690849919;0.8335118143858598;0.015561873980012858;0.0155618436195483;1.0000977601303003;0.3299986762278877;1.053126884149001
76.253324;1.0616407198484104;2.5392244311374477e-09;-8.9315628989152e-10;-7.227916897302843e-10;-3.2549795784315494e-09;1.0616456771880358;10.000110011112238;0.8335117539965153;0.01556187625224325;0.015561843171999094;1.0000977426026711;0.32999865221874364;1.0531269968742734
76.263324;1.0616407570547348;2.5787405690491265e-09;-8.981127333319287e-10;-6.926692611876542e-10;-3.3158204267609314e-09;1.061645836273799;10.000109243451424;0.8335116860237028;0.015561878656079773;0.015561842832707971;1.0000977271537754;0.3299986271611407;1.053127111355613
76.273324;1.0616407914238046;2.618122201054583e-09;-9.029052238731577e-10;-6.609679615096342e-10;-3.3757077132644485e-09;1.0616459921175874;10.000108387972865;0.8335116107426883;0.015561881182293028;0.01556184259672887;1.0000977137934026;0.3299986010368009;1.0531272271969991
76.283324;1.0616408238000785;2.6574969633095787e-09;-9.07565458932607e-10;-6.277254706992256e-10;-3.4345545233871704e-09;1.061646144362403;10.000107444613661;0.8335115284550663;0.015561883820517776;0.01556184245576187;1.0000977024296442;0.329998573810783;1.053127344138736
76.293324;1.0616408548776535;2.6970086996663277e-09;-9.12159328905056e-10;-5.929951142919581e-10;-3.4923020475764115e-09;1.0616462925475298;10.000106414183726;0.8335114394614421;0.015561886561143903;0.015561842399592223;1.0000976929031893;0.3299985454258358;1.0531274620735294
76.303324;1.061640885155548;2.736823138600387e-09;-9.167508565669071e-10;-5.56837439648074e-10;-3.5489286905870904e-09;1.0616464361241433;10.000105298703868;0.8335113441173823;0.015561889396425896;0.015561842417505713;1.0000976849741117;0.32999851581337614;1.0531275809515162
76.313324;1.0616409149956898;2.7771130174398834e-09;-9.213828949302892e-10;-5.193262490034401e-10;-3.6044297485089905e-09;1.0616465745699628;10.000104101019689;0.8335112428540526;0.01556189231946602;0.015561842499273762;1.0000976783168276;0.3299984849216226;1.0531277006841453
76.323324;1.0616409447012134;2.8180310813797607e-09;-9.260631490421409e-10;-4.805725471259157e-10;-3.6587835184338373e-09;1.0616467074302411;10.000102824973581;0.8335111361149865;0.015561895322636698;0.015561842636424983;1.0000976725755564;0.3299984527503662;1.0531278211513995
76.333324;1.0616409745225865;2.859694582926736e-09;-9.307525986071806e-10;-4.407355521774033e-10;-3.711932671324456e-09;1.0616468342840288;10.000101475780905;0.8335110242746467;0.015561898397539256;0.01556184282280465;1.0000976674266733;0.3299984193527626;1.0531279422480708
76.343324;1.061641004627858;2.9021886186314747e-09;-9.353600987617733e-10;-4.000128659248451e-10;-3.763797392887035e-09;1.0616469547123897;10.000100059255066;0.833510907598919;0.015561901536488959;0.01556184305439338;1.0000976625946751;0.32999838480532234;1.0531280638632088
76.353324;1.0616410351511993;2.9455668053412884e-09;-9.397539272634395e-10;-3.5861271738376223e-10;-3.814312999599128e-09;1.0616470683270145;10.000098580892457;0.8335107862560194;0.015561904734074648;0.015561843329427661;1.000097657800234;0.32999834919366394;1.0531281858046349
76.363324;1.0616410663135614;2.989838290172469e-09;-9.437983714929464e-10;-3.1671401674917544e-10;-3.863450361217903e-09;1.061647174887147;10.000097046487777;0.8335106603455986;0.015561907987703629;0.015561843647908353;1.0000976526871515;0.3299983126255528;1.0531283077500215
76.373324;1.0616410984699052;3.034955167793732e-09;-9.473856985285843e-10;-2.7444708042663747e-10;-3.911205175042441e-09;1.061647274353775;10.000095462795025;0.8335105299342893;0.015561911297242024;0.01556184401007233;1.0000976468106697;0.32999827523964526;1.0531284292644147
76.383324;1.0616411320260914;3.0808091962677714e-09;-9.50438625427999e-10;-2.3191422801924267e-10;-3.95757571535678e-09;1.0616473667690551;10.000093836722533;0.8335103951201916;0.015561914663756055;0.015561844415579361;1.0000976396834003;0.3299982371930279;1.0531285498875034
76.393324;1.0616411673182085;3.1272528304245363e-09;-9.529188262022052e-10;-1.8921791449563697e-10;-4.00254365898643e-09;1.0616474521046684;10.00009217443156;0.8335102561027355;0.015561918087992578;0.015561844864016341;1.0000976308008311;0.32999819863810326;1.053128669253101
76.403324;1.0616412045830927;3.1741417161632226e-09;-9.548514367811043e-10;-1.4645975687507958e-10;-4.046076310423117e-09;1.061647530221008;10.000090481705312;0.8335101132001752;0.015561921570244582;0.015561845355482138;1.0000976196100149;0.3299981597095022;1.0531287871303232
76.413324;1.0616412440255305;3.2213538148087844e-09;-9.563169171941268e-10;-1.0371994001863046e-10;-4.088146208580701e-09;1.0616476009011757;10.00008876493991;0.833509966817077;0.015561925110925977;0.015561845891081994;1.0000976054825998;0.3299981205311553;1.0531289033477698
76.423324;1.0616412858176565;3.2687810579733526e-09;-9.574099615218125e-10;-6.105526046131304e-11;-4.128735762490584e-09;1.06164766387181;10.000087031161677;0.8335098174013627;0.015561928710449664;0.01556184647313792;1.000097587748803;0.32999808122884094;1.0531290177096007
76.433324;1.061641329987683;3.316326383367021e-09;-9.58209644350525e-10;-1.8517166576741772e-11;-4.167817588217339e-09;1.0616477188077456;10.000085286990862;0.8335096654199428;0.015561932369116408;0.01556184710420927;1.000097565764717;0.3299980419363997;1.0531291299510406
76.443324;1.0616413763658623;3.3639068264790345e-09;-9.587710172340257e-10;2.383613455364091e-11;-4.20533244242411e-09;1.061647765377441;10.000083537852607;0.833509511378366;0.015561936087270807;0.015561847785923396;1.0000975389488624;0.32999800280106123;1.0531292397204595
76.453324;1.0616414246726238;3.4114611817671618e-09;-9.59129008821892e-10;6.593269363246537e-11;-4.241185212679474e-09;1.061647803347876;10.000081788170087;0.8335093558831883;0.015561939865609678;0.015561848518878083;1.0000975067612263;0.32999796398505826;1.0531293466501181
76.463324;1.06164147464774;3.458956584665449e-09;-9.59314241853728e-10;1.0769018281373508e-10;-4.275264250706272e-09;1.0616478327013712;10.000080042770456;0.8335091996965929;0.015561943706147116;0.015561849303249237;1.0000974686699748;0.3299979256589624;1.0531294504750717
76.473324;1.0616415260788998;3.506377571254092e-09;-9.593647496567547e-10;1.4904829749108871e-10;-4.3074699729620096e-09;1.061647853639026;10.000078308428614;0.8335090437082291;0.015561947612934161;0.015561850139021602;1.0000974241493406;0.329997887994305;1.0531295510271663
76.483324;1.0616415787125668;3.553703568503783e-09;-9.593167408731296e-10;1.9000572144910673e-10;-4.337727955516675e-09;1.0616478664324351;10.000076593392182;0.8335088888181513;0.015561951591831142;0.0155618510254396;1.0000973727092657;0.3299978511601131;1.0531296481247112
76.493324;1.0616416321329583;3.600889347814508e-09;-9.591902450964172e-10;2.3061952526138885e-10;-4.365983001293333e-09;1.061647871296643;10.000074905272273;0.8335087358227684;0.015561955650191243;0.015561851961252916;1.0000973139177725;0.32999781532343014;1.0531297415385525
76.503324;1.0616416856673603;3.6478587731591934e-09;-9.589775341829792e-10;2.709771429406692e-10;-4.392192990635876e-09;1.0616478684012274;10.000073249854394;0.833508585375968;0.015561959796643784;0.015561852946088636;1.000097247363791;0.3299977806554616;1.0531298310319088
76.513324;1.0616417383786523;3.694506755545652e-09;-9.586351627150883e-10;3.1117841241739523e-10;-4.416334416099126e-09;1.0616478579452273;10.00007163130572;0.8335084380014455;0.015561964040833752;0.015561853980552442;1.0000971726061556;0.3299977473373292;1.0531299163655339
76.523324;1.0616417891920358;3.740698583683262e-09;-9.580929222598017e-10;3.5133499691143297e-10;-4.438407996368481e-09;1.0616478402063656;10.00007005257573;0.8335082940959134;0.015561968392633442;0.01556185506494529;1.000097089202972;0.3299977155541444;1.0531299972549688
76.533324;1.0616418371058525;3.786282847282984e-09;-9.57266184117965e-10;3.915702277035569e-10;-4.4584270190674046e-09;1.061647815565707;10.000068515574076;0.8335081539165935;0.015561972859858372;0.015561856198704808;1.0000969967829503;0.32999768547778835;1.053130073306235
76.543324;1.0616418813683075;3.831129627295006e-09;-9.56059962704581e-10;4.3200423799219057e-10;-4.476400389495746e-09;1.0616477845492174;10.00006702145389;0.833508017593705;0.01556197744582275;0.015561857380563893;1.0000968950415738;0.32999765725434665;1.0531301440036356
76.553324;1.0616419214784187;3.875162839024511e-09;-9.543769325728985e-10;4.727243439379765e-10;-4.492336669807046e-09;1.061647747866909;10.000065571428932;0.8335078851941453;0.015561982148726018;0.015561858608854322;1.0000967836672954;0.3299976310105359;1.0531302087981356
76.563324;1.0616419569982873;3.91835346228518e-09;-9.521295858196597e-10;5.137605866853006e-10;-4.506264264054929e-09;1.06164770638806;10.000064167383924;0.833507756802527;0.01556198696212949;0.015561859882050593;1.0000966623186207;0.3299976068660688;1.0531302672004805
76.573324;1.061641987369398;3.960692667456924e-09;-9.492530613305895e-10;5.550884709054418e-10;-4.518236210351072e-09;1.0616476610574848;10.000062811366506;0.8335076325599592;0.01556199187559745;0.015561861198330942;1.0000965306831413;0.329997584930417;1.0531303188139043
76.583324;1.0616420118954697;4.002180275346066e-09;-9.457157327268796e-10;5.96658398887633e-10;-4.528312752764652e-09;1.0616476128317611;10.000061504959396;0.8335075126639304;0.015561996876193763;0.01556186255451351;1.0000963885319358;0.32999756530116026;1.0531303633517721
76.593324;1.0616420298406963;4.042820041655695e-09;-9.41515739001316e-10;6.384313344565593e-10;-4.536549835158202e-09;1.06164756267527;10.000060249558107;0.833507397339635;0.01556200195040687;0.015561863946541259;1.0000962357451133;0.32999754808431764;1.0531304006450102
76.603324;1.0616420404999893;4.082603130660835e-09;-9.366627815071515e-10;6.803896524551913e-10;-4.543001064681825e-09;1.0616475115568131;10.00005904708734;0.8335072867921097;0.015562007084815069;0.01556186537097966;1.0000960723248455;0.3299975334155612;1.0531304306050382
76.613324;1.0616420432226126;4.121487792264697e-09;-9.311649323617012e-10;7.225124332525353e-10;-4.547709985781423e-09;1.0616474603748856;10.000057900324936;0.8335071812006273;0.01556201226590307;0.01556186682634704;1.0000958983805166;0.3299975214632674;1.0531304532047596
76.623324;1.061642037447468;4.159389476791191e-09;-9.250320735269905e-10;7.647479199739395e-10;-4.550699130440394e-09;1.0616474098409197;10.000056812631382;0.8335070806911845;0.015562017481101502;0.01556186831417644;1.0000957140879447;0.3299975124152337;1.0531304685315384
76.633324;1.0616420227292895;4.196193941197048e-09;-9.182756739762796e-10;8.070102890019233e-10;-4.551988772943466e-09;1.0616473604319707;10.000055787575532;0.8335069852048042;0.015562022720749495;0.015561869838547345;1.000095519624119;0.32999750646492015;1.0531304767816774
76.643324;1.0616419987515018;4.231788471474267e-09;-9.108848900402209e-10;8.491865013529548e-10;-4.551629457428064e-09;1.0616473124437746;10.000054828732052;0.8335068944367927;0.015562027978747759;0.015561871403595344;1.0000953150970742;0.3299975038116448;1.0531304781660529
76.653324;1.0616419653512594;4.266082159477701e-09;-9.027980292309298e-10;8.911329512600046e-10;-4.549699956862726e-09;1.061647266056944;10.000053939412334;0.8335068079342365;0.01556203325122757;0.015561873011525208;1.0000951005157468;0.32999750465717087;1.0531304729080149
76.663324;1.0616419224991935;4.299006943907605e-09;-8.939009774815735e-10;9.326703269931299e-10;-4.546282195732432e-09;1.0616472213752823;10.000053122628604;0.8335067251718112;0.015562038534215809;0.015561874663179823;1.0000948758283192;0.3299975091918253;1.0531304613019412
76.673324;1.0616418702107178;4.330513802977131e-09;-8.840548589540569e-10;9.735911893721954e-10;-4.541454746803321e-09;1.061647178436419;10.000052381866283;0.8335066455562014;0.015562043822051362;0.015561876359270739;1.000094641001133;0.3299975175846568;1.0531304436549425
76.683324;1.0616418084801165;4.3605568441972034e-09;-8.731294198340193e-10;1.0136787492356857e-09;-4.535294445782797e-09;1.0616471371669545;10.000051721819089;0.8335065684406915;0.01556204910783799;0.015561878099894006;1.0000943960452464;0.3299975299698083;1.053130420195894
76.693324;1.061641737317598;4.389063758022446e-09;-8.610197159391848e-10;1.052726248197877e-09;-4.527867461465849e-09;1.061647097333837;10.000051147741665;0.8335064931584911;0.015562054384834205;0.015561879883186303;1.0000941409887918;0.3299975464329073;1.0531303910854377
76.703324;1.0616416568446976;4.415931461564513e-09;-8.476413141950783e-10;1.090542302657348e-09;-4.519221754383695e-09;1.0616470585694877;10.000050663601108;0.8335064190777974;0.015562059647238984;0.015561881705112074;1.0000938759112814;0.3299975670172231;1.0531303564383125
76.713324;1.0616415673406236;4.4410561702023566e-09;-8.329114540746941e-10;1.1269522594252334e-09;-4.5093853718667085e-09;1.0616470204526987;10.000050270397697;0.8335063456428393;0.01556206489067453;0.015561883560998956;1.0000936010378367;0.32999759172538723;1.0531303163337653
76.723324;1.0616414692329295;4.464339079325249e-09;-8.167349506086411e-10;1.1618185378119101e-09;-4.498370918586322e-09;1.0616469826065902;10.000049966139104;0.8335062723601635;0.01556207011281521;0.01556188544744638;1.0000933167571477;0.32999762048656417;1.0531302709098749
76.733324;1.0616413630747359;4.485655512726904e-09;-7.990154559963857e-10;1.1950572249193285e-09;-4.486194782754444e-09;1.0616469447975425;10.000049747583654;0.8335061988070589;0.01556207531334918;0.015561887362613299;1.000093023555737;0.32999765311490786;1.0531302204359436
76.743324;1.0616412495047418;4.504857891001976e-09;-7.796830969783627e-10;1.226615393667267e-09;-4.472898840993483e-09;1.0616469069716876;10.000049611860605;0.8335061246805178;0.015562080492775696;0.015561889305105842;1.0000927220059375;0.32999768930171897;1.0531301652365352
76.753324;1.0616411292088366;4.52181893139008e-09;-7.587061336319874e-10;1.2564388645551097e-09;-4.4585507725553445e-09;1.0616468691520566;10.000049556752055;0.8335060498263646;0.01556208565119326;0.015561891273232925;1.0000924128216206;0.32999772865596216;1.053130105580647
76.763324;1.0616410029001329;4.53645040666038e-09;-7.360684614698383e-10;1.2844798918235327e-09;-4.443229097408491e-09;1.061646831278665;10.000049580451103;0.8335059742624993;0.015562090787620527;0.015561893265225954;1.000092096842632;0.3299977707601387;1.053130041664955
76.773324;1.061640871308181;4.548694062648407e-09;-7.117405377869792e-10;1.3107156430834642e-09;-4.427008592615998e-09;1.0616467931888387;10.0000496813295;0.8335058981795095;0.015562095899132593;0.015561895279441056;1.0000917749318168;0.329997815192771;1.0531299736858175
76.783324;1.0616407352042434;4.558522871195651e-09;-6.8568364132009e-10;1.3351267277390468e-09;-4.4099480484401295e-09;1.0616467547480124;10.000049857381164;0.833505821887298;0.015562100980402114;0.015561897313923668;1.0000914479479066;0.3299978615320562;1.0531299018897993
76.793324;1.0616405954139772;4.565951126999582e-09;-6.578701723920914e-10;1.357666339818875e-09;-4.392082290088256e-09;1.061646715907086;10.000050105532234;0.8335057457546133;0.015562106024286017;0.015561899366374261;1.0000911168038664;0.32999790937958756;1.0531298265681366
76.803324;1.0616404527137573;4.571037564853217e-09;-6.282881705225539e-10;1.3782678826163143e-09;-4.373419343352707e-09;1.0616466765703887;10.000050421704799;0.8335056702056801;0.015562111022614027;0.015561901434917948;1.0000907824248055;0.32999795839345325;1.053129748074343
76.813324;1.0616403077135304;4.573890899758564e-09;-5.969399808659388e-10;1.3968748979940954e-09;-4.353951535707939e-09;1.0616466364363366;10.000050801907214;0.8335055957798598;0.01556211596684558;0.015561903518191606;1.0000904456247108;0.32999800830623677;1.053129666825505
76.823324;1.0616401608742911;4.574679999593077e-09;-5.638372126226458e-10;1.4134626896894805e-09;-4.33367862730294e-09;1.0616465949901857;10.000051242968919;0.8335055231523477;0.015562120848870714;0.015561905614093149;1.0000901070825172;0.32999805892602424;1.0531295832523813
76.833324;1.061640012586264;4.573619866948656e-09;-5.289827494054472e-10;1.428040830406584e-09;-4.312609442048568e-09;1.0616465516256444;10.000051741730232;0.8335054530356082;0.01556212566135555;0.015561907719168159;1.00008976739765;0.32999811012899954;1.0531294977822852
76.843324;1.0616398631890107;4.570922817959325e-09;-4.92362472449049e-10;1.4406276546126772e-09;-4.290724894511605e-09;1.0616465057881235;10.000052293792065;0.8335053860282757;0.015562130397231299;0.01556190983017381;1.000089427102626;0.32999816184305214;1.0531294108539955
76.853324;1.0616397129318145;4.566751479902912e-09;-4.5395928195798526e-10;1.4512199158902633e-09;-4.267942634038449e-09;1.061646457055191;10.000052893539198;0.8335053225225073;0.015562135049153474;0.01556191194543529;1.0000890866350225;0.3299982140160416;1.0531293228562506
76.863324;1.0616395619523855;4.561210970047523e-09;-4.137678764518527e-10;1.4597989731493366e-09;-4.2441343030445735e-09;1.0616464050955399;10.000053535338504;0.8335052627214117;0.015562139609413859;0.015561914063983086;1.0000887463320987;0.3299982665866857;1.0531292340303544
76.873324;1.0616394103129363;4.554376888481495e-09;-3.718049846991465e-10;1.4663597181375062e-09;-4.2191715665710636e-09;1.0616463495992998;10.000054214356714;0.8335052067487756;0.01556214407034791;0.015561916184500224;1.000088406484299;0.32999831948400193;1.0531291445230677
76.883324;1.0616392580516267;4.546323681888018e-09;-3.2812171211301413e-10;1.4709255292849282e-09;-4.192953347709004e-09;1.0616462902914852;10.0000549261112;0.8335051547799429;0.015562148425147863;0.015561918305115503;1.0000880674411434;0.3299983726375669;1.0531290545323078
76.893324;1.061639105228995;4.537126629505052e-09;-2.828056965537328e-10;1.4735508184567625e-09;-4.165429172387122e-09;1.0616462269669527;10.000055665620302;0.8335051071423172;0.015562152668067679;0.015561920423153203;1.0000877296733517;0.32999842596864243;1.0531289643734583
76.903324;1.0616389519721003;4.526847618705586e-09;-2.359715338451286e-10;1.4743172439617702e-09;-4.136619091229361e-09;1.0616461594911464;10.000056427284147;0.8335050643723444;0.015562156793997544;0.015561922535433412;1.000087393726412;0.3299984793816283;1.0531288744847351
76.913324;1.0616387985189182;4.515522931655278e-09;-1.8775106646006662e-10;1.4733186442534735e-09;-4.106598672136595e-09;1.061646087772936;10.000057205210245;0.8335050271985752;0.015562160798819622;0.015561924639038832;1.0000870601646616;0.32999853277299773;1.053128785394946
76.923324;1.0616386452559754;4.503159642255326e-09;-1.3827970544518948e-10;1.4706441913248229e-09;-4.0754677656445566e-09;1.0616460117369053;10.000057993314792;0.8335049964335718;0.01556216468073809;0.015561926731282899;1.000086729581821;0.32999858603584664;1.0531286976614085
76.933324;1.0616384927049451;4.48975191248588e-09;-8.767916648724629e-11;1.4663727438029358e-09;-4.043331829500997e-09;1.0616459313493234;10.000058785702567;0.8335049728190292;0.015562168441233348;0.01556192880926911;1.0000864026288616;0.3299986390685894;1.0531286118148067
76.943324;1.0616383414824615;4.4753084860160645e-09;-3.604851238257335e-11;1.4605781506488479e-09;-4.0102855529590625e-09;1.06164584668769;10.000059577161371;0.8335049569267075;0.015562172083843731;0.015561930869673304;1.000086080019618;0.32999869179770097;1.053128528317745
76.953324;1.061638192318307;4.459854669682567e-09;1.652970099451271e-11;1.4533362297474647e-09;-3.976393554332523e-09;1.0616457579878045;10.000060362403403;0.8335049491565548;0.015562175611343548;0.015561932908615;1.000085762511871;0.32999874417157704;1.0531284475584497
76.963324;1.0616380460957935;4.443405668449658e-09;6.997488466431011e-11;1.444719552872837e-09;-3.941686072012613e-09;1.0616456656143014;10.000061134922978;0.8335049497522188;0.01556217902490955;0.015561934921775879;1.0000854508712356;0.32999879612395805;1.0531283698423533
76.973324;1.0616379038054715;4.425954716082982e-09;1.2419653294655038e-10;1.4347807713871875e-09;-3.9061768388443284e-09;1.0616455699383691;10.000061887549625;0.8335049588272628;0.01556218232554092;0.015561936904332276;1.0000851458557558;0.32999884755670233;1.0531282953492762
76.983324;1.061637766441252;4.40749811340728e-09;1.7907940865267408e-10;1.423554848911154e-09;-3.869883223600581e-09;1.0616454711913261;10.000062614222434;0.8335049764443908;0.015562185514495373;0.015561938850557138;1.0000848482427498;0.3299988983433233;1.0531282241513704
76.993324;1.0616376349306682;4.3880664054541624e-09;2.3446526600913204e-10;1.4110862975548216e-09;-3.832832740948272e-09;1.0616453694283996;10.000063311379021;0.8335050026658894;0.01556218859256034;0.015561940753959178;1.000084558824484;0.32999894833385407;1.053128156295297
77.003324;1.0616375100599396;4.367729416732097e-09;2.901442209049201e-10;1.3974413702253653e-09;-3.795060834918032e-09;1.0616452646612584;10.000063978357574;0.8335050375647626;0.01556219155988554;0.015561942608175503;1.0000842783434454;0.3299989973736255;1.0531280918006722
77.013324;1.0616373923700375;4.346584896090158e-09;3.4586299176959696e-10;1.3826992720568481e-09;-3.756609962261811e-09;1.0616451570367822;10.000064616660085;0.8335050812805667;0.015562194416719702;0.015561944408284775;1.000084007484191;0.32999904532920377;1.0531280305758242
77.023324;1.0616372821307833;4.32475548131042e-09;4.0135502308379166e-10;1.3669506191560588e-09;-3.717539126459204e-09;1.0616450468824603;10.000065228237913;0.8335051340385905;0.015562197164552434;0.015561946151997078;1.0000837469074215;0.32999909208085176;1.0531279723758218
77.033324;1.0616371794207025;4.302393563873316e-09;4.563725665281989e-10;1.3502972088280556e-09;-3.6779379890331993e-09;1.0616449345989571;10.000065813701795;0.8335051960743475;0.015562199806687584;0.015561947839808904;1.0000834971713715;0.32999913748190446;1.0531279168055323
77.043324;1.0616370842434113;4.279664953046925e-09;5.10687391080832e-10;1.332845166817234e-09;-3.6379219827708486e-09;1.0616448205274083;10.000066371760743;0.8335052675765903;0.01556220234812884;0.015561949473998173;1.0000832586223736;0.32999918134271644;1.053127863325988
77.053324;1.06163699665241;4.256711099981247e-09;5.64070603822291e-10;1.3147120722563517e-09;-3.597613241713642e-09;1.0616447049083395;10.000066900344331;0.8335053486807189;0.015562204795561158;0.0155619510572236;1.0000830314526103;0.32999922346914795;1.053127811249069
77.063324;1.0616369168079913;4.2336369331332556e-09;6.162844141261201e-10;1.2960413916942326e-09;-3.557132127999858e-09;1.0616445879144274;10.000067397757606;0.8335054394493109;0.015562207157075184;0.015561952591261884;1.000082815852122;0.3299992637170145;1.0531277597216673
77.073324;1.0616368448731026;4.210524898449809e-09;6.670894741875593e-10;1.2769884065322296e-09;-3.5165856171928886e-09;1.06164446965383;10.000067862210946;0.833505539824938;0.01556220944124015;0.0155619540764944;1.000082612088968;0.3299993020128766;1.053127707776884
77.083324;1.0616367808714178;4.187435621986022e-09;7.162588374306335e-10;1.257687910910185e-09;-3.476050216474339e-09;1.0616443501519037;10.000068291065817;0.8335056496175021;0.015562211655814251;0.01556195551215808;1.00008242053515;0.32999933833769085;1.0531276544792905
77.093324;1.0616367246910257;4.1644017343163305e-09;7.636053524442827e-10;1.2382532506977227e-09;-3.4355812685030495e-09;1.0616442293595059;10.000068681157668;0.833505768584395;0.01556221380634225;0.015561956896510562;1.000082241663994;0.32999937270168755;1.0531275990404911
77.103324;1.0616366761620197;4.141434224417463e-09;8.090140449618539e-10;1.2188042413750038e-09;-3.3952319265541304e-09;1.0616441071322211;10.00006902924232;0.8335058965166234;0.015562215896048134;0.015561958227550415;1.000082075994686;0.32999940513511306;1.0531275408275242
77.113324;1.0616366350548117;4.1185369821200055e-09;8.524451318304614e-10;1.199478656182524e-09;-3.355048416748003e-09;1.0616439831734028;10.000069332204946;0.8335060331962425;0.015562217927617451;0.015561959504586748;1.0000819240231593;0.3299994356963049;1.0531274793207053
77.123324;1.0616366010367921;4.095721296650932e-09;8.938980484257073e-10;1.1804212325048928e-09;-3.31505612418619e-09;1.0616438570427376;10.000069587269774;0.8335061782895568;0.015562219904491107;0.01556196072861346;1.0000817861732076;0.32999946446773437;1.0531274140463134
77.133324;1.0616365737232925;4.073002274709778e-09;9.33366102060531e-10;1.1617611786497739e-09;-3.2752555144756027e-09;1.0616437282446638;10.000069791950029;0.8335063313528965;0.01556222183024825;0.015561961901244538;1.000081662793503;0.32999949154409486;1.0531273444983842
77.143324;1.061636552822614;4.050384391891728e-09;9.70809259599787e-10;1.1435822633467637e-09;-3.2356291194989735e-09;1.0616435962951767;10.000069944059854;0.8335064919576557;0.015562223708040182;0.01556196302439678;1.0000815541983217;0.3299995170378175;1.053127270141842
77.153324;1.0616365382339512;4.0278807700489545e-09;1.0061541978948863e-09;1.1259092421926465e-09;-3.1961506840228603e-09;1.0616434607415965;10.000070041941344;0.8335066597727384;0.015562225541167672;0.015561964101024353;1.0000814606702608;0.3299995410651869;1.0531271905344035
77.163324;1.061636530007235;4.005553851701609e-09;1.0393153095349085e-09;1.108722914809008e-09;-3.15677899247917e-09;1.0616433211958545;10.000070084550824;0.8335068345017557;0.015562227333236752;0.015561965135632055;1.0000813823791805;0.3299995637114365;1.0531271054599076
77.173324;1.0616365282107978;3.983520580465062e-09;1.070208363663461e-09;1.0919978249563237e-09;-3.1174405975040265e-09;1.061643177340852;10.00007007130786;0.8335070157800248;0.015562229087471145;0.015561966134447004;1.0000813192742841;0.3299995850374505;1.0531270149543759
77.183324;1.0616365328694983;3.9619239957020845e-09;1.098747657440151e-09;1.0757403865059963e-09;-3.0780246367313152e-09;1.061643028850441;10.000070001699225;0.8335072031898179;0.015562230805982282;0.015561967105225186;1.0000812710482063;0.32999960511190596;1.0531269192629757
77.193324;1.0616365440187414;3.9409084847862205e-09;1.1248517618010113e-09;1.0599965575263276e-09;-3.0383961402733682e-09;1.0616428753680798;10.000069875055695;0.8335073963513342;0.015562232489082227;0.015561968055740505;1.0000812371874286;0.3299996239960639;1.0531268188100258
77.203324;1.0616365617211256;3.92060475643902e-09;1.1484649868910509e-09;1.0448386399127362e-09;-2.9984178365083833e-09;1.0616427166261775;10.000069690672683;0.8335075949365246;0.01556223413473897;0.015561968991476046;1.000081217062047;0.3299996416900757;1.0531267141787974
77.213324;1.0616365860545953;3.90112026126508e-09;1.1695679366729477e-09;1.0303507474338598e-09;-2.9579688476467666e-09;1.061642552509042;10.00006944774594;0.8335077985995615;0.015562235738682208;0.015561969914902806;1.0000812100474819;0.3299996581266395;1.0531266060811413
77.223324;1.0616366171454819;3.882541341835849e-09;1.188152115320385e-09;1.016615287087723e-09;-2.9169505777947738e-09;1.0616423829994857;10.000069145672773;0.8335080069681668;0.015562237295896654;0.015561970826849283;1.0000812155899543;0.3299996732329101;1.0531264952780321
77.233324;1.0616366551172436;3.864933664395707e-09;1.2041844620588224e-09;1.0037046334057653e-09;-2.87527554155984e-09;1.0616422081718067;10.000068785096937;0.8335082197663706;0.015562238802352038;0.015561971728368526;1.0000812331572777;0.3299996869765885;1.053126382465829
77.243324;1.0616366999630311;3.8483276776137896e-09;1.2176145649300863e-09;9.916745344947783e-10;-2.832855843458031e-09;1.061642028235934;10.000068367993887;0.8335084369377884;0.015562240254202575;0.015561972622115476;1.0000812622076112;0.32999969935155166;1.0531262682192324
77.253324;1.061636751538201;3.832710198961813e-09;1.2284212457927187e-09;9.805636826489858e-10;-2.789617586078967e-09;1.0616418435428576;10.000067896547508;0.83350865860653;0.015562241645579743;0.015561973512315938;1.0000813022061872;0.3299997103551929;1.0531261529970113
77.263324;1.0616368096741247;3.818036412682978e-09;1.236642398690503e-09;9.70399249222183e-10;-2.745527336019381e-09;1.061641654550745;10.000067372846695;0.8335088849219487;0.015562242968036499;0.015561974403301253;1.0000813525840506;0.32999971998925703;1.0531260371627535
77.273324;1.0616368742545055;3.804244338826855e-09;1.2423525506379012e-09;9.611737116797109e-10;-2.7005992761950677e-09;1.0616414617592949;10.000066799475333;0.833509115977454;0.015562244211211341;0.015561975298760761;1.0000814126742952;0.32999972827871404;1.0531259210272215
77.283324;1.0616369452076435;3.791260368497504e-09;1.2456129183025995e-09;9.527992521822123e-10;-2.6548935191492246e-09;1.061641265639982;10.000066179357436;0.8335093518447837;0.015562245363999598;0.015561976202534999;1.000081481714241;0.329999735312898;1.0531258049123402
77.293324;1.0616370224921214;3.779008161327281e-09;1.246441140297398e-09;9.451158551938276e-10;-2.608517561013732e-09;1.0616410665991702;10.000065514751654;0.833509592579863;0.0155622464162209;0.015561977119386894;1.0000815588852983;0.329999741263503;1.053125689159572
77.303324;1.0616371061183325;3.767429609632395e-09;1.2448091070407574e-09;9.379622287263699e-10;-2.5616147373175122e-09;1.0616408649473839;10.000064806516312;0.8335098381479723;0.015562247359717812;0.01556197805495081;1.0000816433469093;0.3299997463407457;1.053125574022082
77.313324;1.0616371961458781;3.756496206757998e-09;1.2406590119483227e-09;9.312234286559483e-10;-2.5143438560744953e-09;1.0616406609105413;10.000064054095688;0.8335100883818688;0.015562248188570861;0.015561979015064986;1.0000817342894002;0.32999975075559024;1.0531254595541775
77.323324;1.0616372926011697;3.746193308424047e-09;1.2339370732409945e-09;9.248206665968425e-10;-2.466863077494838e-09;1.0616404547321014;10.000063256023642;0.8335103430136468;0.015562248898186656;0.015561980004662216;1.000081831006864;0.32999975473212434;1.0531253456220475
77.333324;1.0616373953951512;3.7364988585824295e-09;1.2246239696967415e-09;9.18681411135138e-10;-2.4193100888664025e-09;1.0616402467199066;10.000062410685727;0.833510601702442;0.01556224948361799;0.015561981026905279;1.0000819329259947;0.3299997585183169;1.0531252319611297
77.343324;1.0616375043495905;3.72736401774024e-09;1.2127281604671445e-09;9.127156076173328e-10;-2.3717801952334415e-09;1.0616400371681518;10.00006151723419;0.8335108640467498;0.015562249939321666;0.015561982083406466;1.0000820395505892;0.32999976237515233;1.053125118237085
77.353324;1.0616376192754786;3.718691605605044e-09;1.198244071150151e-09;9.068088792432053e-10;-2.324321516360529e-09;1.0616398263512992;10.000060576164376;0.8335111296199955;0.015562250260691413;0.015561983175038988;1.000082150396923;0.3299997665598421;1.0531250041288835
77.363324;1.061637740004726;3.7103278530311935e-09;1.1811272993983258e-09;9.008457944249013e-10;-2.27695757198769e-09;1.0616396146281777;10.000059588724337;0.8335113980128731;0.015562250444900914;0.015561984302544005;1.0000822650351144;0.3299997712947656;1.0531248893529124
77.373324;1.0616378664011872;3.702067929211417e-09;1.1613220940803323e-09;8.947605672783745e-10;-2.229718268086308e-09;1.061639402467053;10.000058556160734;0.83351166885604;0.015562250489900358;0.015561985467090866;1.0000823831818508;0.3299997767398795;1.053124773660147
77.383324;1.0616379984025377;3.693677442975775e-09;1.1388095162773426e-09;8.885755702520876e-10;-2.1826488990931447e-09;1.0616391903749847;10.000057480418308;0.8335119418091427;0.01556225039358246;0.015561986670018122;1.0000825047042348;0.32999978298958565;1.0531246568989807
77.393324;1.0616381360764382;3.6849350421181756e-09;1.1136307131752501e-09;8.823855949256482e-10;-2.135789939397988e-09;1.0616389788460032;10.00005636513648;0.8335122165124902;0.015562250154875836;0.015561987911631903;1.0000826295692948;0.3299997900832984;1.053124539054122
77.403324;1.061638279618693;3.675666281522275e-09;1.0858752133133728e-09;8.763118424983257e-10;-2.0891421819504032e-09;1.0616387683666795;10.00005521524088;0.83351249253557;0.015562249775158158;0.01556198919142087;1.0000827578521196;0.329999798032854;1.0531244201869703
77.413324;1.0616384292471406;3.665748228431322e-09;1.0556554607701348e-09;8.704785587383847e-10;-2.042640555122865e-09;1.0616385594436226;10.000054035876342;0.8335127693498265;0.015562249257934641;0.01556199050963568;1.0000828897537017;0.32999980685030605;1.0531243003597601
77.423324;1.061638585088349;3.6551078783822157e-09;1.0230862544811996e-09;8.650131358331682e-10;-1.9961535307313813e-09;1.0616383525948716;10.000052831814621;0.8335130463291933;0.015562248607466246;0.01556199186723902;1.0000830255099322;0.3299998165405682;1.0531241796230604
77.433324;1.0616387472064768;3.6437226487052625e-09;9.882643410154254e-10;8.600407451311959e-10;-1.949508898475745e-09;1.0616381483083743;10.000051607015006;0.8335133228043996;0.015562247828129868;0.01556199326423717;1.0000831652610773;0.32999982707331504;1.0531240580533803
77.443324;1.0616389157331545;3.6315983637302354e-09;9.512533949080522e-10;8.55667218525605e-10;-1.9025250149178464e-09;1.061637946984472;10.000050363874173;0.8335135981547132;0.01556224692488048;0.015561994698451365;1.000083309045749;0.32999983837873065;1.0531239357880862
77.453324;1.0616390909086257;3.6187390736156884e-09;9.120936428640506e-10;8.519701159584733e-10;-1.8550250125829152e-09;1.0616377488956938;10.000049102893529;0.8335138718546038;0.015562245904085984;0.015561996164735522;1.0000834568677248;0.32999985038460394;1.0531238130118654
77.463324;1.0616392729903295;3.6051512656671595e-09;8.708281134646487e-10;8.490121291727847e-10;-1.806848522701051e-09;1.0616375542263534;10.000047823507616;0.8335141434716133;0.015562244774038113;0.015561997654467554;1.0000836086577565;0.32999986305394835;1.0531236898893062
77.473324;1.0616394621635268;3.590862690493142e-09;8.275185880690585e-10;8.468526080325775e-10;-1.757867909505372e-09;1.061637363160621;10.000046524907079;0.8335144126592203;0.01556224354443513;0.015561999155844327;1.0000837641557363;0.32999987637253014;1.0531235665244358
77.483324;1.0616396585345476;3.5759129700026165e-09;7.82247094670878e-10;8.45543933883135e-10;-1.7079806426366693e-09;1.061637175963126;10.000045205695825;0.8335146791671626;0.015562242225301703;0.015562000654969339;1.0000839228945322;0.3299998903065089;1.053123443016683
77.493324;1.0616398621568264;3.560335286414149e-09;7.351168767360469e-10;8.451392913076723e-10;-1.6570813334266227e-09;1.0616369930437146;10.000043863336185;0.8335149428925119;0.015562240826956633;0.015562002137748743;1.000084084344335;0.32999990478949504;1.0531233195385867
77.503324;1.0616400730266389;3.544158336166564e-09;6.86255753772336e-10;8.457067597806017e-10;-1.6050440124521889e-09;1.0616368149832256;10.000042494193199;0.8335152038735721;0.015562239360990911;0.015562003591895135;1.0000842480739467;0.3299999197528083;1.0531231963222696
77.513324;1.061640291062742;3.5274129515334394e-09;6.358299323672169e-10;8.473277172921505e-10;-1.551725982683415e-09;1.0616366425049655;10.000041093964887;0.8335154621505949;0.015562237840706466;0.015562005007492349;1.0000844137689657;0.3299999351500772;1.0531230736026798
77.523324;1.0616405161015512;3.510132175795388e-09;5.840561959848133e-10;8.500861444924936e-10;-1.4969904820036503e-09;1.0616364764097412;10.000039658613428;0.8335157176361572;0.015562236280198798;0.015562006376056373;1.0000845811569925;0.3299999509386031;1.053122951657907
77.533324;1.0616407478929129;3.4923587311206036e-09;5.31165448447316e-10;8.540533390940345e-10;-1.4407247352533558e-09;1.0616363175065806;10.000038185445497;0.833515970100172;0.015562234692725465;0.015562007689867364;1.0000847499771224;0.32999996705564194;1.0531228309229685
77.543324;1.061640986095566;3.474158596354538e-09;4.773404598723653e-10;8.59274449206015e-10;-1.3828318997537736e-09;1.0616361665667482;10.000036673114385;0.8335162192079948;0.01556223308982646;0.015562008942713706;1.0000849199952508;0.32999998342670356;1.0531227120149946
77.553324;1.061641230277408;3.455620098071201e-09;4.226963363569923e-10;8.657613582979e-10;-1.3232143408181932e-09;1.0616360243051104;10.000035120628649;0.8335164645373665;0.015562231481485948;0.015562010130951329;1.0000850909978294;0.3299999999707453;1.0531225956390533
77.563324;1.0616414798994644;3.436834817061237e-09;3.672953738375141e-10;8.73476264064075e-10;-1.2617771668457953e-09;1.061635891358101;10.000033527086675;0.8335167055821093;0.015562229876106351;0.01556201125311954;1.0000852627403691;0.3300000165860081;1.0531224825058212
77.573324;1.061641734311057;3.4178808559907833e-09;3.1116430598145237e-10;8.823122807786508e-10;-1.1984601153986622e-09;1.0616357682279272;10.00003189265726;0.8335169417996673;0.015562228279992837;0.0155620123084973;1.0000854349128447;0.3300000331555916;1.0531223733299346
77.583324;1.0616419927857317;3.3988247388342317e-09;2.5431693535807165e-10;8.921072896182874e-10;-1.1332717183387808e-09;1.0616356552603516;10.000030219429135;0.8335171726418482;0.015562226697461283;0.015562013296451684;1.000085607185001;0.33000004957473394;1.0531222688622213
77.593324;1.0616422545335398;3.3797374178521584e-09;1.9676979149000385e-10;9.026858928233504e-10;-1.0662955698327356e-09;1.061635552702734;10.000028511154136;0.8335173974919313;0.015562225132090025;0.01556201421676441;1.000085779284523;0.33000006577183827;1.0531221699242435
77.603324;1.0616425186861151;3.3607014543378714e-09;1.3854535293004784e-10;9.138891298554671e-10;-9.976830956717404e-10;1.0616354607368634;10.000026772305745;0.8335176156295979;0.015562223588307283;0.015562015069968675;1.0000859510552755;0.3300000817169923;1.0531220774236902
77.613324;1.06164278434835;3.3418012580706873e-09;7.968516844948501e-11;9.255879061687109e-10;-9.276383993820377e-10;1.0616353794615698;10.000025007289146;0.8335178263047734;0.015562222071550417;0.015562015857656979;1.0000861224565039;0.33000009741317643;1.053121992307181
77.623324;1.0616430506536447;3.3231185647997864e-09;2.0256760403666126e-11;9.37684929368356e-10;-8.563818197128712e-10;1.0616353088833752;10.00002322035638;0.8335180288292149;0.015562220586250619;0.015562016582768722;1.0000862934294652;0.330000112880525;1.0531219154810378
77.633324;1.0616433167368784;3.3047427714550074e-09;-3.966220186137268e-11;9.50105429241572e-10;-7.841294574715702e-10;1.0616352488878378;10.000021415881298;0.8335182226021652;0.015562219134185014;0.015562017249446423;1.0000864636995261;0.3300001281513175;1.0531218477766717
77.643324;1.0616435817443879;3.286785169918768e-09;-9.998748271283892e-11;9.627975818558163e-10;-7.111024874161038e-10;1.0616351992053061;10.000019598149326;0.8335184070847673;0.015562217715916978;0.015562017862705535;1.00008663273153;0.33000014326238747;1.0531217899825467
77.653324;1.0616438449203938;3.2693769325244323e-09;-1.60624599742902e-10;9.757395133564204e-10;-6.37516008049287e-10;1.0616351594197813;10.000017770912125;0.8335185818415765;0.015562216333732835;0.015562018428224739;1.0000867999009213;0.3300001582451298;1.0531217429207191
77.663324;1.0616441056347277;3.2526321579011234e-09;-2.2149964767961298e-10;9.889372270549158e-10;-5.635421804705972e-10;1.061635129040014;10.000015937250565;0.8335187466377793;0.015562214992242347;0.01556201895201348;1.0000869646805102;0.33000017313351215;1.0531217074773085
77.673324;1.0616443633079586;3.236603995105795e-09;-2.826001740017528e-10;1.002423595177349e-09;-4.892992053087128e-10;1.0616351076459725;10.000014099490095;0.8335189014461654;0.015562213696028343;0.0155620194402364;1.0000871266652718;0.3300001879720754;1.0531216845237672
77.683324;1.0616446173264773;3.2212824913520813e-09;-3.4396791837974756e-10;1.0162606339351539e-09;-4.148853803908393e-10;1.0616350950146771;10.000012259130783;0.8335190463811156;0.015562212447176125;0.015562019899462669;1.0000872855223368;0.3300002027995281;1.0531216748177996
77.693324;1.0616448670126541;3.2066299156198195e-09;-4.056524728464581e-10;1.0305306555393187e-09;-3.4041700053988246e-10;1.0616350910914352;10.000010416930843;0.833519181642944;0.01556221124425368;0.015562020336483892;1.0000874409913745;0.3300002176366377;1.0531216789572166
77.703324;1.0616451116496912;3.1926189372378743e-09;-4.676808970490299e-10;1.0453092278144867e-09;-2.660411218023574e-10;1.061635095862608;10.000008572927866;0.8335193074739672;0.015562210082282278;0.015562020757400314;1.0000875928550874;0.3300002325164381;1.0531216973569948
77.713324;1.0616453505436312;3.1792453086017936e-09;-5.300447109495266e-10;1.0606267045815467e-09;-1.9193243771489018e-10;1.0616351093159937;10.000006726277991;0.8335194241194412;0.015562208953781947;0.015562021167455971;1.0000877408245596;0.33000024752664453;1.0531217302143996
77.723324;1.061645583055931;3.1665051210696e-09;-5.926828173369429e-10;1.0764439505169834e-09;-1.1826654188115726e-10;1.0616351315042885;10.000004875031715;0.8335195318330682;0.015562207850552252;0.015562021572040893;1.0000878844924526;0.33000026279358136;1.0531217774813286
77.733324;1.061645808585727;3.154377477790037e-09;-6.55482990387102e-10;1.0926781423748421e-09;-4.51744840606189e-11;1.061635162553548;10.000003016229238;0.833519630921344;0.015562206764749481;0.01556202197664878;1.0000880234598317;0.3300002784223531;1.0531218389360344
77.743324;1.0616460265947976;3.1428421517977023e-09;-7.183083854398873e-10;1.1092616238439016e-09;2.727936877535329e-11;1.061635202589963;10.00000114653537;0.8335197217203323;0.015562205689164487;0.015562022385587066;1.0000881574596212;0.3300002944745331;1.0531219143114756
77.753324;1.061646236681772;3.131895371531635e-09;-7.810157160487577e-10;1.1261629871873523e-09;9.907929983145044e-11;1.061635251680092;9.999999262829064;0.833519804523361;0.015562204617705619;0.015562022801909296;1.00008828629165;0.3300003109809632;1.0531220032707453
77.763324;1.0616464385894455;3.121542363172542e-09;-8.434492954368767e-10;1.1433654439197247e-09;1.702228476794663e-10;1.0616353098079174;9.999997362171042;0.8335198795718429;0.015562203545512156;0.015562023227993854;1.0000884096991225;0.3300003279432722;1.0531221052822242
77.773324;1.0616466321516258;3.111787100582465e-09;-9.054200352453931e-10;1.1608528598050932e-09;2.4068897625996855e-10;1.0616353768661189;9.999995441426204;0.8335199470650091;0.015562202468038229;0.015562023664851031;1.0000885273669102;0.33000034533779604;1.0531222196267986
77.783324;1.0616468172545586;3.102625635210771e-09;-9.666817648368026e-10;1.178597863202704e-09;3.1041588193131954e-10;1.0616354526799285;9.999993496911852;0.8335200071273653;0.015562201381332632;0.015562024111638088;1.0000886389743509;0.3300003631379329;1.0531223454707506
77.793324;1.0616469937740458;3.0940480892052065e-09;-1.026923798780809e-09;1.1965350321706407e-09;3.7930391454387047e-10;1.0616355370798283;9.999991524460446;0.8335200597806068;0.015562200283840628;0.015562024566327671;1.0000887441849229;0.33000038131382564;1.0531224818671754
77.803324;1.0616471614898262;3.086058589891998e-09;-1.0857989859404705e-09;1.2145526394128722e-09;4.472529148871015e-10;1.061635629927295;9.999989520497728;0.8335201049168011;0.015562199175989297;0.015562025025707518;1.0000888426188221;0.3300003997934489;1.0531226277969679
77.813324;1.0616473200567917;3.0786874809322683e-09;-1.142975932191092e-09;1.2325316503205095e-09;5.141932782726327e-10;1.0616357310060736;9.999987483252333;0.8335201422738402;0.0155621980580003;0.015562025484858808;1.000088933871045;0.3300004184369296;1.0531227823200364
77.823324;1.0616474690545925;3.0719812318034935e-09;-1.1981733226148413e-09;1.2504050792711402e-09;5.800707152351899e-10;1.061635839887049;9.9999854127861;0.8335201715018457;0.015562196929801242;0.015562025937313874;1.0000890175398058;0.3300004370505742;1.0531229446942276
77.833324;1.0616476080636958;3.065996644195238e-09;-1.2511546960505976e-09;1.268185508571425e-09;6.448160851710428e-10;1.0616359559356225;9.99998331035962;0.8335201922663532;0.015562195792466363;0.015562026374817918;1.000089093257231;0.3300004554373572;1.053123114337838
77.843324;1.0616477367054051;3.0608123771240325e-09;-1.30169912068838e-09;1.2859512816542233e-09;7.083360815959857e-10;1.0616360784548182;9.999981177625834;0.8335202042580044;0.015562194648581523;0.015562026786735541;1.0000891607260696;0.3300004734533924;1.0531232907179586
77.853324;1.0616478546475099;3.05654455314886e-09;-1.3495687274523336e-09;1.3038201776859727e-09;7.705172879103603e-10;1.0616362067871083;9.999979015717514;0.8335202071692336;0.015562193501221561;0.015562027161024118;1.0000892197250009;0.3300004910116314;1.053123473316557
77.863324;1.0616479616000438;3.0533422158947432e-09;-1.394491296074098e-09;1.3219225815145435e-09;8.312395110431846e-10;1.0616363402811206;9.999976824853894;0.833520200710096;0.015562192352636462;0.015562027486391756;1.0000892700879471;0.33000050804793146;1.0531236616730568
77.873324;1.0616480573132043;3.0513579518818593e-09;-1.436170302177761e-09;1.3403723557956024e-09;8.90395339738593e-10;1.0616364782488663;9.999974604376815;0.8335201846168906;0.01556219120335484;0.015562027753527038;1.0000893116822327;0.33000052450154677;1.0531238553941227
77.883324;1.0616481415895922;3.0507204422633695e-09;-1.4743235417963056e-09;1.3592512860491556e-09;9.479096259977752e-10;1.0616366200088019;9.999972353117595;0.8335201586360933;0.015562190051959475;0.015562027955147537;1.0000893443897747;0.330000540321147;1.0531240540654616
77.893324;1.0616482143187795;3.0515191198317796e-09;-1.508726862847705e-09;1.3786181681080517e-09;1.0037515736740223e-09;1.061636764904268;9.999970070498819;0.8335201225272603;0.015562188896094325;0.015562028085834775;1.0000893681195748;0.3300005554880536;1.053124257135322
77.903324;1.0616482755185317;3.0537979889959792e-09;-1.5392242335578308e-09;1.3985155673597234e-09;1.057938602665969e-09;1.061636912235921;9.999967757431472;0.8335200761142878;0.015562187733723724;0.015562028141892439;1.0000893828660788;0.33000057003288924;1.0531244639195811
