time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.913324;1.0616483253128683;3.057562533814986e-09;-1.5657158242236413e-09;1.418948448106175e-09;1.1105378060931395e-09;1.0616370612418755;9.99996541605035;0.8335200193403265;0.015562186562503872;0.015562028121201284;1.0000893887571847;0.33000058403355714;1.0531246737131996
77.923324;1.061648363858771;3.062795777231079e-09;-1.5881588791058637e-09;1.4398600448919153e-09;1.161639919162232e-09;1.0616372111536003;9.999963048952937;0.8335199522644463;0.015562185378296128;0.015562028022985086;1.0000893860180107;0.3300005976061585;1.0531248858509974
77.933324;1.0616483913466281;3.0694846939369252e-09;-1.606570942380096e-09;1.4611440642323272e-09;1.2113141961387132e-09;1.061637361214433;9.999960658917963;0.8335198749852858;0.015562184176027057;0.015562027847871755;1.0000893748656512;0.3300006108938825;1.0531250997078874
77.943324;1.0616484080770423;3.0776466161877056e-09;-1.6210235088835522e-09;1.4826737419589501e-09;1.2595998398346683e-09;1.0616375107133487;9.999958249361544;0.8335197875474184;0.015562182952176531;0.015562027598438227;1.0000893554530659;0.3300006240436027;1.0531253147122295
77.953324;1.0616484145291758;3.087336127457739e-09;-1.6316352913482168e-09;1.5043052746971116e-09;1.3065255332102743e-09;1.0616376590907897;9.999955824614501;0.8335196899047339;0.015562181705505485;0.015562027279080242;1.0000893278907252;0.33000063717356065;1.0531255303487597
77.963324;1.061648411394684;3.098635483557392e-09;-1.6385710666189047e-09;1.5258737086697155e-09;1.3521213244582832e-09;1.0616378059812293;9.999953389489866;0.8335195819099116;0.015562180436741886;0.015562026895538482;1.0000892922709985;0.33000065036989595;1.053125746133972
77.973324;1.0616483995328954;3.1116284623860344e-09;-1.6420429273135379e-09;1.5472132882802279e-09;1.3964283571378726e-09;1.0616379511475809;9.99995094907384;0.8335194633207189;0.015562179149668941;0.015562026455426382;1.000089248734435;0.3300006637130211;1.0531259616033892
77.983324;1.0616483798418404;3.126365279030293e-09;-1.6422955600860322e-09;1.5681885998612228e-09;1.4395125149226519e-09;1.061638094456486;9.999948508853493;0.8335193338751697;0.015562177852236393;0.015562025968806919;1.0000891975782242;0.33000067728500176;1.0531261763210436
77.993324;1.0616483531364458;3.142846075914159e-09;-1.6395776111127254e-09;1.5887132827982088e-09;1.4814679054669537e-09;1.0616382359470997;9.999946074683367;0.8335191933613149;0.01556217655584008;0.015562025447314134;1.0000891392648534;0.33000069114736336;1.053126389911306
78.003324;1.0616483201057723;3.161026206150929e-09;-1.6341289343823959e-09;1.6087346458878363e-09;1.522403333718625e-09;1.061638375864259;9.999943652843676;0.8335190416211621;0.015562175273580118;0.015562024902032746;1.000089074348391;0.33000070531248143;1.0531266021116743
78.013324;1.0616482813407615;3.180828992264315e-09;-1.6261855332354104e-09;1.628185015397195e-09;1.5624285736823407e-09;1.0616385145917817;9.999941250021784;0.833518878588816;0.015562174018443004;0.015562024341708613;1.0000890034330168;0.33000071973147693;1.0531268127828037
78.023324;1.0616482373818452;3.202164205326237e-09;-1.6159797931064835e-09;1.6469460343018054e-09;1.6016387174739333e-09;1.0616386525448251;9.999938872959907;0.8335187043683242;0.015562172802032377;0.01556202377214915;1.0000889271105298;0.33000073431214116;1.0531270218318107
78.033324;1.0616481887382565;3.2249467916816256e-09;-1.6037205854887307e-09;1.6648453966574296e-09;1.6400927533660344e-09;1.0616387900971662;9.999936527914953;0.8335185192011562;0.015562171634662345;0.015562023196189916;1.0000888458284218;0.33000074895536563;1.0531272291073355
78.043324;1.0616481358549958;3.2491008599031e-09;-1.5895691993866272e-09;1.6816687549289201e-09;1.6778102377582912e-09;1.0616389275542715;9.999934219924626;0.8335183233694357;0.015562170525998476;0.015562022614288679;1.0000887598140968;0.3300007635908454;1.0531274343498294
78.053324;1.0616480791107155;3.274553464929182e-09;-1.573651468565293e-09;1.6971935310475939e-09;1.7147787521936507e-09;1.0616390651155427;9.999931952543323;0.8335181172296489;0.015562169484687123;0.015562022025840843;1.000088669147424;0.33000077818626145;1.0531276372358416
78.063324;1.0616480189259427;3.301230721719632e-09;-1.5560923074829567e-09;1.7112322303556419e-09;1.750952395718467e-09;1.0616392028867323;9.999929728559925;0.8335179013287554;0.015562168517292498;0.015562021429685997;1.000088573894066;0.3300007927236599;1.053127837473634
78.073324;1.0616479558437528;3.3290448441922444e-09;-1.537021692746056e-09;1.7236426853684322e-09;1.7862581720688572e-09;1.06163934100881;9.99992755055865;0.8335176763989959;0.015562167627238045;0.015562020823568263;1.0000884741957061;0.3300008071803177;1.0531280348616556
78.083324;1.0616478904718658;3.3578775867960497e-09;-1.516555491825773e-09;1.7343111578596538e-09;1.8206242560896875e-09;1.061639479747491;9.999925420654037;0.833517443205605;0.015562166813442066;0.015562020204355334;1.0000883703394121;0.33000082152179705;1.053128229277951
78.093324;1.0616478234200344;3.387590790499895e-09;-1.4947859955202168e-09;1.7431433393557198e-09;1.8540039478344935e-09;1.061639619452879;9.999923340362104;0.8335172024312527;0.015562166069916582;0.01556201956849861;1.0000882628190346;0.33000083569275646;1.0531284206583533
78.103324;1.061647755330358;3.4180466166548217e-09;-1.4717865953852008e-09;1.7500685862479773e-09;1.886364732586327e-09;1.0616397604891663;9.999921311074067;0.8335169546771363;0.015562165387939917;0.015562018911656974;1.0000881523098335;0.330000849626869;1.0531286090458096
78.113324;1.06164768693343;3.4490958250915626e-09;-1.4476182531432843e-09;1.755036712226436e-09;1.9176608837004627e-09;1.0616399031866655;9.999919334437225;0.8335167004538927;0.015562164758796229;0.015562018229521624;1.0000880395811238;0.3300008632687343;1.0531287946667012
78.123324;1.0616476190456887;3.4805469936659644e-09;-1.4223388348438262e-09;1.7579948670338038e-09;1.9478312343081587e-09;1.0616400478137684;9.999917412074822;0.8335164401637591;0.015562164174574636;0.015562017519685223;1.0000879254678399;0.33000087657448746;1.0531289779037147
78.133324;1.0616475524720286;3.512162750993433e-09;-1.3960120568307519e-09;1.7588769691400746e-09;1.976829995307304e-09;1.06164019453236;9.99991554510848;0.8335161741593647;0.01556216362751965;0.015562016781933865;1.0000878109144713;0.33000088950419865;1.0531291591826415
78.143324;1.0616474878804214;3.5436935076159173e-09;-1.3687113019423408e-09;1.757629421283428e-09;2.0046570539029577e-09;1.061640343330265;9.999913734388034;0.8335159027869881;0.015562163108604922;0.015562016017624513;1.000087696982863;0.33000090202019255;1.0531293389066763
78.153324;1.0616474257450836;3.574911640480308e-09;-1.3405353757109377e-09;1.7542397702101208e-09;2.031350460201939e-09;1.061640494054944;9.9999119813386;0.8335156263644155;0.015562162606263323;0.015562015229522915;1.0000875847571165;0.33000091407902027;1.0531295174625128
78.163324;1.061647366344986;3.605614894869833e-09;-1.3116307889059318e-09;1.7487457208679566e-09;2.0569557704203453e-09;1.0616406465339143;9.999910288382859;0.8335153451972591;0.015562162107140867;0.015562014421474698;1.0000874752617845;0.33000092562194516;1.0531296952016598
78.173324;1.0616473097614512;3.6356071079620083e-09;-1.2821810268717725e-09;1.7412313130234573e-09;2.0815172649360488e-09;1.0616408005774367;9.999908658601047;0.8335150596449632;0.015562161597997686;0.01556201359788367;1.0000873694767358;0.3300009365764604;1.0531298723828892
78.183324;1.061647255884048;3.6646867981886253e-09;-1.252367612610214e-09;1.731812446645363e-09;2.105093546363434e-09;1.0616409558620354;9.999907095126558;0.8335147701535616;0.015562161066266872;0.015562012764023291;1.0000872683691084;0.33000094687304893;1.0531300491620554
78.193324;1.0616472044920078;3.692653546350134e-09;-1.2223551749780795e-09;1.7206173200999746e-09;2.127768350259491e-09;1.0616411118571225;9.999905600497792;0.8335144772433042;0.015562160499154053;0.015562011926459498;1.0000871729387775;0.33000095646203836;1.0531302256073503
78.203324;1.061647155425702;3.7193064999504425e-09;-1.1923059260704223e-09;1.7077655651341395e-09;2.1496437407624336e-09;1.0616412678512568;9.999904176203671;0.8335141814639362;0.015562159883503679;0.015562011091374884;1.0000870842657696;0.33000096530315826;1.0531304016556928
78.213324;1.061647108748059;3.74443402768894e-09;-1.1623712507996642e-09;1.693346846011226e-09;2.1708307035921045e-09;1.0616414230771714;9.999902822697361;0.8335138833149663;0.015562159207925403;0.01556201026173157;1.0000870034504585;0.3300009733391077;1.0531305770607506
78.223324;1.0616470647459977;3.76783089116503e-09;-1.132655940344088e-09;1.6774196815879564e-09;2.1914479461893126e-09;1.0616415768804077;9.999901539861256;0.8335135831916803;0.015562158465511176;0.015562009436873287;1.0000869315071552;0.330000980490714;1.0531307513804256
78.233324;1.0616470237405067;3.78933260489519e-09;-1.1032154482210549e-09;1.660036286853383e-09;2.2116161647257404e-09;1.061641728820696;9.999900327768598;0.8335132814070595;0.015562157654390361;0.015562008615421192;1.0000868693226326;0.3300009866820692;1.0531309239785849
78.243324;1.0616469859196689;3.808813864119718e-09;-1.0740971686698337e-09;1.6412548858218844e-09;2.231449556499096e-09;1.0616418786697186;9.99989918721498;0.8335129782476777;0.015562156775184903;0.015562007797851607;1.0000868176489301;0.33000099186305654;1.053131094136333
78.253324;1.0616469513525557;3.826161160476204e-09;-1.045368776877229e-09;1.6211290698693211e-09;2.251052412618006e-09;1.0616420263362947;9.99989811965771;0.8335126740195103;0.015562155827812108;0.01556200698561255;1.0000867771019177;0.3300009960066922;1.0531312612759902
78.263324;1.0616469200657088;3.8412774366191015e-09;-1.0171121648867793e-09;1.5997115381400741e-09;2.270514672572642e-09;1.0616421717868585;9.999897126621137;0.8335123690668246;0.015562154811366209;0.015562006179214357;1.000086748147547;0.33000099909670577;1.0531314250928232
78.273324;1.0616468920943425;3.854105680090845e-09;-9.894190102931433e-10;1.5770695933616195e-09;2.2899081426354744e-09;1.061642315039913;9.999896208991862;0.8335120637569202;0.015562153725743454;0.01556200537819133;1.000086731080984;0.3300010011155002;1.0531315855468975
78.283324;1.061646867552929;3.864620833125389e-09;-9.624035482029983e-10;1.5532751349652077e-09;2.3092771147898215e-09;1.0616424561859061;9.999895367100514;0.8335117584632286;0.01556215257116034;0.015562004581585092;1.0000867260284074;0.3300010020484397;1.0531317428115328
78.293324;1.0616468466847284;3.872813177846337e-09;-9.362072946735681e-10;1.5283818652010971e-09;2.328625392307366e-09;1.0616425953491577;9.999894601196736;0.8335114535890196;0.015562151346840074;0.015562003788475652;1.0000867329803211;0.3300010019113194;1.0531318971965382
78.303324;1.0616468298072426;3.878700872958225e-09;-9.109823839424613e-10;1.5024192825317608e-09;2.3479197084049286e-09;1.0616427326248525;9.999893911000662;0.833511149598715;0.015562150051403314;0.015562002999795906;1.0000867518752663;0.33000100074948313;1.053132049043203
78.313324;1.0616468172247298;3.8823406877114345e-09;-8.868738581147742e-10;1.4753942789800134e-09;2.3670918397707004e-09;1.0616428680039032;9.999893295052981;0.833510846985761;0.015562148683750741;0.015562002219908827;1.0000867826675544;0.3300009985982952;1.0531321986450164
78.323324;1.0616468092073874;3.883808136075357e-09;-8.640202348821637e-10;1.4472934895320855e-09;2.3860280791580637e-09;1.0616430013027425;9.999892751164383;0.8335105462031607;0.01556214724340504;0.015562001455820798;1.0000868253006259;0.3300009954707115;1.0531323462394935
78.333324;1.0616468060038882;3.883172091338088e-09;-8.425559865538829e-10;1.4180854070222778e-09;2.4045869171146586e-09;1.0616431321724085;9.99989227702324;0.8335102476351894;0.01556214573076352;0.015562000714950978;1.0000868796759053;0.3300009913836326;1.0531324920149518
78.343324;1.0616468078411836;3.88049741420701e-09;-8.225884968657964e-10;1.3877106522099174e-09;2.4226424506526506e-09;1.0616432601499177;9.999891869872599;0.8335099516210881;0.015562144146687143;0.015562000003167233;1.0000869456978643;0.330000986371622;1.0531326360708781
78.353324;1.0616468149188787;3.8758751698700605e-09;-8.041722848851977e-10;1.356078380116746e-09;2.440088215538186e-09;1.0616433846553637;9.999891526121191;0.8335096584896732;0.015562142491599778;0.01556199932389304;1.0000870232923977;0.3300009804646368;1.0531327783975015
78.363324;1.0616468274060666;3.8694403822415816e-09;-7.873194950068663e-10;1.3231012024662554e-09;2.4567941417305706e-09;1.0616435049757218;9.999891241673668;0.8335093685451765;0.01556214076605424;0.015561998678497887;1.00008711229862;0.3300009736480636;1.0531329189238725
78.373324;1.0616468454186487;3.861362621336938e-09;-7.720254877503731e-10;1.2887435262369458e-09;2.472582056677609e-09;1.061643620356814;9.99989101228354;0.8335090819990999;0.01556213897217724;0.015561998066915309;1.0000872123155353;0.33000096583311583;1.0531330575741962
78.383324;1.0616468689879226;3.851844771549249e-09;-7.58274551054394e-10;1.2530288560849267e-09;2.4872425229472787e-09;1.061643730139755;9.999890833227665;0.8335087989712904;0.015562137112928478;0.015561997487579972;1.0000873226516218;0.33000095686900976;1.0531331942982727
78.393324;1.0616468980996991;3.841128939188548e-09;-7.46023104064057e-10;1.2160090893489083e-09;2.5005615119670895e-09;1.0616438337804248;9.999890698633019;0.8335085196029981;0.015562135190218521;0.015561996937501554;1.000087442415033;0.3300009466025967;1.053133329079735
78.403324;1.0616469327819593;3.829472385540336e-09;-7.351816922513428e-10;1.1777342268824182e-09;2.5123363855575474e-09;1.061643930813632;9.999890601302855;0.8335082441206769;0.01556213320537317;0.015561996413381808;1.0000875706660763;0.3300009349200537;1.0531334619168664
78.413324;1.0616469731163887;3.817101277600833e-09;-7.256203765305028e-10;1.1382384012202375e-09;2.5223700391692853e-09;1.0616440208562439;9.999890533297238;0.8335079727883395;0.015562131160972973;0.015561995912989178;1.000087706514927;0.33000092172170664;1.053133592764419
78.423324;1.0616470191578509;3.804183978057484e-09;-7.17182640448712e-10;1.0975406204064476e-09;2.5304536747484325e-09;1.0616441035877269;9.999890486752726;0.833507705845388;0.015562129061465932;0.01556199543520969;1.0000878491078724;0.3300009068871383;1.0531337214334808
78.433324;1.0616470708549695;3.790834575739208e-09;-7.09700058338848e-10;1.0556499402810182e-09;2.5363736257319236e-09;1.06164417871416;9.99989045476003;0.8335074434572983;0.015562126912274786;0.015561994978927216;1.0000879975997954;0.33000089028325835;1.053133847531899
78.443324;1.061647128047412;3.777122261699359e-09;-7.030268233881401e-10;1.0125698949358267e-09;2.539942303258677e-09;1.0616442460072617;9.999890432134885;0.8335071856768793;0.015562124718432248;0.015561994542960077;1.0000881512245314;0.3300008717801593;1.053133970540919
78.453324;1.0616471905403801;3.76307411826257e-09;-6.970689723849982e-10;9.68307241888446e-10;2.5410259289021292e-09;1.0616443054101767;9.999890415179372;0.8335069324637664;0.015562122484475902;0.015561994127841308;1.000088309369267;0.33000085124875034;1.0531340899652075
78.463324;1.0616472582319292;3.7486806230113285e-09;-6.917777449555749e-10;9.228779738300605e-10;2.539554452731275e-09;1.0616443570650431;9.999890400531495;0.8335066837623661;0.015562120215655938;0.015561993736953524;1.0000884715283793;0.33000082856911295;1.0531342053974073
78.473324;1.0616473312287444;3.7339048403964025e-09;-6.871338783274232e-10;8.76307016132186e-10;2.535501016302676e-09;1.0616444011952524;9.999890384549017;0.833506439551594;0.015562117918526436;0.0155619933753186;1.0000886372283013;0.33000080365021445;1.0531343164874716
78.483324;1.061647409826928;3.7186925268261225e-09;-6.831536278874388e-10;8.286357568863279e-10;2.5288433351650624e-09;1.0616444379666725;9.999890363624857;0.8335061998236606;0.01556211560036105;0.0155619930480509;1.0000888060219155;0.3300007764263523;1.0531344229756716
78.493324;1.0616474943767735;3.702992200885461e-09;-6.798901009781128e-10;7.799303700693984e-10;2.5195443198371777e-09;1.061644467421868;9.999890334667466;0.8335059645650365;0.01556211326847293;0.015561992760105444;1.000088977474218;0.3300007468378582;1.0531345247868389
78.503324;1.0616475851794642;3.6867757225349114e-09;-6.773944178696842e-10;7.302681798927657e-10;2.50754879257065e-09;1.0616444894748114;9.999890295319862;0.8335057337903652;0.01556211093026034;0.015561992516303868;1.0000891511138057;0.33000071482331617;1.0531346220123325
78.513324;1.0616476824591858;3.6700368386556366e-09;-6.756720566208969e-10;6.797107494393177e-10;2.492775702064362e-09;1.061644503941362;9.999890243927425;0.8335055075612327;0.015562108593666467;0.01556199232133334;1.0000893264434496;0.3300006803193684;1.0531347148235364
78.523324;1.0616477863667912;3.6527724711870956e-09;-6.746845430811158e-10;6.282935815894217e-10;2.4751255965391617e-09;1.0616445106045131;9.999890179178855;0.8335052859333791;0.015562106267089147;0.015561992179895102;1.00008950299161;0.33000064327277867;1.0531348034596613
78.533324;1.0616478969710887;3.634968801068467e-09;-6.743730649692268e-10;5.760456355632754e-10;2.4545113810189273e-09;1.0616445092866917;9.99989009937547;0.83350506890971;0.01556210395867579;0.015561992096404735;1.0000896803444146;0.3300006036660214;1.0531348882095954
78.543324;1.0616480142111984;3.616606895096691e-09;-6.746647993242079e-10;5.230100728064606e-10;2.4308718650221827e-09;1.061644499831591;9.999890001994705;0.8335048564456405;0.015562101676278252;0.015561992074843925;1.000089858193852;0.3300005615314467;1.0531349693154488
78.553324;1.0616481378557001;3.597676385187111e-09;-6.754755126858413e-10;4.692350296750407e-10;2.4041567337412637e-09;1.06164448203369;9.999889884235248;0.8335046484402803;0.015562099428411155;0.015561992119483408;1.0000900363582297;0.33000051695435784;1.0531350468836984
78.563324;1.0616482675261938;3.5781719546338402e-09;-6.767255034662455e-10;4.147647552899712e-10;2.3743248000501243e-09;1.0616444556754627;9.999889743868467;0.8335044447174357;0.01556209722427682;0.015561992235160044;1.0000902147066886;0.3300004700621613;1.0531351208682076
78.573324;1.0616484027560522;3.558080277382373e-09;-6.783479927722769e-10;3.5966598535731577e-10;2.3413648236278965e-09;1.0616444205991207;9.999889579487599;0.8335042450269121;0.015562095072583892;0.015561992425977963;1.0000903930963259;0.330000420983681;1.0531351911749764
78.583324;1.061648543034078;3.5373829003436015e-09;-6.802766662004422e-10;3.0406037672302254e-10;2.305318822573544e-09;1.0616443766526924;9.99988938995669;0.8335040490459287;0.015562092981696378;0.015561992694248097;1.0000905714077586;0.3300003698078192;1.0531352578424236
78.593324;1.061648687844652;3.5160636825867975e-09;-6.824324021350223e-10;2.481246724248616e-10;2.266298779810212e-09;1.061644323615726;9.999889173454546;0.8335038564232022;0.015562090960374874;0.015561993041468212;1.0000907495788574;0.33000031657888834;1.0531353210875773
78.603324;1.061648836722885;3.49410056134695e-09;-6.8471900053724e-10;1.9206814187457444e-10;2.224472609507678e-09;1.0616442612312995;9.999888927498965;0.83350366688554;0.015562089016388345;0.015561993469740345;1.0000909275852912;0.3300002613272425;1.0531353811916788
78.613324;1.0616489892783216;3.4714567449840137e-09;-6.870230294270067e-10;1.361136021102109e-10;2.180021861621511e-09;1.061644189267204;9.999888649856564;0.8335034803175497;0.015562087155009122;0.015561993982035805;1.0000911054528352;0.3300002041014256;1.0531354384016463
78.623324;1.0616491451571457;3.44808156220958e-09;-6.892233081138294e-10;8.0483793682266e-11;2.1331155037680285e-09;1.0616441075653313;9.999888338610015;0.8335032967618838;0.015562085380018896;0.015561994581564136;1.000091283275631;0.33000014496907437;1.0531354929295298
78.633324;1.0616493039803718;3.423916975549671e-09;-6.912059671248222e-10;2.538704158851807e-11;2.0839029070743467e-09;1.0616440161039524;9.999887991625322;0.8335031163579995;0.015562083695425553;0.015561995270474227;1.0000914611518543;0.33000008400936587;1.0531355450380955
78.643324;1.061649465321102;3.3989148929039845e-09;-6.928773619962286e-10;-2.8984433339097842e-11;2.0325017952433904e-09;1.06164391500633;9.999887606426634;0.8335029392583158;0.015562082106023174;0.01556199604938511;1.000091639102367;0.33000002133463285;1.0531355950805128
78.653324;1.0616496287654063;3.3730571953658053e-09;-6.941782210902443e-10;-8.244043036687635e-11;1.9789990569726937e-09;1.061643804493727;9.99988718034922;0.833502765589431;0.015562080616985023;0.015561996918593776;1.00009181705321;0.32999995711209223;1.0531356433713621
78.663324;1.061649793974654;3.3463641160086593e-09;-6.950808345078583e-10;-1.3479311312803152e-10;1.923473138947069e-09;1.0616436848757826;9.999886710911529;0.8335025954540921;0.015562079233154974;0.015561997878613235;1.0000919948884497;0.3299998915465685;1.0531356900720095
78.673324;1.0616499606494187;3.3188942016184326e-09;-6.955579158444225e-10;-1.858750130017116e-10;1.866005224713668e-09;1.0616435565457831;9.999886196352858;0.8335024289295285;0.015562077959024779;0.015561998929108523;1.0000921725594152;0.32999982484719775;1.0531357352749928
78.683324;1.0616501284366373;3.290740652616629e-09;-6.955662931581286e-10;-2.35536974299213e-10;1.8066795941751774e-09;1.0616434199282843;9.999885636009196;0.8335022660879119;0.015562076799429362;0.015562000068128677;1.0000923501634942;0.329999757205356;1.053135779093055
78.693324;1.0616502968362085;3.2620209359026476e-09;-6.950682531490707e-10;-2.8362689408962286e-10;1.7455919558036216e-09;1.0616432754396388;9.999885030392406;0.8335021070278505;0.015562075760399818;0.015562001292331767;1.0000925279044057;0.3299996887768966;1.0531358215859103
78.703324;1.06165046516044;3.232867012941495e-09;-6.940481893844602e-10;-3.2999288824069356e-10;1.6828511969329524e-09;1.061643123448728;9.999884380871018;0.8335019518773557;0.01556207484985718;0.015562002597340335;1.0000927059752478;0.32999961967378283;1.0531358627023426
78.713324;1.061650632579094;3.203426184894147e-09;-6.924963115402109e-10;-3.7452306514489363e-10;1.6185590553613366e-09;1.0616429642172933;9.9998836888126;0.8335018007866831;0.015562074077355083;0.015562003978053806;1.0000928844867507;0.32999954997470055;1.053135902364977
78.723324;1.0616507981717827;3.173856351618258e-09;-6.903877789134191e-10;-4.171790982712799e-10;1.5527696222657207e-09;1.0616427979298653;9.99988295455701;0.8335016539265627;0.015562073452980532;0.015562005429224755;1.0000930634597551;0.32999947972879784;1.0531359405756742
78.733324;1.0616509609606164;3.144304413703929e-09;-6.87687621721342e-10;-4.5797938197856726e-10;1.4854611160267374e-09;1.0616426247775805;9.99988217724183;0.8335015114694642;0.015562072986553531;0.015562006946211297;1.0000932428003741;0.3299994089471708;1.0531359773926827
78.743324;1.0616511200009549;3.114901400846495e-09;-6.843634581457014e-10;-4.969517097672063e-10;1.4165590663181142e-09;1.0616424449198287;9.999881355871137;0.833501373542886;0.0155620726871396;0.015562008525435963;1.0000934223154696;0.32999933762305267;1.0531360127825047
78.753324;1.0616512745171862;3.085790888078679e-09;-6.803822116465859e-10;-5.341039291749936e-10;1.3459818716188696e-09;1.0616422583719898;9.999880490481283;0.8335012401998125;0.015562072562038844;0.015562010164064265;1.0000936018173376;0.3299992657629601;1.0531360465224495
78.763324;1.0616514239299366;3.057144334818169e-09;-6.756976239721753e-10;-5.694181030970751e-10;1.2736602041863456e-09;1.0616420649848834;9.999879582246631;0.8335011114396893;0.015562072615682349;0.01556201185931286;1.0000937811532888;0.3299991933710329;1.0531360782508592
78.773324;1.0616515677222946;3.029139950693322e-09;-6.702424244169384e-10;-6.028609887153896e-10;1.1995430225366124e-09;1.0616418645076917;9.999878632859124;0.8335009872347748;0.01556207284932475;0.01556201360781126;1.0000939601520957;0.3299991204201891;1.053136107551681
78.783324;1.0616517053357561;3.0019460986098667e-09;-6.639450109390127e-10;-6.344117219434605e-10;1.1236019196714426e-09;1.0616416566679032;9.999877644187405;0.8335008675138912;0.015562073261577556;0.015562015405352521;1.0000941386581583;0.32999904686958625;1.0531361340126069
78.793324;1.0616518362140541;2.975727408296188e-09;-6.567640207867118e-10;-6.640793119055429e-10;1.0458281442548315e-09;1.061641441258586;9.999876618479599;0.8335007521284311;0.015562073849695263;0.015562017247547792;1.000094316582401;0.3299989727057508;1.0531361572790714
78.803324;1.0616519598669787;2.950640564604694e-09;-6.486969482707317e-10;-6.918839779288038e-10;9.662428989840128e-10;1.061641218213299;9.999875558661014;0.8335006408536325;0.015562074610470348;0.015562019130343054;1.0000944938004188;0.3299988979626381;1.0531361770535588
78.813324;1.061652075868738;2.9268131975176466e-09;-6.397655263118697e-10;-7.178317332008938e-10;8.84906191055945e-10;1.0616409876670603;9.999874468433028;0.8335005334280261;0.0155620755398287;0.015562021049791843;1.0000946699779567;0.3299988227101773;1.0531361930533312
78.823324;1.0616521838106474;2.9043279694089798e-09;-6.300099469382538e-10;-7.419292048799799e-10;8.018943700652687e-10;1.061640749984708;9.99987335206538;0.8335004296080034;0.015562076632736338;0.01556202300175591;1.0000948445379811;0.32999874703105825;1.0531362050473934
78.833324;1.0616522832470692;2.8832066669021907e-09;-6.194809272235813e-10;-7.642293280431511e-10;7.172732707744296e-10;1.0616405056938647;9.999872214016776;0.8335003292166185;0.01556207788399505;0.015562024980984562;1.0000950167943428;0.3299986710091023;1.0531362129745543
78.843324;1.0616523737216303;2.8633969539247194e-09;-6.082231023759327e-10;-7.848529738057999e-10;6.31085015250379e-10;1.0616402553711701;9.9998710588596;0.8335002321370016;0.015562079287843955;0.01556202697998456;1.0000951860782155;0.32999859472083176;1.0531362169844165
78.853324;1.0616524548595545;2.844781979991692e-09;-5.962729500453584e-10;-8.03964018794819e-10;5.433444956527623e-10;1.0616399995974148;9.999869891318593;0.8335001382779095;0.01556208083605059;0.015562028989416166;1.000095351773169;0.3299985182192304;1.0531362173499694
78.863324;1.0616525263965155;2.8272011953498188e-09;-5.836792022461107e-10;-8.217298724832747e-10;4.540498410745919e-10;1.061639738944936;9.999868715739218;0.8335000476204376;0.01556208251729869;0.015562030999133001;1.0000955133350737;0.3299984415215166;1.053136214398184
78.873324;1.061652588106288;2.8104715201555565e-09;-5.70529972693489e-10;-8.382956007194915e-10;3.631961452766911e-10;1.0616394739230128;9.999867535261043;0.8334999603026805;0.015562084319162808;0.01556203299795165;1.0000956703451127;0.3299983646181985;1.0531362085275355
78.883324;1.061652639712643;2.7944174969739347e-09;-5.569554863836984e-10;-8.537702942621862e-10;2.707893251904179e-10;1.0616392049596304;9.999866351709759;0.8334998766224977;0.015562086229962763;0.015562034973281645;1.0000958225271797;0.3299982875060326;1.05313620022391
78.893324;1.0616526808436804;2.7788909876829415e-09;-5.430905651986624e-10;-8.682354104224228e-10;1.7686653105214552e-10;1.0616389324803583;9.999865166779333;0.8334997969591238;0.01556208823878512;0.015562036912574748;1.0000959696943692;0.32999821022056297;1.0531361900218106
78.903324;1.0616527110420835;2.7637611859706793e-09;-5.290338571529934e-10;-8.817740953986294e-10;8.151416298381132e-11;1.06163865702058;9.99986398354309;0.8334997216594674;0.015562090335386441;0.015562038805754954;1.0000961117026468;0.3299981328472851;1.053136178415483
78.913324;1.0616527298589988;2.7489006225392354e-09;-5.148400940833889e-10;-8.94476461630572e-10;-1.5130910041534734e-11;1.0616383792779849;9.999862806285845;0.8334996509572816;0.015562092510701064;0.015562040646665491;1.0000962484192315;0.3299980555004866;1.0531361657560616
78.923324;1.0616527369220798;2.734188683703416e-09;-5.005359506337952e-10;-9.06415702136973e-10;-1.1290776215065539e-10;1.0616381000672896;9.999861639116851;0.8334995849899824;0.015562094756737485;0.015562042432658485;1.0000963796610776;0.32999797827268457;1.0531361522441944
78.933324;1.061652731868769;2.719510712351711e-09;-4.861378943628549e-10;-9.176307015144318e-10;-2.116721083254009e-10;1.0616378202580696;9.999860485620975;0.8334995238670011;0.015562097065440164;0.015562044162661548;1.000096505168567;0.3299979011917488;1.0531361380473265
78.943324;1.0616527142965053;2.7047412136178685e-09;-4.716459338376383e-10;-9.281120119508967e-10;-3.113135629557036e-10;1.0616375407549818;9.999859349286844;0.8334994677082738;0.015562099427448404;0.015562045835309003;1.0000966246395002;0.3299978242225243;1.0531361233885665
78.953324;1.0616526838525282;2.689742724951243e-09;-4.5700949168084725e-10;-9.377921167547033e-10;-4.1173902137283257e-10;1.0616372624722743;9.999858233752326;0.8334994166516502;0.015562101831959897;0.01556204744888594;1.000096737748732;0.32999774730853976;1.0531361085399908
78.963324;1.0616526403693645;2.674384387789328e-09;-4.421177757957537e-10;-9.465654286843817e-10;-5.128556088431007e-10;1.0616369862795532;9.999857142845652;0.833499370849282;0.015562104268309281;0.015562049003049921;1.000096844165738;0.32999767040347794;1.0531360938057839
78.973324;1.061652583937737;2.6585469923228147e-09;-4.268365958379721e-10;-9.54328238920725e-10;-6.145674182717466e-10;1.0616367129249717;9.999856079833368;0.8334993304672067;0.015562106728143598;0.01556205050051755;1.0000969436128784;0.3299975934722738;1.0531360795149782
78.983324;1.0616525149075642;2.6421139936515118e-09;-4.110436059970924e-10;-9.609944836788822e-10;-7.167577522450351e-10;1.0616364429757668;9.999855046366143;0.8334992957046442;0.015562109205908146;0.01556205194722636;1.000097035904454;0.32999751649728176;1.0531360660218758
78.993324;1.0616524338603688;2.624965912459411e-09;-3.9465087865036644e-10;-9.66470980046794e-10;-8.192636191624544e-10;1.0616361768576243;9.999854042525957;0.8334992667980288;0.015562111697500186;0.015562053351305335;1.00009712095467;0.3299974394817871;1.053136053701348
79.003324;1.0616523415489103;2.6069838089000084e-09;-3.7762467277740455e-10;-9.706277735159614e-10;-9.218924015446594e-10;1.0616359149465737;9.999853068074659;0.8334992440098293;0.015562114199028759;0.015562054722359272;1.0000971988365452;0.32999736243353894;1.0531360428929335
79.013324;1.061652238800368;2.588057628712525e-09;-3.5997527804612484e-10;-9.733016527830616e-10;-1.0244703636837122e-09;1.061635657560066;9.999852124000977;0.8334992276755101;0.015562116706491698;0.015562056071092078;1.0000972698482518;0.32999728536651163;1.0531360338494702
79.023324;1.0616521264479997;2.5680866328234123e-09;-3.417346134348546e-10;-9.743311615548629e-10;-1.126859850413343e-09;1.0616354048732801;9.999851213323854;0.833499218281453;0.01556211921611551;0.015562057408059346;1.0000973344598991;0.32999720832186363;1.0531360267076308
79.033324;1.0616520052910159;2.5469869331638036e-09;-3.229569531502381e-10;-9.73589435041709e-10;-1.2289456945634876e-09;1.0616351569350364;9.999850340468141;0.8334992164268498;0.015562121725591967;0.015562058742080599;1.0000973931716608;0.329997131369854;1.053136021408909
79.043324;1.061651876040263;2.5247170653038987e-09;-3.0371445812319837e-10;-9.709868016815897e-10;-1.3306356344510833e-09;1.0616349137617642;9.999849509704617;0.8334992226483022;0.015562124235654435;0.01556206007930628;1.0000974464329753;0.3299970546064594;1.0531360176718914
79.053324;1.0616517393024985;2.501283070616038e-09;-2.8407582034209864e-10;-9.664520755218721e-10;-1.4318660137592833e-09;1.0616346753965429;9.999848724049786;0.8334992373006165;0.01556212675055933;0.015562061422621953;1.0000974946679733;0.32999697817844026;1.0531360151016698
79.063324;1.061651595637436;2.476710603866745e-09;-2.6410037892412044e-10;-9.59915236432779e-10;-1.5325872918232e-09;1.0616344419695014;9.999847985266673;0.8334992605994043;0.015562129277395349;0.015562062771486166;1.000097538300409;0.32999690231117934;1.0531360132656478
79.073324;1.0616514456496895;2.4510268428904763e-09;-2.438418702108867e-10;-9.512974460276794e-10;-1.6327468749371258e-09;1.061634213756573;9.999847294597489;0.8334992927010058;0.015562131825068295;0.015562064122768367;1.0000975777306682;0.32999682728170904;1.053136011693833
79.083324;1.0616512900506048;2.4242684685528297e-09;-2.2333749028645788e-10;-9.405075368735204e-10;-1.732282326777251e-09;1.0616339911699642;9.999846653628195;0.833499333731948;0.015562134403456307;0.015562065471988374;1.0000976133337318;0.3299967533469416;1.0531360099225273
79.093324;1.0616511296031175;2.3964802884211912e-09;-2.0260296024986446e-10;-9.274525061772899e-10;-1.8311293046214244e-09;1.0616337746774074;9.999846064708537;0.8334993837979493;0.015562137022768227;0.015562066814234906;1.0000976454610706;0.3299966806939753;1.0531360075229708
79.103324;1.0616509650095738;2.3676934853924693e-09;-1.8165630534431706e-10;-9.120622247346811e-10;-1.929262209530292e-09;1.0616335647039978;9.999845530867889;0.8334994429679836;0.015562139693093117;0.015562068144859156;1.0000976743956986;0.32999660944408865;1.0531360040967153
79.113324;1.061650796895762;2.33791585093893e-09;-1.605485519856162e-10;-8.943031465783833e-10;-2.02672617072016e-09;1.061633361626565;9.999845055893132;0.8334995112233712;0.015562142423956463;0.015562069459684906;1.0000977003295826;0.32999653969698234;1.0531359993057339
79.123324;1.0616506258616556;2.3071450585617647e-09;-1.3938107187424579e-10;-8.741655923973491e-10;-2.123597607465823e-09;1.061633165864728;9.99984464477766;0.8334995884505865;0.015562145223295746;0.0155620707546454;1.000097723399295;0.3299964715742621;1.0531359929138728
79.133324;1.0616504524919244;2.2753882991422284e-09;-1.1829823361856277e-10;-8.516399629631612e-10;-2.219917437626073e-09;1.0616329779242049;9.99984430365976;0.8334996745192318;0.01556214809639996;0.015562072025215729;1.0000977437008052;0.32999640521576185;1.0531359848601247
79.143324;1.0616502773275307;2.242674880065437e-09;-9.744838145829314e-11;-8.267044481851237e-10;-2.3156766252093703e-09;1.0616327983399483;9.999844039169705;0.8334997693484987;0.015562151045841683;0.01556207326554255;1.0000977612413515;0.32999634074271145;1.0531359753139413
79.153324;1.0616501008547639;2.209056264330778e-09;-7.693988789189509e-11;-7.993391869487968e-10;-2.410847305654332e-09;1.061632627599826;9.999843858003015;0.8334998728806187;0.015562154072285178;0.015562074468089142;1.0000977758954521;0.3299962782439522;1.0531359645741207
79.163324;1.0616499235371866;2.1746000967191953e-09;-5.6813176499994285e-11;-7.695664676245428e-10;-2.5054110480159017e-09;1.0616324661039667;9.999843766253647;0.8334999849837046;0.015562157175868441;0.015562075625391565;1.000097787408998;0.3299962177982093;1.053135952892967
79.173324;1.0616497458226077;2.1393919367903138e-09;-3.703752257224086e-11;-7.374965482673431e-10;-2.599369687213358e-09;1.0616323141520476;9.999843768019613;0.8335001053871666;0.015562160357437701;0.015562076732826979;1.0000977954075956;0.3299961594990069;1.05313594042447
79.183324;1.061649568072761;2.103542128691665e-09;-1.753602259136993e-11;-7.033374358757215e-10;-2.69274094842095e-09;1.0616321719758988;9.999843864451487;0.8335002337212924;0.015562163618879516;0.015562077788776668;1.0000977994464644;0.3299961034557698;1.0531359273215073
79.193324;1.0616493905020203;2.067183565659117e-09;1.7881497782162803e-12;-6.673535447255671e-10;-2.7855387618719806e-09;1.0616320398303307;9.999844054298174;0.8335003695708753;0.01556216696281735;0.01556207879167163;1.0000977991297344;0.3299960497842768;1.053135913824367
79.203324;1.0616492132133049;2.0304607178649942e-09;2.103777930288718e-11;-6.298190818746018e-10;-2.8777612654234593e-09;1.0616319180502587;9.999844335379144;0.8335005124718817;0.015562170391636746;0.015562079737924743;1.0000977941775269;0.3299959986039687;1.0531359002254235
79.213324;1.0616490362738666;1.993521610928168e-09;4.031492748909785e-11;-5.910076716898091e-10;-2.969399391512069e-09;1.0616318070088029;9.999844705503332;0.8335006619183492;0.015562173906150409;0.015562080622919477;1.0000977844033827;0.329995950039928;1.0531358867908296
79.223324;1.061648859730791;1.95650880334655e-09;5.972058773401177e-11;-5.512116278570821e-10;-3.0604359028563764e-09;1.0616317070358698;9.99984516249178;0.8335008174221363;0.015562177505016565;0.015562081442969364;1.0000977697064706;0.32999590423300873;1.0531358737084169
79.233324;1.0616486836004957;1.919545577520388e-09;7.935046139645451e-11;-5.10744880067228e-10;-3.1508295040223157e-09;1.0616316183322707;9.999845704029836;0.8335009785755015;0.015562181185063265;0.015562082195720682;1.0000977501349804;0.3299958613525974;1.053135861031909
79.243324;1.0616485078866493;1.8827426123948453e-09;9.928572257611128e-11;-4.698951369368217e-10;-3.2405146625466783e-09;1.0616315409034938;9.999846327178489;0.8335011450422185;0.015562184941714382;0.015562082879021926;1.0000977259347819;0.3299958215924774;1.0531358486692501
79.253324;1.0616483325939035;1.8462183987651806e-09;1.19583867789949e-10;-4.2887730816591655e-10;-3.329416861763207e-09;1.0616314745966309;9.999847027848853;0.8335013164980898;0.01556218876891668;0.015562083490714728;1.0000976974705262;0.32999578514617667;1.0531358364782124
79.263324;1.061648157745894;1.8100901142442122e-09;1.4026444636284733e-10;-3.8784772964269223e-10;-3.417464731004746e-09;1.0616314191995533;9.999847801492466;0.8335014926172923;0.015562192658965303;0.015562084030222419;1.0000976650807762;0.32999575217995253;1.053135824382321
79.273324;1.0616479834099424;1.7744478471493532e-09;1.6129799556780245e-10;-3.469424490860665e-10;-3.5045940464129365e-09;1.0616313744679893;9.999848644195403;0.8335016731044935;0.015562196602908737;0.015562084499895957;1.000097629041447;0.3299957228126923;1.0531358123823729
79.283324;1.0616478096711273;1.7393458921112167e-09;1.8262162531678579e-10;-3.062943733486184e-10;-3.590738503562257e-09;1.0616313401109878;9.999849552499368;0.8335018576942472;0.015562200591414466;0.015562084904949989;1.0000975896643702;0.32999569710584636;1.0531358005101104
79.293324;1.0616476365780876;1.7048037523579694e-09;2.0417391917622163e-10;-2.660359806784652e-10;-3.675802922761577e-09;1.0616313158335662;9.999850522483907;0.8335020460947541;0.015562204615486516;0.01556208525252756;1.0000975473514413;0.3299956750793137;1.0531357888276205
79.303324;1.0616474641434765;1.6708176148684699e-09;2.259142704283464e-10;-2.2630064561124102e-10;-3.759645995099013e-09;1.0616313014085024;9.999851549164243;0.83350223793193;0.015562208666912132;0.015562085550162601;1.0000975025021719;0.3299956567380009;1.0531357774269257
79.313324;1.0616472923795055;1.6373792066768194e-09;2.478252188356965e-10;-1.872325586143941e-10;-3.842109140334306e-09;1.0616312966997818;9.99985262617502;0.8335024327716783;0.015562212738297547;0.01556208580422404;1.0000974554243696;0.32999564208661253;1.0531357664050773
79.323324;1.0616471212787852;1.6044733433420956e-09;2.6991727837640655e-10;-1.4899356627092114e-10;-3.9230642403577405e-09;1.0616313016252723;9.999853746024975;0.8335026302039898;0.015562216822199099;0.015562086019347299;1.000097406366477;0.3299956311491742;1.0531357559182029
79.333324;1.0616469507640522;1.5720672776731341e-09;2.9223540913438076e-10;-1.1174200115283186e-10;-4.00243309842653e-09;1.0616313161190973;9.999854901150227;0.8335028299054814;0.015562220910364863;0.015562086198289162;1.0000973555592316;0.3299956239811055;1.053135746286137
79.343324;1.0616467807416954;1.5401185096894843e-09;3.148579257821622e-10;-7.559976495202907e-11;-4.080183384133904e-09;1.0616313401417763;9.9998560847963;0.8335030316770278;0.015562224994003195;0.015562086341580097;1.0000973031871456;0.3299956206380225;1.05313573799684
79.353324;1.061646611251444;1.5085972612522422e-09;3.3788262610551033e-10;-4.06398182976176e-11;-4.156313970090636e-09;1.0616313737290872;9.999857291133583;0.8335032354657846;0.015562229064470922;0.015562086447540056;1.0000972493916864;0.3299956211296108;1.053135731578817
79.363324;1.0616464425295737;1.4775188549161146e-09;3.614066920287733e-10;-6.8940015642886165e-12;-4.23082916289008e-09;1.0616314170414618;9.99985851517412;0.8335034413239152;0.01556223311450845;0.015562086512293575;1.000097194337045;0.3299956254155389;1.053135727428197
79.373324;1.061646274945643;1.446944876607775e-09;3.8551160246767233e-10;2.563094998326159e-11;-4.30371720415274e-09;1.0616314703386736;9.999859752845685;0.8335036493207016;0.015562237139121365;0.015562086529772671;1.0000971382423254;0.3299956334375777;1.053135725720805
79.383324;1.0616461089183231;1.4169270914716983e-09;4.102523613629886e-10;5.6935313276061824e-11;-4.3749559131660315e-09;1.0616315338587419;9.99986100101403;0.8335038595062754;0.015562241134127248;0.01556208649224718;1.0000970813806478;0.32999564514056023;1.0531357264722296
79.393324;1.0616459448419535;1.387464844732957e-09;4.3565237436585105e-10;8.701668925999876e-11;-4.4445434814997205e-09;1.0616316077068744;9.999862257346987;0.833504071977203;0.01556224509371766;0.015562086391139178;1.000097024081998;0.3299956604718621;1.0531357296663413
79.403324;1.061645783055237;1.3585187569894158e-09;4.617162532254379e-10;1.1587410392506871e-10;-4.512518109012431e-09;1.061631691847388;9.999863520142442;0.8335042869570861;0.015562249010114819;0.015562086218606441;1.0000969666701445;0.32999567938129454;1.0531357353308466
79.413324;1.0616456238657732;1.3300280722053116e-09;4.884556768989065e-10;1.4351226529148822e-10;-4.5789414292486535e-09;1.0616317861569302;9.999864788038362;0.8335045047331192;0.015562252875636775;0.015562085968867845;1.0000969093236745;0.3299957018315559;1.0531357435156414
79.423324;1.0616454675463054;1.301908770321696e-09;5.158940427717535e-10;1.6993383082372318e-10;-4.64387617456021e-09;1.0616318904431268;9.999866059398121;0.8335047254658684;0.015562256684809848;0.015562085637314281;1.0000968520072735;0.32999572781437436;1.0531357542469628
79.433324;1.0616453143335742;1.2740685304535944e-09;5.440435300889013e-10;1.9512903180978148e-10;-4.7073759349629925e-09;1.0616320044303156;9.999867331605563;0.8335049491110084;0.015562260434048984;0.015562085218691967;1.0000967945636052;0.3299957573510711;1.053135767522155
79.443324;1.0616451645047804;1.2464321018492297e-09;5.728942818055014e-10;2.1907584473975653e-10;-4.7694568391215315e-09;1.0616321277643712;9.999868600840731;0.833505175535783;0.015562264119683845;0.015562084706433207;1.000096736851297;0.32999579047870864;1.0531357833124162
79.453324;1.061645018407048;1.2189436231786315e-09;6.024238344556009e-10;2.4174793364731265e-10;-4.830064536314614e-09;1.0616322600354824;9.999869862481592;0.8335054046389285;0.015562267737591708;0.015562084093722105;1.0000966788135652;0.3299958272426597;1.0531358015672716
79.463324;1.061644876365505;1.191568185309495e-09;6.326096287106422e-10;2.631166563391587e-10;-4.8890774758698626e-09;1.0616324008291753;9.99987111177157;0.8335056363687934;0.015562271284551572;0.015562083375236034;1.00009662049601;0.329995867666862;1.0531358222520493
79.473324;1.0616447385963186;1.164307798402024e-09;6.634473687808238e-10;2.8315265907082224e-10;-4.946340268276888e-09;1.0616325498329184;9.999872344486793;0.8335058707392197;0.015562274758983799;0.015562082547372718;1.000096562012883;0.329995911702529;1.053135845371113
79.483324;1.0616446052005464;1.1371976445368658e-09;6.94958907307968e-10;3.018431474398312e-10;-5.001702075873018e-09;1.061632706917266;9.999873557349462;0.8335061078743373;0.015562278160671484;0.015562081606967234;1.0000965034534606;0.32999595921878655;1.0531358709041507
79.493324;1.0616444761863524;1.110296942714393e-09;7.271739486206884e-10;3.19210906310475e-10;-5.055038716724929e-09;1.061632872053092;9.999874747950853;0.8335063479637451;0.015562281489793382;0.015562080550295078;1.0000964448011818;0.3299960100291345;1.0531358987025061
79.503324;1.0616443514837985;1.0837080638271678e-09;7.601100708586485e-10;3.353213819419413e-10;-5.1062457634696785e-09;1.06163304514929;9.999875914235528;0.8335065911304254;0.015562284745364016;0.01556207937277115;1.0000963859314826;0.32999606390648073;1.0531359284458042
79.513324;1.0616442309879062;1.0575836121961217e-09;7.937738339797912e-10;3.5028040920135295e-10;-5.155219085399197e-09;1.0616332260200574;9.999877053982479;0.8335068373877239;0.015562287924222705;0.015562078069203998;1.0000963266564102;0.3299961206051907;1.053135959661911
79.523324;1.0616441146121725;1.0320976965564484e-09;8.28170927452009e-10;3.642159732864262e-10;-5.201852091214124e-09;1.0616334144425477;9.99987816495683;0.8335070867271855;0.015562291021218823;0.01556207663482304;1.000096266741445;0.3299961799049569;1.0531359917741223
79.533324;1.061644002289793;1.0074146747491804e-09;8.633010120115811e-10;3.7723991049048615e-10;-5.246042888649866e-09;1.0616336102063173;9.999879245589735;0.8335073391728788;0.015562294029951821;0.015562075066091429;1.0000962058924927;0.3299962416320604;1.0531360241677101
79.543324;1.061643893981939;9.836653007272755e-10;8.991470428383452e-10;3.8940755033567987e-10;-5.287680821684573e-09;1.061633813207611;9.99988029520529;0.833507594726542;0.015562296943712046;0.015562073360403553;1.0000961437669236;0.3299963056476992;1.0531360562603644
79.553324;1.061643789746133;9.609262305733396e-10;9.356805705860896e-10;4.007162486662657e-10;-5.326626740838613e-09;1.061634023504097;9.9998813137948;0.8335078533181332;0.01556229975624513;0.015562071515651189;1.000096080044752;0.3299963718408984;1.053136087534921
79.563324;1.0616436897745423;9.392148303751201e-10;9.728681661420165e-10;4.111426833750796e-10;-5.3627213496798806e-09;1.0616342411990336;9.999882302062822;0.8335081148063496;0.015562302461828761;0.015562069530666972;1.0000960145258893;0.3299964401255632;1.0531361175376526
79.573324;1.0616435943545428;9.185100040654189e-10;1.0106599017708335e-09;4.206598057703282e-10;-5.395814852166145e-09;1.0616344663089428;9.999883261213956;0.8335083789517217;0.015562305055159872;0.015562067405862728;1.0000959471769444;0.3299965104258246;1.0531361458918778
79.583324;1.0616435037968024;8.987829282998341e-10;1.0489641560342794e-09;4.292281674189518e-10;-5.425792728271966e-09;1.0616346987589542;9.999884192273274;0.8335086453821073;0.015562307531606904;0.01556206514325683;1.0000958780924025;0.3299965826687129;1.0531361722829944
79.593324;1.0616434183599384;8.800131446939165e-10;1.087639749269506e-09;4.368033264939245e-10;-5.452588377376805e-09;1.0616349383907648;9.999885095905777;0.8335089135895459;0.015562309887622602;0.01556206274637645;1.000095807378104;0.32999665678957757;1.053136196422017
79.603324;1.0616433382130621;8.622006898552213e-10;1.1265288496714433e-09;4.4334653531482814e-10;-5.476185359452058e-09;1.061635184911398;9.999885972511525;0.8335091829162349;0.015562312121081319;0.015562060219874862;1.0000957350651483;0.3299967327277847;1.0531362181376143
79.613324;1.0616432634751436;8.453822337251692e-10;1.1654840457897758e-09;4.4881699143586233e-10;-5.496603689881559e-09;1.0616354378551756;9.999886822205239;0.8335094525672027;0.015562314231222027;0.015562057568022746;1.0000956611698515;0.32999681041451956;1.0531362375326394
79.623324;1.0616431942838573;8.296314824473412e-10;1.2043489549944385e-09;4.5316876341709206e-10;-5.513867317645217e-09;1.061635696602037;9.99988764507693;0.8335097216863219;0.015562316218530273;0.015562054792773986;1.0000955857913183;0.3299968897629595;1.05313625496415
79.633324;1.061643130833388;8.150455852772778e-10;1.242930697542201e-09;4.563663389295074e-10;-5.527973196842392e-09;1.0616359604205017;9.999888441192022;0.8335099894197384;0.015562318085321556;0.015562051893019594;1.000095509097171;0.3299969706577168;1.053136270864813
79.643324;1.0616430733747877;8.017281404317727e-10;1.2810018700890084e-09;4.58392570600123e-10;-5.538886268460002e-09;1.0616362284869312;9.9998892096512;0.833510254947495;0.015562319835999892;0.015562048865394881;1.0000954312623023;0.329997052964855;1.053136285592036
79.653324;1.0616430221820898;7.897615585146998e-10;1.3183227461655698e-09;4.592395573073612e-10;-5.546562279366448e-09;1.0616364998818408;9.999889947666256;0.8335105175407459;0.015562321475999247;0.015562045705336777;1.0000953524626195;0.329997136566742;1.053136299364796
