time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.663324;1.0616429774748182;7.791920004190355e-10;1.354657978751277e-09;4.589075433473356e-10;-5.5509752098389245e-09;1.0616367735957737;9.99989065086221;0.8335107766578571;0.015562323010517371;0.015562042407653187;1.000095272897259;0.32999722136696447;1.0531363122813355
79.673324;1.0616429393251223;7.700506211892582e-10;1.3897829105689597e-09;4.5740627699249764e-10;-5.5521296301696954e-09;1.0616370485875328;9.99989131389225;0.8335110320304755;0.015562324444119735;0.015562038967231543;1.0000951928011388;0.32999730725520526;1.053136324404412
79.683324;1.0616429076620102;7.62372574271643e-10;1.4234932473660288e-09;4.547473731917665e-10;-5.550055091854208e-09;1.0616373238652195;9.999891930369618;0.8335112836406534;0.015562325781311222;0.01556203538020711;1.0000951124005737;0.3299973940999971;1.0531363358436534
79.693324;1.06164288239722;7.561878692640488e-10;1.4556154557198799e-09;4.5094973134192995e-10;-5.5447903226419115e-09;1.0616375984641342;9.999892493199102;0.8335115315573;0.015562327026777484;0.015562031644692984;1.0000950317898465;0.32999748178478094;1.0531363467532224
79.703324;1.0616428635247728;7.515055641776644e-10;1.4860125959541218e-09;4.4606516492416373e-10;-5.536374624513523e-09;1.0616378713831707;9.999892995363899;0.8335117757882883;0.015562328184015987;0.015562027759404186;1.000094950895371;0.3299975702237141;1.0531363572641197
79.713324;1.061642851114922;7.483088227554024e-10;1.5145932564159349e-09;4.402028074021905e-10;-5.524844626948244e-09;1.0616381416563023;9.9998934302422;0.8335120162847419;0.015562329253853983;0.015562023721331041;1.0000948695998848;0.3299976593372453;1.0531363674521623
79.723324;1.0616428452753635;7.465725268467702e-10;1.5413107050693538e-09;4.335274923954321e-10;-5.510232718215042e-09;1.0616384084460273;9.999893791878954;0.8335122530193514;0.015562330234304877;0.01556201952644401;1.0000947878204005;0.329997749035466;1.0531363773620892
79.733324;1.0616428461678336;7.463007776415917e-10;1.566132462096476e-09;4.262385752006646e-10;-5.492590947330423e-09;1.06163867099725;9.999894075024148;0.8335124860139681;0.015562331120867584;0.015562015173211216;1.0000947054582054;0.32999783923133685;1.0531363870227899
79.743324;1.0616428540634613;7.475535751428043e-10;1.5890077120387062e-09;4.1855700042214193e-10;-5.4720288411039374e-09;1.0616389286003984;9.999894274874908;0.8335127153229589;0.015562331907346506;0.015562010665314286;1.000094622346878;0.32999792985776927;1.0531363964263127
79.753324;1.0616428693480617;7.504320955622453e-10;1.6098700550503553e-09;4.107210621503894e-10;-5.448724761875523e-09;1.061639180662509;9.999894387629112;0.8335129410403784;0.015562332588029021;0.015562006012799981;1.0000945382553803;0.3299980208706566;1.0531364054776793
79.763324;1.0616428924693417;7.550288293059696e-10;1.628660490069544e-09;4.029803831691599e-10;-5.4229145530648895e-09;1.0616394267122573;9.999894411080106;0.8335131633041143;0.015562333159162636;0.015562001231913447;1.0000944529255527;0.3299981122432686;1.0531364139286759
79.773324;1.061642923873145;7.613819220264412e-10;1.6453372109485867e-09;3.9558847460366903e-10;-5.39487336424801e-09;1.0616396662917955;9.99989434377869;0.8335133822513011;0.01556233361837665;0.015561996343001438;1.0000943660991084;0.32999820395675333;1.0531364213510062
79.783324;1.061642963970895;7.694656743787212e-10;1.6598810736266856e-09;3.8878267451140675e-10;-5.364890024480668e-09;1.0616398988703248;9.999894183604578;0.8335135979697125;0.015562333964036357;0.015561991367332991;1.000094277485875;0.3299982959844879;1.0531364271848556
79.793324;1.0616430131710832;7.79215636872422e-10;1.6723175224560378e-09;3.8274582418210926e-10;-5.333242973433313e-09;1.0616401237811357;9.99989392708263;0.8335138104637416;0.015562334195319586;0.015561986324625153;1.0000941867216562;0.329998388273256;1.0531364308147364
79.803324;1.0616430719228593;7.905606572367243e-10;1.6827193290073509e-09;3.7758590652753995e-10;-5.30019155457918e-09;1.0616403401934602;9.999893569576267;0.8335140196333056;0.015562334312606639;0.015561981231706792;1.00009409339127;0.32999848074036997;1.0531364316363656
79.813324;1.0616431406885742;8.034454203856492e-10;1.6911677417213196e-09;3.733547028994135e-10;-5.265980203807694e-09;1.061640547235113;9.999893106239968;0.8335142253138162;0.015562334317675671;0.015561976101581233;1.0000939970930733;0.3299985732926209;1.053136429108314
79.823324;1.0616432198597257;8.17838582195111e-10;1.6977265445865421e-09;3.700650582779469e-10;-5.230830378053644e-09;1.0616407441889995;9.999892533189826;0.8335144273593974;0.015562334212538033;0.01556197094342211;1.0000938974928908;0.32999866584088516;1.053136422769399
79.833324;1.0616433096877644;8.337195658603483e-10;1.7024513125962094e-09;3.6768619274711824e-10;-5.194915544605491e-09;1.0616409305774843;9.999891848211714;0.8335146256723815;0.01556233399797009;0.015561965764589007;1.000093794337193;0.3299987583036294;1.0531364122168505
79.843324;1.0616434102599925;8.510600828551628e-10;1.7053927043405799e-09;3.661484027444877e-10;-5.1583454050178445e-09;1.0616411061009667;9.999891051240574;0.8335148201576223;0.015562333673732498;0.015561960572986725;1.0000936874104793;0.32999885060231937;1.0531363970295646
79.853324;1.0616435214825808;8.698143972362904e-10;1.7065846902339502e-09;3.6536715438884235e-10;-5.121172718721086e-09;1.0616412704892915;9.99989014427464;0.8335150106850984;0.015562333239515674;0.015561955377945573;1.00009357648679;0.32999894262958784;1.0531363766844173
79.863324;1.061643643016341;8.899117439688309e-10;1.7060434625474067e-09;3.652643417890383e-10;-5.083422894827806e-09;1.061641423377192;9.999889130036161;0.8335151971211772;0.015562332695205844;0.015561950190784681;1.0000934613532138;0.32999903421390125;1.0531363506043752
79.873324;1.0616437742278009;9.112606453495013e-10;1.703777769525114e-09;3.657773320055401e-10;-5.045118767015052e-09;1.061641564336798;9.99988801058115;0.8335153793728944;0.015562332040977794;0.015561945025355375;1.000093341889594;0.3299991251261871;1.053136318291383
79.883324;1.0616439142597707;9.337780251282151e-10;1.6997997567332696e-09;3.668541531386425e-10;-5.006279801124246e-09;1.061641693040164;9.999886787395951;0.8335155573850211;0.015562331277258751;0.015561939896861988;1.0000932180979116;0.3299992151184889;1.0531362793203616
79.893324;1.0616440621666143;9.574216794330604e-10;1.694142351669805e-09;3.6844026428849425e-10;-4.9669233942792084e-09;1.0616418093877642;9.99988546235629;0.8335157311420401;0.015562330403947704;0.015561934818860755;1.0000930900484561;0.32999930396376487;1.0531362332352314
79.903324;1.0616442170057274;9.8218348558719e-10;1.6868774383089205e-09;3.7047918826474734e-10;-4.927073351968929e-09;1.061641913511423;9.999884038315109;0.8335159006857192;0.015562329419863387;0.015561929800928647;1.0000929578304847;0.32999939147104645;1.0531361795755672
79.913324;1.0616443778843137;1.0080431872846304e-09;1.678112267072401e-09;3.729346661153521e-10;-4.886772766671612e-09;1.06164200568317;9.999882519112736;0.8335160660648958;0.015562328323696148;0.015561924849162311;1.0000928215458698;0.32999947746976815;1.0531361179627454
79.923324;1.0616445440101312;1.034938783062215e-09;1.6679680125061397e-09;3.758180668167628e-10;-4.84610988009407e-09;1.0616420862215776;9.99988090893648;0.8335162272519225;0.015562327115250775;0.015561919967993961;1.000092681298459;0.3299995617919318;1.0531360480609437
79.933324;1.0616447147410273;1.062778766467366e-09;1.656568518446025e-09;3.79186342042625e-10;-4.8052219755649196e-09;1.0616421554462858;9.999879211564073;0.833516384156641;0.015562325795889087;0.015561915161169716;1.000092537175974;0.32999964427186584;1.0531359695432074
79.943324;1.0616448895943407;1.091469729459043e-09;1.64403196947625e-09;3.830950593334771e-10;-4.764269673787728e-09;1.0616422136298762;9.999877430498445;0.8335165367294862;0.015562324369491683;0.015561910432801133;1.0000923892716564;0.32999972476605;1.0531358822241754
79.953324;1.0616450682367624;1.1209404922168812e-09;1.6304462798394683e-09;3.8755156591258366e-10;-4.723417909356887e-09;1.0616422609364653;9.999875569643192;0.8335166850330651;0.015562322843467043;0.015561905788931272;1.0000922377273989;0.3299998031757708;1.0531357862013615
79.963324;1.0616452504607614;1.1511478464445234e-09;1.6158546438667771e-09;3.925071019528218e-10;-4.682817804245668e-09;1.061642297465736;9.999873633708734;0.83351682923049;0.015562321227492626;0.015561901238439578;1.0000920827045483;0.3299998794468204;1.0531356818184134
79.973324;1.0616454361145358;1.1820574491944789e-09;1.6002640916377347e-09;3.978709502020273e-10;-4.642586153541797e-09;1.0616423233932966;9.99987162867837;0.8335169695172533;0.015562319530747751;0.015561896792808158;1.0000919243392805;0.32999995355881634;1.0531355695295752
79.983324;1.0616456250598494;1.213627732485882e-09;1.583658745954575e-09;4.035260039187876e-10;-4.602808687218514e-09;1.061642339009384;9.999869562316329;0.8335171060354011;0.015562317760649607;0.015561892464582524;1.0000917628278643;0.33000002551517454;1.0531354498389756
79.993324;1.0616458171983743;1.2458149577872282e-09;1.5660184972486292e-09;4.0935100418598543e-10;-4.563559242465518e-09;1.0616423446412635;9.999867443960035;0.8335172388190165;0.01556231592343552;0.015561888265444223;1.0000915985198569;0.3300000953263612;1.0531353233256944
80.003324;1.0616460124490847;1.2785908958274534e-09;1.5473348347337099e-09;4.152435112184147e-10;-4.524909856517297e-09;1.0616423406310653;9.99986528398717;0.8335173678037937;0.015562314024292489;0.015561884205093494;1.0000914318568854;0.3300001630029073;1.053135190616203
80.013324;1.061646210626259;1.3119618697834449e-09;1.52760654600966e-09;4.211201586185485e-10;-4.486928917188911e-09;1.0616423273802396;9.999863093296874;0.8335174928646022;0.015562312067090679;0.01556188029041022;1.0000912632704921;0.33000022857466543;1.0531350522923493
80.023324;1.0616464113411268;1.345974691921115e-09;1.5068330357082978e-09;4.2689755007474424e-10;-4.4496775799904505e-09;1.0616423053594677;9.999860882144128;0.8335176138572764;0.015562310055206616;0.015561876525302753;1.0000910931647304;0.3300002921178499;1.05313490888031
80.033324;1.0616466140567205;1.3807094609766234e-09;1.4850297804572682e-09;4.3248455775925327e-10;-4.413203676127495e-09;1.0616422751201144;9.99985865883331;0.8335177306621471;0.015562307992616164;0.015561872912499544;1.0000909219176526;0.33000035375084547;1.0531347609036237
80.043324;1.0616468182065981;1.416260242549131e-09;1.4622476217643342e-09;4.378036018948398e-10;-4.377524856779604e-09;1.06164223735537;9.999856429533933;0.8335178431769473;0.015562305884574336;0.015561869455606763;1.0000907498298361;0.3300004136001752;1.0531346088536175
80.053324;1.0616470231996222;1.4526975872281492e-09;1.4385573992478803e-09;4.428248234880782e-10;-4.342626599510727e-09;1.0616421928832787;9.999854198911134;0.8335179512860666;0.015562303738167743;0.015561866159017768;1.0000905770928477;0.33000047177616154;1.0531344531115854
80.063324;1.0616472284046572;1.4900469597849317e-09;1.4140080622481667e-09;4.475781069245656e-10;-4.3084907843042914e-09;1.061642142484156;9.999851970572674;0.833518054898811;0.015562301562560901;0.015561863026310782;1.0000904038133938;0.33000052836793714;1.0531342939658623
80.073324;1.0616474332844046;1.5283016389225717e-09;1.3886114682257697e-09;4.521231459610055e-10;-4.275115531275583e-09;1.0616420867564276;9.999849747406458;0.8335181540160068;0.015562299368966465;0.01556186005917042;1.000090230020209;0.33000058345874783;1.0531341316889022
80.083324;1.0616476375206116;1.5674238231057367e-09;1.3623655674141646e-09;4.565069252996404e-10;-4.242505878206662e-09;1.0616420261219393;9.99984753200919;0.8335182487245562;0.015562297169983632;0.015561857257740534;1.0000900556549268;0.3300006371569365;1.0531339665277992
80.093324;1.0616478409295989;1.6073265862169374e-09;1.3352684633834713e-09;4.607607897938555e-10;-4.210653194364428e-09;1.0616419608912522;9.999845326798876;0.8335183391481343;0.015562294978106782;0.015561854622120567;1.0000898806251757;0.3300006895916388;1.0531337986354858
80.103324;1.0616480433066013;1.647880023323704e-09;1.307310166913609e-09;4.6493500252063973e-10;-4.179524930150962e-09;1.0616418912904497;9.99984313383638;0.8335184254613206;0.015562292804565985;0.01556185215405759;1.0000897049287043;0.33000074085809344;1.0531336280778891
80.113324;1.0616482444142132;1.688941655209923e-09;1.2784742833071836e-09;4.691237989415656e-10;-4.1490758344031686e-09;1.0616418174768945;9.999840955030418;0.833518507961553;0.015562290659152924;0.015561849857621926;1.0000895287442322;0.33000079098717083;1.053133454913948
80.123324;1.0616484440920428;1.7303782185021768e-09;1.2487553559877527e-09;4.734559658514619e-10;-4.119257038806402e-09;1.061641739557987;9.9998387926604;0.8335185870562009;0.015562288550266163;0.015561847738622146;1.0000893524266947;0.3300008399749301;1.0531332792391337
80.133324;1.0616486422919096;1.7720625332471873e-09;1.2181796602887108e-09;4.780643602336335e-10;-4.0900103768255216e-09;1.061641657628119;9.99983664970532;0.8335186631485738;0.015562286484788706;0.015561845803353777;1.0000891764657518;0.3300008878086252;1.0531331011604612
80.143324;1.0616488389620276;1.813856027057347e-09;1.186822369169715e-09;4.830568467617606e-10;-4.0612765068085075e-09;1.0616415718514296;9.999834530352;0.833518736596355;0.015562284468457232;0.015561844056830624;1.0000890014779122;0.330000934455606;1.0531329207749343
80.153324;1.06164903395761;1.8556059695268665e-09;1.1548018986825078e-09;4.884964938780141e-10;-4.0330125312630624e-09;1.0616414825073623;9.999832440547733;0.833518807786501;0.015562282506795026;0.01556184250141647;1.0000888282177325;0.3300009798509435;1.0531327381603617
80.163324;1.0616492270320486;1.8971570925959067e-09;1.1222505291302165e-09;4.944072121393091e-10;-4.005192222231992e-09;1.0616413899315238;9.999830387763469;0.833518877208388;0.015562280605236569;0.0155618411370936;1.0000886575129935;0.3300010239036316;1.0531325533434208
80.173324;1.0616494177894154;1.9383429970540995e-09;1.0892894177031696e-09;5.008138815623163e-10;-3.977796826761653e-09;1.0616412944427376;9.999828380360102;0.8335189454506292;0.015562278767960484;0.015561839962326527;1.0000884901090696;0.33000106651140604;1.0531323663208076
80.183324;1.0616496056899267;1.9789703335092722e-09;1.056016996172504e-09;5.077739787656105e-10;-3.950803714682863e-09;1.0616411963417263;9.999826427421576;0.8335190131277087;0.01556227699665387;0.01556183897422747;1.0000883265422253;0.3300011075689989;1.0531321771798456
80.193324;1.0616497901884197;2.0188332944138553e-09;1.0225158467134944e-09;5.153625063401179e-10;-3.924172464339763e-09;1.0616410959493472;9.999824538901196;0.8335190808102588;0.015562275289900365;0.015561838168916658;1.0000881671439033;0.3300011469630219;1.053131986195613
80.203324;1.061649970846821;2.057737686605446e-09;9.888784581766468e-10;5.236415113856242e-10;-3.897847266598497e-09;1.0616409936171853;9.999822725437186;0.8335191489939187;0.015562273643562344;0.01556183754251582;1.0000880121337279;0.33000118456573885;1.0531317937764098
80.213324;1.0616501473290791;2.0955100845813074e-09;9.55211308776305e-10;5.326522532412624e-10;-3.871769020300171e-09;1.061640889675439;9.99982099757495;0.8335192180791386;0.015562272052193226;0.015561837091974338;1.000087861681103;0.3300012202444311;1.0531316003080977
80.223324;1.0616503193286195;2.1320038797378433e-09;9.216046586948774e-10;5.424113692563278e-10;-3.845863444310546e-09;1.0616407843478057;9.999819364730405;0.8335192883725119;0.015562270510821832;0.015561836815613784;1.000087715899109;0.3300012538783407;1.0531314060568118
80.233324;1.0616504865125074;2.167105155515643e-09;8.88107085653769e-10;5.528961215855286e-10;-3.820034419984271e-09;1.0616406777111957;9.99981783434455;0.833519360081844;0.015562269016409681;0.015561836713069033;1.0000875748317017;0.33000128535794676;1.0531312112017874
80.243324;1.0616506485523636;2.2007335610895597e-09;8.547252226309281e-10;5.64045376917325e-10;-3.794199336838194e-09;1.0616405697600417;9.9998164117551;0.8335194332738081;0.015562267567320537;0.015561836784389434;1.0000874384889624;0.3300013145763976;1.05313101592737
80.253324;1.061650805183071;2.2328393679969187e-09;8.214477454303514e-10;5.757822514814738e-10;-3.768314456917065e-09;1.0616404605394578;9.999815100963483;0.8335195078661004;0.015562266160777166;0.015561837029482592;1.0000873068839715;0.330001341444121;1.0531308204241916
80.263324;1.0616509562214238;2.263386055470519e-09;7.882787375517191e-10;5.880382334766256e-10;-3.742362072118903e-09;1.061640350207538;9.999813905068034;0.8335195836695786;0.01556226479131706;0.01556183744853476;1.000087179998713;0.33000136591589757;1.053130624769508
80.273324;1.06165110156664;2.292322371926863e-09;7.55260497384332e-10;6.007684418377458e-10;-3.7163420749696233e-09;1.0616402389755344;9.99981282580924;0.8335196604023968;0.015562263451328912;0.015561838042459053;1.0000870577185534;0.3300013880041269;1.053130428871721
80.283324;1.0616512411398702;2.3195793461029075e-09;7.224879848906601e-10;6.139422772362776e-10;-3.6902733058802526e-09;1.0616401270471587;9.99981186339503;0.8335197376546939;0.015562262131874359;0.01556183881233842;1.0000869398421155;0.3300014077687812;1.053130232553143
80.293324;1.0616513747487337;2.345099524324175e-09;6.901166055677489e-10;6.275137091719599e-10;-3.6641768869814596e-09;1.0616400146240308;9.99981101696039;0.8335198148710091;0.015562260823168686;0.015561839758377986;1.0000868261742386;0.33000142528856635;1.0531300356434412
80.303324;1.0616515020205914;2.3688594134044493e-09;6.583558957113036e-10;6.414095550695764e-10;-3.638055775531386e-09;1.0616399019412548;9.999810285096537;0.833519891413526;0.01556225951545711;0.015561840879888789;1.00008671657352;0.3300014406453104;1.0531298380554877
80.313324;1.0616516224918138;2.3908569585971797e-09;6.274525058392962e-10;6.555445217833388e-10;-3.6119077661412537e-09;1.0616397893104068;9.999809666124571;0.8335199666399514;0.01556225819961198;0.01556184217605603;1.0000866109180424;0.33000145392828534;1.0531296398352765
80.323324;1.061651735756282;2.41108557774939e-09;5.976612427107503e-10;6.69843455973415e-10;-3.5857603254398114e-09;1.0616396771562546;9.999809158026807;0.8335200399127667;0.015562256866819467;0.015561843646124257;1.0000865091027653;0.3300014652291585;1.053129441115084
80.333324;1.0616518415578007;2.4295320603365708e-09;5.691917767506702e-10;6.84254350051761e-10;-3.5596761782325125e-09;1.0616395660570164;9.999808758170646;0.833520110590248;0.015562255508648084;0.015561845288835969;1.000086411068316;0.3300014746342174;1.053129242060827
80.343324;1.0616519398163415;2.446196437938917e-09;5.421588777741211e-10;6.987321094244263e-10;-3.533714673319442e-09;1.061639456739833;9.99980846315646;0.833520178021586;0.015562254118002971;0.015561847101741924;1.0000863167778218;0.3300014822295547;1.053129042891571
80.353324;1.0616520306168056;2.461096434224029e-09;5.165864517978087e-10;7.132087176534042e-10;-3.507882067672793e-09;1.0616393499556196;9.99980826940843;0.8335202415213262;0.015562252689962194;0.015561849080592827;1.0000862261998584;0.33000148810360147;1.0531288438717414
80.363324;1.061652114176283;2.474248958526773e-09;4.924538905417036e-10;7.275995218540039e-10;-3.4821122700175714e-09;1.0616392463313478;9.99980817417172;0.8335203003857449;0.015562251221881724;0.015561851218680128;1.000086139362065;0.33000149233743464;1.0531286452718023
80.373324;1.0616521908378125;2.4856690922196925e-09;4.697428812884242e-10;7.418464711964036e-10;-3.456295310563811e-09;1.061639146338674;9.999808175320972;0.8335203539564053;0.015562249713098789;0.015561853507216977;1.0000860563968383;0.33000149499598064;1.0531284473852445
80.383324;1.0616522611149664;2.4953868259358637e-09;4.4846208430470533e-10;7.559499126696626e-10;-3.430325363114917e-09;1.0616390503637527;9.999808270114501;0.8335204016499403;0.015562248164844935;0.015561855937290276;1.0000859775235729;0.33000149614025115;1.0531282505714294
80.393324;1.0616523257046273;2.5034332249379128e-09;4.286357302311058e-10;7.699648365335708e-10;-3.4041270372572337e-09;1.0616389587717494;9.999808454651864;0.8335204429523987;0.015562246580306468;0.01556185850129519;1.0000859030223843;0.3300014958605959;1.0531280552339684
80.403324;1.0616523853891058;2.5098052348271734e-09;4.102741128616267e-10;7.839798842800868e-10;-3.377651216975406e-09;1.0616388719042409;9.99980872444938;0.8335204774062538;0.015562244964438322;0.015561861192913307;1.0000858332296496;0.3300014942953327;1.0531278617363227
80.413324;1.0616524409056627;2.514462175393961e-09;3.933628228747585e-10;7.980995666373692e-10;-3.3508542177760964e-09;1.0616387900405229;9.999809075596632;0.8335205045968197;0.015562243323196358;0.015561864006773793;1.0000857685486504;0.33000149160975767;1.0531276703528574
80.423324;1.061652492895127;2.5173419357381606e-09;3.778709929560006e-10;8.124299397341403e-10;-3.3236857276008767e-09;1.0616387133460514;9.999809505823595;0.8335205241505819;0.015562241662665599;0.015561866937945408;1.0000857094819513;0.3300014879617781;1.0531274812946998
80.433324;1.061652541887424;2.5183598561081402e-09;3.6376352045027815e-10;8.270600936727196e-10;-3.296108115634983e-09;1.061638641831617;9.999810014708867;0.8335205357269589;0.015562239989027732;0.015561869981071112;1.0000856566106286;0.33000148348692493;1.0531272947288808
80.443324;1.0616525883001555;2.5174126370706036e-09;3.510145704175809e-10;8.420370810661976e-10;-3.268125647417125e-09;1.0616385753709567;9.999810603200082;0.8335205389862304;0.015562238308899561;0.015561873129992802;1.0000856104632945;0.3300014782991856;1.0531271107560478
80.453324;1.0616526324985152;2.5143980781212735e-09;3.3960762693459497e-10;8.573588998040613e-10;-3.2397894953642895e-09;1.061638513733454;9.999811273005598;0.8335205335561248;0.015562236629583354;0.015561876378275852;1.0000855713901404;0.3300014724936069;1.053126929427348
80.463324;1.0616526748012525;2.5092246053700697e-09;3.295197320147306e-10;8.730104599247445e-10;-3.21118818095583e-09;1.0616384566272645;9.99981202600544;0.8335205190297652;0.015562234959044515;0.015561879719662572;1.000085539525045;0.33000146614698067;1.0531267508509228
80.473324;1.0616527153627817;2.5018148684704823e-09;3.207125002014752e-10;8.890109943657793e-10;-3.1824366887389433e-09;1.0616384038286393;9.999812863955574;0.8335204949993811;0.015562233304473178;0.015561883148007495;1.0000855148183576;0.3300014593135229;1.0531265753183852
80.483324;1.0616527541365486;2.492107224165291e-09;3.131385265552032e-10;9.05424130298497e-10;-3.1536460969943435e-09;1.0616383552802209;9.999813788571835;0.8335204611173707;0.015562231670106159;0.015561886657392455;1.000085497154526;0.3300014520221422;1.0531264033337966
80.493324;1.0616527909951377;2.4800335450947342e-09;3.0675778561098175e-10;9.223225673179701e-10;-3.124875690427498e-09;1.0616383110199565;9.99981480181592;0.8335204171811126;0.015562230056769152;0.015561890242124166;1.0000854864966942;0.33000144429339395;1.053126235550898
80.503324;1.0616528258034457;2.4654887912598847e-09;3.0154935781711767e-10;9.39733158871585e-10;-3.096104464409261e-09;1.061638271066203;9.99981590612578;0.8335203631698246;0.015562228463105102;0.01556189389568242;1.0000854829447199;0.33000143616842187;1.0531260727334033
80.513324;1.0616528583707296;2.4483310647700083e-09;2.9750506979961813e-10;9.576033977352173e-10;-3.0672410772557424e-09;1.0616382353721394;9.999817104236326;0.8335202992121985;0.015562226886716586;0.015561897609325916;1.0000854866896962;0.3300014277133199;1.0531259157401813
80.523324;1.061652888424086;2.4284035322053357e-09;2.946146085243635e-10;9.758121944042605e-10;-3.038163113980419e-09;1.0616382037977115;9.999818398822947;0.833520225564784;0.015562225324967448;0.015561901371625901;1.0000854979318046;0.3300014189877487;1.0531257654386799
80.533324;1.0616529156602563;2.4055531519075707e-09;2.9285453854811355e-10;9.942041670319927e-10;-3.0087669115304006e-09;1.0616381761096778;9.999819792175488;0.8335201425775648;0.01556222377537078;0.015561905168752093;1.0000855168512732;0.3300014100122858;1.0531256225535317
80.543324;1.0616529398022787;2.379648744687562e-09;2.9218587676050626e-10;1.0126105051545156e-09;-2.9790068739440157e-09;1.0616381520987574;9.999821285517868;0.8335200506328672;0.015562222234781;0.015561908985173142;1.0000855436209202;0.3300014007639332;1.0531254875842229
80.553324;1.0616529606653549;2.3505895384280746e-09;2.9255648718530915e-10;1.0308404546358749e-09;-2.948904807799495e-09;1.0616381317726704;9.999822878177865;0.8335199501217535;0.015562220697943916;0.015561912804739501;1.0000855783609959;0.33000139118578464;1.0531253608472781
80.563324;1.0616529782331137;2.318289803191226e-09;2.9388904256216643e-10;1.0486659030255186e-09;-2.9185255389252887e-09;1.0616381154465306;9.999824567717445;0.8335198414432635;0.015562219157113723;0.015561916611830543;1.0000856210571107;0.33000138119542705;1.0531252425420992
80.573324;1.0616529926482743;2.2826704150833e-09;2.960586512066195e-10;1.065840049607827e-09;-2.8879498807140484e-09;1.0616381036498517;9.99982635132107;0.8335197250212;0.015562217602791301;0.015561920392607963;1.0000856715252264;0.33000137070360597;1.0531251327931876
80.583324;1.0616530041256464;2.2436836837293327e-09;2.9889641565601945e-10;1.0821393631508515e-09;-2.8572751565863578e-09;1.0616380969449362;9.999828226853888;0.8335196013589216;0.015562216024365399;0.015561924135921609;1.000085729401506;0.3300013596424563;1.0531250317190533
80.593324;1.0616530128805892;2.201340650061899e-09;3.0222482227104105e-10;1.0973710319597558e-09;-2.826633707395519e-09;1.0616380957782499;9.999830192483747;0.8335194710780215;0.015562214411041324;0.015561927833470551;1.0000857941489818;0.330001347981424;1.0531249395117632
80.603324;1.0616530191017632;2.1557058968532194e-09;3.0589313701786603e-10;1.1113492368435987e-09;-2.796196758622508e-09;1.0616381004091175;9.999832245880292;0.8335193348979842;0.015562212753400369;0.015561931479557083;1.0000858651421385;0.3300013357132265;1.0531248564207631
80.613324;1.0616530229771703;2.1068605143599767e-09;3.0979935146916733e-10;1.1238937442463218e-09;-2.766143261060196e-09;1.0616381108991548;9.99983438389626;0.8335191935945219;0.015562211044664346;0.015561935069667703;1.0000859418150285;0.33000132282425465;1.053124782653475
80.623324;1.061653024731465;2.0548636584818372e-09;3.1390086814576994e-10;1.1348444769341368e-09;-2.736625958156617e-09;1.061638127146143;9.999836602488603;0.8335190479863198;0.015562209281011208;0.01556193859801559;1.000086023775076;0.33000130928093657;1.053124718350468
80.633324;1.0616530245904083;1.999745901431487e-09;3.182094453238363e-10;1.14405083633303e-09;-2.7077719727789157e-09;1.0616381489340982;9.999838896553255;0.8335188989153067;0.015562207460723914;0.01556194205636453;1.0000861108235215;0.33000129502466796;1.0531246636304585
80.643324;1.061653022722042;1.9415296037261437e-09;3.227753087319681e-10;1.1513446475523191e-09;-2.6796877594905914e-09;1.0616381759697135;9.999841259690953;0.8335187471693539;0.015562205583321094;0.015561945434668198;1.0000862029102082;0.3300012799802945;1.0531246185969627
80.653324;1.06165301924601;1.8802438391446504e-09;3.276750233067157e-10;1.1565407555251333e-09;-2.652449604125517e-09;1.0616382079049465;9.99984368461654;0.8335185934470948;0.015562203649430372;0.01556194872186186;1.0000863000389466;0.33000126410152675;1.0531245833216576
80.663324;1.0616530142775709;1.815923366413027e-09;3.3301674025064075e-10;1.159463760607983e-09;-2.6260996524983735e-09;1.0616382443209431;9.999846164320115;0.8335184384187746;0.015562201660317892;0.015561951906280317;1.0000864021367715;0.33000124740168185;1.0531245578319415
80.673324;1.0616530079393949;1.7486029791398632e-09;3.389454020232779e-10;1.1599575370305118e-09;-2.60063732133154e-09;1.061638284679967;9.999848692599707;0.8335182827312014;0.015562199617409065;0.01556195497671182;1.0000865089870346;0.330001229929006;1.053124542110992
80.683324;1.0616530003120714;1.6783094420271324e-09;3.456131264154005e-10;1.1578809158509794e-09;-2.5760128784672026e-09;1.0616383283336086;9.999851263600796;0.8335181268920652;0.015562197522635945;0.015561957923942493;1.0000866202718977;0.3300012117220452;1.0531245361373
80.693324;1.0616529913627533;1.605059002016986e-09;3.531365865354236e-10;1.1531116989544399e-09;-2.5521550686961447e-09;1.0616383746289182;9.999853871424358;0.8335179711580509;0.015562195378616679;0.015561960740896533;1.0000867356192946;0.330001192778785;1.0531245399031206
80.703324;1.0616529809418591;1.5288767755827214e-09;3.615825629467887e-10;1.1455454359734395e-09;-2.528999910817984e-09;1.0616384230357696;9.999856510148845;0.8335178155616881;0.015562193188209403;0.015561963421034405;1.0000868545787065;0.33000117305839727;1.0531245533457414
80.713324;1.061652968878775;1.44982484750726e-09;3.7097040346330755e-10;1.1350819337717218e-09;-2.506476444829319e-09;1.0616384731976047;9.99985917390266;0.8335176600711106;0.01556219095428502;0.015561965957106344;1.0000869765972362;0.33000115250092926;1.0531245762859673
80.723324;1.0616529551124678;1.3680021141491331e-09;3.81267964113086e-10;1.1216076057600102e-09;-2.4844896623177656e-09;1.0616385248874551;9.999861856631208;0.8335175047260323;0.01556218867990674;0.015561968341501267;1.0000871010619008;0.3300011310368503;1.053124608454417
80.733324;1.0616529397553727;1.2835079091579883e-09;3.9238182768669396e-10;1.1049890079233915e-09;-2.462935372196415e-09;1.0616385778941684;9.999864551605889;0.8335173496554029;0.015562186367988876;0.015561970567161054;1.0000872273479728;0.3300011086028816;1.0531246495736881
80.743324;1.0616529230539418;1.196409531482406e-09;4.0416887684697366e-10;1.085090593286092e-09;-2.4417106936372776e-09;1.061638631874302;9.999867251614898;0.8335171950372705;0.015562184020398466;0.015561972628158944;1.0000873548274765;0.3300010851598452;1.0531246994510188
80.753324;1.061652905278656;1.1067485762362319e-09;4.1648564358785966e-10;1.061795801453093e-09;-2.4207097711839023e-09;1.0616386862724547;9.999869950029678;0.8335170410850248;0.015562181638153741;0.015561974520276653;1.0000874828480573;0.3300010606755834;1.053124757970181
80.763324;1.061652886616419;1.0145685107902833e-09;4.2922209205817456e-10;1.0350154607079819e-09;-2.3998441002293767e-09;1.0616387404103078;9.999872641467219;0.8335168880705957;0.015562179222893005;0.015561976241323489;1.000087610676624;0.3300010350907448;1.0531248249841845
80.773324;1.0616528671617766;9.199268024393477e-10;4.42280353102789e-10;1.0046999826677048e-09;-2.379084735303888e-09;1.0616387936440748;9.999875321526334;0.833516736338094;0.015562176777872626;0.015561977790516181;1.0000877374544226;0.3300010083145193;1.05312490028495
80.783324;1.061652846998593;8.228929180304726e-10;4.555438955207504e-10;9.70852281355505e-10;-2.3584790907249214e-09;1.0616388454015642;9.99987798611503;0.8335165862693438;0.015562174308259893;0.015561979167686951;1.0000878622065192;0.33000098025392716;1.0531249836457233
80.793324;1.061652826266057;7.235604821245644e-10;4.688804027063848e-10;9.335217299855075e-10;-2.338139004833158e-09;1.0616388951442133;9.999880630838307;0.8335164381997602;0.015562171821274529;0.015561980373469467;1.0000879839070307;0.3300009508486086;1.0531250748190668
80.803324;1.0616528051597705;6.220713269644982e-10;4.821789520275439e-10;8.927879720243304e-10;-2.3182263588130906e-09;1.0616389423811654;9.999883250691596;0.8335162923453708;0.015562169325754067;0.01556198140959314;1.0000881016347118;0.3300009200872852;1.0531251734979084
80.813324;1.061652783896302;5.186196994535835e-10;4.953852442450993e-10;8.487562972518289e-10;-2.2989216157788696e-09;1.0616389867005;9.999885839966096;0.8335161488194017;0.015562166831087826;0.015561982278393689;1.000088214743783;0.3300008880019458;1.0531252793027397
80.823324;1.061652762664645;4.1342528634152997e-10;5.08495268286614e-10;8.015614551219541e-10;-2.2803742545164535e-09;1.0616390277852186;9.999888392382482;0.8335160077089291;0.015562164346285205;0.01556198298278831;1.0000883228789432;0.33000085464850715;1.0531253918271337
80.833324;1.061652741579528;3.066955687579396e-10;5.215282932267189e-10;7.513621356634836e-10;-2.2626899436040436e-09;1.0616390654093673;9.999890901786607;0.833515869123312;0.015562161879573811;0.015561983526843355;1.0000884258349894;0.33000082008364945;1.0531255106607171
80.843324;1.061652720625753;1.9860531921920265e-10;5.34505213816211e-10;6.983255881340523e-10;-2.2459667897937336e-09;1.061639099382909;9.999893363240803;0.8335157332059833;0.015562159438366328;0.01556198391593691;1.0000885234257693;0.33000078436124397;1.053125635300643
80.853324;1.0616526995657185;8.930487850985433e-11;5.474307672687202e-10;6.426149204396779e-10;-2.2303263443902304e-09;1.0616391294673246;9.999895773506942;0.8335156001204124;0.015562157029321892;0.015561984157212756;1.0000886154627537;0.3300007475575007;1.053125765068144
80.863324;1.0616526779149495;-2.105454906365878e-11;5.602950572065798e-10;5.84388807199703e-10;-2.215916894658456e-09;1.0616391553204807;9.99989813024589;0.8335154700132344;0.015562154657854372;0.015561984260234966;1.000088701765371;0.33000070978571744;1.0531258991783412
80.873324;1.0616526550630918;-1.32300409551087e-10;5.730834332118811e-10;5.238195993485684e-10;-2.202911371204937e-09;1.0616391765537339;9.99990043068468;0.8335153430174166;0.015562152326918568;0.015561984236883139;1.0000887821511704;0.3300006711675406;1.0531260368989226
80.883324;1.0616526303828318;-2.442362434258987e-10;5.857642632338727e-10;4.6111208519361393e-10;-2.1914988085971344e-09;1.0616391928854918;9.999902671122374;0.8335152192998896;0.015562150036115144;0.01556198410150573;1.0000888565258872;0.33000063179140066;1.0531261776603211
80.893324;1.0616526032087132;-3.5665704074539627e-10;5.982771401874636e-10;3.9648510067484577e-10;-2.181850425831354e-09;1.0616392042135665;9.999904847507267;0.8335150990463651;0.015562147782363075;0.015561983871068481;1.0000889250307394;0.3300005917085285;1.0531263210620392
80.903324;1.061652572787882;-4.693730393400838e-10;6.105468904716862e-10;3.301287427812386e-10;-2.1740824820883216e-09;1.0616392105580814;9.999906956342913;0.833514982350485;0.015562145562057343;0.015561983563440296;1.000088988023731;0.33000055096177855;1.0531264667993805
80.913324;1.0616525383082671;-5.822284959976771e-10;6.224995736453309e-10;2.622000719030598e-10;-2.1682514526631567e-09;1.0616392120053773;9.999908995443649;0.8335148691433839;0.015562143372648135;0.015561983195403443;1.000089045925819;0.33000050961305977;1.053126614576737
80.923324;1.0616524989716032;-6.95104649044795e-10;6.340621693545672e-10;1.928691256700771e-10;-2.164367075093094e-09;1.0616392087062514;9.99991096422594;0.8335147592655472;0.015562141212425678;0.015561982782481774;1.000089099125788;0.3300004677574644;1.0531267640418376
80.933324;1.0616524540520096;-8.079056478080773e-10;6.451546416012413e-10;1.223595816442136e-10;-2.1623996794165996e-09;1.0616392009110056;9.999912863686996;0.8335146525771306;0.015562139080401738;0.015561982339702254;1.0000891479944558;0.3300004255330788;1.0531269147537374
80.943324;1.0616524029224024;-9.205401746659877e-10;6.556846005674354e-10;5.094950540957422e-11;-2.1622907088095705e-09;1.0616391890249364;9.999914696420198;0.8335145490039976;0.015562136976760229;0.015561981882435861;1.0000891929555757;0.33000038312275926;1.0531270661963692
80.953324;1.061652345054073;-1.0329002593616121e-09;6.655519438405018e-10;-2.104621696057917e-11;-2.1639702721006182e-09;1.06163917361574;9.999916466230259;0.8335144485615261;0.015562134901270269;0.015561981426774145;1.0000892345387853;0.3300003407225808;1.0531272178106235
80.963324;1.061652280007486;-1.144835988146052e-09;6.746713121553522e-10;-9.329176384189266e-11;-2.1673736049023997e-09;1.061639155331049;9.999918177206647;0.8335143513489462;0.015562132850635263;0.015561980989033516;1.000089273390223;0.3300002984982723;1.0531273690323202
80.973324;1.0616522074279031;-1.2561546813714386e-09;6.83005287991568e-10;-1.6545210495325163e-10;-2.172445859411564e-09;1.0616391348040481;9.999919832969805;0.833514257443555;0.015562130818248705;0.015561980584850098;1.0000893102609707;0.33000025657491217;1.053127519357252
80.983324;1.0616521270503083;-1.3666414767776992e-09;6.90574920378245e-10;-2.37219706563297e-10;-2.179130848890282e-09;1.0616391126238052;9.99992143645092;0.8335141667509494;0.015562128795918166;0.015561980228324468;1.0000893459516111;0.3300002150524054;1.053127668396561
80.993324;1.0616520386898705;-1.4760651326757166e-09;6.974323872465661e-10;-3.083435795187536e-10;-2.1873619851409522e-09;1.0616390893254704;9.999922989857385;0.8335140789543327;0.015562126775471662;0.015561979931827986;1.0000893812520777;0.33000017402701703;1.0531278158833355
81.003324;1.0616519422174115;-1.5841925425038408e-09;7.036260180411882e-10;-3.7866246272615906e-10;-2.1970611358205487e-09;1.0616390653534893;9.999924494834143;0.8335139936128046;0.015562124749441998;0.015561979706312368;1.0000894169367798;0.3300001336082417;1.0531279616489722
81.013324;1.0616518375445214;-1.6908336093133642e-09;7.09187672904134e-10;-4.481116447075243e-10;-2.208136301635558e-09;1.0616390410776118;9.999925953230292;0.8335139102925415;0.015562122711260742;0.015561979560878772;1.000089453704373;0.3300000939219101;1.0531281055715658
81.023324;1.0616517246205992;-1.7958511007737928e-09;7.141347199109552e-10;-5.166808388406556e-10;-2.2204721921322325e-09;1.0616390169247731;9.999927367885412;0.8335138286043651;0.01556212065610286;0.015561979501744013;1.000089492034233;0.33000005510549435;1.0531282475092163
81.033324;1.0616516034505483;-1.8991037640970367e-09;7.184673420502617e-10;-5.843684674054507e-10;-2.233900955879019e-09;1.0616389935100643;9.999928742491992;0.8335137481775293;0.01556211858184009;0.01556197953227156;1.0000895321837007;0.3300000172920232;1.053128387255309
81.043324;1.0616514741223284;-2.0004080509524893e-09;7.221644255409274e-10;-6.511642342329337e-10;-2.2481831973183274e-09;1.0616389716101644;9.999930080694813;0.8335136686321435;0.015562116488871262;0.015561979654459955;1.00008957435727;0.3299999805820864;1.0531285245350963
81.053324;1.0616513368458627;-2.099572022448405e-09;7.251893634217985e-10;-7.170264459761573e-10;-2.2630496295701715e-09;1.0616389519963376;9.99993138522956;0.8335135895547847;0.01556211437965439;0.015561979870186019;1.0000896187808652;0.3299999450268897;1.053128659037694
81.063324;1.0616511920004583;-2.1964349193154332e-09;7.275105146873869e-10;-7.818591946758304e-10;-2.278274066478825e-09;1.0616389352772961;9.999932657610035;0.833513510503456;0.015562112258622907;0.015561980180841583;1.0000896656308085;0.32999991063474976;1.0531287904514863
81.073324;1.0616510401020507;-2.2908592800806433e-09;7.291251937493689e-10;-8.455194901557883e-10;-2.293706845534468e-09;1.061638921893587;9.999933898258647;0.8335134310621464;0.015562110131466848;0.015561980586074359;1.0000897150245667;0.3299998773898746;1.0531289184856332
81.083324;1.0616508816829011;-2.3827061411523628e-09;7.300699912773732e-10;-9.078357222063258e-10;-2.3092494150856496e-09;1.0616389122408423;9.99993510702838;0.8335133508843575;0.015562108003959439;0.01556198108324668;1.0000897671015156;0.32999984527178383;1.0531290428604962
81.093324;1.061650717239732;-2.471833157040387e-09;7.304200723547179e-10;-9.686319633643926e-10;-2.3248103788900514e-09;1.0616389067460126;9.99993628418177;0.8335132696592308;0.01556210588173844;0.015561981668015932;1.0000898220460572;0.3299998142707386;1.0531291632496254
81.103324;1.0616505472979447;-2.558121202168039e-09;7.30282367842693e-10;-1.0277576823373735e-09;-2.3402874132435508e-09;1.0616389058654743;9.999937430959859;0.8335131870723066;0.015562103770662644;0.015561982334834634;1.0000898800027245;0.32999978438576594;1.053129279215617
81.113324;1.0616503724339068;-2.6414969778463065e-09;7.297753040592397e-10;-1.0851020036243354e-09;-2.3555672432694633e-09;1.0616389100673629;9.999938549124018;0.8335131028674077;0.0155621016764597;0.015561983076247773;1.0000899409570196;0.3299997556162971;1.0531293902180632
81.123324;1.0616501931848;-2.7219230527477676e-09;7.289907340990827e-10;-1.1405918584787275e-09;-2.370518327008455e-09;1.0616389197796277;9.999939640395091;0.8335130169462589;0.0155620996043029;0.015561983881953581;1.0000900046732875;0.32999972797084975;1.0531294957078765
81.133324;1.06165000994545;-2.7993739357329373e-09;7.279671255548766e-10;-1.1941699383467186e-09;-2.3849939195821867e-09;1.061638935339768;9.999940706534128;0.833512929386414;0.0155620975590345;0.015561984739820123;1.0000900706775524;0.3299997014641353;1.0531295951930246
81.143324;1.0616498229183846;-2.8738214545871e-09;7.267097450899271e-10;-1.2457611559645517e-09;-2.3988590159688316e-09;1.061638956995015;9.99994174955321;0.833512840361039;0.015562095545235152;0.015561985638010194;1.000090138223877;0.32999967609615627;1.053129688187923
81.153324;1.0616496321244167;-2.9452374884097724e-09;7.252193972791333e-10;-1.295262188900952e-09;-2.4120081606318985e-09;1.0616389849444745;9.999942771452725;0.8335127500349322;0.015562093567467879;0.015561986565289192;1.0000902063399475;0.3299996518499613;1.0531297741493864
81.163324;1.061649437453362;-3.0136150772308133e-09;7.234844719333725e-10;-1.342543358468572e-09;-2.4243585335519896e-09;1.0616390193726446;9.999943773719139;0.833512658524612;0.01556209163093998;0.015561987510030056;1.0000902740158575;0.3299996287003703;1.0531298525156496
81.173324;1.061649238740792;-3.0789822661455042e-09;7.214714479072615e-10;-1.3874399916592468e-09;-2.435845173977648e-09;1.0616390604052326;9.999944756879557;0.8335125658983735;0.01556208974153714;0.01556198846018644;1.0000903403577692;0.32999960661818833;1.0531299227895161
81.183324;1.0616490358637352;-3.141386072815872e-09;7.19133658943267e-10;-1.4297590903918393e-09;-2.446417537683401e-09;1.0616391080341403;9.999945720333743;0.8335124721530622;0.015562087905452696;0.015561989404653294;1.0000904045519599;0.3299995855742306;1.0531299845496134
81.193324;1.0616488287882808;-3.20086616375443e-09;7.164132085541783e-10;-1.4693078791128602e-09;-2.45601599305203e-09;1.0616391621095334;9.999946663148322;0.8335123771957715;0.015562086128690074;0.015561990335565098;1.0000904657173977;0.3299995655484397;1.0531300374021155
81.203324;1.0616486175724817;-3.2574556919175437e-09;7.132311327986291e-10;-1.5059146160300525e-09;-2.464551977724607e-09;1.0616392224035989;9.999947585344362;0.8335122808774216;0.01556208441621298;0.015561991249969959;1.000090522863163;0.32999954655105623;1.0531300809718445
81.213324;1.0616484023768211;-3.3112020092267796e-09;7.094753876444791e-10;-1.5394391227703116e-09;-2.4719150598825133e-09;1.0616392886880481;9.999948488367048;0.8335121830691096;0.015562082771719473;0.015561992148919856;1.0000905750250733;0.32999952862282694;1.053130114946442
81.223324;1.061648183441287;-3.362158184771962e-09;7.050195412668415e-10;-1.5697773508922315e-09;-2.4779938328731903e-09;1.061639360748455;9.999949374952756;0.8335120837162087;0.015562081198326265;0.015561993035164666;1.000090621407833;0.32999951179793957;1.0531301391133245
81.233324;1.0616479610129517;-3.410353953266676e-09;6.997789914144069e-10;-1.5968557755205602e-09;-2.482701452642721e-09;1.0616394383033603;9.999950249124042;0.8335119828511354;0.015562079698845965;0.015561993912213853;1.0000906614239993;0.3299994960808709;1.0531301533575717
81.243324;1.0616477352878004;-3.455796839562452e-09;6.937257217975112e-10;-1.6206319646931e-09;-2.485994508683213e-09;1.0616395209199754;9.999951115968589;0.8335118806224108;0.015562078275217366;0.015561994784333052;1.0000906947231059;0.32999948144598423;1.0531301576226766
81.253324;1.0616475064436188;-3.498485357086118e-09;6.868359275119671e-10;-1.6411047448992225e-09;-2.4878713327443515e-09;1.0616396080447088;9.999951980989671;0.8335117773271573;0.015562076927948193;0.015561995655671033;1.0000907212283754;0.32999946781463874;1.0531301518671914
81.263324;1.0616472747422672;-3.5383919766183954e-09;6.790521274511891e-10;-1.6583116496003263e-09;-2.488353237801574e-09;1.0616396991121153;9.999952850039021;0.8335116733908994;0.015562075656047485;0.015561996529015461;1.0000907410721493;0.32999945501954286;1.0531301360586474
81.273324;1.0616470405462775;-3.5754443150615837e-09;6.702958142153157e-10;-1.6723119153049636e-09;-2.4874638862667393e-09;1.0616397935829551;9.999953730226002;0.8335115692962113;0.015562074457343023;0.015561997405232697;1.0000907544585866;0.32999944282129906;1.0531301102120394
81.283324;1.0616468042263039;-3.6095483164951764e-09;6.604949559159607e-10;-1.683179182102996e-09;-2.485229747681745e-09;1.0616398908724316;9.999954629996132;0.8335114655085117;0.015562073329085472;0.015561998283276965;1.0000907616097898;0.32999943098714785;1.0531300744197067
81.293324;1.0616465661417758;-3.6406303160221516e-09;6.495947198242761e-10;-1.691007689823532e-09;-2.4816992891348052e-09;1.0616399903230722;9.999955557461421;0.8335113624675615;0.015562072268525847;0.015561999160594201;1.0000907628133298;0.3299994193599399;1.053130028828297
81.303324;1.0616463267037357;-3.6686498589217952e-09;6.375499615903269e-10;-1.695907493370004e-09;-2.4769384979944326e-09;1.0616400913172426;9.99995651908901;0.8335112606040213;0.015562071273205995;0.015562000034066324;1.0000907584669294;0.3299994078654979;1.05312997364127
81.313324;1.0616460863641752;-3.6935844204070227e-09;6.243266502980764e-10;-1.6979885223756977e-09;-2.4709929618862046e-09;1.0616401933759596;9.999957519816798;0.8335111602749075;0.015562070340843481;0.015562000901052917;1.0000907490630078;0.3299993964814245;1.0531299092005117
81.323324;1.0616458455884092;-3.715419058625653e-09;6.099166285435911e-10;-1.6973577836886137e-09;-2.4638671730970764e-09;1.0616402961428344;9.999958563009644;0.8335110616759398;0.015562069468260211;0.015562001759932479;1.000090735095037;0.3299993852062707;1.0531298360186114
81.333324;1.0616456048878709;-3.734149575806626e-09;5.943342508932957e-10;-1.6941237244562651e-09;-2.4555400568949148e-09;1.0616403993667827;9.999959650083907;0.8335109648529595;0.015562068649949566;0.015562002610473791;1.000090716971974;0.3299993740334197;1.0531297546644058
81.343324;1.0616453648199287;-3.749790242332565e-09;5.775903560116013e-10;-1.6883891720080639e-09;-2.445983873306113e-09;1.0616405029299867;9.999960781076414;0.8335108697652998;0.015562067878302315;0.015562003454217158;1.0000906950584894;0.3299993629388035;1.0531296656219924
81.353324;1.0616451259542046;-3.762378898476487e-09;5.596712919975668e-10;-1.6802411823627739e-09;-2.4351855429332678e-09;1.0616406068311313;9.999961955558954;0.8335107763100387;0.015562067145280023;0.015562004294106594;1.0000906697620242;0.3299993519038509;1.0531295692925131
81.363324;1.0616448888536405;-3.7719747315112585e-09;5.405378112177032e-10;-1.669749168711684e-09;-2.4231745634776613e-09;1.06164071107226;9.99996317272375;0.8335106843687021;0.01556206644330937;0.015562005133046631;1.000090641550774;0.32999934095087907;1.053129466128743
81.373324;1.0616446540610984;-3.778659002183024e-09;5.201414360864146e-10;-1.6569760820150017e-09;-2.4100198465902063e-09;1.0616408155527932;9.999964431384678;0.8335105938944602;0.015562065765280107;0.015562005972432309;1.000090610914181;0.3299993301537475;1.0531293567449287
81.383324;1.0616444221231554;-3.7825451183492876e-09;4.984392228404111e-10;-1.6419978722573858e-09;-2.3957974138947756e-09;1.0616409201186612;9.999965730679545;0.8335105049300262;0.015562065104548946;0.0155620068119334;1.00009057830086;0.32999931963016543;1.0531292419224294
81.393324;1.0616441936181815;-3.783781613057091e-09;4.753795417891913e-10;-1.6249164089929371e-09;-2.3805786286428836e-09;1.0616410246941084;9.999967070694899;0.8335104175784804;0.015562064454474025;0.015562007650334657;1.0000905440749988;0.3299993095295064;1.0531291225520656
81.403324;1.0616439691159614;-3.782534875667706e-09;4.5088739733990805e-10;-1.6058680193827361e-09;-2.364443282096913e-09;1.0616411293078114;9.99996845263548;0.833510332005875;0.015562063807829502;0.015562008486674411;1.000090508516227;0.32999930000813443;1.0531289995421682
