time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.413324;1.0616437491297583;-3.7789738876231184e-09;4.249003108145727e-10;-1.5850305896444592e-09;-2.3474834931951206e-09;1.0616412339986723;9.999969878915188;0.8335102484253827;0.015562063157818275;0.015562009321709263;1.0000904718283108;0.3299992912005569;1.053128873738066
81.423324;1.0616435341137405;-3.773283527820931e-09;3.9741164331633297e-10;-1.562621496298803e-09;-2.329783394066193e-09;1.0616413387110253;9.999971353080134;0.8335101670566973;0.015562062500411419;0.015562010158962991;1.0000904341315302;0.3299992832102576;1.0531287458908205
81.433324;1.061643324443028;-3.765676645227992e-09;3.6845580132653853e-10;-1.5388888345814496e-09;-2.311393795330865e-09;1.0616414432646168;9.999972879368485;0.8335100881314632;0.01556206183481309;0.015562011003880797;1.000090395435598;0.32999927611722263;1.0531286166283442
81.443324;1.061643120376559;-3.75636587609937e-09;3.380644473882848e-10;-1.5140938560155745e-09;-2.2923338904702433e-09;1.0616415474219543;9.99997446211516;0.8335100119116289;0.015562061160924926;0.015562011861697356;1.000090355601217;0.32999926998822965;1.0531284864358124
81.453324;1.0616429220754955;-3.745522193084469e-09;3.0624446575669806e-10;-1.4884806180475046e-09;-2.2726133157221763e-09;1.0616416509660227;9.999976105481467;0.8335099386781457;0.015562060476706267;0.015562012736466103;1.000090314346839;0.32999926489551346;1.0531283556890365
81.463324;1.0616427296552955;-3.7332647297333705e-09;2.729792910725862e-10;-1.4622576350241435e-09;-2.252242345594577e-09;1.0616417537014493;9.999977813566272;0.8335098687331162;0.015562059777347176;0.01556201363168138;1.0000902713030597;0.32999926093753534;1.0531282246889158
81.473324;1.0616425432050745;-3.719678144272988e-09;2.382388173037059e-10;-1.435615095654605e-09;-2.2312281574967497e-09;1.061641855417427;9.999979590589662;0.8335098023903685;0.015562059055852883;0.015562014550584416;1.0000902260304583;0.32999925822534315;1.0531280936586425
81.483324;1.0616423627833966;-3.7048297379504723e-09;2.0199594827476266e-10;-1.4087533206287566e-09;-2.209572336311971e-09;1.0616419558528811;9.999981440959923;0.8335097399069579;0.015562058304130336;0.015562015496022623;1.0000901780319822;0.32999925684258813;1.0531279627577448
81.493324;1.0616421884063179;-3.6887800951258843e-09;1.64246974203444e-10;-1.381883190581548e-09;-2.187275725952702e-09;1.0616420546728589;9.999983369041736;0.833509681428316;0.015562057513968644;0.015562016470889235;1.0000901268459106;0.3299992568361499;1.053127832157242
81.503324;1.061642020012846;-3.6716013957673e-09;1.2501472463577381e-10;-1.3552012797551729e-09;-2.164351693422495e-09;1.0616421514956262;9.999985378490665;0.8335096270384762;0.015562056678239788;0.015562017478106807;1.000090072112976;0.32999925822838233;1.0531277021300054
81.513324;1.0616418574438191;-3.6533944335670477e-09;8.43338998913955e-11;-1.328864450554248e-09;-2.14082222072607e-09;1.061642245945707;9.999987471365218;0.8335095768737635;0.015562055792063151;0.015562018519798151;1.0000900135006723;0.3299992610160952;1.0531275730779004
81.523324;1.061641700448873;-3.6342776003425004e-09;4.2252344269148026e-11;-1.3029753022063756e-09;-2.1166755988777e-09;1.0616423376408959;9.999989648002856;0.8335095311372946;0.015562054853077103;0.015562019597643239;1.0000899506230718;0.32999926517446626;1.0531274454768165
81.533324;1.0616415486527881;-3.614353101653201e-09;-1.1599156981261303e-12;-1.2775951775329639e-09;-2.0918439756058673e-09;1.0616424261235489;9.999991908184814;0.833509489994644;0.015562053861289253;0.015562020714452443;1.000089883093826;0.3299992706735296;1.0531273197650588
81.543324;1.061641401518073;-3.5936826487287627e-09;-4.583777943387737e-11;-1.252779307146224e-09;-2.0662439579802276e-09;1.0616425108484266;9.999994252258439;0.8335094535339245;0.015562052818391257;0.015562021874339804;1.0000898106257026;0.32999927749530544;1.0531271962286914
81.553324;1.061641258410351;-3.5722998420637874e-09;-9.175431033984273e-11;-1.2285993427036322e-09;-2.039817262852345e-09;1.061642591273458;9.999996680703793;0.8335094218171938;0.015562051725789458;0.015562023081007676;1.0000897331173066;0.3299992856446548;1.0531270750002675
81.563324;1.061641118705541;-3.5502354560209895e-09;-1.3889985796066512e-10;-1.2051516704262424e-09;-2.0125302585433893e-09;1.0616426669472612;9.999999192804923;0.833509394903416;0.015562050583762024;0.015562024336299263;1.0000896507186952;0.3299992951388487;1.053126956223656
81.573324;1.0616409818554953;-3.5275048410297548e-09;-1.8723988537672141e-10;-1.182552664533709e-09;-1.9843644945840165e-09;1.061642737451507;10.000001786253048;0.833509372835219;0.015562049393078784;0.015562025639963424;1.000089563776973;0.32999930597270627;1.0531268402063911
81.583324;1.0616408474446026;-3.5040763678064145e-09;-2.367070976090522e-10;-1.160915147626196e-09;-1.9553107509388204e-09;1.0616428022440554;10.000004457775102;0.8335093556124047;0.01556204815561451;0.01556202698957586;1.0000894726861285;0.32999931809650607;1.0531267273776312
81.593324;1.0616407152255072;-3.4798693701338723e-09;-2.872065828913534e-10;-1.140333891323811e-09;-1.9253610149679485e-09;1.061642860584602;10.000007203453304;0.8335093431702634;0.015562046872752372;0.015562028379872484;1.0000893778163156;0.32999933143471705;1.0531266181586827
81.603324;1.061640585076917;-3.4547820298123633e-09;-3.3859946634227564e-10;-1.1208857939015803e-09;-1.8945076633620915e-09;1.0616429116218729;10.000010018475189;0.8335093353953248;0.015562045544490734;0.015562029802759638;1.0000892795753638;0.3299993459044732;1.0531265129255378
81.613324;1.061640456910427;-3.4287326351650497e-09;-3.9068021841725937e-10;-1.1026252340090694e-09;-1.8627572596786876e-09;1.0616429545585406;10.000012897318328;0.8335093321371609;0.015562044169912722;0.015562031249496844;1.0000891784851318;0.32999936140373687;1.053126412028825
81.623324;1.0616403306231024;-3.401694454349249e-09;-4.4318389420825844e-10;-1.0855809259486227e-09;-1.830146746144722e-09;1.06164298874026;10.000015834476383;0.8335093331930508;0.015562042747340127;0.015562032713602516;1.0000890751853804;0.32999937779232486;1.0531263157502253
81.633324;1.0616402061178494;-3.3736974787820874e-09;-4.958237802716706e-10;-1.0697574391117892e-09;-1.7967350941700377e-09;1.0616430136421582;10.000018824672159;0.8335093382981423;0.015562041274539582;0.0155620341920456;1.0000889703959945;0.32999939487728697;1.0531262242449235
81.643324;1.0616400833128012;-3.3447932213502523e-09;-5.483174913374131e-10;-1.0551342213282304e-09;-1.762579832348115e-09;1.061643028896697;10.000021862470211;0.8335093471182158;0.015562039749599606;0.015562035684303218;1.00008886485348;0.32999941241393427;1.0531261376158418
81.653324;1.0616399621309678;-3.315015665651264e-09;-6.003927949478164e-10;-1.0416698208746668e-09;-1.7277278017808306e-09;1.0616430344009868;10.000024941819255;0.8335093592632472;0.015562038171100752;0.015562037190109736;1.000088759231551;0.3299994301271942;1.0531260560877036
81.663324;1.0616398425298328;-3.2843700311764608e-09;-6.518102331303686e-10;-1.0293272371314827e-09;-1.6922063764618254e-09;1.0616430303664408;10.000028055723135;0.8335093743389655;0.01556203653762444;0.01556203870762953;1.0000886541435452;0.32999944772972784;1.0531259800791615
81.673324;1.0616397245447649;-3.2528263564045918e-09;-7.024000117732556e-10;-1.018115590488114e-09;-1.6560098728427623e-09;1.0616430172240936;10.000031196498535;0.8335093920074698;0.01556203484841966;0.015562040233220192;1.0000885502369505;0.32999946493675686;1.0531259100454764
81.683324;1.0616396082862347;-3.2202995279690734e-09;-7.520728595400957e-10;-1.0081064386282273e-09;-1.6191150325171018e-09;1.0616429954321593;10.00003435620931;0.8335094120432686;0.015562033104751037;0.015562041761871691;1.0000884482032073;0.3299994814828315;1.0531258462579474
81.693324;1.061639493898788;-3.1866571803448364e-09;-8.008040380756899e-10;-9.994063773743145e-10;-1.5815217661965302e-09;1.0616429653107047;10.000037526337259;0.8335094343609115;0.01556203130963294;0.015562043287544415;1.0000883486505474;0.32999949712354254;1.0531257888189882
81.703324;1.06163938153485;-3.151756844565336e-09;-8.486223703034678e-10;-9.921150622115747e-10;-1.5432765546394743e-09;1.0616429269696908;10.00004069739565;0.8335094589893656;0.015562029465884001;0.015562044803857538;1.0000882520429841;0.3299995116345866;1.0531257378652195
81.713324;1.0616392713841911;-3.115472267780191e-09;-8.956157900378426e-10;-9.862909552198215e-10;-1.5044729963096005e-09;1.0616428803231455;10.000043859320723;0.833509486004891;0.015562027574929896;0.015562046305268012;1.000088158776843;0.3299995248212283;1.0531256936306466
81.723324;1.0616391637176612;-3.077722826052821e-09;-9.419329035888165e-10;-9.81930443719746e-10;-1.4652512041536234e-09;1.0616428251875603;10.000047001904644;0.8335095154541168;0.01556202563776844;0.015562047787569892;1.000088069246825;0.3299995365114088;1.0531256563186353
81.733324;1.0616390588951343;-3.0385092816834604e-09;-9.877611706649971e-10;-9.789659045528185e-10;-1.425787144235221e-09;1.0616427613679822;10.000050115072654;0.8335095473212234;0.015562023656696627;0.015562049246677244;1.0000879838511412;0.32999954653824687;1.053125626032757
81.743324;1.0616389573815965;-2.997904237637836e-09;-1.0332995453720438e-09;-9.772900135729259e-10;-1.3862576543671534e-09;1.0616426886600385;10.00005319014806;0.8335095815538858;0.015562021636245727;0.01556205067707074;1.000087902963623;0.3299995547446309;1.0531256028498035
81.753324;1.0616388597846178;-2.9559979935294896e-09;-1.0787450020036966e-09;-9.767901617887537e-10;-1.3468023581073435e-09;1.0616426068432931;10.000056221658351;0.8335096180807876;0.015562019582904551;0.015562052072205864;1.0000878268639413;0.3299995609986643;1.0531255868811573
81.763324;1.0616387668281582;-2.912864251773082e-09;-1.1242806827944637e-09;-9.773620962846307e-10;-1.3074956446043225e-09;1.061642515673934;10.000059207396973;0.8335096567813542;0.015562017504053437;0.01556205342662351;1.0000877556648728;0.3299995652022633;1.0531255782458535
81.773324;1.0616386792427663;-2.8685694263251743e-09;-1.170053039537023e-09;-9.789119340026414e-10;-1.2683310036903675e-09;1.0616424148669898;10.000062146814697;0.8335096974675503;0.015562015407597952;0.015562054737457535;1.0000876893110247;0.32999956729263097;1.0531255770353445
81.783324;1.0616385976653187;-2.8231929978744194e-09;-1.2161484633500976e-09;-9.81366869415168e-10;-1.2292461532549527e-09;1.0616423041515008;10.000065039885492;0.8335097399429369;0.015562013302057807;0.015562056004408449;1.0000876276279311;0.3299995672322277;1.0531255833472242
81.793324;1.0616385225901244;-2.7768308093034526e-09;-1.2625942337506016e-09;-9.84685091154038e-10;-1.1901822898119897e-09;1.0616421833835101;10.000067886685759;0.8335097840877491;0.015562011196260656;0.01556205722891887;1.000087570318901;0.32999956499818;1.053125597355911
81.803324;1.061638454366451;-2.7295887258620375e-09;-1.309380656305136e-09;-9.888599753249087e-10;-1.1511210600404866e-09;1.0616420525892647;10.000070687110048;0.8335098298654061;0.01556200909930897;0.015562058412819262;1.000087516931502;0.32999956058599184;1.0531256193275813
81.813324;1.0616383932423752;-2.6815845258402843e-09;-1.3564759277014424e-09;-9.939181787245104e-10;-1.1120813759194474e-09;1.0616419119084264;10.000073441064766;0.83350987726768;0.015562007020057346;0.01556205955662757;1.0000874669056041;0.32999955400900116;1.053125649554418
81.823324;1.0616383393867326;-2.632941646439053e-09;-1.4038292353659467e-09;-9.999072737724277e-10;-1.0731041596655765e-09;1.0616417615099347;10.000076148806219;0.8335099262821603;0.015562004965708396;0.015562060658425638;1.0000874196696334;0.32999954528381104;1.053125688254848
81.833324;1.0616382928979877;-2.583763618828408e-09;-1.4513706946161433e-09;-1.0068827035856375e-09;-1.0342452380192427e-09;1.0616416015175805;10.000078810812324;0.8335099768955999;0.015562002941227856;0.015562061713862279;1.0000873747035763;0.3299995344400679;1.0531257355091153
81.843324;1.061638253875523;-2.5341303529734913e-09;-1.4990115576282278e-09;-1.0148973824654674e-09;-9.95576920047306e-10;1.0616414319806318;10.000081427686979;0.8335100291097725;0.015562000949924777;0.015562062717171875;1.0000873315886893;0.32999952154694795;1.0531257912992478
81.853324;1.0616382224697754;-2.4841280859236843e-09;-1.546649320858965e-09;-1.0239814125676773e-09;-9.571866826698255e-10;1.061641252918422;10.000084000310759;0.8335100829556006;0.01556199899417753;0.015562063662658386;1.0000872900328732;0.329999506698559;1.0531258555957945
81.863324;1.0616381988718806;-2.433872316595194e-09;-1.5941830549070448e-09;-1.0341100968262233e-09;-9.191650133609652e-10;1.061641064372368;10.000086529953066;0.8335101384809692;0.015561997075947007;0.015562064545370949;1.0000872498141478;0.3299994899799074;1.053125928353358
81.873324;1.061638183323151;-2.3835080499210555e-09;-1.6415339902672319e-09;-1.0451920998417203e-09;-8.815890463198215e-10;1.0616408664271246;10.000089018854036;0.8335101956825989;0.015561995197169947;0.01556206536049849;1.0000872106718353;0.32999947146134295;1.053126009440936
81.883324;1.0616381760893894;-2.3332001044249715e-09;-1.68864182674483e-09;-1.0571056074618486e-09;-8.445099840037156e-10;1.0616406592658756;10.000091470922126;0.8335102544308391;0.015561993359671046;0.015562066102877655;1.0000871722557432;0.32999945120236085;1.0531260986237592
81.893324;1.061638177387813;-2.2831249221750572e-09;-1.735428406899886e-09;-1.0697481261232856e-09;-8.079496890137583e-10;1.0616404432350317;10.000093891516062;0.8335103144807477;0.015561991564362365;0.015562066767399643;1.0000871341795572;0.32999942925435;1.0531261955912452
81.903324;1.0616381873960914;-2.2334483232309877e-09;-1.7817697977194987e-09;-1.0830593773251429e-09;-7.719063114167235e-10;1.0616402187985001;10.000096286919138;0.8335103755472776;0.015561989810728444;0.015562067349393739;1.0000870960851704;0.3299994056788467;1.053126299985491
81.913324;1.0616382063251117;-2.18427516416183e-09;-1.827502949637057e-09;-1.0970123442265745e-09;-7.363596562829707e-10;1.0616399864218862;10.000098663906158;0.8335104373473055;0.015561988097532106;0.015562067844500099;1.0000870576348728;0.3299993805656474;1.053126411438114
81.923324;1.061638234458791;-2.1356159617305254e-09;-1.8724456025376837e-09;-1.111573567925602e-09;-7.01277505159198e-10;1.0616397465394911;10.000101028673916;0.8335104996087509;0.015561986423706693;0.015562068248917567;1.0000870184850326;0.32999935403682906;1.0531265296031982
81.933324;1.0616382721472952;-2.0874001285695897e-09;-1.9164045064950978e-09;-1.1266772391786169e-09;-6.666303426683748e-10;1.061639499608078;10.00010338564676;0.8335105620918024;0.015561984787902307;0.015562068560466259;1.0000869783346118;0.32999932624561984;1.053126654148949
81.943324;1.061638319739478;-2.039498413503661e-09;-1.9591782819905932e-09;-1.1422486753894698e-09;-6.324122704048428e-10;1.0616392461217496;10.000105737203715;0.8335106245912276;0.01556198318770357;0.015562068779496601;1.0000869370176657;0.3299992973582807;1.053126784688933
81.953324;1.061638377501425;-1.9917436454573506e-09;-2.0005700413699724e-09;-1.1582193307956622e-09;-5.986555279602291e-10;1.0616389865620488;10.000108084077105;0.8335106869298157;0.01556198162028417;0.015562068909121858;1.000086894521979;0.3299992675171688;1.0531269206959941
81.963324;1.0616384456131813;-1.9439705612230224e-09;-2.0404055929075762e-09;-1.174502001189574e-09;-5.654172957036864e-10;1.0616387213775396;10.000110425902596;0.8335107490115562;0.015561980083211444;0.015562068954980846;1.0000868509213676;0.3299992368211702;1.0531270614763888
81.973324;1.061638524183152;-1.896061635571669e-09;-2.078546212400731e-09;-1.1909737955298943e-09;-5.327497633805112e-10;1.0616384509937276;10.000112761588214;0.8335108108698656;0.01556197857396012;0.0155620689246743;1.0000868063393833;0.3299992053372635;1.0531272062055623
81.983324;1.0616386132004128;-1.8479703622767043e-09;-2.1148941585068458e-09;-1.2074829656430075e-09;-5.006901719796606e-10;1.0616381757888766;10.000115089515196;0.8335108726308559;0.015561977089472129;0.0155620688270426;1.000086760992714;0.32999917311639065;1.0531273540145878
81.993324;1.0616387125241737;-1.7997047055414349e-09;-2.149388667499918e-09;-1.2238600036038925e-09;-4.692665683355956e-10;1.0616378960941086;10.000117408139383;0.8335109344938408;0.015561975626238046;0.015562068671169188;1.0000867151851192;0.329999140188904;1.0531275041420225
82.003324;1.0616388219584392;-1.7512886111907222e-09;-2.181991768804858e-09;-1.2399266566027478e-09;-4.385016640908171e-10;1.0616376122732654;10.000119716420723;0.8335109967660214;0.015561974179968461;0.015562068465480397;1.0000866691919084;0.32999910655012177;1.0531276560733958
82.013324;1.0616389413109633;-1.7027422983158631e-09;-2.2126786165983565e-09;-1.2554947174659017e-09;-4.084263820534578e-10;1.0616373247865607;10.000122013527834;0.8335110598331539;0.01556197274579855;0.015562068217551657;1.000086623173673;0.32999907217520713;1.0531278095407401
82.023324;1.0616390704034078;-1.6540883266849894e-09;-2.2414391656391947e-09;-1.2703595262080344e-09;-3.7910817468796424e-10;1.0616370341699477;10.00012429898002;0.8335111240658754;0.015561971319968634;0.015562067933923616;1.000086577220622;0.32999903706894484;1.0531279644057994
82.033324;1.0616392090571038;-1.6053612781584325e-09;-2.2682833183433593e-09;-1.284312500420028e-09;-3.5066892818946225e-10;1.0616367409890577;10.000126573532174;0.8335111897742921;0.015561969901150611;0.015562067619130912;1.0000865314519105;0.3299990013054938;1.0531281205725251
82.043324;1.0616393570582037;-1.5566059184722858e-09;-2.2932447469828266e-09;-1.2971654079611737e-09;-3.2326346779573885e-10;1.0616364458304512;10.000128839311884;0.8335112572486155;0.015561968490003155;0.01556206727501416;1.000086486034162;0.32999896503365755;1.053128277923712
82.053324;1.0616395141236514;-1.5078705336124454e-09;-2.316372122869362e-09;-1.3087688494147218e-09;-2.97029724104488e-10;1.0616361493494608;10.000131098523944;0.8335113268139711;0.015561967087860468;0.015562066901531979;1.0000864411048918;0.32999892846911555;1.0531284362314763
82.063324;1.061639679905675;-1.4592046628275328e-09;-2.337714878575081e-09;-1.3190204023297664e-09;-2.7205552172469705e-10;1.0616358523376284;10.000133352241415;0.8335113988346492;0.015561965695355338;0.015562066497938275;1.0000863967131604;0.3299988918874413;1.0531285951332872
82.073324;1.0616398540506646;-1.4106499035973651e-09;-2.357331706660574e-09;-1.3278451268571779e-09;-2.483859428505863e-10;1.0616355557362513;10.000135600749202;0.8335114736693915;0.015561964311824208;0.015562066063186874;1.000086352844887;0.32999885560260545;1.0531287541352696
82.083324;1.0616400362822527;-1.362223795105448e-09;-2.375312114353544e-09;-1.3351696008924304e-09;-2.260509965788326e-10;1.0616352605978134;10.000137844521193;0.8335115515899032;0.015561962936394329;0.015562065596366609;1.0000863094735974;0.32999881993309804;1.0531289125400212
82.093324;1.0616402264475067;-1.313924754329462e-09;-2.391781280475409e-09;-1.3409365962612928e-09;-2.0508356544304987e-10;1.0616349680247432;10.000140084423077;0.8335116327087468;0.015561961569387982;0.015562065097249497;1.0000862666052028;0.3299987851794104;1.0531290694124489
82.103324;1.0616404244767894;-1.2657548215869748e-09;-2.4068813969599527e-09;-1.3451464587568758e-09;-1.8552092618096184e-10;1.0616346790622342;10.000142321561391;0.8335117169807573;0.015561960211966451;0.015562064566318338;1.0000862243169575;0.32999875160907294;1.0531292236629555
82.113324;1.061640630313274;-1.2177221869915142e-09;-2.4207395525814106e-09;-1.3478791574807876e-09;-1.673965970905787e-10;1.0616343945918054;10.000144557162814;0.8335118042675821;0.015561958864796938;0.015562064004831245;1.000086182712933;0.32999871943771103;1.0531293741986922
82.123324;1.0616408439006515;-1.1698241211188771e-09;-2.4334464672132247e-09;-1.3492791519037651e-09;-1.5072237545968113e-10;1.0616341152955124;10.000146791938484;0.8335118943826763;0.015561957527837825;0.015562063414889839;1.000086141843774;0.3299986888198623;1.0531295200881965
82.133324;1.0616410651738406;-1.1220436334979582e-09;-2.445054759060424e-09;-1.3495209140325527e-09;-1.3546420220703907e-10;1.061633841643121;10.000149025650536;0.8335119870828325;0.015561956200955695;0.015562062798731293;1.0000861017175136;0.3299986598582788;1.0531296606188478
82.143324;1.061641293977611;-1.07436860553157e-09;-2.455577756935289e-09;-1.3487811905977365e-09;-1.2154293339205177e-10;1.0616335738702505;10.000151257586735;0.8335120820642514;0.01556195488422796;0.015562062158096595;1.000086062352581;0.32999863261643353;1.053129795252951
82.153324;1.0616415299781585;-1.026804854485318e-09;-2.46499134186191e-09;-1.3472280406323137e-09;-1.0886530258812894e-10;1.0616333119867887;10.00015348722187;0.8335121789875622;0.015561953578019101;0.01556206149453743;1.000086023797242;0.32999860712273316;1.0531299236123814
82.163324;1.061641772620869;-9.793523201991548e-10;-2.4732496852486803e-09;-1.3450248488942939e-09;-9.733842188483109e-11;1.061633055822762;10.000155714583359;0.8335122775060213;0.015561952283082502;0.015562060809902432;1.0000859861571156;0.32999858338360677;1.0531300454358417
82.173324;1.061642021127067;-9.31967459451676e-10;-2.4802977724379457e-09;-1.3423228922435587e-09;-8.686155181511732e-11;1.0616328051232704;10.000157939977607;0.8335123773098595;0.015561951000883869;0.015562060106474788;1.0000859496660846;0.3299985614111859;1.0531301604753898
82.183324;1.0616422745652254;-8.845692343993532e-10;-2.4860772476026417e-09;-1.339235089235869e-09;-7.732539742111616e-11;1.0616325596889382;10.000160163003667;0.8335124782060459;0.015561949734090922;0.015562059387022915;1.000085914745442;0.32999854123444844;1.0531302684709636
82.193324;1.0616425319445584;-8.370812601785433e-10;-2.490536387987026e-09;-1.3358393126449419e-09;-6.862037507268626e-11;1.0616323194892334;10.000162381835256;0.8335125801494795;0.015561948486911987;0.01556205865507622;1.0000858820173244;0.32999852288120995;1.0531303692112175
82.203324;1.0616427922469664;-7.894506986118749e-10;-2.4936369697467835e-09;-1.3322118468868525e-09;-6.065659905191667e-11;1.0616320846776601;10.000164593641351;0.8335126831541114;0.015561947265079075;0.01556205791536023;1.000085852270156;0.32999850635261085;1.0531304625926263
82.213324;1.0616430544360465;-7.416423145109629e-10;-2.495353423474298e-09;-1.328432920041701e-09;-5.3391820655886856e-11;1.061631855506071;10.000166795878652;0.8335127871898386;0.015561946075160782;0.015562057173948556;1.000085826333336;0.32999849161284023;1.0531305486477358
82.223324;1.0616433174654731;-6.93630075460508e-10;-2.4956713094481615e-09;-1.3245653344099606e-09;-4.683204445456556e-11;1.0616316322599546;10.000168987329797;0.8335128921257245;0.015561944923250672;0.015562056437440039;1.0000858049250958;0.3299984786026204;1.0531306274854493
82.233324;1.0616435802916724;-6.453775505535967e-10;-2.494593954933168e-09;-1.3206558286532671e-09;-4.1004966487529866e-11;1.0616314152775737;10.000171167665254;0.833512997698994;0.015561943813596879;0.015562055710974734;1.0000857885851395;0.3299984672549094;1.053130699173995
82.243324;1.0616438419212078;-5.968286332950737e-10;-2.4921568078254314e-09;-1.3167673595037963e-09;-3.594845247188351e-11;1.0616312049250323;10.000173335643927;0.8335131035700054;0.015561942747656432;0.015562054997068243;1.0000857776558973;0.32999845748818685;1.0531307637088205
82.253324;1.061644101483736;-5.479298635023083e-10;-2.488431684053861e-09;-1.3130008743886618e-09;-3.171299129657414e-11;1.0616310015245907;10.00017548808934;0.8335132094081174;0.015561941724300013;0.015562054297042808;1.0000857722771161;0.3299984491982503;1.0531308210496557
82.263324;1.0616443582952728;-4.986482309246701e-10;-2.4835086101165093e-09;-1.3094713624190344e-09;-2.8347937315616798e-11;1.061630805365922;10.000177620800637;0.833513314890362;0.015561940741243433;0.015562053613278577;1.0000857724269443;0.32999844227064395;1.0531308711470422
82.273324;1.0616446118367433;-4.4896215201926433e-10;-2.4774731497630445e-09;-1.3062512428969568e-09;-2.5883267404787496e-11;1.0616306167377727;10.000179729609307;0.8335134196708467;0.01556193979562971;0.015562052949641594;1.0000857779851107;0.3299984365901193;1.0531309139925413
82.283324;1.0616448616291922;-3.9885303548609444e-10;-2.4703943830070624e-09;-1.3033378714294713e-09;-2.4326053746428573e-11;1.061630435875202;10.000181810045417;0.8335135234076941;0.015561938883544676;0.015562052310036358;1.00008578879816;0.3299984320428245;1.0531309496664707
82.293324;1.06164510712383;-3.4831753422855996e-10;-2.4623200663851466e-09;-1.3006779090182269e-09;-2.3664267258010978e-11;1.0616302629096375;10.000183856465846;0.8335136258233824;0.015561938001307264;0.01556205169735197;1.00008580476128;0.3299984285371398;1.0531309783123546
82.303324;1.0616453476725056;-2.97390873006155e-10;-2.453285265396042e-09;-1.2982073332769836e-09;-2.3881805149658535e-11;1.061630097891236;10.000185862036478;0.8335137267132108;0.01556193714788264;0.01556205111380218;1.0000858258537837;0.3299984260273098;1.0531310000746046
82.313324;1.0616455825536446;-2.4616086416327334e-10;-2.4433244341421825e-09;-1.2958597790463538e-09;-2.4975785482391232e-11;1.0616299408270837;10.000187819379757;0.8335138258563716;0.015561936325041631;0.015562050560739402;1.0000858520765825;0.32999842451939043;1.0531310150608935
82.323324;1.0616458110627556;-1.9476519929366415e-10;-2.4324782775325745e-09;-1.2935563958873683e-09;-2.6937934984724688e-11;1.0616297917244375;10.000189720999769;0.8335139229301134;0.015561935535494828;0.015562050037852302;1.0000858834137967;0.3299984240700333;1.053131023332034
82.333324;1.0616460326286874;-1.433849855857863e-10;-2.420806130548347e-09;-1.2912072611939253e-09;-2.9712235744967943e-11;1.0616296506504965;10.000191559663502;0.8335140175746342;0.015561934781193373;0.015562049543745567;1.0000859199336742;0.3299984247703533;1.0531310248946213
82.343324;1.061646246835777;-9.222567264410649e-11;-2.408385414976259e-09;-1.2887220075066182e-09;-3.318853997548563e-11;1.0616295177583375;10.000193329009836;0.8335141095548259;0.015561934062321313;0.015562049077114993;1.0000859618859343;0.3299984267155534;1.0531310197118964
82.353324;1.0616464533343357;-4.147341710779696e-11;-2.3952923048426704e-09;-1.2860138675146863e-09;-3.7248311663881616e-11;1.0616293932688001;10.000195024008184;0.8335141988143918;0.015561933377013231;0.015562048637065971;1.000086009633092;0.3299984299914013;1.0531310077355034
82.363324;1.0616466517905745;8.727947748646407e-12;-2.3815924995891516e-09;-1.2829953794456673e-09;-4.1821125458890504e-11;1.0616292774440739;10.000196640971467;0.8335142853840912;0.015561932722079801;0.015562048223039072;1.0000860635090785;0.32999843467867584;1.053130988906503
82.373324;1.0616468419609042;5.825267037091091e-11;-2.3673452650203e-09;-1.2795776590828202e-09;-4.690365137340936e-11;1.0616291705415168;10.0001981772548;0.8335143692707169;0.01556193209459986;0.015562047834345364;1.0000861237485732;0.32999844084902935;1.0531309631523889
82.383324;1.0616470237258073;1.06973491632194e-10;-2.3525982540957478e-09;-1.2756720252586172e-09;-5.2533806745497114e-11;1.0616290727491817;10.000199630732501;0.8335144503954293;0.015561931493469666;0.015562047469734979;1.0000861904878053;0.3299984485589579;1.053130930433233
82.393324;1.061647196965155;1.5478192897666718e-10;-2.3373772619337124e-09;-1.2711832466094518e-09;-5.876103049544043e-11;1.0616289841456263;10.000200998826038;0.8335145285608669;0.015561930919928666;0.015562047128134263;1.0000862637600065;0.32999845786362736;1.0531308908040622
82.403324;1.0616473614729347;2.0162004682906872e-10;-2.321696079899271e-09;-1.2660159808681749e-09;-6.564006390080577e-11;1.0616289046788956;10.000202277599433;0.8335146034089668;0.015561930377491762;0.015562046808917662;1.0000863434641534;0.3299984688252714;1.0531308444378467
82.413324;1.0616475170508712;2.474925387154401e-10;-2.3055763691207835e-09;-1.260101744725189e-09;-7.322260453015834e-11;1.0616288341706301;10.000203461692822;0.8335146744260156;0.015561929871593608;0.015562046509859763;1.0000864293474343;0.32999848148860683;1.0531307915857926
82.423324;1.0616476636111045;2.924561562187869e-10;-2.289046517640859e-09;-1.2533989371024786e-09;-8.153159363617512e-11;1.061628772374168;10.000204544929963;0.8335147410504852;0.01556192940806473;0.015562046225295221;1.0000865210089998;0.32999849585267244;1.0531307325376205
82.433324;1.0616478011958272;3.3659112981293444e-10;-2.272122192177346e-09;-1.2458566935451239e-09;-9.054618775748143e-11;1.06162871904365;10.000205521005263;0.8335148027589695;0.015561928991120709;0.015562045947220887;1.000086617943931;0.3299985118745313;1.0531306676449275
82.443324;1.0616479299751236;3.799640683587317e-10;-2.2547959860200625e-09;-1.2373960179508682e-09;-1.0020931207478029e-10;1.0616286739609782;10.000206383622398;0.8335148590568978;0.015561928622920778;0.01556204566752996;1.0000867196176286;0.32999852950853814;1.0531305973547413
82.453324;1.0616480502054473;4.226133303094365e-10;-2.237045107010958e-09;-1.2279370356831913e-09;-1.1043368657684298e-10;1.0616286369132537;10.000207126487682;0.8335149094765627;0.015561928304703421;0.015562045378624781;1.00008682548751;0.32999854874702766;1.053130522217449
82.463324;1.0616481621967342;4.64569772278302e-10;-2.2188491598001958e-09;-1.2174533429411176e-09;-1.2109824246861227e-10;1.0616286076221952;10.000207743945051;0.833514953618932;0.01556192803755989;0.015562045072541544;1.0000869349678654;0.3299985696153545;1.0531304428870223
82.473324;1.061648266337478;5.05871760171598e-10;-2.200204336283721e-09;-1.2060054664916683e-09;-1.3205469168252053e-10;1.061628585640305;10.000208231466052;0.8335149911654564;0.015561927821876568;0.015562044740440489;1.0000870473833867;0.3299985921403294;1.0531303600847761
82.483324;1.061648363076892;5.465540938406088e-10;-2.181126599048748e-09;-1.193720045245226e-09;-1.4312846919705096e-10;1.0616285703220303;10.000208585634958;0.8335150218267862;0.015561927656222002;0.015562044373581326;1.000087161917923;0.32999861634360017;1.0531302745208293
82.493324;1.061648452845256;5.866534165783871e-10;-2.16166391719521e-09;-1.1807424587216124e-09;-1.5409121284016542e-10;1.0616285609301932;10.000208804233722;0.833515045297313;0.01556192753688846;0.01556204396471734;1.0000872776126526;0.32999864224540226;1.0531301868245526
82.503324;1.0616485359876757;6.262352575420281e-10;-2.141910553032858e-09;-1.1672075219710734e-09;-1.6464977850096284e-10;1.0616285567286472;10.000208885830805;0.8335150612873942;0.015561927458546947;0.015562043508649304;1.0000873934739576;0.3299986698518989;1.0531300975186682
82.513324;1.06164861275068;6.653914584781009e-10;-2.1219922531453004e-09;-1.1532359579742864e-09;-1.7448400276802337e-10;1.0616285569771358;10.000208828554406;0.8335150696010116;0.015561927415930342;0.015562043002218912;1.0000875086050796;0.32999869915206176;1.0531300070406018
82.523324;1.0616486833163323;7.042077537886801e-10;-2.102039569712579e-09;-1.138924733788565e-09;-1.8329559331677606e-10;1.0616285609108318;10.000208629375493;0.8335150701800118;0.015561927406073331;0.015562042443782573;1.0000876222412012;0.32999873013051795;1.0531299157636782
82.533324;1.0616487478407475;7.427472441876846e-10;-2.0821708145806964e-09;-1.124321146578825e-09;-1.908257980042385e-10;1.0616285677605446;10.000208284552501;0.8335150630670715;0.015561927429229554;0.015562041832347454;1.000087733744078;0.32999876277319834;1.0531298239639462
82.543324;1.0616488064983844;7.810608721104878e-10;-2.062490194947863e-09;-1.1094270867543637e-09;-1.9683551568090023e-10;1.0616285768219689;10.000207790276301;0.8335150483157179;0.01556192748685849;0.015562041167449444;1.0000878426364692;0.32999879706959895;1.053129731788569
82.553324;1.0616488595162519;8.192009746754526e-10;-2.043101598402868e-09;-1.0942383708653419e-09;-2.010914674662578e-10;1.0616285875433067;10.000207143233;0.8335150259586951;0.015561927578555991;0.015562040449615733;1.0000879486066216;0.3299988330140983;1.053129639294428
82.563324;1.061648907148745;8.572241779371865e-10;-2.0241065434320806e-09;-1.0787693836454695e-09;-2.0338717404797536e-10;1.061628599571809;10.000206341236833;0.8335149960777848;0.015561927701044248;0.015562039680154257;1.0000880514437573;0.32999887058863536;1.0531295465013626
82.573324;1.0616489496450023;8.951901697434373e-10;-2.0055872395846474e-09;-1.0630452129262328e-09;-2.0355626893346048e-10;1.0616286127173078;10.000205383055446;0.8335149588697114;0.015561927849251962;0.015562038860744327;1.0000881509718271;0.32999890972991053;1.0531294534056963
82.583324;1.061648987242028;9.331631187493269e-10;-1.9876071253283326e-09;-1.0470791504222277e-09;-2.014604958069734e-10;1.0616286268504804;10.00020426763313;0.8335149146320491;0.015561928017923853;0.015562037994428736;1.0000882470169046;0.32999895031068754;1.0531293599957583
82.593324;1.0616490201304214;9.712160717385413e-10;-1.9702167537000732e-09;-1.030861832893209e-09;-1.969830070440571e-10;1.0616286418513932;10.000202993560537;0.8335148637138776;0.015561928202750031;0.015562037086568331;1.0000883394115039;0.3299989921539786;1.053129266306541
82.603324;1.061649048423345;1.0094318570243293e-09;-1.9534580652121883e-09;-1.0143787974252616e-09;-1.9003587148049337e-10;1.0616286576740266;10.000201558716238;0.8335148064693385;0.015561928400510669;0.015562036143165777;1.0000884280352587;0.3299990350649955;1.0531291724527405
82.613324;1.06164907220802;1.0478887041884501e-09;-1.937373457970146e-09;-9.976441455084099e-10;-1.8057946265709292e-10;1.0616286744111254;10.000199960927926;0.8335147432209085;0.01556192860899066;0.015562035168310777;1.0000885128551769;0.3299990788485784;1.0531290785396121
82.623324;1.0616490916326649;1.0866349385986635e-09;-1.9220069472875767e-09;-9.807110605556486e-10;-1.686450065433542e-10;1.061628692274553;10.00019819938201;0.8335146742676399;0.015561928827404517;0.015562034163573978;1.0000885939555777;0.3299991233087251;1.0531289845233336
82.633324;1.0616491068750533;1.1256852728158499e-09;-1.9074114068860182e-09;-9.636438234812869e-10;-1.5433718875816582e-10;1.0616287115602654;10.00019627464387;0.833514599933047;0.01556192905694419;0.015562033128616821;1.000088671555704;0.32999916825101316;1.0531288902262563
82.643324;1.0616491179845193;1.1650441565889841e-09;-1.893665912861758e-09;-9.464798393587484e-10;-1.3781328854925687e-10;1.061628732612271;10.000194187517986;0.83351452058021;0.0155619293009017;0.015562032061953555;1.0000887459582317;0.3299992134855438;1.0531287954866753
82.653324;1.0616491248532987;1.2047123158947877e-09;-1.8808752289710426e-09;-9.292104595441907e-10;-1.1925179597389855e-10;1.0616287557122985;10.000191938442;0.8335144365913855;0.015561929564257327;0.015562030962456732;1.0000888174657983;0.3299992588219238;1.0531287002776188
82.663324;1.0616491273864042;1.2446588190134438e-09;-1.8691489992800286e-09;-9.118000156102535e-10;-9.881690275873759e-11;1.0616287809399045;10.000189527923952;0.8335143483773056;0.015561929853007398;0.015562029830884947;1.0000888863682214;0.329999304073088;1.0531286047411537
82.673324;1.0616491255695122;1.2847915491871254e-09;-1.8585738089264634e-09;-8.942343673924843e-10;-7.663642900973582e-11;1.061628808135916;10.00018695732029;0.8335142564201233;0.01556193017359925;0.0155620286699197;1.0000889529639438;0.32999934907659834;1.053128509091589
82.683324;1.061649119359959;1.3249677056111023e-09;-1.8491988103344865e-09;-8.765462966364889e-10;-5.281233458974787e-11;1.0616288369646618;10.000184228982546;0.8335141613011948;0.015561930532831133;0.015562027483421247;1.0000890175405164;0.329999393705785;1.0531284134616177
82.693324;1.0616491086102973;1.3650404780149274e-09;-1.8410491519989358e-09;-8.587947910298311e-10;-2.744881287604318e-11;1.0616288669960778;10.00018134601769;0.8335140636701778;0.015561930938133246;0.015562026276097917;1.0000890803421871;0.32999943785499697;1.0531283179115596
82.703324;1.061649093089316;1.4048874704896099e-09;-1.8341372146402845e-09;-8.410392011202837e-10;-6.583053525837463e-13;1.0616288978210784;10.000178312130368;0.8335139641922475;0.015561931397391008;0.015562025053216659;1.0000891415665258;0.3299994814301397;1.0531282225795922
82.713324;1.0616490725697176;1.4444069937503194e-09;-1.8284497040016956e-09;-8.233182797782733e-10;2.7457564865921478e-11;1.061628929178299;10.000175131583863;0.8335138635247354;0.015561931918072923;0.015562023820441922;1.0000892013494882;0.3299995243611495;1.0531281277346352
82.723324;1.0616490469318913;1.4835136051254277e-09;-1.8239415363772767e-09;-8.056077305213082e-10;5.680766755276608e-11;1.0616289610252223;10.000171809431434;0.8335137622899172;0.01556193250656577;0.01556202258428118;1.0000892596964919;0.32999956660776153;1.0531280336684945
82.733324;1.061649016208964;1.5221313149456215e-09;-1.8205565882748113e-09;-7.878082341901671e-10;8.729110221967917e-11;1.0616289935663628;10.000168351604465;0.8335136610639711;0.015561933167850714;0.015562021351617964;1.00008931642891;0.3299996081504985;1.0531279405792744
82.743324;1.0616489805634999;1.5601770528991404e-09;-1.8182595352225153e-09;-7.698048910009736e-10;1.1879471644372066e-10;1.0616290272432065;10.000164764519662;0.833513560392959;0.015561933905403776;0.015562020127786323;1.000089371226124;0.3299996489916159;1.05312784854721
82.753324;1.061648940216153;1.5975576499537468e-09;-1.8170633294812563e-09;-7.515180855617253e-10;1.512000630853312e-10;1.0616290626437315;10.000161054844247;0.83351346078127;0.01556193472183797;0.015562018915756872;1.0000894237198525;0.32999968916104033;1.0531277575508908
82.763324;1.0616488953722814;1.6341861639065434e-09;-1.8170382406174295e-09;-7.32892991122388e-10;1.843851165497897e-10;1.0616291003421603;10.00015723003512;0.8335133626995492;0.015561935619927584;0.015562017717285933;1.0000894735497905;0.32999972870854216;1.053127667487285
82.773324;1.061648846226287;1.6699908779546145e-09;-1.818296487455623e-09;-7.138679244149536e-10;2.1822546450421598e-10;1.0616291407716436;10.000153298974437;0.8335132666200556;0.015561936603041025;0.015562016534211813;1.0000895203776683;0.3299997677014758;1.0531275782419411
82.783324;1.061648793039956;1.7049003360155312e-09;-1.8209558658426805e-09;-6.943577934212717e-10;2.525806455305895e-10;1.0616291841989423;10.000149271486718;0.8335131729888349;0.015561937674171128;0.01556201536894798;1.0000895638957978;0.3299998062372139;1.0531274897872627
82.793324;1.0616487361566018;1.7388168981036484e-09;-1.825095478634699e-09;-6.74254433700661e-10;2.872805608884402e-10;1.0616292307697828;10.00014515732008;0.8335130821428439;0.015561938834116383;0.015562014224474787;1.0000896038119833;0.3299998444365644;1.0531274021970853
82.803324;1.0616486758903052;1.7716018315679476e-09;-1.8307344987573108e-09;-6.534500646364369e-10;3.2215959727444157e-10;1.061629280616311;10.000140965968207;0.8335129942664067;0.015561940081016185;0.015562013104702134;1.0000896398337076;0.32999988241554584;1.0531273155698986
82.813324;1.0616486124467606;1.803079339191297e-09;-1.8378354440153935e-09;-6.318903982466948e-10;3.571179471178698e-10;1.061629333961658;10.000136706944344;0.833512909453453;0.015561941411820579;0.015562012015675097;1.000089671686934;0.32999992026750113;1.0531272299719927
82.823324;1.061648545949428;1.8330496970851734e-09;-1.8463039104108027e-09;-6.096065461784742e-10;3.921385396092497e-10;1.0616293910858647;10.000132389998015;0.833512827807845;0.01556194282361229;0.01556201096604451;1.0000896991180823;0.3299999580541804;1.0531271454235733
82.833324;1.0616484764778011;1.8612961474097426e-09;-1.8559871399406078e-09;-5.86680201273876e-10;4.2724507624857436e-10;1.061629452234317;10.000128025401846;0.8335127494603126;0.015561944313508288;0.015562009965312562;1.000089721871335;0.3299999958032717;1.0531270619033615
82.843324;1.061648404095501;1.8875881705480105e-09;-1.8666946759336033e-09;-5.631974102053e-10;4.624497075057563e-10;1.0616295176138706;10.000123623551534;0.8335126745204208;0.015561945878765422;0.015562009021641976;1.0000897396882993;0.3300000335335708;1.0531269793798177
82.853324;1.0616483288449972;1.9117066505381012e-09;-1.878244930116027e-09;-5.392489444840384e-10;4.977341230817313e-10;1.0616295873922847;10.000119193867912;0.8335126030301172;0.01556194751776033;0.015562008141058535;1.0000897523364;0.33000007128958003;1.0531268978086397
82.863324;1.0616482506952627;1.933477581424691e-09;-1.8905130430968015e-09;-5.14953904022313e-10;5.330674717760688e-10;1.0616296616450205;10.00011474433843;0.8335125349360403;0.015561949229923712;0.015562007327405054;1.0000897596470681;0.33000010914477784;1.053126817097566
82.873324;1.061648169543183;1.9527768669864246e-09;-1.9034531798948684e-09;-4.904716521044095e-10;5.684367241322974e-10;1.0616297403749415;10.000110281956887;0.8335124700876527;0.015561951014945336;0.015562006582601633;1.0000897615410334;0.33000014718294046;1.0531267371273059
82.883324;1.0616480852955772;1.9695212492874447e-09;-1.9170906761762556e-09;-4.659901842547655e-10;6.038663539558116e-10;1.0616298236144466;10.00010581304777;0.8335124082667685;0.015561952872487027;0.015562005906906843;1.000089758056076;0.33000018549088805;1.0531266577659126
82.893324;1.0616479979220756;1.983662321773783e-09;-1.9314996782876563e-09;-4.4170082719702695e-10;6.394286515791429e-10;1.061629911442012;10.000101343016691;0.8335123492617367;0.015561954801468663;0.015562005298973784;1.0000897493501568;0.33000022416391106;1.0531265788142798
82.903324;1.0616479074040177;1.995163879800465e-09;-1.946792775323691e-09;-4.177843897116298e-10;6.752493075992833e-10;1.0616300038874584;10.000096876219112;0.8335122929524944;0.0155619567995474;0.015562004756322719;1.0000897356022749;0.33000026329708326;1.053126500020307
82.913324;1.0616478136600984;2.0039812170687697e-09;-1.963119499306367e-09;-3.944082621706417e-10;7.114862556981066e-10;1.0616301008453528;10.000092416700793;0.8335122393334543;0.01556195886399114;0.015562004275986216;1.000089716927877;0.33000030295589766;1.0531264212011489
82.923324;1.0616477165631493;2.0100678349502627e-09;-1.980647427943951e-09;-3.7172279253784627e-10;7.48282760555474e-10;1.0616302020345285;10.000087969246351;0.8335121884793152;0.015561960992395851;0.01556200385530015;1.0000896934338344;0.33000034316004545;1.0531263423327015
82.933324;1.0616476160110144;2.0133715293752123e-09;-1.999534405005907e-09;-3.4985603324131143e-10;7.857389183535176e-10;1.0616303069938158;10.000083539515634;0.8335121405099318;0.015561963182161983;0.01556200349297352;1.0000896652894604;0.330000383893894;1.0531262635495016
82.943324;1.0616475119511362;2.013817188165366e-09;-2.01991847415621e-09;-3.2890827588468463e-10;8.239200271271066e-10;1.061630415093346;10.00007913366959;0.8335120955543399;0.015561965430104019;0.015562003188874296;1.0000896327467186;0.3300004251162502;1.05312618508113
82.953324;1.061647404347306;2.011322579840219e-09;-2.041929476050392e-09;-3.0896166747198646e-10;8.628763794755647e-10;1.0616305255488305;10.00007475848624;0.8335120537054285;0.01556196773327296;0.01556200294226411;1.0000895961326572;0.3300004667549496;1.0531261071722275
82.963324;1.0616472931610428;2.0058370700378387e-09;-2.0656941102103128e-09;-2.901019510601668e-10;9.026465819634798e-10;1.061630637446389;10.000070421247559;0.8335120149878212;0.015561970090026113;0.015562002750876842;1.000089555801592;0.33000050870418624;1.0531260300210512
82.973324;1.0616471783802979;1.9973655624697472e-09;-2.0913149245201627e-09;-2.7241820729352606e-10;9.432461362742036e-10;1.061630749763719;10.000066128821985;0.8335119793463572;0.015561972499908134;0.015562002612166816;1.0000895121113895;0.33000055083625424;1.0531259537272524
82.983324;1.0616470600119394;1.9859635077867407e-09;-2.1188554651504052e-09;-2.559785841386022e-10;9.846728946255406e-10;1.061630861413289;10.00006188689101;0.8335119466398685;0.01556197496239555;0.01556200252483348;1.0000894654490582;0.33000059301272566;1.0531258783013198
82.993324;1.061646938015914;1.9717154425208046e-09;-2.148355208068497e-09;-2.408130609256576e-10;1.0269376048839864e-09;1.0616309713118246;10.000057699786224;0.8335119166282751;0.015561977475699396;0.015562002488386448;1.000089416276468;0.3300006350938602;1.053125803782272
83.003324;1.0616468123299525;1.9547150894783227e-09;-2.179849474290189e-09;-2.2691101446524267e-10;1.0700784393409045e-09;1.061631078434173;10.000053570374012;0.8335118889994876;0.015561980035999963;0.015562002501526838;1.0000893651759144;0.33000067695911794;1.0531257303711234
83.013324;1.0616466829927576;1.935043935042897e-09;-2.2133736686177913e-09;-2.1421577115954632e-10;1.1141392037262807e-09;1.0616311818444784;10.000049500074569;0.8335118634628395;0.015561982637044017;0.015562002561320737;1.0000893128110853;0.33000071852371105;1.0531256584422144
83.023324;1.061646550159242;1.9127573417793015e-09;-2.2489531976916482e-09;-2.0261239195303695e-10;1.1591437897820937e-09;1.061631280679505;10.000045489212742;0.8335118398338521;0.015561985271152889;0.015562002663244092;1.0000892598320787;0.3300007597226218;1.0531255884346327
83.033324;1.0616464139975188;1.8878906770129895e-09;-2.2865873661090397e-09;-1.919223190527191e-10;1.205089821507556e-09;1.0616313740981285;10.000041536776248;0.8335118180448045;0.015561987931315703;0.015562002801149485;1.000089206871723;0.33000080047155433;1.0531255207775039
83.043324;1.0616462746263595;1.8604715770610084e-09;-2.326243747048062e-09;-1.8191304158151501e-10;1.2519500526118482e-09;1.06163146127533;10.000037639594018;0.8335117981127982;0.015561990612429508;0.015562002967672465;1.0000891545894541;0.33000084064984136;1.0531254558676977
83.053324;1.0616461321038193;1.8305365108649142e-09;-2.3678678504781002e-09;-1.7232989146905823e-10;1.2996724212442436e-09;1.0616315414436877;10.000033792392518;0.833511780150386;0.015561993311634425;0.015562003155699246;1.0000891036062707;0.33000088010977074;1.0531253939769354
83.063324;1.0616459864273193;1.7981624369930796e-09;-2.4113954813878725e-09;-1.6293369136783018e-10;1.3481865780930643e-09;1.0616316139016406;10.000029989037904;0.8335117643897166;0.015561996028326336;0.015562003358966164;1.000089054396837;0.3300009186837835;1.0531253351721679
83.073324;1.0616458375790558;1.7634903755306835e-09;-2.4567719851979923e-09;-1.5351139776835418e-10;1.3974216565683768e-09;1.0616316779675228;10.000026223719276;0.8335117510991358;0.015561998763901687;0.015562003570952937;1.0000890072889466;0.3300009562002171;1.0531252794025046
83.083324;1.061645685597702;1.7267010969654896e-09;-2.503979688931148e-09;-1.4388055585604913e-10;1.4473259365672173e-09;1.0616317329616434;10.000022491369275;0.8335117404302439;0.015562001522072587;0.015562003784732516;1.000088962484924;0.33000099250882176;1.0531252266298274
83.093324;1.0616455306113084;1.687962673734851e-09;-2.553035787704957e-09;-1.3391491330850664e-10;1.4978650284162048e-09;1.0616317782618827;10.000018787828859;0.8335117323592177;0.015562004309128442;0.015562003994528695;1.000088920023581;0.330001027489111;1.0531251768372651
83.103324;1.0616453728636372;1.647413462498349e-09;-2.603952331766596e-09;-1.2356570802562445e-10;1.5489944823448754e-09;1.0616318133887135;10.00001510992249;0.8335117267805958;0.015562007132897291;0.015562004196769594;1.0000888797908478;0.3300010610422637;1.0531251299800557
83.113324;1.0616452127382787;1.6051896168493847e-09;-2.6567082711060757e-09;-1.1286654752177904e-10;1.6006442044520114e-09;1.0616318380616336;10.000011455302285;0.8335117236559795;0.01556201000192168;0.015562004389765497;1.0000888415701148;0.33000109306940356;1.0531250859710195
83.123324;1.061645050679548;1.561458893109999e-09;-2.7112579194430103e-09;-1.0192842449336048e-10;1.6527363396294635e-09;1.0616318522228454;10.000007822258647;0.8335117230701041;0.01556201292583104;0.015562004572307699;1.0000888050283827;0.3300011234531707;1.0531250446836915
83.133324;1.06164488704902;1.5164405617316557e-09;-2.767556115136546e-09;-9.092175210245265e-11;1.7052104890556766e-09;1.0616318560609255;10.000004209486926;0.8335117251447944;0.015562015915236748;0.015562004742547828;1.0000887696742335;0.33000115208361147;1.0531250059485948
