time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.143324;1.0616447220589538;1.4704082394132625e-09;-2.825564334117963e-09;-8.005637469660424e-11;1.7580227594532741e-09;1.0616318499873574;10.000000616318173;0.8335117299362483;0.015562018980334918;0.015562004898862466;1.0000887348626597;0.3300011789025306;1.053124969562125
83.153324;1.0616445558072614;1.423673852878097e-09;-2.885223221160336e-09;-6.95669661009318e-11;1.8111296365356185e-09;1.0616318345338736;9.999997043563994;0.8335117374140636;0.015562022129312934;0.015562005041050542;1.0000886998796548;0.3300012038978659;1.0531249353031247
83.163324;1.0616443883837552;1.376566958862662e-09;-2.9464295805701763e-09;-5.969443196628743e-11;1.864491948960887e-09;1.0616318102767437;9.999993493459595;0.8335117474520967;0.015562025367505944;0.0155620051699663;1.0000886640862268;0.33000122705569873;1.0531249028992042
83.173324;1.06164421999169;1.3294282991243176e-09;-3.009039536739463e-09;-5.066947436659748e-11;1.918084245050826e-09;1.0616317778255695;9.999989968495942;0.8335117598254964;0.015562028697512149;0.015562005286957668;1.0000886270113336;0.33000124833338534;1.0531248719814708
83.183324;1.061644050961898;1.2826056215114105e-09;-3.072885047561443e-09;-4.2709508902417685e-11;1.9718757563850153e-09;1.0616317378087197;9.999986470802149;0.8335117742732077;0.015562032120140134;0.01556200539419286;1.000088588337699;0.3300012676797216;1.0531248421449801
83.193324;1.061643881643817;1.236440748376221e-09;-3.137801784639934e-09;-3.601541209891821e-11;2.0258005147826547e-09;1.0616316908638146;9.999983002182734;0.8335117905463059;0.015562035635202424;0.015562005495056316;1.0000885478375938;0.3300012850742941;1.0531248130514537
83.203324;1.0616437123381717;1.1912595099558711e-09;-3.203647851971292e-09;-3.0767942806639626e-11;2.0797435581349003e-09;1.0616316376438695;9.999979564000657;0.8335118083840152;0.01556203924115686;0.015562005593987118;1.0000885053061688;0.33000130054619276;1.0531247844000793
83.213324;1.061643543337892;1.1473636515197295e-09;-3.270297840248353e-09;-2.7138898103405522e-11;2.133544991527308e-09;1.0616315788044468;9.999976157416473;0.8335118275047181;0.015562042934166428;0.01556200569627238;1.0000884605530822;0.33000131415251865;1.0531247558158237
83.223324;1.061643374954922;1.1050277595531577e-09;-3.337636635782904e-09;-2.5300987178112036e-11;2.1870262174137836e-09;1.0616315150025935;9.999972784383505;0.8335118476352151;0.015562046707782674;0.015562005808154679;1.0000884134787578;0.3300013259334166;1.0531247268340649
83.233324;1.0616432074575732;1.0645083658874003e-09;-3.4055674963526007e-09;-2.541111103487328e-11;2.2400246376232817e-09;1.0616314469238453;9.999969448401357;0.8335118684935172;0.01556205055350181;0.015562005937052132;1.000088364143636;0.33000133588219;1.0531246969879788
83.243324;1.061643040979335;1.0260462116233042e-09;-3.4740253040723305e-09;-2.7572982403712032e-11;2.292409233729532e-09;1.061631375286786;9.999966154250702;0.8335118897243504;0.015562054461727905;0.015562006091468916;1.0000883127784503;0.3300013439473711;1.0531246658949596
83.253324;1.0616428755144782;9.89854082831538e-10;-3.5429735781450943e-09;-3.183224017743997e-11;2.344081498779608e-09;1.0616313008341773;9.999962907286587;0.8335119108941359;0.015562058422868211;0.015562006280094713;1.0000882597521188;0.33000135006414594;1.0531246332911848
83.263324;1.0616427110383666;9.561129207616939e-10;-3.61237508206208e-09;-3.8223200794743006e-11;2.3949780450567076e-09;1.0616312243353607;9.999959712920022;0.8335119316008717;0.015562062428221448;0.015562006511083802;1.0000882054916922;0.330001354197711;1.0531245989967835
83.273324;1.0616425476367546;9.249803684511236e-10;-3.682164701725974e-09;-4.6797957560481e-11;2.445076160044e-09;1.0616311465649226;9.999956576466646;0.8335119516307548;0.015562066470019438;0.015562006792169647;1.0000881503742312;0.33000135636984995;1.0531245628360233
83.283324;1.0616423855015555;8.965879643674174e-10;-3.7522487137695894e-09;-5.761529390313772e-11;2.494396697911624e-09;1.061631068237711;9.99995350340748;0.8335119710499189;0.015562070540585952;0.015562007129690615;1.0000880946477135;0.3300013566649966;1.053124524642008
83.293324;1.061642224798826;8.710257084406428e-10;-3.822524400728156e-09;-7.072632927340465e-11;2.5429954404898406e-09;1.0616309898966896;9.99995049931501;0.8335119901637085;0.01556207463166261;0.015562007526727506;1.0000880384286273;0.33000135522654084;1.0531244843860779
83.303324;1.0616420655577965;8.483361597611148e-10;-3.892899493558507e-09;-8.614935315561447e-11;2.5909386028321e-09;1.0616309118155354;9.99994756901292;0.8335120093881337;0.015562078734984552;0.01556200798311162;1.0000879817702284;0.33000135224597676;1.0531244422568862
83.313324;1.061641907687127;8.28514547587194e-10;-3.963282695106393e-09;-1.0384650800890052e-10;2.6382763254781288e-09;1.061630834022464;9.999944716192696;0.8335120291599956;0.015562082843422791;0.015562008497061682;1.0000879247159833;0.3300013479388886;1.0531243986046628
83.323324;1.0616417510739493;8.115048992365232e-10;-4.033554771822025e-09;-1.23743074509222e-10;2.68503941681429e-09;1.0616307563895742;9.999941944022181;0.8335120499142396;0.015562086950860655;0.015562009066572215;1.0000878672914937;0.3300013425115995;1.0531243538528028
83.333324;1.0616415956269452;7.972090727554525e-10;-4.103567333685307e-09;-1.4575366356617847e-10;2.7312600440256148e-09;1.0616306786756988;9.999939255245437;0.8335120720474622;0.015562091051196268;0.015562009689968475;1.0000878094731531;0.3300013361421858;1.053124308437265
83.343324;1.0616414411942092;7.855070288306092e-10;-4.1731604163923286e-09;-1.6976913094754007e-10;2.7769804442551423e-09;1.0616306005534542;9.999936651400363;0.8335120958514833;0.01556209513841666;0.01556201036583592;1.0000877511471145;0.3300013289852164;1.0531242627840598
83.353324;1.0616412874791084;7.762557703553991e-10;-4.242150899849308e-09;-1.9563605951305393e-10;2.8222398775452624e-09;1.0616305216686714;9.999934132587093;0.8335121214903775;0.015562099207027379;0.015562011093020486;1.0000876921011628;0.33000132118591885;1.0531242173374948
83.363324;1.0616411340862755;7.692725333754934e-10;-4.310313792443805e-09;-2.2315827819946647e-10;2.8670693514615242e-09;1.0616304417025517;9.999931697909657;0.8335121490464827;0.01556210325144147;0.015562011870594052;1.0000876321091094;0.3300013128811991;1.0531241725802984
83.373324;1.0616409806601343;7.64339537916726e-10;-4.377400113712779e-09;-2.521196956536918e-10;2.9114877989553395e-09;1.0616303604091293;9.99992934574916;0.8335121785715421;0.015562107265571593;0.015562012697477857;1.0000875710449753;0.330001304183849;1.0531241289706792
83.383324;1.0616408269657371;7.612236718858797e-10;-4.443169076639993e-09;-2.823233166142977e-10;2.955486639817561e-09;1.0616302776342743;9.999927074057888;0.8335122101029853;0.015562111243556003;0.015562013572491006;1.0000875088859593;0.3300012951767937;1.0531240868846197
83.393324;1.0616406728508365;7.596898504117231e-10;-4.507401890934517e-09;-3.1360501185469787e-10;2.999024817260283e-09;1.0616301933187684;9.99992488078689;0.8335122436738538;0.015562115180876782;0.015562014494617766;1.0000874455776292;0.33000128593379136;1.0531240466616165
83.403324;1.0616405181839954;7.595134179205484e-10;-4.5698928120850156e-09;-3.4581359684723964e-10;3.0420338955496174e-09;1.0616301074632897;9.999922763903971;0.8335122793695406;0.015562119074931354;0.015562015462202608;1.0000873809518351;0.3300012765482894;1.0531240086141458
83.413324;1.0616403627958302;7.604922184690786e-10;-4.630426558600463e-09;-3.7881056610572525e-10;3.0844263583269372e-09;1.061630020058667;9.999920721510572;0.8335123174102351;0.015562122924122814;0.015562016471514525;1.0000873148170741;0.33000126713801603;1.053123972946728
83.423324;1.0616402064390127;7.624593567506934e-10;-4.688765441892432e-09;-4.124777897320103e-10;3.126108969336414e-09;1.0616299310579176;9.999918752791885;0.8335123581234634;0.015562126725853102;0.015562017516358894;1.0000872470812598;0.3300012578273102;1.0531239397364998
83.433324;1.061640048849833;7.652957801506865e-10;-4.744659945109294e-09;-4.466873367371184e-10;3.1669824773102614e-09;1.0616298404205906;9.999916858711128;0.8335124018022015;0.015562130475344245;0.015562018588778037;1.0000871777797533;0.3300012487391437;1.053123908957909
83.443324;1.0616398898663304;7.689264152927624e-10;-4.79786852239136e-09;-4.812583698532786e-10;3.2069353518463667e-09;1.0616297481720425;9.999915041294317;0.8335124486325144;0.015562134166153242;0.015562019679760468;1.000087107015191;0.33000123999401487;1.0531238804874263
83.453324;1.0616397294904596;7.732945343260706e-10;-4.848166065576622e-09;-5.159437324813238e-10;3.2458558103774516e-09;1.0616296544157002;9.999913302025691;0.833512498735535;0.015562137791368788;0.015562020780047574;1.0000870348481636;0.33000123169540924;1.053123854168114
83.463324;1.0616395678467156;7.783290942540637e-10;-4.895351009063255e-09;-5.504620154258881e-10;3.28365601377613e-09;1.0616295592847294;9.999911640774881;0.8335125521970852;0.015562141344568788;0.015562021881190623;1.0000869612038465;0.3300012239206195;1.0531238299100365
83.473324;1.0616394050951201;7.839307710979119e-10;-4.939269368712454e-09;-5.845495149173252e-10;3.3202903702221717e-09;1.0616294629224674;9.99991005641549;0.8335126090384376;0.015562144820141509;0.015562022975819758;1.0000868858582639;0.3300012167383879;1.0531238076955316
83.483324;1.0616392414328375;7.899936967191856e-10;-4.9798359443196684e-09;-6.179799460155551e-10;3.3557492373027374e-09;1.0616293655116773;9.999908548331486;0.8335126691855563;0.015562148212648737;0.015562024057161233;1.0000868084874561;0.3300012102214264;1.053123787484899
83.493324;1.0616390771621667;7.964333064389828e-10;-5.017034840736513e-09;-6.505539856795252e-10;3.390033107774679e-09;1.0616292672711787;9.99990711685154;0.8335127324568377;0.015562151516108992;0.0155620251187962;1.0000867287333215;0.33000120442531206;1.0531237691205384
83.503324;1.0616389126539558;8.031710400638685e-10;-5.050908003182338e-09;-6.820939686855444e-10;3.423135790337699e-09;1.0616291684417332;9.99990576256174;0.8335127985747486;0.015562154723872816;0.015562026154665622;1.0000866462783642;0.33000119937217604;1.05312375229922
83.513324;1.0616387482304888;8.100981771375932e-10;-5.081534056985249e-09;-7.12447554180444e-10;3.4550473518680658e-09;1.061629069258647;9.999904485797304;0.8335128672367924;0.015562157828587731;0.01556202715932638;1.000086560929014;0.3300011950696684;1.0531237366337913
83.523324;1.0616385841354201;8.170765932614858e-10;-5.1089985619068836e-09;-7.414823849499152e-10;3.485762721140279e-09;1.061628969875278;9.999903286655105;0.8335129381813047;0.015562160822780967;0.015562028128137834;1.0000864726667655;0.33000119153728635;1.053123721734117
83.533324;1.0616384205342548;8.239617166188632e-10;-5.133381912091706e-09;-7.690648228805266e-10;3.5152826771845152e-09;1.0616288703566628;9.999902165076984;0.8335130111616285;0.015562163700415662;0.015562029056979962;1.000086381602094;0.3300011888128033;1.0531237072106743
83.543324;1.0616382574076932;8.306053218620447e-10;-5.154790210994157e-09;-7.950499787325513e-10;3.543611884855454e-09;1.0616287707721936;9.999901120705559;0.833513085877613;0.015562166457944837;0.015562029942523242;1.0000862878801404;0.3300011869356445;1.053123692643815
83.553324;1.061638094466258;8.368454551620202e-10;-5.1733997401917616e-09;-8.19297599719451e-10;3.570755590905457e-09;1.0616286712085927;9.99990015275665;0.8335131619380588;0.01556216909346955;0.01556203078284464;1.0000861916669066;0.3300011859257584;1.0531236776306838
83.563324;1.0616379312309527;8.425070882403974e-10;-5.1894626513164675e-09;-8.416883046986944e-10;3.5967075244064997e-09;1.0616285717063492;9.99989926026606;0.8335132388802048;0.015562171604286166;0.015562031577144905;1.000086093194862;0.33000118578220694;1.0531236618862312
83.573324;1.0616377671538821;8.474101565738849e-10;-5.203267501824044e-09;-8.621345761372429e-10;3.6214336180679708e-09;1.0616284722756528;9.999898442131832;0.8335133162292734;0.015562173984744602;0.015562032325782302;1.0000859927616572;0.33000118648564003;1.053123645269671
83.583324;1.061637601703347;8.513741723644369e-10;-5.21509226439363e-09;-8.805896706366676e-10;3.644872319341433e-09;1.0616283729373195;9.999897696402432;0.8335133935382482;0.015562176226270286;0.015562033031230181;1.0000858906833938;0.3300011879921939;1.0531236277358287
83.593324;1.061637434491135;8.542252971066957e-10;-5.225187702100676e-09;-8.970418451209505e-10;3.6669614833578168e-09;1.0616282737110978;9.99989701980966;0.8335134703885052;0.015562178319037766;0.015562033697807367;1.000085787225175;0.3300011902540795;1.0531236093281262
83.603324;1.0616372653714155;8.558030623023235e-10;-5.23378692595537e-09;-9.115087181476912e-10;3.687670236027307e-09;1.0616281746491987;9.99989640825219;0.8335135463718278;0.01556218025332575;0.015562034330371973;1.0000856825432551;0.3300011932720216;1.0531235902089875
83.613324;1.061637094402328;8.559587361085106e-10;-5.2411136815266914e-09;-9.24037390918134e-10;3.7070126430626414e-09;1.061628075908418;9.999895857209227;0.8335136210541516;0.015562182020208478;0.015562034934274755;1.0000855767414927;0.3300011971273874;1.0531235706075215
83.623324;1.0616369217300152;8.545648602267108e-10;-5.247388738182098e-09;-9.346835018522253e-10;3.725039358935542e-09;1.0616279777260207;9.999895361191388;0.8335136939572995;0.015562183612117869;0.015562035516241503;1.0000854699869026;0.33000120195579086;1.0531235506670389
83.633324;1.0616367475358837;8.515347026871984e-10;-5.252835497445757e-09;-9.434810456712642e-10;3.741816161949447e-09;1.0616278803439858;9.999894912993534;0.8335137645961527;0.015562185022818002;0.015562036084527695;1.0000853625164112;0.3300012078876598;1.0531235303122404
83.643324;1.0616365721320868;8.468204243895278e-10;-5.2576738347779445e-09;-9.504400320094014e-10;3.757404812545519e-09;1.061627784034445;9.999894504164823;0.8335138325232105;0.015562186247060832;0.01556203664775471;1.0000852545746388;0.3300012150253882;1.0531235092303721
83.653324;1.0616363960946327;8.403975030808983e-10;-5.262106962403563e-09;-9.555784571404615e-10;3.771850534077621e-09;1.0616276891639567;9.999894126301822;0.8335138973290463;0.01556218728088026;0.015562037213092125;1.000085146416803;0.33000122347338035;1.0531234869878625
83.663324;1.0616362202348733;8.322545198070843e-10;-5.266300271259121e-09;-9.58967702981157e-10;3.785173722003529e-09;1.0616275961547947;9.999893771730742;0.8335139585995983;0.015562188122185369;0.015562037785318228;1.000085038335877;0.33000123336777115;1.0531234632266484
83.673324;1.0616360454302574;8.223899339633108e-10;-5.270349749165349e-09;-9.60751945000667e-10;3.7973732022825775e-09;1.0616275054083755;9.99989343373863;0.8335140158832645;0.015562188771268;0.015562038367265807;1.0000849306110062;0.33000124488165167;1.053123437755448
83.683324;1.0616358724968964;8.108151275237077e-10;-5.27427012969102e-09;-9.611198388986696e-10;3.808440042416545e-09;1.0616274172660196;9.9998931068007;0.8335140687190946;0.015562189231384757;0.015562038960406038;1.0000848234725586;0.33000125820733023;1.0531234104775962
83.693324;1.061635702176473;7.975434782286061e-10;-5.278024760725265e-09;-9.602635759512435e-10;3.818366950011837e-09;1.0616273319752878;9.999892786389408;0.8335141166796025;0.015562189508821545;0.015562039564909277;1.0000847172335596;0.3300012735144014;1.0531233813750922
83.703324;1.0616355351659583;7.825697411664564e-10;-5.2815577646949325e-09;-9.58372141022788e-10;3.8271508527154505e-09;1.0616272496551495;9.999892468515686;0.833514159375041;0.015562189612132937;0.015562040179993195;1.0000846124659433;0.3300012909164849;1.0531233506149875
83.713324;1.0616353721008769;7.658723684392226e-10;-5.284787193768761e-09;-9.556452441405539e-10;3.8347904151302735e-09;1.061627170275899;9.999892149658603;0.8335141964458;0.015562189550686185;0.015562040804310284;1.0000845100053588;0.33000131046583225;1.0531233185805464
83.723324;1.0616352135028155;7.474258800328784e-10;-5.287603111524008e-09;-9.522899970944063e-10;3.841267542649948e-09;1.0616270937033052;9.999891827098425;0.8335142275677405;0.015562189333013439;0.015562041435805233;1.0000844108031495;0.3300013321508926;1.0531232857677049
83.733324;1.0616350597791742;7.272019486229329e-10;-5.289907956697688e-09;-9.48513523043955e-10;3.846525066118085e-09;1.0616270198040396;9.999891499059094;0.8335142524822949;0.015562188966745397;0.015562042071809796;1.0000843157707264;0.3300013558926042;1.0531232526642764
83.743324;1.061634911322337;7.051728633061136e-10;-5.291631558315208e-09;-9.44524770640858e-10;3.850468920714885e-09;1.0616269485265375;9.99989116442871;0.833514271055783;0.01556218846026488;0.015562042709291398;1.0000842257021045;0.3300013815585147;1.0531232196898839
83.753324;1.061634768601116;6.813182503218677e-10;-5.292685781136958e-09;-9.405301767025827e-10;3.852978091911133e-09;1.0616268799300168;9.99989082259594;0.8335142833029232;0.015562187823844331;0.015562043344704813;1.0000841412746873;0.3300014089937195;1.0531231871815419
83.763324;1.0616346320884753;6.556181925620961e-10;-5.292926876493618e-09;-9.3673320455724e-10;3.853895284188007e-09;1.061626814174147;9.999890473764836;0.8335142893199591;0.01556218706916321;0.015562043973715994;1.0000840630315342;0.3300014380425415;1.0531231553657248
83.773324;1.0616345021098281;6.280357307779026e-10;-5.292160911814794e-09;-9.333369781615125e-10;3.853021854005731e-09;1.0616267514849875;9.999890119168434;0.833514289194927;0.015562186207675934;0.015562044591276117;1.0000839913275525;0.3300014685523374;1.0531231243001877
83.783324;1.0616343787873974;5.985092373610923e-10;-5.290169665035247e-09;-9.305346492940891e-10;3.85014559162015e-09;1.0616266921367554;9.999889760697119;0.8335142830055439;0.015562185249038539;0.015562045192584842;1.0000839263796577;0.33000150038883536;1.053123093868992
83.793324;1.0616342620462804;5.669617506635968e-10;-5.286741475334086e-09;-9.285078989806669e-10;3.845085255824126e-09;1.0616266364518183;9.999889400415773;0.8335142708868465;0.015562184201006395;0.015562045774630398;1.0000838684239066;0.3300015334620522;1.053123063893075
83.803324;1.061634151621414;5.333180258302675e-10;-5.281691093875343e-09;-9.274398716166479e-10;3.8377163160211384e-09;1.0616265847574715;9.999889040626417;0.8335142530301121;0.015562183070820646;0.015562046337110306;1.0000838177944997;0.3300015677201267;1.053123034257128
83.813324;1.0616340471234518;4.975192560185297e-10;-5.274864468676188e-09;-9.275184743592876e-10;3.827962381566584e-09;1.0616265373023768;9.999888684261041;0.8335142296058368;0.015562181866786486;0.015562046881581729;1.0000837748507734;0.3300016031118902;1.0531230049597455
83.823324;1.0616339481294366;4.5952527091958334e-10;-5.26614101458619e-09;-9.289250736078622e-10;3.815764472688129e-09;1.0616264942379616;9.999888335093923;0.8335142007560535;0.015562180598963823;0.01556204740945834;1.0000837399054794;0.3300016395531181;1.0531229761091967
83.833324;1.0616338541958141;4.1930445094878284e-10;-5.2554325033724595e-09;-9.318126766440921e-10;3.801059886376023e-09;1.0616264556440467;9.999887997852378;0.8335141666772949;0.015562179278511492;0.015562047921343431;1.0000837132865743;0.3300016769097293;1.0531229478695228
83.843324;1.061633764855726;3.768260593505459e-10;-5.24268175687427e-09;-9.362816563884409e-10;3.783794475657662e-09;1.0616264214882676;9.999887677866406;0.8335141276742639;0.015562177915693025;0.015562048417709204;1.0000836954337537;0.33000171501225867;1.053122920400583
83.853324;1.0616336796867183;3.3206623655152034e-10;-5.227859277090146e-09;-9.423709474937693e-10;3.763951446795884e-09;1.0616263916080495;9.999887380066085;0.8335140841320011;0.015562176518060907;0.015562048898596652;1.0000836869139036;0.33000175370199814;1.053122893861898
83.863324;1.0616335983739134;2.8502762737880876e-10;-5.210945856418728e-09;-9.500716807618104e-10;3.741563898988927e-09;1.0616263657979532;9.999887108466918;0.8335140364648908;0.01556217509082244;0.01556204936267302;1.0000836883562132;0.3300017928761136;1.0531228684423972
83.873324;1.0616335207111436;2.3575548211462085e-10;-5.1919216510281045e-09;-9.59358087264581e-10;3.7167047802118095e-09;1.0616263438775142;9.999886866664957;0.8335139851128874;0.015562173637994751;0.015562049807311922;1.0000837002917364;0.3300018325096905;1.05312284439369
83.883324;1.06163344658435;1.8432466918392264e-10;-5.170777875596987e-09;-9.702094277165415e-10;3.689472752712194e-09;1.0616263256771954;9.999886658215488;0.8335139305737762;0.015562172161855294;0.01556205022904809;1.0000837229611774;0.33000187264448416;1.0531228220835458
83.893324;1.0616333759220338;1.3081439881511474e-10;-5.1475272711690415e-09;-9.826072650089483e-10;3.659983134346856e-09;1.061626310978561;9.999886486313802;0.8335138733969717;0.015562170662449191;0.01556205062394946;1.0000837562618379;0.33000191335484;1.0531228020422727
83.903324;1.061633308600047;7.531185542912242e-11;-5.122202566020618e-09;-9.96535728825516e-10;3.6283538570794416e-09;1.0616262994378904;9.999886353825651;0.8335138141321822;0.01556216913920508;0.015562050988831221;1.000083799854665;0.3300019547231025;1.0531227849705473
83.913324;1.0616332444161756;1.7924046081114876e-11;-5.094858221316675e-09;-1.0119903014649572e-09;3.5946968178193793e-09;1.06162629053567;9.999886264025049;0.8335137533027921;0.015562167592264423;0.01556205132219204;1.000083853314861;0.33000199682790826;1.0531227716971578
83.923324;1.06163318315753;-4.122843384371695e-11;-5.06557931218767e-09;-1.0289755166526275e-09;3.559124478252762e-09;1.0616262835855286;9.999886220925063;0.833513691426178;0.015562166021832727;0.015562051623201144;1.000083916233593;0.3300020397343772;1.0531227630989073
83.933324;1.0616331246187165;-1.0200696506976826e-10;-5.034484836665388e-09;-1.04750017251543e-09;3.5217464013621504e-09;1.0616262778455976;9.999886228591775;0.833513629023462;0.015562164427090975;0.015562051890589939;1.0000839882279435;0.3300020834879729;1.0531227599899484
83.943324;1.0616330685328281;-1.6424689310455704e-10;-5.001713277033624e-09;-1.0675750720502663e-09;3.4826544072080816e-09;1.061626272680553;9.999886290378287;0.8335135665663161;0.015562162805481452;0.015562052123632455;1.0000840689171733;0.3300021281095325;1.0531227630205038
83.953324;1.0616330145208328;-2.2777535952568016e-10;-4.967395220795514e-09;-1.089195743192387e-09;3.4419220648251068e-09;1.0616262676275368;9.99988640905303;0.8335135043996983;0.0155621611529253;0.015562052323644833;1.0000841579187736;0.3300021735884054;1.0531227726529997
83.963324;1.0616329621325338;-2.9243091924225335e-10;-4.931632797699844e-09;-1.1123116184046598e-09;3.399607625081741e-09;1.061626262384696;9.999886586954018;0.833513442746165;0.01556215946586548;0.015562052494049282;1.000084254834143;0.3300022198751822;1.0531227892100696
83.973324;1.0616329109564238;-3.5806687689095186e-10;-4.894498336945696e-09;-1.1368173351078518e-09;3.3557404790941457e-09;1.0616262567950492;9.999886825577791;0.8335133818063526;0.015562157743843128;0.015562052639611246;1.0000843592285464;0.33000226687939704;1.0531228129424002
83.983324;1.0616328606959884;-4.245579726381895e-10;-4.856043702057083e-09;-1.1625916604666868e-09;3.310323309219263e-09;1.0616262507729388;9.999887125592457;0.8335133218150635;0.015562155990110264;0.015562052766080659;1.0000844706118304;0.3300023144899304;1.053122844082773
83.993324;1.0616328111517288;-4.9181074563638e-10;-4.816308507991655e-09;-1.189553638201441e-09;3.263379826007728e-09;1.061626244242613;9.999887487248088;0.833513262984402;0.01556215420963932;0.015562052880531875;1.000084588390386;0.3300023626148095;1.0531228828883517
84.003324;1.0616327621922852;-5.597608377769494e-10;-4.775328963741657e-09;-1.2176798863314873e-09;3.2149937188244447e-09;1.0616262372316603;9.999887910426107;0.8335132054629094;0.015562152406588408;0.015562052991534854;1.0000847118285208;0.3300024112061267;1.0531229296761444
84.013324;1.0616327137596844;-6.283558211467686e-10;-4.733141173703132e-09;-1.2469643895373849e-09;3.165289613060419e-09;1.0616262300343922;9.99988839454034;0.8335131493947195;0.015562150583417039;0.015562053107914439;1.0000848400982;0.3300024602684769;1.0531229848182275
84.023324;1.0616326658512576;-6.975301451235571e-10;-4.6897754533723654e-09;-1.2773673246773087e-09;3.1144081628237807e-09;1.0616262232341998;9.999888938655344;0.8335130950041226;0.015562148741309087;0.0155620532367373;1.0000849723965974;0.3300025098641551;1.0531230486755168
84.033324;1.0616326185219689;-7.671945059923491e-10;-4.645262377288108e-09;-1.308815327814206e-09;3.0625047741174727e-09;1.061626217561282;9.999889541851134;0.8335130426076782;0.015562146880730163;0.015562053383057215;1.000085108011981;0.33000256009510154;1.0531231214930072
84.043324;1.0616325719420474;-8.372481985553968e-10;-4.599654022631946e-09;-1.3412406867996326e-09;3.009727630719984e-09;1.0616262137782175;9.999890203718069;0.8335129925429929;0.01556214500267355;0.015562053551485131;1.0000852462717236;0.3300026110571862;1.0531232033056646
84.053324;1.061632526410854;-9.075764373301317e-10;-4.553028559019422e-09;-1.3746055464936719e-09;2.956180749045512e-09;1.0616262126364824;9.99989092460658;0.8335129450902504;0.015562143110858066;0.015562053746544171;1.000085386438897;0.33000266280690893;1.053123293938815
84.063324;1.061632482328808;-9.780337361786443e-10;-4.505462001689043e-09;-1.4088997652562166e-09;2.9019070972752223e-09;1.0616262147965414;9.999891705270867;0.8335129004079928;0.015562141212632375;0.01556205397094991;1.0000855276517804;0.330002715370713;1.0531233931565944
84.073324;1.0616324401906276;-1.0484621747692582e-09;-4.457001820003337e-09;-1.4441291909100577e-09;2.8468960711345918e-09;1.0616262207827911;9.999892546230306;0.833512858464155;0.01556213931777553;0.015562054223967054;1.0000856689489723;0.3300027687715936;1.053123500821448
84.083324;1.0616324005568363;-1.1187310298443543e-09;-4.407674432667858e-09;-1.4803108367791593e-09;2.7911091745992087e-09;1.0616262310651081;9.999893447250592;0.8335128190402389;0.015562137437682023;0.015562054501391503;1.0000858093745844;0.33000282302814593;1.053123616857042
84.093324;1.0616323639920373;-1.1887423945872104e-09;-4.357510511019643e-09;-1.51748169373189e-09;2.7345017666791828e-09;1.0616262461555033;9.99989440678792;0.8335127818411843;0.015562135585504165;0.015562054796392394;1.000085948068237;0.33000287813058626;1.0531237411103653
84.103324;1.0616323310126028;-1.25839375369103e-09;-4.306565411487774e-09;-1.5557028560497763e-09;2.6770354161003934e-09;1.0616262665342375;9.999895421871601;0.833512746580085;0.015562133775432346;0.015562055100283727;1.0000860842761436;0.3300029340328247;1.0531238733409103
84.113324;1.0616323020887004;-1.3275386339507702e-09;-4.254922912612012e-09;-1.5950353027148972e-09;2.6186900625063523e-09;1.0616262924647346;9.999896488761086;0.8335127129554436;0.015562132020935489;0.015562055404170915;1.0000862173930645;0.33000299064973426;1.0531240133195579
84.123324;1.061632277704605;-1.395990504451861e-09;-4.2026796198151696e-09;-1.63550947712516e-09;2.559460340712622e-09;1.0616263239922776;9.999897603640681;0.8335126806177103;0.015562130332913225;0.015562055700912507;1.000086347066641;0.3300030478386047;1.0531241609135564
84.133324;1.061632258380255;-1.4635574482075812e-09;-4.1499263552076e-09;-1.6771260765953237e-09;2.4993440086624788e-09;1.0616263610924315;9.999898762935043;0.8335126492171601;0.015562128718387963;0.015562055985611847;1.0000864732058588;0.33000310541048467;1.0531243160467674
84.143324;1.0616322446318232;-1.5300561756094044e-09;-4.096734903733188e-09;-1.7198708928831502e-09;2.438348615381529e-09;1.061626403692163;9.999899963274753;0.8335126184574889;0.01556212718060252;0.015562056255662543;1.0000865958953615;0.330003163177396;1.0531244785548868
84.153324;1.0616322369411861;-1.5953106997033486e-09;-4.043161479851479e-09;-1.763716750658893e-09;2.3764918775949203e-09;1.06162645161288;9.999901200979522;0.8335125880608549;0.015562125721166492;0.01556205651102959;1.0000867153306305;0.33000322096684254;1.0531246481338834
84.163324;1.0616322357389865;-1.6591616816944616e-09;-3.989281292481484e-09;-1.808630894081154e-09;2.3137851726680896e-09;1.0616265045813802;9.999902471063267;0.8335125577427981;0.015562124342795535;0.01556205675369868;1.0000868317381082;0.33000327860321266;1.0531248243816231
84.173324;1.0616322414146107;-1.721459708077584e-09;-3.935206329797079e-09;-1.8545984524309708e-09;2.2502466398542074e-09;1.0616265622780354;9.999903766847812;0.8335125273028722;0.015562123049787515;0.015562056987255088;1.0000869453104655;0.3300033359074379;1.0531250068099796
84.183324;1.0616322543968186;-1.7820469052143608e-09;-3.881047822958953e-09;-1.9016281140002163e-09;2.185934733537694e-09;1.061626624389592;9.99990508085342;0.8335124966847431;0.015562121846089738;0.015562057217728279;1.0000870562399597;0.3300033927052779;1.053125194907645
84.193324;1.0616322752724983;-1.8407722695621012e-09;-3.826893111487575e-09;-1.9497278778430092e-09;2.1209483907193393e-09;1.0616266906094751;9.999906405296198;0.8335124658871618;0.015562120733937946;0.015562057454266573;1.0000871647791156;0.3300034488188483;1.0531253882466
84.203324;1.0616323048341056;-1.897523778064671e-09;-3.772843228189931e-09;-1.9988934099428158e-09;2.0554114934933594e-09;1.0616267605586738;9.999907731604049;0.8335124348804183;0.015562119714645816;0.015562057708480693;1.0000872712445814;0.3300035040557683;1.0531255864801408
84.213324;1.061632343989443;-1.952226218905046e-09;-3.7190443277189594e-09;-2.0491268724967097e-09;1.989472903757327e-09;1.0616268337617425;9.999909050463945;0.833512403643132;0.015562118789711718;0.015562057992799742;1.0000873759664421;0.33000355821515676;1.0531257892841892
84.223324;1.0616323935997878;-2.004803521893449e-09;-3.6656701785665078e-09;-2.1004465275395523e-09;1.9233025335038995e-09;1.0616269097276536;9.99991035235429;0.833512372219608;0.015562117960674492;0.015562058318304803;1.0000874792771004;0.33000361110922993;1.0531259963684265
84.233324;1.0616324543681113;-2.055164503162179e-09;-3.612900178671534e-09;-2.152875311704814e-09;1.8570803487954036e-09;1.0616269879789657;9.99991162788271;0.8335123406902705;0.015562117229009879;0.015562058693632155;1.0000875815880546;0.33000366258133274;1.0531262074982328
84.243324;1.0616325268104136;-2.103246677552735e-09;-3.5609274482667365e-09;-2.2064370389244312e-09;1.7909899734314571e-09;1.0616270679532405;9.999912868345895;0.833512309075234;0.015562116596917691;0.01556205912631442;1.0000876834491461;0.33000371251036004;1.0531264224312527
84.253324;1.0616326112416108;-2.1490543333118502e-09;-3.5099684641321714e-09;-2.2611460746556784e-09;1.7252168914422744e-09;1.0616271489646378;9.999914066284228;0.8335122772630946;0.015562116067825973;0.015562059624691616;1.0000877855163521;0.33000376082036237;1.0531266408477935
84.263324;1.0616327077525933;-2.19264029166561e-09;-3.460229494345566e-09;-2.3169714884613447e-09;1.6599609098007128e-09;1.0616272303501453;9.999915215068613;0.8335122449990567;0.015562115646453718;0.015562060197912382;1.0000878884414928;0.3300038074962782;1.0531268623957923
84.273324;1.0616328162065156;-2.2340840590091556e-09;-3.4118443909034235e-09;-2.373816246938606e-09;1.5954445798358081e-09;1.0616273116200736;9.999916307821607;0.8335122119170627;0.015562115338968197;0.01556206085440693;1.000087992722231;0.3300038525705894;1.0531270867692326
84.283324;1.0616329362657568;-2.273498686007665e-09;-3.3648497960477087e-09;-2.4315354942255207e-09;1.5318821195475302e-09;1.0616273924927706;9.999917337322543;0.8335121776228215;0.015562115152275017;0.015562061600876198;1.0000880986218845;0.33000389608489455;1.0531273137089059
84.293324;1.0616330674527212;-2.3110124486901184e-09;-3.3192191544629845e-09;-2.489966721745373e-09;1.469429599535637e-09;1.061627472847348;9.999918297209907;0.833512141787405;0.015562115092311266;0.015562062441977092;1.000088206245371;0.33000393806990136;1.0531275429853142
84.303324;1.06163320919281;-2.346720104633238e-09;-3.274907319711276e-09;-2.548960458620772e-09;1.4081573749244321e-09;1.0616275526007617;9.999919182923337;0.8335121041869306;0.015562115162923074;0.015562063379392328;1.0000883156683853;0.3300039785500192;1.0531277744003213
84.313324;1.0616333608344384;-2.3806744480793722e-09;-3.2318667313710354e-09;-2.6084117241088604e-09;1.3480547912084322e-09;1.061627631596829;9.999919991470987;0.8335120646890066;0.015562115365724844;0.015562064411043148;1.0000884269627242;0.33000401755433123;1.0531280077902836
84.323324;1.0616335216851214;-2.4129207586948108e-09;-3.1900501424120533e-09;-2.6682629052704604e-09;1.2890660020058052e-09;1.0616277095945246;9.999920720592357;0.8335120232071921;0.015562115699617402;0.015562065531546742;1.0000885401058077;0.33000405512675757;1.0531282430554574
84.333324;1.0616336910490745;-2.4435132479763566e-09;-3.1494249720528452e-09;-2.7284749053534233e-09;1.2311379701474441e-09;1.0616277862713215;9.999921368162964;0.8335119796649582;0.015562116159500797;0.015562066733229343;1.0000886548723231;0.330004091323842;1.0531284801593856
84.343324;1.0616338682957598;-2.472502020435648e-09;-3.109993903799522e-09;-2.7890188209578475e-09;1.174248148822001e-09;1.0616278611655707;9.999921931961739;0.8335119340030777;0.015562116736136548;0.01556206800724274;1.0000887708343706;0.33000412618784164;1.0531287190449357
84.353324;1.0616340529192656;-2.4999231003186134e-09;-3.0717977237902783e-09;-2.8498976059321323e-09;1.1184033462058175e-09;1.0616279336440677;9.99992240954957;0.8335118861610153;0.01556211741772392;0.015562069344587802;1.0000888874983027;0.33000415971463676;1.0531289595231592
84.363324;1.061634244498959;-2.5258003608289115e-09;-3.0348900935618077e-09;-2.9111464822853746e-09;1.0636221115477995e-09;1.0616280029863596;9.99992279830083;0.8335118360048378;0.015562118190919948;0.015562070736546826;1.0000890044503605;0.3300041918596779;1.0531292011674216
84.373324;1.0616344426344848;-2.5501467972915606e-09;-2.999313231538204e-09;-2.972803202688221e-09;1.0099183135218038e-09;1.0616280685365322;9.999923095612655;0.8335117833105931;0.015562119041130716;0.015562072174323061;1.0000891214100132;0.33000422258280104;1.0531294432887834
84.383324;1.0616346469127373;-2.572961539232682e-09;-2.9651016241958247e-09;-3.034878638406738e-09;9.573044345597617e-10;1.0616281298011216;9.999923298830762;0.8335117278217571;0.015562119953262071;0.015562073648115274;1.000089238231559;0.33000425188259647;1.0531296850617924
84.393324;1.0616348568898168;-2.594217486631536e-09;-2.9322779055560575e-09;-3.0973360128069644e-09;9.058064520667713e-10;1.0616281864684227;9.99992340474955;0.8335116692892756;0.015562120911923225;0.015562075146819197;1.000089354916024;0.3300042797922561;1.053129925636349
84.403324;1.0616350721185563;-2.61385469692574e-09;-2.9008196130842025e-09;-3.160087567369027e-09;8.554668649340459e-10;1.061628238419371;9.999923409717132;0.8335116074674146;0.015562121900808011;0.01556207665910682;1.000089471591735;0.33000430635820593;1.053130164140006
84.413324;1.0616352921970253;-2.6318053456506033e-09;-2.8706576164583884e-09;-3.2230130796552262e-09;8.06337331771589e-10;1.061628285725883;9.999923311020156;0.8335115421029156;0.01556212290289262;0.015562078174546206;1.0000895884393646;0.3300043316273225;1.053130399722971
84.423324;1.0616355167756564;-2.648025666358224e-09;-2.8417236575518222e-09;-3.285965289083403e-09;7.584653346578245e-10;1.061628328592137;9.99992310847411;0.8335114729527562;0.01556212390140384;0.015562079683733219;1.000089705647912;0.3300043556366202;1.053130631621781
84.433324;1.0616357455178969;-2.662499576465281e-09;-2.8139844386018354e-09;-3.3487469592566704e-09;7.118833862913641e-10;1.061628367286506;9.99992280458556;0.833511399772716;0.015562124880335128;0.01556208117775712;1.000089823411952;0.3300043784006825;1.0531308591104407
84.443324;1.0616359780529012;-2.675216248988024e-09;-2.7874350779083705e-09;-3.411106791592361e-09;6.666183079279693e-10;1.0616284021302247;9.99992240327331;0.8335113222464062;0.015562125824603612;0.01556208264699546;1.0000899418983173;0.3300043999177813;1.0531310814594614
84.453324;1.0616362139746993;-2.6861451665482477e-09;-2.7620741043150412e-09;-3.472774908263287e-09;6.227084928457795e-10;1.0616284335273243;9.999921908715796;0.8335112400011687;0.015562126720703746;0.01556208407999724;1.0000900611972732;0.3300044201980515;1.0531312980049634
84.463324;1.0616364528849846;-2.6952382453573104e-09;-2.7378983988551214e-09;-3.5334835868976365e-09;5.802154111952492e-10;1.0616284620045677;9.999921325154846;0.833511152743284;0.015562127557945596;0.01556208546394716;1.0000901813009688;0.33000443928058715;1.053131508237762
84.473324;1.061636694447909;-2.702455450806764e-09;-2.7149343633804024e-09;-3.592956630904524e-09;5.39229763449443e-10;1.061628488234945;9.999920657503607;0.8335110603633019;0.015562128328753397;0.015562086785859795;1.000090302110473;0.33000445722601957;1.0531317118406471
84.483324;1.0616369384678959;-2.707782214251717e-09;-2.6932663718071013e-09;-3.6509183906934554e-09;4.998621699661638e-10;1.0616285130094536;9.999919912074192;0.8335109629570916;0.015562129027224307;0.015562088032965653;1.0000904234746615;0.33000447411353145;1.0531319086396345
84.493324;1.0616371849572646;-2.7112273734298002e-09;-2.673020302896281e-09;-3.7071161412920227e-09;4.6223086424532393e-10;1.0616285371655754;9.999919096493295;0.8335108607969415;0.015562129647408439;0.015562089193057413;1.000090545242209;0.33000449004773696;1.0531320984885968
84.503324;1.0616374340967818;-2.7128089877781045e-09;-2.654313066925244e-09;-3.7613190557966655e-09;4.2646242171862734e-10;1.0616285615168293;9.999918219372498;0.8335107542858181;0.01556213018297372;0.015562090254970648;1.00009066729066;0.3300045051505649;1.053132281169388
84.513324;1.0616376861042411;-2.712545815463501e-09;-2.6372321527158787e-09;-3.81331287385518e-09;3.9268133298779345e-10;1.0616285868171804;9.999917290736686;0.833510643907068;0.015562130628259833;0.01556209120848843;1.0000907895285795;0.33000451954117205;1.0531324563489477
84.523324;1.0616379411490688;-2.7104731197107427e-09;-2.6218652176225874e-09;-3.862897051018653e-09;3.6098691361531436e-10;1.061628613726219;9.999916322195702;0.8335105301866611;0.015562130978881268;0.01556209204479977;1.0000909118781607;0.33000453332361257;1.05313262363383
84.533324;1.061638199328383;-2.7066666720585816e-09;-2.6083132486547734e-09;-3.909875022997042e-09;3.3143492834038256e-10;1.0616286427514798;9.999915325459547;0.8335104136962949;0.01556213123152441;0.01556209275784581;1.0000910342506537;0.3300045465864028;1.0531327827037216
84.543324;1.0616384606409828;-2.7012372856279346e-09;-2.596665516401548e-09;-3.954064455935302e-09;3.0401540450750416e-10;1.0616286742084355;9.999914310208062;0.8335102950512302;0.015562131384407726;0.01556209334510693;1.0000911565416597;0.33000455941412105;1.0531329333698376
84.553324;1.0616387249839823;-2.6942996979767055e-09;-2.5869698372764213e-09;-3.99532496748869e-09;2.78648923876069e-10;1.0616287081991582;9.99991328334336;0.8335101748590494;0.015562131438024786;0.015562093807152705;1.0000912786316936;0.33000457190481136;1.0531330755024533
84.563324;1.0616389921504412;-2.68594899874595e-09;-2.5792157710416227e-09;-4.03355807963841e-09;2.552214210449218e-10;1.0616287446261503;9.999912249600886;0.833510053654046;0.015562131395197158;0.015562094146409203;1.0000914003658192;0.3300045841654427;1.0531332089522676
84.573324;1.0616392618315722;-2.676252249305121e-09;-2.573354568069371e-09;-4.06867964905344e-09;2.336065346796881e-10;1.0616287832815041;9.999911212153396;0.8335099318809434;0.01556213126039966;0.015562094366453262;1.0000915215404425;0.33000459629160706;1.053133333561713
84.583324;1.0616395337061333;-2.665242593370498e-09;-2.5693403734530174e-09;-4.100603495462957e-09;2.1364704734231646e-10;1.061628823939791;9.999910172938941;0.8335098099582692;0.015562131038726395;0.015562094471739871;1.00009164192834;0.3300046083760293;1.0531334492278432
84.593324;1.0616398075332083;-2.6529069380840186e-09;-2.5671377423412307e-09;-4.12924998629666e-09;1.951411444705191e-10;1.061628866364343;9.999909132938427;0.8335096883200408;0.01556213073525196;0.015562094466550384;1.0000917613267089;0.33000462052275104;1.0531335559142694
84.603324;1.0616400831509287;-2.6391782632851537e-09;-2.5666955477309018e-09;-4.154560225159004e-09;1.778551491432492e-10;1.0616289103108956;9.999908092047095;0.8335095673744971;0.015562130354658357;0.015562094354448582;1.000091879566668;0.3300046328236792;1.0531336536044014
84.613324;1.0616403604682947;-2.6239430633322234e-09;-2.5679274290726343e-09;-4.176483700652536e-09;1.6153906064033782e-10;1.0616289556272398;9.999907049039647;0.8335094474659019;0.015562129900652907;0.015562094139150207;1.0000919965004664;0.33000464533129975;1.0531337422974885
84.623324;1.061640639478808;-2.6070465568575772e-09;-2.5707132513626944e-09;-4.19494545248328e-09;1.4593937292134607e-10;1.0616290023186117;9.999906002663678;0.8335093288457767;0.01556212937535;0.01556209382525089;1.0000921120507285;0.33000465806491397;1.0531338220749855
84.633324;1.061640920226099;-2.5882896973362256e-09;-2.574905904727489e-09;-4.20983762967376e-09;1.3081807053962627e-10;1.0616290504489887;9.999904953155884;0.83350921166664;0.01556212877886783;0.015562093418240991;1.000092226255298;0.33000467104407954;1.053133893148862
84.643324;1.0616412027457518;-2.567440427713722e-09;-2.5803368029976736e-09;-4.221037045011938e-09;1.1596714398740634e-10;1.0616290999906248;9.999903902340801;0.8335090960869256;0.015562128109502282;0.015562092924457836;1.0000923392032997;0.3300046843196162;1.0531339558811639
84.653324;1.0616414870550634;-2.5442665756811424e-09;-2.586824106487239e-09;-4.228416270187647e-09;1.0120231581754699e-10;1.0616291507696918;9.9999028521741;0.833508982367555;0.015562127364664797;0.01556209235137237;1.000092450942126;0.3300046979662217;1.0531340108068934
84.663324;1.0616417731667303;-2.5185644020500164e-09;-2.5941735482612447e-09;-4.23184891784109e-09;8.634504411655087e-11;1.0616292024935974;9.999901803661038;0.8335088707887265;0.015562126542240918;0.015562091707678312;1.0000925614584448;0.33000471203542736;1.0531340585692976
84.673324;1.0616420610608568;-2.4901561581334507e-09;-2.6021773802003664e-09;-4.231228326234535e-09;7.121381446807558e-11;1.0616292547475445;9.999900757424022;0.8335087615387647;0.015562125641466489;0.015562091002186399;1.0000926706883346;0.33000472652074453;1.0531340998053818
84.683324;1.0616423506442705;-2.4588733724629093e-09;-2.610626610703046e-09;-4.226502653424209e-09;5.5634637781467304e-11;1.0616293068848441;9.999899715161396;0.8335086547626063;0.015562124662645033;0.015562090242039918;1.0000927785245053;0.33000474137152325;1.0531341351473138
84.693324;1.0616426417294675;-2.4245613449044994e-09;-2.6193300085698226e-09;-4.217698757360609e-09;3.945842730932921e-11;1.0616293579643332;9.99989868049436;0.8335085506404148;0.015562123606271839;0.015562089432167607;1.0000928848539186;0.33000475651525607;1.053134165268366
84.703324;1.0616429340254963;-2.3871067291837396e-09;-2.6281260260446986e-09;-4.204914841521656e-09;2.2555113580381978e-11;1.0616294069612378;9.999897658657694;0.8335084493494318;0.015562122472481399;0.01556208857645387;1.0000929895864192;0.330004771860132;1.0531341908641412
84.713324;1.061643227179041;-2.3464706892151603e-09;-2.636877286193782e-09;-4.188308307471132e-09;4.7838092024458175e-12;1.0616294530250852;9.9998966554732;0.8335083510013204;0.01556212126079053;0.015562087678569106;1.0000930926450857;0.3300047873029545;1.0531342126260657
84.723324;1.0616435208627624;-2.3026998033392246e-09;-2.6454636636105555e-09;-4.168098327481437e-09;-1.402311320583564e-11;1.0616294954661343;9.99989567621217;0.8335082556466876;0.015562119969861692;0.015562086741663511;1.0000931939455013;0.3300048027456176;1.0531342311876581
84.733324;1.061643814872775;-2.255893085460973e-09;-2.653786689012946e-09;-4.144567120512734e-09;-3.404037835921712e-11;1.0616295336745145;9.99989472501039;0.8335081632873051;0.015562118597600288;0.015562085768977987;1.0000932933635167;0.33000481811195953;1.0531342470579468
84.743324;1.0616441091892286;-2.206153579410813e-09;-2.661761655932785e-09;-4.118043735804299e-09;-5.541665991303913e-11;1.061629567149927;9.999893805028117;0.8335080738756525;0.015562117141542419;0.015562084765233396;1.0000933906712388;0.3300048333605989;1.0531342607021343
84.753324;1.0616444039406567;-2.1535642432656243e-09;-2.669299113963325e-09;-4.088869653079511e-09;-7.826349154464926e-11;1.0616295954944985;9.999892919226225;0.8335079873665381;0.015562115599540363;0.015562083736056682;1.0000934854618613;0.3300048484772865;1.0531342727034392
84.763324;1.0616446993328588;-2.0981922198808216e-09;-2.6763033719221277e-09;-4.057361360995993e-09;-1.0266261760536638e-10;1.0616296183507121;9.999892071467789;0.8335079037931041;0.01556211397121303;0.015562082686278622;1.0000935771765576;0.330004863454843;1.053134283771364
84.773324;1.061644995644199;-2.0401120682094177e-09;-2.682687438969206e-09;-4.023794511395529e-09;-1.2865634211180007e-10;1.0616296353624939;9.999891267068218;0.8335078232767459;0.01556211225918121;0.0155620816197502;1.0000936652645442;0.3300048782887956;1.0531342946169622
84.783324;1.0616452932587201;-1.9794287828243722e-09;-2.6883788750300087e-09;-3.988411608799199e-09;-1.5622726442499153e-10;1.0616296461600618;9.999890512086244;0.8335077459621222;0.015562110468734142;0.01556208053957258;1.000093749334115;0.330004892980239;1.053134305879108
84.793324;1.0616455926677995;-1.9162665536906e-09;-2.6933039925101515e-09;-3.951434220117096e-09;-1.8530852840023057e-10;1.0616296503866764;9.999889811296024;0.8335076719384118;0.015562108606922706;0.015562079447177942;1.0000938292086308;0.3300049075173959;1.0531343181255626
84.803324;1.061645894435498;-1.8507266887413754e-09;-2.6973762629739827e-09;-3.913070470300542e-09;-2.158139118303709e-10;1.0616296477692633;9.999889166245277;0.8335076012344304;0.01556210668232212;0.015562078341315776;1.000093904922924;0.33000492185023;1.053134331844328
84.813324;1.0616461991532136;-1.7828670717454006e-09;-2.7005117144077173e-09;-3.8734969949847715e-09;-2.4764731329343556e-10;1.0616296381391375;9.999888575525379;0.8335075339127787;0.015562104704608767;0.015562077218324403;1.0000939766948473;0.3300049358899726;1.053134347427224
84.823324;1.0616465074152235;-1.7127108631994183e-09;-2.7026428411730194e-09;-3.832812794487914e-09;-2.807035850208422e-10;1.061629621363404;9.999888036744368;0.8335074701502138;0.015562102683246846;0.015562076073606445;1.0000940448540552;0.3300049495279259;1.0531343651569403
84.833324;1.0616468197801257;-1.6402469599308207e-09;-2.7037056704033584e-09;-3.791019693198184e-09;-3.148783535164986e-10;1.0616295973181813;9.999887548256215;0.8335074102131053;0.015562100626072082;0.015562074903263097;1.0000941097111413;0.33000496265348417;1.0531343851897854
84.843324;1.061647136637378;-1.5654337723156792e-09;-2.7036308216643205e-09;-3.748052833334136e-09;-3.5006378960269e-10;1.0616295659654298;9.999887110167773;0.8335073543782859;0.015562098538666594;0.015562073704972926;1.0000941714008889;0.330004975161712;1.0531344076252527
84.853324;1.0616474580922917;-1.4882234935240782e-09;-2.702360016536588e-09;-3.703831559515561e-09;-3.8613187966988436e-10;1.0616295274171774;9.999886724511935;0.8335073028831425;0.01556209642446516;0.015562072477555656;1.0000942297955664;0.33000498694908476;1.053134432678546
84.863324;1.0616477840271878;-1.4085695675109517e-09;-2.699864531618627e-09;-3.6583030773792173e-09;-4.229270053390179e-10;1.061629481920957;9.999886394741468;0.8335072559280057;0.01556209428515081;0.015562071220214435;1.0000942845813612;0.33000499790503285;1.0531344607712445
84.873324;1.0616481142155896;-1.3264048754880376e-09;-2.6961568819875203e-09;-3.6114471624539646e-09;-4.6026546012402275e-10;1.0616294298136928;9.999886125038522;0.8335072136911933;0.01556209212128523;0.015562069932598477;1.000094335425927;0.3300050079021083;1.0531344924487005
