time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.883324;1.061648448368669;-1.2416414742949178e-09;-2.6912938200859562e-09;-3.5632499391016527e-09;-4.979430487506144e-10;1.061629371477402;9.999885919133765;0.8335071763098855;0.015562089932572298;0.01556206861439304;1.0000943820810262;0.3300050167881628;1.053134528246526
84.893324;1.0616487861853905;-1.154220436208523e-09;-2.6853476384948442e-09;-3.5137015712157377e-09;-5.357556500455126e-10;1.061629307300642;9.999885779121746;0.833507143814159;0.015562087717668639;0.015562067263977046;1.0000944243781034;0.33000502439193236;1.0531345686100324
84.903324;1.0616491273964066;-1.0641646101141336e-09;-2.678365287434679e-09;-3.462818275017223e-09;-5.735208681806397e-10;1.0616292376521987;9.999885705591767;0.8335071160599511;0.015562085474533362;0.015562065877971449;1.0000944621626353;0.33000503054108016;1.0531346138402637
84.913324;1.0616494717366398;-9.715848118285741e-10;-2.670371299938759e-09;-3.410639275498654e-09;-6.110939953048506e-10;1.061629162842838;9.999885698521974;0.8335070927515067;0.01556208320081851;0.015562064451845633;1.000094495253199;0.33000503507739654;1.0531346640448127
84.923324;1.0616498189017385;-8.766523265349665e-10;-2.661412992735245e-09;-3.3571970328371345e-09;-6.48373018689248e-10;1.0616290830693387;9.99988575786405;0.8335070735473981;0.0155620808935258;0.015562062980692555;1.0000945234819347;0.33000503785734675;1.0531347191717044
84.933324;1.0616501685342792;-7.79570178129996e-10;-2.651588788029229e-09;-3.302507785793987e-09;-6.852803848397676e-10;1.061628998413563;9.999885883751219;0.833507058124537;0.015562078548753027;0.015562061460487418;1.000094546760667;0.3300050387472034;1.053134779134044
84.943324;1.061650520218575;-6.805554589777154e-10;-2.64102652476138e-09;-3.24658864520294e-09;-7.21747410095986e-10;1.0616289089143522;9.999886076213423;0.833507046174357;0.01556207616204705;0.015562059889452752;1.000094565105521;0.3300050376248879;1.0531348438967907
84.953324;1.0616508735172125;-5.798300308119435e-10;-2.629839280998715e-09;-3.1894583256432187e-09;-7.57732598304755e-10;1.0616288146230293;9.999886335030558;0.8335070374467889;0.015562073728699968;0.015562058268405106;1.0000945786130968;0.3300050343866892;1.0531349134814552
84.963324;1.0616512280418249;-4.776111626793542e-10;-2.618105249627549e-09;-3.131121457194785e-09;-7.932450288707341e-10;1.0616287156314794;9.999886660078108;0.8335070318359014;0.015562071243629131;0.015562056599998878;1.0000945874216778;0.33000502896655654;1.0531349879517258
84.973324;1.0616515834622504;-3.740994227830685e-10;-2.6058804917379135e-09;-3.0715803586743477e-09;-8.283372024860159e-10;1.0616286121013991;9.99988705142278;0.8335070293723902;0.01556206870201847;0.015562054887669999;1.0000945917225235;0.3300050213514523;1.0531350673764006
84.983324;1.0616519394412232;-2.6946766746387134e-10;-2.5932125409519055e-09;-3.01086621152578e-09;-8.63073101019141e-10;1.061628504264685;9.999887509422932;0.833507030129114;0.015562066101400868;0.015562053134638246;1.0000945917928163;0.3300050115583397;1.0531351517517522
84.993324;1.061652295541347;-1.6385146840594173e-10;-2.580138699622431e-09;-2.949037400006254e-09;-8.974990105495783e-10;1.061628392447034;9.999888034792134;0.8335070341357177;0.015562063443432167;0.015562051343111344;1.0000945879692675;0.33000499960294727;1.0531352409484673
85.003324;1.0616526511514723;-5.7344727242881645e-11;-2.566676342942197e-09;-2.886144154287814e-09;-9.316365647225702e-10;1.0616282771344563;9.999888627805934;0.8335070413102815;0.015562060734014652;0.015562049514075589;1.0000945806240247;0.3300049855047064;1.0531353347112034
85.013324;1.0616530055018445;4.9983500955049664e-11;-2.552813348213842e-09;-2.8222090672267977e-09;-9.654906392212462e-10;1.0616281589573293;9.999889287498677;0.8335070514199983;0.015562057981977009;0.01556204764732671;1.0000945701931028;0.3300049693186038;1.053135432658701
85.023324;1.0616533577681317;1.580636524739579e-10;-2.538517975624191e-09;-2.7572412162094423e-09;-9.990550175253043e-10;1.0616280385824435;9.999890011680762;0.8335070641522027;0.015562055196966781;0.01556204574222778;1.0000945571789281;0.3300049511698567;1.0531355342791004
85.033324;1.0616537071805308;2.6682102594537586e-10;-2.523772733485135e-09;-2.691251987132165e-09;-1.03231895200544e-09;1.0616279166459603;9.999890797320518;0.8335070792760388;0.015562052388433889;0.015562043799833903;1.0000945420856517;0.3300049312639679;1.0531356389675854
85.043324;1.0616540530400653;3.761705634090113e-10;-2.5085991330509935e-09;-2.6242477643700835e-09;-1.065285038377734e-09;1.0616277937873992;9.999891641383531;0.8335070966971473;0.015562049565653019;0.015562041824272772;1.000094525345679;0.330004909845204;1.0531357460941522
85.053324;1.0616543946331254;4.860000572624781e-10;-2.493045454022468e-09;-2.556213429228776e-09;-1.0979883960095829e-09;1.0616276707421772;9.99989254171108;0.8335071163230954;0.015562046736028488;0.015562039822059306;1.0000945073368508;0.33000488711358905;1.0531358550263448
85.063324;1.0616547311830793;5.96172022259043e-10;-2.477152680351379e-09;-2.487123920428013e-09;-1.1304969792871254e-09;1.0616275483600752;9.999893497056226;0.8335071379244021;0.015562043902376286;0.015562037801370544;1.0000944884800322;0.3300048631628725;1.0531359650817387
85.073324;1.061655061884083;7.065336834813841e-10;-2.460923826978147e-09;-2.4169862110055003e-09;-1.1628871387662506e-09;1.0616274274796307;9.999894506884768;0.833507161136648;0.015562041062592413;0.015562035772054079;1.0000944692954472;0.3300048380054283;1.053136075498221
85.083324;1.0616553859206246;8.169155049045516e-10;-2.444310162157249e-09;-2.3458546775145992e-09;-1.1952221158044629e-09;1.0616273088131254;9.999895571064632;0.8335071855512625;0.015562038212004936;0.015562033744603134;1.0000944503617697;0.3300048116522648;1.0531361854844785
85.093324;1.061655702493574;9.271389759805805e-10;-2.427237379177772e-09;-2.2738001990494642e-09;-1.2275541571146167e-09;1.0616271929480023;9.99989668887703;0.8335072107650588;0.015562035345773226;0.015562031728354367;1.000094432230159;0.33000478414322115;1.0531362942587332
85.103324;1.0616560108577315;1.0370351440158322e-09;-2.40965364532454e-09;-2.2008784339777682e-09;-1.2599276176679253e-09;1.0616270804094807;9.999897858336643;0.8335072363421723;0.015562032459307646;0.015562029730677478;1.0000944153752445;0.330004755517728;1.0531364010149278
85.113324;1.0616563102944137;1.1464520013083536e-09;-2.3915353149566786e-09;-2.127116590200776e-09;-1.2923765715463888e-09;1.0616269717470648;9.999899076685121;0.833507261788696;0.015562029547139618;0.015562027756756018;1.0000944001965606;0.33000472580256235;1.0531365049094958
85.123324;1.0616566001082843;1.2552544446725521e-09;-2.372858346382822e-09;-2.0525095037678278e-09;-1.3249276902184643e-09;1.0616268675628406;9.999900341324329;0.8335072865765663;0.015562026602487674;0.015562025808886331;1.0000943870285048;0.330004695028318;1.0531366050766453
85.133324;1.0616568797198627;1.3633197084812808e-09;-2.353593275616341e-09;-1.977031797076917e-09;-1.3576002142174476e-09;1.061626768411164;9.999901650290978;0.8335073101523649;0.015562023618318562;0.015562023885703482;1.0000943761319174;0.33000466324482375;1.053136700595806
85.143324;1.0616571487034976;1.4705196064319636e-09;-2.3337191760192005e-09;-1.900664478062948e-09;-1.3904076077966734e-09;1.0616266746596008;9.999903002529965;0.8335073319675358;0.015562020587948274;0.015562021982818235;1.000094367671228;0.33000463052481055;1.053136790524425
85.153324;1.0616574067008744;1.5767028762441421e-09;-2.313226970679691e-09;-1.8234109713254087e-09;-1.4233636674911944e-09;1.0616265864350878;9.999904398525048;0.8335073515752409;0.015562017504265323;0.015562020095126347;1.000094361708668;0.33000459694266315;1.0531368740459344
85.163324;1.0616576533522126;1.6816872210129e-09;-2.292119595931511e-09;-1.7452980568220618e-09;-1.4564709617077443e-09;1.0616265036732964;9.99990584069851;0.8335073687063742;0.015562014359612781;0.01556201821820979;1.0000943582376616;0.3300045625461824;1.0531369505063646
85.173324;1.0616578882993604;1.7852628097665889e-09;-2.2704223051694255e-09;-1.6663764761512796e-09;-1.4897000694129758e-09;1.0616264262280823;9.99990733305871;0.8335073832433756;0.015562011148035923;0.015562016348078496;1.0000943571963052;0.33000452735769176;1.0531370193006802
85.183324;1.0616581111753964;1.8872097371810924e-09;-2.248187217994486e-09;-1.5867228312019897e-09;-1.5230016645198952e-09;1.06162635396795;9.999908880661584;0.833507395145609;0.015562007867644636;0.015562014481538464;1.0000943584091266;0.33000449138384175;1.053137079833119
85.193324;1.0616583216043554;1.987308912039705e-09;-2.225478049325933e-09;-1.5064460052873224e-09;-1.5563455279254573e-09;1.0616262867612059;9.999910489327878;0.8335074043998227;0.015562004519975622;0.015562012616375069;1.0000943615672042;0.3300044546085326;1.0531371316028582
85.203324;1.0616585193002788;2.0853533262610305e-09;-2.2023496078050908e-09;-1.4256933800155597e-09;-1.58973704877137e-09;1.061626224406855;9.999912164967103;0.8335074109695407;0.015562001107895147;0.015562010750349152;1.0000943663046944;0.3300044169959932;1.0531371742864628
85.213324;1.0616587041998533;2.1811910088677897e-09;-2.178840859352769e-09;-1.344642177334219e-09;-1.6231982813086838e-09;1.0616261666774427;9.999913912127258;0.8335074147281426;0.015561997634598576;0.015562008881681756;1.0000943722620428;0.3300043785123928;1.0531372077314065
85.223324;1.061658876456113;2.274764685033539e-09;-2.1549879249809848e-09;-1.2634883555794842e-09;-1.6567475020821932e-09;1.0616261134610432;9.999915733197026;0.8335074154283217;0.015561994103266896;0.01556200701083921;1.0000943791326455;0.3300043391417796;1.053137231865262
85.233324;1.0616590362817415;2.3660954887373906e-09;-2.1308431253030953e-09;-1.1824526787361953e-09;-1.690402022194268e-09;1.0616260648373779;9.999917628974806;0.8335074127454749;0.015561990516989498;0.015562005140761332;1.0000943867519252;0.33000429889158966;1.0531372466468494
85.243324;1.061659183820673;2.455234879327473e-09;-2.1064701453143495e-09;-1.1017844520188673e-09;-1.7241861544039805e-09;1.0616260209894544;9.99991959919457;0.8335074063935399;0.015561986878894254;0.015562003275914883;1.0000943951344494;0.33000425778110587;1.053137252153583
85.253324;1.0616593191562937;2.5422331310363786e-09;-2.081906328342134e-09;-1.0217317434383839e-09;-1.7581265059153128e-09;1.0616259820750564;9.999921642577943;0.8335073962220934;0.015561983191524085;0.015562001421990195;1.000094404396945;0.33000421580880773;1.053137248646424
85.263324;1.0616594423933932;2.6271284834746235e-09;-2.057126455162547e-09;-9.424945327003287e-10;-1.7922455157478071e-09;1.0616259482382966;9.999923757206599;0.833507382179411;0.015561979455910127;0.01556199958598633;1.0000944146961381;0.3300041729402014;1.053137236495573
85.273324;1.0616595536860176;2.70995423613955e-09;-2.0320488781563226e-09;-8.642041105848206e-10;-1.826562571544255e-09;1.0616259196788083;9.999925941086818;0.8335073642184644;0.015561975671463531;0.015561997775397914;1.000094426232628;0.3300041291374382;1.0531372161128327
85.283324;1.0616596531975795;2.7907660183862396e-09;-2.0065769536961074e-09;-7.869377209244702e-10;-1.8611062164924603e-09;1.0616258966425516;9.999928192533115;0.8335073422821585;0.015561971836116009;0.015561995997082025;1.0000944391767213;0.33000408438088147;1.0531371879391038
85.293324;1.061659741102759;2.8696567821286334e-09;-1.9806315630487002e-09;-7.107444534478986e-10;-1.8959293968648745e-09;1.0616258794024906;9.999930510334295;0.8335073163263803;0.015561967946737542;0.015561994257078758;1.0000944535144436;0.33000403865068806;1.0531371524066395
85.303324;1.0616598176464538;2.946730949463903e-09;-1.954148379607838e-09;-6.356652728492336e-10;-1.9310990547292296e-09;1.061625868258278;9.999932893595425;0.8335072863165145;0.015561964000298037;0.015561992560239974;1.000094469000164;0.33000399190076235;1.053137109931795
85.313324;1.0616598831973312;3.022060093127861e-09;-1.9270619545487203e-09;-5.61744200166321e-10;-1.966655390076659e-09;1.0616258634789058;9.9999353414871;0.8335072522209988;0.01556195999445504;0.015561990908485679;1.0000944852342601;0.33000394405851174;1.0531370609367485
85.323324;1.0616599382561904;3.0956579850828443e-09;-1.899309160992413e-09;-4.890302151672334e-10;-2.002582231063054e-09;1.061625865215064;9.999937853093737;0.8335072140135201;0.015561955927147791;0.015561989299618446;1.0000945017366936;0.33000389504758704;1.053137005803219
85.333324;1.0616599833696492;3.1674851377605243e-09;-1.8708374831409434e-09;-4.1758673736548006e-10;-2.0388210151849566e-09;1.0616258734677098;9.999940427114646;0.83350717164574;0.015561951796234215;0.015561987728443577;1.0000945179859861;0.3300038448108408;1.0531369448475076
85.343324;1.0616600189881842;3.2374784276764886e-09;-1.8415982232241236e-09;-3.475153148882997e-10;-2.075313179456138e-09;1.0616258881025902;9.999943061580433;0.833507124987326;0.015561947599018912;0.0155619861886641;1.0000945334492692;0.33000379331618235;1.0531368783736113
85.353324;1.0616600453903935;3.305593852302125e-09;-1.8115398423536591e-09;-2.789518655118914e-10;-2.1120382432201005e-09;1.0616259088313844;9.99994575424587;0.8335070738330995;0.015561943331650575;0.015561984674060924;1.0000945475997385;0.3300037405579603;1.0531368066581677
85.363324;1.061660062698635;3.371832014918083e-09;-1.7806176924796108e-09;-2.1203070378903212e-10;-2.149027974940582e-09;1.0616259351901318;9.999948503382443;0.8335070179980265;0.015561938989507595;0.015561983179147428;1.0000945599402171;0.330003686567916;1.0531367298565368
85.373324;1.0616600709288988;3.436242304747234e-09;-1.7488207101218905e-09;-1.4687112655421527e-10;-2.186348122392721e-09;1.0616259666170276;9.999951307749306;0.8335069573543888;0.015561934568601644;0.015561981699432457;1.000094570029211;0.33000363141203604;1.0531366479944315
85.383324;1.0616600700711156;3.498920538804859e-09;-1.7161886665737562e-09;-8.35915692997736e-11;-2.224057551668805e-09;1.061626002575741;9.999954165634271;0.8335068917705415;0.015561930067134255;0.015561980231455528;1.000094577446289;0.33000357516919393;1.0531365610591674
85.393324;1.0616600602206805;3.5599950010151377e-09;-1.6827853107711746e-09;-2.2315495537228916e-11;-2.262182732650768e-09;1.061626042605009;9.999957074088671;0.8335068210691284;0.015561925486168759;0.015561978772776583;1.0000945817375233;0.3300035179261832;1.0531364690317786
85.403324;1.0616600416615323;3.6196037295827065e-09;-1.6486439738394303e-09;3.6839009498759545e-11;-2.3007347301452103e-09;1.0616260862724451;9.999960028878114;0.833506745031927;0.01556192082850384;0.015561977322386426;1.0000945824184593;0.330003459784142;1.0531363718408921
85.413324;1.06166001479544;3.6778681907981584e-09;-1.61374416448583e-09;9.377727030942044e-11;-2.3397338207981063e-09;1.0616261331118195;9.999963024544964;0.8335066634070957;0.015561916097072406;0.015561975881610809;1.00009457898123;0.3300034008516705;1.0531362693467523
85.423324;1.0616599800186057;3.734872003501465e-09;-1.578029595353413e-09;1.484479510310358e-10;-2.3791894662951638e-09;1.0616261826852231;9.99996605409354;0.8335065759406819;0.015561911294767953;0.015561974454138356;1.0000945708796931;0.3300033412380119;1.0531361613628256
85.433324;1.061659937696775;3.79066770277013e-09;-1.5414191299478513e-09;2.0086229887363258e-10;-2.4190630231461806e-09;1.0616262347249281;9.999969109024548;0.83350648244528;0.015561906425326281;0.015561973044909675;1.0000945575404074;0.33000328105475296;1.0531360476926093
85.443324;1.0616598882177926;3.845305126244496e-09;-1.5037949622130183e-09;2.511037559917467e-10;-2.4592766055378278e-09;1.0616262891326997;9.999972180460334;0.8335063828463972;0.015561901494300897;0.015561971658891189;1.0000945384047395;0.33000322041789854;1.0531359281863248
85.453324;1.0616598320053272;3.898844862399794e-09;-1.4649992509666426e-09;2.9931587647074567e-10;-2.4997498125268428e-09;1.0616263458231383;9.999975260377724;0.8335062771607376;0.015561896509486533;0.01556197029976639;1.0000945129524776;0.330003159446343;1.0531358027876914
85.463324;1.0616597694963084;3.951337596556736e-09;-1.4248604565873621e-09;3.456770207234365e-10;-2.5404105734484008e-09;1.061626404598256;9.999978341859933;0.8335061654805954;0.015561891480103793;0.015561968968767683;1.000094480682752;0.3300030982509417;1.0531356715441558
85.473324;1.0616597011574231;4.002787480531252e-09;-1.3832303503629517e-09;3.9038018193828417e-10;-2.5811850217554803e-09;1.0616264651499157;9.99998141896031;0.83350604802789;0.015561886415534184;0.015561967664255888;1.000094441100005;0.3300030369254072;1.053135534625541
85.483324;1.0616596275078223;4.05314735971554e-09;-1.339996580196384e-09;4.3362454323886204e-10;-2.621988720132588e-09;1.0616265271471856;9.999984486596016;0.833505925179228;0.01556188132482546;0.015561966382220285;1.0000943936925022;0.33000297555396146;1.0531353923643096
85.493324;1.0616595490856064;4.102360821858268e-09;-1.2950749376349037e-09;4.756214483192293e-10;-2.6627212635643203e-09;1.0616265903216753;9.999987540102005;0.8335057974214212;0.015561876216915498;0.015561965117322682;1.0000943378818885;0.3300029142281816;1.0531352452214
85.503324;1.0616594664106236;4.1503902606566285e-09;-1.2484049802164666e-09;5.165954219308664e-10;-2.7032771813682887e-09;1.0616266545025066;9.99999057480393;0.8335056653230115;0.015561871101668795;0.015561963863089683;1.000094273049925;0.33000285306078686;1.0531350936902726
85.513324;1.061659380042229;4.197196794655595e-09;-1.1999579176277226e-09;5.567545132022002e-10;-2.7435732255720786e-09;1.0616267196028368;9.999993586081672;0.8335055294995259;0.015561865991179319;0.015561962611479019;1.0000941986702279;0.33000279218249384;1.0531349382375994
85.523324;1.0616592906467222;4.242716389819628e-09;-1.1497563037049712e-09;5.962603551094279e-10;-2.7835585224306085e-09;1.061626785549094;9.999996569633199;0.8335053905431633;0.015561860899515088;0.015561961353619954;1.0000941144067792;0.33000273171824834;1.0531347792745822
85.533324;1.0616591988935324;4.286854828461407e-09;-1.09788608238858e-09;6.352317884626522e-10;-2.8232108187686632e-09;1.0616268521894907;9.99999952155771;0.8335052490123307;0.015561855840801553;0.015561960080964098;1.0000940201136872;0.3300026717653133;1.0531346171614622
85.543324;1.061659105280781;4.329489809493549e-09;-1.0444844835349747e-09;6.737541778010296e-10;-2.8625498737403385e-09;1.0616269192957697;10.000002438295377;0.8335051054934246;0.015561850827504067;0.015561958785180931;1.000093915833764;0.33000261238570816;1.0531344522517987
85.553324;1.061659010147371;4.370493693238277e-09;-9.897112794272422e-10;7.11869868776594e-10;-2.9016463648863918e-09;1.061626986672402;10.000005316808164;0.8335049606484567;0.015561845869471982;0.015561957457751656;1.000093801862884;0.3300025536084957;1.0531342849083636
85.563324;1.061658913817239;4.409778328924696e-09;-9.337191779927075e-10;7.495706103891931e-10;-2.9406029581636838e-09;1.0616270542603974;10.000008154754063;0.8335048152351836;0.015561840973258512;0.015561956090358672;1.0000936787861208;0.3300024954419934;1.053134115445076
85.573324;1.0616588166284484;4.447309041626277e-09;-8.766388006080125e-10;7.868100515883567e-10;-2.9795273866654125e-09;1.061627122151643;10.000010950019105;0.8335046701052007;0.015561836142433599;0.015561954675533335;1.000093547375289;0.3300024378849349;1.0531339440345857
85.583324;1.0616587188494377;4.483060960634487e-09;-8.185753734400216e-10;8.235262632322943e-10;-3.018508991399886e-09;1.061627190500805;10.000013700082585;0.8335045261366893;0.01556183137866928;0.015561953207244976;1.0000934084083335;0.33000238092099243;1.053133770681847
85.593324;1.0616586206399095;4.516975492024173e-09;-7.59600461539216e-10;8.596675452535106e-10;-3.0576083439176107e-09;1.0616272594185616;10.0000164017692;0.8335043841222097;0.015561826681888132;0.01556195168085954;1.0000932625643917;0.3300023245046098;1.0531335952794558
85.603324;1.0616585220862718;4.548961173349896e-09;-6.997548086396595e-10;8.952178261929759e-10;-3.0968683200515758e-09;1.061627328965144;10.00001905123324;0.8335042447044084;0.015561822050026647;0.015561950092353267;1.000093110432345;0.3300022685597509;1.0531334176841665
85.613324;1.0616584232627309;4.578919134469195e-09;-6.390765716403249e-10;9.302017297526952e-10;-3.136326310477908e-09;1.0616273992111964;10.000021644008575;0.8335041083835125;0.015561817480338972;0.015561948438180937;1.0000929525906712;0.33000221299215815;1.0531332378144453
85.623324;1.0616583242495408;4.606762359265349e-09;-5.776201941422228e-10;9.646699807621715e-10;-3.176007905947638e-09;1.0616274702647044;10.000024175114381;0.8335039755422516;0.015561812971082346;0.015561946715903734;1.0000927896923697;0.3300021576972007;1.0531330557186085
85.633324;1.0616582250544238;4.632415161924181e-09;-5.154477342013218e-10;9.986963064111729e-10;-3.2159043734028807e-09;1.0616275422696761;10.000026639384714;0.8335038464410818;0.015561808521193104;0.015561944924714806;1.0000926224383448;0.3300021025656113;1.0531328715595323
85.643324;1.0616581255313517;4.6558151989555135e-09;-4.5261408023854656e-10;1.0323840102093615e-09;-3.255950826253521e-09;1.061627615399005;10.000029031582491;0.8335037211764734;0.015561804129288797;0.015561943065687018;1.0000924514793756;0.3300020474993711;1.0531326855822278
85.653324;1.061658025393987;4.676931525951906e-09;-3.89161057878623e-10;1.0658539141920362e-09;-3.296021986483583e-09;1.06162768982369;10.000031345890482;0.8335035996643281;0.01556179979407567;0.015561941141368545;1.0000922774280083;0.3300019924222305;1.053132498048153
85.663324;1.0616579242798116;4.695757049214639e-09;-3.251185802165381e-10;1.0992279145065864e-09;-3.3359508015872443e-09;1.061627765679243;10.00003357553997;0.8335034817126752;0.015561795515306762;0.015561939155092049;1.0000921009391235;0.3300019372742111;1.0531323091108153
85.673324;1.0616578218520076;4.71227172394398e-09;-2.6050986063081146e-10;1.1326270053573706e-09;-3.375557811571707e-09;1.0616278430616435;10.000035712850684;0.8335033671338244;0.015561791294467605;0.015561937110747404;1.0000919226732465;0.3300018820117782;1.0531321188197493
85.683324;1.06165771791531;4.726442343902285e-09;-1.9536204191717687e-10;1.166173519338313e-09;-3.414674487511037e-09;1.0616279220295084;10.000037749202315;0.8335032557977099;0.015561787135064628;0.015561935012194439;1.000091743215357;0.3300018266171266;1.0531319272945756
85.693324;1.0616576124506192;4.738256001393697e-09;-1.2970886331017588e-10;1.1999963149628592e-09;-3.4531586769179093e-09;1.061628002572663;10.000039675478199;0.8335031475839366;0.01556178304245992;0.01556193286203425;1.0000915631317422;0.33000177109570195;1.0531317348099234
85.703324;1.0616575055377535;4.747724645670527e-09;-6.357408535877813e-11;1.234227033216863e-09;-3.490900660518173e-09;1.0616280845690602;10.000041483182144;0.8335030422832607;0.015561779023903259;0.015561930661135745;1.0000913830563727;0.33000171546183943;1.0531315416940694
85.713324;1.0616573971870356;4.754874295043164e-09;3.041556834773056e-12;1.2689704260237656e-09;-3.5278247503446074e-09;1.0616281678020711;10.000043164913691;0.8335029395692326;0.015561775088206586;0.015561928409379923;1.0000912036374523;0.3300016597312571;1.0531313481926938
85.723324;1.0616572872028178;4.759757338200863e-09;7.014958609657198e-11;1.304273401457896e-09;-3.5638982515850016e-09;1.0616282520386817;10.000044713758768;0.8335028390859118;0.015561771244361703;0.015561926107153793;1.0000910254583373;0.33000160393904676;1.0531311544179505
85.733324;1.0616571752555302;4.762463044406576e-09;1.3775628703711757e-10;1.3401294228344286e-09;-3.5991253931841024e-09;1.0616283371128077;10.000046122407952;0.8335027405594865;0.015561767500385624;0.015561923756660285;1.000090849065723;0.33000154817562866;1.0531309603493677
85.743324;1.0616570610778646;4.7630979715147725e-09;2.058561625327497e-10;1.376507948167875e-09;-3.6335071748556133e-09;1.0616284229987691;10.000047382597335;0.8335026438260945;0.015561763862886636;0.015561921361472605;1.0000906750138017;0.3300014925997817;1.0531307658379405
85.753324;1.0616569445459918;4.761756897588289e-09;2.744299430572465e-10;1.4133668752942158e-09;-3.6670090396319617e-09;1.0616285097950626;10.00004848545548;0.8335025487896579;0.01556176033702181;0.015561918925075996;1.0000905038305337;0.3300014374068307;1.0531305707034737
85.763324;1.061656825647742;4.7585106899555964e-09;3.434544420175958e-10;1.4506379164156174e-09;-3.699562070420425e-09;1.0616285975603716;10.000049422834243;0.8335024553997087;0.015561756927306398;0.015561916450919276;1.0000903359784414;0.3300013827657238;1.0531303748827154
85.773324;1.061656704484363;4.753406889809377e-09;4.129370824609075e-10;1.4882166880076524e-09;-3.731067192123778e-09;1.0616286862032922;10.000050188396173;0.8335023636608788;0.01556175363825831;0.01556191394338189;1.000090171864341;0.3300013287653331;1.053130178438762
85.783324;1.0616565812613235;4.746463137914815e-09;4.829497271767562e-10;1.5259755998141962e-09;-3.761398072835755e-09;1.061628775580276;10.000050777530662;0.8335022736261021;0.015561750474097065;0.015561911407430896;1.0000900118250096;0.330001275424352;1.0531299814723174
85.793324;1.0616564561733113;4.737657375599785e-09;5.536275834783695e-10;1.5637783176127507e-09;-3.790419089636147e-09;1.0616288656222792;10.000051186960324;0.8335021853531054;0.015561747439119878;0.015561908847751422;1.0000898561029117;0.3300012227504403;1.0531297840709126
85.803324;1.0616563293162475;4.726948208765925e-09;6.251345885399921e-10;1.6014878237533416e-09;-3.818009203940172e-09;1.061628956340349;10.000051415231654;0.833502098856878;0.015561744538734178;0.0155619062688161;1.0000897048839523;0.3300011707637203;1.0531295862881012
85.813324;1.0616562007444683;4.714316667979164e-09;6.976391380458585e-10;1.6389781484199098e-09;-3.844077030373281e-09;1.0616290477826207;10.000051463650857;0.8335020141505062;0.015561741779845826;0.015561903675152068;1.000089558325934;0.3300011194597431;1.0531293881457426
85.823324;1.0616560705539952;4.699782907173169e-09;7.713257877914854e-10;1.6761389454598656e-09;-3.868560899059246e-09;1.0616291400102342;10.00005133644891;0.8335019313650599;0.015561739171105687;0.015561901071190343;1.0000894165320278;0.33000106877815794;1.0531291896716803
85.833324;1.0616559389004459;4.683388281019209e-09;8.463896681717992e-10;1.7128737998552158e-09;-3.891424031188015e-09;1.061629233092021;10.000051040008792;0.8335018508039138;0.015561736723118329;0.015561898461149923;1.0000892795450167;0.33000101862136877;1.053128990925731
85.843324;1.0616558059858274;4.6651625252424334e-09;9.22976743974785e-10;1.7490980951618714e-09;-3.912663618798433e-09;1.0616293271070634;10.00005058163989;0.8335017729023433;0.015561734447937226;0.015561895849358976;1.0000891473780122;0.33000096888741304;1.0531287920061558
85.853324;1.0616556720003576;4.6451075959175195e-09;1.0011307737279624e-09;1.784722157041471e-09;-3.932330781141084e-09;1.0616294221565548;10.000049968287136;0.8335016981624636;0.01556173235815506;0.015561893241035915;1.0000890200318582;0.33000091947405025;1.0531285930502872
85.863324;1.0616555370457488;4.623212747627468e-09;1.080800024666522e-09;1.8196272270392926e-09;-3.9505330733512865e-09;1.0616295183631466;10.000049205804102;0.8335016270609277;0.015561730465893937;0.015561890642903087;1.000088897494695;0.33000087026974934;1.0531283941924117
85.873324;1.0616554011535966;4.59947061584741e-09;1.1618720289449059e-09;1.8536599899718667e-09;-3.967398759339696e-09;1.0616296158260907;10.00004829918506;0.8335015599396649;0.01556172878168929;0.015561888063182143;1.0000887797255784;0.3300008211720186;1.0531281954696319
85.883324;1.061655264374325;4.573877442394746e-09;1.2441974213266403e-09;1.8866486236512777e-09;-3.983026098775674e-09;1.0616297145644966;10.000047253678595;0.8335014969658456;0.015561727313823933;0.015561885510910667;1.000088666624637;0.33000077213291434;1.0531279967706995
85.893324;1.0616551267902044;4.546433743932879e-09;1.3276070802396875e-09;1.9184226366984792e-09;-3.997468403143652e-09;1.061629814482746;10.000046076232143;0.8335014381923157;0.015561726068314427;0.015561882994632835;1.0000885580541092;0.33000072318291074;1.0531277979129634
85.903324;1.0616549884262478;4.517150262101162e-09;1.411933026648332e-09;1.9488278497229697e-09;-4.010757587362415e-09;1.0616299153908786;10.000044775786506;0.8335013836520976;0.015561725048883666;0.015561880521714163;1.0000884539240071;0.3300006744019394;1.0531275987470148
85.913324;1.0616548491812585;4.486051472791381e-09;1.497033450199212e-09;1.9777298212642066e-09;-4.022921519910854e-09;1.061630017064703;10.000043362304838;0.8335013334149106;0.015561724256524348;0.0155618780994685;1.0000883542528876;0.3300006258694351;1.0531273991740344
85.923324;1.0616547088661121;4.453175375305825e-09;1.5828061586321567e-09;2.0049946685386804e-09;-4.033981864261341e-09;1.061630119273034;10.000041846323791;0.8335012875924406;0.015561723689556104;0.0155618757369328;1.0000882591376505;0.3300005776331582;1.0531271991251163
85.933324;1.06165456728657;4.418576955204017e-09;1.669179058757029e-09;2.030467032947712e-09;-4.043937567394442e-09;1.061630221810649;10.000040239079345;0.8335012463408376;0.01556172334471228;0.015561873444805384;1.0000881686424912;0.33000052969853527;1.0531269985917089
85.943324;1.0616544242929715;4.382336607171659e-09;1.7560992763008868e-09;2.0539644513410823e-09;-4.052745372308451e-09;1.061630324550338;10.0000385517106;0.8335012098776321;0.015561723217608929;0.015561871233283578;1.0000880827161878;0.33000048202993676;1.0531267977050263
85.953324;1.0616542798077613;4.34456003967976e-09;1.8435264312020115e-09;2.075284070031112e-09;-4.060340477364225e-09;1.061630427410802;10.000036793487924;0.8335011784614601;0.015561723301966224;0.01556186911013303;1.0000880012148352;0.3300004345679734;1.0531265967518333
85.963324;1.0616541338204863;4.30536550184377e-09;1.9314140039002506e-09;2.094232283366218e-09;-4.066691266677661e-09;1.061630530258851;10.000034970573921;0.8335011523530538;0.015561723588744072;0.015561867079944856;1.000087923912605;0.33000038726371095;1.0531263960815398
85.973324;1.0616539863224645;4.264873654936857e-09;2.0196908363953166e-09;2.110660950222132e-09;-4.071818471641894e-09;1.0616306328832354;10.000033086389163;0.8335011318381242;0.015561724066160252;0.015561865144036438;1.0000878504276092;0.3300003401109002;1.0531261960095815
85.983324;1.0616538372053628;4.223214372986877e-09;2.108259495070425e-09;2.1244653680314186e-09;-4.075765374162516e-09;1.0616307350854801;10.000031142923397;0.8335011172471829;0.015561724721477791;0.015561863301184599;1.0000877801867851;0.3300002931555721;1.0531259967671045
85.993324;1.06165368616073;4.180541540949214e-09;2.196999777825294e-09;2.135560328463613e-09;-4.078574228476998e-09;1.061630836796958;10.000029141796153;0.8335011088687211;0.015561725543417494;0.015561861549005284;1.0000877125137997;0.330000246473206;1.0531257984454714
86.003324;1.0616535326226664;4.1370243998107076e-09;2.285762868080505e-09;2.1438776276448934e-09;-4.080297756820482e-09;1.0616309380880589;10.000027084985293;0.8335011068508229;0.01556172652276736;0.015561859884873274;1.000087646773672;0.3300002001250536;1.0531256009588117
86.013324;1.061653375815432;4.0928069068469465e-09;2.374375986535264e-09;2.1493737693472962e-09;-4.081017581845606e-09;1.0616310390640875;10.000024975251161;0.8335011111856068;0.015561727650773849;0.015561858306031025;1.000087582482006;0.3300001541421181;1.053125404116705
86.023324;1.0616532149148803;4.047968162713415e-09;2.46267097923381e-09;2.152027684428684e-09;-4.0808369640615605e-09;1.0616311397757294;10.000022815674354;0.8335011217496106;0.015561728917041823;0.01556185680963699;1.0000875193407963;0.33000010855465695;1.053125207783478
86.033324;1.061653049200531;4.002510899478694e-09;2.5505026874399865e-09;2.151841388764177e-09;-4.0798540451006115e-09;1.061631240197815;10.000020608831136;0.8335011383877949;0.015561730309309654;0.015561855392929539;1.0000874572090381;0.33000006342239857;1.0531250119979159
86.043324;1.061652878088;3.956372937311708e-09;2.6377428680113956e-09;2.148846746104018e-09;-4.078144506861219e-09;1.0616313402674826;10.00001835694823;0.8335011609657833;0.015561731815321965;0.015561854053690566;1.0000873960625662;0.33000001884335445;1.0531248169829082
86.053324;1.0616527011332382;3.9094523418899895e-09;2.7242597844366007e-09;2.14309867271315e-09;-4.075763119573603e-09;1.0616314399549398;10.000016062639775;0.8335011893437326;0.015561733424552316;0.015561852791616582;1.0000873359489346;0.3299999749495739;1.0531246230538147
86.063324;1.0616525180790852;3.861634657525227e-09;2.809880408905227e-09;2.1346477638157463e-09;-4.072752622716596e-09;1.061631539313719;10.000013728797427;0.833501223374068;0.015561735128420412;0.015561851609265044;1.000087276907932;0.32999993190172006;1.0531244305119702
86.073324;1.0616523288394994;3.812791980171145e-09;2.8943673390887224e-09;2.123513969703612e-09;-4.069156567077321e-09;1.061631638495377;10.000011358194362;0.8335012629218276;0.015561736919574777;0.015561850511112653;1.0000872188950198;0.3299998898952473;1.0531242396334737
86.083324;1.0616521334442768;3.762756437691333e-09;2.977434410538194e-09;2.1096908423775425e-09;-4.06502543317691e-09;1.061631737684183;10.000008953914511;0.8335013078590825;0.015561738791367864;0.015561849501896301;1.0000871617235512;0.3299998491485388;1.0531240507232162
86.093324;1.061651932046334;3.7113126809139316e-09;3.0587659632599643e-09;2.0931844219927937e-09;-4.0604006342606596e-09;1.0616318369348776;10.000006519823184;0.8335013581034943;0.015561740737956714;0.015561848585414503;1.0000871050645561;0.3299998098526867;1.0531238641320821
86.103324;1.0616517249343547;3.658216685321238e-09;3.1380336224350636e-09;2.074057858564032e-09;-4.055297681199201e-09;1.061631936046025;10.000004060179238;0.8335014136700094;0.015561742753926895;0.015561847763566528;1.000087048523163;0.3299997721367061;1.053123680221639
86.113324;1.061651512520309;3.603213873693002e-09;3.2149308474608968e-09;2.0524494482661485e-09;-4.049711862053174e-09;1.0616320345761527;10.000001578847257;0.833501474637076;0.015561744833260166;0.015561847035862286;1.0000869916765114;0.3299997360824251;1.0531234992981278
86.123324;1.0616512953429609;3.546057569590498e-09;3.289202152860002e-09;2.028554085556264e-09;-4.043630435357874e-09;1.0616321319220468;9.99999907894948;0.8335015410533133;0.015561746969536295;0.015561846399937266;1.000086934049248;0.3299997017462502;1.0531233215611768
86.133324;1.0616510740789993;3.486531670241605e-09;3.3606446428008494e-09;2.002575563937341e-09;-4.037034692695154e-09;1.0616322273652614;9.999996563091104;0.8335016128860566;0.015561749157129419;0.015561845852431925;1.0000868750987377;0.3299996691589654;1.0531231471480766
86.143324;1.0616508495292865;3.4244531169150758e-09;3.4290912467825426e-09;1.974682405105671e-09;-4.029906214336293e-09;1.0616323201365345;9.99999403381417;0.833501690065361;0.015561751391142607;0.015561845388765906;1.0000868142215869;0.3299996383294174;1.0531229762341519
86.153324;1.0616506225404918;3.359657269976487e-09;3.4943867269967174e-09;1.945013402038019e-09;-4.022244043771779e-09;1.0616324095091463;9.999991493722359;0.8335017725250793;0.015561753665989662;0.01556184500232323;1.000086750803959;0.329999609258995;1.0531228090294662
86.163324;1.0616503939327637;3.2919903124375415e-09;3.5563737711350004e-09;1.913712592038668e-09;-4.0140620401265045e-09;1.0616324948563323;9.999988945079352;0.8335018601767804;0.01556175597462774;0.015561844685293199;1.0000866843169687;0.3299995819470667;1.0531226456801495
86.173324;1.0616501645551903;3.221308548755775e-09;3.6148962210999013e-09;1.880935901646948e-09;-4.005355839890332e-09;1.0616325756796856;9.999986389981638;0.8335019529043153;0.015561758309647858;0.015561844430086472;1.0000866143986566;0.32999955639014905;1.0531224862283934
86.183324;1.061649935381235;3.1474894379932634e-09;3.669800368858001e-09;1.8468430783368385e-09;-3.996076175928631e-09;1.0616326515792973;9.999983831406631;0.8335020505721003;0.015561760664954738;0.015561844228804118;1.0000865409003223;0.32999953257767267;1.0531223306776294
86.193324;1.0616497074804045;3.0704504504386928e-09;3.7209364610137766e-09;1.8116096779914362e-09;-3.986134007833461e-09;1.0616327221622042;9.999981273451167;0.8335021529846716;0.015561763036240543;0.015561844072120136;1.0000864639120575;0.32999951047929826;1.053122179085441
86.203324;1.0616494818719882;2.990155403480472e-09;3.768173001393502e-09;1.7754504862283927e-09;-3.9754277999267465e-09;1.0616327870566968;9.999978720413335;0.8335022598693278;0.015561765420012712;0.015561843949251362;1.0000863837742273;0.3299994900291136;1.053122031542614
86.213324;1.061649259414563;2.9066113225602094e-09;3.8114058519807225e-09;1.7386292169863325e-09;-3.963872724653051e-09;1.061632846023477;9.999976176225287;0.8335023709360245;0.015561767811894145;0.015561843848306858;1.0000863010457688;0.32999947111741484;1.0531218880587268
86.223324;1.0616490408254047;2.8198642033901794e-09;3.850554901664534e-09;1.7014415735777373e-09;-3.9514203705429065e-09;1.0616328989420036;9.999973644811881;0.833502485924234;0.015561770205920067;0.015561843756706478;1.0000862163855577;0.3299994536075056;1.0531217485581355
86.233324;1.0616488267283086;2.7299949465337004e-09;3.885568196448916e-09;1.6641946975638694e-09;-3.938065350485102e-09;1.061632945704348;9.999971130804887;0.8335026045914188;0.015561772596048082;0.015561843661425594;1.0000861303851523;0.3299994373789924;1.0531216129943408
86.243324;1.0616486176473563;2.6371290383694337e-09;3.916430325557413e-09;1.6271975918917926e-09;-3.923842307445943e-09;1.0616329861882063;9.999968639735206;0.8335027267051529;0.015561774978070918;0.015561843548584468;1.0000860434622174;0.329999422368769;1.0531214814327141
86.253324;1.0616484139795321;2.541460188693466e-09;3.943164322318388e-09;1.5907500008996285e-09;-3.908817948317678e-09;1.0616330202842508;9.999966177344136;0.8335028520382483;0.01556177734963395;0.015561843403330385;1.0000859559084672;0.3299994085716454;1.0531213540609972
86.263324;1.0616482159646943;2.4432424548040635e-09;3.965839159891279e-09;1.555139035371846e-09;-3.893069522272986e-09;1.061633047907925;9.999963748763179;0.8335029803459176;0.015561779708856091;0.015561843210743461;1.0000858680427203;0.32999939599333405;1.0531212311475604
86.273324;1.0616480236759587;2.342736258048538e-09;3.9845745352411505e-09;1.5206440070410837e-09;-3.876660297666685e-09;1.0616330689975573;9.999961358379966;0.8335031113514776;0.0155617820534849;0.015561842957150674;1.000085780303083;0.32999938459522976;1.0531211129335554
86.283324;1.0616478370436866;2.240178315448055e-09;3.999523324894773e-09;1.487528596546082e-09;-3.8596361068335964e-09;1.0616330835000616;9.99995901031035;0.8335032447570722;0.015561784380704463;0.015561842631491773;1.0000856932508861;0.3299993742857825;1.0531209994971091
86.293324;1.0616476558843497;2.1358011401713105e-09;4.010843959771497e-09;1.4560275236365665e-09;-3.8420308648926595e-09;1.0616330913702026;9.999956708789723;0.8335033802831514;0.01556178668641118;0.01556184222621318;1.0000856075359534;0.3299993649820862;1.0531208907333347
86.303324;1.061647479940057;2.029846976894581e-09;4.0186798031755836e-09;1.4263417653376549e-09;-3.823868607422158e-09;1.061633092618233;9.999954458243108;0.8335035176913982;0.015561788965038594;0.01556184173693426;1.000085523816504;0.3299993566726015;1.0531207865136372
86.313324;1.061647308954519;1.922568556267575e-09;4.023145971252728e-09;1.3986356744882216e-09;-3.805170608406041e-09;1.0616330873762765;9.999952263258761;0.8335036567411769;0.015561791211144628;0.015561841160848449;1.0000854426938997;0.32999934940875736;1.0531206868771184
86.323324;1.061647142719783;1.8142358045422252e-09;4.024330585015992e-09;1.3730308947115052e-09;-3.785957320099379e-09;1.061633075932153;9.999950128374172;0.8335037971500862;0.0155617934210392;0.015561840494507172;1.0000853647263328;0.32999934327865293;1.053120592090511
86.333324;1.0616469809982951;1.7051196266218833e-09;4.022321208777556e-09;1.349607246255189e-09;-3.766241054253965e-09;1.061633058709344;9.999948057834843;0.8335039386402658;0.015561795592641182;0.015561839733005078;1.000085290493399;0.32999933840836665;1.053120502600987
86.343324;1.061646823422614;1.5954537441748517e-09;4.017237928692302e-09;1.3284117233890586e-09;-3.7460328788099065e-09;1.0616330361888635;9.999946055914762;0.8335040810084685;0.015561797723827379;0.015561838871551105;1.000085220659414;0.3299993349498196;1.0531204189650223
86.353324;1.0616466695545852;1.4854290167591397e-09;4.0092374685844605e-09;1.3094519261880268e-09;-3.725359695923897e-09;1.0616330088026515;9.99994412760365;0.8335042241409719;0.01556179981142457;0.015561837906982927;1.0000851559714101;0.3299993330450398;1.0531203417468176
86.363324;1.0616465190152349;1.3752163094855158e-09;3.998490569534338e-09;1.2926795146686769e-09;-3.704262672489282e-09;1.0616329768673163;9.999942278854107;0.8335043679674852;0.01556180185214788;0.015561836838128824;1.000085097185732;0.3299993328042114;1.0531202713876422
86.373324;1.0616463714999096;1.2649601668368045e-09;3.985170838912823e-09;1.2780011490923112e-09;-3.68277178254059e-09;1.0616329405883111;9.999940516318393;0.8335045123869114;0.015561803843562236;0.015561835666228582;1.0000850450218501;0.32999933432434325;1.053120208126797
86.383324;1.061646226714351;1.154754801880654e-09;3.969466956797171e-09;1.26531771118789e-09;-3.660875692216576e-09;1.0616329000872475;9.999938846836896;0.8335046572438972;0.015561805783963389;0.015561834394381205;1.00008500017172;0.32999933772349505;1.0531201520440656
86.393324;1.0616460843155695;1.0446502364722144e-09;3.951590620924826e-09;1.2545491731865055e-09;-3.638521265063466e-09;1.061632855404871;9.999937276710002;0.8335048023673889;0.015561807672705093;0.015561833025463512;1.0000849632783746;0.32999934313183044;1.0531201031775583
86.403324;1.0616459438763344;9.34673841287294e-10;3.931758439747649e-09;1.245620732326324e-09;-3.6156571336465816e-09;1.0616328065023495;9.999935811028214;0.8335049476000801;0.015561809510875794;0.01556183156063582;1.000084934877393;0.32999935064969355;1.0531200615891032
86.413324;1.0616458049269772;8.248404969875524e-10;3.910162593808161e-09;1.2384466819819846e-09;-3.5922793726651232e-09;1.0616327533133603;9.999934453168274;0.8335050928124562;0.015561811300913;0.01556182999992521;1.000084915364273;0.3299993603396852;1.0531200273542216
86.423324;1.0616456670196004;7.151522669563909e-10;3.886951985276226e-09;1.2329322218498525e-09;-3.5684322721211916e-09;1.0616326958092792;9.999933204791953;0.8335052379264928;0.01556181304561863;0.015561828344530628;1.0000849049738052;0.32999937225565923;1.0531200006145318
86.433324;1.061645529701874;6.055980344285158e-10;3.862226700789051e-09;1.228957246602652e-09;-3.5441765200287626e-09;1.06163263398133;9.999932066893791;0.8335053829130284;0.015561814747839383;0.015561826598555824;1.0000849037678394;0.3299993864645559;1.0531199817201424
86.443324;1.061645392516448;4.961603009228495e-10;3.836050325532735e-09;1.2263486100861238e-09;-3.5195671528217186e-09;1.0616325677654939;9.999931040952955;0.8335055277146097;0.015561816411153976;0.015561824768707712;1.0000849116383836;0.3299994030435535;1.053119971295623
86.453324;1.061645255085427;3.8680164614058987e-10;3.808462452318507e-09;1.2248844383887783e-09;-3.4946560135820244e-09;1.0616324970415605;9.99993012896468;0.8335056721553917;0.015561818040947672;0.015561822863590914;1.000084928283803;0.3299994220508166;1.05311997019502
86.463324;1.0616451171049244;2.774371870059934e-10;3.779474796484121e-09;1.2243227055486115e-09;-3.469497648000168e-09;1.061632421739299;9.9999293327257;0.8335058159696862;0.015561819644613364;0.01556182089402424;1.0000849532058287;0.32999944349894855;1.0531199794386856
86.473324;1.0616449782778592;1.6795613061477811e-10;3.749081625070739e-09;1.224423587286776e-09;-3.4441406324025864e-09;1.0616323419351998;9.999928653231237;0.8335059589368607;0.015561821230434104;0.015561818873318778;1.0000849858014476;0.3299994673716487;1.0531200000851149
86.483324;1.0616448383365302;5.827028818844645e-11;3.7172838156968103e-09;1.2249666060425396e-09;-3.4186130792978276e-09;1.0616322578645538;9.99992809058182;0.8335061009471776;0.015561822805692092;0.015561816816105604;1.0000850255222289;0.3299994936539303;1.0531200330487742
86.493324;1.0616446970995457;-5.167674247058708e-11;3.6840931799364547e-09;1.2257705658867733e-09;-3.3929080258079886e-09;1.0616321699044324;9.999927644237003;0.8335062418925776;0.015561824374833095;0.01556181473660205;1.0000850720149532;0.3299995223328491;1.0531200790215085
86.503324;1.061644554497648;-1.6191325411912537e-10;3.64952604725111e-09;1.226699656475561e-09;-3.3669688645394567e-09;1.0616320785547408;9.99992731312538;0.8335063815044558;0.015561825939479055;0.015561812647978828;1.0000851251606993;0.32999955338565423;1.0531201384993936
86.513324;1.0616444105501457;-2.724282705789389e-10;3.613603304869123e-09;1.2276474469734973e-09;-3.340694217104184e-09;1.061631984380968;9.9999270954561;0.8335065193125268;0.015561827500338996;0.015561810562556374;1.000085185014461;0.32999958677640884;1.0531202118076561
86.523324;1.0616442652594522;-3.8317876199784365e-10;3.5763584663622e-09;1.2285267959441712e-09;-3.313964716512182e-09;1.0616318879372812;9.999926988213462;0.8335066547231306;0.01556182905822377;0.015561808491595532;1.0000852516932233;0.3299996224590298;1.0531202990958515
86.533324;1.0616441185356469;-4.94113490186802e-10;3.53785928112498e-09;1.2292691418232675e-09;-3.2866564943112473e-09;1.0616317896866565;9.999926986453865;0.8335067871380244;0.015561830614053447;0.015561806444895531;1.0000853252798048;0.3299996603717166;1.0531204003477197
86.543324;1.0616439702452856;-6.051823491570149e-10;3.4982302241868925e-09;1.229803635273709e-09;-3.2586355857420918e-09;1.0616316899141136;9.999927083032864;0.8335069160717333;0.015561832169928904;0.015561804431054845;1.00008540584287;0.329999700412425;1.053120515455388
86.553324;1.0616438202729215;-7.163442347943953e-10;3.4576494472145584e-09;1.230030286380361e-09;-3.229767065984088e-09;1.0616315887337757;9.999927269041734;0.8335070412221065;0.015561833730298085;0.015561802457787172;1.0000854935309442;0.32999974242491104;1.0531206443384444
86.563324;1.0616436685294934;-8.275895557266755e-10;3.4163257989391337e-09;1.2298247771947435e-09;-3.199934660519224e-09;1.0616314862188263;9.999927534591153;0.833507162478639;0.015561835301650286;0.015561800532339139;1.0000855885506907;0.3299997862234597;1.0531207870547163
86.573324;1.0616435149778811;-9.389472164309026e-10;3.374480791845687e-09;1.2290686158429751e-09;-3.1690425130753904e-09;1.0616313824664017;9.999927869711101;0.8335072799219122;0.015561836891403781;0.015561798662637384;1.0000856909872118;0.3299998316229738;1.053120943853303
86.583324;1.0616433596683637;-1.0504582651295815e-09;3.3323333830144e-09;1.2276723584717633e-09;-3.137007713275379e-09;1.0616312775257384;9.999928265111352;0.833507393825538;0.015561838506691185;0.01556179685775176;1.0000858006326774;0.3299998784350716;1.0531211151106308
86.593324;1.0616432027058236;-1.1621416908978053e-09;3.290076012743854e-09;1.225576327416916e-09;-3.1037545054530488e-09;1.0616311713368105;9.999928712509641;0.8335075046159411;0.015561840153459518;0.015561795126978369;1.0000859169840581;0.3299999264555108;1.0531213011835878
86.603324;1.061643044180428;-1.2739730371430766e-09;3.247854445381757e-09;1.2227415742100782e-09;-3.069201701152802e-09;1.061631063770817;9.999929204500132;0.8335076128152253;0.015561841836605826;0.015561793479001187;1.0000860393810158;0.32999997547850013;1.05312150232422
86.613324;1.061642884133471;-1.3858842197654841e-09;3.2057713012816785e-09;1.219154978795e-09;-3.033249539072879e-09;1.0616309547509264;9.999929733964237;0.833507718970845;0.01556184356076914;0.01556179192148402;1.0000861671100494;0.33000002531881517;1.0531217186715482
