time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.623324;1.0616427225656386;-1.4977853901912016e-09;3.163909569795384e-09;1.2148376088520125e-09;-2.995789957067275e-09;1.0616308443777236;9.99993029360085;0.8335078235578934;0.015561845330665326;0.015561790459938784;1.0000862994497122;0.330000075810942;1.0531219502180633
86.633324;1.061642559486629;-1.609582038756143e-09;3.1223463348293712e-09;1.2098277866330701e-09;-2.956743029330405e-09;1.0616307329950723;9.999930876101125;0.8335079269516955;0.015561847151082234;0.015561789096545674;1.0000864357140067;0.3300001267899546;1.053122196783754
86.643324;1.061642394967255;-1.7211726301816616e-09;3.081139912311755e-09;1.2041566065022675e-09;-2.916076140963935e-09;1.0616306211884654;9.99993147410017;0.8335080294915724;0.015561849026772347;0.015561787830714855;1.000086575238535;0.3300001780848661;1.053122458078285
86.653324;1.0616422291720133;-1.8324521357581957e-09;3.0403126582151424e-09;1.19784658357732e-09;-2.8737871739612714e-09;1.061630509696835;9.999932079893677;0.8335081315334565;0.015561850961660116;0.01556178666090038;1.0000867173606183;0.33000022954407743;1.0531227338264426
86.663324;1.0616420624092495;-1.9433289788185476e-09;2.9998573641537746e-09;1.1909292442229606e-09;-2.8298896007968524e-09;1.0616303992779967;9.999932686262179;0.833508233461421;0.015561852958199287;0.015561785586551068;1.0000868614812517;0.33000028105769275;1.0531230238588765
86.673324;1.0616418951606348;-2.053735659432233e-09;2.9597539723778667e-09;1.183462738575487e-09;-2.784409869557165e-09;1.0616302906674253;9.999933287636368;0.8335083357013653;0.015561855017863587;0.015561784609262556;1.0000870071317263;0.3300003325458962;1.0531233280670789
86.683324;1.0616417280255808;-2.163628128501224e-09;2.9199624499502317e-09;1.175529870350942e-09;-2.737382838506054e-09;1.0616301846402125;9.999933880005374;0.833508438743601;0.015561857141477467;0.015561783731641137;1.0000871539997735;0.33000038395437914;1.0531236462898002
86.693324;1.0616415615828771;-2.272973633068101e-09;2.8804002072304024e-09;1.1672134316587535e-09;-2.688848035662465e-09;1.061630082037932;9.999934460274721;0.8335085431124439;0.015561859328322372;0.015561782954723054;1.0000873019290313;0.3300004352723488;1.0531239782772768
86.703324;1.061641396235547;-2.3817236468011807e-09;2.840941984237043e-09;1.1585737835250802e-09;-2.63884820388853e-09;1.0616299837113208;9.999935026155807;0.833508649277814;0.015561861574680346;0.01556178227717358;1.000087450849651;0.3300004865294374;1.0531243236444177
86.713324;1.0616412321365123;-2.4897811817853957e-09;2.801455236147032e-09;1.1496525006592865e-09;-2.5874316780578577e-09;1.0616298904356765;9.999935576229086;0.8335087576083048;0.01556186387356031;0.015561781697022194;1.0000876006643018;0.33000053777242605;1.0531246817291593
86.723324;1.0616410691774008;-2.596987608819844e-09;2.7618479771228425e-09;1.1404935148526033e-09;-2.5346485910906768e-09;1.0616298028336666;9.999936109775156;0.8335088683902256;0.015561866216513955;0.015561781212706198;1.0000877511839763;0.3300005890530407;1.0531250515519541
86.733324;1.0616409069925645;-2.7031458406491517e-09;2.7220941335836906e-09;1.1311544169886554e-09;-2.4805348656724606e-09;1.0616297213222297;9.999936626636234;0.8335089818385181;0.015561868594942171;0.015561780821907858;1.0000879021452713;0.330000640415571;1.053125431924904
86.743324;1.0616407450382699;-2.8080550128673825e-09;2.6822214030010145e-09;1.121702461527945e-09;-2.4251179524017935e-09;1.0616296461466004;9.999937126998995;0.8335090980816687;0.01556187099885599;0.015561780520261638;1.000088053283003;0.3300006918775076;1.0531258215221244
86.753324;1.061640582708872;-2.911527849411706e-09;2.642277018723153e-09;1.1122065242271868e-09;-2.368453046666036e-09;1.0616295774716908;9.999937610886981;0.8335092171450169;0.015561873415723513;0.01556178030113928;1.0000882043813322;0.3300007434277076;1.0531262189065804
86.763324;1.061640419369457;-3.0133943884908573e-09;2.6023039129551166e-09;1.1027268609464061e-09;-2.3106454864049565e-09;1.0616295153918394;9.999938077929182;0.8335093389407652;0.015561875831544607;0.0155617801563359;1.0000883552394784;0.33000079503655433;1.0531266225935654
86.773324;1.0616402543498307;-3.113495049289703e-09;2.562339932280448e-09;1.0933063373889858e-09;-2.251845808067394e-09;1.0616294599044205;9.999938527736488;0.833509463289968;0.015561878232356215;0.015561780076747272;1.0000885056191144;0.33000084666000573;1.0531270310783678
86.783324;1.0616400869869365;-3.211662558259401e-09;2.5224174864555963e-09;1.083964217552057e-09;-2.1922362561758276e-09;1.061629410961125;9.999938960355147;0.8335095899821717;0.015561880604385785;0.015561780052697968;1.000088655242579;0.33000089825094264;1.0531274427916784
86.793324;1.061639916663166;-3.307710274912377e-09;2.482539846755668e-09;1.0746848815750696e-09;-2.1320187107113287e-09;1.0616293685386162;9.999939376275545;0.8335097188177669;0.015561882933415802;0.015561780075282961;1.0000888037913267;0.33000094977546973;1.0531278561212492
86.803324;1.0616397427805095;-3.4014488250355925e-09;2.4426533633193886e-09;1.065415875664267e-09;-2.071411526733046e-09;1.0616293326791144;9.99993977619042;0.8335098495832481;0.015561885204607127;0.015561780137879531;1.0000889509050768;0.3300010012127684;1.0531282695619795
86.813324;1.0616395647391856;-3.492717422870688e-09;2.4026507553963398e-09;1.056092683089941e-09;-2.0106359296048003e-09;1.0616293034990494;9.999940160709578;0.8335099819848797;0.015561887403254785;0.015561780235876142;1.0000890962051057;0.33000105254401413;1.0531286817893244
86.823324;1.061639381984557;-3.5813943837849674e-09;2.3623939093360325e-09;1.0466747263869088e-09;-1.949880533176868e-09;1.0616292811497106;9.999940529694642;0.8335101156089547;0.015561889515881226;0.015561780365723329;1.0000892392812284;0.3300011037282025;1.0531290915637506
86.833324;1.0616391940278491;-3.6673860068198366e-09;2.3217422707879204e-09;1.03716822973058e-09;-1.889291721621295e-09;1.0616292657695592;9.99994088162672;0.8335102499297334;0.01556189153032435;0.015561780524226002;1.0000893796826862;0.3300011546640443;1.0531294977075893
86.843324;1.0616390003792493;-3.750609325325702e-09;2.28059039787096e-09;1.027630771281324e-09;-1.8290121817276917e-09;1.0616292574842308;9.999941213747695;0.833510384334487;0.015561893434531165;0.015561780707695674;1.000089516991717;0.3300012051810707;1.0531298992301488
86.853324;1.0616388004931292;-3.830975870848418e-09;2.2388851203709496e-09;1.018173499087408e-09;-1.7692135260896465e-09;1.0616292564258973;9.99994152246875;0.83351051816352;0.015561895215432425;0.01556178091170772;1.0000896509237456;0.33000125506397965;1.0531302953717028
86.863324;1.0616385937888972;-3.908381741353218e-09;2.196611657384791e-09;1.0089615508366637e-09;-1.7100823914088764e-09;1.061629262698724;9.999941803419315;0.8335106507749026;0.01556189685882775;0.01556178113137497;1.0000897813439844;0.33000130407041917;1.053130685511387
86.873324;1.061638379706907;-3.982713090180573e-09;2.153780306482308e-09;1.000183538281912e-09;-1.651792067477208e-09;1.061629276326396;9.99994205136151;0.8335107815901163;0.015561898350771212;0.015561781361061136;1.0000899081665946;0.3300013519464835;1.0531310690755746
86.883324;1.0616381577522254;-4.053884904958896e-09;2.1104187880072264e-09;9.91988131427832e-10;-1.5945009945643242e-09;1.0616292972762278;9.999942260409373;0.8335109101088009;0.015561899679950792;0.015561781594211253;1.0000900312728296;0.3300013984443626;1.0531314454528586
86.893324;1.061637927533054;-4.121885106496368e-09;2.0665551884753595e-09;9.84434861491882e-10;-1.538368610090194e-09;1.061629325556493;9.999942424669777;0.8335110359194596;0.015561900838801207;0.015561781824215871;1.0000901505750124;0.33000144332074666;1.053131813938426
86.903324;1.061637688823861;-4.186765414005593e-09;2.022193804465114e-09;9.77501905947444e-10;-1.4835543476544657e-09;1.061629361307832;9.999942538802642;0.8335111586764393;0.015561901822750884;0.015561782045314942;1.0000902661200985;0.3300014863253607;1.0531321738107597
86.913324;1.0616374415997272;-4.248596941254715e-09;1.977301011810955e-09;9.711345017482838e-10;-1.4301897590146541e-09;1.0616294048175938;9.999942598241457;0.8335112780547252;0.015561902629118466;0.015561782252611931;1.0000903780586372;0.330001527199568;1.053132524428335
86.923324;1.0616371859664397;-4.307453224769383e-09;1.931816335051924e-09;9.65285091995038e-10;-1.378349395258271e-09;1.0616294564498325;9.999942599421502;0.833511393735612;0.015561903256682606;0.015561782441947168;1.000090486501111;0.33000156568628486;1.0531328651998517
86.933324;1.0616369220376978;-4.363420753603053e-09;1.8856776939262065e-09;9.599277912021516e-10;-1.328046189192242e-09;1.0616295165488343;9.99994253987679;0.8335115053938772;0.015561903705768463;0.015561782610347514;1.000090591439406;0.3300016015577472;1.0531331955103098
86.943324;1.0616366498493202;-4.416587809186909e-09;1.8388417133205768e-09;9.550490164050674e-10;-1.2792434490714441e-09;1.0616295853598126;9.999942418090779;0.8335116126838081;0.01556190397841659;0.015561782755989639;1.00009069278885;0.3300016346551688;1.0531335146988463
86.953324;1.0616363693559179;-4.467001296636539e-09;1.7913003377202477e-09;9.506250017733622e-10;-1.2318633897055027e-09;1.0616296629693718;9.99994223331131;0.8335117152863053;0.015561904078989231;0.015561782876957947;1.0000907904408756;0.3300016649019414;1.053133822077865
86.963324;1.0616360805155542;-4.514641990376316e-09;1.7430914491819342e-09;9.466214486916811e-10;-1.1858019195648904e-09;1.061629749309898;9.999941985432505;0.8335118129742953;0.015561904014339352;0.015561782970541336;1.0000908842702059;0.33000169227285975;1.0531341169719526
86.973324;1.0616357833384649;-4.559450661110728e-09;1.6942907479893119e-09;9.430200093145814e-10;-1.1409646944027622e-09;1.0616298442472534;9.999941675079343;0.8335119056006877;0.015561903792241445;0.015561783034400516;1.0000909741370794;0.3300017167591751;1.053134398784072
86.983324;1.0616354778320032;-4.601369683470107e-09;1.6449985721973596e-09;9.398285509612101e-10;-1.0973036317290957e-09;1.0616299476398487;9.999941303470328;0.8335119930637847;0.015561903420307537;0.015561783068222536;1.0000910599247617;0.3300017383590646;1.053134667066527
86.993324;1.061635164007044;-4.640351953230201e-09;1.595342926829832e-09;9.370713185512623e-10;-1.0548225041372527e-09;1.0616300592972205;9.999940872300856;0.8335120753339674;0.015561902907069452;0.01556178307410278;1.0000911416063314;0.33000175707044704;1.0531349215095716
87.003324;1.061634841973948;-4.676348424245898e-09;1.545477520865148e-09;9.347990443763833e-10;-1.0135458531251473e-09;1.0616301789203613;9.99994038453892;0.8335121524630676;0.015561902263008177;0.015561783055888146;1.000091219299672;0.3300017728782773;1.0531351618584819
87.013324;1.0616345119619532;-4.709314909018287e-09;1.4955624855446986e-09;9.331107112315203e-10;-9.73478757081874e-10;1.0616303061064687;9.999939845134149;0.8335122245458187;0.01556190150010372;0.015561783018715795;1.0000912932945942;0.3300017857602892;1.0531353878949459
87.023324;1.061634174301873;-4.7392189304075784e-09;1.4457518934725371e-09;9.32151552123362e-10;-9.345964949937706e-10;1.0616304404028718;9.999939260371484;0.8335122917387474;0.015561900630846885;0.015561782969339502;1.0000913640567146;0.3300017957130252;1.0531355994601586
87.033324;1.061633829467642;-4.766020841619888e-09;1.3961843662002897e-09;9.320843451361465e-10;-8.968680292059925e-10;1.0616305813791742;9.999938636865918;0.8335123543128632;0.01556189966785952;0.015561782916733075;1.0000914321740744;0.33000180277309343;1.0531357964093109
87.043324;1.0616334780925594;-4.789668234601704e-09;1.346966144489527e-09;9.330438708813096e-10;-8.602768250859665e-10;1.0616307286758186;9.99993798151849;0.833512412632869;0.015561898624220711;0.015561782871877306;1.0000914982180018;0.3300018070212931;1.0531359785752168
87.053324;1.061633120886357;-4.810119751717631e-09;1.2981721093865115e-09;9.3510293066296e-10;-8.2481644574583e-10;1.0616308819527054;9.999937301576699;0.8335124671071392;0.01556189751404841;0.015561782847058555;1.0000915625914206;0.33000180857545786;1.0531361458197341
87.063324;1.0616327584972378;-4.827369964604226e-09;1.2498782810955124e-09;9.382797587292216e-10;-7.904683043814996e-10;1.0616310408071028;9.999936603641995;0.8335125181833143;0.015561896352911468;0.015561782855496174;1.000091625475263;0.33000180757453984;1.0531362980827215
87.073324;1.061632391471337;-4.841462748766343e-09;1.2021887780753105e-09;9.425665015067547e-10;-7.571806812585069e-10;1.0616312047794478;9.999935892521638;0.8335125663341698;0.015561895157114264;0.015561782910351157;1.0000916868884828;0.3300018041653622;1.0531364353384782
87.083324;1.0616320203731062;-4.852487600834282e-09;1.1552294985662696e-09;9.4794373897242e-10;-7.248762433402203e-10;1.0616313733576206;9.999935170870172;0.8335126119879032;0.015561893942394048;0.01556178302299687;1.0000917467789119;0.3300017985036372;1.0531365575284588
87.093324;1.0616316459136481;-4.860569095039501e-09;1.109135216569379e-09;9.54390454761374e-10;-6.934862684977208e-10;1.0616315459287504;9.999934439327289;0.8335126554811265;0.015561892723651993;0.015561783202319438;1.0000918050429675;0.3300017907601653;1.0531366645944493
87.103324;1.0616312690065293;-4.865864440320127e-09;1.06403140494246e-09;9.618955026798313e-10;-6.629671521578914e-10;1.0616317217983986;9.999933696941666;0.8335126971019045;0.015561891515006622;0.015561783455502782;1.000091861487747;0.3300017811195311;1.05313675657188
87.113324;1.0616308907903005;-4.8685446735049195e-09;1.0199906714089845e-09;9.704437119564569e-10;-6.332771873817384e-10;1.0616319002582484;9.999932941869373;0.8335127371583576;0.015561890329052697;0.015561783788649503;1.0000919158370492;0.3300017697675764;1.0531368336393447
87.123324;1.0616305125617922;-4.868758373968588e-09;9.770109661143558e-10;9.799946245574237e-10;-6.043488043553299e-10;1.0616320805771418;9.999932172229778;0.8335127759976579;0.015561889175778944;0.01556178420627892;1.0000919677684021;0.3300017568772767;1.0531368961082102
87.133324;1.06163013561512;-4.8666251311911895e-09;9.350531520998683e-10;9.904925828587034e-10;-5.760927530981008e-10;1.0616322619619691;9.999931387002123;0.8335128139820656;0.015561888061362363;0.015561784711184374;1.0000920169167147;0.330001742595053;1.0531369443673997
87.143324;1.0616297611235535;-4.862253522532462e-09;8.940923023615731e-10;1.0018902391411303e-09;-5.484214441807424e-10;1.0616324435810494;9.999930586329977;0.8335128514221801;0.0155618869874091;0.015561785305007946;1.000092062875841;0.33000172701314906;1.053136978833464
87.153324;1.0616293901029195;-4.8557376203052555e-09;8.541369200694887e-10;1.0141576496575251e-09;-5.212540004926854e-10;1.0616326246251204;9.999929770748253;0.8335128885030176;0.015561885952239913;0.015561785987600538;1.0000921052603204;0.33000171014311275;1.0531369999526414
87.163324;1.0616290234014565;-4.847139890934299e-09;8.152242838824526e-10;1.02727918175042e-09;-4.944901860600653e-10;1.061632804401064;9.999928940126102;0.833512925299626;0.015561884953575899;0.015561786756156748;1.0000921438149752;0.3300016919267041;1.0531370082269969
87.173324;1.0616286617162596;-4.836491365203397e-09;7.774104677194285e-10;1.0412431657204825e-09;-4.679831536914389e-10;1.061632982441734;9.999928093318518;0.8335129618573003;0.015561883989668493;0.015561787606223522;1.0000921784614667;0.3300016722800101;1.0531370042091905
87.183324;1.061628305633876;-4.823806544891249e-09;7.407494823502379e-10;1.0560223013795513e-09;-4.415453218293096e-10;1.061633158489927;9.999927228821273;0.8335129982375385;0.015561883058167381;0.015561788532930254;1.000092209230964;0.33000165113082164;1.0531369884489632
87.193324;1.061627955666519;-4.809097777740949e-09;7.052665142882162e-10;1.071559650185633e-09;-4.1497696710842245e-10;1.061633332345957;9.999926345918858;0.8335130345169941;0.01556188215494498;0.01556178953127172;1.0000922361992768;0.33000162842463043;1.0531369614279054
87.203324;1.0616276122815564;-4.792386080585943e-09;6.709533718271713e-10;1.0877782774483374e-09;-3.880841087171586e-10;1.061633503779132;9.99992544526476;0.8335130707300592;0.015561881274476231;0.01556179059679526;1.0000922595124109;0.3300016041091807;1.053136923530171
87.213324;1.0616272759396626;-4.773714189853745e-09;6.377881235107336e-10;1.1045943899165804e-09;-3.606844379468178e-10;1.0616336725578814;9.999924528863676;0.8335131067971357;0.015561880411002385;0.015561791726824302;1.0000922794214169;0.3300015781276288;1.0531368750596353
87.223324;1.0616269471172881;-4.75315787785392e-09;6.057480091087217e-10;1.121913831744524e-09;-3.3262108196336554e-10;1.0616338385045607;9.999923599921884;0.8335131425764459;0.015561879558987642;0.015561792921132519;1.0000922962316683;0.3300015504315278;1.0531368162739947
87.233324;1.0616266262677871;-4.7308271088508654e-09;5.748069237328076e-10;1.1396294356135269e-09;-3.037738369809253e-10;1.0616340015188368;9.999922662272967;0.8335131780196876;0.015561878712263692;0.015561794181493773;1.0000923102052799;0.33000152098804064;1.0531367474258304
87.243324;1.0616263137633832;-4.706849451907243e-09;5.449408755308628e-10;1.1576306258155788e-09;-2.7405824563605626e-10;1.061634161536871;9.999921719903199;0.8335132132529648;0.015561877862331255;0.015561795510838878;1.0000923215087902;0.33000148976469296;1.0531366688371673
87.253324;1.061626009888149;-4.681339289076564e-09;5.161402004309006e-10;1.1758120161158037e-09;-2.4343320384140246e-10;1.0616343184846497;9.999920777278854;0.8335132484922316;0.015561876997693607;0.01556179691308513;1.0000923302035791;0.33000145671144737;1.053136580964252
87.263324;1.0616257148638644;-4.654386537660313e-09;4.884030224312412e-10;1.1940811151437265e-09;-2.1190944232445006e-10;1.0616344722824187;9.99991983935442;0.8335132838574697;0.015561876105586101;0.015561798393074892;1.0000923362417766;0.33000142175505487;1.0531364843669473
87.273324;1.0616254288925338;-4.62606532329681e-09;4.6171557082549647e-10;1.2123733403081752e-09;-1.7953969192243839e-10;1.0616346228300393;9.999918910749921;0.8335133192580901;0.015561875174241341;0.015561799956332464;1.0000923395046708;0.3300013847938967;1.0531363796258328
87.283324;1.0616251522106932;-4.5964306206178236e-09;4.360476893382375e-10;1.2306542291393958e-09;-1.4640184096479233e-10;1.0616347699400246;9.999917995437404;0.833513354444413;0.015561874193530225;0.015561801609162615;1.0000923398483588;0.3300013456958587;1.0531362672949425
87.293324;1.0616248850627128;-4.565516653047898e-09;4.113690710304292e-10;1.2489041056137145e-09;-1.1258276131043638e-10;1.0616349132931018;9.99991709727374;0.8335133890924638;0.015561873154747012;0.015561803358263024;1.00009233706527;0.33000130432474784;1.053136147888474
87.303324;1.0616246275721177;-4.53335066823295e-09;3.876624212080512e-10;1.2671174065924693e-09;-7.816766713648333e-11;1.0616350524989295;9.99991622046641;0.8335134227880754;0.015561872050750596;0.015561805209853983;1.000092330867678;0.33000126058206647;1.0531360218857335
87.313324;1.0616243796784723;-4.499961026855615e-09;3.64908969466922e-10;1.2853146020087027e-09;-4.3235100868893876e-11;1.0616351872245031;9.999915369411427;0.8335134550106994;0.015561870876235662;0.01556180716974306;1.0000923210168675;0.3300012144170107;1.0531358897275758
87.323324;1.0616241412192924;-4.465376845073368e-09;3.4305412933613866e-10;1.3035377831959354e-09;-7.848100569386018e-12;1.0616353172623105;9.999914547929981;0.8335134852299722;0.015561869627758495;0.01556180924407076;1.0000923074613215;0.3300011658039855;1.0531357518131848
87.333324;1.0616239120349722;-4.429637466446842e-09;3.2198934886199386e-10;1.3218315250048533e-09;2.7941998604111523e-11;1.0616354425300683;9.999913758542784;0.8335135129996157;0.015561868303870035;0.015561811439740654;1.0000922903165834;0.3300011147267305;1.053135608563672
87.343324;1.0616236920469304;-4.392804358702368e-09;3.0157108055619963e-10;1.3402192606660824e-09;6.407177010057542e-11;1.0616355630703365;9.999913002678984;0.8335135379459173;0.015561866905587403;0.015561813764469492;1.0000922697311252;0.3300010611918451;1.0531354604850187
87.353324;1.0616234813467635;-4.354957788623114e-09;2.8165490274182824e-10;1.3586830684083597e-09;1.0045543363291394e-10;1.0616356790527883;9.999912281873558;0.8335135597353576;0.015561865436443103;0.01556181622627497;1.00009224581635;0.3300010052586622;1.0531353081404582
87.363324;1.0616232802180399;-4.31618945390795e-09;2.6211202310851304e-10;1.3771624436534028e-09;1.369999035227693e-10;1.0616357907425993;9.999911598572302;0.833513578068411;0.015561863901366933;0.015561818832555089;1.0000922187069616;0.33000094704623845;1.0531351521531453
87.373324;1.0616230890428004;-4.276596292111492e-09;2.428401023340011e-10;1.3955737077337805e-09;1.736229975501945e-10;1.0616358984386631;9.999910955527657;0.8335135926561076;0.015561862304891606;0.015561821589454013;1.0000921886091194;0.33000088672192773;1.053134993298803
87.383324;1.0616229082275324;-4.236279317150611e-09;2.2378341325216014e-10;1.413838260803785e-09;2.1025553667655902e-10;1.061636002462625;9.999910354627056;0.8335136031740172;0.015561860650234413;0.015561824501575755;1.0000921557558458;0.33000082451436225;1.0531348325449192
87.393324;1.0616227382171433;-4.1953618356898036e-09;2.0493243656704236e-10;1.4319029250890285e-09;2.4681522835269724e-10;1.0616361032106925;9.999909796481512;0.8335136092432727;0.015561858940447433;0.015561827571867849;1.0000921203533941;0.3300007607248305;1.0531346709923628
87.403324;1.0616225794913203;-4.153997706354135e-09;1.863093202442551e-10;1.4497411041464928e-09;2.831773787887131e-10;1.0616362011661007;9.999909280672817;0.8335136104724484;0.015561857180564468;0.015561830801645042;1.0000920825635056;0.3300006956881993;1.0531345097809737
87.413324;1.0616224325284431;-4.112338795170535e-09;1.679748850864521e-10;1.4673406044224453e-09;3.191937022403129e-10;1.0616362968331343;9.999908805892016;0.8335136065041786;0.015561855378104535;0.015561834191347124;1.0000920425311584;0.3300006297125684;1.053134349997699
87.423324;1.061622297818381;-4.070494605293702e-09;1.500419171636928e-10;1.4846883619498853e-09;3.547447934051672e-10;1.061636390689946;9.999908370483809;0.8335135970335739;0.01556185354109291;0.01556183774236876;1.000092000465431;0.33000056304525227;1.053134192612344
87.433324;1.0616221758707858;-4.028522995159549e-09;1.3266896226353923e-10;1.5017675903335452e-09;3.8975901617626056e-10;1.0616364832362792;9.99990797340482;0.833513581812172;0.015561851675680574;0.015561841457867298;1.000091956674398;0.3300004958673348;1.0531340384310712
87.443324;1.0616220671394105;-3.986450660393635e-09;1.1602547777492276e-10;1.5185735062451015e-09;4.2418668593266163e-10;1.061636575052724;9.999907614329686;0.8335135606050137;0.015561849785701454;0.015561845341017273;1.000091911509267;0.3300004283018172;1.0531338880639267
87.453324;1.0616219719403386;-3.944298768351689e-09;1.0025048010376038e-10;1.5351266520822674e-09;4.579765027959682e-10;1.0616366667977502;9.999907292964984;0.8335135331339365;0.01556184787394665;0.015561849392848168;1.0000918653769721;0.3300003604344521;1.053133741881561
87.463324;1.0616218904566053;-3.902083681065599e-09;8.545172172054804e-11;1.551470559040362e-09;4.910774922461886e-10;1.0616367592129483;9.999907008612357;0.8335134990802966;0.015561845942536151;0.015561853611480814;1.0000918188528203;0.3300002923460752;1.053133599952296
87.473324;1.061621822759562;-3.859793896099761e-09;7.173472753973989e-11;1.5676592883680211e-09;5.234451586353135e-10;1.0616368531917155;9.999906760266121;0.8335134581270436;0.015561843991477517;0.015561857991968683;1.0000917726933138;0.33000022413756536;1.0531334620598198
87.483324;1.0616217687744849;-3.8173816725275026e-09;5.92231900366121e-11;1.5837386689401598e-09;5.550352562257036e-10;1.0616369498148148;9.99990654671968;0.8335134099950006;0.015561842017999952;0.015561862526372865;1.0000917277161596;0.33000015593622595;1.0531333278492179
87.493324;1.061621728273509;-3.774785503162656e-09;4.806339845211491e-11;1.5997358335403886e-09;5.857938207102954e-10;1.0616370502341481;9.99990636611725;0.8335133544692289;0.015561840017645738;0.0155618672045603;1.0000916846634857;0.3300000878876564;1.053133196993994
87.503324;1.061621700928787;-3.7319572538879536e-09;3.84051798477655e-11;1.6156750037183613e-09;6.156512051949599e-10;1.0616371554714812;9.999906215386382;0.8335132914339185;0.015561837985475356;0.015561872015504468;1.0000916440821022;0.33000002012795127;1.0531330692917582
87.513324;1.0616216863555281;-3.6888686311349077e-09;3.036796784269023e-11;1.6316028917207068e-09;6.445285081707389e-10;1.0616372662918934;9.999906090686986;0.833513220949413;0.015561835916906398;0.01556187694806283;1.0000916062903478;0.32999995274870697;1.0531329446962943
87.523324;1.0616216841624513;-3.6454977766626463e-09;2.4024991970759803e-11;1.647590074871703e-09;6.723521384740949e-10;1.0616373832048005;9.999905988874639;0.8335131433508207;0.015561833808400717;0.01556188199044174;1.0000915714491463;0.3299998857925075;1.053132823259683
87.533324;1.0616216940073704;-3.6018148404752372e-09;1.9408482084781337e-11;1.6637095876332996e-09;6.990477674775011e-10;1.061637506562369;9.99990590867087;0.8335130592582743;0.015561831658202737;0.015561887129813037;1.000091539612207;0.329999819267851;1.053132704985567
87.543324;1.0616217155707675;-3.5577692783558345e-09;1.6511330178147396e-11;1.6800305437470312e-09;7.245338634114496e-10;1.0616376366739924;9.999905850836525;0.8335129694797367;0.015561829466734477;0.015561892353906757;1.0000915107294883;0.32999975314197605;1.0531325897502901
87.553324;1.061621748488677;-3.5132692803456543e-09;1.528785259053024e-11;1.6966341909791866e-09;7.487588036444486e-10;1.061637773848839;9.999905817593802;0.8335128749018574;0.015561827235504633;0.015561897653047236;1.00009148467495;0.3299996873294073;1.0531324773561326
87.563324;1.0616217923256814;-3.4681814163946188e-09;1.566808711764779e-11;1.7136085999208715e-09;7.717399992322434e-10;1.061637918385185;9.99990581176239;0.8335127764049142;0.015561824965490098;0.0155619030202765;1.0000914613123741;0.32999962171908975;1.0531323675830013
87.573324;1.061621846583368;-3.4223633335267978e-09;1.757447555124657e-11;1.7310190329130841e-09;7.935501410871636e-10;1.0616380705622404;9.999905836305949;0.8335126748006216;0.015561822656909799;0.015561908449594854;1.0000914405646197;0.32999955621650184;1.0531322601837216
87.583324;1.0616219107574336;-3.375685165136255e-09;2.0941669471266487e-11;1.7489029845162147e-09;8.142695925086195e-10;1.0616382306473129;9.999905894556163;0.8335125707865488;0.015561820309986775;0.015561913934126453;1.0000914224433293;0.32999949075146473;1.0531321549159378
87.593324;1.0616219844022468;-3.328029892620271e-09;2.5745929300277694e-11;1.76729044893647e-09;8.339557173387995e-10;1.0616383989109681;9.999905990410106;0.8335124648833945;0.015561817925467857;0.015561919465689104;1.000091407015964;0.3299994252674842;1.0531320516510034
87.603324;1.0616220671294068;-3.2793002335213737e-09;3.2022683086433467e-11;1.7862044947563022e-09;8.526604677417864e-10;1.0616385756104019;9.999906128246595;0.8335123573751374;0.015561815504403857;0.01556192503494474;1.0000913943424528;0.3299993597234732;1.0531319504603953
87.613324;1.0616221585642147;-3.229432997141716e-09;3.985232106485428e-11;1.8056426588843598e-09;8.704629910662803e-10;1.0616387608957194;9.99990631331517;0.8335122483192807;0.01556181304720792;0.015561930631433305;1.0000913844803916;0.32999929410889883;1.053131851587162
87.623324;1.0616222583038104;-3.1784108891277827e-09;4.9308326290837316e-11;1.8255782927027256e-09;8.874669439053039e-10;1.0616389546666483;9.999906552316931;0.8335121376136967;0.015561810553134237;0.015561936244257273;1.0000913775795006;0.3299992284721796;1.0531317553371167
87.633324;1.061622365891086;-3.1262538238166367e-09;6.040035764778291e-11;1.8459775761057936e-09;9.037776057015074e-10;1.0616391564914944;9.99990685298315;0.8335120250493256;0.015561808021047178;0.015561941863241752;1.0000913739494404;0.32999916293789733;1.0531316619825475
87.643324;1.061622480814697;-3.072987661174921e-09;7.306837610295432e-11;1.866804037735031e-09;9.194998463020567e-10;1.0616393656744127;9.999907222759054;0.8335119103303733;0.015561805450727018;0.01556194747970773;1.0000913740218138;0.32999909768773267;1.0531315717456808
87.653324;1.061622602545274;-3.0186325588592387e-09;8.722225342477177e-11;1.8880104892090547e-09;9.347622758170087e-10;1.061639581446344;9.999907667577574;0.8335117930929289;0.015561802843934092;0.01556195308591331;1.000091378224945;0.3299990329293536;1.0531314848299353
87.663324;1.0616227305832342;-2.963219470197351e-09;1.0277830839500278e-10;1.9095273939115997e-09;9.497292575289313e-10;1.0616398031264185;9.9999081913243;0.8335116729757459;0.015561800204610973;0.015561958673234278;1.0000913868663666;0.3299989688813001;1.0531314014291664
87.673324;1.0616228644734438;-2.90680104422122e-09;1.196646389440095e-10;1.931259644152148e-09;9.645631963097519e-10;1.0616400301081377;9.999908796011233;0.833511549717784;0.015561797537938949;0.015561964230881735;1.000091400089389;0.32999890577252855;1.0531313217314682
87.683324;1.0616230038287287;-2.849459233727928e-09;1.3779984490018038e-10;1.9530977566450664e-09;9.793668307218113e-10;1.061640261763157;9.999909482152765;0.8335114231629045;0.015561794849527263;0.01556196974572035;1.0000914178608225;0.3299988438545978;1.0531312459217315
87.693324;1.0616231483917935;-2.7913157289851996e-09;1.5707277442331986e-10;1.9749288842909013e-09;9.941660208425061e-10;1.061640497443726;9.999910249032197;0.8335112931784993;0.015561792144783896;0.015561975202182471;1.0000914400130028;0.32999878341604016;1.0531311741614446
87.703324;1.061623298063432;-2.732519766555978e-09;1.7734964007637791e-10;1.996637920697432e-09;1.008932513695032e-09;1.061640736562758;9.999911095333601;0.8335111596017706;0.015561789426902254;0.015561980582263693;1.0000914663614373;0.329998724767582;1.053131106603846
87.713324;1.061623452862631;-2.6732186061670082e-09;1.9851428878233754e-10;2.018102198234947e-09;1.023603049313944e-09;1.0616409786245944;9.99991202043277;0.8335110222345373;0.015561786695199219;0.015561985866897398;1.0000914967380967;0.3299986681951518;1.0531310434531973
87.723324;1.0616236128398107;-2.6135407555949586e-09;2.2050285825965163e-10;2.039172274972517e-09;1.0380842001657115e-09;1.061641223202773;9.999913025168192;0.8335108808650797;0.015561783946311117;0.015561991038738114;1.0000915309041327;0.3299986139183851;1.0531309849463777
87.733324;1.0616237779775435;-2.5535832696898156e-09;2.4329167317334766e-10;2.0596445721489445e-09;1.0522608282677395e-09;1.0616414699577705;9.999914111106245;0.8335107353059129;0.015561781176148598;0.015561996083459501;1.0000915685140814;0.3299985620771911;1.0531309312299753
87.743324;1.0616239481185623;-2.493405085803478e-09;2.6686471264663343e-10;2.079259925060839e-09;1.0660112272929845e-09;1.0616417186756324;9.999915279490954;0.8335105854206528;0.015561778380677483;0.01556200098807741;1.0000916091525647;0.3299985127422566;1.0531308822727339
87.753324;1.0616241229346812;-2.4330642846018977e-09;2.912060838235713e-10;2.0977245157496527e-09;1.0792196845209823e-09;1.061641969199954;9.999916531105715;0.8335104311647477;0.015561775556825311;0.015562005738958483;1.0000916523685743;0.3299984659391063;1.0531308378912743
87.763324;1.06162430193367;-2.3726648325292443e-09;3.1631074912576987e-10;2.114724462311499e-09;1.091772389217037e-09;1.0616422212826595;9.999917866568847;0.8335102726305672;0.015561772703288474;0.015562010321601337;1.0000916976966738;0.3299984216699883;1.0531307978286517
87.773324;1.0616244844994653;-2.312339077638926e-09;3.421816883810874e-10;2.129940289886146e-09;1.1035381151417031e-09;1.0616424745061603;9.999919286523982;0.8335101100129448;0.015561769820173;0.015562014720665705;1.0000917446345303;0.3299983799284714;1.0531307618089978
87.783324;1.0616246699525773;-2.2522004851229915e-09;3.688119495930334e-10;2.143067093874128e-09;1.1143654448760627e-09;1.0616427282887682;9.999920791784353;0.8335099435556298;0.015561766908458717;0.015562018918982741;1.0000917926035386;0.3299983407134815;1.0531307295147458
87.793324;1.0616248576271607;-2.1923321100106385e-09;3.9617417512764904e-10;2.1538432388348032e-09;1.1241024829524632e-09;1.0616429819377216;9.999922383452613;0.8335097735819015;0.015561763970159202;0.01556202289731872;1.0000918409531858;0.3299983040423716;1.0531307005011048
87.803324;1.061625046930811;-2.132798018923814e-09;4.2422641632023035e-10;2.1620979883495854e-09;1.1326012524499667e-09;1.0616432347646338;9.999924062992903;0.8335096005295659;0.015561761008582248;0.01556202663585954;1.0000918890151997;0.3299982699591251;1.053130674175266
87.813324;1.0616252372956456;-2.073661994102048e-09;4.529200874057735e-10;2.1677789062982183e-09;1.1396959607434202e-09;1.0616434861752098;9.999925831930083;0.8335094249183971;0.015561758027728273;0.015562030115977891;1.00009193620395;0.3299982385388952;1.0531306498440234
87.823324;1.0616254280907564;-2.0150142520164882e-09;4.821967276512673e-10;2.17091285300533e-09;1.1451908631418619e-09;1.061643735620755;9.999927691181023;0.8335092472954887;0.01556175503130015;0.015562033321186174;1.000091982063066;0.3299982098983134;1.0531306267128018
87.833324;1.0616256186746227;-1.9569796068940775e-09;5.119824874196431e-10;2.1715418039070647e-09;1.14887722037589e-09;1.0616439824827546;9.99992964061681;0.8335090681789246;0.0155617520225594;0.015562036237167308;1.0000920261940756;0.32999818420592675;1.0531306039001143
87.843324;1.0616258085103127;-1.8996917185475448e-09;5.421891750409839e-10;2.1696989180361076e-09;1.1505605308173189e-09;1.06164422605099;9.999931679032152;0.8335088880333903;0.015561749004424804;0.015562038851607406;1.0000920682040917;0.32999816166538465;1.0531305805120614
87.853324;1.0616259971486577;-1.8432651202927927e-09;5.727169273695159e-10;2.1654147488135402e-09;1.1500771509228248e-09;1.0616444655822797;9.999933804743426;0.8335087073209984;0.015561745979042542;0.015562041154144163;1.0000921077430616;0.3299981424878739;1.0531305556849515
87.863324;1.0616261840937837;-1.7877954979688272e-09;6.03459935136121e-10;2.1587224293811995e-09;1.1472997800501695e-09;1.0616447003443217;9.999936016612331;0.8335085265580647;0.015561742947891451;0.015562043136098403;1.0000921445554407;0.32999812688874663;1.0531305286075074
87.873324;1.0616263687264869;-1.7333774877406956e-09;6.343206474211411e-10;2.149662868372986e-09;1.1421424302818403e-09;1.0616449296558872;9.999938314479293;0.8335083463134597;0.01556173991243587;0.015562044790557677;1.0000921784717245;0.32999811508570814;1.0531304985660586
87.883324;1.0616265503803988;-1.6801137440399677e-09;6.652297057636143e-10;2.138280066397639e-09;1.1345584088017505e-09;1.0616451529453652;9.999940698874221;0.8335081671616714;0.015561736874089316;0.01556204611259225;1.0000922093304836;0.32999810727852175;1.0531304650237603
87.893324;1.0616267284502228;-1.6281012791155118e-09;6.961584713016345e-10;2.1246137496465583e-09;1.124527590580517e-09;1.0616453697752164;9.999943170221425;0.8335079896337801;0.015561733834534871;0.015562047098872439;1.0000922369418594;0.32999810362731113;1.053130427693287
87.903324;1.0616269024210767;-1.5774166206686866e-09;7.271138497703646e-10;2.10872095106323e-09;1.112051169813032e-09;1.061645579765866;9.999945727793273;0.8335078142196053;0.015561730797225755;0.015562047747221463;1.0000922611615208;0.32999810424591763;1.0531303864882522
87.913324;1.0616270719036767;-1.5281248197443493e-09;7.581213784757711e-10;2.09069586993556e-09;1.097146564355151e-09;1.0616457824866203;9.999948369173932;0.8335076413752923;0.015561727767921108;0.015562048056482118;1.0000922819582532;0.3299981092150853;1.0531303413973394
87.923324;1.061627236696672;-1.480294521485906e-09;7.892132362641685e-10;2.0706516043962505e-09;1.0798407309201375e-09;1.0616459774456986;9.99995109045696;0.8335074714798657;0.01556172475367516;0.015562048026918789;1.0000922993683772;0.3299981186016602;1.0531302924254413
87.933324;1.0616273967977001;-1.4340083855553538e-09;8.20430399977709e-10;2.048708374195808e-09;1.0601873191841678e-09;1.0616461641640051;9.999953887180475;0.8335073048058953;0.015561721762183654;0.015562047660894255;1.0000923134208053;0.3299981324725158;1.0531302396180777
87.943324;1.061627552408577;-1.389379859372193e-09;8.518227372957452e-10;2.025003016942678e-09;1.0382808249167376e-09;1.0616463422643698;9.999956755468771;0.8335071415390473;0.015561718801889826;0.015562046963023315;1.000092324158494;0.3299981509116862;1.0531301831030717
87.953324;1.0616277039607824;-1.3465630587509462e-09;8.834356594244503e-10;1.999671486543333e-09;1.0142301499697963e-09;1.0616465115517917;9.999959692045307;0.8335069818141742;0.015561715881870402;0.015562045940204758;1.000092331703603;0.329998174033421;1.0531301230383048
87.963324;1.0616278520860827;-1.3057276366860645e-09;9.153028815948431e-10;1.972814282683438e-09;9.88121238865187e-10;1.0616466720298718;9.999962692788776;0.8335068257764695;0.015561713011531673;0.015562044601437307;1.0000923362154686;0.329998201953766;1.0531300595095245
87.973324;1.0616279974958198;-1.2670073531260106e-09;9.474608658817369e-10;1.9444825797871774e-09;9.600095689546946e-10;1.061646823853828;9.999965751275308;0.8335066736577015;0.015561710200682723;0.01556204295649899;1.0000923377560602;0.32999823472840095;1.0531299925786217
87.983324;1.0616281408059955;-1.230469620795737e-09;9.799659470839882e-10;1.9146789606110683e-09;9.299372214132535e-10;1.0616469672811328;9.999968859041092;0.8335065257917598;0.015561707459190091;0.015562041014867039;1.0000923362134972;0.32999827232227064;1.053129922396498
87.993324;1.0616282824403973;-1.1961200713464483e-09;1.0128841089660824e-09;1.8833660555837746e-09;8.979553920212839e-10;1.061647102591588;9.99997200691204;0.8335063825581576;0.01556170479605325;0.015562038786255467;1.000092331318118;0.3299983146235272;1.0531298491536154
88.003324;1.0616284227156505;-1.1639151882605018e-09;1.04625865886563e-09;1.8504757694695193e-09;8.641448486017113e-10;1.0616472300079354;9.999975185638704;0.8335062443392894;0.015561702219688476;0.01556203628094115;1.0000923227075864;0.3299983614705701;1.053129772979424
88.013324;1.0616285619781527;-1.1337724340675649e-09;1.0800829686791918e-09;1.8159122946555307e-09;8.286079294457422e-10;1.0616473497446928;9.999978385903182;0.8335061115378503;0.01556169973881002;0.015562033508889623;1.0000923100180945;0.3299984126832594;1.0531296939931105
88.023324;1.0616287005868708;-1.105588575864191e-09;1.1142972419401094e-09;1.7795746866091798e-09;7.914344332309586e-10;1.061647462133583;9.999981598191637;0.8335059846320839;0.015561697361742186;0.015562030479119948;1.0000922929493121;0.32999846807792993;1.0531296123818286
88.033324;1.0616288387905113;-1.079265059265567e-09;1.1488150134952123e-09;1.7414060541208857e-09;7.526970038387746e-10;1.06164756767425;9.999984812820264;0.8335058641914418;0.015561695095451935;0.015562027199638777;1.0000922712726612;0.32999852745385794;1.0531295283608457
88.043324;1.0616289766674083;-1.05471811261095e-09;1.1835557595525066e-09;1.7014173236062204e-09;7.124671146146904e-10;1.0616476669984058;9.999988020036591;0.8335057507830477;0.015561692945896606;0.015562023677829771;1.0000922447932792;0.3299985905827237;1.053129442113376
88.053324;1.0616291141476366;-1.0318668118953507e-09;1.2184536537054763e-09;1.6596587416333252e-09;6.707939240153373e-10;1.0616477608209396;9.999991209527359;0.8335056448543061;0.015561690918218846;0.015562019921312233;1.0000922133177108;0.32999865722153393;1.053129353749223
88.063324;1.061629251098647;-1.0106205025023923e-09;1.25345021495706e-09;1.6161999183100604e-09;6.276679219293731e-10;1.0616478499135067;9.999994370352802;0.8335055466979577;0.015561689015997785;0.01556201593822358;1.0000921766936997;0.3299987271253139;1.0531292632654077
88.073324;1.0616293874376133;-9.908740413646023e-10;1.288491875010578e-09;1.571156301543143e-09;5.830271530022065e-10;1.061647935080866;9.999997492021773;0.8335054564636208;0.015561687240800877;0.015562011737187124;1.0000921348736302;0.32999880003915216;1.053129170568922
88.083324;1.0616295231854886;-9.724999297938784e-10;1.323524659359862e-09;1.5247015268795888e-09;5.367969672547408e-10;1.061648017104877;10.000000564867062;0.8335053741704869;0.01556168559245473;0.015562007327894872;1.0000920879177069;0.32999887567969727;1.0531290755489824
88.093324;1.0616296584504497;-9.55340732038413e-10;1.3584773482332643e-09;1.477027837786724e-09;4.889206232610549e-10;1.061648096698838;10.000003579467748;0.8335052997195378;0.01556168406954761;0.015562002721593039;1.0000920359769951;0.3299989537204008;1.053128978132965
88.103324;1.0616297933676349;-9.392104936450518e-10;1.3932417369955608e-09;1.4283062645872909e-09;4.3937268412661336e-10;1.0616481745332658;10.000006527054074;0.833505232902939;0.01556168267001253;0.015561997931202096;1.0000919793351366;0.32999903379759177;1.0531288783074984
88.113324;1.061629928082357;-9.238983011689973e-10;1.4276551745150684e-09;1.37868866627326e-09;3.88166968293457e-10;1.0616482512210168;10.000009400628656;0.8335051734121166;0.015561681391590202;0.015561992971079987;1.0000919184501174;0.3299991155474803;1.0531287761428425
88.123324;1.0616300628299529;-9.091804691688795e-10;1.4614984013004645e-09;1.3283296573232572e-09;3.3535799112217184e-10;1.0616483271768977;10.000012194798357;0.8335051208362435;0.015561680232259215;0.015561987856182584;1.0000918538587384;0.3299991986555131;1.0531286718504898
88.133324;1.0616301979542246;-8.948535566936334e-10;1.494529992255848e-09;1.2773884487410255e-09;2.810330822014502e-10;1.0616484025108506;10.000014904184887;0.8335050746656518;0.0155616791906268;0.015561982601581183;1.0000917859920686;0.3299992828871146;1.0531285657714213
88.143324;1.061630333819413;-8.807682724676159e-10;1.5265460365449375e-09;1.2260155796393758e-09;2.253001150950355e-10;1.0616484770711025;10.00001752225236;0.8335050343401029;0.015561678265435485;0.015561977222648458;1.0000917151161577;0.32999936807724545;1.0531284582199172
88.153324;1.0616304707408935;-8.668354870454683e-10;1.5574208957697124e-09;1.174357242077706e-09;1.6827569155503753e-10;1.0616485505593214;10.000020041899532;0.8335049993189301;0.015561677454234013;0.015561971735389334;1.0000916414207586;0.3299994540901347;1.0531283493478463
88.163324;1.0616306089279277;-8.529977235097536e-10;1.5871087018623239e-09;1.1225597192321893e-09;1.100818667371036e-10;1.061648622641251;10.000022456931713;0.8335049691106412;0.015561676752849968;0.0155619661571233;1.0000915650361513;0.32999954078497173;1.0531282391776078
88.173324;1.0616307484619385;-8.391933616335338e-10;1.6156178008179945e-09;1.0707575332014087e-09;5.085187550146051e-11;1.061648693005783;10.000024762492473;0.8335049432711723;0.015561676156650777;0.015561960507052296;1.0000914859287622;0.3299996280157399;1.0531281277243574
88.183324;1.0616308893563196;-8.253430744291362e-10;1.6429837776326994e-09;1.0190784661419322e-09;-9.270208060360826e-12;1.0616487613290195;10.000026954120873;0.8335049214036402;0.015561675662122266;0.015561954805525269;1.0000914039006708;0.32999971566280734;1.0531280150879627
88.193324;1.0616310315818296;-8.113478113258581e-10;1.669261405719392e-09;9.676610392006993e-10;-7.013872117872826e-11;1.0616488272260776;10.00002902698804;0.8335049031546368;0.01556167526660268;0.015561949071923362;1.0000913187434666;0.3299998036459041;1.0531279014834736
88.203324;1.0616311750278618;-7.970945106524804e-10;1.6945144003710829e-09;9.166547631115619e-10;-1.316152652458156e-10;1.0616488902522179;10.000030976785204;0.8335048881933117;0.015561674967107234;0.015561943322783059;1.0000912303402814;0.3299998919021409;1.0531277872320113
88.213324;1.0616313195324514;-7.82477711936353e-10;1.7187915758696114e-09;8.662176274640995e-10;-1.9356988218816902e-10;1.0616489498676274;10.000032801182986;0.8335048761521325;0.015561674760885344;0.015561937572390577;1.0000911386330438;0.32999998038449124;1.0531276727344319
88.223324;1.0616314649935514;-7.674178201645056e-10;1.7421223189325877e-09;8.165162651702737e-10;-2.558724109170821e-10;1.061649005420065;10.000034499727375;0.8335048665675507;0.015561674647024093;0.015561931835725969;1.0000910435494694;0.3300000690844979;1.0531275584140216
88.233324;1.0616316114136704;-7.518644095852568e-10;1.7645235388657584e-09;7.677118108642508e-10;-3.1838892179663853e-10;1.0616490562505938;10.000036072950849;0.8335048588883153;0.015561674626683415;0.015561926130228089;1.0000909449973299;0.3300001580263306;1.0531274446323418
88.243324;1.061631758837773;-7.357856115272568e-10;1.7859965561444072e-09;7.199414412734557e-10;-3.809835891597757e-10;1.0616491018106222;10.00003752247219;0.8335048525279214;0.015561674702391982;0.01556192047410741;1.0000908429246673;0.3300002472388663;1.053127331639081
88.253324;1.0616319073220668;-7.191570441492079e-10;1.8065470756099504e-09;6.733138037652043e-10;-4.435015356214769e-10;1.0616491417186467;10.000038851440763;0.8335048469072189;0.015561674877666985;0.0155619148834667;1.0000907373250063;0.3300003367508042;1.053127219586443
88.263324;1.0616320569686226;-7.01970802963574e-10;1.8262199881097265e-09;6.279305048492072e-10;-5.057525896699695e-10;1.061649175769891;10.000040064256465;0.8335048414739712;0.015561675156348332;0.015561909371131347;1.0000906281576325;0.33000042661181456;1.0531271085995153
88.273324;1.0616322079401035;-6.842495163623106e-10;1.8450964582754073e-09;5.839241265295566e-10;-5.675396344675819e-10;1.0616492038436944;10.000041166158265;0.8335048357083599;0.015561675541583648;0.015561903947175016;1.0000905153117345;0.33000051690648097;1.0531269988797443
88.283324;1.0616323604698212;-6.660460827282072e-10;1.863269478230629e-09;5.414648670004218e-10;-6.286958907893678e-10;1.0616492257834331;10.000042163179732;0.833504829133467;0.0155616760354792;0.015561898619444726;1.0000903986880956;0.3300006077457636;1.0531268907287632
88.293324;1.0616325148659016;-6.474312106607098e-10;1.8808369327152308e-09;5.007212022350422e-10;-6.890790775821229e-10;1.0616492413760212;10.000043061818882;0.8335048213427226;0.015561676639194564;0.015561893392903087;1.000090278298504;0.3300006992519215;1.0531267844366683
88.303324;1.0616326714494992;-6.28488558573178e-10;1.8979071221556224e-09;4.618334768594582e-10;-7.485505295527164e-10;1.0616492503971506;10.00004386838237;0.8335048120150074;0.015561677352839991;0.015561888268588078;1.0000901542711598;0.3300007915444781;1.0531266801836077
88.313324;1.0616328304865026;-6.093317401057149e-10;1.914598278795481e-09;4.24931440168648e-10;-8.069680891424095e-10;1.0616492526919767;10.000044588715053;0.8335048009066587;0.015561678175233625;0.01556188324390343;1.000090026769907;0.3300008847216005;1.0531265780453147
88.323324;1.061632992199279;-5.901000377255869e-10;1.9310152971828557e-09;3.901551443659077e-10;-8.641935063211675e-10;1.061649248251757;10.000045228274388;0.8335047878642946;0.015561679103884856;0.015561878314062352;1.0000898958935844;0.3300009788300067;1.053126478015528
88.333324;1.0616331568255089;-5.709067895819533e-10;1.9472236415324823e-09;3.5765245598846933e-10;-9.20122934359743e-10;1.0616492371770812;10.000045792100376;0.8335047728298027;0.015561680136047508;0.015561873473514232;1.0000897616343754;0.33000107383331767;1.0531263799907549
88.343324;1.0616333246097436;-5.517898329301075e-10;1.9632698778155193e-09;3.2755893223412787e-10;-9.74711457946382e-10;1.0616492195533451;10.000046284517996;0.8335047558051053;0.01556168127056486;0.015561868717112088;1.000089623917177;0.33000116962007875;1.0531262837514115
88.353324;1.061633495686251;-5.327014786555663e-10;1.9792300156523235e-09;2.999802245229088e-10;-1.027951647816168e-09;1.0616491953807978;10.000046708700163;0.833504736852846;0.015561682508751788;0.01556186404074779;1.0000894826420799;0.3300012660486237;1.0531261889795442
88.363324;1.0616336699720006;-5.135298284139677e-10;1.9952163321568785e-09;2.749913443911895e-10;-1.0798340056057282e-09;1.0616491646064383;10.000047066445793;0.8335047161532253;0.015561683853933356;0.01556185944077723;1.0000893376799997;0.3300013629779156;1.0531260953477606
