time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.373324;1.0616338471654525;-4.941279268160029e-10;2.011335325743454e-09;2.5263331317721696e-10;-1.1303422479472036e-09;1.0616491271835151;10.00004735826905;0.8335046940150594;0.015561685310501549;0.015561854912668727;1.0000891888836774;0.3300014602757129;1.0531260026606186
88.383324;1.0616340268028963;-4.743277649080492e-10;2.027649647333088e-09;2.3290192110869314e-10;-1.1794762740124038e-09;1.0616490831106513;10.000047583716029;0.8335046707817915;0.015561686882803637;0.015561850451269033;1.0000890361629269;0.3300015578231443;1.0531259109119866
88.393324;1.0616342083104424;-4.539453174891504e-10;2.0441777031299323e-09;2.1574488659266463e-10;-1.2272562040279229e-09;1.0616490324719008;10.000047741721845;0.8335046467184303;0.015561688574477615;0.015561846053000695;1.0000888795433514;0.3300016555200264;1.053125820177535
88.403324;1.0616343910536228;-4.328110262058277e-10;2.0609208916534133e-09;2.010704221839755e-10;-1.2737043243184015e-09;1.0616489754694192;10.000047830887194;0.833504621974377;0.015561690388557163;0.015561841716191899;1.0000887191470365;0.330001753277326;1.0531257304881847
88.413324;1.0616345743638536;-4.1081125642678875e-10;2.077897949471516e-09;1.8876582784229425e-10;-1.318829259001216e-09;1.061648912378625;10.000047849969159;0.8335045966175136;0.015561692327249112;0.015561837438248976;1.0000885551537968;0.3300018509957592;1.0531256418684065
88.423324;1.0616347575061331;-3.878921330642151e-10;2.0951661523217487e-09;1.787180638426559e-10;-1.3626155153339167e-09;1.0616488434267797;10.000047798555878;0.8335045707131955;0.015561694391541071;0.015561833213032686;1.0000883877773445;0.33000194855964166;1.0531255544796154
88.433324;1.0616349396568199;-3.6405029113878456e-10;2.1128059094543342e-09;1.708258919476221e-10;-1.4050278320452495e-09;1.0616487687527068;10.000047677532061;0.8335045444011824;0.015561696581673574;0.015561829030940433;1.0000882172529497;0.3300020458531987;1.0531254686419442
88.443324;1.0616351199456573;-3.393396965564283e-10;2.1308880365758654e-09;1.6500408208056076e-10;-1.4460340284093978e-09;1.0616486884875553;10.000047488878112;0.8335045179037366;0.015561698897581695;0.015561824880887748;1.0000880438468147;0.33000214277944434;1.0531253847373052
88.453324;1.0616352975061327;-3.138606474611378e-10;2.1494682724754434e-09;1.6119112351994247e-10;-1.485624441438867e-09;1.061648602799793;10.000047234257774;0.8335044914785441;0.015561701338465931;0.015561820752237776;1.0000878678784777;0.33000223926576416;1.053125303216165
88.463324;1.0616354714951066;-2.8773275591881746e-10;2.16860134716748e-09;1.5936224458230484e-10;-1.5238126796721599e-09;1.0616485118801946;10.000046913095536;0.8335044653905365;0.015561703901765325;0.015561816635863998;1.0000876897232331;0.3300023352564679;1.0531252246914515
88.473324;1.0616356410780008;-2.610752416758414e-10;2.1883478469668974e-09;1.5952383214955828e-10;-1.5606266563953212e-09;1.0616484159343613;10.000046522422604;0.8335044398864075;0.015561706582583606;0.015561812524146049;1.0000875097514619;0.33000243071526225;1.0531251499177867
88.483324;1.0616358054287585;-2.339821528193058e-10;2.2087735841520288e-09;1.616799181440884e-10;-1.5961112617111586e-09;1.0616483151724077;10.000046058974085;0.8335044151086998;0.015561709375296119;0.015561808410407368;1.000087328230471;0.3300025256425837;1.0531250796507987
88.493324;1.0616359638188537;-2.0650012113477287e-10;2.2299393176373126e-09;1.6579727196875657e-10;-1.6303350133978577e-09;1.0616482098178233;10.000045520729508;0.8335043910360099;0.015561712276465122;0.015561804289566258;1.0000871452689488;0.3300026200875288;1.0531250145334528
88.503324;1.0616361157255791;-1.7863206990885948e-10;2.2518848321638777e-09;1.717933785403109e-10;-1.6633740137698582e-09;1.0616481001627538;10.000044906707714;0.8335043675514607;0.015561715286109662;0.015561800159618748;1.0000869608206253;0.33000271414271176;1.0531249551001953
88.513324;1.0616362608336418;-1.5036111168520702e-10;2.274621415827351e-09;1.7954703933554674e-10;-1.6952856904651225e-09;1.0616479866308615;10.00004421682945;0.8335043445589789;0.015561718406891101;0.015561796021409047;1.0000867747401843;0.3300028079170985;1.0531249018671116
88.523324;1.0616363989773712;-1.2166680762466243e-10;2.298127264270873e-09;1.8892196971670027e-10;-1.7260991389638431e-09;1.061647869804882;10.000043451948951;0.8335043220275341;0.015561721642665883;0.015561791877104122;1.0000865869016828;0.3300029015009614;1.0531248553910126
88.533324;1.0616365301118786;-9.251302862617489e-11;2.3223437289350673e-09;1.9980290819950079e-10;-1.755815426292234e-09;1.0616477503875683;10.00004261350279;0.8335042999757624;0.01556172499705177;0.015561787729144525;1.0000863972958196;0.33000299494426394;1.0531248162364462
88.543324;1.0616366542738258;-6.283169341313863e-11;2.347177272271019e-09;2.1213084336856505e-10;-1.784407566732669e-09;1.0616476291295442;10.000041703712162;0.8335042784785115;0.015561728472362197;0.015561783579408977;1.0000862060298887;0.33000308825087227;1.05312478492054
88.553324;1.0616367715526487;-3.2542196730333084e-11;2.3725039463777846e-09;2.2590303083370207e-10;-1.8118251702213251e-09;1.0616475067885542;10.00004072576164;0.8335042576650216;0.015561732069456703;0.015561779428722337;1.0000860132966543;0.3300031813859759;1.0531247619021502
88.563324;1.0616368821265865;-1.5930840692849074e-12;2.3981847944224088e-09;2.4113836609510194e-10;-1.8380072158886576e-09;1.061647384080185;10.00003968321419;0.8335042376567915;0.01556173578819171;0.015561775276841926;1.0000858193308657;0.330003274283275;1.0531247476007297
88.573324;1.0616369862623039;3.001777372506734e-11;2.4240887786792333e-09;2.5784128452844056e-10;-1.8629058614720083e-09;1.0616472615963997;10.000038579727878;0.83350421853073;0.015561739627206085;0.015561771122686046;1.0000856243385483;0.3300033668477108;1.0531247423789238
88.583324;1.0616370842307499;6.225843199642684e-11;2.450109221387131e-09;2.7597586981916035e-10;-1.886509885750108e-09;1.0616471397662963;10.000037419114536;0.8335042003509968;0.01556174358315679;0.015561766965795077;1.0000854284665537;0.3300034589741992;1.0531247464567506
88.593324;1.0616371762360934;9.508584001337412e-11;2.476166031748648e-09;2.9545377637403655e-10;-1.9088517052616696e-09;1.0616470188750047;10.000036205094782;0.833504183208909;0.015561747651145857;0.015561762808132052;1.0000852318567284;0.33000355056403324;1.0531247598426698
88.603324;1.0616372623912866;1.284463288209962e-10;2.5021808139044975e-09;3.161435142915615e-10;-1.9300084059424642e-09;1.061646899088541;10.000034941223873;0.8335041672305069;0.01556175182605224;0.015561758654523451;1.0000850347621704;0.33000364149940276;1.0531247823321277
88.613324;1.0616373427248855;1.6227332150272165e-10;2.5280440505874855e-09;3.3788910414010796e-10;-1.9501097764479866e-09;1.061646780497216;10.000033631279921;0.8335041525238928;0.015561756102973605;0.015561754512397528;1.0000848376304465;0.3300037316013512;1.0531248135626967
88.623324;1.0616374172290055;1.9650292662145112e-10;2.5536116417578975e-09;3.605168689470114e-10;-1.9693463296786672e-09;1.0616466632119101;10.00003227967711;0.8335041391052544;0.015561760477010427;0.015561750390384531;1.0000846411010849;0.3300038206229398;1.0531248530992423
88.633324;1.061637485922221;2.310775483323354e-10;2.578726560845973e-09;3.8384225048662367e-10;-1.987956533271244e-09;1.0616465474337309;10.000030891531296;0.8335041268892244;0.015561764943150447;0.015561746296078403;1.000084445979091;0.3300039082773569;1.053124900442997
88.643324;1.0616375488858913;2.6592934140779537e-10;2.6032372557763897e-09;4.077071105968994e-10;-2.006184055126868e-09;1.061646433439233;10.000029472175724;0.8335041157338448;0.015561769495743824;0.015561742236510773;1.0000842532131806;0.3300039942691982;1.0531249549993489
88.653324;1.061637606272863;3.009754118014557e-10;2.6269943954044616e-09;4.3200576240866063e-10;-2.0242325322866e-09;1.0616463215324117;10.000028026146966;0.8335041054989675;0.015561774127730077;0.015561738221203741;1.0000840638673558;0.33000407832027434;1.0531250161576453
88.663324;1.0616376582963747;3.3613183620777066e-10;2.6498369662840156e-09;4.566532364268526e-10;-2.0422432703980754e-09;1.06164621199301;10.000026556197206;0.8335040961200436;0.015561778830396939;0.015561734263495752;1.0000838791287514;0.3300041601869303;1.0531250833938643
88.673324;1.0616377051982246;3.713181631420136e-10;2.6716082513260866e-09;4.815633043558751e-10;-2.0602882213432454e-09;1.0616461050512014;10.000025063396672;0.8335040876426909;0.015561783593959183;0.015561730379177895;1.0000837003495426;0.33000423965242814;1.0531251562193713
88.683324;1.06163774720967;4.0643971670205146e-10;2.692200376956128e-09;5.06676440541295e-10;-2.0783646171250152e-09;1.0616460008854565;10.000023548604023;0.833504080137176;0.015561788409225197;0.015561726584560695;1.0000835289958154;0.33000431651738005;1.0531252340263186
88.693324;1.0616377845174632;4.4137876423362694e-10;2.7115654863930193e-09;5.319719689423422e-10;-2.0963952023589674e-09;1.0616458995925886;10.0000220138341;0.8335040735849506;0.015561793269125017;0.01556172289470238;1.0000833664696789;0.33000439061162357;1.0531253159942404
88.703324;1.0616378172457344;4.760109989751852e-10;2.7296828451229784e-09;5.574424640784304e-10;-2.1142443892385094e-09;1.0616458011643732;10.000020462266743;0.8335040678928562;0.0155617981685117;0.015561719322056649;1.0000832139562517;0.3300044617996096;1.0531254011375133
88.713324;1.0616378454712998;5.102212948735128e-10;2.746541860328625e-09;5.830760580996887e-10;-2.13174101110622e-09;1.0616457054964503;10.000018897306418;0.8335040629914962;0.015561803103177911;0.015561715876213375;1.0000830723845866;0.330004529979649;1.053125488449146
88.723324;1.0616378692397672;5.439064279618629e-10;2.7621561915874242e-09;6.088554653455594e-10;-2.1486967500996443e-09;1.0616456123964293;10.000017321734447;0.8335040588781489;0.015561808069414533;0.015561712564303248;1.0000829424489077;0.3300045950745116;1.0531255770503123
88.733324;1.0616378885580298;5.769727752569307e-10;2.7765671725540976e-09;6.347512593825252e-10;-2.164925142891167e-09;1.0616455216195921;10.000015737633454;0.8335040555491706;0.015561813064268711;0.01556170939185412;1.0000828246614493;0.330004656983008;1.053125666269545
88.743324;1.0616379034174863;6.093260042032748e-10;2.789824562236046e-09;6.607173500918221e-10;-2.1802524340793715e-09;1.0616454329261056;10.000014146869141;0.8335040528895516;0.0155618180856355;0.01556170636413843;1.000082719414386;0.3300047155542715;1.0531257556202502
88.753324;1.0616379138440495;6.408605701032126e-10;2.801967662772497e-09;6.866972320390427e-10;-2.1945079301230685e-09;1.0616453460798487;10.000012551752492;0.8335040506315412;0.015561823131514996;0.015561703487147258;1.0000826269985699;0.3300047706356483;1.0531258447234435
88.763324;1.0616379199384618;6.714712465046295e-10;2.8130217089253156e-09;7.126146006722841e-10;-2.207513773366131e-09;1.0616452608043665;10.00001095576983;0.833504048390682;0.015561828199608637;0.015561700768074097;1.0000825476432353;0.3300048221086552;1.0531259332401584
88.773324;1.0616379219319823;7.010763915408999e-10;2.8230118358767454e-09;7.383491842227634e-10;-2.219087384036191e-09;1.0616451767700814;10.000009363611635;0.8335040457131128;0.015561833287687963;0.015561698215202351;1.0000824815965237;0.3300048698694;1.0531260208567998
88.783324;1.0616379202068302;7.296227546155094e-10;2.8319905129236383e-09;7.637394091441474e-10;-2.2290404762972766e-09;1.0616450936292727;10.000007780211838;0.8335040421022926;0.01556183839406502;0.015561695836845623;1.0000824290841162;0.33000491381440233;1.0531261073256906
88.793324;1.0616379151959126;7.57071693272502e-10;2.840070789840397e-09;7.886146876731019e-10;-2.2371790205830735e-09;1.0616450110820985;10.00000620975437;0.8335040370518533;0.015561843518344819;0.015561693640553527;1.0000823901598914;0.33000495384488365;1.0531261924960975
88.803324;1.0616379072361324;7.833878322068231e-10;2.847442340583715e-09;8.128242975141408e-10;-2.243326089955287e-09;1.061644928924586;10.0000046552466;0.8335040301021108;0.01556184866149665;0.015561691632704872;1.0000823646708787;0.33000498986060306;1.0531262762958264
88.813324;1.0616378965500475;8.085331335149039e-10;2.8543468103098133e-09;8.362500825396969e-10;-2.247363558775324e-09;1.0616448470376307;10.000003118727799;0.8335040208679445;0.01556185382397319;0.015561689817434662;1.0000823523221076;0.3300050217611748;1.0531263586962065
88.823324;1.0616378833602134;8.324585423795204e-10;2.8610368246350443e-09;8.588096588953307e-10;-2.2492515059224034e-09;1.0616447653334058;10.00000160193393;0.8335040090028007;0.01556185900391419;0.015561688196568463;1.0000823526920928;0.330005049475174;1.053126439663143
88.833324;1.0616378679298653;8.551005009051629e-10;2.86775292572102e-09;8.804542629582855e-10;-2.2490060424823827e-09;1.0616446836971478;10.000000106697467;0.833503994150564;0.015561864197485264;0.015561686771202959;1.0000823652502664;0.33000507299509235;1.0531265190467836
88.843324;1.0616378504443278;8.763836584703279e-10;2.8747083034001716e-09;9.011622922536217e-10;-2.2466757993975927e-09;1.0616446019816719;9.999998634444564;0.8335039759499147;0.015561869399807424;0.0155616855416918;1.0000823894058801;0.3300050923902974;1.053126596504903
88.853324;1.061637830902402;8.962280824936036e-10;2.8820656059370686e-09;9.209341742114542e-10;-2.2423302953038803e-09;1.0616445200375353;9.999997184932802;0.8335039540795469;0.015561874605311846;0.015561684505883685;1.0000824245314683;0.3300051077920305;1.0531266716011585
88.863324;1.0616378091852483;9.145656483751381e-10;2.8899193613271446e-09;9.39783889908457e-10;-2.2360351874449656e-09;1.0616444376823306;9.999995755358848;0.8335039283044402;0.015561879808263837;0.015561683659087068;1.0000824700083286;0.3300051193668562;1.053126743946195
88.873324;1.0616377852226477;9.313488054682806e-10;2.8982996282401075e-09;9.577234817713383e-10;-2.227829893259267e-09;1.0616443546246483;9.999994340805427;0.8335038985347798;0.015561885003423061;0.015561682995601562;1.000082525321695;0.33000512729588044;1.0531268132326719
88.883324;1.0616377590531918;9.465350010697079e-10;2.907184503095373e-09;9.747543849286114e-10;-2.2177302786774804e-09;1.0616442704137674;9.99999293558633;0.8335038648800267;0.015561890185865604;0.015561682509180755;1.0000825901262216;0.33000513176104357;1.0531268792375506
88.893324;1.061637730787591;9.600660216036098e-10;2.9165161609704707e-09;9.908573761364389e-10;-2.2057470140407768e-09;1.0616441844380036;9.999991534507103;0.8335038276333288;0.015561895349967924;0.015561682192392448;1.000082664174773;0.33000513294105877;1.0531269418384324
88.903324;1.061637700601899;9.718806882101928e-10;2.926234452310303e-09;1.0059700345811915e-09;-2.1919183713900563e-09;1.0616440959492923;9.999990133594702;0.8335037871840465;0.015561900489185116;0.015561682036776003;1.0000827471284877;0.33000513102369883;1.0531270010177005
88.913324;1.0616376687090987;9.819634459137433e-10;2.936310366478706e-09;1.0199785281527987e-09;-2.176352750526736e-09;1.0616440040791078;9.999988730450344;0.8335037439258778;0.015561905596466292;0.015561682034314324;1.0000828384544627;0.3300051262270975;1.0531270568420434
88.923324;1.0616376352500694;9.903653032519091e-10;2.946743652444725e-09;1.0327369494584001e-09;-2.1592407985209046e-09;1.0616439078955497;9.999987324494434;0.8335036982108078;0.01556191066355657;0.01556168217840899;1.0000829375064868;0.3300051188149955;1.053127109451791
88.933324;1.0616376002163759;9.971537854828857e-10;2.9575297331354894e-09;1.0441048920650308e-09;-2.140815331958226e-09;1.0616438064904883;9.999985916834948;0.833503650315723;0.015561915680293595;0.015561682463350535;1.0000830436260464;0.3300051090977589;1.0531271591144757
88.943324;1.0616375634650723;1.0023650786506537e-09;2.9686451095938684e-09;1.05399359365778e-09;-2.121301969997485e-09;1.0616436990168219;9.99998450948271;0.8335036004099674;0.015561920635625724;0.015561682883421616;1.0000831561334258;0.3300050974171947;1.0531272062792887
88.953324;1.0616375247523644;1.0060199980619419e-09;2.980068329951465e-09;1.0623841979485018e-09;-2.100903793263102e-09;1.0616435847169707;9.999983104767885;0.8335035485910081;0.015561925519731906;0.015561683432482303;1.0000832742584813;0.33000508411463586;1.0531272515379764
88.963324;1.0616374837492468;1.0081348824342918e-09;2.9917872839920824e-09;1.0692956301578356e-09;-2.0798006276790254e-09;1.0616434629735458;9.999981705718957;0.8335034949611025;0.01556193032635758;0.01556168410374669;1.0000833971164482;0.3300050694961007;1.0531272955133721
88.973324;1.0616374400753528;1.0086989292705547e-09;3.0037776068294796e-09;1.0747417349558349e-09;-2.058135518835452e-09;1.0616433333636315;9.999980316349822;0.8335034396457717;0.015561935054046053;0.01556168488941214;1.0000835237984387;0.33000505382568446;1.0531273387623514
88.983324;1.0616373933872114;1.0076798827105574e-09;3.0159981054478832e-09;1.0787210738040843e-09;-2.036012023850942e-09;1.0616431956914418;9.999978940869171;0.8335033827693685;0.015561939704732719;0.01556168578078709;1.0000836535093542;0.33000503734446063;1.053127381759818
88.993324;1.061637343478739;1.005057809928536e-09;3.0284136494624685e-09;1.0812369377967057e-09;-2.0135268216708185e-09;1.0616430499231977;9.999977582861767;0.8335033244748922;0.01556194428121229;0.015561686769634145;1.0000837855766225;0.33000502028699374;1.053127424928588
89.003324;1.061637290291179;1.000847235985392e-09;3.041013411658187e-09;1.08231353342417e-09;-1.9908054898497257e-09;1.0616428960842728;9.999976245631572;0.8335032649878927;0.015561948786176795;0.01556168784992053;1.0000839193397628;0.33000500290259205;1.053127468674286
89.013324;1.0616372338408655;9.951032448174393e-10;3.0538130616039204e-09;1.081990044258341e-09;-1.968003106191082e-09;1.0616427342449848;9.999974932975752;0.8335032046262641;0.015561953222785361;0.015561689018518341;1.0000840541014973;0.3300049854798725;1.053127513449935
89.023324;1.061637174185576;9.879208580474864e-10;3.066854530089442e-09;1.080321356377714e-09;-1.945283186863247e-09;1.0616425645151852;9.999973649270665;0.8335031437271823;0.015561957594891795;0.015561690274047127;1.0000841891807444;0.33000496834319043;1.0531275597866472
89.033324;1.0616371114423184;9.794295327099088e-10;3.0801967499492198e-09;1.0773910817104108e-09;-1.9228037861789133e-09;1.0616423870034957;9.999972399007113;0.8335030826043401;0.015561961905608214;0.015561691614604706;1.0000843239966741;0.33000495181248996;1.0531276082653085
89.043324;1.0616370457430415;9.697792210983182e-10;3.0938903792435255e-09;1.0733060856860524e-09;-1.9007114922981124e-09;1.0616422018657476;9.999971186250672;0.833503021609254;0.0155619661552199;0.015561693036975044;1.0000844580951553;0.33000493615006105;1.053127659549684
89.053324;1.0616369771328393;9.59113176494868e-10;3.1079676165910474e-09;1.0681907670492602e-09;-1.879133230613646e-09;1.0616420093785583;9.999970014243607;0.8335029611926414;0.015561970340764704;0.015561694538013102;1.0000845910528728;0.33000492152585503;1.0531277144602371
89.063324;1.0616369055646024;9.475343952897e-10;3.122454995216699e-09;1.0622020218788792e-09;-1.8581756617687622e-09;1.0616418098614995;9.999968885273208;0.8335029018525973;0.015561974457278005;0.015561696115372406;1.0000847223615534;0.33000490801864557;1.0531277739386877
89.073324;1.0616368309836217;9.351005368914004e-10;3.13738186519948e-09;1.0555305289171909e-09;-1.8379438059499833e-09;1.0616416035449396;9.999967800728891;0.8335028440463622;0.015561978498910702;0.015561697766728775;1.0000848514278906;0.3300048956399911;1.0531278389122725
89.083324;1.0616367533522189;9.218464309087611e-10;3.1527781680194247e-09;1.048377338698304e-09;-1.8185561625848356e-09;1.061641390574793;9.999966761048688;0.8335027881971488;0.015561982459539853;0.015561699489641772;1.00008497765432;0.33000488434840014;1.0531279101799926
89.093324;1.061636672632933;9.077820444997743e-10;3.168667190218021e-09;1.0409360890135012e-09;-1.8001334677483817e-09;1.0616411710805254;9.999965765455343;0.8335027347723996;0.015561986333286832;0.015561701282243464;1.0000851005016316;0.3300048740610781;1.0531279883725144
89.103324;1.0616365887972476;8.928743377696008e-10;3.185058249817156e-09;1.0333930907021603e-09;-1.7827860119404015e-09;1.0616409451568545;9.999964811729296;0.8335026842896569;0.015561990114974299;0.015561703143758618;1.0000852195081225;0.3300048646910724;1.053128073983006
89.113324;1.0616365018333718;8.77057771001407e-10;3.201950709268157e-09;1.0259379766560649e-09;-1.7666176010719857e-09;1.061640712851847;9.999963896181136;0.8335026371872868;0.015561993800427814;0.015561705074996006;1.0000853342506588;0.3300048561840961;1.0531281674206803
89.123324;1.061636411789931;8.602602939687864e-10;3.219350842116148e-09;1.0187639447491234e-09;-1.7517258738251196e-09;1.0616404742822207;9.999963013995412;0.8335025937006523;0.01556199738584396;0.015561707078092733;1.000085444265091;0.3300048485162716;1.0531282690219939
89.133324;1.0616363188667084;8.424145055522157e-10;3.23729020322252e-09;1.0120401395792928e-09;-1.7382030911802527e-09;1.0616402297679897;9.99996215984179;0.8335025538919419;0.015562000866478758;0.015561709155143792;1.000085549069544;0.3300048416580921;1.0531283790587693
89.143324;1.0616362234407468;8.234536501940761e-10;3.2558247734080912e-09;1.0058881273323054e-09;-1.7261520208791457e-09;1.061639979847203;9.999961328176248;0.8335025177773597;0.015562004236389034;0.015561711308016663;1.0000856482945149;0.33000483555002763;1.0531284977639739
89.153324;1.0616361259980607;8.033083420241357e-10;3.2750008571485348e-09;1.0004014611370816e-09;-1.715683684322552e-09;1.0616397251734668;9.999960513199758;0.8335024854123214;0.015562007489322344;0.015561713539818453;1.000085741729265;0.3300048301165714;1.053128625298526
89.163324;1.061636027041847;7.81909356130241e-10;3.29481976213743e-09;9.956861909950611e-10;-1.706867936832774e-09;1.061639466391954;9.999959709035908;0.8335024568762496;0.015562010619686954;0.015561715855037525;1.0000858292484027;0.33000482529012565;1.0531287616950253
89.173324;1.0616359269791553;7.591827258680663e-10;3.315235765124048e-09;9.918740406472035e-10;-1.6996905521076594e-09;1.0616392040965685;9.999958910360087;0.8335024322060678;0.015562013623209211;0.015561718258126743;1.0000859107077487;0.3300048210218874;1.0531289068840572
89.183324;1.0616358259858836;7.350366308721031e-10;3.3361623628347975e-09;9.891018018448005e-10;-1.6940734596075324e-09;1.0616389388621534;9.999958113051305;0.833502411367791;0.015562016497360064;0.015561720753042373;1.0000859858792026;0.33000481727918457;1.053129060761445
89.193324;1.0616357239483547;7.09366247797776e-10;3.357468954875911e-09;9.874943634474953e-10;-1.68991402619368e-09;1.0616386712346342;9.999957314183426;0.8335023942674404;0.015562019241560433;0.015561723344291465;1.0000860544436205;0.330004814023045;1.053129223198789
89.203324;1.0616356205528603;6.820745789387971e-10;3.378990280950844e-09;9.871636268065185e-10;-1.68709779605554e-09;1.0616384016532223;9.999956511329719;0.8335023807516584;0.015562021856608991;0.015561726038483322;1.0000861160045125;0.33000481118736136;1.0531293940101476
89.213324;1.0616355154550612;6.530749288811775e-10;3.4005335579048617e-09;9.882033198733149e-10;-1.6855031783086397e-09;1.0616381304711162;9.999955701977719;0.8335023706081715;0.015562024343335853;0.015561728844291581;1.0000861701327042;0.3300048086946086;1.0531295729367278
89.223324;1.0616354084093924;6.222851927829678e-10;3.4218706968163594e-09;9.906931133489067e-10;-1.685004442509425e-09;1.061637858115134;9.999954883675839;0.8335023635941755;0.015562026701183583;0.015561731769688301;1.0000862164252788;0.3300048064845232;1.0531297596455613
89.233324;1.0616352993054896;5.896398630041202e-10;3.4427593823288848e-09;9.947260599627146e-10;-1.6854743011944681e-09;1.0616375851226327;9.99995405446828;0.8335023594693238;0.015562028927549126;0.015561734819598574;1.0000862545427254;0.3300048045152597;1.053129953725636
89.243324;1.0616351881167672;5.550993370031454e-10;3.462986108680746e-09;1.0004302160713954e-09;-1.68678400552987e-09;1.0616373119719298;9.999953212886453;0.8335023579988816;0.015562031018666671;0.015561737996618927;1.000086284253722;0.33000480274231825;1.053130154706106
89.253324;1.0616350748366303;5.186420792398389e-10;3.4823745898158855e-09;1.007956886962593e-09;-1.6887917701622984e-09;1.0616370389755356;9.999952357644023;0.8335023589624009;0.015562032970964127;0.015561741302787669;1.0000863054624685;0.33000480109167285;1.0531303620642516
89.263324;1.0616349594687216;4.80255577120944e-10;3.5007705833644006e-09;1.017439465860157e-09;-1.691353336685927e-09;1.0616367663453752;9.999951487537775;0.833502362180276;0.015562034781268245;0.01556174474038007;1.0000863182021187;0.3300047994516121;1.0531305752180105
89.273324;1.061634842001428;4.399469203926119e-10;3.5180448879447246e-09;1.028961386613848e-09;-1.6943561514783648e-09;1.0616364942732943;9.999950601814772;0.8335023674998173;0.015562036446464457;0.015561748311399365;1.000086322638744;0.33000479768836155;1.0531307935840708
89.283324;1.0616347223606353;3.9777985784076603e-10;3.5340993485727965e-09;1.0425670980730809e-09;-1.6977188450027346e-09;1.0616362229411223;9.999949700661324;0.8335023747430607;0.015562037963676369;0.015561752016057875;1.000086319052596;0.3300047956493823;1.0531310166609178
89.293324;1.0616346004211428;3.539082510204326e-10;3.5488460684421652e-09;1.0582990532751185e-09;-1.7013568057325465e-09;1.0616359524550483;9.999948785221013;0.8335023836632425;0.01556203933031144;0.015561755852139623;1.0000863077845958;0.3300047931716746;1.0531312440703977
89.303324;1.0616344760382643;3.085765003376086e-10;3.5621750451114737e-09;1.0762215499402202e-09;-1.705168474297022e-09;1.0616356827696438;9.99994785780286;0.8335023939645583;0.015562040543424837;0.015561759815636997;1.0000862892110447;0.33000479012475403;1.0531314755898558
89.313324;1.0616343490707847;2.6209540590585103e-10;3.5739442864957768e-09;1.0964014338140372e-09;-1.7090555917025293e-09;1.0616354137343769;9.999946922952281;0.8335024053896825;0.01556204159949301;0.015561763901142158;1.000086263711592;0.3300047864257632;1.0531317111527614
89.323324;1.0616342194063184;2.1480678424285515e-10;3.5840030107880496e-09;1.1188620373705707e-09;-1.7129450944443575e-09;1.0616351452016843;9.999945988049426;0.8335024177602581;0.015562042495413606;0.015561768102290487;1.0000862315981802;0.3300047819941913;1.0531319507883403
89.333324;1.0616340870088103;1.6704032838230456e-10;3.5922210892293658e-09;1.1435711995411182e-09;-1.716787881107378e-09;1.0616348770928543;9.999945062014527;0.8335024309471465;0.015562043229994839;0.015561772412580426;1.0000861930959433;0.33000477671612016;1.0531321945625627
89.343324;1.0616339520267888;1.1907924199603641e-10;3.5984970855841922e-09;1.170463697633413e-09;-1.7205409314657305e-09;1.0616346094694198;9.999944153047554;0.8335024448564362;0.015562043804697149;0.015561776825187978;1.0000861484062724;0.3300047704608413;1.0531324425909416
89.353324;1.0616338148206392;7.115990161719648e-11;3.602756063931634e-09;1.1994512743130735e-09;-1.7241597308653573e-09;1.0616343425461403;9.999943267646614;0.8335024594033564;0.015562044223390435;0.015561781331890854;1.0000860977506814;0.3300047631191935;1.0531326950621227
89.363324;1.0616336758317695;2.349528690900944e-11;3.60494930659696e-09;1.2304256404623256e-09;-1.7276104478349862e-09;1.061634076585401;9.999942411246904;0.8335024744717215;0.015562044491926663;0.015561785923529805;1.0000860413341945;0.33000475461576567;1.05313295215084
89.373324;1.0616335355046713;-2.371540452454935e-11;3.605045358386926e-09;1.263272525355841e-09;-1.7308741944388523e-09;1.0616338117965143;9.99994158845426;0.8335024899358431;0.015562044617948795;0.015561790592400804;1.0000859793161596;0.33000474487711856;1.053133213871593
89.383324;1.0616333943157819;-7.029019608377787e-11;3.6030093404455214e-09;1.2978826871597553e-09;-1.7339321234944325e-09;1.0616335482907517;9.99994080219525;0.8335025056946699;0.015562044611049984;0.015561795333733796;1.000085911860219;0.3300047338063278;1.0531334800305476
89.393324;1.0616332527868937;-1.1605974273587718e-10;3.5987837503786885e-09;1.3341511008986996e-09;-1.7367633687926296e-09;1.0616332860898487;9.999940053354466;0.8335025216734637;0.015562044482980283;0.015561800144810345;1.0000858391762033;0.3300047213148376;1.0531337502899076
89.403324;1.0616331115040747;-1.608598793817603e-10;3.592287771978783e-09;1.3719687262942345e-09;-1.7393733861711335e-09;1.0616330252147734;9.99993934137853;0.8335025378413243;0.01556204424657895;0.015561805023346581;1.0000857614995198;0.3300047073695831;1.053134024219155
89.413324;1.0616329711436012;-2.0451977846401316e-10;3.5834329884320504e-09;1.4112110149790785e-09;-1.7418168157525853e-09;1.061632765757569;9.99993866458169;0.8335025542347314;0.015562043914043066;0.01556180996680283;1.0000856791091395;0.33000469199639104;1.0531343012528778
89.423324;1.0616328324517295;-2.4684380647955696e-10;3.5721373397086428e-09;1.4517296524878865e-09;-1.7441837886242086e-09;1.0616325078925863;9.999938019686036;0.8335025709704559;0.015562043497088635;0.015561814972600382;1.0000855923967598;0.3300046752516494;1.0531345806197678
89.433324;1.061632696222549;-2.8761424141223333e-10;3.558332414307894e-09;1.493347956506001e-09;-1.746578566951789e-09;1.061632251866655;9.999937401776629;0.8335025882320479;0.015562043008329304;0.015561820038326417;1.0000855018621757;0.3300046571971906;1.0531348613632172
89.443324;1.0616325632904384;-3.266148897045358e-10;3.5419629352643053e-09;1.5358440955535595e-09;-1.7491142598515638e-09;1.0616319979131206;9.99993680538946;0.8335026062113668;0.015562042461545945;0.015561825161750555;1.0000854080407933;0.33000463788346107;1.0531351424201096
89.453324;1.0616324344865324;-3.636502220846273e-10;3.52298089342981e-09;1.578934786125541e-09;-1.7519073271264208e-09;1.0616317461785272;9.999936225675732;0.8335026250863735;0.015562041871063656;0.015561830341189374;1.0000853114647617;0.33000461733714676;1.053135422672835
89.463324;1.0616323105486143;-3.9855744494446197e-10;3.5013473852387193e-09;1.6222968850284324e-09;-1.7550797874454907e-09;1.061631496790377;9.999935658453552;0.8335026450573235;0.015562041251391807;0.015561835575693902;1.0000852126505202;0.3300045955794431;1.0531357010419087
89.473324;1.0616321920586256;-4.311993590306825e-10;3.477038579612671e-09;1.6655971915639024e-09;-1.7587791728469131e-09;1.06163124992761;9.999935099416696;0.8335026663086244;0.015562040617283834;0.015561840864469878;1.0000851120632352;0.33000457267004846;1.0531359766033388
89.483324;1.0616320794653806;-4.6143837846999947e-10;3.45004865199481e-09;1.7084923286012322e-09;-1.7631742460995896e-09;1.0616310057937108;9.999934543844025;0.8335026888799795;0.01556203998250877;0.01556184620622091;1.0000850100881187;0.3300045487020127;1.0531362486120452
89.493324;1.0616319731081303;-4.891290498210039e-10;3.420389393757611e-09;1.7506314162289416e-09;-1.7684121880780528e-09;1.0616307645945702;9.99993398740222;0.8335027126218534;0.015562039357503393;0.01556185159911915;1.0000849070625084;0.33000452374811023;1.053136516477749
89.503324;1.061631873216412;-5.141301524286231e-10;3.3880813350738875e-09;1.7916774974101134e-09;-1.7745892652333612e-09;1.0616305265741444;9.99993342693747;0.8335027373027688;0.01556203874970284;0.015561857040760666;1.0000848033374459;0.3300044978422578;1.0531367798029805
89.513324;1.0616317799343942;-5.36308939466304e-10;3.353148215121158e-09;1.831324556669438e-09;-1.7817608154474903e-09;1.061630292076913;9.999932860391938;0.8335027627358697;0.015562038166269238;0.015561862527352345;1.0000846992978503;0.3300044709938641;1.0531370384455356
89.523324;1.0616316933027377;-5.555411395595846e-10;3.315620530357031e-09;1.8692932270485327e-09;-1.7899691984358028e-09;1.061630061592399;9.999932286285725;0.8335027888205759;0.015562037615121553;0.01556186805322478;1.0000845953623188;0.33000444318394223;1.0531372924409188
89.533324;1.0616316132290216;-5.717269784132388e-10;3.2755292190626e-09;1.905311052075404e-09;-1.7992686106556905e-09;1.0616298357226563;9.999931702964993;0.8335028155480191;0.015562037103755153;0.01556187361080901;1.0000844919858982;0.33000441435520084;1.0531375417556064
89.543324;1.0616315395304485;-5.848211079388435e-10;3.232892457530419e-09;1.9391110544154155e-09;-1.8097376935510236e-09;1.0616296150973699;9.99993110796299;0.8335028430216325;0.015562036637897018;0.015561879190308756;1.0000843896199456;0.3300043844225038;1.0531377860814695
89.553324;1.0616314719851259;-5.948403794247175e-10;3.1877204251171403e-09;1.9704524427819375e-09;-1.8214768493583612e-09;1.0616294003394287;9.999930498314788;0.8335028714092253;0.015562036220923461;0.015561884780496148;1.0000842886698353;0.3300043532866218;1.0531380248201252
89.563324;1.061631410365626;-6.018354866923057e-10;3.1400342347020623e-09;1.999135967186471e-09;-1.8345909570830134e-09;1.061629192099012;9.999929871213032;0.8335029008223767;0.015562035853695528;0.015561890370946308;1.000084189559506;0.33000432083625114;1.0531382571799015
89.573324;1.0616313544413403;-6.058700119233571e-10;3.089871703680574e-09;2.025017332218497e-09;-1.8491701497946681e-09;1.061628991062094;9.999929224012883;0.8335029312890124;0.015562035534652232;0.015561895953678934;1.0000840928704051;0.330004286948661;1.053138482270784
89.583324;1.0616313039289398;-6.070281671982745e-10;3.037283409624417e-09;2.048011298396566e-09;-1.8652739634502216e-09;1.06162879787154;9.999928554023453;0.8335029628368061;0.015562035260572817;0.015561901523257862;1.000083999390822;0.33000425149100643;1.0531386992289478
89.593324;1.0616312585093626;-6.054208152964923e-10;2.98232939955169e-09;2.0680717736442266e-09;-1.8829130539811523e-09;1.0616286130548538;9.999927858715436;0.8335029955296748;0.015562035027551255;0.015561907076003877;1.0000839100171908;0.33000421432323407;1.0531389073981468
89.603324;1.0616312179494363;-6.011789684180696e-10;2.925066532862356e-09;2.0851852808587268e-09;-1.9020551567601076e-09;1.061628437082947;9.999927136259725;0.833503029405801;0.015562034831571533;0.015561912609279166;1.000083825614959;0.33000417531122506;1.0531391064152207
89.613324;1.0616311821508482;-5.944438568432691e-10;2.865547069666487e-09;2.0993851262144883e-09;-1.922667441107294e-09;1.061628270476515;9.99992638577896;0.8335030644014715;0.01556203466874031;0.015561918121479612;1.0000837469656998;0.33000413434933673;1.0531392961063855
89.623324;1.06163115107339;-5.853583118528575e-10;2.8038405053609748e-09;2.1107471130465857e-09;-1.9447411093983537e-09;1.061628113798729;9.999925606878348;0.8335031003182;0.015562034535079015;0.015561923612374169;1.0000836747971698;0.33000409137888576;1.0531394763152608
89.633324;1.061631124718532;-5.740739448412245e-10;2.7400434617388748e-09;2.11937607695495e-09;-1.9682756728031245e-09;1.0616279675855975;9.999924799051623;0.8335031368236637;0.015562034426385133;0.015561929082178738;1.0000836097936052;0.33000404639234576;1.053139646820507
89.643324;1.0616311032108645;-5.607649926551359e-10;2.6742772785919168e-09;2.12540165582383e-09;-1.9932572894219934e-09;1.0616278323058692;9.999923961824878;0.8335031734805265;0.015562034338605493;0.01556193452946828;1.00008355257956;0.33000399942341657;1.0531398073794724
89.653324;1.0616310867998928;-5.45616275163172e-10;2.6066954016900643e-09;2.1289710494439223e-09;-2.0196421791560566e-09;1.0616277083082122;9.999923095368166;0.8335032097748943;0.0155620342683404;0.015561939950926501;1.0000835037360098;0.3300039505241263;1.0531399577965128
89.663324;1.0616310757269694;-5.287869649970507e-10;2.5374770114035203e-09;2.130249211427312e-09;-2.047348584853893e-09;1.0616275957889638;9.99992220064056;0.8335032451007459;0.015562034213178044;0.01556194534348352;1.0000834638199143;0.33000389974003347;1.053140097935437
89.673324;1.0616310701059397;-5.103827181876569e-10;2.4667954974913775e-09;2.1294321140261654e-09;-2.0762647548686336e-09;1.0616274948319333;9.999921278891986;0.8335032787439881;0.015562034171453144;0.015561950705516877;1.0000834333567366;0.3300038470933242;1.0531402276763209
89.683324;1.0616310699517304;-4.904634138158442e-10;2.394805791842886e-09;2.1267375261990637e-09;-2.106258168974621e-09;1.0616274054572992;9.999920331342471;0.8335033099299594;0.015562034141560894;0.01556195603549085;1.0000834128663074;0.330003792568962;1.0531403468425569
89.693324;1.0616310752823352;-4.690802732360831e-10;2.3216655837792067e-09;2.122377586880794e-09;-2.137181702157218e-09;1.0616273276376353;9.999919359492532;0.8335033378968747;0.015562034121773465;0.015561961330186032;1.0000834029013936;0.3300037361037909;1.0531404551627652
89.703324;1.061631086184965;-4.46312071737499e-10;2.2475488070977694e-09;2.116559360982062e-09;-2.1688832507904553e-09;1.0616272613004731;9.999918365404502;0.8335033619327281;0.015562034110987956;0.015561966584727386;1.0000834039911866;0.33000367759170635;1.053140552270613
89.713324;1.0616311028513412;-4.2228673406481703e-10;2.1726488035634142e-09;2.1094976976221935e-09;-2.20120356223462e-09;1.0616272063610017;9.99991735149245;0.8335033813877194;0.015562034109448447;0.015561971793444795;1.000083416559651;0.33000361690946856;1.0531406377271688
89.723324;1.0616311255469335;-3.97170668164182e-10;2.0971955709098107e-09;2.1013990168496673e-09;-2.2339586186677322e-09;1.0616271627653193;9.999916320072355;0.8335033956749728;0.015562034118450046;0.01556197695036598;1.0000834409446242;0.3300035539401851;1.053140711119496
89.733324;1.0616311544939945;-3.7112390709776243e-10;2.02145605230358e-09;2.092427464653912e-09;-2.2669335720334243e-09;1.0616271304570069;9.99991527324276;0.8335034042386462;0.015562034139766805;0.015561982050913067;1.0000834774356555;0.33000348858207096;1.05314077216814
89.743324;1.0616311897797845;-3.4427379938487423e-10;1.9456956985652377e-09;2.0826889865180877e-09;-2.299899522868054e-09;1.061627109263215;9.99991421345528;0.8335034065408942;0.015562034175291325;0.01556198709471774;1.0000835262274343;0.33000342075074635;1.0531408207476953
89.753324;1.0616312313647718;-3.1671908652208235e-10;1.8701517071224055e-09;2.072254811134195e-09;-2.3326418159099713e-09;1.0616270988068175;9.999913144131789;0.8335034021256245;0.015562034226371218;0.015561992086414645;1.000083587348896;0.3300033503709833;1.0531408568714626
89.763324;1.0616312791027906;-2.885275261232798e-10;1.7950451616042664e-09;2.061207230233154e-09;-2.3649861828819486e-09;1.0616270985345686;9.999912069711115;0.8335033906949261;0.015562034293341648;0.015561997033772316;1.000083660646235;0.330003277365085;1.053140880653904
89.773324;1.0616313327051967;-2.5973711913227494e-10;1.7205836180596136e-09;2.0496628290188295e-09;-2.396796784709383e-09;1.0616271077920272;9.999910995288964;0.8335033721141494;0.01556203437566765;0.015562001945375593;1.0000837458008498;0.33000320166249597;1.0531408922349124
89.783324;1.0616313917271678;-2.3037433942331092e-10;1.6469369640081882e-09;2.0377597656253687e-09;-2.4279442290950874e-09;1.0616271258337489;9.999909926184857;0.8335033463407167;0.01556203447225178;0.015562006828844906;1.000083842325601;0.3300031232280359;1.0531408917424834
89.793324;1.0616314556248612;-2.0046230823400726e-10;1.5742319627708527e-09;2.0256411238890365e-09;-2.4582869933355415e-09;1.0616271518279714;9.99990886778661;0.833503313352105;0.015562034581503376;0.01556201168958362;1.000083949549682;0.33000304208192344;1.0531408793182762
89.803324;1.0616315237917158;-1.700070710819385e-10;1.5025703118885371e-09;2.013457375502318e-09;-2.4876843289696534e-09;1.06162718491207;9.999907825566712;0.8335032731389109;0.015562034701252305;0.01556201653061452;1.0000840666491428;0.33000295830710535;1.0531408551512176
89.813324;1.061631595525188;-1.3898427244095815e-10;1.4320385734910343e-09;2.0013717801263044e-09;-2.516022395435805e-09;1.061627224237146;9.999906804949566;0.8335032257088746;0.015562034829188874;0.015562021353469757;1.0000841927043134;0.3300028720588686;1.0531408195165355
89.823324;1.0616316700342894;-1.0733969410984324e-10;1.3627161687559002e-09;1.9895510420486957e-09;-2.5432307772145105e-09;1.0616272690331312;9.999905811133555;0.8335031710792811;0.01556203496368907;0.0155620261591689;1.0000843267360104;0.3300027835714282;1.0531407727992765
89.833324;1.061631746540688;-7.499361257449082e-11;1.2946866445093775e-09;1.978142826684924e-09;-2.569273512959812e-09;1.061627318730381;9.999904848980243;0.833503109323322;0.015562035103898933;0.015562030948494891;1.0000844677145606;0.3300026931381339;1.0531407154453447
89.843324;1.0616318243837581;-4.1848002140010904e-11;1.228037198217958e-09;1.9672408564908004e-09;-2.594141387766651e-09;1.0616273730185828;9.999903922876738;0.833503040658184;0.01556203524866857;0.015562035721534407;1.0000846145315405;0.33000260106824036;1.0531406478821717
89.853324;1.0616319030490653;-7.799977152179537e-12;1.1628584542844963e-09;1.9568508445106613e-09;-2.617867603650188e-09;1.0616274317916057;9.999903036595049;0.8335029655210908;0.015562035395618928;0.015562040477564772;1.00008476597709;0.3300025076682958;1.0531405704949521
89.863324;1.0616319821321116;2.7241288741409384e-11;1.0992555188393151e-09;1.946887993540189e-09;-2.6405406941720186e-09;1.0616274950409073;9.999902193459295;0.8335028845767676;0.015562035541508893;0.01556204521569724;1.0000849208472387;0.3300024132625649;1.053140483671733
89.873324;1.0616320613294652;6.33316432601214e-11;1.0373499913023515e-09;1.937205800650623e-09;-2.6622975229261356e-09;1.0616275627473475;9.999901396669442;0.8335027986188249;0.01556203568316416;0.015562049935100864;1.0000850781959667;0.33000231819624204;1.0531403878742938
89.883324;1.0616321404759073;1.0048345677696928e-10;9.772595131805038e-10;1.927624984086878e-09;-2.6832951391085866e-09;1.0616276348187617;9.999900649078038;0.8335027084505948;0.015562035818445789;0.01556205463465932;1.0000852374944047;0.33000222280863284;1.0531402836789077
89.893324;1.061632219545811;1.3868927029375465e-10;9.190836395290706e-10;1.91794905130921e-09;-2.7036656901567653e-09;1.0616277110615036;9.999899952503567;0.8335026148342344;0.015562035947365513;0.015562059312874056;1.0000853985213862;0.33000212742700497;1.0531401717569442
89.903324;1.0616322986061062;1.779438147696511e-10;8.629173688590361e-10;1.907968464894032e-09;-2.723474783014251e-09;1.0616277911910776;9.99989930725903;0.8335025184765006;0.015562036072383737;0.01556206396784263;1.0000855611627568;0.3300020323829847;1.053140052807404
89.913324;1.0616323777767267;2.1824837050133985e-10;8.088637861266144e-10;1.897456522435482e-09;-2.7426998506363132e-09;1.06162787490237;9.999898712250507;0.8335024199923841;0.015562036197691262;0.015562068596943649;1.0000857252847002;0.3300019380022249;1.0531399274690558
89.923324;1.0616324572165354;2.5961805776299867e-10;7.570380919777809e-10;1.886178097185022e-09;-2.761242595132599e-09;1.061627961901175;9.99989816542867;0.8335023198504432;0.015562036329105636;0.015562073196856529;1.0000858906361871;0.3300018445600099;1.0531397962576634
89.933324;1.0616325371219852;3.0208579366020685e-10;7.075761371714912e-10;1.873924959723674e-09;-2.7789759978548322e-09;1.0616280518999561;9.999897663929996;0.833502218335456;0.015562036474697708;0.015562077764405848;1.0000860567850103;0.33000175225865847;1.0531396595490092
89.943324;1.061632617713648;3.4569651613347705e-10;6.606288761924555e-10;1.8605467925202302e-09;-2.7957905239019075e-09;1.0616281446937599;9.999897204174259;0.8335021155205632;0.015562036644262112;0.015562082297504201;1.0000862231374676;0.3300016612559374;1.0531395176049372
89.953324;1.061632699171094;3.905071360149639e-10;6.163435235847289e-10;1.8459493156847498e-09;-2.8116147065741435e-09;1.0616282402410933;9.99989678262461;0.8335020112754843;0.015562036847231607;0.015562086795558235;1.0000863890415614;0.3300015717094442;1.0531393706734127
89.963324;1.0616327815686744;4.365894286789313e-10;5.748564959075884e-10;1.83007829753309e-09;-2.8264146021607775e-09;1.0616283386123329;9.99989639658389;0.8335019053755411;0.015562037090819578;0.015562091259051763;1.0000865539292967;0.3300014838104324;1.053139219083082
89.973324;1.0616328649190012;4.840176651090512e-10;5.362974703108231e-10;1.8129163281172083e-09;-2.8401735952896655e-09;1.061628439877159;9.999896044460492;0.8335017976127992;0.01556203738013694;0.015562095688527578;1.0000867174106418;0.33000139779731746;1.0531390631829052
89.983324;1.0616329492554653;5.328443264974751e-10;5.007984224150927e-10;1.7944772687039782e-09;-2.852862090676214e-09;1.0616285440826772;9.999895725824958;0.8335016877863354;0.01556203771958681;0.015562100084459848;1.0000868793037867;0.3300013139373209;1.0531389032116543
89.993324;1.0616330346254144;5.83080519622267e-10;4.685044099350647e-10;1.7747752237282517e-09;-2.864418025511103e-09;1.061628651321582;9.999895440980794;0.833501575647132;0.015562038113089894;0.015562104448204161;1.0000870396707093;0.33000123249680946;1.053138739292636
90.003324;1.0616331210317138;6.346918551625949e-10;4.395753223699309e-10;1.753795228248581e-09;-2.8747430194943963e-09;1.0616287617972253;9.999895190113495;0.8335014608703382;0.0155620385628892;0.01556210878231399;1.0000871988241782;0.3300011537354197;1.0531385715418535
90.013324;1.0616332083745434;6.876188788166397e-10;4.141771484305588e-10;1.731496551170838e-09;-2.8837150252185905e-09;1.061628875850415;9.999894973275511;0.8335013430450386;0.015562039068913678;0.015562113090152823;1.0000873572425886;0.33000107791323313;1.0531384001659034
90.023324;1.0616332964233026;7.418024929878325e-10;3.9245921592842496e-10;1.7078396931468784e-09;-2.8912239748129152e-09;1.0616289939077928;9.999894791045037;0.8335012216877812;0.015562039629041262;0.015562117375902315;1.0000875154771387;0.3300010052727728;1.053138225494374
90.033324;1.0616333848885842;7.971780732549025e-10;3.7452163821609353e-10;1.682815892088346e-09;-2.897203722907573e-09;1.0616291163378964;9.999894644454987;0.8335010962620935;0.015562040239592801;0.015562121644337663;1.0000876741084364;0.33000093600618396;1.0531380479760364
90.043324;1.0616334735061572;8.536405456823079e-10;3.6040682791423993e-10;1.6564552770712297e-09;-2.9016269265305136e-09;1.0616292433594952;9.999894534396619;0.8335009661913168;0.01556204089662454;0.015562125899585076;1.0000878337035262;0.3300008702420326;1.053137868176236
90.053324;1.0616335620035202;9.11013365374185e-10;3.5012227504641706e-10;1.6288017199668646e-09;-2.9044863339635155e-09;1.0616293750644419;9.999894461492248;0.8335008309000668;0.015562041597694334;0.015562130144108993;1.000087994775786;0.33000080805949555;1.0531376867268991
90.063324;1.0616336500501562;9.690513807475864e-10;3.436624553309587e-10;1.5998704680938758e-09;-2.9057906691848003e-09;1.0616295114464231;9.999894426351844;0.8335006898969458;0.015562042342563717;0.015562134379246407;1.000088157768778;0.3300007495197215;1.0531375042195428
90.073324;1.0616337373104259;1.027473926250245e-09;3.4101297687266614e-10;1.5696233401455327e-09;-2.9055635448714206e-09;1.0616296524384972;9.999894429760873;0.8335005428401526;0.015562043132604496;0.015562138606294882;1.0000883230392408;0.3300006946805127;1.053137321157896
90.083324;1.0616338235398026;1.0859813989100039e-09;3.421340202804245e-10;1.5379762642939057e-09;-2.903846156742036e-09;1.061629797995749;9.99989447289393;0.8335003895410763;0.0155620439696001;0.01556214282677428;1.000088490837917;0.3300006435818866;1.0531371380357015
90.093324;1.0616339086391167;1.1442391262288592e-09;3.4693690188894234e-10;1.504818671538709e-09;-2.9007079881624906e-09;1.061629948146802;9.999894557184493;0.8335002299518218;0.015562044854476102;0.015562147042264062;1.0000886613315019;0.3300005962332574;1.0531369554446603
90.103324;1.0616339926649807;1.2018800783205574e-09;3.552877554859053e-10;1.4700295037101807e-09;-2.896242362342583e-09;1.0616301029656434;9.999894683527101;0.8335000641653071;0.015562045786517334;0.015562151253827494;1.0000888346563985;0.33000055260999334;1.0531367740878095
