time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.113324;1.061634075838274;1.2585414011865907e-09;3.6703664332535434e-10;1.4334866181404467e-09;-2.890535427848349e-09;1.0616302625544387;9.999894851855625;0.8334998923935562;0.01556204676352368;0.015562155461172325;1.0000890109238416;0.3300005126474698;1.0531365947000397
90.123324;1.0616341585530962;1.3138828271736529e-09;3.8203652028352904e-10;1.3950764490897012e-09;-2.88362864272006e-09;1.0616304271213626;9.99989506151637;0.8334997149323675;0.015562047782741884;0.015562159663266859;1.0000891901736473;0.33000047624819884;1.0531364179596057
90.133324;1.0616342413103323;1.3675766909120507e-09;4.001443136362462e-10;1.3547125519730602e-09;-2.875508367492331e-09;1.0616305969903914;9.999895311659161;0.8334995321521225;0.015562048841398253;0.015562163859892567;1.000089372326097;0.3300004433190394;1.0531362444600236
90.143324;1.0616343245590671;1.4192987099808906e-09;4.212142920081572e-10;1.3123457198747728e-09;-2.866134135468447e-09;1.0616307724182268;9.99989560145454;0.8334993445170034;0.015562049936365768;0.015562168052128931;1.0000895571207353;0.3300004138097407;1.0531360747372187
90.153324;1.061634408606016;1.4687279295441404e-09;4.4509154083468174e-10;1.2679508900612285e-09;-2.855478783194501e-09;1.0616309534270227;9.999895930234711;0.8334991525948795;0.01556205106396131;0.015562172242176051;1.0000897440788925;0.3300003877175358;1.0531359092923962
90.163324;1.0616344936827975;1.5155638433850524e-09;4.71615397032579e-10;1.221501929003611e-09;-2.8435605192976524e-09;1.0616311398261287;9.999896297389961;0.8334989570167706;0.015562052220088593;0.015562176433509742;1.000089932558463;0.33000036507570707;1.0531357486147168
90.173324;1.0616345800088423;1.5595506700701757e-09;5.006278875649212e-10;1.172950860095681e-09;-2.830464636772184e-09;1.0616313313298555;9.999896702126236;0.8334987584032769;0.015562053400095541;0.015562180631036477;1.0000901218592577;0.3300003459502489;1.053135593172122
90.183324;1.061634667766188;1.6004754887294338e-09;5.319829581319933e-10;1.122220344045235e-09;-2.816337425750141e-09;1.0616315276298478;9.999897143575435;0.833498557317488;0.015562054598162924;0.015562184840256708;1.000090311297446;0.3300003304249144;1.053135443305743
90.193324;1.061634757085132;1.63814108591016e-09;5.655480885506973e-10;1.0692177399993662e-09;-2.8013505958602495e-09;1.0616317283918693;9.999897621184143;0.8334983542553236;0.01556205580689054;0.015562189065430531;1.000090500206915;0.3300003185580429;1.053135299144263
90.203324;1.0616348480204885;1.6723487233038803e-09;6.011898244358796e-10;1.0138668934834308e-09;-2.7856665799159543e-09;1.0616319332378472;9.999898134440654;0.8334981496491798;0.015562057018014065;0.015562193308557808;1.0000906879051843;0.33000031034041954;1.0531351606264079
90.213324;1.0616349404654597;1.7029144545616002e-09;6.387703305126168e-10;9.56117826872933e-10;-2.769424644587561e-09;1.0616321417687447;9.999898682027277;0.8334979439082651;0.01556205822398849;0.015562197569821782;1.0000908737286804;0.33000030569705474;1.053135027528191
90.223324;1.0616350341199308;1.7296999164874466e-09;6.781678100849551e-10;8.959256768872317e-10;-2.7527479601547846e-09;1.0616323536488348;9.999899261437301;0.833497737483265;0.015562059419056815;0.015562201848235636;1.00009105710075;0.3300003045215695;1.0531348994985354
90.233324;1.0616351285857213;1.752613562579408e-09;7.193001628736788e-10;8.332477731457902e-10;-2.7357486614963805e-09;1.0616325687333354;9.999899868981613;0.8334975308603391;0.015562060599089149;0.015562206141931788;1.0000912374994313;0.33000030669184954;1.0531347761971104
90.243324;1.0616352234432596;1.7715739275899018e-09;7.621384297674837e-10;7.680587969855209e-10;-2.7185095744273878e-09;1.0616327871292266;9.999900499901175;0.8334973245029301;0.015562061761491318;0.01556221044789037;1.0000914143986208;0.330000312068584;1.0531346573959575
90.253324;1.0616353182156215;1.7864865192718661e-09;8.067032431239337e-10;7.003510981355646e-10;-2.7010746985761797e-09;1.0616330090806008;9.999901149074617;0.8334971188615775;0.015562062905584295;0.015562214761446988;1.0000915873094944;0.3300003205054967;1.0531345428942656
90.263324;1.0616354123762186;1.7972819851040443e-09;8.530540480121461e-10;6.301303168820659e-10;-2.6834717020952888e-09;1.0616332347575317;9.999901811947108;0.83349691443593;0.01556206403174077;0.015562219076311659;1.0000917558188267;0.33000033185979777;1.0531344324292546
90.273324;1.061635505491694;1.8039776078906474e-09;9.01277233159446e-10;5.574097721728011e-10;-2.6657285106935974e-09;1.0616334641603844;9.999902484699868;0.8334967117736805;0.015562065140321947;0.015562223384566504;1.0000919195331421;0.33000034600087186;1.053134325774787
90.283324;1.0616355973385512;1.8066905986186477e-09;9.514507637277218e-10;4.822013746608863e-10;-2.6478706739015696e-09;1.0616336971964238;9.999903164024282;0.8334965113945491;0.015562066232318372;0.015562227676819296;1.000092078048148;0.3300003628151328;1.0531342229248122
90.293324;1.0616356878504267;1.8056126499037726e-09;1.0036024195662728e-09;4.045220929278085e-10;-2.629929930522067e-09;1.0616339337956562;9.999903847167475;0.8334963137502628;0.015562067309806181;0.015562231943358677;1.0000922309944877;0.3300003821755554;1.0531341241665209
90.303324;1.06163577697416;1.8009847171824062e-09;1.0577099348872918e-09;3.2440531819856984e-10;-2.6119607285652853e-09;1.0616341739625013;9.999904532396352;0.8334961192684448;0.015562068374867016;0.015562236175774503;1.0000923780513813;0.3300004038965819;1.0531340299575953
90.313324;1.061635864602628;1.7930597174940228e-09;1.1137302581510222e-09;2.4189342528899843e-10;-2.594030238182356e-09;1.0616344177423787;9.999905219787165;0.8334959283876389;0.015562069428337327;0.015562240367974909;1.0000925189405134;0.33000042772716215;1.0531339407007099
90.323324;1.0616359506227482;1.7820682367919486e-09;1.1716171527002559e-09;1.5702642795716593e-10;-2.5761861798701785e-09;1.0616346651576543;9.999905911190655;0.8334957415463221;0.015562070469154098;0.015562244515652263;1.000092653480563;0.33000045337167;1.0531338566406059
90.333324;1.061636034970193;1.768219516614129e-09;1.2313225766287952e-09;6.984530362003315e-11;-2.5584401265990854e-09;1.0616349161887353;9.999906609280437;0.833495559169576;0.015562071494408462;0.015562248614809258;1.000092781645539;0.3300004805055816;1.053133777945459
90.343324;1.0616361175905231;1.7517018233164323e-09;1.2927991771935548e-09;-1.9606341215998874e-11;-2.5407726768693195e-09;1.0616351708156149;9.999907317284578;0.8334953816499537;0.015562072500682646;0.015562252660952175;1.0000929035679005;0.33000050878829285;1.053133704786458
90.353324;1.0616361983416112;1.7326680489235104e-09;1.356010169555511e-09;-1.1129264568480104e-10;-2.52314691289042e-09;1.0616354290820995;9.999908039351284;0.8334952093276955;0.015562073485874501;0.015562256649172752;1.0000930195422209;0.33000053788122047;1.0531336373426237
90.363324;1.0616362769334564;1.7112500273062764e-09;1.4209262472320597e-09;-2.0518541821852103e-10;-2.5055282728563023e-09;1.0616356911202147;9.999908780185287;0.8334950424638864;0.015562074448959662;0.015562260574939557;1.0000931300855418;0.3300005674619944;1.0531335758111589
90.373324;1.0616363529499473;1.6875961053353094e-09;1.4875007861754914e-09;-3.012417138175427e-10;-2.4878991685644387e-09;1.0616359571242935;9.9999095437242;0.8334948812003162;0.01556207538768487;0.015562264434398957;1.0000932359697818;0.33000059722138264;1.0531335204023766
90.383324;1.061636425930858;1.6618822761420307e-09;1.5556482782563613e-09;-3.9937067381304834e-10;-2.4702526441301533e-09;1.0616362273005473;9.999910332093664;0.8334947255970042;0.015562076296917993;0.01556226822279676;1.0000933381357004;0.33000062684984194;1.0531334712931641
90.393324;1.06163649543763;1.634288067598055e-09;1.6252404306486768e-09;-4.994063467545021e-10;-2.4525740159453832e-09;1.0616365018200369;9.99991114607182;0.8334945757430712;0.015562077168506142;0.015562271933019836;1.000093437561121;0.33000065603507744;1.0531334286166276
90.403324;1.0616365610738903;1.6049776963725854e-09;1.6961127871680807e-09;-6.011046333743543e-10;-2.434829004196269e-09;1.0616367807881213;9.999911986407936;0.8334944317815252;0.015562077992130783;0.01556227555624494;1.0000935351768874;0.33000068446654734;1.0531333925085393
90.413324;1.0616366225154619;1.5741065332394956e-09;1.7680775674300372e-09;-7.041672869268866e-10;-2.416954834302909e-09;1.0616370641813297;9.999912854366368;0.8334942938378812;0.015562078756862822;0.015562279083225177;1.000093631837554;0.33000071183962304;1.0531333631339261
90.423324;1.0616366795884593;1.5418265943555676e-09;1.8409392965055784e-09;-8.082737806509644e-10;-2.3988444308115776e-09;1.0616373517638302;9.999913750984133;0.8334941619898578;0.015562079451972943;0.015562282504304917;1.0000937283149323;0.33000073787205125;1.0531333406561203
90.433324;1.0616367323298752;1.5082837734919354e-09;1.9145121689483877e-09;-9.131045064111255e-10;-2.380340544121349e-09;1.0616376431019283;9.999914675898758;0.833494036282984;0.015562080066529583;0.01556228580863556;1.000093825286735;0.33000076231675746;1.0531333251862172
90.443324;1.0616367809366962;1.4736311906413778e-09;1.9886451029225836e-09;-1.0183595951748006e-09;-2.361260169374361e-09;1.0616379377079133;9.999915627131292;0.8334939167157099;0.01556208058961808;0.015562288985136171;1.0000939232846533;0.3300007849528519;1.0531333167536503
90.453324;1.0616368256767268;1.438046948393567e-09;2.0632398149050294e-09;-1.1237786663079694e-09;-2.341436867787899e-09;1.0616382351654257;9.99991660195219;0.8334938032245509;0.015562081011058831;0.01556229202548235;1.000094022614417;0.3300008055905591;1.053133315289395
90.463324;1.0616368668524827;1.4017171443507782e-09;2.138236296287143e-09;-1.2291542350157338e-09;-2.3207475854065772e-09;1.0616385351217235;9.999917597487215;0.8334936957188183;0.015562081321447327;0.015562294925495357;1.0000941233550034;0.330000824104805;1.0531333206028897
90.473324;1.0616369047467078;1.3647959647386876e-09;2.2135761765741633e-09;-1.3343313424650347e-09;-2.2991070709326374e-09;1.061638837232462;9.999918610933182;0.8334935941234123;0.01556208151243651;0.015562297683455274;1.0000942254194443;0.330000840446467;1.0531333323893324
90.483324;1.0616369395685306;1.3273929612088348e-09;2.2891706627171228e-09;-1.4391883975542753e-09;-2.2764410814729348e-09;1.0616391411681942;9.99991964029738;0.8334934983855631;0.015562081577370008;0.015562300298250738;1.0000943285558506;0.3300008546078764;1.0531333502949927
90.493324;1.0616369715262104;1.2895969293957739e-09;2.364886013468863e-09;-1.5436043709028692e-09;-2.2526583155219113e-09;1.0616394466576407;9.999920685234514;0.8334934084857104;0.015562081511847568;0.015562302769122325;1.000094432361972;0.3300008665863724;1.0531333739651678
90.503324;1.0616370009785354;1.251504996903902e-09;2.440549241186473e-09;-1.647434339751323e-09;-2.2276455478832846e-09;1.061639753486259;9.999921747138174;0.8334933244780143;0.015562081314287499;0.015562305095597478;1.000094536409568;0.33000087637930375;1.0531334030259307
90.513324;1.0616370285008556;1.2132357948326206e-09;2.5159570609654714e-09;-1.750508338583077e-09;-2.2012971378125683e-09;1.0616400614457944;9.999922828464955;0.8334932464627557;0.015562080985210126;0.015562307277028556;1.0000946403652549;0.3300008839917572;1.0531334370591683
90.523324;1.061637054835484;1.17492067711147e-09;2.5908850804275138e-09;-1.8526394709405586e-09;-2.1735541743566817e-09;1.0616403703139883;9.999923931833687;0.8334931744476283;0.015562080525593165;0.015562309312653563;1.0000947440189183;0.33000088944221695;1.0531334755840258
90.533324;1.061637080816671;1.1366781099727236e-09;2.665120883763077e-09;-1.9536247345755954e-09;-2.1444209951929803e-09;1.0616406798789;9.99992505969271;0.8334931082311163;0.015562079936598087;0.01556231120162062;1.0000948472612547;0.33000089277439076;1.0531335180237
90.543324;1.0616371073024515;1.0985963519786224e-09;2.738504136815975e-09;-2.0532497824601823e-09;-2.113948591412099e-09;1.061640989935081;9.999926214368319;0.8334930474082319;0.015562079220265644;0.015562312942006112;1.0000949500653837;0.33000089406648336;1.0531335636765033
90.553324;1.0616371351158609;1.0607311114997524e-09;2.8109355626614713e-09;-2.1513092296579143e-09;-2.0822020659177686e-09;1.061641300237037;9.99992739757193;0.8334929914719683;0.01556207837947554;0.015562314529687924;1.0000950524863295;0.33000089342704053;1.0531336117092003
90.563324;1.0616371650407888;1.0230960190310164e-09;2.8823515874655384e-09;-2.247639062084774e-09;-2.0492441180975214e-09;1.0616416104657411;9.99992860953738;0.8334929399378063;0.015562077417491445;0.015562315958158912;1.0000951546198822;0.330000890984615;1.0531336612045314
90.573324;1.0616371978434314;9.856585730566054e-10;2.952684763654813e-09;-2.3421482909358708e-09;-2.0151360810752914e-09;1.0616419202449472;9.999929848731082;0.8334928924116101;0.015562076337994977;0.015562317218723937;1.0000952565294896;0.33000088687387674;1.0531337112306942
90.583324;1.061637234221176;9.483649956440807e-10;3.0218481625699343e-09;-2.43481321334972e-09;-1.9799291163907475e-09;1.0616422291797742;9.999931112712813;0.8334928486012226;0.015562075145402863;0.015562318300794244;1.0000953582166439;0.3300008812175516;1.053133760846349
90.593324;1.0616372747286211;9.111692566971644e-10;3.0897460048576136e-09;-2.5256259957582435e-09;-1.9436513826292188e-09;1.0616425368539706;9.999932399737704;0.8334928083329349;0.015562073844698987;0.015562319193635401;1.000095459586568;0.330000874118192;1.0531338091006794
90.603324;1.0616373198091709;8.740500363016863e-10;3.1562684299833296e-09;-2.614554085047634e-09;-1.9063150259052004e-09;1.0616428427861804;9.99993370946399;0.8334927715506815;0.015562072441068874;0.015562319888877067;1.0000955604124964;0.33000086565773495;1.0531338551288874
90.613324;1.061637369866558;8.370176746239467e-10;3.2212789913151267e-09;-2.7015379006512007e-09;-1.867937425079854e-09;1.0616431464150178;9.999935042199946;0.8334927382627104;0.015562070940226503;0.01556232038117714;1.0000956604273465;0.33000085588965344;1.0531338982604295
90.623324;1.0616374252712253;8.00098306911625e-10;3.284626142015072e-09;-2.7864901250513427e-09;-1.8285601821632108e-09;1.0616434471380123;9.999936398215901;0.833492708504162;0.0155620693491543;0.015562320667432171;1.0000957594488329;0.3300008448447113;1.0531339380249325
90.633324;1.0616374863507114;7.633110146821133e-10;3.3461654638682815e-09;-2.8692784681561266e-09;-1.788253798702397e-09;1.0616437443638065;9.999937777678321;0.8334926823621389;0.015562067676386798;0.015562320746293084;1.000095857335864;0.3300008325558633;1.053133974099604
90.643324;1.061637553389522;7.2666561356059e-10;3.4057696498843364e-09;-2.949712348409191e-09;-1.7471125513045916e-09;1.0616440375509877;9.999939180411763;0.8334926600048971;0.015562065931142384;0.015562320617535381;1.0000959538815501;0.33000081906640877;1.0531340063104115
90.653324;1.0616376266438576;6.901678074358769e-10;3.463324421351977e-09;-3.027556173198515e-09;-1.7052519714872556e-09;1.061644326221261;9.9999406058055;0.8334926416727122;0.015562064121652366;0.01556232028106506;1.0000960488243555;0.33000080442928564;1.0531340346754847
90.663324;1.0616377064298823;6.538119045982442e-10;3.518731304951466e-09;-3.102572764208583e-09;-1.6628013508979876e-09;1.0616446099320018;9.999942053590042;0.8334926276705197;0.015562062254631526;0.015562319736764954;1.000096141945958;0.3300007887297216;1.0531340593630052
90.673324;1.0616377931997665;6.175730110307047e-10;3.571922630251463e-09;-3.174562013076873e-09;-1.619890182081423e-09;1.0616448882494132;9.999943524781148;0.833492618388066;0.015562060336486919;0.015562318985058039;1.0000962331787235;0.33000077209879686;1.0531340805634972
90.683324;1.0616378874698351;5.814125433626414e-10;3.6228626572617033e-09;-3.2433657542238336e-09;-1.5766409061142096e-09;1.0616451607741133;9.999945021504026;0.8334926142857688;0.015562058374141596;0.015562318027442096;1.0000963226691117;0.3300007546808744;1.0531340984098283
90.693324;1.0616379897133579;5.452986591717681e-10;3.6715318828462004e-09;-3.3088595168761165e-09;-1.5331625117929443e-09;1.0616454271798976;9.999946545953668;0.8334926158138468;0.015562056374402479;0.015562316867444349;1.0000964107536587;0.330000736591569;1.053134113000296
90.703324;1.061638100345541;5.092394162098372e-10;3.7179146581288047e-09;-3.37094527320957e-09;-1.4895430314328791e-09;1.0616456872546942;9.999948100112437;0.833492623327619;0.015562054343211217;0.015562315511151434;1.0000964978718145;0.33000071790855;1.0531341244794545
90.713324;1.0616382196981162;4.732937672304023e-10;3.761994846125973e-09;-3.4295360405404123e-09;-1.4458515604850555e-09;1.0616459409672003;9.999949686531574;0.833492637040791;0.015562052285866736;0.015562313965758103;1.0000965844948229;0.33000069869663035;1.0531341330987822
90.723324;1.0616383479606233;4.375401900191439e-10;3.80375379079524e-09;-3.484544288996597e-09;-1.402138486486307e-09;1.061646188464145;9.999951308785967;0.8334926570415424;0.01556205020787058;0.015562312237555541;1.0000966711162538;0.3300006790450715;1.0531341392277842
90.733324;1.061638485185339;4.0205314281492385e-10;3.843166105929916e-09;-3.5358876257938654e-09;-1.358429022501731e-09;1.0616464300035715;9.99995297104636;0.8334926833889382;0.015562048115370071;0.015562310331775554;1.000096758259187;0.33000065908347287;1.0531341433174735
90.743324;1.0616386312836112;3.669222811982813e-10;3.880194094295462e-09;-3.5835035064498202e-09;-1.3147392990981909e-09;1.0616466659361576;9.999954677823592;0.8334927161978795;0.015562046015230578;0.01556230825384616;1.0000968464454365;0.3300006389668651;1.0531341457942858
90.753324;1.0616387859957042;3.3229028802178645e-10;3.914781898273112e-09;-3.6273640778569774e-09;-1.2711133673264529e-09;1.061646896674949;9.99995643447425;0.8334927556415719;0.015562043914953297;0.015562306009733313;1.0000969361447083;0.33000061885646864;1.0531341469623707
90.763324;1.0616389489781335;2.9838158963609513e-10;3.946845335168268e-09;-3.6674808247713943e-09;-1.2276318260421981e-09;1.0616471226248934;9.9999582472977;0.8334928019305125;0.015562041821513661;0.015562303604806127;1.0000970277496588;0.33000059891745737;1.0531341470163338
90.773324;1.0616391199208874;2.6549716708464223e-10;3.976266491899649e-09;-3.7038939217989485e-09;-1.1843825930097704e-09;1.0616473441336989;9.999960122328938;0.8334928552821345;0.015562039740014737;0.015562301042509642;1.0000971215958698;0.3300005793180892;1.0531341461043164
90.783324;1.0616392985232252;2.3395607944367316e-10;4.0029062273616915e-09;-3.73665625512323e-09;-1.1414377982882273e-09;1.061647561419468;9.99996206403845;0.833492915851373;0.01556203767412099;0.015562298323830775;1.0000972179892769;0.3300005602117162;1.0531341443714464
90.793324;1.061639484429006;2.0402469097886536e-10;4.026625921067397e-09;-3.76581774731948e-09;-1.0988526834144857e-09;1.0616477744913604;9.999964075409693;0.8334929836566468;0.015562035626942632;0.015562295447705585;1.0000973171646845;0.33000054172186455;1.0531341419907911
90.803324;1.0616396772181274;1.758900954613602e-10;4.047304470909939e-09;-3.791424409935177e-09;-1.0566683520443363e-09;1.0616479831749976;9.99996615880512;0.8334930585438051;0.015562033600413213;0.01556229241148581;1.000097419220153;0.33000052395094104;1.0531341391632487
90.813324;1.061639876397268;1.4966085569118575e-10;4.0648413738045534e-09;-3.813542100993636e-09;-1.014910646575297e-09;1.0616481872470083;9.999968316040787;0.8334931402115683;0.015562031594622485;0.015562289211062508;1.0000975241418908;0.3300005069965196;1.05313413607727
90.823324;1.061640081400616;1.2537857574007213e-10;4.0791495746632504e-09;-3.832270485563565e-09;-9.735781629610724e-10;1.0616483865756883;9.999970547789461;0.8334932282782364;0.01556202960861527;0.015562285841321851;1.0000976318995927;0.3300004909519257;1.0531341328253194
90.833324;1.0616402916167795;1.0305710939076197e-10;4.090155040614273e-09;-3.847725604825243e-09;-9.326268820530818e-10;1.0616485811372252;9.999972853568725;0.8334933223499473;0.015562027641661327;0.015562282297031006;1.0000977425890485;0.33000047589502074;1.0531341292826033
90.843324;1.0616405063894454;8.271880448467064e-11;4.0977980518559524e-09;-3.860019110272496e-09;-8.91979499373935e-10;1.0616487709175686;9.999975232138505;0.8334934220819884;0.015562025693865552;0.015562278573860474;1.0000978565678034;0.33000046189026866;1.0531341250682105
90.853324;1.0616407249933546;6.440947296241471e-11;4.102027547497271e-09;-3.869251174954981e-09;-8.515542525902816e-10;1.0616489558736772;9.99997768136027;0.8334935271962889;0.015562023765890038;0.015562274669539874;1.000097974384601;0.33000044900471215;1.0531341196342234
90.863324;1.061640946638957;4.822024711975731e-11;4.1028099749659034e-09;-3.8755106575535724e-09;-8.112844754208004e-10;1.0616491359786144;9.999980197730139;0.8334936374588794;0.015562021858203953;0.01556227058482221;1.0000980965098516;0.3300004373098123;1.0531341123386153
90.873324;1.0616411705565003;3.429019276048085e-11;4.100159946102281e-09;-3.878885430558146e-09;-7.711282171132178e-10;1.0616493112188308;9.999982776577022;0.833493752697643;0.015562019970871588;0.015562266323448674;1.0000982231402908;0.33000042686859044;1.0531341024534564
90.883324;1.0616413960929976;2.2761929217508182e-11;4.0941624530271955e-09;-3.879468975476457e-09;-7.310784176035268e-10;1.0616494815432487;9.999985412831222;0.8334938728372936;0.015562018104118844;0.015562261891445505;1.00009835418529;0.330000417739626;1.0531340891822805
90.893324;1.0616416226586913;1.3738607608695539e-11;4.084964448311753e-09;-3.877329346901268e-09;-6.911584107464333e-10;1.0616496468722703;9.999988101027565;0.833493997836502;0.015562016258475496;0.015562257296529058;1.0000984893377869;0.3300004099976179;1.0531340717000073
90.903324;1.0616418495950357;7.277609409514171e-12;4.0727403406598895e-09;-3.872470534628066e-09;-6.514028485133298e-10;1.0616498071598424;9.999990834613142;0.8334941275629576;0.01556201443413599;0.015562252547105863;1.0000986281841322;0.3300004037353789;1.0531340491856798
90.913324;1.061642076207301;3.4049204681488934e-12;4.057660753576081e-09;-3.8648411239992475e-09;-6.118527878436671e-10;1.061649962413455;9.999993605964592;0.8334942617510416;0.015562012630853155;0.015562247651520613;1.0000987702910318;0.33000039904026063;1.053134020823784
90.923324;1.061642301941551;2.1244377608611045e-12;4.03990159712968e-09;-3.8543684712503255e-09;-5.725636564618309e-10;1.0616501126541005;9.999996407426064;0.8334944000230402;0.015562010848566387;0.015562242618583058;1.0000989151840245;0.3300003959711401;1.053133985772415
90.933324;1.0616425264858969;3.414332827264711e-12;4.0196731917593064e-09;-3.840986984165399e-09;-5.336167789829206e-10;1.0616502578506375;9.999999232778636;0.8334945419029162;0.01556200908756545;0.01556223745792362;1.0000990622750892;0.33000039456345526;1.0531339431633722
90.943324;1.0616427497133716;7.21656045399525e-12;3.997212340007479e-09;-3.824655886075107e-09;-4.951273062668642e-10;1.0616503978717642;10.000002077991127;0.833494686878069;0.0155620073486377;0.015562232179392371;1.000099210833159;0.33000039485758703;1.053133892161078
90.953324;1.0616429715577338;1.3421017280778442e-11;3.9727343704694254e-09;-3.805360423076909e-09;-4.5722064255034176e-10;1.0616505325111603;10.000004940178844;0.8334948344953952;0.015562005633857293;0.015562226792946322;1.0000993600313675;0.33000039691042676;1.053133832003422
90.963324;1.0616431919375509;2.1864725367977425e-11;3.946382801499588e-09;-3.783123180471866e-09;-4.2000276606178006e-10;1.0616506615753931;10.000007815563345;0.833494984361891;0.015562003946204883;0.015562221309454652;1.0000995090374722;0.33000040077473014;1.0531337620236068
90.973324;1.0616434107085926;3.2368478018750266e-11;3.918202964585573e-09;-3.758038570853526e-09;-3.835773240924758e-10;1.061650784936537;10.00001069837789;0.8334951360584846;0.015562002287826232;0.01556221574078028;1.0000996570545297;0.330000406478008;1.053133681700688
90.983324;1.0616436275699426;4.477875662910275e-11;3.888156612589346e-09;-3.730280858832436e-09;-3.4806763730921285e-10;1.0616509024848206;10.000013581524646;0.8334952891510583;0.015562000659127656;0.015562210098747436;1.0000998033265367;0.3300004140252716;1.0531335906699548
90.993324;1.0616438420233913;5.896991332488956e-11;3.856171161973021e-09;-3.700062811777475e-09;-3.13590157417119e-10;1.0616510140521052;10.000016457986352;0.8334954433274281;0.015561999059001012;0.01556220439489779;1.0000999471725882;0.33000042341324637;1.0531334886314656
91.003324;1.0616440534972689;7.482422311550242e-11;3.82218352857868e-09;-3.667590779933742e-09;-2.802311767409896e-10;1.06165111941351;10.00001932185971;0.8334955984527201;0.015561997486189008;0.015562198641044474;1.0001000880054505;0.33000043464411855;1.053133375276622
91.013324;1.0616442615173816;9.221711371851819e-11;3.786155112755328e-09;-3.633050408358871e-09;-2.480718753807242e-10;1.0616512183719267;10.000022169041394;0.8334957544940353;0.015561995942259;0.0155621928492545;1.0001002253097449;0.3300004477339905;1.0531332503446422
91.023324;1.0616444657709956;1.1099206858506265e-10;3.74807293548221e-09;-3.5966051355258337e-09;-2.172193972910725e-10;1.0616513108502024;10.000024997764315;0.8334959114785575;0.015561994433504853;0.015562187032029941;1.0001003586073514;0.3300004627020042;1.0531331137087916
91.033324;1.0616446660607737;1.3093981714049818e-10;3.7079504439714832e-09;-3.558390506786346e-09;-1.87802223258765e-10;1.061651396892619;10.000027808513199;0.8334960695181545;0.015561992968965899;0.015562181203057404;1.0001004874288202;0.3300004795451702;1.053132965387481
91.043324;1.061644862196135;1.518134179330566e-10;3.6658236848020737e-09;-3.518526340351971e-09;-1.5993547625165964e-10;1.0616514765441183;10.000030602743024;0.8334962288251612;0.015561991556658975;0.015562175377370775;1.000100611323582;0.3300004982252386;1.0531328055171085
91.053324;1.0616450538991347;1.7335608116722722e-10;3.6217385684958196e-09;-3.4771468744046735e-09;-1.336928143621251e-10;1.0616515497285965;10.000033381193024;0.8334963896982179;0.015561990201294196;0.01556216957060086;1.0001007298753994;0.3300005186726396;1.0531326343486531
91.063324;1.0616452408551398;1.9531977688022406e-10;3.5757385504623223e-09;-3.4344016136390913e-09;-1.09106747079551e-10;1.0616516162744707;10.00003614333762;0.8334965524833077;0.015561988903646504;0.015562163797505583;1.000100842648651;0.33000054079155383;1.0531324522550634
91.073324;1.0616454228977852;2.1748263736113085e-10;3.527876932737332e-09;-3.3904323355957847e-09;-8.616712904649635e-11;1.0616516760665944;10.000038888007717;0.8334967175469199;0.015561987660455604;0.015562158070673267;1.0001009491338182;0.3300005644683206;1.0531322596856607
91.083324;1.0616456001192436;2.396596662619531e-10;3.478244075425615e-09;-3.3453710443833737e-09;-6.481477713726674e-11;1.0616517291494776;10.000041614426072;0.8334968852791529;0.015561986464622804;0.015562152400655133;1.000101048815024;0.3300005895836075;1.0531320570804257
91.093324;1.0616457728011282;2.6170144825595646e-10;3.426957267907983e-09;-3.299346735256624e-09;-4.4969262081893893e-11;1.0616517756943975;10.000044322918978;0.8334970560768095;0.015561985305921105;0.015562146796783366;1.0001011412866638;0.33000061600322983;1.0531318448457638
91.103324;1.0616459413051997;2.834847961464061e-10;3.374120691163458e-09;-3.252489594614867e-09;-2.6573998640942105e-11;1.0616518159346542;10.000047014609635;0.8334972302649183;0.01556198417180107;0.015562141267461678;1.0001012262653077;0.3300006435607628;1.0531316233973054
91.113324;1.0616461060210314;3.0490365438524624e-10;3.319806598259809e-09;-3.204944119571744e-09;-9.607423190185019e-12;1.0616518501414003;10.000049690711245;0.8334974080059069;0.015561983048232983;0.015562135820508395;1.0001013035455113;0.3300006720834234;1.0531313931652333
91.123324;1.061646267290473;3.258737158198357e-10;3.264058493184656e-09;-3.15686882701557e-09;5.954949248205487e-12;1.0616518786050992;10.000052352492698;0.8334975892940775;0.015561981921081254;0.01556213046348425;1.000101373015734;0.33000070144752397;1.0531311545571849
91.133324;1.061646425318526;3.4633738643503775e-10;3.2069008581413515e-09;-3.1084070659895356e-09;2.0175953570462995e-11;1.0616519016077604;10.000055001481506;0.8334977740325479;0.01556198077770408;0.015562125203177282;1.0001014346775858;0.3300007316011409;1.053130907961334
91.143324;1.061646580202102;3.6625075552496237e-10;3.1483384088482966e-09;-3.059654501344189e-09;3.312802589479762e-11;1.0616519193935035;10.000057638907416;0.8334979621033933;0.015561979607562252;0.015562120045083786;1.000101488601084;0.3300007625500663;1.0531306537901117
91.153324;1.0616467320110083;3.85566636867046e-10;3.0883256884256998e-09;-3.0106622642469084e-09;4.4844844510409446e-11;1.0616519321718605;10.000060264723947;0.8334981533798034;0.015561978401422122;0.015562114993490368;1.000101534876224;0.3300007943426372;1.053130392474384
91.163324;1.061646880792543;4.042378808443968e-10;3.0267434784249427e-09;-2.961475115273653e-09;5.532237320371552e-11;1.0616519401614446;10.00006287723465;0.833498347730766;0.015561977150954353;0.015562110051656298;1.0001015735952223;0.3300008270618066;1.0531301243978912
91.173324;1.0616470265824918;4.222447565915641e-10;2.963433149447208e-09;-2.9121413189669547e-09;6.454590291628497e-11;1.0616519436031313;10.000065473409228;0.8334985450663447;0.015561975849629404;0.0155621052220377;1.0001016048506466;0.33000086080774593;1.0531298498968742
91.183324;1.0616471694469247;4.396130256120712e-10;2.8982659799071747e-09;-2.8626790814463587e-09;7.249343269691504e-11;1.0616519427182143;10.000068049201776;0.8334987453148034;0.015561974493173;0.01556210050632371;1.000101628770565;0.33000089565779595;1.0531295693622218
91.193324;1.0616473094840182;4.5640363075174136e-10;2.831180754503451e-09;-2.8130787772992544e-09;7.910580227556279e-11;1.0616519376294289;10.000070599663566;0.8334989482876763;0.015561973078929455;0.015562095905105669;1.000101645585024;0.3300009316345984;1.0531292833156105
91.203324;1.0616474468389692;4.72706154267429e-10;2.7621746148962527e-09;-2.763358694313733e-09;8.426817582472423e-11;1.061651928275993;10.000073119376637;0.8334991536182392;0.015561971605804055;0.015562091418081925;1.0001016556492661;0.33000096871694007;1.0531289923771872
91.213324;1.0616475817529172;4.886424243092064e-10;2.691290776796443e-09;-2.7135979608967736e-09;8.785014845346201e-11;1.0616519144035823;10.000075603068067;0.833499360858995;0.01556197007551876;0.015562087045007748;1.000101659385157;0.3300010068701367;1.053128697198902
91.223324;1.0616477145527068;5.043508927284689e-10;2.6186147993600275e-09;-2.6639155564927225e-09;8.975731791038863e-11;1.0616518956394791;10.000078045636807;0.8334995695975017;0.015561968493388353;0.015562082785877241;1.0001016571963903;0.33000104607536096;1.0531283984493578
91.233324;1.0616478455629201;5.199648571760514e-10;2.544250786391816e-09;-2.614436729337124e-09;8.992860184387156e-11;1.0616518715944174;10.00008044203644;0.8334997795063418;0.015561966867291707;0.015562078640127182;1.0001016493925226;0.3300010863535604;1.0531280968122474
91.243324;1.0616479750431322;5.356117102261716e-10;2.468284265078394e-09;-2.5652871977650964e-09;8.831483301234931e-11;1.0616518419603507;10.000082787665386;0.8334999903772887;0.015561965206203066;0.01556207460648123;1.000101636136416;0.33000112775956375;1.0531277929352882
91.253324;1.0616481031952045;5.514157318980995e-10;2.390762382182702e-09;-2.516601284647616e-09;8.487704769667068e-11;1.0616518065757434;10.000085078709182;0.8335002021446144;0.01556196352011423;0.015562070683563524;1.0001016174742605;0.3300011703460754;1.0531274873964738
91.263324;1.061648230185804;5.674820454686295e-10;2.3117040267267625e-09;-2.468515500233311e-09;7.958596216471117e-11;1.0616517654509072;10.000087311884636;0.8335004148306517;0.015561961820740803;0.015562066870284635;1.000101593435192;0.33000121413611816;1.0531271807391243
91.273324;1.0616483561677554;5.838654059047408e-10;2.231131558577214e-09;-2.4211722795455706e-09;7.242477694650945e-11;1.0616517187814014;10.000089483957158;0.8335006284444458;0.01556196012095825;0.015562063165839525;1.0001015640759627;0.330001259127426;1.053126873497457
91.283324;1.0616484812846638;6.005481821163973e-10;2.149095745400116e-09;-2.374745159269317e-09;6.33949687845653e-11;1.0616516669534715;10.000091591998123;0.8335008429318289;0.015561958432997404;0.01556205956947662;1.0001015294080122;0.3300013053057027;1.0531265662248384
91.293324;1.0616486056080612;6.174571069337188e-10;2.065675627230581e-09;-2.3294413172553596e-09;5.250325234768898e-11;1.0616516104878313;10.000093634310536;0.8335010581455645;0.015561956767057721;0.015562056080223935;1.0001014893523261;0.33000135264066194;1.0531262595533086
91.303324;1.061648729083737;6.344995674550802e-10;1.9809682541625225e-09;-2.2854685026559912e-09;3.9745002165773666e-11;1.061651549913046;10.00009561060442;0.8335012738014224;0.015561955130955518;0.015562052696568273;1.0001014438421283;0.33000140107233455;1.0531259541921285
91.313324;1.0616488516047557;6.515781336970684e-10;1.8950877296554358e-09;-2.2430061118850837e-09;2.5119076243699764e-11;1.061651485653885;10.000097521124705;0.8335014895062346;0.015561953530622903;0.015562049416048336;1.0001013929435478;0.33000145050542473;1.0531256508683269
91.323324;1.0616489731343646;6.685869892047643e-10;1.8081632731725172e-09;-2.202212560315247e-09;8.660683934212214e-12;1.0616514179834347;10.000099366017759;0.8335017048462321;0.015561951970940143;0.015562046235242327;1.0001013368943292;0.3300015008255261;1.0531253502788087
91.333324;1.0616490937560965;6.854087896482693e-10;1.7203236388779603e-09;-2.163249250594634e-09;-9.554382408754313e-12;1.0616513470214761;10.000101145519066;0.8335019194359699;0.015561950456475585;0.015562043149899436;1.0001012761129802;0.3300015519328021;1.0531250530674723
91.343324;1.0616492136547868;7.019164984129257e-10;1.6316928238460572e-09;-2.126282065139952e-09;-2.9432691549798064e-11;1.0616512727588543;10.000102860420805;0.8335021329175131;0.015561948992025277;0.015562040154708908;1.0001012111609882;0.33000160377483395;1.0531247598257878
91.353324;1.061649333091803;7.179805607697455e-10;1.5424029556937154e-09;-2.0914697132877656e-09;-5.087362477426102e-11;1.0616511951263679;10.000104512497789;0.8335023449402008;0.015561947582566139;0.015562037243682403;1.0001011426032027;0.3300016563660265;1.0531244710658108
91.363324;1.0616494523958258;7.334769705716038e-10;1.4525839108818916e-09;-2.058959161136222e-09;-7.376089807870467e-11;1.0616511140854705;10.000106104777034;0.8335025551494379;0.015561946233163055;0.015562034411031296;1.0001010708290794;0.33000170977905136;1.0531241871311703
91.373324;1.0616495718981016;7.482905945988522e-10;1.36233179911446e-09;-2.028871030530705e-09;-9.796003065826001e-11;1.0616510296378907;10.000107641290716;0.833502763182412;0.015561944949509831;0.015562031651066153;1.0001009959498746;0.33000176410980153;1.0531239081540957
91.383324;1.0616496918369376;7.623154597865753e-10;1.2717104212265498e-09;-2.001276771700803e-09;-1.2333799502667779e-10;1.0616509418021507;10.000109126211193;0.8335029686275782;0.015561943738329417;0.015562028957935216;1.0001009178279825;0.3300018194404816;1.053123634176419
91.393324;1.0616498123700964;7.754503741805371e-10;1.1808020141161282e-09;-1.976204004534812e-09;-1.4978349171126656e-10;1.0616508506664182;10.000110562865322;0.833503170954859;0.015561942606945923;0.015562026326355513;1.000100836208498;0.33000187582134755;1.0531233653312635
91.403324;1.0616499336400287;7.875917030285145e-10;1.0897632923049828e-09;-1.953664345581477e-09;-1.7719740310700514e-10;1.061650756421053;10.000111953286252;0.8335033694924473;0.015561941561566641;0.015562023752265253;1.0001007508371014;0.3300019332714207;1.05312310193493
91.413324;1.0616500557442379;7.986378591151352e-10;9.988385713324119e-10;-1.9336556899422923e-09;-2.0546764882426147e-10;1.0616506593109851;10.000113298468477;0.8335035635068954;0.015561940605128353;0.015562021232231202;1.0001006614811603;0.33000199177659867;1.0531228445240561
91.423324;1.0616501786656392;8.085016435754281e-10;9.083279857901725e-10;-1.916145348396047e-09;-2.3446500484104654e-10;1.0616505596137076;10.000114598718548;0.8335037523342919;0.015561939736996138;0.015562018762849024;1.000100567925333;0.3300020512879223;1.0531225938216953
91.433324;1.0616503023016715;8.171163709090041e-10;8.18544655111017e-10;-1.9010783476963e-09;-2.640688881910162e-10;1.0616504576447934;10.000115853555128;0.8335039354711047;0.015561938954103908;0.015562016341627731;1.0001004700066216;0.3300021117466701;1.0531223505877738
91.443324;1.0616504265698794;8.244281572564561e-10;7.297864155985624e-10;-1.8883990123409337e-09;-2.941932333744577e-10;1.0616503537048403;10.000117061489803;0.8335041126103884;0.015561938251765009;0.015562013967200987;1.0001003676020084;0.33000217311012353;1.0531221155074604
91.453324;1.0616505514434333;8.303743685578858e-10;6.423303297662178e-10;-1.878051853918286e-09;-3.247795731430941e-10;1.0616502479918215;10.000118220263142;0.8335042836456017;0.015561937624224685;0.015562011637781335;1.0001002605474814;0.3300022353346175;1.0531218892073313
91.463324;1.061650676884299;8.3488081669292e-10;5.564433658657888e-10;-1.8699776969693218e-09;-3.557678803238179e-10;1.061650140549102;10.00011932741616;0.8335044486373581;0.01556193706551839;0.015562009350318541;1.0001001486327115;0.33000229833325484;1.0531216723110663
91.473324;1.0616508027867362;8.378915747130642e-10;4.723832634454066e-10;-1.864133349361517e-09;-3.8708156500656106e-10;1.0616500312894175;10.000120380450785;0.8335046077596319;0.015561936570804525;0.01556200710095973;1.0001000316923452;0.33000236195137367;1.053121465450214
91.483324;1.0616509289841087;8.393822424565572e-10;3.903786224917953e-10;-1.860513952806209e-09;-4.186288406597546e-10;1.0616499201174003;10.000121376514755;0.8335047612718466;0.015561936137008105;0.015562004885844475;1.0000999096612135;0.33000242597762725;1.0531212692043541
91.493324;1.0616510552690206;8.393352032704938e-10;3.106059211049743e-10;-1.8591442116014237e-09;-4.502972372792632e-10;1.061649807089649;10.000122312584312;0.8335049094853433;0.015561935761767136;0.015562002701815722;1.0000997825862332;0.3300024901785717;1.053121084033838
91.503324;1.0616511814354697;8.377235927519794e-10;2.3317528295080334e-10;-1.8600504852600341e-09;-4.819325979325096e-10;1.0616496924897079;10.000123186315328;0.8335050526833019;0.01556193544268071;0.01556200054675974;1.0000996506590267;0.33000255433702236;1.053120910273679
91.513324;1.0616513073524998;8.34530031488918e-10;1.581314912334479e-10;-1.863235894603783e-09;-5.133161306249598e-10;1.0616495767702878;10.000123996354864;0.8335051910518673;0.015561935178251328;0.01556199841961476;1.0000995142563986;0.33000261828174654;1.0531207481657672
91.523324;1.0616514329262143;8.297711750835553e-10;8.54710732070352e-11;-1.868663647670804e-09;-5.441765099758538e-10;1.0616494604009823;10.000124741983734;0.8335053246660754;0.015561934968437644;0.015561996319861571;1.000099373983562;0.3300026818898562;1.0531205978712948
91.533324;1.061651557934858;8.234916308405871e-10;1.515208028849291e-11;-1.8762671222255577e-09;-5.742407443520832e-10;1.0616493436979741;10.000125423315826;0.8335054535261615;0.015561934813385223;0.015561994246035916;1.0000992307042496;0.3300027450532144;1.053120459434702
91.543324;1.0616516819656039;8.157279196589615e-10;-5.291372848146553e-11;-1.8859811065342827e-09;-6.032715147250831e-10;1.061649226763757;10.000126041711832;0.8335055776386375;0.015561934711668578;0.015561992194125098;1.0000990854873824;0.33000280764187223;1.0531203327280347
91.553324;1.061651804509819;8.064898639562805e-10;-1.1885754408049387e-10;-1.897745429103501e-09;-6.310625754049898e-10;1.0616491095698481;10.000126599374655;0.8335056971056602;0.01556193465990512;0.015561990158022173;1.0000989394663526;0.33000286950897983;1.0531202174327825
91.563324;1.061651925074293;7.957794468522161e-10;-1.8282431640659177e-10;-1.9114688370051074e-09;-6.574124107451191e-10;1.0616489920374201;10.000127098663397;0.8335058121799744;0.015561934654132175;0.015561988131848501;1.000098793722722;0.3300029305209852;1.0531201130767032
91.573324;1.0616520432496865;7.836093321755041e-10;-2.449382750948798e-10;-1.9269937822317553e-09;-6.820985098001566e-10;1.0616488740068473;10.000127542172391;0.8335059232565524;0.015561934691203792;0.01556198611086162;1.000098649280631;0.33000299055903737;1.0531200191000214
91.583324;1.0616521586782866;7.700038500982611e-10;-3.052827685454793e-10;-1.944101141320105e-09;-7.048609270731289e-10;1.0616487551437381;10.000127934040396;0.8335060307954403;0.015561934768946876;0.015561984090125273;1.0000985071476376;0.330003049502798;1.0531199349436648
91.593324;1.061652270917406;7.54992726528518e-10;-3.6390722180591716e-10;-1.9625479552900378e-09;-7.25406005920312e-10;1.0616486349166816;10.000128281484724;0.833506135248235;0.015561934885811939;0.015561982064565683;1.0000983683154994;0.33000310724000276;1.0531198601155738
91.603324;1.0616523794271708;7.386067787685652e-10;-4.2086241879712435e-10;-1.982089266827758e-09;-7.434364823195467e-10;1.0616485126832278;10.000128594857618;0.8335062370387124;0.015561935040290836;0.015561980031738927;1.000098233739287;0.33000316367825744;1.053119794138909
91.613324;1.06165248374736;7.208893971486189e-10;-4.762339997686036e-10;-2.0024749665628677e-09;-7.586831925698896e-10;1.0616483877462572;10.000128886220923;0.8335063365571787;0.015561935230446964;0.015561977992913749;1.0000981042950747;0.33000321873112015;1.0531197364309284
91.623324;1.0616525835410686;7.019104644960049e-10;-5.30139773273797e-10;-2.0234505856142243e-09;-7.709154791399315e-10;1.0616482593356449;10.000129167700747;0.833506434155895;0.015561935454341013;0.015561975950017496;1.0000979807088888;0.33000327231069726;1.0531196862789935
91.633324;1.061652678414624;6.817585032648962e-10;-5.827085410475382e-10;-2.0447592696072192e-09;-7.799497997153028e-10;1.0616481266315516;10.000129450413718;0.8335065301492022;0.015561935710167785;0.015561973902278335;1.0000978635199842;0.33000332433236884;1.0531196429181593
91.643324;1.0616527678670893;6.605289380367265e-10;-6.340833087007415e-10;-2.0661411148997872e-09;-7.856635305903904e-10;1.0616479888585868;10.000129743835782;0.8335066247925872;0.015561935994924525;0.01556197184663992;1.0000977530490207;0.33000337470306423;1.0531196055709087
91.653324;1.0616528514637513;6.383262500464114e-10;-6.844360392983181e-10;-2.0873368712820173e-09;-7.879934064342272e-10;1.0616478453752796;10.000130055495616;0.8335067182680098;0.01556193630345222;0.015561969781076409;1.0000976493355955;0.3300034233167512;1.053119573432544
91.663324;1.0616529289572614;6.152642027219449e-10;-7.339583014945692e-10;-2.108092092317866e-09;-7.869285457190658e-10;1.0616476956977403;10.000130391338447;0.8335068107072888;0.015561936630229548;0.015561967706622942;1.000097552185019;0.33000347008115466;1.0531195456980957
91.673324;1.061653000257127;5.914570373830606e-10;-7.828361775852152e-10;-2.128171768176194e-09;-7.825046200597495e-10;1.0616475394439833;10.000130756362799;0.8335069021939102;0.015561936972590893;0.015561965626584226;1.000097461347829;0.3300035149425815;1.053119521622426
91.683324;1.061653065308969;5.66997164176281e-10;-8.312285628238938e-10;-2.147384887672947e-09;-7.747755241318086e-10;1.0616473762811118;10.000131154434289;0.8335069927047897;0.015561937331935448;0.015561963544931388;1.0000973766573253;0.33000355788564145;1.0531195005201446
91.693324;1.061653123953159;5.419165251457723e-10;-8.792492366566804e-10;-2.1655849302901834e-09;-7.637819423246028e-10;1.061647205968258;10.000131587425797;0.8335070820574848;0.015561937712369854;0.0155619614651181;1.000097298066667;0.3300035989129109;1.0531194817288325
91.703324;1.0616531758411585;5.161634445989164e-10;-9.269585430264719e-10;-2.1826364669580135e-09;-7.495622778820059e-10;1.0616470284203277;10.000132055343828;0.8335071699214184;0.015561938118893033;0.015561959389399953;1.00009722562848;0.3300036380169634;1.0531194646341542
91.713324;1.0616532203897;4.896175945842039e-10;-9.743754355682846e-10;-2.1983889950502757e-09;-7.321900095825734e-10;1.061646843695246;10.00013255732308;0.8335072558641389;0.015561938556365904;0.015561957318747932;1.0000971594130688;0.33000367516315204;1.053119448704917
91.723324;1.0616532567844292;4.621301990579541e-10;-1.021499402012853e-09;-2.212688309652886e-09;-7.117891121038377e-10;1.0616466519668628;10.00013309150376;0.8335073393977992;0.015561939028945544;0.015561955253530314;1.0000970994133656;0.3300037102876629;1.0531194334401626
91.733324;1.0616532841136632;4.335685711237733e-10;-1.0683218655699773e-09;-2.225404663399117e-09;-6.885147105688685e-10;1.0616464535306018;10.000133654310027;0.8335074200374607;0.015561939539854764;0.015561953194443031;1.00009704555888;0.33000374331738;1.0531194183155208
91.743324;1.0616533015691498;4.0383479086176377e-10;-1.114825581416405e-09;-2.2364503492295125e-09;-6.625259997183732e-10;1.0616462488096652;10.00013424090425;0.8335074973511586;0.01556194009184138;0.015561951142080699;1.0000969977988232;0.330003774209395;1.0531194028183009
91.753324;1.0616533085582711;3.7285319387463885e-10;-1.1609785528107684e-09;-2.2457767026801275e-09;-6.339851044706803e-10;1.0616460383549633;10.000134846256888;0.8335075709760457;0.01556194068813342;0.015561949095084016;1.0000969560986146;0.33000380297308274;1.0531193864793285
91.763324;1.0616533046908783;3.4057481026357455e-10;-1.2067241941926874e-09;-2.2533666355284167e-09;-6.030670601561132e-10;1.0616458228590282;10.000135465689128;0.833507640604978;0.015561941333027695;0.015561947049107908;1.0000969204273906;0.33000382966464803;1.0531193688754974
91.773324;1.0616532897123394;3.070113559052402e-10;-1.2519770950317876e-09;-2.259248295868605e-09;-5.699396184922119e-10;1.0616456032003978;10.00013609493669;0.8335077059256548;0.01556194203146709;0.015561944998032486;1.000096890864131;0.3300038543729886;1.05311934969115
91.783324;1.0616532634321383;2.7224421275830874e-10;-1.2966283583308412e-09;-2.263503852408334e-09;-5.347281046107517e-10;1.0616453804544355;10.000136730005417;0.833507766536608;0.01556194278800913;0.015561942936128751;1.0000968676821456;0.330003877193726;1.0531193287752096
91.793324;1.0616532256956817;2.363990025894016e-10;-1.3405481637438498e-09;-2.266250278690764e-09;-4.975102675924301e-10;1.0616451558167221;10.000137366818938;0.8335078219199461;0.015561943605869882;0.01556194085932116;1.000096851289492;0.33000389820719317;1.0531193060702748
91.803324;1.061653176399936;1.996237990904461e-10;-1.3835827832618828e-09;-2.2676197392199535e-09;-4.583462047284801e-10;1.0616449305228646;10.000138000830953;0.8335078714899952;0.015561944486491943;0.015561938765582775;1.0000968421052483;0.33000391748405206;1.0531192814640873
91.813324;1.0616531154415685;1.620733938287044e-10;-1.4255622521874875e-09;-2.2677529554838272e-09;-4.1731550221922935e-10;1.0616447057923595;10.000138626822983;0.8335079146653599;0.015561945430076942;0.01556193665527467;1.0000968404580568;0.3300039350989389;1.0531192547084045
91.823324;1.0616530425946937;1.2389738338255687e-10;-1.4663233395878824e-09;-2.2667990619791744e-09;-3.74532354922577e-10;1.0616444827401854;10.000139239016711;0.8335079509428919;0.01556194643597089;0.015561934531410372;1.0000968465422975;0.3300039511384648;1.0531192254584825
91.833324;1.0616529574559923;8.52413433986659e-11;-1.5057276602141478e-09;-2.2649161014750265e-09;-3.3012760013163885e-10;1.0616442623367424;10.000139831474932;0.8335079799576764;0.015561947501930918;0.015561932399447498;1.00009686043343;0.33000396569889856;1.0531191933528532
91.843324;1.0616528595095922;4.624209980645028e-11;-1.543663665182777e-09;-2.262256739774488e-09;-2.842178723502917e-10;1.0616440454759302;10.000140398275322;0.8335080014620102;0.01556194862427032;0.015561930266054465;1.0000968821288714;0.3300039788543209;1.053119158035225
