time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.853324;1.0616527482551108;7.006824675391785e-12;-1.5800367783469461e-09;-2.2589486902262472e-09;-2.3689656789703143e-10;1.0616438330256455;10.000140933498349;0.8335080152427448;0.015561949799267767;0.015561928137288343;1.000096911624979;0.33000399061731156;1.0531191191369353
91.863324;1.0616526232872996;-3.240786785936704e-11;-1.6147588781272952e-09;-2.2551108893698477e-09;-1.882510772730877e-10;1.061643625806461;10.000141431788606;0.8335080210866662;0.015561951023857903;0.015561926018340576;1.0000969490066964;0.33000400093124044;1.053119076318838
91.873324;1.0616524842344435;-7.201126193988202e-11;-1.6477557489092157e-09;-2.250892933749634e-09;-1.3837948640968192e-10;1.0616434245323698;10.000141889218856;0.8335080188287061;0.015561952295773958;0.01556192391490838;1.000096994427527;0.33000400968387456;1.0531190293823764
91.883324;1.061652330647942;-1.1187861509321407e-10;-1.6789801307699516e-09;-2.246479960438462e-09;-8.73865764300585e-11;1.061643229717376;10.000142303644116;0.8335080084276718;0.015561953613449035;0.015561921834012461;1.0000970480015938;0.3300040167267336;1.0531189783163064
91.893324;1.061652161998992;-1.5212533111937917e-10;-1.7084001555663275e-09;-2.2420640861091457e-09;-3.5366614329589934e-11;1.0616430416627127;10.000142674827366;0.8335079900017399;0.015561954975068347;0.015561919783989632;1.0000971097294586;0.3300040218971126;1.0531189232205538
91.903324;1.0616519777316913;-1.928740703033995e-10;-1.7359821094656276e-09;-2.2378249720941893e-09;1.760203635649119e-11;1.0616428605800832;10.000143004581894;0.8335079638091111;0.015561956377616726;0.015561917774266867;1.0000971794660258;0.3300040250197356;1.0531188642384461
91.913324;1.06165177729847;-2.3424093756794523e-10;-1.7617015413998444e-09;-2.2339318525805125e-09;7.144521239443749e-11;1.061642686682919;10.000143296400964;0.83350793023597;0.015561957817066973;0.015561915814895407;1.0000972569662274;0.3300040258966747;1.0531188015380797
91.923324;1.061651560230455;-2.763378538549269e-10;-1.7855628286494963e-09;-2.23055435242936e-09;1.2608499550170361e-10;1.0616425201720354;10.000143554844149;0.8335078898094943;0.015561959289498536;0.01556191391536063;1.0000973419767014;0.3300040243235723;1.0531187352832612
91.933324;1.061651326201616;-3.1926824884508814e-10;-1.8075934450827004e-09;-2.2278704624485444e-09;1.8144976918070789e-10;1.0616423611727734;10.00014378533398;0.8335078431424428;0.015561960792676056;0.01556191208221762;1.0000974342175768;0.33000402012474545;1.0531186656517837
91.943324;1.0616510750294572;-3.631097532913621e-10;-1.8278237208981058e-09;-2.2260694030154445e-09;2.37485702645737e-10;1.0616422096441258;10.0001439939611;0.8335077908062928;0.015561962327606751;0.015561910317390735;1.00009753332636;0.3300040131764352;1.0531185929113647
91.953324;1.0616508067214623;-4.0790085442946736e-10;-1.846283952543721e-09;-2.225356597099193e-09;2.941396122764644e-10;1.0616420653253602;10.000144186686322;0.8335077332535614;0.01556196389849513;0.015561908619469341;1.000097638905123;0.33000400340445263;1.053118517451162
91.963324;1.0616505216021916;-4.5365446949724323e-10;-1.863023806144772e-09;-2.225956876164053e-09;3.513222901448283e-10;1.0616419277544007;10.000144368538667;0.8335076708281192;0.015561965510683002;0.01556190698710722;1.0000977505933253;0.3300039907638849;1.053118439742501
91.973324;1.0616502203595932;-5.00390211356118e-10;-1.878126948871526e-09;-2.228095429905435e-09;4.0889423765444943e-10;1.0616417962987499;10.000144543577964;0.8335076037952596;0.015561967168382257;0.015561905421535323;1.0000978680965757;0.3300039752262586;1.0531183603284935
91.983324;1.0616499039304965;-5.481437503404063e-10;-1.891703757235058e-09;-2.2319579359617553e-09;4.666890114088973e-10;1.0616416701901557;10.000144715047067;0.8335075323356508;0.015561968873308043;0.015561903926396317;1.0000979911636922;0.3300039567812622;1.053118279883249
91.993324;1.0616495733147087;-5.969415866417369e-10;-1.903880314340648e-09;-2.2376630285726154e-09;5.245523112278777e-10;1.0616415486193704;10.000144885281385;0.8335074565368908;0.015561970624534042;0.015561902505732798;1.0000981195131913;0.33000393543714884;1.0531181991982588
92.003324;1.0616492294345354;-6.467739999899969e-10;-1.914802234890332e-09;-2.2452735305392443e-09;5.823715039072751e-10;1.061641430858101;10.000145055992546;0.8335073764244684;0.015561972419400683;0.015561901162300398;1.0000982527883682;0.33000391121562556;1.0531181190616528
92.013324;1.0616488731198712;-6.975970687199968e-10;-1.9246422570594993e-09;-2.2548340028466926e-09;6.400863278613154e-10;1.0616413162864877;10.000145228723497;0.833507292021858;0.015561974254447572;0.015561899897397754;1.0000983906109178;0.3300038841458435;1.0531180402126206
92.023324;1.0616485051644804;-7.493549357814714e-10;-1.93359245016353e-09;-2.2663986035448473e-09;6.976791805214586e-10;1.0616412043371393;10.000145404720568;0.833507203435312;0.015561976126443186;0.015561898711830295;1.0000985326868388;0.33000385426035495;1.0531179634126127
92.033324;1.061648126346749;-8.019932502193255e-10;-1.941837904396111e-09;-2.2800316939604493e-09;7.551562140587573e-10;1.0616410944468537;10.00014558482557;0.8335071109088653;0.015561978033226037;0.01556189760734004;1.0000986788368142;0.33000382159630176;1.0531178894731912
92.043324;1.061647737445364;-8.55457043067808e-10;-1.9495323061974873e-09;-2.2957887955802826e-09;8.125352865049999e-10;1.0616409860335096;10.000145769655823;0.8335070147742535;0.015561979972603012;0.015561896587542999;1.0000988288946888;0.33000378619053283;1.0531178192086121
92.053324;1.0616473392739714;-9.096784939467949e-10;-1.956803353176136e-09;-2.313696186149162e-09;8.698377583388998e-10;1.0616408785398062;10.000145959463508;0.8335069153645193;0.015561981940493432;0.015561895657157383;1.0000989825797064;0.3300037480624048;1.0531177534232683
92.063324;1.0616469326891675;-9.64563671290669e-10;-1.9637714573510947e-09;-2.3337524643533394e-09;9.270957956321e-10;1.061640771535064;10.00014615422147;0.8335068130225124;0.01556198393120077;0.015561894820170629;1.0000991395054233;0.33000370720985506;1.0531176929393546
92.073324;1.0616465185817472;-1.0199935158710968e-09;-1.970544754980145e-09;-2.3559546673891593e-09;9.843799975067381e-10;1.061640664748894;10.000146354049283;0.8335067081793;0.015561985939011942;0.01556189407892684;1.0000992993167408;0.33000366364036804;1.0531176386326901
92.083324;1.0616460978705526;-1.0758370938405908e-09;-1.977218241207517e-09;-2.380317067487466e-09;1.041802280548691e-09;1.0616405580402084;10.000146559283698;0.8335066013647365;0.015561987959045866;0.015561893433883433;1.0000994617806311;0.3300036174093898;1.0531175914846334
92.093324;1.0616456714740972;-1.131956590110343e-09;-1.9839101418783645e-09;-2.4068646090203565e-09;1.0994791617450026e-09;1.0616404513811062;10.000146770738997;0.8335064931264389;0.015561989986950577;0.015561892882486567;1.0000996267636182;0.3300035686155595;1.0531175525543188
92.103324;1.061645240246133;-1.1882028375748834e-09;-1.99078746520767e-09;-2.4356156408034653e-09;1.157493987633201e-09;1.0616403448035208;10.000146990394589;0.8335063839633889;0.015561992017797104;0.015561892418565813;1.000099794171449;0.3300035173648633;1.0531175228218812
92.113324;1.0616448049742;-1.2444236385476384e-09;-1.998040589633115e-09;-2.4665690194027614e-09;1.2158821154642604e-09;1.0616402383049823;10.00014722146687;0.8335062743273064;0.015561994045722321;0.015561892033908915;1.0000999639171204;0.33000346375340994;1.0531175030728397
92.123324;1.0616443665118707;-1.3004784667155957e-09;-2.0058403960928363e-09;-2.499702072782447e-09;1.2746405678683158e-09;1.0616401318299638;10.000147467623384;0.8335061646331307;0.015561996064615927;0.015561891720479271;1.0001001359166513;0.3300034078632272;1.0531174939138945
92.133324;1.0616439258677886;-1.3562323953657553e-09;-2.014307667025138e-09;-2.5349690292949237e-09;1.333754413822714e-09;1.061640025337237;10.000147732137997;0.8335060552251705;0.015561998068022796;0.015561891471788275;1.0001003100929902;0.3300033497612265;1.0531174958335847
92.143324;1.0616434841309845;-1.4115421203857451e-09;-2.023494754900791e-09;-2.572288273609216e-09;1.3932174758840157e-09;1.0616399188517236;10.000148017587614;0.833505946321308;0.015562000048606401;0.015561891283138105;1.0001004863581398;0.33000328951821445;1.053117509270225
92.153324;1.0616430423737178;-1.4662605715826847e-09;-2.0333928922954063e-09;-2.6115379367008433e-09;1.4530255811200322e-09;1.0616398124955195;10.000148325852184;0.8335058379745104;0.015562001998381652;0.015561891151256488;1.0001006645337185;0.3300032272184558;1.0531175346406394
92.163324;1.0616426016178333;-1.5202530119271714e-09;-2.043964482995716e-09;-2.6525704320319085e-09;1.5131576327009339e-09;1.0616397064994172;10.000148657700061;0.8335057301006548;0.015562003909094272;0.015561891074658123;1.0001008442627826;0.33000316293149434;1.0531175722628416
92.173324;1.0616421628332584;-1.5734120282654897e-09;-2.055166651078643e-09;-2.6952245643016773e-09;1.5735762257248293e-09;1.0616396011077625;10.000149012345227;0.8335056225885491;0.015562005772290883;0.015561891054108483;1.0001010249837188;0.33000309669622196;1.0531176222487675
92.183324;1.0616417269672158;-1.6256691660100179e-09;-2.066950129934837e-09;-2.7393334072496096e-09;1.634233933319152e-09;1.0616394964533264;10.000149387827971;0.8335055153916735;0.01556200757931574;0.015561891091829776;1.0001012059668748;0.3300030285495958;1.0531176844831411
92.193324;1.0616412949739926;-1.6769992472746635e-09;-2.0792487876534545e-09;-2.784733270618093e-09;1.695061819547715e-09;1.0616393925817162;10.000149781735004;0.8335054085352265;0.015562009321012685;0.015561891190870605;1.000101386412124;0.33000295855307693;1.053117758694836
92.203324;1.0616408678316613;-1.7274143746567152e-09;-2.091981188742237e-09;-2.8312603184305743e-09;1.755959497176319e-09;1.0616392895422984;10.00015019172349;0.8335053020691284;0.01556201098743021;0.015561891355834755;1.0001015655573944;0.3300028867904429;1.0531178445540093
92.213324;1.0616404465796672;-1.7769493554616268e-09;-2.1050714501945857e-09;-2.878741788170726e-09;1.8168064817704716e-09;1.0616391873523077;10.000150615824818;0.8335051960031504;0.015562012568851872;0.015561891593243024;1.0001017427107373;0.33000281334970616;1.0531179417144068
92.223324;1.0616400323101693;-1.8256502324652873e-09;-2.1184719913308025e-09;-2.92699616036882e-09;1.8774883398562653e-09;1.0616390859350597;10.000151051942318;0.8335050903018848;0.015562014057450736;0.015561891910146659;1.000101917178068;0.3300027382928911;1.0531180498164974
92.233324;1.0616396260674226;-1.873565003167708e-09;-2.132163245038862e-09;-2.9758427455369945e-09;1.9379171122757137e-09;1.0616389851948833;10.000151496922337;0.8335049849410154;0.015562015447495456;0.015561892312000324;1.0001020881602025;0.33000266164805103;1.0531181685328406
92.243324;1.0616392287381546;-1.920709740604387e-09;-2.1461321884810465e-09;-3.0251182745187904e-09;1.9980344505368648e-09;1.0616388851130987;10.000151946614809;0.8335048799158279;0.015562016734469684;0.015561892801776372;1.0001022547586393;0.3300025834405979;1.0531182975988487
92.253324;1.0616388410044613;-1.9670298775559773e-09;-2.160359453383029e-09;-3.074687025477521e-09;2.0578087736524715e-09;1.0616387857460527;10.00015239668864;0.833504775216738;0.015562017914583615;0.015561893381025937;1.0001024160789376;0.3300025037113471;1.0531184367454824
92.263324;1.061638463382478;-2.0124179513228476e-09;-2.174829684945028e-09;-3.1244372772391907e-09;2.1172256625159623e-09;1.0616386871579517;10.000152843086582;0.8335046708495948;0.01556201898475893;0.015561894051078712;1.0001025713002107;0.33000242250778555;1.0531185856363514
92.273324;1.061638096258201;-2.0567621920922585e-09;-2.189544083249952e-09;-3.1742721908406443e-09;2.176266974052488e-09;1.0616385893421127;10.00015328170348;0.8335045668581978;0.015562019942460703;0.015561894813024465;1.0001027196808294;0.3300023398779518;1.0531187439339469
92.283324;1.061637739818391;-2.0999541109744947e-09;-2.2045011421309816e-09;-3.224104432645615e-09;2.2349049329986704e-09;1.0616384922183353;10.000153707402866;0.833504463289508;0.015562020785312412;0.015561895667529111;1.000102860524818;0.33000225586661225;1.0531189114304043
92.293324;1.0616373939501162;-2.1418715478207714e-09;-2.219658932553554e-09;-3.2738586425523554e-09;2.2931148900565575e-09;1.0616383957228972;10.00015411375092;0.8335043601653156;0.015562021510718105;0.01556189661485573;1.000102993176002;0.33000217051462893;1.0531190881010544
92.303324;1.0616370581968197;-2.1823827912459647e-09;-2.234932960186419e-09;-3.323476597325834e-09;2.3508671923126455e-09;1.061638299903683;10.000154494069468;0.8335042575246314;0.015562022115911628;0.015561897654561651;1.000103117097353;0.3300020838763796;1.0531192740624742
92.313324;1.0616367317945352;-2.221360893811988e-09;-2.2502176015570626e-09;-3.372922898630012e-09;2.4080946667552393e-09;1.0616382050078506;10.000154842051309;0.8335041554680359;0.015562022598758172;0.015561898785269616;1.000103231940208;0.33000199604841557;1.0531194695029338
92.323324;1.0616364138203076;-2.258687520340667e-09;-2.265387397354925e-09;-3.422185291501694e-09;2.4646784041873294e-09;1.0616381115613844;10.000155151637184;0.8335040541576735;0.015562022958874303;0.015561900004498865;1.0001033375085844;0.3300019071847621;1.0531196746413263
92.333324;1.0616361033889858;-2.2942451708949422e-09;-2.2802982693735315e-09;-3.471258885224072e-09;2.520464568864166e-09;1.061638020320378;10.00015541725798;0.8335039537922516;0.015562023199083714;0.015561901308374634;1.0001034336870798;0.330001817486255;1.0531198897316163
92.343324;1.0616357997362622;-2.3278985235418e-09;-2.2948044872077095e-09;-3.5201298124225052e-09;2.57528771985057e-09;1.0616379320582383;10.000155633932396;0.8335038545729101;0.01556202332705767;0.015561902692110496;1.0001035204147992;0.330001727165869;1.05312011506724
92.353324;1.0616355021528368;-2.3594747328253376e-09;-2.308780795619598e-09;-3.5687708927492956e-09;2.628980666890771e-09;1.0616378473729529;10.000155796970724;0.8335037566936947;0.01556202335497318;0.015561904151640436;1.000103597695969;0.3300016364237117;1.0531203509348412
92.363324;1.0616352099522257;-2.3887630091799314e-09;-2.322150600231261e-09;-3.6171358070050424e-09;2.681375191979142e-09;1.061637766617987;10.00015590181528;0.8335036603442031;0.015562023295939706;0.015561905685466016;1.0001036655934465;0.3300015454565963;1.0531205975450901
92.373324;1.0616349225922834;-2.415544770386726e-09;-2.3348863560636504e-09;-3.6651588345701333e-09;2.7323186030671964e-09;1.0616376898839208;10.000155943816045;0.8335035657095898;0.015562023159962846;0.015561907295121904;1.0001037241610928;0.33000145446097917;1.0531208550293703
92.383324;1.0616346398064427;-2.4396356003006122e-09;-2.346967589488592e-09;-3.7127652691442353e-09;2.781693974849373e-09;1.0616376170455508;10.000155917995805;0.8335034729917691;0.015562022952596443;0.01556190898329246;1.0001037734025;0.33000136360973886;1.0531211234778053
92.393324;1.0616343615859238;-2.460904144805089e-09;-2.358370690699657e-09;-3.759870527368158e-09;2.8294024613361833e-09;1.0616375479242603;10.000155819060263;0.8335033824291523;0.015562022676369221;0.015561910751314042;1.0001038133356233;0.33000127303454435;1.0531214029287093
92.403324;1.0616340880402266;-2.479259322765708e-09;-2.369121119177574e-09;-3.806367616834699e-09;2.8753323308206757e-09;1.0616374824647865;10.000155641368101;0.833503294279478;0.015562022333663153;0.015561912598577279;1.0001038440650913;0.3300011828307427;1.0531216933733059
92.413324;1.0616338192400077;-2.4946252991616035e-09;-2.3793230904981562e-09;-3.852124037924281e-09;2.9193628055126126e-09;1.061637420802954;10.000155378784262;0.8335032087863234;0.015562021928799054;0.015561914523334804;1.0001038658237347;0.3300010930814325;1.0531219948077875
92.423324;1.0616335551407536;-2.5069257585355035e-09;-2.3891155742059355e-09;-3.896998707078334e-09;2.9613838445973976e-09;1.0616373632290443;10.000155024474191;0.8335031261805492;0.01556202146759756;0.015561916523009898;1.0001038789908763;0.3300010038799993;1.0531223072436833
92.433324;1.0616332956321195;-2.516084993716901e-09;-2.3986126219109567e-09;-3.940871249167344e-09;3.0012987036449304e-09;1.0616373100935759;10.000154570879024;0.8335030467227037;0.01556202095625553;0.015561918593898286;1.0001038840131597;0.33000091534623216;1.0531226306775916
92.443324;1.0616330406288896;-2.522033148877699e-09;-2.407891080245627e-09;-3.983659253502538e-09;3.0390161547882704e-09;1.0616372616893512;10.000154010580676;0.8335029707449768;0.01556202040140388;0.015561920730819846;1.0001038812544918;0.33000082764522515;1.0531229650730234
92.453324;1.0616327900884932;-2.524707024149888e-09;-2.4170121843819363e-09;-4.0253054571724014e-09;3.074454696051275e-09;1.0616372182010547;10.000153337622452;0.833502898643863;0.015562019809955892;0.015561922926531557;1.0001038708900594;0.33000074097684323;1.053123310333146
92.463324;1.061632543952919;-2.5240562295497863e-09;-2.426024258692912e-09;-4.065755335026585e-09;3.107550802739199e-09;1.0616371797397084;10.000152547978393;0.833502830803319;0.015562019188675462;0.015561925171484886;1.0001038529440385;0.33000065552662705;1.0531236662054755
92.473324;1.0616323020896452;-2.520049874865948e-09;-2.434951036706807e-09;-4.1049557887044246e-09;3.1382426989001506e-09;1.0616371463600756;10.000151639192195;0.8335027675166778;0.015562018544632976;0.015561927454742245;1.0001038274742877;0.3300005714341773;1.0531240321658812
92.483324;1.0616320642983834;-2.5126771913443333e-09;-2.443805641033341e-09;-4.142859705564849e-09;3.1664475061405335e-09;1.0616371180673323;10.000150609988777;0.8335027089918614;0.015562017885028888;0.01556192976525738;1.0001037947238078;0.3300004888003134;1.0531244074560646
92.493324;1.0616318303782335;-2.5019484327661237e-09;-2.4526141627510863e-09;-4.1794131274738725e-09;3.1920709967558514e-09;1.0616370948529696;10.000149459859045;0.8335026554349654;0.015562017216144298;0.01556193209301645;1.000103755101363;0.33000040770517103;1.0531247912597754
92.503324;1.0616316001699906;-2.4878798671886575e-09;-2.461417821026991e-09;-4.214550004518816e-09;3.2150358792183684e-09;1.0616370766808618;10.000148188205573;0.8335026071238345;0.01556201654330995;0.015561934430140483;1.0001037090773712;0.3300003282187263;1.053125182767019
92.513324;1.0616313735447542;-2.4704661588793976e-09;-2.4702524820739826e-09;-4.248211712239732e-09;3.2353027637085022e-09;1.0616370634295846;10.000146793486435;0.8335025643638629;0.015562015871552148;0.01556193677110778;1.0001036571204875;0.33000025038624775;1.0531255811149585
92.523324;1.0616311503924556;-2.4496782290527727e-09;-2.4791188817143463e-09;-4.28035654232406e-09;3.2528922154953484e-09;1.0616370549129668;10.000145273132347;0.8335025273554202;0.01556201520562303;0.015561939112214868;1.0001035996972736;0.33000017419905503;1.0531259853891262
92.533324;1.0616309306111136;-2.425486959954718e-09;-2.4879661975825536e-09;-4.310947481855462e-09;3.2678873599281612e-09;1.061637050949234;10.00014362423116;0.8335024961235448;0.0155620145491183;0.015561941451056271;1.0001035373049552;0.3300000996051267;1.0531263946621716
92.543324;1.0616307140812837;-2.397889471389746e-09;-2.4966974753856704e-09;-4.339953623644313e-09;3.2803842949719722e-09;1.061637051363662;10.000141844630205;0.8335024705531168;0.015562013903719195;0.01556194378561082;1.0001034704855387;0.330000026548944;1.0531268080117875
92.553324;1.061630500640441;-2.3669302675631867e-09;-2.5051984516125844e-09;-4.3673683134279565e-09;3.2904437917951997e-09;1.0616370559462038;10.000139933916227;0.8335024504563947;0.01556201326986103;0.015561946112695466;1.0001033998030275;0.3299999549731659;1.0531272245634615
92.563324;1.0616302900456598;-2.332706543916358e-09;-2.513373439037115e-09;-4.393214896475938e-09;3.2980989481813124e-09;1.0616370644443118;10.000137893613356;0.8335024356213045;0.015562012647676718;0.015561948426830364;1.000103325842832;0.3299998848040064;1.0531276435513088
92.573324;1.0616300819442936;-2.295346208801675e-09;-2.5211499371957612e-09;-4.417533440457723e-09;3.3033677957887987e-09;1.0616370766076177;10.00013572686398;0.8335024258174176;0.01556201203690621;0.015561950721176691;1.0001032492394983;0.3299998159657623;1.0531280643351169
92.583324;1.0616298759029177;-2.2549733624471177e-09;-2.528460599544544e-09;-4.440358088593253e-09;3.306236497323446e-09;1.061637092222697;10.000133438263937;0.8335024207661186;0.015562011436499426;0.015561952990472385;1.000103170652503;0.3299997483916237;1.0531284863508579
92.593324;1.0616296715069682;-2.2117025259865424e-09;-2.5352388290470916e-09;-4.4617050325112015e-09;3.3066517877703205e-09;1.061637111101569;10.000131033736197;0.8335024201396928;0.015562010844272434;0.015561955233113559;1.0001030906806134;0.32999968201552005;1.053128909061615
92.603324;1.061629468454922;-2.1656696442908965e-09;-2.5414333371397753e-09;-4.481585455558208e-09;3.304536446437824e-09;1.061637133064863;10.000128520123319;0.8335024235831038;0.015562010256719628;0.01556195745018136;1.0001030097835024;0.32999961677403106;1.0531293319499901
92.613324;1.061629266522881;-2.117053446926091e-09;-2.5470200005544304e-09;-4.5000137932889505e-09;3.2998097328672618e-09;1.0616371579082606;10.00012590444913;0.8335024306846834;0.015562009669567294;0.015561959642467491;1.0001029282728553;0.32999955262590386;1.0531297545004896
92.623324;1.061629065467827;-2.066064548849347e-09;-2.551977114540175e-09;-4.516990301702881e-09;3.292387315825738e-09;1.0616371853298954;10.000123192986829;0.8335024409718444;0.015562009079015966;0.015561961808060368;1.0001028463689337;0.3299994895674854;1.0531301761835679
92.633324;1.0616288650631263;-2.0129248372544186e-09;-2.556238162303858e-09;-4.532488398882167e-09;3.2821626143596186e-09;1.0616372149196576;10.000120390839683;0.8335024540062664;0.015562008482812466;0.015561963942282729;1.0001027642257618;0.3299994276161511;1.0531305964794133
92.643324;1.0616286652544755;-1.9578483064821687e-09;-2.5596800976407742e-09;-4.546468081303943e-09;3.2690027638678383e-09;1.061637246253533;10.000117502794135;0.8335024694832893;0.015562007880229437;0.015561966039592229;1.000102681899791;0.3299993667761489;1.0531310148743023
92.653324;1.0616284662709872;-1.9010164953514106e-09;-2.562153376777884e-09;-4.5589086394900536e-09;3.2527540879638773e-09;1.0616372789313124;10.000114534753243;0.8335024872787032;0.015562007271232412;0.015561968095084651;1.0001025993402644;0.32999930703394503;1.0531314308437367
92.663324;1.061628268615976;-1.8425648649591366e-09;-2.563513765952718e-09;-4.569843072127454e-09;3.2332506211809588e-09;1.0616373124831429;10.000111494116728;0.8335025074342557;0.01556200665598508;0.015561970104927967;1.0001025164313107;0.3299992483746594;1.0531318439320774
92.673324;1.0616280729885847;-1.7826041722797511e-09;-2.563627342439759e-09;-4.579366722837659e-09;3.2103410676140222e-09;1.0616373462985516;10.000108388753041;0.8335025300680509;0.01556200603541433;0.015561972067572134;1.0001024330840351;0.32999919078041445;1.0531322538509016
92.683324;1.0616278802170485;-1.72124854422037e-09;-2.562357006366059e-09;-4.587612262027393e-09;3.183923616258497e-09;1.061637379657533;10.000105226019398;0.8335025552887467;0.015562005412065094;0.01556197398508333;1.000102349338994;0.32999913422626875;1.0531326604565885
92.693324;1.0616276912257188;-1.6586120401979939e-09;-2.559563193192413e-09;-4.5947182595030036e-09;3.1539751475660976e-09;1.0616374117758116;10.000102013195221;0.833502583175924;0.0155620047896146;0.015561975862344188;1.0001022653785914;0.32999907869324846;1.0531330636800957
92.703324;1.0616275069778982;-1.5947959570892533e-09;-2.5551123143110346e-09;-4.600813887036884e-09;3.1205631558288146e-09;1.0616374418413086;10.000098758346024;0.8335026137773276;0.015562004172169831;0.01556197770527657;1.0001021814377804;0.3299990241605511;1.053133463526511
92.713324;1.0616273283900022;-1.529891952651472e-09;-2.5488632287014186e-09;-4.606012357613884e-09;3.0838306574593753e-09;1.0616374691280588;10.000095469892377;0.83350264710339;0.015562003565198736;0.01556197951988344;1.0001020977342223;0.3299989705654738;1.0531338600838016
92.723324;1.0616271563263289;-1.4639855942445134e-09;-2.5406454673603817e-09;-4.6104049658524926e-09;3.043966969159913e-09;1.0616374931728114;10.000092155291394;0.8335026831637561;0.015562002976401222;0.01556198131188169;1.0001020144990942;0.32999891779019214;1.0531342534327104
92.733324;1.0616269916493803;-1.3971563932582984e-09;-2.530268973675228e-09;-4.614055847140942e-09;3.0011670905652782e-09;1.0616375138458078;10.00008882022952;0.8335027220291273;0.015562002414708292;0.015561983086549642;1.0001019320321285;0.32999886569331427;1.0531346435404219
92.743324;1.061626835172665;-1.3294833857127275e-09;-2.5175662282130814e-09;-4.616988285133781e-09;2.955583142097188e-09;1.0616375312215909;10.000085468985207;0.8335027638531523;0.015562001888147485;0.015561984848487725;1.0001018506438184;0.3299988141384333;1.0531350302621076
92.753324;1.0616266875788851;-1.261049672664117e-09;-2.5024184389802983e-09;-4.619168573052423e-09;2.907301115430288e-09;1.0616375453978208;10.000082105600143;0.8335028088392452;0.015562001402304397;0.015561986601101814;1.0001017705344608;0.3299987630010216;1.0531354133641784
92.763324;1.0616265494322803;-1.1919422105862784e-09;-2.4847426074699793e-09;-4.620520039096067e-09;2.8563543017619486e-09;1.0616375564595446;10.000078734549584;0.8335028571675804;0.01556200096087819;0.015561988346567647;1.0001016917756425;0.3299987121696863;1.0531357925053588
92.773324;1.061626421197201;-1.1222512195839323e-09;-2.4644662255076787e-09;-4.620964921693856e-09;2.8027491185249925e-09;1.0616375645124387;10.000075360079203;0.8335029089138299;0.015562000567633088;0.015561990086690512;1.0001016143558437;0.32999866155658797;1.0531361672578083
92.783324;1.0616263031860447;-1.0520739711580055e-09;-2.441519086180787e-09;-4.620447631281187e-09;2.746479891152481e-09;1.0616375696263463;10.000071985053125;0.8335029640165089;0.015562000227317503;0.01556199182342769;1.0001015381780238;0.3299986111136886;1.0531365371478656
92.793324;1.0616261955122388;-9.815198270120077e-10;-2.4158491381721087e-09;-4.618930332814592e-09;2.687535212764395e-09;1.0616375717905167;10.000068610570944;0.833503022298347;0.01556199994540057;0.015561993558679982;1.000101463044438;0.32999856082619844;1.0531369016518273
92.803324;1.0616260981261827;-9.10700142351107e-10;-2.387441509311495e-09;-4.6163935386561835e-09;2.625921211037379e-09;1.061637570952952;10.000065236795075;0.8335030835274513;0.015561999728089823;0.015561995294479186;1.0001013886727135;0.32999851068029357;1.0531372602189781
92.813324;1.0616260108730606;-8.397076498887839e-10;-2.3563196661593677e-09;-4.612841013939894e-09;2.56169502830404e-09;1.0616375670342915;10.000061864491538;0.8335031475108337;0.015561999582354255;0.015561997033103417;1.0001013147188802;0.32999846065013994;1.0531376123443927
92.823324;1.061625933479776;-7.686085222378705e-10;-2.322533230527886e-09;-4.6082860883401084e-09;2.494975920320991e-09;1.061637559922341;10.000058495996386;0.8335032141382012;0.015561999514853516;0.015561998776130355;1.0001012408333643;0.329998410737006;1.0531379575905657
92.833324;1.0616258655247341;-6.974536206882022e-10;-2.286147173681038e-09;-4.602733725379494e-09;2.425930927072373e-09;1.061637549505478;10.00005513485101;0.8335032833560335;0.015561999530092156;0.015562000523746516;1.0001011667740234;0.32999836101439955;1.0531382955504134
92.843324;1.061625806447555;-6.263067017668423e-10;-2.2472352609919337e-09;-4.596180540930398e-09;2.3547483296080237e-09;1.0616375357230157;10.000051784419268;0.8335033551512453;0.015561999629836376;0.015562002274871116;1.0001010924551257;0.329998311601515;1.0531386258143791
92.853324;1.0616257556092863;-5.552681593096478e-10;-2.205873024218269e-09;-4.588621120382178e-09;2.281613331242306e-09;1.06163751859485;10.000048446685136;0.8335034295287215;0.015561999814051698;0.015562004026669499;1.000101017872317;0.32999826259220916;1.0531389479442619
92.863324;1.061625712403073;-4.844618121358835e-10;-2.1621367352562512e-09;-4.5800405784216115e-09;2.206700365504285e-09;1.0616374981784997;10.000045122590539;0.8335035064524252;0.015562000081446557;0.015562005773925568;1.0001009430649654;0.329998214027375;1.0531392614379853
92.873324;1.0616256763281824;-4.139978446733951e-10;-2.1161082800064237e-09;-4.570393198655313e-09;2.1301785809368582e-09;1.0616374744936943;10.000041813201367;0.833503585820442;0.015562000429892392;0.015562007509370514;1.0001008681863344;0.329998165916595;1.0531395657416143
92.883324;1.0616256469726766;-3.439531179879388e-10;-2.0678710996835118e-09;-4.559590383420888e-09;2.052218340412874e-09;1.0616374475224477;10.000038519987653;0.8335036675021024;0.015562000857102586;0.015562009224229218;1.0001007934997752;0.32999811826744696;1.0531398603308773
92.893324;1.061625623940814;-2.743851767960331e-10;-2.017498166827171e-09;-4.547512243253431e-09;1.9729899168794358e-09;1.0616374172535938;10.000035244578214;0.8335037513867912;0.015562001360225921;0.015562010908603065;1.0001007192404026;0.3299980711119086;1.0531401447365567
92.903324;1.0616256067964758;-2.0537009825439638e-10;-1.9650505398798693e-09;-4.534024226374269e-09;1.8926558434033883e-09;1.0616373836912116;10.0000319890973;0.8335038374073276;0.015562001934987598;0.01556201255218892;1.0001006455372348;0.32999802452830984;1.0531404185037752
92.913324;1.0616255950967612;-1.3702484176647996e-10;-1.910587856305745e-09;-4.518990269865342e-09;1.8113730207088054e-09;1.0616373468550826;10.0000287565278;0.8335039255065892;0.015562002576174619;0.01556201414504313;1.0001005724461849;0.3299979786352386;1.0531406812135586
92.923324;1.0616255884797083;-6.948563366112669e-11;-1.8541661679072336e-09;-4.502287919873725e-09;1.7293156261428204e-09;1.061637306788622;10.000025550409392;0.8335040155723258;0.015562003279155204;0.015562015677825782;1.000100499954107;0.32999793355244716;1.0531409325545515
92.933324;1.061625586720306;-2.8800935002756463e-12;-1.7958247591965084e-09;-4.483807847557827e-09;1.6467021001345072e-09;1.0616372635478395;10.000022374243319;0.8335041074274565;0.015562004040850373;0.015562017141859976;1.000100427950413;0.3299978893729321;1.0531411723774586
92.943324;1.0616255897222862;6.26730677446087e-11;-1.7355851706062618e-09;-4.463432221856548e-09;1.5637963917954739e-09;1.0616372172107622;10.000019230597589;0.8335042008636778;0.015562004859513631;0.015562018529263888;1.0001003562589916;0.3299978461685544;1.0531414006992812
92.953324;1.061625597450618;1.2705788540800719e-10;-1.6734593706327256e-09;-4.441026639116595e-09;1.4808861868462503e-09;1.061637167901699;10.000016120149592;0.8335042956424509;0.01556200573368479;0.015562019833066432;1.000100284739437;0.32999780398876805;1.053141617632728
92.963324;1.061625609856825;1.9016373760015153e-10;-1.6094645070393034e-09;-4.416470150162737e-09;1.3982612844462676e-09;1.0616371157616058;10.000013041815892;0.8335043914757165;0.015562006660668053;0.015562021047496115;1.0001002134025962;0.3299977628352716;1.0531418233019516
92.973324;1.0616256268265483;2.5187899996246824e-10;-1.5436298241721677e-09;-4.389686124777342e-09;1.3161913992748234e-09;1.061637060928474;10.0000099940982;0.8335044880295172;0.015562007635244308;0.01556202216845879;1.0001001424214901;0.3299977226551267;1.053142017783616
92.983324;1.0616256481660182;3.120664721688915e-10;-1.4759812013896898e-09;-4.360634627480375e-09;1.2349050187086712e-09;1.0616370035967209;10.000006976326588;0.8335045849509725;0.01556200865061772;0.015562023193804515;1.0001000719788193;0.3299976833744393;1.0531422010335096
92.993324;1.0616256736441532;3.7055141949117613e-10;-1.4065435990979518e-09;-4.329297811891949e-09;1.1545846410631092e-09;1.0616369440573923;10.000003988913734;0.8335046819175671;0.015562009702188451;0.015562024122548349;1.000100002116189;0.32999764494765765;1.053142372874289
93.003324;1.0616257030360066;4.271497474030661e-10;-1.3353749534092576e-09;-4.295688460190526e-09;1.075374090259758e-09;1.0616368827043832;10.000001033030872;0.833504778698544;0.015562010790035392;0.015562024953153914;1.0000999327347715;0.3299976073798964;1.0531425331314113
93.013324;1.0616257361336054;4.817096029237841e-10;-1.2625810868418686e-09;-4.2598567777475516e-09;9.973931033342976e-10;1.0616368200794901;9.999998110392141;0.8335048751747679;0.015562011916385524;0.015562025682886485;1.000099863677674;0.32999757069632996;1.053142681767223
93.023324;1.0616257727280138;5.341287322752773e-10;-1.1882926026226616e-09;-4.221869399559807e-09;9.207600024836974e-10;1.0616367568533764;9.999995223390785;0.8335049712852886;0.015562013081153238;0.015562026309311531;1.0000997947980967;0.32999753489843936;1.053142818888581
93.033324;1.0616258125561333;5.843520846233251e-10;-1.112641954678321e-09;-4.181775877628984e-09;8.456060037092625e-10;1.0616366936704849;9.999992375425652;0.8335050669755624;0.015562014280370193;0.015562026832606855;1.0000997260075823;0.3299974999563003;1.0531429447252312
93.043324;1.0616258552831352;6.32358964034684e-10;-1.0357673921610799e-09;-4.1396001885180475e-09;7.720760952717941e-10;1.0616366309927254;9.999989571176792;0.833505162216216;0.015562015507216942;0.015562027256853135;1.0000996572962275;0.32999746581396555;1.0531430596036686
93.053324;1.0616259005877153;6.781411549217093e-10;-9.578217593699552e-10;-4.0953660264804664e-09;7.003308147592495e-10;1.0616365690535867;9.999986816376918;0.833505257025016;0.015562016753203572;0.015562027589001251;1.0000995887285724;0.3299974323829945;1.0531431638919304
93.063324;1.0616259482655657;7.216993797302372e-10;-8.789598821852685e-10;-4.049131962252135e-09;6.305462719544627e-10;1.0616365079071381;9.999984117013254;0.8335053514426648;0.015562018009460148;0.015562027836160579;1.0000995204752612;0.3299973995549429;1.0531432580199023
93.073324;1.0616259982745484;7.630546964232971e-10;-7.993228989718067e-10;-4.001009851728072e-09;5.62899525856323e-10;1.0616364475205928;9.999981478891879;0.8335054455230311;0.01556201926892637;0.015562028004345271;1.000099452851065;0.3299973672361423;1.0531433425523202
93.083324;1.0616260507477846;8.022326251914725e-10;-7.190502980962946e-10;-3.951144363586861e-09;4.975377995589861e-10;1.0616363878597568;9.999978907414702;0.8335055393495797;0.015562020527963506;0.01556202809974076;1.000099386271275;0.32999733535325804;1.0531434181399435
93.093324;1.0616261059372565;8.392345990077685e-10;-6.382976723382966e-10;-3.899663688301976e-09;4.345444831179746e-10;1.0616363289181505;9.999976407078078;0.8335056330191571;0.015562021785504601;0.015562028129706373;1.0000993211780183;0.3299973038315558;1.0531434853681076
93.103324;1.0616261640487428;8.740426148034457e-10;-5.572299499370101e-10;-3.84665463668502e-09;3.7392263421082807e-10;1.0616362706999434;9.999973981664505;0.8335057266036678;0.01556202304104913;0.015562028102159974;1.0000992579946695;0.3299972725997208;1.053143544674915
93.113324;1.061626225079546;9.066483484216397e-10;-4.76008923347826e-10;-3.792181303642429e-09;3.156080161889327e-10;1.0616362132064796;9.999971634767036;0.8335058201320803;0.015562024294443491;0.015562028024636793;1.0000991970767423;0.3299972416139195;1.0531435963987976
93.123324;1.0616262887864574;9.370752947948866e-10;-3.9479041494536516e-10;-3.73631220382787e-09;2.5951699449833006e-10;1.061636156447614;9.999969369301436;0.8335059135705475;0.015562025547741113;0.015562027903754978;1.0000991386868723;0.32999721086649036;1.053143640885441
93.133324;1.0616263547862577;9.653901434331826e-10;-3.1372497750056054e-10;-3.6791341083551243e-09;2.056031230685299e-10;1.0616361004631618;9.999967186872025;0.8335060068087798;0.015562026806312867;0.015562027745089267;1.0000990830220087;0.32999718038854664;1.0531436785645467
93.143324;1.0616264226801608;9.917026044901367e-10;-2.3295551003066027e-10;-3.6207494537836827e-09;1.538578054834161e-10;1.061636045321483;9.999965088162314;0.8335060997009927;0.015562028077728454;0.015562027553153878;1.0000990302222794;0.32999715024988974;1.053143709964805
93.153324;1.0616264921066265;1.016147010900849e-09;-1.5260578644232738e-10;-3.5612623600210666e-09;1.0424435769167472e-10;1.061635991098405;9.999963073521634;0.8335061921312044;0.015562029370166831;0.015562027331058142;1.0000989803169622;0.32999712054797503;1.053143735679327
93.163324;1.0616265627476695;1.0388552016473519e-09;-7.277959852834092e-11;-3.500780606842328e-09;5.664431280038532e-11;1.061635937902099;9.999961142977373;0.8335062840310882;0.015562030691526767;0.015562027079970205;1.0000989331631291;0.3299970913976718;1.053143756293282
93.173324;1.0616266343294947;1.0599436643434093e-09;6.4234803164716505e-12;-3.439431943578001e-09;1.0877640732665566e-11;1.0616358859803343;9.999959296079854;0.8335063753300711;0.015562032048855003;0.015562026798809818;1.0000988884825228;0.32999706291923886;1.053143772308173
93.183324;1.0616267066111793;1.0795313969302702e-09;8.49108957972548e-11;-3.37734809076155e-09;-3.322542257778006e-11;1.0616358357802267;9.999957531856122;0.8335064659008563;0.015562033447895248;0.015562026484050752;1.0000988460289815;0.32999703521826346;1.0531437841147056
93.193324;1.0616267793767118;1.0977629741825053e-09;1.6260775512460804e-10;-3.3146300467986917e-09;-7.576689136065956e-11;1.0616357878258194;9.999955849042761;0.833506555588764;0.015562034892375074;0.015562026129569414;1.0000988057304185;0.32999700837315504;1.0531437920009956
93.203324;1.061626852453812;1.1147991258968388e-09;2.3943710802837846e-10;-3.2513554986253007e-09;-1.1678615437382805e-10;1.06163574256179;9.999954246599863;0.8335066443117733;0.015562036383373026;0.015562025727517219;1.0000987676894761;0.3299969824336778;1.0531437961290993
93.213324;1.0616269257658013;1.1307964434909521e-09;3.1529095156423695e-10;-3.187609162373672e-09;-1.5630139583645993e-10;1.0616357003482195;9.99995272379638;0.8335067321123588;0.015562037920050252;0.015562025270248575;1.0000987321356583;0.32999695741508683;1.053143796490443
93.223324;1.0616269993671401;1.145920712799254e-09;3.9003273403531656e-10;-3.123487471076452e-09;-1.9433353656869656e-10;1.0616356615064837;9.999951279542303;0.8335068190939274;0.015562039501188856;0.0155620247519579;1.0000986993607606;0.32999693329669383;1.0531437929418073
93.233324;1.0616270734144717;1.1603838002149024e-09;4.63518006520278e-10;-3.059083357520276e-09;-2.309148853813819e-10;1.0616356262981321;9.99994991156372;0.8335069053329115;0.0155620411255965;0.01556202416977599;1.0000986696106688;0.3299969100568116;1.0531437853481582
93.243324;1.0616271481286748;1.1744462682780415e-09;5.355907157940409e-10;-2.9944602723930333e-09;-2.66097834331566e-10;1.0616355949082217;9.999948615953548;0.833506990854489;0.015562042791140535;0.01556202352454693;1.0000986430182945;0.32999688771798463;1.0531437736848652
93.253324;1.0616272237641737;1.1883782368624345e-09;6.060749658342746e-10;-2.9296290377987965e-09;-2.999584228095574e-10;1.0616355674840365;9.999947387235482;0.8335070756315147;0.015562044493884033;0.015562022820711126;1.0000986196105937;0.32999686633581077;1.0531437579732845
93.263324;1.0616273005321997;1.2024213865193587e-09;6.74805221216813e-10;-2.864560493732022e-09;-3.325923597565454e-10;1.0616355441806513;9.999946218996541;0.8335071595717832;0.015562046228690873;0.01556202206543063;1.0000985993360065;0.32999684594309686;1.0531437381867923
93.273324;1.0616273785164734;1.2167589900098359e-09;7.41659815356864e-10;-2.7992277174912074e-09;-3.6410408245149144e-10;1.061635525179426;9.999945104511655;0.833507242510044;0.015562047991114547;0.015562021267313826;1.0000985821102466;0.3299968265205505;1.0531437143031281
93.283324;1.0616274576758276;1.2315111020676107e-09;8.065567709186034e-10;-2.733638521308742e-09;-3.9460022803504063e-10;1.0616355106447888;9.999944036717952;0.833507324222904;0.015562049778555766;0.015562020433934875;1.000098567915696;0.3299968080173146;1.0531436863839159
93.293324;1.0616275379473115;1.246761386886397e-09;8.694386628699018e-10;-2.6678503053518645e-09;-4.2420020258036387e-10;1.0616355006107892;9.999943008239978;0.8335074044667379;0.015562051589589966;0.015562019569669946;1.0000985569083585;0.3299967903863793;1.0531436545241348
93.303324;1.0616276193298906;1.2625599335775323e-09;9.30270486199811e-10;-2.601982256553138e-09;-4.5304470072488326e-10;1.0616354949100568;9.99994201164989;0.833507483011725;0.015562053422932865;0.015562018676678089;1.000098549422738;0.32999677360384966;1.05314361874989
93.313324;1.0616277018477118;1.278912125821958e-09;9.890374596575038e-10;-2.5362146506152624e-09;-4.812819109152858e-10;1.0616354931948961;9.999941039162255;0.8335075596446477;0.015562055277228506;0.015562017757317026;1.0000985459091623;0.329996757675673;1.0531435789746943
93.323324;1.061627785468863;1.2958069519282357e-09;1.0457335278597193e-09;-2.4707657990067427e-09;-5.090500748698795e-10;1.0616354949627047;9.999940082428175;0.833507634120854;0.015562057151219534;0.015562016815217256;1.0000985469000583;0.32999674263592704;1.053143535041766
93.333324;1.0616278700863626;1.3132398499721902e-09;1.1003471868211283e-09;-2.4058678206945305e-09;-5.36471871447702e-10;1.0616354995957658;9.999939133239401;0.8335077061133668;0.015562059043642018;0.015562015855271852;1.0000985529672441;0.3299967285300887;1.0531434868219693
93.343324;1.0616279555324881;1.3311927497705894e-09;1.1528515928835897e-09;-2.3417557443393126e-09;-5.636474458817661e-10;1.0616355064731726;9.999938184661568;0.8335077752429906;0.015562060952787261;0.015562014883340027;1.0000985646664622;0.3299967153963108;1.0531434342927861
93.353324;1.0616280415897552;1.3496322988998135e-09;1.2032023951118186e-09;-2.2786605794763423e-09;-5.906532394190586e-10;1.0616355150613421;9.999937232138668;0.833507841135149;0.015562062876371283;0.015562013906101279;1.0000985825350444;0.32999670325925273;1.0531433775555603
93.363324;1.0616281280542483;1.3685482138403588e-09;1.2513404113085273e-09;-2.216795332460174e-09;-6.175646284279047e-10;1.0616355248982505;9.999936274333459;0.8335079034062425;0.01556206481196156;0.015562012930719312;1.0000986071213418;0.32999669213972216;1.0531433167821052
93.373324;1.0616282148109195;1.3879757494912201e-09;1.2971942725439176e-09;-2.1563419231162176e-09;-6.444674346677093e-10;1.0616355355624745;9.99993531308107;0.8335079616253607;0.015562066757436602;0.015562011963534048;1.0000986389761233;0.3299966820829194;1.0531432521144077
93.383324;1.061628301844839;1.4079795773374784e-09;1.3406905512446781e-09;-2.0974574827743243e-09;-6.714292350621401e-10;1.0616355466998015;9.99993435198468;0.8335080153133078;0.015562068710900573;0.015562011009092708;1.0000986785782446;0.32999667317857256;1.053143183556631
93.393324;1.0616283892240996;1.4286310582524098e-09;1.3817763631593488e-09;-2.0402932448782556e-09;-6.984717431122241e-10;1.061635558055837;9.99993339458427;0.8335080639502336;0.015562070670152011;0.015562010071194452;1.0000987262521872;0.32999666553694645;1.0531431109028668
93.403324;1.061628477046852;1.450007278353082e-09;1.4204403738366054e-09;-1.984998712517271e-09;-7.255803091242464e-10;1.0616355694816677;9.999932443141953;0.833508106982904;0.015562072632657065;0.015562009154477347;1.0000987821386649;0.3299966592378376;1.0531430337719387
93.413324;1.0616285653949136;1.4722071350876973e-09;1.456714130533641e-09;-1.9317048538640648e-09;-7.527338659245578e-10;1.061635580940551;9.999931498186086;0.8335081438821851;0.015562074596045873;0.015562008264462785;1.0000988461983382;0.32999665428986424;1.0531429517662285
93.423324;1.0616286543501183;1.4953581810455917e-09;1.4906501820945934e-09;-1.8805114768640517e-09;-7.799244271632659e-10;1.061635592544131;9.999930559150249;0.8335081742555693;0.01556207655821487;0.015562007406188046;1.0000989182605506;0.32999665061293953;1.0531428646476388
93.433324;1.0616287439669378;1.519594150931497e-09;1.5222915850206057e-09;-1.8315003994847617e-09;-8.071506917191625e-10;1.0616356045782116;9.99992962556384;0.8335081979292094;0.01556207851709208;0.015562006582807191;1.0000989981265167;0.32999664804705786;1.0531427723704878
93.443324;1.0616288342233564;1.5450195423704926e-09;1.5516570693222861e-09;-1.7847624892610559e-09;-8.343900289890049e-10;1.0616356174356192;9.99992869746753;0.8335082149207739;0.015562080470436737;0.015562005795754142;1.0000990856315684;0.3299966463719432;1.0531426749592245
93.453324;1.0616289250567208;1.5717038303804687e-09;1.5787522582347342e-09;-1.7404130445598684e-09;-8.615792490004194e-10;1.061635631491604;9.999927774895506;0.8335082253338204;0.015562082415447202;0.015562005046637024;1.000099180639462;0.32999664532060613;1.0531425723825962
93.463324;1.0616290163738822;1.5997028756220225e-09;1.6035915366020486e-09;-1.6985829710865598e-09;-8.88640251976581e-10;1.061635647036434;9.999926857271628;0.8335082292962726;0.01556208434844182;0.015562004339221542;1.000099283024123;0.32999664459756023;1.0531424645355405
93.473324;1.061629107970875;1.6290696114222396e-09;1.6262124994719478e-09;-1.659394513628406e-09;-9.155305764933059e-10;1.0616356642832483;9.999925943667284;0.8335082269813111;0.01556208626529248;0.015562003680091415;1.0000993926411994;0.3299966439104868;1.0531423513300235
93.483324;1.061629199496253;1.6598516058259626e-09;1.6466720618672342e-09;-1.6229412802909284e-09;-9.422480360656408e-10;1.0616356834099665;9.999925033864635;0.8335082186246968;0.015562088162106715;0.015562003077859127;1.000099509307795;0.329996643004768;1.0531422327911084
93.493324;1.0616292905157128;1.6920862885000605e-09;1.665029980268406e-09;-1.5892782064831542e-09;-9.687787337487134e-10;1.0616357046073828;9.99992412913221;0.8335082045114593;0.015562090035202652;0.015562002541647605;1.0000996328091993;0.32999664169015325;1.053142109082419
93.503324;1.061629380616729;1.725794212042784e-09;1.6813386892140761e-09;-1.5584277040548003e-09;-9.95070163499791e-10;1.0616357280998026;9.999923232350984;0.833508184949914;0.015562091880687664;0.015562002079840955;1.0000997629179913;0.3299966398509352;1.053141980540782
93.513324;1.0616294694973445;1.7609783704024904e-09;1.695636454145665e-09;-1.5304088975379661e-09;-1.0210619282686565e-09;1.0616357541137988;9.999922347634527;0.8335081602018998;0.015562093694028053;0.015562001699616999;1.0000998994081989;0.32999663743092333;1.053141847730723
93.523324;1.0616295570099192;1.7976280396878544e-09;1.7079368070204872e-09;-1.5052662015303744e-09;-1.0467158328856979e-09;1.06163578284991;9.999921479042252;0.8335081303793551;0.015562095469250076;0.015562001406549774;1.0001000420069726;0.32999663440770227;1.0531417113838897
93.533324;1.0616296431779744;1.835716278300711e-09;1.7182302892504764e-09;-1.48307227577243e-09;-1.0720266478466851e-09;1.0616358145370586;9.999920628960853;0.8335080954116718;0.015562097198412167;0.015562001204158791;1.0001001902954194;0.32999663077626235;1.0531415722334865
93.543324;1.0616297282143476;1.875198254849068e-09;1.7265174199512574e-09;-1.4639023484852675e-09;-1.0970350162312916e-09;1.06163584949647;9.999919797656204;0.833508055143511;0.015562098872619216;0.015562001094902392;1.0001003436503328;0.3299966265410583;1.0531414308926867
93.553324;1.0616298124944041;1.916019873566001e-09;1.7328548607580132e-09;-1.4477946319383828e-09;-1.1218299006994772e-09;1.0616358880823376;9.999918983983328;0.8335080094550835;0.015562100484216544;0.015562001081539878;1.0001005012451267;0.32999662171532973;1.0531412878057798
93.563324;1.061629896453;1.9581305960008277e-09;1.7373587511070897e-09;-1.4347350689001868e-09;-1.1465285605818194e-09;1.0616359305660146;9.999918186403187;0.8335079582876045;0.015562102028370963;0.015562001166405303;1.0001006621031896;0.3299966163295707;1.053141143210847
93.573324;1.061629980528545;2.001488443974625e-09;1.7401608777396497e-09;-1.4246797299838505e-09;-1.1712490033688764e-09;1.0616359771013164;9.999917403990738;0.8335079016160636;0.015562103503047889;0.015562001350158398;1.000100825190659;0.32999661044788875;1.0531409971335621
