time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.583324;1.0616300652067274;2.0460514609654255e-09;1.7413813431766389e-09;-1.4175722850250994e-09;-1.1960881804547654e-09;1.0616360277319135;9.999916636634811;0.833507839475062;0.015562104907812558;0.01556200163185923;1.0001009894834259;0.329996604183869;1.0531408494546142
93.593324;1.061630151013438;2.091773479261329e-09;1.7411396674591402e-09;-1.413334177137507e-09;-1.2211024196179618e-09;1.0616360823872804;9.99991588419494;0.833507772053529;0.01556210624183594;0.015562002009743992;1.0001011540011415;0.3299965976950653;1.0531407000024176
93.603324;1.0616302384155472;2.1386133389269e-09;1.7395702437916394e-09;-1.4118628742440938e-09;-1.2462909874334952e-09;1.0616361409281012;9.999915145931023;0.8335076997545732;0.015562107501823264;0.015562002482119443;1.0001013178545137;0.32999659114973806;1.0531405486017915
93.613324;1.0616303277047983;2.186527898168179e-09;1.736821879167794e-09;-1.4130420846598925e-09;-1.2716082081400364e-09;1.061636203241749;9.999914420475957;0.8335076231361414;0.015562108681398396;0.015562003048074176;1.0001014802830113;0.329996584695282;1.0531403950815734
93.623324;1.0616304188897137;2.2354460621746173e-09;1.7330354821006713e-09;-1.4167334774937018e-09;-1.2970125267816888e-09;1.061636269247263;9.999913705677445;0.833507542789518;0.015562109772299028;0.015562003708287355;1.0001016406495749;0.32999657845601255;1.0531402393119498
93.633324;1.0616305116743459;2.285253525064463e-09;1.7283022591098483e-09;-1.4227702729151702e-09;-1.322513999203901e-09;1.0616363387480388;9.999912998996336;0.8335074592572438;0.015562110765975213;0.015562004464971958;1.000101798432806;0.3299965725552347;1.0531400812644642
93.643324;1.0616306055872553;2.335783760482017e-09;1.7226396660957627e-09;-1.4309725966428224e-09;-1.3481789797612438e-09;1.0616364113243255;9.999912298725427;0.833507372980368;0.015562111653919445;0.01556200531936311;1.0001019532384123;0.32999656713589026;1.0531399209692551
93.653324;1.0616307001448222;2.3868175095093774e-09;1.7160135469318422e-09;-1.441157624917753e-09;-1.3740953371440801e-09;1.061636486385817;9.999911604715868;0.8335072842281539;0.015562112426971813;0.015562006269265771;1.000102104762253;0.32999656235136865;1.0531397583759907
93.663324;1.0616307948795618;2.4381100005205174e-09;1.7083793377223216e-09;-1.4531330289976943e-09;-1.4003493202387985e-09;1.0616365632506146;9.999910918051864;0.8335071930842023;0.015562113075533344;0.015562007309583042;1.0001022526811165;0.32999655833734687;1.0531395932865801
93.673324;1.0616308892501956;2.489417563177701e-09;1.69971461477809e-09;-1.4666899676957766e-09;-1.4270350793841699e-09;1.0616366412327636;9.999910240457202;0.8335070995385023;0.01556211359085088;0.01556200843407239;1.0001023965648674;0.32999655519338394;1.0531394254040907
93.683324;1.0616309825970027;2.540500143737554e-09;1.6900300195147853e-09;-1.4816115534202749e-09;-1.454247599993831e-09;1.0616367198021814;9.99990957412629;0.8335070035973258;0.0155621139659694;0.015562009636096726;1.0001025358567872;0.32999655296742464;1.0531392543786975
93.693324;1.0616310741929986;2.591125941908666e-09;1.6793330018434106e-09;-1.4976878022391746e-09;-1.4820513374949888e-09;1.0616367986453281;9.999908921579776;0.8335069053255878;0.015562114195906272;0.015562010908215292;1.0001026699089288;0.329996551662986;1.053139079824552
93.703324;1.0616311633312001;2.6410975615472085e-09;1.6675670583502631e-09;-1.5147046649175747e-09;-1.5104678347314798e-09;1.0616368775417935;9.99990828490246;0.8335068048128457;0.015562114277336109;0.01556201224094243;1.0001027980861972;0.3299965512932982;1.053138901389415
93.713324;1.0616312493971674;2.6902891909972875e-09;1.6546084032909768e-09;-1.5324123950981368e-09;-1.5394744998406363e-09;1.0616369562730539;9.999907665185729;0.833506702134592;0.015562114208524531;0.015562013622326816;1.0001029198572873;0.3299965519213893;1.0531387188318324
93.723324;1.061631331882661;2.7386691990650346e-09;1.6403433085124735e-09;-1.5505191585454744e-09;-1.5689989951858667e-09;1.0616370346523616;9.999907062985802;0.8335065973443343;0.015562113989566901;0.015562015039963873;1.0001030348018976;0.32999655364424385;1.0531385320322781
93.733324;1.0616314103734894;2.7862896984791555e-09;1.6247439156404947e-09;-1.5687216801399614e-09;-1.5989199165143266e-09;1.0616371125784596;9.99990647864824;0.833506490484405;0.015562113621805936;0.015562016483943198;1.0001031425991744;0.329996556567179;1.0531383410072548
93.743324;1.0616314845752604;2.8332511185502716e-09;1.6078719834337087e-09;-1.5867347691648645e-09;-1.6290681923885478e-09;1.0616371900832224;9.999905911782669;0.8335063816458494;0.015562113106737286;0.015562017948098944;1.0001032429804555;0.3299965607872921;1.053138145938043
93.753324;1.0616315543452954;2.87966387012322e-09;1.5898433934834927e-09;-1.6042962033313026e-09;-1.6592330377514027e-09;1.0616372673097223;9.999905361101689;0.8335062709982809;0.015562112445441974;0.01556201942898369;1.0001033356415923;0.32999656637223834;1.0531379471363285
93.763324;1.0616316196940083;2.9256156726344553e-09;1.5708069839192976e-09;-1.621169124225258e-09;-1.6891791592552158e-09;1.0616373443842533;9.999904825203766;0.8335061587201078;0.015562111638373883;0.015562020923859745;1.0001034202309838;0.32999657336652094;1.0531377449671215
93.773324;1.0616316807681259;2.9711409725864425e-09;1.5509296891329313e-09;-1.637150167740808e-09;-1.7186586962008557e-09;1.0616374213236215;9.999904303552507;0.8335060449460346;0.015562110685935202;0.015562022428916342;1.000103496437729;0.32999658183046415;1.0531375397932825
93.783324;1.061631737804122;3.0162048719369315e-09;1.5303750347455859e-09;-1.6520577776095847e-09;-1.7474222302908172e-09;1.061637498041283;9.99990379699912;0.833505929781626;0.015562109589742782;0.015562023938142324;1.0001035640900704;0.32999659185689195;1.0531373319492447
93.793324;1.0616317910517383;3.0607059118248e-09;1.5092858528672814e-09;-1.6657061042637724e-09;-1.7752408909582815e-09;1.0616375743806408;9.99990330755603;0.8335058133180246;0.015562108352693263;0.015562025443687401;1.00010362314336;0.3299966035477057;1.0531371217187437
93.803324;1.061631840710117;3.104480683474742e-09;1.4877716372887633e-09;-1.6779043433218687e-09;-1.801921607686992e-09;1.0616376501492002;9.999902837787646;0.8335056956106918;0.015562106978025826;0.015562026937372816;1.0001036735594186;0.32999661698589466;1.0531369093204244
93.813324;1.0616318869234995;3.1473205221306325e-09;1.4659032951832906e-09;-1.6884846315945082e-09;-1.8273109912688628e-09;1.0616377251292248;9.99990239028751;0.8335055766314597;0.015562105468815753;0.01556202841123016;1.000103715244894;0.329996632243523;1.0531366949596688
93.823324;1.0616319298304555;3.189003473750012e-09;1.4437282054619997e-09;-1.697316837772569e-09;-1.8512893627474421e-09;1.061637799065029;9.999901967327643;0.8335054562610908;0.015562103827472048;0.015562029857030688;1.0001037480995325;0.329996649419086;1.053136478918322
93.833324;1.0616319695734762;3.229317162724011e-09;1.4212965069172455e-09;-1.7042960372798628e-09;-1.87374209240527e-09;1.0616378716839046;9.999901570931526;0.833505334369409;0.015562102055627648;0.015562031266317075;1.0001037720741444;0.329996668657296;1.0531362615287467
93.843324;1.0616320062583828;3.2680730875812004e-09;1.398667448013252e-09;-1.7093359993821928e-09;-1.894529722878859e-09;1.0616379427618703;9.999901203213357;0.833505210921743;0.015562100155182586;0.015562032631206871;1.0001037872059069;0.3299966901449015;1.0531360430476857
93.853324;1.0616320399472285;3.305102205673877e-09;1.3758983624507373e-09;-1.7123834515273254e-09;-1.913492112132119e-09;1.061638012199374;9.99990086657;0.8335050859945383;0.015562098129382178;0.015562033945424752;1.0001037936284436;0.3299967140921788;1.053135823614483
93.863324;1.0616320706576667;3.3402229498617748e-09;1.3530460140382507e-09;-1.7134274479743114e-09;-1.9304822734994526e-09;1.0616380800408858;9.999900563539422;0.8335049596778693;0.015562095983172498;0.015562035204616347;1.0001037915139857;0.32999674069017115;1.0531356032808403
93.873324;1.061632098334842;3.3732289330153305e-09;1.330175246526736e-09;-1.712489484350804e-09;-1.9453922009336213e-09;1.061638146410578;9.999900296437502;0.8335048320051406;0.015562093723043844;0.01556203640588208;1.0001037809725628;0.32999677007314193;1.0531353820089921
93.883324;1.061632122861632;3.4039167523238487e-09;1.3073632401646622e-09;-1.7096021665292475e-09;-1.958146395118961e-09;1.0616382114604974;9.99990006726175;0.8335047030009881;0.015562091356319308;0.01556203754745754;1.000103762017835;0.32999680231659384;1.0531351597034504
93.893324;1.0616321441195684;3.432110629047783e-09;1.2847050003458492e-09;-1.7047894419020405e-09;-1.968689235696682e-09;1.061638275387909;9.999899877753208;0.8335045727605146;0.01556208888999437;0.015562038628482941;1.0001037346571386;0.3299968374449111;1.0531349363002114
93.903324;1.061632162035373;3.457658268304006e-09;1.2623134969282462e-09;-1.698071670946691e-09;-1.976981499144466e-09;1.0616383384414734;9.999899729629272;0.8335044414718156;0.01556208632990026;0.015562039648329291;1.0001036990424657;0.3299968754313134;1.0531347117984549
93.913324;1.061632176609038;3.480418535933336e-09;1.2403129381767216e-09;-1.6894982654044448e-09;-1.982980639128059e-09;1.0616384008257673;9.999899625474221;0.8335043093964873;0.015562083681061226;0.015562040605958265;1.0001036555658236;0.3299969162104223;1.0531344862120986
93.923324;1.0616321879561794;3.50026947089421e-09;1.2188324060177435e-09;-1.6791625001037253e-09;-1.98662540636537e-09;1.0616384625495952;9.999899569296888;0.8335041768409116;0.015562080949020713;0.0155620415003908;1.0001036048248415;0.3299969597151296;1.0531342595625561
93.933324;1.0616321963409148;3.517134132210377e-09;1.1979981268167515e-09;-1.6671754730723133e-09;-1.9878549078460615e-09;1.0616385234221946;9.999899565771976;0.8335040441180095;0.015562078140377895;0.015562042331796002;1.000103547519227;0.32999700591605785;1.0531340319202278
93.943324;1.0616322021861229;3.5310004605364294e-09;1.1779269417349446e-09;-1.6536474957399121e-09;-1.9866239262306395e-09;1.0616385832397806;9.999899619537473;0.8335039115248216;0.015562075261441601;0.01556204310168047;1.00010348436902;0.3299970548310751;1.0531338033522484
93.953324;1.0616322060739567;3.5419212542117564e-09;1.1587125308261203e-09;-1.6387096239366024e-09;-1.982898394627674e-09;1.0616386419377715;9.999899735724929;0.8335037793741235;0.015562072316650086;0.015562043812313619;1.0001034160517652;0.3299971065138324;1.0531335738417305
93.963324;1.0616322087420673;3.5499900474437485e-09;1.1403933426237452e-09;-1.622545932002278e-09;-1.976659870006515e-09;1.0616386996102167;9.999899920735988;0.8335036480445173;0.015562069308583382;0.015562044466151398;1.0001033431868933;0.3299971610512827;1.0531333433581407
93.973324;1.061632211055653;3.5553016063323083e-09;1.122936338541098e-09;-1.6053941412804866e-09;-1.96791126937975e-09;1.0616387564537866;9.99990018218678;0.8335035179995496;0.015562066239695017;0.015562045065692004;1.000103266360436;0.32999721854971836;1.0531331120105247
93.983324;1.0616322139034338;3.5579233218665334e-09;1.1062664601141126e-09;-1.5875030700067593e-09;-1.956665445868034e-09;1.0616388126555019;9.999900528095393;0.833503389775764;0.0155620631147111;0.01556204561373296;1.0001031861055676;0.3299972790906038;1.053132880121756
93.993324;1.0616322180933147;3.5578957032219133e-09;1.0903129405650826e-09;-1.5690840791792777e-09;-1.9429266009871704e-09;1.0616388683253122;9.999900965629937;0.8335032639554898;0.01556205994117098;0.015562046113040384;1.0001031028742624;0.3299973427023098;1.0531326481717658
94.003324;1.061632224383119;3.5552476994648714e-09;1.0750387614908354e-09;-1.5502890965009073e-09;-1.926683310308501e-09;1.0616389235630086;9.999901499847152;0.8335031411581283;0.015562056727537955;0.01556204656576498;1.0001030170431455;0.32999740937141786;1.0531324166581537
94.013324;1.0616322335530413;3.5500090253129898e-09;1.0604501456874397e-09;-1.531214588727734e-09;-1.9079231677698404e-09;1.0616389785478588;9.99990213325398;0.8335030220463313;0.015562053481684972;0.01556204697423824;1.0001029289015284;0.329997479055946;1.0531321859966314
94.023324;1.0616322463695136;3.5422232207872403e-09;1.046592442709214e-09;-1.5119222763097325e-09;-1.886650981814039e-09;1.0616390335424148;9.999902866298196;0.8335029072618725;0.01556205021060009;0.01556204734233298;1.0001028386580317;0.3299975516805149;1.0531319565549295
94.033324;1.0616322634875222;3.5319520599659823e-09;1.0335384803803283e-09;-1.4924575360890361e-09;-1.8628995416007974e-09;1.0616390888520972;9.999903698089675;0.8335027972722503;0.015562046919837775;0.015562047675173035;1.000102746539062;0.32999762713203723;1.0531317287630348
94.043324;1.0616322853797628;3.5192640832403387e-09;1.0213644901664031e-09;-1.4728649887400682e-09;-1.8367386041517165e-09;1.0616391448174132;9.999904626916498;0.8335026922814419;0.015562043613289032;0.015562047977810297;1.0001026529112322;0.3299977052659715;1.0531315031794606
94.053324;1.0616323123248992;3.5042271047698567e-09;1.0101130981579086e-09;-1.4532068497164797e-09;-1.8082711084056933e-09;1.06163920183835;9.999905650387332;0.8335025922945077;0.01556204029426564;0.015562048254614136;1.0001025583152103;0.32999778591109674;1.053131280495272
94.063324;1.061632344460437;3.486909858676715e-09;9.99779664304323e-10;-1.4335640535591615e-09;-1.777635728795417e-09;1.061639260371745;9.999906765522624;0.8335024972181553;0.015562036966323007;0.015562048509604196;1.0001024634130307;0.3299978688710368;1.0531310614831366
94.073324;1.061632381860865;3.467389366907609e-09;9.903348276253415e-10;-1.414027029698654e-09;-1.7450293658181367e-09;1.0616393209000246;9.99990796899952;0.8335024069178046;0.015562033632874516;0.015562048747212795;1.000102368920697;0.32999795393212444;1.0531308468981289
94.083324;1.0616324246136775;3.4457609011938398e-09;9.817352009035454e-10;-1.3946951944027305e-09;-1.7106982495572782e-09;1.061639383916851;9.999909257160796;0.8335023212385698;0.015562030296362864;0.015562048972329946;1.0001022755493796;0.3299980408749554;1.0531306374168017
94.093324;1.0616324728776958;3.4221301006196618e-09;9.739031487779522e-10;-1.3756672422948716e-09;-1.674888904618006e-09;1.0616394499251118;9.999910626020277;0.833502239986476;0.015562026957156102;0.015562049189635796;1.0001021839470046;0.32999812948574825;1.053130433680712
94.103324;1.0616325268970697;3.3965919228656523e-09;9.667148518055016e-10;-1.3570178726472157e-09;-1.6378219053655327e-09;1.0616395194080481;9.99991207161413;0.833502162919042;0.015562023613454774;0.015562049403299876;1.0001020946620993;0.32999821955985703;1.0531302363894808
94.113324;1.0616325869873606;3.3692217398312154e-09;9.600177575629426e-10;-1.3387791312642182e-09;-1.5997013954729739e-09;1.0616395927629587;9.999913590223212;0.8335020897738209;0.015562020263297805;0.01556204961620289;1.0001020081495327;0.32999831088236736;1.0531300463554638
94.123324;1.0616326534950513;3.3400748139673e-09;9.536515362028894e-10;-1.3209304990465565e-09;-1.5607170308932587e-09;1.0616396702225164;9.999915178006535;0.8335020202951974;0.015562016906614662;0.015562049828200279;1.000101924782292;0.3299984032020846;1.0531298644632443
94.133324;1.06163272671994;3.3091939899474852e-09;9.474463062823788e-10;-1.3034029478009287e-09;-1.5210380396958514e-09;1.061639751823024;9.999916830494373;0.8335019542426069;0.015562013545473595;0.01556205003544563;1.0001018448420185;0.3299984962329779;1.0531296914790769
94.143324;1.0616328068813257;3.2766342597521184e-09;9.412055647293026e-10;-1.2860984804748114e-09;-1.480823129983146e-09;1.0616398374730298;9.99991854276712;0.8335018913973098;0.015562010182789472;0.015562050231928111;1.0001017685600326;0.32999858968804724;1.0531295278411823
94.153324;1.0616328941805158;3.242473422003756e-09;9.3470477921199e-10;-1.2689125278574475e-09;-1.4402237501966318e-09;1.0616399270794024;9.999920309878272;0.8335018315925288;0.015562006820915799;0.01556205041206638;1.0001016962065135;0.3299986833155162;1.0531293736639495
94.163324;1.0616329888757576;3.2067818991060226e-09;9.277184005459988e-10;-1.251748713847837e-09;-1.3993622842389539e-09;1.061640020626516;9.999922126614798;0.8335017747447764;0.015562003461788026;0.015562050572362006;1.000101628091386;0.3299987768949688;1.0531292288821434
94.173324;1.0616330912710137;3.1695793304278636e-09;9.20046919172972e-10;-1.2345184268420743e-09;-1.358318203532306e-09;1.061640118132299;9.999923987154766;0.8335017208525558;0.015562000108187504;0.015562050711149132;1.0001015644928077;0.3299988702040394;1.0531290933643331
94.183324;1.061633201633535;3.13081533126826e-09;9.115259177329324e-10;-1.2171340994883518e-09;-1.3171411295197145e-09;1.0616402194923822;9.99992588544031;0.8335016700076795;0.015561996764321833;0.015562050828333472;1.0001015056453493;0.32999896300932235;1.0531289670039499
94.193324;1.0616333201503192;3.0903895446325495e-09;9.020266737545625e-10;-1.1995171527359548e-09;-1.2758669999770502e-09;1.0616403243473316;9.999927816011262;0.8335016224478887;0.015561993435324783;0.015562050926159567;1.0001014517778588;0.329999055082368;1.0531288497530875
94.203324;1.0616334469660977;3.0482036690603955e-09;8.914478582771121e-10;-1.1816071351048972e-09;-1.2345304894331042e-09;1.0616404321130901;9.999929774338757;0.8335015785490008;0.01556199012641366;0.01556205100867709;1.0001014031291342;0.3299991462084169;1.053128741542437
94.213324;1.061633582210403;3.0042046915285827e-09;8.797046517374323e-10;-1.1633556229369624e-09;-1.1931848064688604e-09;1.06164054213411;9.999931755967678;0.8335015387101025;0.015561986842802472;0.01556205107991369;1.000101359932541;0.32999923618884436;1.0531286422008401
94.223324;1.0616337259744644;2.9583815097556647e-09;8.667296463686971e-10;-1.1447269522292016e-09;-1.1519172883124327e-09;1.0616406537885152;9.99993375542216;0.8335015032790539;0.015561983590744753;0.015562051142788498;1.0001013223740358;0.32999932484201266;1.053128551472371
94.233324;1.061633878343488;2.910737179890551e-09;8.524743468922563e-10;-1.1256980386503118e-09;-1.1108439031213673e-09;1.061640766506352;9.999935766444214;0.8335014725659421;0.015561980378056822;0.015562051198524683;1.0001012905610607;0.32999941200221766;1.0531284690184688
94.243324;1.0616340394640849;2.86128295213127e-09;8.368925361496243e-10;-1.106238124445961e-09;-1.0700882868758232e-09;1.0616408797839523;9.999937783394714;0.8335014468429128;0.015561977213250014;0.015562051246388958;1.0001012645413734;0.3299994975249353;1.0531283943534622
94.253324;1.061634209458529;2.8100427228687948e-09;8.199194806478873e-10;-1.0863011311505947e-09;-1.0297709062392024e-09;1.0616409932012436;9.999939802011193;0.833501426352366;0.01556197410483464;0.015562051284505636;1.000101244306553;0.3299995812910395;1.053128326858049
94.263324;1.0616343882064483;2.7570474604287463e-09;8.014725879364897e-10;-1.0658385000979145e-09;-9.900155066239795e-10;1.0616411064284998;9.999941818478753;0.8335014113415562;0.015561971061774446;0.015562051311799644;1.0001012297339569;0.32999966320289487;1.053128265881963
94.273324;1.0616345752493002;2.7023418867389057e-09;7.814572161055687e-10;-1.044811608637815e-09;-9.509493042164335e-10;1.0616412192163764;9.999943828135638;0.833501402022544;0.015561968093886802;0.015562051329816652;1.000101220566432;0.3299997431742817;1.0531282108290483
94.283324;1.0616347699189768;2.6459886644691192e-09;7.597665497283191e-10;-1.0232060090984201e-09;-9.127021859889906e-10;1.0616413313254789;9.999945825531446;0.8335013984869639;0.015561965210642379;0.015562051342460909;1.0001012164891034;0.329999821124394;1.053128161238967
94.293324;1.061634971513966;2.5880485553580276e-09;7.363070046340693e-10;-1.0010316865885993e-09;-8.754215568657494e-10;1.061641442459138;9.999947805477682;0.8335014007117597;0.015561962419183012;0.015562051354318733;1.000101217168959;0.3299998969916702;1.0531281168474236
94.303324;1.0616351793808103;2.5285733405332445e-09;7.110352401541104e-10;-9.782992802494559e-10;-8.392689866589153e-10;1.0616415522860927;9.999949763819073;0.8335014086188677;0.015561959723325537;0.015562051370369846;1.000101222192871;0.32999997074520643;1.0531280775641627
94.313324;1.061635392963344;2.4676197428923374e-09;6.839635847090624e-10;-9.550110265332197e-10;-8.043863836969066e-10;1.0616416604520917;9.999951698051596;0.8335014220936755;0.015561957123617758;0.01556205139660078;1.00010123105179;0.3300000423620764;1.0531280434176575
94.323324;1.0616356118463919;2.405245086708821e-09;6.551461228210194e-10;-9.311868711980638e-10;-7.708836196831679e-10;1.0616417664952256;9.999953607898004;0.8335014410287261;0.01556195461828135;0.015562051438589823;1.000101243184076;0.3300001117956047;1.0531280144783572
94.333324;1.0616358357139104;2.3414759131119637e-09;6.246623832946539e-10;-9.068876425268178e-10;-7.388659753848083e-10;1.0616418697822052;9.99995549464203;0.8335014654107001;0.015561952204778292;0.015562051499361053;1.0001012579513398;0.33000017897779044;1.053127990773894
94.343324;1.0616360642808524;2.276281106725145e-09;5.925927347104642e-10;-8.82206790202395e-10;-7.084537307664529e-10;1.0616419695424755;9.999957359683506;0.8335014953324862;0.015561949880864543;0.015562051580281913;1.0001012746038451;0.3300002438460308;1.053127972308441
94.353324;1.0616362972962157;2.209580829264686e-09;5.590035463698091e-10;-8.572539834788684e-10;-6.797652475063326e-10;1.0616420648948826;9.999959204105576;0.8335015309344648;0.015561947644637078;0.015562051683548567;1.0001012923250139;0.33000030636788297;1.0531279591612783
94.363324;1.0616365345066863;2.1412908311254536e-09;5.239581044152648e-10;-8.321494794042417e-10;-6.528947146452728e-10;1.061642154860784;9.999961029158667;0.8335015723658452;0.015561945493800583;0.015562051812435227;1.0001013103048577;0.3300003665584772;1.05312795150611
94.373324;1.0616367755499454;2.0713680844040144e-09;4.875346307555074e-10;-8.070128151953648e-10;-6.279115976730564e-10;1.0616422384638204;9.999962836796477;0.833501619740947;0.015561943425043249;0.015562051969824488;1.0001013278120963;0.33000042446846295;1.0531279495214048
94.383324;1.061637019920687;1.9998222890300103e-09;4.4983877884133075e-10;-7.819417455846917e-10;-6.048748360253342e-10;1.0616423148431418;9.999964630048042;0.8335016730700242;0.015561941434891188;0.01556205215718725;1.0001013442351196;0.3300004801476122;1.0531279533146167
94.393324;1.0616372670088527;1.926698405278428e-09;4.110080031304799e-10;-7.569992878754465e-10;-5.838520257333964e-10;1.061642383279483;9.999966412983749;0.8335017322494099;0.015561939521263965;0.015562052374917918;1.000101359039528;0.33000053363676307;1.053127962924853
94.403324;1.0616375161395197;1.8520706372004e-09;3.711939590993834e-10;-7.322228717075295e-10;-5.649219640726287e-10;1.061642443188073;9.999968190188241;0.8335017971162296;0.015561937683414028;0.01556205262391202;1.0001013717149845;0.3300005849880767;1.053127978353832
94.413324;1.0616377666082695;1.7760576574503203e-09;3.305388925402237e-10;-7.076577331844043e-10;-5.481533467468772e-10;1.0616424941378246;9.999969966045395;0.8335018674870815;0.015561935920444518;0.01556205290607796;1.000101381793211;0.33000063427098497;1.0531279995971154
94.423324;1.0616380177283962;1.698832432605899e-09;2.8918424540970656e-10;-6.83392696802399e-10;-5.335874420265654e-10;1.0616425358811463;9.999971744233159;0.8335019431830102;0.015561934230438907;0.015562053222249326;1.0001013888629486;0.3300006815606636;1.0531280266527407
94.433324;1.061638268927356;1.620619489687885e-09;2.4729139122966113e-10;-6.595768816280353e-10;-5.212322285987784e-10;1.061642568363768;9.999973527538485;0.8335020240384451;0.015561932610768192;0.015562053570058987;1.0001013925145807;0.3300007269179129;1.053128059472811
94.443324;1.061638519844309;1.5416831133142718e-09;2.0502349251830947e-10;-6.364119473275526e-10;-5.110590544999371e-10;1.0616425917054468;9.999975317817908;0.8335021098485238;0.015561931058907756;0.015562053944428528;1.0001013923173419;0.33000077036521114;1.0531280979168243
94.453324;1.0616387703135381;1.4623099581369309e-09;1.6251105233121566e-10;-6.141183100449575e-10;-5.02995184995932e-10;1.0616426061594832;9.999977115959691;0.8335022003045838;0.01556192957273691;0.015562054339948467;1.0001013879296323;0.3300008118881745;1.0531281417669593
94.463324;1.061639020284038;1.3827906100119368e-09;1.1985004457533966e-10;-5.928954574206924e-10;-4.969107004800521e-10;1.0616426120449545;9.999978921595886;0.833502295005872;0.015561928149550304;0.015562054752784348;1.00010137922737;0.3300008514721134;1.0531281907531687
94.473324;1.0616392698233377;1.303397920870162e-09;7.713051178176929e-11;-5.728932479827125e-10;-4.926222988958286e-10;1.06164260969915;9.999980732958392;0.8335023935445358;0.015561926785284234;0.015562055180592945;1.0001013662992082;0.3300008891305754;1.0531282445770929
94.483324;1.0616395191490697;1.2243753204511004e-09;3.447490220512461e-11;-5.541815497485805e-10;-4.899235483693709e-10;1.0616425995270111;9.99998254752911;0.8335024955764511;0.015561925476157796;0.015562055621464323;1.000101349327779;0.33000092489361527;1.053128302958529
94.493324;1.0616397685800767;1.1459384447249923e-09;-7.952853435587491e-12;-5.367269751221209e-10;-4.886222561618756e-10;1.061642582038027;9.999984362881687;0.833502600828286;0.015561924221426831;0.015562056073871686;1.0001013284467837;0.330000958785924;1.0531283656263133
94.503324;1.061640018497941;1.068273558824878e-09;-4.998179736076833e-11;-5.204086385232893e-10;-4.885691943887288e-10;1.0616425577497952;9.999986176946887;0.8335027090848269;0.015561923024023996;0.015562056537069715;1.0001013036727033;0.330000990839621;1.0531284322449064
94.513324;1.0616402693473779;9.915264482805447e-10;-9.145985063799545e-11;-5.050663223785648e-10;-4.896763963342625e-10;1.0616425270922705;9.999987987716443;0.8335028201877389;0.015561921889127311;0.015562057010192204;1.0001012749548062;0.33000102112251617;1.0531285023933936
94.523324;1.061640521567555;9.157884519315902e-10;-1.3224510572057375e-10;-4.905418000884962e-10;-4.919277447748836e-10;1.0616424904389865;9.999989793034198;0.8335029340121286;0.015561920823195454;0.015562057491070692;1.0001012422175424;0.33000104973636335;1.053128575645986
94.533324;1.0616407754852917;8.411011515952318e-10;-1.7218837323426426e-10;-4.766947512373672e-10;-4.95372057343887e-10;1.0616424481813689;9.999991591008518;0.8335030503872182;0.015561919833448058;0.015562057976576702;1.00010120530347;0.33000107679860974;1.053128651694806
94.543324;1.0616410312898494;7.674768756273978e-10;-2.111282128622134e-10;-4.6340076863748644e-10;-5.000954763907083e-10;1.0616424007202545;9.999993380547892;0.833503169036181;0.015561918926557549;0.015562058463607151;1.000101163929746;0.33000110242704106;1.0531287303938484
94.553324;1.061641289079579;6.949114426960643e-10;-2.4890122174022153e-10;-4.5055157785734446e-10;-5.061961354205807e-10;1.061642348365018;9.999995161464623;0.8335032896381374;0.015561918106686012;0.015562058949468579;1.000101117732274;0.330001126714099;1.053128811686975
94.563324;1.0616415489159472;6.23385645589631e-10;-2.8535205391500963e-10;-4.38061084860093e-10;-5.137727198659036e-10;1.061642291255754;9.999996934007548;0.8335034119573279;0.015561917374463982;0.015562059431715075;1.0001010663065497;0.33000114970806654;1.0531288955417073
94.573324;1.0616418108335481;5.528658211717613e-10;-3.2033837682832646e-10;-4.258677322021327e-10;-5.228992827166737e-10;1.0616422294067993;9.999998697782507;0.8335035359033054;0.015561916728226826;0.015562059908224474;1.0001010092204843;0.3300011714249169;1.0531289819615768
94.583324;1.0616420748080289;4.833146662733635e-10;-3.5375046093992396e-10;-4.139290586859787e-10;-5.335849020585179e-10;1.0616421628023918;10.000000451192404;0.83350366150137;0.015561916166372956;0.015562060378006492;1.000100946052031;0.33000119187522564;1.0531290710119636
94.593324;1.0616423407371751;4.147081612861599e-10;-3.855417390432186e-10;-4.022099262599582e-10;-5.457705173549004e-10;1.0616420914292473;10.000002192145619;0.8335037888374176;0.015561915688216762;0.015562060841065997;1.0001008764413026;0.33000121107541625;1.0531291628124737
94.603324;1.0616426084652915;3.4703821696319736e-10;-4.1573429155494554e-10;-3.906673257192871e-10;-5.593754920373393e-10;1.0616420152576929;10.000003918772332;0.8335039180338782;0.015561915293303905;0.015562061296724659;1.0001008001031897;0.33000122904411816;1.0531292574796518
94.613324;1.0616428778215983;2.803117611128282e-10;-4.4438394496908947e-10;-3.7923980395159157e-10;-5.743359159839913e-10;1.061641934247784;10.000005629231135;0.8335040492929873;0.015561914980853107;0.015562061742425208;1.0001007168317284;0.33000124581830786;1.053129355036583
94.623324;1.0616431486465343;2.1456572920022194e-10;-4.715374705988791e-10;-3.678462040423125e-10;-5.906018597614175e-10;1.061641848402952;10.000007321691404;0.8335041829606978;0.015561914749557267;0.015562062173454537;1.0001006265604;0.3300012614911864;1.053129455402789
94.633324;1.0616434208197374;1.498683017752283e-10;-4.97222618061055e-10;-3.5639083338378694e-10;-6.081260846977504e-10;1.061641757787304;10.00000899498982;0.8335043195046273;0.015561914597489958;0.015562062582916758;1.0001005294043366;0.33000127622885495;1.0531295584775617
94.643324;1.0616436942552598;8.628875284225287e-11;-5.214646454015949e-10;-3.4477324304775844e-10;-6.268715767971309e-10;1.0616416624437284;10.000010648740396;0.8335044594344795;0.01556191452220801;0.01556206296224385;1.0001004256166652;0.3300012902306683;1.053129664186044
94.653324;1.0616439688289276;2.3872280200194813e-11;-5.442887293091861e-10;-3.329001393900272e-10;-6.468224103400067e-10;1.0616415622799378;10.000012282782572;0.833504603268427;0.015561914520625377;0.015562063302022429;1.0001003155089454;0.33000130365591396;1.05312977250055
94.663324;1.061644244332128;-3.7365909757824904e-11;-5.657007160131567e-10;-3.2068852296962666e-10;-6.679855450104284e-10;1.0616414569857717;10.00001389659773;0.8335047515253027;0.0155619145883633;0.015562063592984966;1.0001001993766405;0.33000131658443366;1.053129883514424
94.673324;1.0616445204942824;-9.744013588459166e-11;-5.856772668917861e-10;-3.0805576894751177e-10;-6.903886981437944e-10;1.0616413460226608;10.000015488780543;0.8335049046810358;0.015561914719276624;0.015562063827665873;1.0001000774739457;0.33000132903010904;1.0531299975115112
94.683324;1.0616447970067204;-1.563865439916622e-10;-6.041758652887949e-10;-2.9491862857500846e-10;-7.140693042729486e-10;1.0616412287252817;10.00001705720868;0.8335050630957339;0.015561914905783058;0.01556206400157006;1.0000999500524639;0.33000134097673683;1.0531301149397412
94.693324;1.061645073555019;-2.142482467875182e-10;-6.211512897703316e-10;-2.8121038788435074e-10;-7.390474194397219e-10;1.0616411044825078;10.00001859983347;0.8335052269558223;0.015561915139808223;0.015562064112365994;1.0000998173792968;0.330001352416833;1.053130236260629
94.703324;1.06164534986479;-2.7106071270295555e-10;-6.365655930632267e-10;-2.668924131176759e-10;-7.652936157376739e-10;1.0616409729052272;10.000020114952129;0.8335053962802554;0.015561915414439817;0.015562064158423206;1.0000996796990245;0.33000136336817176;1.0531303617924461
94.713324;1.0616456257005429;-3.268587611163911e-10;-6.503836478979017e-10;-2.519650429155673e-10;-7.927244917667473e-10;1.0616408338882044;10.00002160085097;0.8335055710001684;0.015561915725748332;0.01556206413824128;1.0000995372407304;0.33000137384586775;1.053130491692735
94.723324;1.0616459008222017;-3.8169414728460633e-10;-6.625692985298081e-10;-2.364941879983053e-10;-8.212432555737508e-10;1.0616406875668691;10.000023055287514;0.8335057510477182;0.015561916073114286;0.015562064050360284;1.0000993903020403;0.330001383816873;1.0531306260076654
94.733324;1.0616461749671071;-4.356183864676858e-10;-6.730924789373489e-10;-2.2061754867904703e-10;-8.507903208385366e-10;1.0616405342423239;10.000024474966766;0.8335059364013215;0.01556191645815389;0.015562063893578337;1.0000992392722812;0.3300013931937074;1.0531307646614518
94.743324;1.0616464478819712;-4.886578600333727e-10;-6.819375038601455e-10;-2.0451250863513264e-10;-8.813666318521221e-10;1.0616403742941865;10.000025855631446;0.8335061271032239;0.015561916883769657;0.015562063667479874;1.0000990845780109;0.33000140188084764;1.0531309074554465
94.753324;1.061646719405678;-5.408193496004706e-10;-6.89117749040948e-10;-1.8837108280357395e-10;-9.130305251224292e-10;1.061640208058251;10.000027192920996;0.8335063232507621;0.015561917353630973;0.015562063372726951;1.0000989266800713;0.3300014098133683;1.0531310542009569
94.763324;1.0616469895700922;-5.920965550486231e-10;-6.946908746202601e-10;-1.7239807814529739e-10;-9.458662231587381e-10;1.061640035710292;10.000028482766298;0.8335065249492923;0.01556191787163934;0.015562063011160766;1.0000987660768756;0.33000141693738266;1.0531312049046886
94.773324;1.061647258606462;-6.424684089518992e-10;-6.987609397886182e-10;-1.5681001480800889e-10;-9.7992642292843e-10;1.0616398572462435;10.000029720926994;0.8335067322493075;0.0155619184413079;0.015562062585774809;1.0000986032243;0.3300014231697137;1.0531313598245131
94.783324;1.0616475268359413;-6.918998956132651e-10;-7.014798662739134e-10;-1.4183433164943614e-10;-1.0151939432700177e-09;1.0616396725537025;10.000030902605877;0.8335069451208471;0.015561919065248321;0.015562062099869569;1.0000984384655218;0.33000142838991614;1.0531315193918263
94.793324;1.0616477945640521;-7.403403186203633e-10;-7.030463724451062e-10;-1.2770870822539648e-10;-1.051595634532813e-09;1.061639481486742;10.000032022461554;0.8335071634897611;0.015561919744961628;0.015562061555924808;1.0000982720421652;0.33000143245922464;1.0531316841211895
94.803324;1.061648062054129;-7.877308685570302e-10;-7.036900058637448e-10;-1.1467120339144989e-10;-1.089043919169249e-09;1.0616392838752153;10.000033074910034;0.8335073872531219;0.015561920480773768;0.015562060955664083;1.0000981041244321;0.33000143525863557;1.0531318545647061
94.813324;1.0616483295590406;-8.340242471136664e-10;-7.036491147212054e-10;-1.0294432036945577e-10;-1.1274612447686188e-09;1.06163907943999;10.000034054585614;0.8335076162449371;0.015561921271790955;0.015562060301151951;1.0000979348179275;0.3300014367513353;1.0531320312584154
94.823324;1.0616485973754783;-8.791904105624324e-10;-7.031480203465911e-10;-9.271611998720012e-11;-1.1667613810407265e-09;1.0616388676922246;10.000034956773703;0.8335078502652872;0.01556192211609841;0.015562059596438874;1.0000977641913982;0.330001437024414;1.0531322146165243
94.833324;1.0616488658811338;-9.232066639858585e-10;-7.023718806824301e-10;-8.412113601422584e-11;-1.2068083561978565e-09;1.0616386479450475;10.000035777837825;0.8335080892046263;0.015561923011384085;0.015562058848516558;1.0000975923453075;0.33000143625906425;1.053132404844813
94.843324;1.061649135516437;-9.66049201993442e-10;-7.014466543564994e-10;-7.723329332479025e-11;-1.2474057369303838e-09;1.0616384194667292;10.000036515461074;0.8335083331603789;0.015561923955718761;0.015562058065867466;1.0000974194501713;0.3300014346585471;1.0531326019478628
94.853324;1.061649406739323;-1.007682053998323e-09;-7.004370729924676e-10;-7.208035447247887e-11;-1.2883339755234172e-09;1.0616381816829268;10.000037168134206;0.8335085824422945;0.015561924947902945;0.01556205725697625;1.0000972457360329;0.3300014324000696;1.0531328057944207
94.863324;1.0616496799989759;-1.0480478432958834e-09;-6.993776640554464e-10;-6.866924461198215e-11;-1.3293957896025786e-09;1.0616379342584952;10.000037734012778;0.8335088374489629;0.015561925987461873;0.015562056430938408;1.0000970714968367;0.3300014296340041;1.0531330161033101
94.873324;1.0616499557378776;-1.0870772351646887e-09;-6.98321102502975e-10;-6.699190831921263e-11;-1.3704212947711938e-09;1.0616376770333857;10.000038210754798;0.8335090985202739;0.015561927074141819;0.015562055597419648;1.0000968970834736;0.33000142650684816;1.0531332323420504
94.883324;1.06165023440287;-1.1247046770579398e-09;-6.973529341945418e-10;-6.699735820645216e-11;-1.4112379532092876e-09;1.061637409985052;10.000038596840351;0.8335093658836735;0.015561928206479798;0.015562054764385474;1.0000967228635493;0.3300014231692689;1.0531334537530888
94.893324;1.0616505164199197;-1.1608670096355703e-09;-6.965779497352485e-10;-6.856090836020759e-11;-1.4516549630299775e-09;1.061637133219421;10.000038892746085;0.8335096396882108;0.015561929380575682;0.015562053936029297;1.0000965492217453;0.33000141975731717;1.0531336795104667
94.903324;1.0616508021315418;-1.1954948016783685e-09;-6.961220743453573e-10;-7.149812994433623e-11;-1.491481245556051e-09;1.0616368468636244;10.000039101206596;0.833509920031018;0.015561930589750032;0.01556205311309395;1.00009637655602;0.3300014163755085;1.0531339087727745
94.913324;1.0616510917420008;-1.2285178095866719e-09;-6.961318838478751e-10;-7.561341464036083e-11;-1.5305443818504095e-09;1.0616365509763757;10.000039226900165;0.8335102069256356;0.015561931824942997;0.015562052294466527;1.000096205196825;0.3300014131022514;1.0531341406338652
94.923324;1.0616513852798777;-1.2598784855658873e-09;-6.967527605677669e-10;-8.072287288409272e-11;-1.568691584469944e-09;1.0616362456550192;10.00003927568023;0.8335105002880557;0.015561933076797574;0.015562051478166028;1.0000960353487143;0.3300014100047777;1.0531343741304235
94.933324;1.0616516825614515;-1.2895443086682082e-09;-6.981052038385171e-10;-8.664391006845122e-11;-1.6057912889556918e-09;1.0616359312449946;10.000039253540443;0.8335107999823078;0.015561934338198032;0.015562050662285274;1.0000958671418367;0.3300014071463072;1.0531346083083932
94.943324;1.0616519831878397;-1.3175284879995452e-09;-7.002683247844331e-10;-9.31868698748389e-11;-1.6417416544917688e-09;1.0616356083854976;10.000039165812092;0.833511105829579;0.0155619356046024;0.01556204984663758;1.000095700705547;0.3300014045842985;1.0531348422677893
94.953324;1.0616522865818872;-1.3439037480410442e-09;-7.032767186686906e-10;-1.0015809062529721e-10;-1.6764735730915086e-09;1.061635277838617;10.000039016961766;0.8335114175515539;0.015561936873217518;0.015562049033485934;1.0000955361152153;0.3300014023683896;1.0531350751770083
94.963324;1.0616525920234836;-1.3687695127461583e-09;-7.071288534820276e-10;-1.073720075761324e-10;-1.7099447898150081e-09;1.06163494035477;10.000038810648014;0.8335117347040717;0.015561938142798399;0.015562048225728303;1.0000953732667857;0.3300014005400608;1.053135306245126
94.973324;1.0616528987220948;-1.3921947095663342e-09;-7.117975610564326e-10;-1.1466332176241304e-10;-1.7421210451377113e-09;1.061634596701047;10.00003854952615;0.8335120566695527;0.015561939413603952;0.015562047424160945;1.0000952118866993;0.3300013991404795;1.0531355346350142
94.983324;1.0616532059113142;-1.4142054986152778e-09;-7.172420236581613e-10;-1.2188485751392564e-10;-1.7729444762151937e-09;1.061634247648717;10.000038235017511;0.8335123827693638;0.015561940687337277;0.015562046626121191;1.0000950516740361;0.33000139823312435;1.0531357594343216
94.993324;1.0616535128770135;-1.4348222251666495e-09;-7.234146170222047e-10;-1.288944864460483e-10;-1.8023120511544676e-09;1.0616338938156678;10.000037867742583;0.8335127123619136;0.015561941966786421;0.015562045825439694;1.0000948924194577;0.33000139791733496;1.0531359797765047
95.003324;1.0616538189577722;-1.4540906102061184e-09;-7.302533812854385e-10;-1.355394712052824e-10;-1.8300805413890954e-09;1.0616335356310134;10.000037448661963;0.8335130447756;0.015561943254545966;0.015562045013441507;1.0000947340570248;0.3300013983112502;1.0531361949882783
95.013324;1.0616541235591797;-1.472076340147253e-09;-7.376642983887633e-10;-1.4164622478379304e-10;-1.8560977218599433e-09;1.0616331735469897;10.000036979748701;0.8335133792145497;0.015561944551963339;0.015562044181026476;1.0000945766299516;0.33000139953034535;1.0531364045905807
95.023324;1.061654426137899;-1.4888390785403106e-09;-7.455172669445603e-10;-1.4702980244215633e-10;-1.880251288515845e-09;1.06163280819867;10.000036463217215;0.8335137147891726;0.01556194585921025;0.015562043320814794;1.0000944201694644;0.33000140169075415;1.0531366081564133
95.033324;1.0616547261811002;-1.5044256037390468e-09;-7.536761987046856e-10;-1.5152110501748933e-10;-1.9024993744387834e-09;1.0616324403625248;10.00003590039776;0.8335140506230496;0.015561947175409985;0.015562042428619687;1.0000942646220168;0.3300014049182336;1.0531368052072112
95.043324;1.0616550232275352;-1.5188953835063041e-09;-7.620340702190721e-10;-1.5497797554906664e-10;-1.922857719823149e-09;1.0616320708747908;10.000035291931393;0.8335143859392913;0.015561948498432015;0.015562041503899816;1.0000941098688105;0.33000140933727645;1.053136995256094
95.053324;1.0616553168790084;-1.5323449459380302e-09;-7.70512311344165e-10;-1.5725642203268397e-10;-1.94136925847548e-09;1.0616317005705294;10.000034638571512;0.8335147200723279;0.015561949824454446;0.015562040548699314;1.0000939557075865;0.3300014150462582;1.0531371778835505
95.063324;1.06165560679212;-1.544906831213576e-09;-7.790468530058919e-10;-1.581818810759422e-10;-1.9580842192441266e-09;1.0616313302262197;10.00003394115074;0.8335150524025249;0.015561951147031168;0.015562039566222157;1.0000938017810057;0.33000142210424777;1.053137352739754
95.073324;1.0616558926914672;-1.55673302504713e-09;-7.875850653663016e-10;-1.5756417565576559e-10;-1.9730501899885127e-09;1.0616309605433945;10.000033200157704;0.8335153822485224;0.015561952456496188;0.015562038560188965;1.0000936475533821;0.330001430551483;1.0531375195432087
95.083324;1.0616561743543897;-1.5679721538556937e-09;-7.960708585878706e-10;-1.5523174625398565e-10;-1.9863105249743563e-09;1.0616305921309477;10.000032415672353;0.833515708778908;0.015561953740271809;0.015562037534077719;1.0000934923665339;0.3300014404302448;1.0531376781375257
95.093324;1.0616564515517384;-1.5787504207654913e-09;-8.044303806938542e-10;-1.5105722352716533e-10;-1.997928202636216e-09;1.0616302254220167;10.000031587851753;0.8335160310097784;0.015561954983787363;0.015562036490552624;1.0000933355386072;0.33000145177091994;1.053137828542622
95.103324;1.061656724007321;-1.5891808681173283e-09;-8.125924496553735e-10;-1.449772848014744e-10;-2.008025373855178e-09;1.0616298606156636;10.000030717750823;0.8335163479173839;0.015561956171960123;0.015562035432525467;1.000093176452327;0.33000146459031066;1.0531379709487372
95.113324;1.0616569914403695;-1.5993942641022064e-09;-8.205211501478344e-10;-1.3699278603415426e-10;-2.0167857822081668e-09;1.0616294977688154;10.000029807456993;0.8335166586075937;0.015561957290922237;0.015562034364369804;1.0000930145798634;0.33000147891905895;1.0531381056994624
95.123324;1.0616572536846063;-1.609551192946428e-09;-8.282269664303036e-10;-1.2714713400574462e-10;-2.0244157409798326e-09;1.061629136963297;10.00002885972572;0.833516962393744;0.015561958329041038;0.015562033290552627;1.0000928494665244;0.3300014948093555;1.0531382332931747
95.133324;1.0616575107058868;-1.6198324488121404e-09;-8.357591238165054e-10;-1.1550606744278678e-10;-2.0311118827148954e-09;1.0616287783741323;10.000027878239552;0.8335172587472709;0.015561959276454573;0.015562032213046292;1.0000926807459045;0.3300015123160709;1.0531383543294672
95.143324;1.0616577624597905;-1.6304162725169973e-09;-8.431799621203417e-10;-1.0213280236938408e-10;-2.037038996383976e-09;1.0616284222553776;10.000026867760532;0.8335175472729645;0.015561960124230651;0.015562031130778533;1.0000925081814975;0.3300015314601396;1.0531384693535975
95.153324;1.0616580087899254;-1.641440648251206e-09;-8.505269372562005e-10;-8.705999248961884e-11;-2.0423018947523948e-09;1.0616280689548991;10.000025833535249;0.8335178277630955;0.015561960864741738;0.015562030040879405;1.0000923316898775;0.33000155219356075;1.0531385786956515
95.163324;1.061658249461107;-1.6529895380922387e-09;-8.578011343887709e-10;-7.029157304836899e-11;-2.0469358427212774e-09;1.0616277189265588;10.000024780952003;0.8335181002229154;0.015561961492275232;0.01556202893967163;1.0000921513184442;0.33000157441696876;1.0531386824423123
95.173324;1.0616584842673653;-1.6651171841761805e-09;-8.649926180571692e-10;-5.183068453806618e-11;-2.0509309727817464e-09;1.0616273726836825;10.000023715322572;0.8335183648226622;0.015561962002510551;0.015562027822336358;1.0000919671534512;0.33000159803201323;1.0531387805744814
95.183324;1.0616587131612183;-1.6778643480645696e-09;-8.720956277943026e-10;-3.169983049105656e-11;-2.0542596292189878e-09;1.0616270307436182;10.000022641200816;0.8335186218310311;0.01556196239221428;0.015562026682417383;1.0000917791958055;0.33000162296235824;1.0531388731500886
95.193324;1.0616589362741575;-1.6912472517087881e-09;-8.790918519809296e-10;-9.943527328382028e-12;-2.0568793836970194e-09;1.0616266936140737;10.000021562290335;0.833518871579988;0.015561962660928252;0.015562025513248076;1.0000915873023533;0.33000164914457786;1.0531389603629886
95.203324;1.0616591537510656;-1.7052433927110251e-09;-8.859455850028573e-10;1.3383174852895915e-11;-2.0587359563840268e-09;1.061626361837217;10.0000204823017;0.8335191144601809;0.015561962812931242;0.015562024310163392;1.0000913912446057;0.3300016765170589;1.053139042464135
95.213324;1.0616593655640074;-1.7198047466186625e-09;-8.926399033135025e-10;3.823701852655965e-11;-2.0597840702508436e-09;1.0616260360362053;10.000019405667368;0.8335193509123375;0.015561962856036482;0.015562023070881347;1.0000911908412227;0.3300017050129593;1.0531391196785587
95.223324;1.0616595714543027;-1.7348851214218562e-09;-8.992056021653124e-10;6.460273731298529e-11;-2.0599977298977104e-09;1.0616257168124714;10.000018337739716;0.8335195813767762;0.015561962798154125;0.015562021794170966;1.000090986095266;0.3300017345685787;1.0531391921914668
95.233324;1.061659771007101;-1.7504386466769586e-09;-9.056928236496361e-10;9.248839357052905e-11;-2.0593673588459572e-09;1.0616254045339186;10.000017284626775;0.8335198062130115;0.015561962645813509;0.015562020478943665;1.0000907772878624;0.3300017651393907;1.0531392601621952
95.243324;1.0616599638107838;-1.7664088533673587e-09;-9.121264758283913e-10;1.2192057130525366e-10;-2.0579072381495677e-09;1.0616250992689387;10.000016252674733;0.8335200256534947;0.015561962404729929;0.015562019125092686;1.0000905649408665;0.33000179670319785;1.0531393237320055
95.253324;1.0616601495535618;-1.7827442783187827e-09;-9.18515051541564e-10;1.5295817105219336e-10;-2.0556607148938106e-09;1.0616248009330578;10.000015248028632;0.8335202397903099;0.015561962079375352;0.015562017735369948;1.0000903496461082;0.33000182924850624;1.0531393830450446
95.263324;1.061660327976182;-1.7994216807977121e-09;-9.248926441042814e-10;1.8569384428437531e-10;-2.0526900774786863e-09;1.061624509464333;10.000014276477158;0.8335204485472787;0.015561961672206543;0.01556201631604128;1.0000901319749802;0.3300018627377173;1.0531394382872254
95.273324;1.0616604987840206;-1.8164561802704602e-09;-9.313319781379052e-10;2.2023697205043655e-10;-2.0490819585445304e-09;1.0616242248478533;10.000013343129746;0.8335206516920558;0.015561961184722733;0.015562014875230186;1.000089912544137;0.3300018970586759;1.0531394897175073
95.283324;1.0616606616232176;-1.8338979781152826e-09;-9.379250398591923e-10;2.567128328114611e-10;-2.044966530015166e-09;1.0616239470284468;10.00001245197508;0.8335208489329916;0.015561960618729281;0.01556201342142396;1.000089692016174;0.330001932018915;1.0531395376617265
95.293324;1.0616608161559327;-1.8518204392949348e-09;-9.44752815769101e-10;2.952632285707349e-10;-2.0404993853379386e-09;1.0616236759050819;10.000011606085746;0.8335210400086075;0.015561959976318524;0.015562011963635448;1.0000894709760075;0.3300019673895756;1.0531395824515493
95.303324;1.0616609621780548;-1.870306585411912e-09;-9.518585141840543e-10;3.3602783621696326e-10;-2.03582977870769e-09;1.0616234114120129;10.000010808485888;0.833521224751652;0.015561959260273655;0.015562010511134481;1.0000892498500802;0.33000200295637666;1.0531396243745388
95.313324;1.0616610996493572;-1.8894403860921104e-09;-9.592485444284753e-10;3.7913224422699686e-10;-2.031103922498132e-09;1.0616231535100342;10.000010062684165;0.8335214031897182;0.015561958475812255;0.015562009072096532;1.0000890289431756;0.3300020385506038;1.0531396637051678
