time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.323324;1.0616612286157792;-1.90931268314098e-09;-9.669167913937369e-10;4.246911878373733e-10;-2.0264650423227175e-09;1.0616229020971042;10.000009372429684;0.8335215755663039;0.015561957632017129;0.015562007652650233;1.0000888085744037;0.3300020740502335;1.0531397007725933
95.333324;1.061661349125695;-1.9300294770494893e-09;-9.74859133449227e-10;4.728131553029913e-10;-2.0220267936407725e-09;1.0616226569962592;10.000008741070785;0.8335217421910003;0.015561956740833594;0.015562006257069745;1.0000885892255127;0.3300021093564017;1.0531397360099706
95.343324;1.0616614612210888;-1.951692241296242e-09;-9.830728148172717e-10;5.236018933415447e-10;-2.0178616319151133e-09;1.0616224180264546;10.000008171180193;0.83352190329236;0.015561955814161754;0.015562004888554557;1.0000883715805473;0.33000214436815734;1.0531397699559044
95.353324;1.0616615650253693;-1.9743663867867275e-09;-9.915516029024627e-10;5.771564700256316e-10;-2.014017966906213e-09;1.06162218509122;10.000007664989662;0.8335220590080208;0.015561954861963856;0.015562003549538397;1.0000881564522788;0.33000217897157946;1.0531398032003776
95.363324;1.0616616608392437;-1.9980723945353693e-09;-1.0002842353960199e-09;6.335767415070474e-10;-2.010538406063542e-09;1.0616219582516127;10.000007225400566;0.8335222094551693;0.015561953892501269;0.015562002241338607;1.0000879446992508;0.33000221304167565;1.0531398363059303
95.373324;1.0616617491118558;-2.0227970933169878e-09;-1.0092569910180096e-09;6.929638307639605e-10;-2.0074631640289763e-09;1.0616217376850499;10.000006856587488;0.8335223547621671;0.015561952913149418;0.01556200096366478;1.0000877372135506;0.3300022464515099;1.053139869750298
95.383324;1.061661830283788;-2.048517908749421e-09;-1.0184556807296517e-09;7.554025728664255e-10;-2.0048312532554433e-09;1.061621523540826;10.000006563047979;0.8335224949680282;0.015561951930584307;0.01556199971457077;1.000087534960986;0.3300022790831504;1.0531399039383285
95.393324;1.061661904603179;-2.075220791245887e-09;-1.0278766488423865e-09;8.209513967546591e-10;-2.0026956425396704e-09;1.0616213159010963;10.000006347734553;0.833522629899201;0.015561950950790998;0.015561998491279094;1.0000873390121698;0.33000231083044246;1.0531399392198126
95.403324;1.0616619720600735;-2.102885704404425e-09;-1.0375394428343504e-09;8.896595698467377e-10;-2.001134352237607e-09;1.0616211149110222;10.00000621138697;0.8335227591981734;0.015561949979299437;0.015561997291624557;1.000087150510353;0.3300023415819099;1.0531399758259465
95.413324;1.061662032501012;-2.1314674741106434e-09;-1.0474850147897922e-09;9.615777405535254e-10;-2.0002360934135373e-09;1.0616209208920517;10.000006153108801;0.8335228824471774;0.015561949021111498;0.015561996114762453;1.0000869705702888;0.3300023711794177;1.0531400138324536
95.423324;1.0616620857865335;-2.1609109045084892e-09;-1.0577728091117142e-09;1.0367367444775064e-09;-2.000078939661804e-09;1.061620734335995;10.000006170856713;0.8335229992594415;0.015561948080065223;0.015561994960022588;1.00008680020601;0.3300023993862358;1.0531400532449895
95.433324;1.0616621318582111;-2.191171523743864e-09;-1.0684781394280954e-09;1.115128129168074e-09;-2.0007175684579007e-09;1.0616205558568854;10.000006261621737;0.8335231093062225;0.015561947157936757;0.015561993825180278;1.0000866403340893;0.3300024259071884;1.0531400940923916
95.443324;1.0616621707178744;-2.2222034957820074e-09;-1.0796774088965082e-09;1.196708982094006e-09;-2.0021805462174846e-09;1.0616203861250157;10.000006421477087;0.8335232123152607;0.015561946253763472;0.01556199270580742;1.000086491771783;0.33000245043362536;1.0531401364404165
95.453324;1.0616622023967044;-2.2539415199075844e-09;-1.0914239511585526e-09;1.2814160241687766e-09;-2.004479804585096e-09;1.0616202257361615;10.000006645766481;0.8335233080892361;0.015561945363986371;0.01556199159584697;1.0000863552328476;0.33000247267207367;1.053140180348017
95.463324;1.061662226967636;-2.2863119454740155e-09;-1.103727555439436e-09;1.3691715050131928e-09;-2.007614653446018e-09;1.0616200750678948;10.000006929714333;0.8335233964971356;0.015561944483426701;0.015561990489437502;1.0000862313907164;0.33000249236435253;1.0531402257851548
95.473324;1.0616622445382813;-2.319265667500723e-09;-1.1165643139201869e-09;1.4598693537930915e-09;-2.0115658338157297e-09;1.0616199342534305;10.0000072688503;0.8335234774105241;0.01556194360625203;0.015561989382923257;1.0000861209385685;0.33000250929449254;1.0531402725694936
95.483324;1.061662255191926;-2.3528007626852107e-09;-1.12991756243382e-09;1.5533578360639762e-09;-2.0163041533723672e-09;1.0616198032769473;10.000007658508991;0.8335235506975641;0.015561942726656756;0.015561988274782322;1.000086024540236;0.3300025232710559;1.053140320355959
95.493324;1.0616622589327736;-2.386945650189832e-09;-1.1437951754325038e-09;1.6494427474761333e-09;-2.021810019233703e-09;1.0616196820852954;10.000008093001858;0.8335236163153329;0.015561941839995614;0.015561987163589018;1.000085942717641;0.3300025341186791;1.0531403686493013
95.503324;1.061662255630711;-2.421718059777267e-09;-1.1581956296005166e-09;1.7479121827720053e-09;-2.0280769338472874e-09;1.0616195706737688;10.000008565857613;0.8335236743632417;0.015561940943460984;0.015561986046686481;1.000085875796966;0.3300025417041935;1.053140416852544
95.513324;1.061662244970445;-2.457107738130523e-09;-1.17307238122349e-09;1.8485704671499651e-09;-2.0351003285584977e-09;1.061619469098634;10.000009071334519;0.8335237250135904;0.01556194003452649;0.015561984920804803;1.0000858239675914;0.33000254595936435;1.0531404643333846
95.523324;1.0616622264981657;-2.493095689091997e-09;-1.1883361352363004e-09;1.951256809236413e-09;-2.0428708381972844e-09;1.0616193774224343;10.000009605568506;0.8335237684158084;0.015561939108714602;0.015561983783074834;1.000085787360018;0.33000254686349817;1.0531405104443956
95.533324;1.0616621997500368;-2.5296776020383202e-09;-1.2038833900914328e-09;2.0558426674385487e-09;-2.051378590880956e-09;1.0616192957430126;10.000010166147064;0.833523804669283;0.015561938159156791;0.015561982630873319;1.0000857660411908;0.3300025444157448;1.0531405545112915
95.543324;1.061662164320685;-2.5668667443589447e-09;-1.2196331618101314e-09;2.1622146775197344e-09;-2.0606167942460747e-09;1.061619224303123;10.000010751097467;0.833523833851868;0.015561937177218571;0.015561981461023222;1.0000857599965425;0.3300025386397931;1.053140595850605
95.553324;1.0616621198947092;-2.6046795877632174e-09;-1.235542450894925e-09;2.2702402438333035e-09;-2.0705722422238832e-09;1.0616191634904597;10.000011358475337;0.83352385609037;0.0155619361533815;0.015561980269801908;1.0000857691631053;0.33000252960868137;1.053140633839881
95.563324;1.061662066335506;-2.643128003316787e-09;-1.251588507762416e-09;2.3797351210647875e-09;-2.0812152698566953e-09;1.0616191137060762;10.00001198632436;0.8335238716298123;0.01556193507888457;0.01556197905406478;1.0000857934499843;0.3300025174524489;1.0531406679696014
95.573324;1.06166200370804;-2.682234559053311e-09;-1.2677571879613628e-09;2.4904593196208026e-09;-2.0924997609056665e-09;1.0616190752398993;10.000012632403278;0.83352388082107;0.0155619339470596;0.015561977812427567;1.0000858327011843;0.3300025023418606;1.0531406978150528
95.583324;1.0616619321781846;-2.72204150374181e-09;-1.2840557391982908e-09;2.6021381223563036e-09;-2.1043583374973374e-09;1.0616190482047376;10.000013293731698;0.8335238840879978;0.015561932752770659;0.015561976545488578;1.000085886658576;0.3300024844641663;1.0531407229976668
95.593324;1.0616618519676526;-2.7625927498160372e-09;-1.3005252947851544e-09;2.7144870723878464e-09;-2.116692700154204e-09;1.0616190325363017;10.000013966515658;0.8335238819279358;0.015561931490299575;0.015561975255433841;1.0000859549941092;0.3300024639946531;1.0531407431919126
95.603324;1.061661763395588;-2.80391148559115e-09;-1.3172397124775652e-09;2.8272249211709342e-09;-2.1293772263862533e-09;1.0616190280959013;10.000014646520807;0.8335238748383286;0.01556193015206034;0.015561973946052271;1.0000860373722742;0.33000244106857485;1.0531407581366383
95.613324;1.0616616668702188;-2.845989611035938e-09;-1.3343006903267382e-09;2.940064482639682e-09;-2.142278115938313e-09;1.061619034793945;10.000015329514335;0.8335238631751212;0.015561928729822786;0.015561972622640332;1.0000861334745508;0.3300024157766082;1.0531407676136604
95.623324;1.0616615628392534;-2.888793431541435e-09;-1.3518358109314735e-09;3.0526955359816935e-09;-2.155274102594022e-09;1.0616190526159477;10.000016011546858;0.8335238470745775;0.01556192721728068;0.015561971290841612;1.0000862429952724;0.3300023881850319;1.0531407714147731
95.633324;1.061661451781738;-2.9322820276391615e-09;-1.3699936229313378e-09;3.1647935080595297e-09;-2.1682636571344246e-09;1.0616190815925557;10.000016688935364;0.8335238264867553;0.015561925611763788;0.01556196995562838;1.000086365645247;0.3300023583484762;1.0531407693313848
95.643324;1.0616613342010033;-2.9764207311365777e-09;-1.3889281066693957e-09;3.276047342865366e-09;-2.181157989010426e-09;1.06161912177253;10.000017358232006;0.8335238013032622;0.015561923913753835;0.01556196862139835;1.0000865011715252;0.3300023263081582;1.0531407611836436
95.653324;1.0616612105851104;-3.021170751702009e-09;-1.408776620307563e-09;3.386173394297382e-09;-2.1938624805852133e-09;1.0616191731968416;10.000018016584876;0.8335237714914266;0.015561922124886884;0.015561967291994407;1.000086649337249;0.33000229210146376;1.0531407468918739
95.663324;1.061661081400531;-3.0664629329278763e-09;-1.4296514613774185e-09;3.494901943546032e-09;-2.206251370459602e-09;1.061619235863517;10.000018662184688;0.8335237371088203;0.01556192024643869;0.015561965970371646;1.0000868098293354;0.3300022557838639;1.0531407265350103
95.673324;1.061660947133882;-3.112192845848552e-09;-1.4516444567224713e-09;3.6019596272826257e-09;-2.218161705441306e-09;1.061619309621952;10.000019294236328;0.8335236982289964;0.015561918279331845;0.0155619646586864;1.0000869821897465;0.33000221744310954;1.053140700361775
95.683324;1.0616608082996877;-3.15824421972335e-09;-1.4748316773922335e-09;3.7070821289333028e-09;-2.229415542176659e-09;1.061619394042823;10.000019912318574;0.8335236549364733;0.015561916224877313;0.015561963358360555;1.0000871658146484;0.33000217719820746;1.0531406687881466
95.693324;1.061660665340867;-3.204511347843973e-09;-1.4992825340039366e-09;3.810036264278738e-09;-2.2398424019550463e-09;1.0616194884241084;10.00002051538446;0.8335236074093009;0.015561914084820093;0.01556196207009779;1.0000873599819298;0.3300021351825781;1.0531406323415657
95.703324;1.0616605185125259;-3.250905250538762e-09;-1.5250589530925044e-09;3.910617900862323e-09;-2.2492890515591613e-09;1.0616195919134772;10.000021101008729;0.8335235559561621;0.015561911860625829;0.015561960794275168;1.0000875639269036;0.330002091519418;1.053140591559395
95.713324;1.0616603678939447;-3.297343387501265e-09;-1.5522014211261117e-09;4.008641604745336e-09;-2.257631948113227e-09;1.0616197036330879;10.00002166516903;0.8335235009662016;0.015561909552898108;0.015561959531343483;1.0000877769231142;0.3300020463065189;1.0531405470045094
95.723324;1.061660213460034;-3.3437358628048086e-09;-1.5807286693791164e-09;4.103943854259722e-09;-2.2647979944499312e-09;1.0616198227923828;10.000022202472438;0.8335234428626559;0.01556190716185727;0.015561958282614516;1.0000879982533755;0.3300019996228313;1.0531404993714577
95.733324;1.0616600551100341;-3.389994955473893e-09;-1.6106364831625695e-09;4.1963902858746175e-09;-2.270775376700575e-09;1.0616199487236933;10.000022707201152;0.8335233821027428;0.015561904688712611;0.015561957051158608;1.0000882271147382;0.33000195154800566;1.0531404494763192
95.743324;1.0616598927102723;-3.43604957270886e-09;-1.6418672434210314e-09;4.285870046662227e-09;-2.275600702416711e-09;1.0616200807742324;10.000023174740111;0.8335233192019669;0.015561902136316383;0.015561955841237242;1.0000884626252162;0.33000190217387776;1.0531403981477931
95.753324;1.0616597261599308;-3.481814138116726e-09;-1.674279549141859e-09;4.3722869199876654e-09;-2.279340603768539e-09;1.0616202181953045;10.000023601983036;0.8335232547502637;0.015561899508737993;0.015561954656998203;1.0000887039231408;0.3300018516047961;1.0531403461638862
95.763324;1.0616595553995178;-3.5271392345229495e-09;-1.7076651569980295e-09;4.455553782926722e-09;-2.282088102432818e-09;1.0616203601729925;10.000023986759604;0.8335231893450518;0.015561896810641199;0.015561953502383897;1.0000889502021426;0.33000179995214723;1.0531402942730985
95.773324;1.061659380379861;-3.571808134230446e-09;-1.7418035346975452e-09;4.535586697478377e-09;-2.2839646955886196e-09;1.061620505926002;10.000024327417549;0.8335231234710073;0.015561894047153179;0.015561952381481378;1.0000892006741846;0.33000174732563214;1.0531402432552268
95.783324;1.0616592010790629;-3.615575353405893e-09;-1.7764952253909718e-09;4.612315876020375e-09;-2.2851168408821208e-09;1.061620654744749;10.00002462302518;0.8335230574629439;0.015561891224206035;0.01556195129759171;1.000089454528787;0.33000169383549843;1.0531401939388372
95.793324;1.0616590175338647;-3.658211595012025e-09;-1.8115515847920064e-09;4.685707339742612e-09;-2.285711626264437e-09;1.0616208059638264;10.000024874041562;0.8335229915639736;0.01556188834801595;0.015561950252156337;1.0000897108950408;0.3300016396093955;1.0531401471627038
95.803324;1.0616588297907252;-3.6995247852344004e-09;-1.8467896145231742e-09;4.755770724611219e-09;-2.2859243286732056e-09;1.061620958914733;10.00002508271847;0.8335229260152254;0.01556188542386821;0.015561949245593216;1.000089968823519;0.33000158480278274;1.0531401037146226
95.813324;1.0616586378546207;-3.739349351973713e-09;-1.8820553246386695e-09;4.822555260639559e-09;-2.2859115774430135e-09;1.0616211128967745;10.000025252520066;0.8335228611263218;0.015561882456178287;0.015561948279369357;1.000090227272996;0.33000152958711415;1.0531400642600788
95.823324;1.06165844173692;-3.777541057480428e-09;-1.917226060314758e-09;4.886135814463706e-09;-2.285801614404597e-09;1.0616212672037224;10.000025387086929;0.8335227972724214;0.01556187944930033;0.015561947357354416;1.0000904850929693;0.33000147411828984;1.053140029324076
95.833324;1.061658241514093;-3.813991520838747e-09;-1.9521829494248653e-09;4.946602121019432e-09;-2.2857092820893867e-09;1.0616214211928023;10.000025489690636;0.8335227348316026;0.015561876407419396;0.015561946485286242;1.000090741056926;0.33000141850936254;1.0531399993411825
95.843324;1.0616580373454825;-3.848626880552389e-09;-1.986798818810563e-09;5.004064857759169e-09;-2.2857400140264103e-09;1.0616215743356343;10.000025563348228;0.8335226741518673;0.015561873334320827;0.015561945668409497;1.0000909939562543;0.3300013628383401;1.053139974678915
95.853324;1.0616578294836567;-3.881393183475485e-09;-2.0209384566295997e-09;5.058655147959782e-09;-2.2859831981380315e-09;1.0616217261981538;10.000025611210049;0.8335226156154504;0.01556187023401075;0.015561944909246539;1.0000912427082902;0.33000130718775117;1.0531399556216492
95.863324;1.0616576182640742;-3.912257708615622e-09;-2.054450972165456e-09;5.110518161295657e-09;-2.2865078440878196e-09;1.0616218763644398;10.000025636827873;0.833522559727515;0.015561867111013185;0.015561944207517022;1.0000914864103265;0.330001251679829;1.053139942356144
95.873324;1.0616574040996445;-3.941211065703583e-09;-2.087176417270845e-09;5.1598206374492956e-09;-2.287349700541085e-09;1.0616220244170778;10.000025643994674;0.8335225070906361;0.015561863969438617;0.015561943561518887;1.0000917243345162;0.3300011964802001;1.0531399349137802
95.883324;1.0616571874840695;-3.96825808662379e-09;-2.1189838885330715e-09;5.20674911536921e-09;-2.288505043377517e-09;1.0616221700150825;10.000025636036893;0.8335224582892548;0.015561860812041894;0.015561942968909845;1.0000919559475774;0.33000114177413903;1.0531399331154503
95.893324;1.0616569689524555;-3.993417520763392e-09;-2.149806086569677e-09;5.251493232052472e-09;-2.2899529515919075e-09;1.0616223129783011;10.000025615293898;0.8335224138103435;0.015561857640402953;0.015561942426448863;1.0000921809455738;0.3300010877361348;1.0531399366428953
95.903324;1.0616567490155222;-4.0167307074637035e-09;-2.179621099057583e-09;5.294241944877885e-09;-2.2916857568135594e-09;1.0616224532934198;10.000025583299724;0.8335223740056161;0.01556185445616528;0.015561941929749119;1.0000923992210495;0.33000103450977836;1.0531399451630623
95.913324;1.0616565281176162;-4.038256275332298e-09;-2.2084005411090787e-09;5.335180475255678e-09;-2.2937236116295185e-09;1.0616225910402852;10.000025540978378;0.8335223390338818;0.01556185126285014;0.015561941473450322;1.0000926107701895;0.3300009822054022;1.0531399583631194
95.923324;1.0616563066663696;-4.058053613543274e-09;-2.236087494387323e-09;5.374474815181313e-09;-2.2961214571464523e-09;1.061622726354594;10.000025488532712;0.8335223087983414;0.015561848066883462;0.015561941051319072;1.000092815611193;0.33000093091674365;1.0531399759213118
95.933324;1.0616560851133197;-4.0761820760218e-09;-2.2626103128560233e-09;5.41227273412739e-09;-2.2989738289639557e-09;1.0616228594892363;10.000025425387596;0.8335222829724731;0.015561844876816347;0.01556194065654966;1.0000930137626802;0.33000088073212863;1.0531399975127942
95.943324;1.0616558639747524;-4.092719381196713e-09;-2.287898683866594e-09;5.448726383432355e-09;-2.302406054198799e-09;1.0616229908633872;10.000025350501788;0.833522261166883;0.015561841701496857;0.01556194028252658;1.0000932052486982;0.3300008317073924;1.0531400228635643
95.953324;1.0616556437870297;-4.1077763856362975e-09;-2.3118949777325782e-09;5.48400757429029e-09;-2.3065483849337583e-09;1.0616231210187457;10.000025262968068;0.8335222430813348;0.015561838548452502;0.015561939923415445;1.0000933900410147;0.3300007838380258;1.053140051780035
95.963324;1.06165542507541;-4.12148223588983e-09;-2.3345639089115863e-09;5.518304158181911e-09;-2.311498811336337e-09;1.0616232505285;10.00002516196952;0.8335222284710662;0.015561835423271345;0.015561939574668684;1.0000935679590557;0.3300007370721108;1.0531400841142144
95.973324;1.061655208371621;-4.133946921745446e-09;-2.3558951560594804e-09;5.551812470234625e-09;-2.317298213964804e-09;1.0616233799509958;10.00002504613674;0.8335222170089351;0.01556183232999283;0.0155619392334763;1.0000937386637683;0.33000069132623233;1.053140119696628
95.983324;1.0616549942659002;-4.145235318036764e-09;-2.3758980297403217e-09;5.584736931740809e-09;-2.323942560031284e-09;1.061623509841232;10.000024913878066;0.8335222082028333;0.015561829271915312;0.01556193889888286;1.0000939017466637;0.33000064649494065;1.0531401582641728
95.993324;1.0616547834102108;-4.155356707566133e-09;-2.3945879054087345e-09;5.617282314597299e-09;-2.3314074316536046e-09;1.0616236407138109;10.000024764325003;0.8335222014298254;0.015561826252303977;0.01556193857217162;1.00009405678693;0.33000060247766694;1.05314019938268
96.003324;1.0616545764620806;-4.1642756241882015e-09;-2.4119700070513664e-09;5.649635230450237e-09;-2.3396430259253357e-09;1.0616237729267388;10.000024597258957;0.833522196049178;0.015561823274417352;0.015561938257115474;1.0000942033727678;0.3300005591937067;1.0531402424014924
96.013324;1.061654374005924;-4.171957293005221e-09;-2.4280332003335016e-09;5.6819565496061365e-09;-2.3485535192868252e-09;1.0616239066178235;10.00002441264046;0.8335221914973153;0.015561820341104355;0.015561937958761268;1.0000943411419498;0.33000051657010504;1.0531402864955284
96.023324;1.0616541764406089;-4.178401837569737e-09;-2.4427530845826167e-09;5.71438274888002e-09;-2.358001959450144e-09;1.061624041790588;10.000024210609562;0.8335221873236985;0.015561817455225932;0.015561937681148854;1.0000944698048722;0.3300004745335821;1.0531403307835725
96.033324;1.0616539839589256;-4.183623211749166e-09;-2.4561012767283205e-09;5.747020784779347e-09;-2.3678384682117517e-09;1.061624178473365;10.000023991411362;0.8335221831921946;0.015561814620411892;0.015561937426242468;1.00009458912514;0.3300004330214214;1.0531403744454981
96.043324;1.0616537966917698;-4.187614962804587e-09;-2.468059016310123e-09;5.779950698048041e-09;-2.3779243235245816e-09;1.0616243167728168;10.000023755234395;0.8335221788580399;0.015561811840542252;0.015561937195178286;1.0000946989136894;0.33000039200508713;1.0531404167669538
96.053324;1.0616536147995286;-4.190360312533479e-09;-2.478618908674922e-09;5.813247260033758e-09;-2.3881420252659375e-09;1.0616244567811508;10.000023502057786;0.8335221741387164;0.015561809118727376;0.01556193698971973;1.0000947990593938;0.3300003515117203;1.0531404571161578
96.063324;1.0616534383876501;-4.191864844039346e-09;-2.4877679943145856e-09;5.846998153981096e-09;-2.398394400791796e-09;1.0616245985298536;10.000023231265727;0.833522168909821;0.015561806457443182;0.015561936812425967;1.0000948895385902;0.33000031162134713;1.0531404949276408
96.073324;1.061653267446902;-4.192164491704681e-09;-2.4954698653619635e-09;5.88129436144401e-09;-2.4085975132482427e-09;1.0616247420290106;10.000022941436795;0.8335221630937837;0.015561803859107104;0.015561936666823152;1.0000949704047257;0.33000027243411795;1.0531405297361531
96.083324;1.0616531019790798;-4.191314392976479e-09;-2.501654973616903e-09;5.9161930656767156e-09;-2.418677029718109e-09;1.0616248872258842;10.000022630863684;0.833522156606904;0.015561801326154293;0.015561936557771296;1.0000950417793246;0.33000023403210266;1.053140561221494
96.093324;1.0616529421579335;-4.189380937130804e-09;-2.5062185139851865e-09;5.951682704483095e-09;-2.428579086136119e-09;1.0616250339202102;10.000022298250657;0.8335221492939423;0.015561798861256275;0.01556193649081416;1.0000951038084367;0.3300001964555086;1.053140589201617
96.103324;1.0616527883061908;-4.186445920549883e-09;-2.5090348331709983e-09;5.987679147957669e-09;-2.438285738830663e-09;1.061625181736736;10.000021942496675;0.8335221408842928;0.015561796467793697;0.01556193647084713;1.000095156646786;0.3300001596931695;1.0531406135378165
96.113324;1.0616526407512485;-4.182622219305294e-09;-2.5099811847643783e-09;6.024045630829424e-09;-2.44780979109567e-09;1.061625330157482;10.000021562199708;0.8335221310067542;0.015561794150551466;0.015561936501347363;1.0000952005187853;0.33000012369549275;1.0531406340166274
96.123324;1.0616524997881711;-4.178066162179872e-09;-2.5089524939430627e-09;6.06061837038938e-09;-2.4571691425209636e-09;1.0616254786420098;10.000021155916397;0.8335221192663065;0.01556179191634169;0.015561936584443183;1.0000952357352129;0.3300000883996781;1.0531406503666596
96.133324;1.0616523657462953;-4.172977981604213e-09;-2.505870800603771e-09;6.097229274110263e-09;-2.46637575538208e-09;1.0616256267792055;10.00002072236999;0.8335221053062329;0.015561789773473896;0.015561936720845135;1.0000952625956343;0.3300000537417352;1.0531406624125246
96.143324;1.0616522389989878;-4.167595566557971e-09;-2.500702590832625e-09;6.133718141043062e-09;-2.4754551822220537e-09;1.061625774362185;10.000020260297296;0.8335220888083628;0.015561787730825201;0.015561936909173967;1.0000952813291415;0.33000001967455656;1.053140670155423
96.153324;1.0616521199222766;-4.1621782382894825e-09;-2.4934753653828307e-09;6.169935532306827e-09;-2.484460680827775e-09;1.0616259213284003;10.00001976901893;0.8335220694699734;0.015561785797417856;0.015561937146221443;1.0000952922013013;0.3299999862040691;1.0531406737019426
96.163324;1.0616520088611512;-4.1569771294435664e-09;-2.484274161643521e-09;6.205741783885763e-09;-2.4934539894095515e-09;1.0616260675858114;10.000019249328648;0.8335220469781894;0.015561783981517842;0.015561937428372533;1.0000952956281195;0.32999995340618804;1.0531406731827875
96.173324;1.061651906075804;-4.152215167561892e-09;-2.473227566098926e-09;6.2410001710452825e-09;-2.5024768111674127e-09;1.0616262128967706;10.000018703120581;0.833522020988999;0.01556178228919647;0.01556193775213754;1.0000952921322175;0.32999992141540174;1.0531406687442024
96.183324;1.0616518116804852;-4.148084486204113e-09;-2.4604915875403796e-09;6.275571079551929e-09;-2.5115394959346063e-09;1.0616263569314301;10.00001813202764;0.833521991160097;0.015561780723896192;0.015561938114437441;1.0000952822223952;0.3299998904076803;1.0531406605635998
96.193324;1.0616517256199185;-4.144739359091131e-09;-2.446211084549394e-09;6.309323003167838e-09;-2.5206176469340902e-09;1.0616264993964701;10.000017536392026;0.8335219571981279;0.015561779287733382;0.015561938514292007;1.0000952663513292;0.32999986057708325;1.0531406488311794
96.203324;1.0616516476631654;-4.14230078036394e-09;-2.43047959965958e-09;6.342160324929032e-09;-2.5296491030909498e-09;1.061626640112282;10.00001691496926;0.8335219188425338;0.015561777983118546;0.015561938953789599;1.0000952450025622;0.3299998321061366;1.053140633724172
96.213324;1.0616515774054227;-4.140889846183206e-09;-2.413343943215437e-09;6.374049136924331e-09;-2.5385399007468644e-09;1.0616267789881926;10.00001626537075;0.8335218758645985;0.015561776813136387;0.015561939436458637;1.0000952187850598;0.3299998051482031;1.0531406154409326
96.223324;1.0616515143340048;-4.140648758782725e-09;-2.3948353756476036e-09;6.405017832486921e-09;-2.547180027002587e-09;1.0616269159306266;10.000015585095705;0.8335218281382116;0.015561775780759658;0.015561939964924141;1.0000951883942968;0.32999977981789186;1.0531405942321705
96.233324;1.0616514579484337;-4.141723009202559e-09;-2.3749869214279667e-09;6.435136266308885e-09;-2.5554652250381237e-09;1.0616270507679213;10.000014872516825;0.8335217756828421;0.015561774887350444;0.015561940539735992;1.0000951544909862;0.32999975616722926;1.0531405703751566
96.243324;1.0616514078316202;-4.144228625619527e-09;-2.3538343534954714e-09;6.464498189487773e-09;-2.5633153452136463e-09;1.0616271832627662;10.0000141268886;0.8335217186252476;0.015561774131415481;0.015561941158750241;1.0000951176371469;0.3299997341646415;1.0531405441998671
96.253324;1.0616513636437728;-4.1482300747177026e-09;-2.3314194345521246e-09;6.493199700715054e-09;-2.570682114965237e-09;1.061627313222458;10.000013347273141;0.8335216571230947;0.015561773509360933;0.015561941816442503;1.0000950783366944;0.32999971371398723;1.0531405161441563
96.263324;1.06165132507285;-4.1537384300648e-09;-2.307805046364559e-09;6.521309176083292e-09;-2.577547594594216e-09;1.0616274406313264;10.000012531785007;0.833521591274365;0.015561773017814808;0.015561942504012577;1.000095037103197;0.3299996947059135;1.0531404867344285
96.273324;1.0616512917676977;-4.160724545402871e-09;-2.283081510522537e-09;6.5488645935057755e-09;-2.5839014695566857e-09;1.0616275657047904;10.000011677849932;0.833521521045772;0.015561772654969818;0.015561943210582513;1.0000949944267286;0.32999967707296507;1.0531404565613067
96.283324;1.0616512633290243;-4.169129728141923e-09;-2.2573521742446457e-09;6.575893637246296e-09;-2.5896985161526914e-09;1.0616276888638339;10.000010782556647;0.8335214462861765;0.015561772420460387;0.01556194392489179;1.0000949506477352;0.32999966081940746;1.0531404262352781
96.293324;1.0616512393526263;-4.1788670193282806e-09;-2.2307275188079905e-09;6.602416557200247e-09;-2.594832320745007e-09;1.0616278106782309;10.000009842694896;0.8335213667859446;0.015561772315010937;0.015561944637114534;1.0000949058872644;0.32999964599544546;1.0531403962724273
96.303324;1.061651219444563;-4.189824088770561e-09;-2.203346746855572e-09;6.628438581779104e-09;-2.5991484375468546e-09;1.0616279317899884;10.000008854780546;0.8335212823008986;0.015561772340363723;0.015561945339705615;1.000094860095513;0.3299996326430259;1.0531403670284876
96.313324;1.0616512032528596;-4.20187852583205e-09;-2.17539277177793e-09;6.653949833212222e-09;-2.6024748838172154e-09;1.061628052857524;10.00000781547367;0.8335211925931691;0.01556177249962513;0.01556194602664024;1.0000948131756855;0.3299996207696535;1.0531403387013336
96.323324;1.0616511905424042;-4.214918806180402e-09;-2.1470642628658596e-09;6.678917909467859e-09;-2.6046406536812337e-09;1.061628174531931;10.000006722289024;0.8335210975298586;0.015561772797406708;0.015561946692330795;1.0000947651512717;0.3299996103589599;1.053140311325007
96.333324;1.0616511812280438;-4.228849202505528e-09;-2.118537526600136e-09;6.7032587041269665e-09;-2.6054840672040717e-09;1.0616282974186482;10.000005573680887;0.8335209971595672;0.015561773238983855;0.015561947330909964;1.0000947162973257;0.3299996013977544;1.0531402847651645
96.343324;1.0616511753503999;-4.243576112786318e-09;-2.089962412459184e-09;6.726811829825199e-09;-2.6048621700124106e-09;1.061628422014718;10.00000436888252;0.8335208917045592;0.015561773829461074;0.01556194793584636;1.000094667120416;0.3299995938939062;1.0531402587179959
96.353324;1.0616511730268503;-4.258987164418748e-09;-2.0614758167391235e-09;6.7493541426980765e-09;-2.60266600733507e-09;1.06162854868163;10.000003108419;0.8335207814778702;0.015561774574267736;0.015561948500608455;1.0000946181644987;0.32999958787206907;1.053140232686859
96.363324;1.0616511743936854;-4.274922393068111e-09;-2.0332148760837056e-09;6.770627947371746e-09;-2.598835485468455e-09;1.0616286776879051;10.000001794187241;0.8335206667868694;0.015561775479969002;0.015561949020131836;1.0000945697664325;0.32999958335232904;1.0531402059963062
96.373324;1.0616511795870667;-4.2911628536929304e-09;-2.005332345570882e-09;6.790359894074263e-09;-2.5933557838717355e-09;1.0616288092439012;10.000000428615186;0.8335205478860539;0.015561776553297402;0.015561949491797285;1.000094521962499;0.32999958032051596;1.053140177857825
96.383324;1.0616511887321052;-4.307461240470944e-09;-1.9780051457393217e-09;6.8082971236691934e-09;-2.586235594857669e-09;1.0616289434845512;9.999999014312529;0.8335204249659208;0.015561777799074425;0.015561949915591592;1.000094474582191;0.32999957870846697;1.0531401473774167
96.393324;1.0616512018891482;-4.3235802372079585e-09;-1.951431548878614e-09;6.824250663141569e-09;-2.5774870107239734e-09;1.0616290804285735;9.999997553867669;0.8335202981708606;0.015561779219945717;0.015561950293520544;1.0000944274015875;0.32999957839230043;1.0531401135580372
96.403324;1.0616512190268304;-4.339309997654018e-09;-1.9258183821406137e-09;6.838095546596557e-09;-2.5671195840972406e-09;1.0616292199435173;9.999996049054214;0.8335201676610726;0.015561780818150465;0.015561950628513885;1.000094380276416;0.32999957920806033;1.0531400754156428
96.413324;1.0616512400528166;-4.354475910756896e-09;-1.9013638683590827e-09;6.849746313197865e-09;-2.555146930957594e-09;1.0616293617657613;9.999994500886107;0.8335200336622596;0.015561782596737263;0.01556195092402773;1.0000943331946546;0.3299995809794287;1.0531400321020492
96.423324;1.0616512648695773;-4.368941313799222e-09;-1.8782472757566897e-09;6.859152867328324e-09;-2.5416013512628004e-09;1.0616295055656064;9.999992910627968;0.8335198964703734;0.015561784559510993;0.015561951184482814;1.000094286240861;0.3299995835321509;1.0531399829220083
96.433324;1.0616512934040057;-4.382588522579823e-09;-1.856628726352842e-09;6.866293050389878e-09;-2.526540165846963e-09;1.0616296509794028;9.999991280541034;0.833519756414545;0.015561786710154785;0.015561951415066609;1.000094239560141;0.3299995867008856;1.0531399272780002
96.443324;1.061651325540688;-4.395276652651624e-09;-1.8366510109640095e-09;6.871149395827137e-09;-2.510022193390416e-09;1.0616297975768851;9.999989614118407;0.8335196137701602;0.015561789050311163;0.015561951620243323;1.0000941933781737;0.3299995903597123;1.0531398646254908
96.453324;1.0616513610390528;-4.406827431302241e-09;-1.8184312983341007e-09;6.873706897011006e-09;-2.492082859975148e-09;1.0616299448263296;9.999987915528722;0.8335194687133199;0.0155617915783592;0.015561951802140372;1.000094148052713;0.3299995944532642;1.0531397944960337
96.463324;1.0616513995846117;-4.41706702575506e-09;-1.8020537793019465e-09;6.8739676986845525e-09;-2.4727501063798933e-09;1.0616300921376383;9.999986189048915;0.8335193213932961;0.015561794290101202;0.0155619519607119;1.000094104050801;0.3299995989818385;1.0531397165344447
96.473324;1.0616514409000106;-4.4258650998841395e-09;-1.787579362034797e-09;6.87195664439331e-09;-2.4520723995490093e-09;1.0616302389246077;9.999984439410882;0.8335191720074427;0.015561797179276157;0.015561952095321355;1.0000940618336014;0.32999960395445066;1.0531396304996063
96.483324;1.0616514847152267;-4.433124015488857e-09;-1.7750596012335758e-09;6.867721746757512e-09;-2.4301208314783435e-09;1.061630384619547;9.999982671894168;0.8335190207759978;0.01556180023700271;0.015561952205434059;1.0000940217984051;0.3299996093682057;1.05313953628797
96.493324;1.0616515306255285;-4.4387513545336754e-09;-1.7645505094020105e-09;6.861326429217531e-09;-2.4069800133934263e-09;1.0616305287284389;9.999980891402506;0.8335188679052958;0.015561803451923796;0.015561952290753195;1.000093984299009;0.32999961523167576;1.0531394339665465
96.503324;1.0616515780413158;-4.442668490383256e-09;-1.7561357737127039e-09;6.852828540220643e-09;-2.3827434476251006e-09;1.0616306709058878;9.999979101201403;0.8335187136244031;0.01556180681193137;0.015561952352466093;1.0000939496519783;0.32999962159012086;1.0531393237231912
96.513324;1.0616516262385458;-4.44485365366221e-09;-1.7499357984856568e-09;6.842262633420977e-09;-2.3575115294002093e-09;1.06163081090369;9.999977302420646;0.8335185582184588;0.015561810305796023;0.015561952394179025;1.0000939181315462;0.3299996285203191;1.053139205761219
96.523324;1.0616516743888347;-4.445374787649118e-09;-1.7460818777945102e-09;6.829634966525208e-09;-2.331382708426142e-09;1.0616309484544078;9.9999754948539;0.8335184019744297;0.015561813923573902;0.015561952420807441;1.0000938899550635;0.3299996361077258;1.0531390802601537
96.533324;1.0616517215728707;-4.4443875759036186e-09;-1.7446840615810363e-09;6.81492736124757e-09;-2.304433724836269e-09;1.0616310832667244;9.999973678042684;0.8335182450870491;0.015561817657142173;0.015561952436857653;1.000093865247984;0.32999964442093277;1.0531389474202064
96.543324;1.0616517668101397;-4.442098638013438e-09;-1.7458068705301875e-09;6.7981077387724e-09;-2.2767061127774507e-09;1.0616312151109986;9.999971851912338;0.833518087608563;0.0155618215011651;0.015561952445863383;1.0000938440317735;0.3299996534883004;1.0531388074560446
96.553324;1.0616518091252656;-4.438711197613564e-09;-1.7494458951189879e-09;6.779139872762524e-09;-2.24821470053119e-09;1.0616313438650262;9.999970017353329;0.8335179294570263;0.015561825452971202;0.0155619524506909;1.0000938262734766;0.3299996632993863;1.053138660515763
96.563324;1.0616518476440568;-4.434390387070286e-09;-1.7555323961300235e-09;6.757985748307391e-09;-2.218975213980871e-09;1.0616314694979525;9.999968176620532;0.8335177704719137;0.015561829510942395;0.015561952454177649;1.00009381195793;0.32999967383423195;1.0531385066553693
96.573324;1.0616518815941252;-4.429261382155791e-09;-1.7639621312396883e-09;6.734609798715981e-09;-2.189024763123499e-09;1.0616315920242965;9.999966333304931;0.8335176105289724;0.01556183367273594;0.01556195246007534;1.0000938010792282;0.32999968508154354;1.0531383458871852
96.583324;1.061651910189065;-4.423418495466969e-09;-1.7746004733276342e-09;6.708980756097136e-09;-2.158413512141773e-09;1.0616317114551268;9.999964492463587;0.833517449669062;0.015561837934912753;0.015561952473612146;1.0000937935310732;0.3299996970282561;1.053138178260104
96.593324;1.0616519325734706;-4.416931546094377e-09;-1.7872683761685894e-09;6.681052585261783e-09;-2.127183847372878e-09;1.0616318277455463;9.999962660859019;0.8335172881441109;0.015561842293870249;0.015561952500694401;1.000093789047955;0.32999970964484837;1.053138003936167
96.603324;1.0616519478950406;-4.4098565819138085e-09;-1.8017478935554293e-09;6.650740670202616e-09;-2.0953600450843784e-09;1.0616319407185824;9.999960846591772;0.833517126356175;0.015561846746191097;0.015561952546434428;1.0000937873012874;0.32999972289434754;1.0531378231862099
96.613324;1.0616519553901278;-4.402246789933067e-09;-1.8178089373370647e-09;6.6179281401623595e-09;-2.062948481835175e-09;1.0616320500243042;9.999959058346578;0.8335169647276938;0.015561851287679444;0.015561952615416591;1.0000937880139356;0.3299997367619671;1.053137636312826
96.623324;1.0616519544207303;-4.3941462981366605e-09;-1.835222325451888e-09;6.582510511709484e-09;-2.029936975396924e-09;1.0616321551517653;9.999957304610433;0.8335168035949769;0.015561855912485942;0.015561952713432007;1.0000937909795897;0.3299997512705217;1.0531374435959984
96.633324;1.0616519445213193;-4.38557974390937e-09;-1.8537444119932022e-09;6.544445046714276e-09;-1.99628528378451e-09;1.061632255440043;9.999955592920024;0.8335166432574901;0.015561860613426652;0.01556195284709104;1.000093796074146;0.3299997664635942;1.0531372453347139
96.643324;1.0616519254448438;-4.376562391346194e-09;-1.8731085301506977e-09;6.503762289236892e-09;-1.9619168633788432e-09;1.0616323501548883;9.999953929661844;0.8335164841412549;0.015561865383271534;0.015561953021007343;1.000093803264886;0.3299997823819923;1.0531370419501158
96.653324;1.0616518971256474;-4.367114112063334e-09;-1.8930387073618614e-09;6.4605517517321585e-09;-1.9267348247166715e-09;1.061632438648265;9.999952320544628;0.8335163268541097;0.015561870215775783;0.01556195323655399;1.00009381251291;0.32999979906422466;1.0531368340361675
96.663324;1.0616518596084983;-4.357253148324655e-09;-1.9132587725812595e-09;6.4149596386608165e-09;-1.8906489156619406e-09;1.0616325204830264;9.999950771084874;0.8335161720875821;0.015561875105338534;0.015561953493526744;1.000093823689172;0.3299998165559302;1.0531366223089789
96.673324;1.061651813018806;-4.346984363745727e-09;-1.9334928481974727e-09;6.36718906777662e-09;-1.8535724913939e-09;1.0616325954739054;9.999949286704412;0.8335160205060519;0.015561880045389566;0.015561953791798686;1.0000938366453132;0.32999983489496404;1.0531364074910818
96.683324;1.0616517575571907;-4.336308342889554e-09;-1.953480222666182e-09;6.31746629985191e-09;-1.8154025085160464e-09;1.0616326636164641;9.999947872937456;0.8335158726684888;0.015561885026705092;0.015561954132028044;1.0000938512742417;0.32999985408811694;1.0531361902239489
96.693324;1.0616516934670932;-4.3252412467590805e-09;-1.9730064149047645e-09;6.265985145799252e-09;-1.7760203299305773e-09;1.0616327249570443;9.999946536162447;0.8335157289833582;0.015561890037533974;0.015561954516338992;1.0000938674899176;0.3299998741150599;1.053135971061559
96.703324;1.0616516209645577;-4.313814601157523e-09;-1.9919213125876957e-09;6.212887338445804e-09;-1.7352971099766478e-09;1.061632779558977;9.999945283825719;0.833515589712854;0.015561895065192273;0.015561954947946235;1.0000938852563288;0.3299998949476359;1.0531357504870946
96.713324;1.061651540232824;-4.302068511222729e-09;-2.0101176094055396e-09;6.158287011914841e-09;-1.6930841953061704e-09;1.061632827504668;9.9999441234152;0.833515454992587;0.01556190009660245;0.015561955430121673;1.000093904612846;0.32999991654492955;1.0531355288959798
96.723324;1.061651451470533;-4.290056822522173e-09;-2.02749171314443e-09;6.1022931627377325e-09;-1.6492083277183978e-09;1.0616328687824146;9.999943061477655;0.8335153248766648;0.015561905118220329;0.015561955966081356;1.0000939255844763;0.32999993882159945;1.0531353065592965
96.733324;1.061651354835587;-4.277841910387068e-09;-2.043938770025453e-09;6.045025231043964e-09;-1.60348385667572e-09;1.0616329031809402;9.999942103940013;0.8335151994431914;0.015561910117013533;0.015561956558856652;1.0000939480455309;0.3299999616305836;1.053135083653869
96.743324;1.0616512503520703;-4.2654826933488645e-09;-2.0593761202843823e-09;5.986632321883672e-09;-1.5557278765702321e-09;1.0616329303376015;9.999941257019866;0.8335150788866766;0.015561915081369665;0.015561957210649001;1.000093971674634;0.32999998478266923;1.0531348603912851
96.753324;1.0616511379375566;-4.253041730302347e-09;-2.0737572795034844e-09;5.9272928003183435e-09;-1.5057693473021093e-09;1.061632949829587;9.999940527598412;0.8335149635189851;0.015561920001303478;0.015561957923271082;1.0000939960426065;0.33000000807446755;1.0531346371359849
96.763324;1.0616510174645024;-4.240606805440811e-09;-2.0870792242751366e-09;5.867203266989517e-09;-1.4534635789359425e-09;1.0616329611994852;9.999939923223662;0.83351485370229;0.015561924868646687;0.015561958699540844;1.0000940207337585;0.330000031298412;1.0531344144358925
96.773324;1.061650888769725;-4.228300646902925e-09;-2.0993913484990106e-09;5.806576126972077e-09;-1.3987156982608118e-09;1.0616329639605644;9.99993945175131;0.8335147497671216;0.015561929676490442;0.015561959543041152;1.0000940453858962;0.33000005424707174;1.0531341929884832
96.783324;1.061650751690721;-4.2162655703824696e-09;-2.1107963760857336e-09;5.745614724582162e-09;-1.341493533511735e-09;1.0616329576460093;9.999939120343777;0.8335146519373384;0.015561934417931243;0.015561960455907608;1.0000940696684963;0.3300000767258663;1.0531339735781962
96.793324;1.0616506061255269;-4.204640197817581e-09;-2.1214304017930897e-09;5.684467294142595e-09;-1.2818170859345335e-09;1.0616329419070802;9.999938934673542;0.8335145602645483;0.015561939086149511;0.015561961437401394;1.0000940932965097;0.33000009856264034;1.0531337570221153
96.803324;1.0616504520820944;-4.19354603241766e-09;-2.131422826689493e-09;5.62322245725086e-09;-1.219743431170571e-09;1.0616329165948788;9.999938898764642;0.8335144746012263;0.01556194367566598;0.015561962484554014;1.0000941160773464;0.3300001195937093;1.053133544136018
96.813324;1.0616502897688493;-4.183089478456132e-09;-2.140867867938787e-09;5.561949405258122e-09;-1.1553649322752085e-09;1.0616328818084457;9.999939014958061;0.8335143946265203;0.01556194818240392;0.01556196359350269;1.0000941378954729;0.3300001396447864;1.053133335696463
96.823324;1.061650119656999;-4.173369797186124e-09;-2.1498323019755022e-09;5.500719669392374e-09;-1.0888117703592155e-09;1.0616328379704072;9.99993928431067;0.8335143199030319;0.015561952602627624;0.015561964760159603;1.0000941586267875;0.33000015853929987;1.053133132444524
96.833324;1.0616499424089865;-4.164478326659092e-09;-2.158384444953076e-09;5.439603282748089e-09;-1.0202579223619071e-09;1.0616327858608567;9.99993970768085;0.8335142499749507;0.015561956933026594;0.015561965980396919;1.0000941780787205;0.3300001761081148;1.0531329351880614
96.843324;1.0616497587213138;-4.156494478527445e-09;-2.1666122349913166e-09;5.378667003876203e-09;-9.499323027570481e-10;1.0616327265105552;9.999940286298864;0.8335141844940422;0.015561961172151688;0.015561967250106572;1.000094196012323;0.3300001921858102;1.0531327448517827
96.853324;1.061649569164914;-4.149479311224548e-09;-2.1746103363716062e-09;5.317955717671364e-09;-8.78118100474299e-10;1.061632661034917;9.999941021230896;0.8335141232706623;0.015561965321404966;0.015561968565166498;1.0000942122078722;0.3300002066293278;1.0531325623581964
96.863324;1.0616493740996211;-4.143474638005959e-09;-2.182447563863599e-09;5.257460223002141e-09;-8.051375234819945e-10;1.06163259051742;9.999941912867044;0.8335140662016802;0.015561969385123785;0.01556196992167157;1.0000942265026487;0.3300002193490295;1.0531323885271489
96.873324;1.0616491737180511;-4.138522595329334e-09;-2.190155536257327e-09;5.197129490050051e-09;-7.313352155196349e-10;1.0616325159959157;9.999942960790793;0.8335140131665878;0.015561973370096144;0.015561971316132031;1.000094238783612;0.33000023031917336;1.0531322240843286
96.883324;1.0616489681550787;-4.134680054178044e-09;-2.1977555222522254e-09;5.136928174666921e-09;-6.570559518576941e-10;1.0616324385051088;9.99994416326451;0.8335139639934084;0.015561977284669876;0.015561972745610714;1.0000942489446192;0.3300002395794713;1.0531320696203494
96.893324;1.0616487575436262;-4.132010256173236e-09;-2.205285341142276e-09;5.076877051392435e-09;-5.826088293526319e-10;1.0616323590341434;9.999945516666058;0.8335139185001456;0.015561981138294108;0.015561974208352541;1.0000942568184235;0.33000024722956545;1.0531319254853408
96.903324;1.0616485420146875;-4.130577144313244e-09;-2.212802927754069e-09;5.0170520053150395e-09;-5.082502720537108e-10;1.0616322784325654;9.99994701545751;0.8335138764850157;0.01556198494158978;0.015561975704457838;1.0000942621432096;0.3300002533932817;1.0531317917842435
96.913324;1.0616483217419286;-4.1304497614448725e-09;-2.220379188482328e-09;4.95756548786665e-09;-4.342006772429391e-10;1.0616321973989697;9.999948652410003;0.8335138376238506;0.015561988706190563;0.015561977236219353;1.0000942646127733;0.33000025816118517;1.0531316685428187
96.923324;1.0616480969825484;-4.1316966046010104e-09;-2.228081570650585e-09;4.8985552655554145e-09;-3.6065284507517546e-10;1.0616321165375588;9.999950419310002;0.8335138014579878;0.015561992443872606;0.015561978808036064;1.0000942639860633;0.33000026156031936;1.0531315558783645
96.933324;1.0616478680113244;-4.134370540873366e-09;-2.235961072486649e-09;4.840178820391877e-09;-2.877747496852637e-10;1.0616320364015697;9.999952308090183;0.8335137675192379;0.01556199616506809;0.015561980425603895;1.0000942601504936;0.3300002635774114;1.0531314540110073
96.943324;1.0616476350854736;-4.138496517466657e-09;-2.24404943151559e-09;4.782600173186837e-09;-2.1573122608869277e-10;1.0616319575036053;9.999954311229981;0.8335137354584978;0.015561999877951815;0.015561982095063253;1.000094253042652;0.3300002641866193;1.0531313632115387
96.953324;1.0616473985271648;-4.1440576272872275e-09;-2.252337751442748e-09;4.725968474220174e-09;-1.4469252153826242e-10;1.0616318803652927;9.999956421175826;0.8335137051159626;0.01556200358865159;0.015561983822461524;1.0000942425040442;0.33000026334871924;1.0531312838063542
96.963324;1.0616471587787082;-4.150981150881906e-09;-2.2607502149264247e-09;4.6703924891539946e-09;-7.4816956217287e-11;1.061631805589459;9.9999586299591;0.8335136764795498;0.015562007301610722;0.015561985612726138;1.0000942282281877;0.3300002610224872;1.0531312162071214
96.973324;1.0616469163561;-4.159138486637897e-09;-2.2691491011515242e-09;4.615920372544825e-09;-6.240839780644658e-12;1.0616317337759629;9.999960930065921;0.8335136495581581;0.015562011019790068;0.015561987469033384;1.000094209812967;0.3300002571905797;1.053131160866939
96.983324;1.0616466717168827;-4.16836038750893e-09;-2.2773535704330855e-09;4.562539918546823e-09;6.091483011138625e-11;1.0616316653295805;9.999963315993924;0.8335136243218795;0.015562014745171682;0.015561989394002194;1.00009418680306;0.3300002518611311;1.0531311181528613
96.993324;1.0616464251096986;-4.178451522324488e-09;-2.2851573496197632e-09;4.5101978635307265e-09;1.2654496414784078e-10;1.0616316004352877;9.999965784464118;0.8335136007334452;0.015562018479379299;0.015561991390901716;1.0000941587133794;0.33000024505865394;1.053131088293981
97.003324;1.0616461765474028;-4.189196261205754e-09;-2.292352063595416e-09;4.458827107405986e-09;1.9057440031527322e-10;1.061631539212513;9.999968332899329;0.8335135787749132;0.015562022223614413;0.015561993462744478;1.0000941251532494;0.3300002368256087;1.0531310714365147
97.013324;1.0616459259262814;-4.2003694046830275e-09;-2.2987421815729514e-09;4.408375816009013e-09;2.5296587338661987e-10;1.0616314818500665;9.99997095820127;0.833513558449167;0.01556202597763956;0.015561995610980792;1.0000940859947787;0.33000022721493333;1.0531310676572656
97.023324;1.061645673169961;-4.211755308113126e-09;-2.304143597698782e-09;4.358828668769683e-09;3.137123312308434e-10;1.0616314286377624;9.999973656746278;0.8335135397687989;0.01556202973927521;0.015561997836056938;1.0000940413832435;0.3300002162730343;1.0531310769363604
97.033324;1.0616454182958086;-4.2231607313134556e-09;-2.3083820506787543e-09;4.310214242280154e-09;3.7281736819176765e-10;1.0616313799160724;9.999976424853235;0.833513522696025;0.015562033505779666;0.0155620001386054;1.0000939916082163;0.33000020404287933;1.0531310991749196
97.043324;1.0616451613937428;-4.2344100392855304e-09;-2.3112970361267075e-09;4.262593188537004e-09;4.302727356868686e-10;1.061631336007467;9.999979259044808;0.8335135070710887;0.01556203727596921;0.015562002519124847;1.000093937012572;0.33000019058670094;1.0531311342237488
97.053324;1.061644902579828;-4.245326478318757e-09;-2.3127489689363608e-09;4.21603365347316e-09;4.860430134234829e-10;1.0616312971591255;9.99998215591426;0.8335134926613111;0.015562041051066974;0.015562004976665829;1.0000938779421098;0.33000017599672493;1.053131181881112
