time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.063324;1.0616446419767727;-4.255726568344476e-09;-2.3126312518464504e-09;4.170608314900378e-09;5.400697985019227e-10;1.0616312635134282;9.99998511228163;0.8335134792885817;0.015562044833986986;0.015562007507721133;1.000093814685821;0.33000016038312174;1.0531312419041516
97.073324;1.0616443797130937;-4.265439872879514e-09;-2.3108707195384434e-09;4.126414709515283e-09;5.922955200199965e-10;1.0616312351520765;9.999988125607086;0.8335134668292471;0.015562048628459018;0.015562010105189933;1.0000937474865965;0.33000014386789894;1.0531313140391678
97.083324;1.0616441159137981;-4.27432089339417e-09;-2.307416229566363e-09;4.08357716637144e-09;6.426772185469874e-10;1.061631212123873;9.999991193293438;0.8335134551037657;0.015562052438504817;0.015562012758147302;1.0000936766172264;0.33000012658837724;1.0531313980133594
97.093324;1.0616438507144568;-4.2822356774943e-09;-2.3022413937521995e-09;4.0422303447175565e-09;6.911761606479302e-10;1.0616311943542165;9.999994311237232;0.8335134438759677;0.015562056267612347;0.015562015453348581;1.000093602423099;0.33000010867430035;1.0531314935001777
97.103324;1.0616435843204612;-4.289053690071039e-09;-2.295350772329956e-09;4.002518957731206e-09;7.377510593819138e-10;1.0616311815628487;9.999997473626578;0.8335134329856442;0.015562060117965692;0.015562018177255317;1.0000935253620455;0.3300000902236183;1.0531316000871254
97.113324;1.0616433170155681;-4.294657151374909e-09;-2.2867647060807423e-09;3.964601344071461e-09;7.823635219012421e-10;1.061631173293266;10.00000067412232;0.8335134224239448;0.015562063989758122;0.015562020917135183;1.0000934460756083;0.3300000713220563;1.0531317172131955
97.123324;1.061643049051292;-4.298942841494151e-09;-2.2765013511531367e-09;3.928623758824557e-09;8.249775908959971e-10;1.061631168963888;10.000003907010056;0.833513412270806;0.015562067880196378;0.015562023661234619;1.0000933653778727;0.33000005206619837;1.0531318441311088
97.133324;1.0616427805144;-4.301802209637469e-09;-2.2645725656154608e-09;3.894690056729708e-09;8.655609473486337e-10;1.061631167918805;10.000007167549894;0.8335134026156911;0.015562071783054283;0.015562026398333923;1.0000932841132946;0.33000003254717747;1.0531319799948067
97.143324;1.0616425113193229;-4.303107609926677e-09;-2.2509710171370486e-09;3.862870101250206e-09;9.040885789637325e-10;1.0616311694918668;10.000010451487931;0.8335133935531824;0.015562075689033068;0.015562029117110179;1.0000932030016974;0.3300000128159752;1.0531321239941025
97.153324;1.061642241334231;-4.302732460539149e-09;-2.2356498499412824e-09;3.833222259954232e-09;9.405330777095802e-10;1.0616311729884798;10.00001375441506;0.8335133851954369;0.015562079586674259;0.015562031806701257;1.000093122570746;0.32999999285692844;1.05313227543548
97.163324;1.0616419704991984;-4.3005658957685416e-09;-2.2185275180326935e-09;3.805786542967164e-09;9.748594516675485e-10;1.0616311776327045;10.000017071484216;0.8335133776492017;0.015562083463870032;0.015562034458405838;1.0000930431653152;0.32999997258719577;1.0531324338001515
97.173324;1.061641698860717;-4.296490446452082e-09;-2.199515223764048e-09;3.78056909882984e-09;1.0070370720406447e-09;1.061631182616292;10.000020397479863;0.8335133709831111;0.015562087308907393;0.01556203706611222;1.0000929649774914;0.32999995189090714;1.0531325987486562
97.183324;1.0616414265443344;-4.2903650156595104e-09;-2.178525591142782e-09;3.757537833386902e-09;1.03705071583645e-09;1.0616311871805948;10.000023727411486;0.8335133652103184;0.015562091110628144;0.015562039625058968;1.0000928880829794;0.3299999306560719;1.0531327699960953
97.193324;1.0616411536791273;-4.282038138808856e-09;-2.1554387137573467e-09;3.736604569694303e-09;1.0649056223032097e-09;1.0616311906090223;10.00002705688054;0.8335133603032616;0.015562094858408392;0.015562042130655401;1.0000928124993669;0.3299999087808193;1.0531329471641262
97.203324;1.0616408803754398;-4.2713696358109336e-09;-2.1300720977814426e-09;3.7176045497150812e-09;1.090627936002233e-09;1.0616311922158712;10.000030381404088;0.8335133562500292;0.015562098541871756;0.01556204457821772;1.000092738227365;0.32999988616282927;1.053133129778515
97.213324;1.0616406068208533;-4.258242991655195e-09;-2.1022085641308545e-09;3.7003164953884085e-09;1.1142589652200225e-09;1.0616311914775216;10.000033695534034;0.8335133530937063;0.015562102150735384;0.015562046963415658;1.000092665238349;0.329999862698139;1.0531333173377733
97.223324;1.0616403333581754;-4.2425614295905926e-09;-2.071650750419697e-09;3.6845112401985604e-09;1.1358517412426053e-09;1.0616311881672407;10.000036992913516;0.8335133508953397;0.015562105675045986;0.015562049282683234;1.000092593469442;0.32999983829373286;1.0531335092816825
97.233324;1.0616400604397356;-4.224243143658145e-09;-2.038254896875752e-09;3.669974477727302e-09;1.1554700071079665e-09;1.061631182260039;10.000040267451581;0.8335133496930804;0.015562109105264482;0.01556205153354619;1.0000925228860231;0.32999981288674574;1.0531337048952056
97.243324;1.0616397885331013;-4.203237558282832e-09;-2.001944245364071e-09;3.656486183337075e-09;1.173183516225884e-09;1.0616311737044706;10.000043514692301;0.8335133495376336;0.015562112432609217;0.015562053715014918;1.000092453569314;0.32999978645948586;1.0531339032533669
97.253324;1.0616395180983864;-4.179540660926055e-09;-1.962694587834957e-09;3.6437944523259786e-09;1.1890613211305763e-09;1.061631162319037;10.000046732145444;0.8335133505371056;0.015562115649442798;0.015562055827130364;1.0000923857460782;0.32999975903080075;1.053134103266989
97.263324;1.061639249626357;-4.153182587656852e-09;-1.920486287045935e-09;3.6316338913830885e-09;1.2031633170311308e-09;1.0616311478529532;10.000049918230808;0.8335133528334401;0.015562118749165623;0.01556205786998653;1.0000923197071672;0.3299997306233614;1.0531343038448977
97.273324;1.061638983638713;-4.124206329796029e-09;-1.8752780680389124e-09;3.6197757536119792e-09;1.215537128028453e-09;1.0616311300570842;10.00005307056007;0.8335133565356704;0.015562121726481548;0.015562059843965692;1.000092255677568;0.32999970125235667;1.0531345040169675
97.283324;1.0616387206476547;-4.092661032034584e-09;-1.8270433177722676e-09;3.6080472640686545e-09;1.226225822389374e-09;1.061631108697006;10.000056185110322;0.8335133616814343;0.015562124578307947;0.015562061750784959;1.000092193750821;0.32999967095340127;1.0531347029008078
97.293324;1.0616384610973026;-4.058590901864957e-09;-1.77580992236479e-09;3.5963172722603673e-09;1.235283024477428e-09;1.0616310835901113;10.000059257124063;0.8335133682663726;0.015562127304613479;0.015562063593324913;1.0000921338635866;0.32999963978955926;1.05313489966131
97.303324;1.0616382052639683;-4.022014885259047e-09;-1.7216475432305855e-09;3.5844875018018156e-09;1.2428001301131472e-09;1.0616310546954986;10.000062282527654;0.8335133762892335;0.015562129908746669;0.015562065374465734;1.0000920757807785;0.3299996078071781;1.0531350935849386
97.313324;1.0616379531863305;-3.9829368612961444e-09;-1.664630933460645e-09;3.572487728464453e-09;1.2489332109357733e-09;1.0616310221804925;10.000065258366373;0.8335133857428375;0.015562132397020983;0.015562067096678563;1.000092019143053;0.3299995749913941;1.0531352841284702
97.323324;1.0616377047098469;-3.941369246005251e-09;-1.6048258972937004e-09;3.5602548534761395e-09;1.2538992081858173e-09;1.061630986394956;10.000068182346613;0.8335133965615497;0.015562134777362336;0.01556206876243414;1.0000919635682246;0.32999954126448805;1.0531354708310168
97.333324;1.0616374595769855;-3.8973188427255305e-09;-1.5423075003269721e-09;3.5477107519552384e-09;1.2579457429693417e-09;1.0616309477811787;10.00007105216226;0.8335134085849636;0.015562137057649581;0.015562070374448081;1.0000919087654319;0.3299995065225356;1.0531356532429101
97.343324;1.0616372174933495;-3.85076285947219e-09;-1.4771849449952012e-09;3.534769685662892e-09;1.2613278953313847e-09;1.0616309068405518;10.000073864961196;0.8335134215706987;0.015562139245279157;0.015562071934822145;1.0000918545948063;0.32999947066741697;1.0531358309789323
97.353324;1.0616369782055313;-3.8016582657222485e-09;-1.4096099716232538e-09;3.521367521151081e-09;1.2643040635228298e-09;1.0616308641488943;10.0000766172285;0.8335134352184848;0.01556214134809059;0.015562073443022137;1.0000918010054591;0.32999943360001927;1.0531360037794062
97.363324;1.0616367415775185;-3.749951246035071e-09;-1.3397683877393051e-09;3.507478292512921e-09;1.2671353667837173e-09;1.0616308202701152;10.000079304610624;0.8335134491827191;0.01556214337464518;0.015562074894687614;1.000091747949762;0.3299993952064465;1.053136171501718
97.373324;1.061636507619022;-3.6955644562672454e-09;-1.267865810643836e-09;3.4930915884479948e-09;1.2700679022354137e-09;1.0616307756170842;10.000081921481266;0.8335134630890857;0.015562145332845626;0.015562076282981107;1.0000916954134498;0.3299993553709685;1.053136334081841
97.383324;1.061636276485678;-3.6384058102556888e-09;-1.1941232848670972e-09;3.4781586320596737e-09;1.2732981631646702e-09;1.06163073046139;10.000084461216765;0.8335134765423251;0.015562147228831195;0.015562077601274642;1.0000916435262857;0.32999931399811844;1.0531364914643357
97.393324;1.0616360484469487;-3.5783907333793424e-09;-1.1187775224311995e-09;3.4625710321796786e-09;1.2769569952711488e-09;1.0616306850504709;10.000086917214723;0.8335134891415025;0.015562149068068467;0.015562078844776154;1.0000915926093603;0.3299992710256875;1.0531366434909153
97.403324;1.0616358238339223;-3.515437327248074e-09;-1.042070948440957e-09;3.4461996783743057e-09;1.2811339527394215e-09;1.0616306396431716;10.000089283625318;0.8335135004979399;0.015562150857170984;0.01556208001082277;1.0000915430545787;0.32999922642923607;1.0531367898389987
97.413324;1.0616356030182115;-3.4494649006651294e-09;-9.642451806190842e-10;3.4289276777936612e-09;1.2859078088012475e-09;1.0616305944747886;10.000091555011629;0.833513510219818;0.015562152603747836;0.015562081098746223;1.0000914951187512;0.3299991802212512;1.0531369300999212
97.423324;1.0616353863896173;-3.3804160992325164e-09;-8.855451463577147e-10;3.410650238442709e-09;1.291357837845398e-09;1.061630549714649;10.000093725048812;0.8335135179156817;0.01556215431453801;0.015562082109169772;1.0000914488537047;0.32999913244390816;1.0531370639386155
97.433324;1.061635174302033;-3.308274103507911e-09;-8.062217595020641e-10;3.391282073327337e-09;1.2975754648841258e-09;1.0616305054262964;10.000095786037328;0.8335135232335504;0.015562155994071384;0.015562083043197552;1.0000914042357065;0.329999083157868;1.053137191165631
97.443324;1.0616349670076626;-3.2330742055267717e-09;-7.26532284422811e-10;3.370775473432764e-09;1.3046746960619954e-09;1.0616304616124315;10.000097730284327;0.8335135258660672;0.015562157644795066;0.015562083902051055;1.0000913613490388;0.3299990324395909;1.053137311642688
97.453324;1.0616347646261581;-3.154923018459142e-09;-6.467305623953194e-10;3.3491354839854013e-09;1.3127893406592236e-09;1.0616304183291958;10.000099551544645;0.833513525512691;0.015562159268383419;0.015562084686321693;1.0000913204699857;0.3299989803858885;1.0531374251539833
97.463324;1.0616345672225898;-3.0740084778361233e-09;-5.670518400759518e-10;3.3264288353014783e-09;1.3220625603045693e-09;1.0616303757437546;10.000101244984663;0.8335135218392694;0.01556216086739269;0.015562085394924685;1.0000912819718453;0.3299989271094673;1.0531375313976286
97.473324;1.0616343749463328;-2.9905824234650847e-09;-4.877126281479082e-10;3.3027734022874625e-09;1.332617642197659e-09;1.06163033412169;10.000102806413484;0.8335135144725687;0.0155621624457703;0.015562086024354629;1.0000912461407865;0.3299988727267223;1.0531376300468385
97.483324;1.0616341881084324;-2.9049185117390212e-09;-4.0891482738754597e-10;3.2783247425937174e-09;1.3445252057834709e-09;1.0616302937842461;10.000104231999822;0.8335135030490621;0.015562164007732792;0.01556208656816523;1.0000912131021267;0.32999881735230735;1.0531377207468189
97.493324;1.0616340071755046;-2.8172669399878774e-09;-3.30838392532779e-10;3.2532807250599578e-09;1.3578071464093204e-09;1.0616302550389736;10.000105518665368;0.8335134872650259;0.01556216555649861;0.015562087017195001;1.000091182873943;0.32999876110687626;1.0531378030813805
97.503324;1.0616338326990578;-2.7278457759931194e-09;-2.536241483290194e-10;3.2278759727941237e-09;1.372452810692023e-09;1.0616302181627681;10.000106664335782;0.833513466895926;0.015562167094119846;0.015562087360531477;1.0000911554274239;0.3299987041324469;1.0531378766411648
97.513324;1.0616336652051737;-2.6368734337480947e-09;-1.773584326767413e-10;3.202345047968685e-09;1.388407342972446e-09;1.06163018347117;10.000107667805977;0.83351344184057;0.015562168621940672;0.015562087586631468;1.0000911307259845;0.32999864659832884;1.0531379411241164
97.523324;1.0616335051176204;-2.544584936483813e-09;-1.0206376960757934e-10;3.1768800011461595e-09;1.4055656088530727e-09;1.0616301513082835;10.00010852887357;0.8335134121674931;0.015562170141094263;0.015562087684534136;1.0000911087570539;0.3299985886935953;1.0531379963034042
97.533324;1.0616333527653383;-2.4512045658123273e-09;-2.768685841521147e-11;3.1516156515254006e-09;1.4238032349048197e-09;1.061630121939675;10.000109248885655;0.8335133780640773;0.015562171653157276;0.01556208764478817;1.0000910895096908;0.3299985306148128;1.0531380419486447
97.543324;1.0616332084254505;-2.356915131373985e-09;4.5900906748965933e-11;3.1266482508348945e-09;1.4430139830673504e-09;1.0616300955492548;10.000109831291475;0.8335133397108774;0.015562173160921818;0.015562087459972078;1.0000910729153136;0.32999847254461145;1.0531380778776203
97.553324;1.0616330723257406;-2.2618578788660243e-09;1.1888440121447295e-10;3.1020557820040458e-09;1.463125636876706e-09;1.0616300723122043;10.000110281699637;0.8335132972192932;0.015562174668417842;0.01556208712512789;1.000091058822384;0.32999841463424634;1.0531381040961645
97.563324;1.061632944625202;-2.166158659257545e-09;1.9148592038450392e-10;3.0778948519842192e-09;1.4840945100527764e-09;1.0616300523651148;10.000110607185487;0.8335132506650983;0.015562176179492772;0.015562086637954456;1.0000910469652768;0.3299983570074772;1.0531381208352226
97.573324;1.0616328254369984;-2.06995639847936e-09;2.639379553994123e-10;3.0541937937935954e-09;1.5058847916645598e-09;1.0616300357266564;10.00011081522719;0.8335132001298544;0.015562177696223721;0.015562085997841205;1.000091036942669;0.3299982997673836;1.0531381284464465
97.583324;1.0616327148919558;-1.973418737670747e-09;3.364417629194121e-10;3.0309654088651503e-09;1.5284508860078138e-09;1.0616300223115966;10.000110912881555;0.8335131456994939;0.015562179218732127;0.015562085203939716;1.0000910282737454;0.32999824299762043;1.0531381273411107
97.593324;1.0616326131884122;-1.876750338049833e-09;4.091350312414039e-10;3.008227191821436e-09;1.5517329807963057e-09;1.0616300119943956;10.000110906539566;0.833513087427977;0.015562180745963107;0.015562084254859148;1.0000910204666134;0.3299981867556906;1.0531381180293191
97.603324;1.0616325205775425;-1.7801933652594978e-09;4.820941831630518e-10;2.985997886076723e-09;1.5756549991705825e-09;1.0616300046403726;10.000110801996675;0.8335130253656936;0.015562182276288724;0.015562083150457014;1.0000910130688228;0.3299981310502508;1.0531381011058025
97.613324;1.0616324372936246;-1.6840075366760258e-09;5.553751790923897e-10;2.9642799324059912e-09;1.6001251010261699e-09;1.0616300001356203;10.000110604328722;0.8335129596979982;0.015562183807502905;0.015562081892971707;1.0000910056980297;0.3299980758343333;1.0531380771454555
97.623324;1.0616323635172182;-1.588434558596043e-09;6.290517472493778e-10;2.943075263119093e-09;1.6250411216676644e-09;1.0616299984077984;10.0001103176298;0.8335128908014916;0.015562185336390526;0.015562080486393341;1.0000909980137702;0.329998021036794;1.053138046625082
97.633324;1.0616322994303227;-1.4936829172246185e-09;7.032115481207964e-10;2.9224193424039493e-09;1.650299463266258e-09;1.0616299993876752;10.000109944942416;0.833512819103646;0.015562186858175113;0.015562078935587328;1.0000909897230794;0.3299979665978173;1.0531380099280243
97.643324;1.0616322452950455;-1.3999523816390499e-09;7.779297148782323e-10;2.9023784129011013e-09;1.675812035571495e-09;1.0616300029455672;10.000109488691502;0.8335127449341095;0.015562188366384646;0.01556207724575244;1.0000909806735299;0.3299979124860717;1.0531379673539245
97.653324;1.0616322014370245;-1.3074533760728118e-09;8.532628550587508e-10;2.8830267093496774e-09;1.7015114347725848e-09;1.061630008884463;10.000108951454996;0.833512668516614;0.015562189853862074;0.01556207542116737;1.0000909709252357;0.3299978587173716;1.053137919068318
97.663324;1.0616321681598844;-1.21637777608853e-09;9.292633525407254e-10;2.8644405913719324e-09;1.7273258649631896e-09;1.0616300170486306;10.000108336153154;0.8335125900201318;0.01556219131403608;0.015562073464185023;1.0000909607505315;0.32999780537029644;1.05313786507118
97.673324;1.0616321457219569;-1.126851123513214e-09;1.0059727791614816e-09;2.846687528944911e-09;1.7531410086788893e-09;1.061630027497042;10.000107645474138;0.8335125096177046;0.01556219274078795;0.015562071376068406;1.0000909505625817;0.32999775256431396;1.0531378052440068
97.683324;1.0616321343855954;-1.0389216859088175e-09;1.0833872404080373e-09;2.82979993576821e-09;1.7787699177707676e-09;1.0616300405593313;10.000106881443829;0.8335124275698456;0.01556219412770079;0.015562069158554842;1.000090940804908;0.3299977004104537;1.0531377394038641
97.693324;1.0616321344531259;-9.526004197729751e-10;1.1614383717940547e-09;2.813778778992713e-09;1.8039504388851372e-09;1.0616300566837233;10.00010604580146;0.8335123442439866;0.015562195468444041;0.015562066814526319;1.0000909318776343;0.32999764897932404;1.0531376672919672
97.703324;1.0616321462165499;-8.679080554423558e-10;1.2400105026202012e-09;2.798620666550172e-09;1.8283828467989065e-09;1.0616300762432755;10.000105141074465;0.8335122600244552;0.015562196757614073;0.01556206434734828;1.0000909240852067;0.329997598297969;1.0531375885383096
97.713324;1.0616321698346118;-7.848757796106804e-10;1.3189613626232462e-09;2.7843052242359465e-09;1.851775667054594e-09;1.061630099481713;10.000104171424308;0.8335121752321801;0.015562197990934154;0.015562061759447753;1.000090917581842;0.32999754835713335;1.053137502730508
97.723324;1.061632205275244;-7.035190720504854e-10;1.3981291877664778e-09;2.770764605604529e-09;1.8738603377531585e-09;1.061630126596521;10.000103142069413;0.8335120901307238;0.0155621991657663;0.015562059051505966;1.0000909123534008;0.32999749913279836;1.0531374095742536
97.733324;1.061632252377591;-6.238321064526481e-10;1.477356421018419e-09;2.7578916173964925e-09;1.89439695192772e-09;1.0616301578783058;10.000102057879324;0.8335120049437734;0.015562200282201349;0.01556205622314563;1.0000909082350704;0.3299974506250288;1.0531373089900005
97.743324;1.0616323109134904;-5.457990454401615e-10;1.5565318381522052e-09;2.7455668427202464e-09;1.9131936941701117e-09;1.0616301937348163;10.000100923066011;0.8335119198449351;0.015562201343331413;0.01556205327417486;1.0000909049751012;0.32999740287410495;1.053137201119246
97.753324;1.0616323805883003;-4.694092396382808e-10;1.6356092910445958e-09;2.7336827626389468e-09;1.9301131383783194e-09;1.0616302344984543;10.000099741679891;0.8335118350017444;0.015562202353753796;0.015562050204998708;1.000090902332586;0.3299973559412946;1.0531370862597325
97.763324;1.0616324610332186;-3.946677291660712e-10;1.7145834777746547e-09;2.7221609291252137e-09;1.9450602053124558e-09;1.061630280231496;10.0000985175038;0.8335117506727046;0.015562203316929384;0.01556204701688388;1.0000909001202876;0.32999730989633375;1.0531369647457751
97.773324;1.0616325518337006;-3.215884030410839e-10;1.7934366227775025e-09;2.710949970344858e-09;1.9579621483043124e-09;1.061630330710476;10.000097253819947;0.8335116672411528;0.015562204233903918;0.01556204371285743;1.0000908982188084;0.32999726482594266;1.0531368369143062
97.783324;1.061632652619552;-2.501746200696186e-10;1.8720945304236546e-09;2.7000221171515637e-09;1.9687369114782798e-09;1.061630385522532;10.000095953810316;0.8335115851822463;0.015562205104347668;0.015562040298610556;1.0000908966288347;0.32999722083117206;1.053136703170526
97.793324;1.0616327631289249;-1.8039915102397666e-10;1.9504247261790163e-09;2.6893814206183586e-09;1.9772714127717693e-09;1.0616304442058122;10.000094621186786;0.8335115050484116;0.015562205927661443;0.015562036783466267;1.0000908954564847;0.3299971779991319;1.0531365640143848
97.803324;1.061632883103523;-1.1220287271202799e-10;2.0282684846684807e-09;2.679069567806537e-09;1.983432687730125e-09;1.0616305063641591;10.000093260152523;0.8335114274523122;0.015562206703356028;0.015562033180568282;1.0000908947981726;0.32999713637499556;1.0531364200143363
97.813324;1.0616330121037811;-4.552868371677648e-11;2.1054794334228934e-09;2.6691638862254736e-09;1.987105649819268e-09;1.0616305716697851;10.000091874880036;0.8335113529903984;0.015562207431555609;0.015562029504685238;1.0000908946560505;0.3299970959571939;1.0531362717708874
97.823324;1.0616331494658833;1.9639381483138535e-11;2.1819347327328156e-09;2.6597607854551268e-09;1.9882353240843197e-09;1.0616306397814261;10.000090469783794;0.83351128214028;0.015562208113272129;0.015562025769330287;1.0000908948956353;0.329997056715664;1.0531361198909046
97.833324;1.061633294411918;8.328039800612351e-11;2.2575138750667998e-09;2.650943995279475e-09;1.9868352566999097e-09;1.0616307102690694;10.000089050267485;0.8335112151979753;0.01556220875053155;0.015562021985836118;1.000090895248681;0.3299970186225961;1.053135964995165
97.843324;1.061633446132943;1.4537520180949377e-10;2.3320921553000645e-09;2.64276125944151e-09;1.9829538981172e-09;1.0616307825916356;10.000087622630035;0.8335111522942239;0.015562209346671036;0.015562018163888946;1.0000908954427565;0.3299969816888575;1.053135807727967
97.853324;1.0616336037925849;2.0593463553881087e-10;2.4055618388450284e-09;2.6352238706331828e-09;1.976648862910686e-09;1.0616308561290817;10.000086193268851;0.8335110934729775;0.015562209906314229;0.015562014312076936;1.0000908953156213;0.3299969459960012;1.0531356487292365
97.863324;1.0616337665604338;2.6500142348958733e-10;2.477840536378846e-09;2.6283102853642253e-09;1.9679896854173057e-09;1.0616309302765408;10.000084768273556;0.8335110387605142;0.01556221043534638;0.015562010438675217;1.0000908947649363;0.32999691169676115;1.053135488601594
97.873324;1.0616339336630924;3.226381845130393e-10;2.5488682589105057e-09;2.621963370206585e-09;1.957059248970329e-09;1.0616310045331963;10.000083353907705;0.8335109881769257;0.01556221094083735;0.01556200655293571;1.000090893647761;0.32999687897773883;1.0531353279160234
97.883324;1.061634104369364;3.7891398759111706e-10;2.6186224348821135e-09;2.6160950061661936e-09;1.943954155713576e-09;1.06163107848394;10.000081956774721;0.8335109417140245;0.015562211429595801;0.015562002665779688;1.0000908917105065;0.3299968480296067;1.0531351672185936
97.893324;1.0616342779616168;4.33891374522405e-10;2.687124239146729e-09;2.610593821060081e-09;1.928799063715951e-09;1.0616311517487982;10.00008058271304;0.8335108993209197;0.015562211906304324;0.015561998789440106;1.0000908885709219;0.3299968190674524;1.0531350070149603
97.903324;1.0616344537363305;4.876195131692603e-10;2.754413324822135e-09;2.6053297650682985e-09;1.9117513742335127e-09;1.0616312239698238;10.000079236146108;0.8335108608831076;0.015562212374067491;0.015561994936487253;1.0000908837941929;0.32999679235979046;1.0531348477709306
97.913324;1.0616346309839835;5.401434033562124e-10;2.8205294253266948e-09;2.6001584913881633e-09;1.8929700838858065e-09;1.0616312947471553;10.000077921051792;0.8335108261982258;0.015562212836648147;0.015561991118606646;1.0000908769793246;0.3299967681929325;1.0531346899120395
97.923324;1.0616348089555714;5.915209273973497e-10;2.885513828020747e-09;2.594917714550653e-09;1.872568251986587e-09;1.0616313635583987;10.00007664175836;0.8335107950041442;0.015562213298896713;0.01556198734609177;1.0000908677829612;0.32999674680054625;1.0531345337861537
97.933324;1.0616349868789208;6.418203897246187e-10;2.949411366635013e-09;2.5894214875238507e-09;1.8505996083706433e-09;1.0616314297817848;10.000075402376206;0.8335107670297275;0.015562213764992634;0.015561983627992068;1.000090855950461;0.3299967283444871;1.0531343796351333
97.943324;1.061635164028604;6.910961454417085e-10;3.0122768305944372e-09;2.583462634784006e-09;1.8270953570769547e-09;1.0616314928031607;10.00007420590406;0.8335107419843304;0.015562214236682434;0.015561979971935695;1.0000908414060907;0.32999671296089833;1.0531342276451154
97.953324;1.0616353397555787;7.393804161606368e-10;3.0741715445565262e-09;2.5768198608284714e-09;1.8020985011104876e-09;1.0616315521229023;10.000073053926295;0.8335107195198952;0.015562214712493406;0.015561976383634893;1.000090824324771;0.32999670081956045;1.0531340780244711
97.963324;1.0616355134563507;7.867011733222995e-10;3.1351447655252614e-09;2.5692717536652215e-09;1.7756511546617012e-09;1.061631607368476;10.000071946774002;0.8335106992664751;0.015562215188597675;0.01556197286653236;1.0000908051009774;0.32999669214171984;1.0531339309973249
97.973324;1.0616356846086379;8.33093756960955e-10;3.195236944076516e-09;2.560612982636074e-09;1.747767703578592e-09;1.0616316582113094;10.000070883582925;0.8335106809154471;0.015562215661073532;0.015561969422307774;1.0000907842542468;0.3299966871673974;1.053133786733058
97.983324;1.0616358528614964;8.785911638580382e-10;3.2544954369880963e-09;2.5506598134526454e-09;1.7184299673230805e-09;1.0616317043007397;10.00006986196758;0.8335106642598;0.01556221612684318;0.015561966052288004;1.000090762352952;0.3299966861019194;1.053133645304629
97.993324;1.0616360180522744;9.23199216038804e-10;3.3129618001883406e-09;2.5392606787369356e-09;1.6875883256481269e-09;1.0616317452688413;10.00006887785058;0.8335106492064283;0.015562216582849802;0.015561962758620044;1.000090739988134;0.3299966890705824;1.0531335066927239
98.003324;1.0616361801508583;9.668819608232762e-10;3.370650765366662e-09;2.5263314855307114e-09;1.6551639279799011e-09;1.0616317807952687;10.0000679256545;0.8335106357811678;0.015562217026101789;0.015561959544459863;1.0000907177336347;0.3299966960951022;1.0531333707614943
98.013324;1.0616363391947479;1.0095815990036575e-09;3.4275578881175206e-09;2.511882351831651e-09;1.6210644743938848e-09;1.0616318106405878;10.000066998420554;0.833510624104669;0.015562217454179746;0.015561956413566596;1.0000906960386577;0.32999670709713463;1.0531332371762492
98.023324;1.0616364952594235;1.051246887994953e-09;3.483675185150357e-09;2.4960032969517533e-09;1.5852041896246373e-09;1.061631834582186;10.000066088153774;0.8335106143491186;0.015562217864426726;0.01556195337028422;1.0000906751943752;0.3299967219211084;1.0531331053984
98.033324;1.0616366484604;1.0918358775090046e-09;3.538992356114807e-09;2.4788329690011546e-09;1.5475145104415213e-09;1.0616318523489183;10.000065186555263;0.8335106066923137;0.015562218253245576;0.015561950419983863;1.000090655452791;0.32999674034236687;1.053132974838359
98.043324;1.0616367989584248;1.1312966778905078e-09;3.5935042506632245e-09;2.4605284838103163e-09;1.5079441642862626e-09;1.0616318636553455;10.000064285269836;0.8335106013028917;0.015562218616846923;0.015561947569402362;1.0000906371083031;0.32999676206287215;1.0531328450306505
98.053324;1.0616369469661022;1.1695534759917164e-09;3.6472160199031138e-09;2.441239714527115e-09;1.4664616128551573e-09;1.0616318683405124;10.000063375324933;0.8335105983469175;0.015562218952097364;0.015561944826904183;1.0000906204578246;0.32999678673423893;1.053132715669963
98.063324;1.0616370927386212;1.206525669497845e-09;3.7001232426444375e-09;2.421104644577171e-09;1.4230604758891749e-09;1.061631866495063;10.00006244684938;0.833510597940644;0.015562219255821335;0.015561942202072592;1.0000906057964265;0.32999681399778286;1.0531325865066554
98.073324;1.06163723655083;1.2421647360880094e-09;3.752201957104905e-09;2.4002567049957026e-09;1.3777543746442983e-09;1.0616318584305895;10.000061490057751;0.8335106000990067;0.015562219523224338;0.015561939704609748;1.0000905934745747;0.3299968435062797;1.0531324572413236
98.083324;1.061637378653667;1.276471711937319e-09;3.803435512932977e-09;2.3788201621606613e-09;1.33057613846224e-09;1.0616318445496096;10.000060496365684;0.8335106048120395;0.01556221974754979;0.01556193734399767;1.000090583852571;0.32999687492591556;1.0531323274976094
98.093324;1.0616375191829013;1.3094937086022866e-09;3.8538449699924876e-09;2.3568927449470628e-09;1.2815871485293527e-09;1.0616318252808132;10.000059458070828;0.8335106121731717;0.015562219921118677;0.015561935129752645;1.000090577159232;0.32999690794481934;1.053132196836391
98.103324;1.0616376581034634;1.3413099997474775e-09;3.903486427255667e-09;2.3345353839478e-09;1.2308763942732765e-09;1.06163180105375;10.000058367773935;0.8335106223656144;0.015562220035728751;0.01556193307136368;1.0000905734333552;0.32999694229465154;1.0531320648073923
98.113324;1.0616377952037617;1.372004002973952e-09;3.952418209105556e-09;2.3117914730831686e-09;1.1785441635111835e-09;1.0616317722631792;10.000057218928111;0.833510635551427;0.015562220081881023;0.015561931177779736;1.0000905725878562;0.32999697775353787;1.0531319310581018
98.123324;1.0616379300759422;1.4016247243131835e-09;4.00067471515196e-09;2.2887188273411813e-09;1.1246729890232476e-09;1.061631739297735;10.000056006253121;0.833510651851676;0.015562220048841838;0.015561929456373037;1.0000905745218729;0.3299970141166689;1.0531317954126964
98.133324;1.0616380621715262;1.4301675917371325e-09;4.048274168216196e-09;2.2653924959801096e-09;1.0693112892888623e-09;1.0616317025702044;10.000054725332696;0.8335106714239815;0.01556221992555595;0.015561927912262217;1.000090579233591;0.3299970511572994;1.0531316578279504
98.143324;1.0616381909278299;1.4575943080767584e-09;4.095229749004566e-09;2.2418906879222583e-09;1.0124919089924943e-09;1.0616316625020297;10.000053372412092;0.8335106944839278;0.015562219700309542;0.015561926548618817;1.0000905868751067;0.32999708860746585;1.0531315183149128
98.153324;1.0616383158429528;1.4838634147668038e-09;4.1415265063114886e-09;2.2183006701572015e-09;9.542583210480363e-10;1.0616316195515363;10.000051944781623;0.8335107212146624;0.015562219360489057;0.015561925367494409;1.0000905977137176;0.32999712617498184;1.0531313769198443
98.163324;1.0616384365342244;1.5089546171733472e-09;4.187093671246998e-09;2.1947259734222943e-09;8.946842327469751e-10;1.0616315742452187;10.000050441606863;0.8335107516895751;0.015562218894326036;0.015561924370679396;1.0000906120592823;0.32999716358023684;1.0531312337299825
98.173324;1.061638552816909;1.5328901151524703e-09;4.231805002765139e-09;2.1712669539832493e-09;8.338829324500786e-10;1.0616315271666106;10.000048864460773;0.8335107858694158;0.01556221829218085;0.015561923559396578;1.00009063021571;0.32999720057364695;1.0531310888687053
98.183324;1.0616386647115452;1.5557308247943145e-09;4.2755001944222955e-09;2.147992709827381e-09;7.719899579966124e-10;1.0616314789377619;10.000047216987403;0.8335108235926754;0.015562217545669268;0.015561922932361848;1.0000906524302935;0.32999723693136446;1.0531309424456465
98.193324;1.061638772330771;1.5775541938220325e-09;4.318021553749062e-09;2.124931136578136e-09;7.091458220376444e-10;1.061631430154252;10.000045504607021;0.8335108645671682;0.015562216646836312;0.015561922484182453;1.0000906788360975;0.32999727246247834;1.0531307944887662
98.203324;1.0616388757659947;1.5984396292168166e-09;4.359238703447742e-09;2.102079103259349e-09;6.455052878311843e-10;1.0616313812686478;10.000043734400515;0.8335109084138628;0.015562215588750596;0.015561922205589043;1.0000907094588998;0.3299973070234655;1.0531306449405822
98.213324;1.06163897510053;1.6184592545559112e-09;4.399031442861663e-09;2.0794235215061336e-09;5.812436333464611e-10;1.0616313325571443;10.000041914568136;0.8335109547075631;0.015562214366445955;0.015561922084570913;1.0000907442894937;0.32999734051473656;1.0531304936985764
98.223324;1.0616390704867575;1.6376758889628844e-09;4.437264917137598e-09;2.0569596020317485e-09;5.165402196871124e-10;1.0616312842376838;10.000040053966261;0.8335110029684747;0.015562212977581142;0.01556192210721533;1.000090783307035;0.3299973728640148;1.0531303406968278
98.233324;1.0616391621873857;1.6561440943156486e-09;4.4738009261883226e-09;2.0346879469482217e-09;4.5156210377919594e-10;1.0616312365580929;10.000038161772451;0.8335110526341786;0.01556221142285497;0.015561922258575299;1.000090826419804;0.3299974040090742;1.0531301860469577
98.243324;1.0616392505555101;1.6739082817301209e-09;4.5085199142617965e-09;2.012596454072422e-09;3.864560932856346e-10;1.0616311897100443;10.000036246963523;0.8335111030934108;0.015562209705975799;0.015561922523698885;1.0000908734309741;0.3299974338908841;1.0531300300877227
98.253324;1.0616393359545064;1.6910024629907462e-09;4.541317162286221e-09;1.99065657464986e-09;3.2134568485746607e-10;1.06163114371966;10.000034317947451;0.8335111537861408;0.01556220783316056;0.0155619228880162;1.000090924072374;0.3299974624704853;1.0531298732598438
98.263324;1.0616394186700326;1.7074448642439852e-09;4.572087753426581e-09;1.968835675550065e-09;2.5634341615972736e-10;1.0616310984550903;10.000032382142606;0.8335112042376538;0.015562205812363042;0.015561923337252497;1.0000909780292606;0.32999748975587845;1.0531297159601016
98.273324;1.0616394988542166;1.7232334342196797e-09;4.600726720242825e-09;1.94710099809463e-09;1.9156479278630733e-10;1.0616310536690747;10.000030445780348;0.8335112540135499;0.015562203652179692;0.01556192385725715;1.0000910349236594;0.3299975158059995;1.0531295584833558
98.283324;1.0616395765367248;1.7383548556221032e-09;4.6271436634834825e-09;1.925412283096271e-09;1.2711658727625423e-10;1.0616310089983774;10.000028514645404;0.8335113027084863;0.01556220136055101;0.015561924433702886;1.000091094318594;0.32999754071372644;1.0531294010131733
98.293324;1.061639651731634;1.7527995338314133e-09;4.6512712429736055e-09;1.9037170610453584e-09;6.306219177157452e-11;1.0616309639863495;10.000026594632612;0.833511349970866;0.015562198944413555;0.015561925052147828;1.0000911557578147;0.3299975645915117;1.0531292436598216
98.303324;1.0616397245088618;1.7665781250063349e-09;4.6730672347166965e-09;1.8819549457794028e-09;-6.047532688859378e-13;1.0616309182027377;10.00002469164845;0.8335113954959552;0.01556219641050068;0.015561925698526536;1.0000912187762596;0.32999758756861;1.0531290865512433
98.313324;1.061639794907056;1.779730509657237e-09;4.6925212511428185e-09;1.860055724039919e-09;-6.39457826879583e-11;1.0616308713556646;10.000022811932507;0.8335114389913436;0.01556219376536881;0.015561926359408212;1.0000912829151942;0.32999760980265797;1.053128929852735
98.323324;1.061639862812675;1.7923136571161402e-09;4.70964766911255e-09;1.8379131342620553e-09;-1.2703343367757935e-10;1.0616308232466325;10.000020962181196;0.8335114801745562;0.01556219101418849;0.015561927022199416;1.0000913477871156;0.3299976314932109;1.0531287736991768
98.333324;1.061639927980078;1.8043917667577775e-09;4.724456824372525e-09;1.8153638723838654e-09;-1.8993497739751713e-10;1.0616307736391422;10.000019148822824;0.8335115188209186;0.015562188160023305;0.0155619276758457;1.000091413085119;0.32999765288687727;1.0531286181923314
98.343324;1.061639990142665;1.8160404309909098e-09;4.736937117546772e-09;1.7922093138507193e-09;-2.527475873083281e-10;1.0616307221832086;10.000017377252355;0.8335115548051576;0.015562185204135423;0.015561928311144536;1.0000914785163564;0.3299976742696264;1.0531284634574132
98.353324;1.061640049032162;1.8273342363517873e-09;4.747064457143891e-09;1.7682552364511937e-09;-3.156213020991023e-10;1.0616306684513652;10.00001565108361;0.8335115880889773;0.015562182147064318;0.015561928919812123;1.0000915437677482;0.3299976959294463;1.0531283096469009
98.363324;1.061640104317348;1.8383304072633933e-09;4.754812568228165e-09;1.7433280125956914e-09;-3.787213875458189e-10;1.061630612045974;10.000013971634207;0.8335116186802473;0.015562178990104432;0.01556192949353275;1.0000916085074825;0.3299977181193303;1.0531281568893125
98.373324;1.0616401556093116;1.8490865924630963e-09;4.7601507684473405e-09;1.7172710933131862e-09;-4.4217926689854804e-10;1.0616305526220784;10.000012338610631;0.8335116465874776;0.01556217573577612;0.015561930024483446;1.0000916723614266;0.32999774106976953;1.0531280052557608
98.383324;1.0616402025011575;1.8596868234874457e-09;4.763042395448407e-09;1.6899497717764963e-09;-5.060815427643985e-10;1.0616304898314806;10.0000107514991;0.8335116717857799;0.015562172387213063;0.015561930506682517;1.0000917348732992;0.3299977650161505;1.0531278548030125
98.393324;1.0616402445789441;1.8702348480065046e-09;4.763447685930676e-09;1.6612753881071124e-09;-5.704883705443951e-10;1.0616304233888212;10.000009210421057;0.8335116942201533;0.015562168948041818;0.015561930936445504;1.0000917955160322;0.32999779018905645;1.0531277056590558
98.403324;1.0616402814428805;1.880828987214022e-09;4.761345579935229e-09;1.6312243176647718e-09;-6.354565533983186e-10;1.0616303532051594;10.000007716230694;0.8335117138033163;0.015562165422774948;0.015561931311668518;1.0000918537617962;0.3299978167904697;1.0531275580537485
98.413324;1.0616403127125222;1.8915483314339585e-09;4.756775956021707e-09;1.5998228771848246e-09;-7.010507299326012e-10;1.0616302793869872;10.000006269938805;0.8335117303918781;0.015562161816337542;0.015561931631174726;1.0000919091365805;0.3299978449979409;1.0531274122585355
98.423324;1.0616403379949544;1.9024559560228712e-09;4.749856127646022e-09;1.5671214912682508e-09;-7.673464561294876e-10;1.0616302021764017;10.00000487184035;0.8335117438215001;0.015562158133047899;0.015561931895091056;1.0000919612204897;0.32999787498533406;1.05312726851043
98.433324;1.061640356877838;1.9136005277971454e-09;4.740756451871789e-09;1.533194316909852e-09;-8.344374293023982e-10;1.06163012193402;10.000003521407287;0.8335117540139643;0.015562154376588245;0.015561932105480186;1.0000920096267882;0.3299979069097677;1.0531271270185687
98.443324;1.0616403689922367;1.924991550703554e-09;4.729664867869906e-09;1.4981452489818976e-09;-9.024360543419961e-10;1.0616300390992874;10.000002217995927;0.8335117610469707;0.015562150550751934;0.015561932265731389;1.000092054031887;0.32999794086960416;1.0531269880025436
98.453324;1.0616403740893972;1.9365663047693573e-09;4.716764590895284e-09;1.4620938062328845e-09;-9.714467453959245e-10;1.0616299541519656;10.000000961054406;0.8335117651202916;0.015562146659963583;0.015561932379329046;1.0000920942531861;0.3299979768966428;1.053126851625268
98.463324;1.0616403720512553;1.948198130564063e-09;4.702229236459695e-09;1.4251645874405136e-09;-1.0415277244184353e-09;1.061629867622694;9.999999749518127;0.8335117664785304;0.01556214270970119;0.015561932449937779;1.0000921302751709;0.32999801497434983;1.053126717904503
98.473324;1.061640362872457;1.9597400607122397e-09;4.686209806875119e-09;1.3874944478283009e-09;-1.1126799846226497e-09;1.061629780076564;9.99999858145591;0.8335117653527989;0.015562138707269389;0.01556193248264932;1.0000921622128782;0.32999805503356905;1.0531265868161477
98.483324;1.0616403466468394;1.971046440151226e-09;4.668821215615164e-09;1.3492276797832182e-09;-1.1848614535806012e-09;1.061629692031344;9.999997454618464;0.8335117619084854;0.015562134662541865;0.01556193248423526;1.0000921903199824;0.32999809695125715;1.0531264584885818
98.493324;1.0616403235062126;1.9819665390265484e-09;4.6501576808758896e-09;1.3105042989789302e-09;-1.2580016222498996e-09;1.0616296038945299;9.999996367474626;0.8335117561977035;0.015562130587098946;0.015561932461415923;1.0000922150521208;0.3299981405749115;1.0531263331931646
98.503324;1.0616402935534843;1.992348720274512e-09;4.63029971570274e-09;1.271478742553084e-09;-1.3320182579824525e-09;1.0616295159798552;9.999995319705937;0.8335117481844108;0.015562126491336857;0.015561932418930405;1.0000922370200682;0.32999818573137824;1.0531262111570054
98.513324;1.0616402568888705;2.00204556862182e-09;4.609300940376996e-09;1.232340656918738e-09;-1.4068276168806133e-09;1.0616294285801848;9.999994311831273;0.8335117378363677;0.015562122382344716;0.015561932359428219;1.000092256797573;0.3299982322150342;1.0531260924731287
98.523324;1.06164021366003;2.0109005019651445e-09;4.587199009583697e-09;1.1932926528960308e-09;-1.4823330590985268e-09;1.0616293420555531;9.999993344781283;0.8335117251590489;0.015562118264308278;0.015561932284877194;1.0000922747955074;0.3299982798102656;1.0531259771497405
98.533324;1.061640164037692;2.0187454550886585e-09;4.5640285655353556e-09;1.1545182728510089e-09;-1.558416941184507e-09;1.061629256882387;9.999992419604592;0.8335117101700985;0.015562114139713746;0.015561932198074998;1.0000922912654682;0.3299983283510226;1.0531258651157687
98.543324;1.0616401081699498;2.0254198608740003e-09;4.5398081283910485e-09;1.1161695819709473e-09;-1.6349479841634779e-09;1.0616291736295842;9.999991537063392;0.8335116928912106;0.01556211001001476;0.015561932102803424;1.0000923063366152;0.32999837774942725;1.053125756180805
98.553324;1.0616400461562943;2.030790336144142e-09;4.514536717817574e-09;1.0783568281171995e-09;-1.7117823124261904e-09;1.0616290928988394;9.99999069780214;0.8335116733207819;0.015562105875645606;0.015561932002329446;1.0000923201121537;0.3299984279632643;1.053125650095051
98.563324;1.0616399780724899;2.034760199152188e-09;4.488203371141365e-09;1.041141097242942e-09;-1.7887595170255262e-09;1.0616290153149992;9.999989903010782;0.8335116514110008;0.015562101735666377;0.015561931898469378;1.0000923327852305;0.329998478946265;1.0531255466565126
98.573324;1.0616399040498292;2.0372506184326743e-09;4.460791060534468e-09;1.004534734805623e-09;-1.8657053349320816e-09;1.0616289415331972;9.999989154749237;0.8335116271405314;0.015562097587817686;0.015561931792184161;1.0000923446220593;0.32999853062391676;1.0531254457158339
98.583324;1.0616398242595224;2.03816426570574e-09;4.432290036073168e-09;9.685074148877112e-10;-1.942437978114377e-09;1.0616288721679277;9.999988456082699;0.8335116005973379;0.015562093428488851;0.015561931683643254;1.0000923558242367;0.32999858289374534;1.0531253471501036
98.593324;1.061639738789591;2.0373734029956944e-09;4.4027127864400175e-09;9.330024691340416e-10;-2.0187682178707262e-09;1.0616288077719642;9.999987811063024;0.8335115719550265;0.015562089251979603;0.015561931571766682;1.000092366473737;0.32999863564076903;1.0531252509390723
98.603324;1.061639647593511;2.0347277877160773e-09;4.372089806911241e-09;8.979525703637449e-10;-2.094479578370421e-09;1.0616287489099845;9.999987223735138;0.8335115414112724;0.015562085050378285;0.015561931455287085;1.000092376679882;0.32999868876088345;1.0531251572226583
98.613324;1.0616395505665919;2.030058652767659e-09;4.340454902265152e-09;8.632834910101327e-10;-2.1693122330680808e-09;1.0616286961074146;9.999986696194467;0.8335115091460126;0.015562080815060615;0.015561931334199346;1.0000923867284044;0.32999874217082964;1.0531250662031133
98.623324;1.061639447701767;2.023189200931129e-09;4.307825927338195e-09;8.289163235049068e-10;-2.2429807740928615e-09;1.0616286497078873;9.999986227604941;0.8335114752835765;0.015562076538764437;0.015561931209357859;1.0000923970344688;0.32999879580589914;1.0531249779993992
98.633324;1.0616393392139545;2.0139616673538283e-09;4.274185807647701e-09;7.947805610764445e-10;-2.3151950375650473e-09;1.0616286098907044;9.999985815483516;0.833511439903978;0.015562072216656656;0.01556193108090533;1.000092408017873;0.3299988496319468;1.0531248925572156
98.643324;1.0616392255029108;2.0022645547347254e-09;4.239489353225675e-09;7.608278949112214e-10;-2.3856602004131774e-09;1.0616285768162081;9.999985457719978;0.8335114030862881;0.015562067845717788;0.015561930947838752;1.0000924200388819;0.32999890366160894;1.0531248096300794
98.653324;1.0616391070159903;1.9880425489638377e-09;4.203701442537996e-09;7.270305218559995e-10;-2.454081510495194e-09;1.061628550680486;9.999985153139999;0.8335113648997762;0.015562063422868245;0.015561930809910909;1.0000924333437071;0.3299989579461231;1.0531247288471477
98.663324;1.0616389841887846;1.971291151390067e-09;4.166833551250567e-09;6.93370693220739e-10;-2.5201870612231494e-09;1.0616285316676646;9.999984900234232;0.8335113253697353;0.015562058943674566;0.015561930669613637;1.0000924479815059;0.32999901254440184;1.0531246498480593
98.673324;1.0616388574925795;1.9520446934560874e-09;4.128952521383967e-09;6.598269956798143e-10;-2.583746361984318e-09;1.0616285199397353;9.99998469574185;0.8335112844697916;0.015562054403448279;0.015561930531615463;1.0000924638020254;0.32999906748536195;1.0531245724289668
98.683324;1.0616387274649266;1.930363214561675e-09;4.09015836186344e-09;6.263585762997121e-10;-2.6445730609856577e-09;1.0616285156672303;9.999984534918156;0.8335112421183519;0.015562049799504629;0.015561930400598016;1.0000924805638156;0.3299991227444962;1.0531244965766076
98.693324;1.0616385946608176;1.9063200740816266e-09;4.050552265226784e-09;5.929105954421493e-10;-2.7025283613867918e-09;1.061628519015069;9.999984412469658;0.8335111981758052;0.015562045131945909;0.015561930279377027;1.0000924979983503;0.3299991782514809;1.05312442239247
98.703324;1.061638459560889;1.8799903624869584e-09;4.010228804847292e-09;5.594408458021196e-10;-2.75751751607072e-09;1.061628530098442;9.999984322314607;0.8335111524725364;0.015562040402733719;0.01556193016851518;1.0000925157979688;0.32999923393067687;1.0531243501079015
98.713324;1.061638322465056;1.8514429493704017e-09;3.9692911514004656e-09;5.259340152675541e-10;-2.8094703901311967e-09;1.0616285489597297;9.99998425731422;0.8335111048502992;0.015562035614382184;0.015561930067478797;1.000092533655755;0.3299992897570044;1.0531242801645944
98.723324;1.0616381834186253;1.8207425333833757e-09;3.927854588037168e-09;4.924011430875158e-10;-2.8583320146849604e-09;1.06162857553741;9.99998421029563;0.8335110551666297;0.015562030768970805;0.015561929976233284;1.0000925513504724;0.32999934577950996;1.0531242131552985
98.733324;1.0616380422627796;1.7879720406806087e-09;3.8860219957021155e-09;4.5888024509831044e-10;-2.9040713298823698e-09;1.0616286096092615;9.999984175264775;0.8335110032631144;0.015562025867439322;0.015561929896880421;1.0000925687608204;0.3299994020904702;1.0531241496636445
98.743324;1.0616378987998936;1.7532581831768977e-09;3.843860385686365e-09;4.2543479163443184e-10;-2.9466926790204236e-09;1.0616286507719956;9.999984147895026;0.8335109489265596;0.015562020909444188;0.015561929834437232;1.000092585811095;0.32999945879054415;1.0531240901573695
98.753324;1.0616377529009855;1.7167662216524122e-09;3.8014067065480215e-09;3.9213665500715795e-10;-2.986235724096495e-09;1.0616286984741887;9.999984125563795;0.833510891865958;0.015562015894422299;0.015561929795785122;1.0000926024326902;0.32999951597842225;1.0531240349737316
98.763324;1.0616376044929126;1.6786809353786419e-09;3.758688140218327e-09;3.5902869036809073e-10;-3.0227580072858306e-09;1.0616287520340297;9.999984107379456;0.8335108317406379;0.015562010823108343;0.015561929787668;1.0000926185884926;0.3299995737286359;1.053123984367997
98.773324;1.0616374535722608;1.639194620997e-09;3.7157325868803596e-09;3.260949616071248e-10;-3.056306046312774e-09;1.0616288106531206;9.999984094102267;0.8335107682511153;0.015562005697705076;0.015561929815121223;1.0000926343498848;0.3299996320597038;1.053123938560438
98.783324;1.0616373002871866;1.5984831589569344e-09;3.6725633481797434e-09;2.9327211928293925e-10;-3.0868884841421236e-09;1.0616288735159989;9.999984087562883;0.8335107012471333;0.015562000520835822;0.01556192988146384;1.000092649921156;0.3299996909296314;1.053123897753691
98.793324;1.0616371449797006;1.5566829031527079e-09;3.629182149293718e-09;2.6049227614758044e-10;-3.1144763772732055e-09;1.0616289399022163;9.99998409021786;0.8335106307617773;0.015561995295318203;0.015561929989362582;1.0000926655611837;0.3299997502583997;1.0531238621709893
