time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.803324;1.0616369881612868;1.513893274499986e-09;3.5855464373861826e-09;2.277166665693546e-10;-3.139034032063509e-09;1.0616290091799547;9.999984105395388;0.8335105569509729;0.01556199002516557;0.015561930140702989;1.000092681532679;0.3299998099524603;1.053123832080282
98.813324;1.0616368304609913;1.4701959138466048e-09;3.5415560953230463e-09;1.9493502465663373e-10;-3.160538418177211e-09;1.061629080743743;9.999984137502693;0.8335104800284628;0.015561984716112937;0.015561930335199061;1.0000926981104599;0.3299998699081992;1.0531238077220255
98.823324;1.0616366725475614;1.4256826669482773e-09;3.497064037931833e-09;1.621512661270372e-10;-3.1789592351788732e-09;1.0616291539851874;9.999984191690988;0.8335104002114135;0.01556197937495925;0.015561930570125894;1.000092715517801;0.3299999299951064;1.0531237892142626
98.833324;1.0616365150279128;1.380480665549071e-09;3.451898750327886e-09;1.2938133938587857e-10;-3.1942424803284703e-09;1.0616292283023552;9.999984273130591;0.8335103176242343;0.015561974008781907;0.01556193084152497;1.0000927338540615;0.3299999900515607;1.053123776553612
98.843324;1.0616363583878485;1.3347556978634677e-09;3.4058875006475713e-09;9.665725321040408e-11;-3.2063396598980414e-09;1.061629303133622;9.999984386090258;0.8335102322331303;0.015561968624777009;0.015561931145051812;1.0000927531742614;0.33000004991732207;1.0531237697281857
98.853324;1.0616362030286097;1.2886971913547541e-09;3.35888627713644e-09;6.403123450256641e-11;-3.2152433390532944e-09;1.0616293779634878;9.999984533312533;0.8335101439131036;0.015561963230165175;0.015561931476351097;1.000092773597778;0.3300001094680698;1.0531237688226032
98.863324;1.0616360493513501;1.242501431584331e-09;3.3108053043418196e-09;3.157307107644167e-11;-3.2209872916676583e-09;1.06162945228837;9.999984716098378;0.8335100525868865;0.015561957831799632;0.015561931831866162;1.0000927952679428;0.3300001686091852;1.0531237739746806
98.873324;1.061635897800394;1.1963544287782941e-09;3.2616117119015876e-09;-6.540106970177142e-13;-3.2236300712340216e-09;1.0616295256308794;9.999984934511584;0.8335099582993274;0.01556195243598103;0.015561932209199113;1.0000928182284443;0.33000022725478595;1.0531237852791513
98.883324;1.0616357488381147;1.1504079925078725e-09;3.2113052934087042e-09;-3.2625489267284075e-11;-3.223244939367919e-09;1.06162959766488;9.999985187303599;0.8335098611938592;0.015561947047947612;0.015561932606308577;1.0000928423539603;0.3300002853277281;1.0531238027964505
98.893324;1.0616356029357625;1.104773656490621e-09;3.1598797218797775e-09;-6.436474063775309e-11;-3.2199107815450378e-09;1.0616296683359434;9.999985471945823;0.8335097614766032;0.01556194167030278;0.015561933021065833;1.0000928674016982;0.3300003427623025;1.0531238266229368
98.903324;1.0616354606082892;1.0595532130255311e-09;3.107308562896301e-09;-9.592723502629782e-11;-3.2137015850796067e-09;1.0616297378130528;9.999985784781202;0.8335096594063488;0.015561936302265898;0.015561933452176267;1.0000928931520794;0.33000039948931964;1.0531238569342982
98.913324;1.0616353223778843;1.0148642800850565e-09;3.053568372451629e-09;-1.273845306861612e-10;-3.204686420105517e-09;1.0616298063396565;9.999986121344769;0.8335095552481414;0.015561930941207416;0.015561933900422884;1.0000929195150283;0.330000455417489;1.05312389393248
98.923324;1.0616351886832633;9.708332399640797e-10;2.9986529878612634e-09;-1.5881963086515912e-10;-3.1929295396336583e-09;1.0616298741491477;9.9999864767137;0.8335094492030045;0.01556192558444342;0.015561934369339597;1.0000929465197113;0.3300005104277761;1.0531239376731758
98.933324;1.0616350598414328;9.275928138252789e-10;2.942557158067848e-09;-1.9032274673495754e-10;-3.17848155020919e-09;1.0616299414259;9.999986845374307;0.8335093413805452;0.015561920229879131;0.015561934864522856;1.0000929742247795;0.33000056438677927;1.0531239879439998
98.943324;1.0616349360251551;8.852973855067368e-10;2.885255736449087e-09;-2.2198614615853217e-10;-3.161386123427023e-09;1.0616300082903356;9.999987221039582;0.8335092317896107;0.015561914876614626;0.015561935391122215;1.0000930026589276;0.33000061716736867;1.0531240443387087
98.953324;1.0616348172424304;8.441245949970554e-10;2.8266983180054266e-09;-2.5390854627784457e-10;-3.1416905652988166e-09;1.0616300748815786;9.9999875969047;0.8335091203308649;0.015561909525892835;0.015561935951758477;1.0000930318502737;0.3300006686556328;1.053124106403407
98.963324;1.0616347033719609;8.042600494566893e-10;2.7668172488103804e-09;-2.8619878075799435e-10;-3.1194304693010635e-09;1.061630141437716;9.999987965844982;0.833509006837817;0.015561904181261273;0.015561936547075921;1.0000930618707304;0.33000071875775416;1.0531241737029462
98.973324;1.0616345942225638;7.658840637560362e-10;2.7055346311515822e-09;-3.1896510119680407e-10;-3.0946229738070024e-09;1.0616302081988451;9.999988320516369;0.8335088911363477;0.015561898847496253;0.015561937177271582;1.000093092832352;0.3300007674218962;1.053124245825915
98.983324;1.06163448957645;7.291767713771409e-10;2.642768009896496e-09;-3.522952800392547e-10;-3.0672859105978314e-09;1.0616302752169993;9.999988654012864;0.8335087730675298;0.015561893529343285;0.015561937842044307;1.000093124881384;0.3300008146483616;1.0531243223762972
98.993324;1.061634389220467;6.943392777969534e-10;2.5784524450807336e-09;-3.862342453828015e-10;-3.037446999207868e-09;1.061630342281702;9.999988961063849;0.8335086525268779;0.015561888230692319;0.015561938539292141;1.0000931582000454;0.3300008604729115;1.0531244029745632
99.003324;1.061634292952958;6.615981459619517e-10;2.51256651094688e-09;-4.207720176423012e-10;-3.0051460411556894e-09;1.0616304089737574;9.999989238827277;0.8335085295320167;0.015561882953716185;0.015561939264544838;1.0000931929715342;0.3300009049374716;1.0531244873041459
99.013324;1.061634200569125;6.311873175928905e-10;2.445132528853101e-09;-4.558574844841185e-10;-2.9704481549426515e-09;1.0616304747511416;9.99998948630106;0.8335084042218424;0.015561877698474143;0.015561940011500023;1.0000932293390186;0.3300009480622997;1.0531245751691984
99.023324;1.06163411183139;6.033393093696678e-10;2.376204885015375e-09;-4.914280235998988e-10;-2.9334462409318614e-09;1.061630539028997;9.999989702943163;0.8335082767717886;0.015561872463093417;0.01556194077243189;1.0000932673928369;0.3300009898333139;1.0531246664749272
99.033324;1.061634026412473;5.782941589051243e-10;2.305869434102041e-09;-5.274329993939105e-10;-2.894235066233147e-09;1.0616306012127712;9.99998988819357;0.8335081473055758;0.015561867243662564;0.015561941538662522;1.0000933071764626;0.33000103021397753;1.0531247611371852
99.043324;1.0616339438464748;5.563089255858067e-10;2.2342364571310186e-09;-5.63847013262411e-10;-2.852882892527258e-09;1.0616306607141115;9.99999004182154;0.8335080158536045;0.01556186203540954;0.01556194230179641;1.0000933487377472;0.33000106917585886;1.0531248590025646
99.053324;1.061633863563907;5.376561047001056e-10;2.16142104911062e-09;-6.006761036479666e-10;-2.809430025485985e-09;1.0616307170187391;9.999990163914664;0.8335078823604493;0.015561856835547906;0.015561943054480627;1.0000933921790855;0.33000110671987765;1.0531249598297636
99.063324;1.0616337850135174;5.225991026809005e-10;2.0875315285417717e-09;-6.379568118599409e-10;-2.7639005005352943e-09;1.0616307697136442;9.999990254819007;0.8335077467556026;0.01556185164426094;0.015561943789715526;1.0000934376249915;0.33000114286975873;1.0531250633182152
99.073324;1.061633707740913;5.113520335951436e-10;2.0126685714655757e-09;-6.757464095418357e-10;-2.716309548095198e-09;1.0616308184243006;9.999990315328695;0.8335076090900048;0.015561846463389246;0.015561944499710906;1.0000934851654548;0.3300011776505865;1.053125169138005
99.083324;1.061633631303229;5.04065152134425e-10;1.9369327148082302e-09;-7.141028135415113e-10;-2.6666805313733574e-09;1.061630862822695;9.99999034619784;0.8335074696411887;0.015561841295675035;0.015561945175716763;1.0000935348233935;0.3300012110600858;1.053125276971424
99.093324;1.061633555122904;5.008438931050474e-10;1.8604286830762647e-09;-7.530666970909129e-10;-2.615070392009489e-09;1.0616309027535495;9.999990347043873;0.8335073288996929;0.015561836144890196;0.015561945809020353;1.000093586508862;0.33000124304637846;1.0531253865767964
99.103324;1.0616334784901922;5.01765324889513e-10;1.7832508474827813e-09;-7.926646556692244e-10;-2.5615785359615197e-09;1.0616309383082367;9.999990315787795;0.8335071875014111;0.015561831015616066;0.01556194639203657;1.0000936399929026;0.33000127351878944;1.0531254978092897
99.113324;1.061633400692374;5.06878602388581e-10;1.7054755097636816e-09;-8.329271520166038e-10;-2.5063276522358047e-09;1.0616309697708934;9.999990249005856;0.8335070461859605;0.015561825912326582;0.015561946919062992;1.0000936949521846;0.3300013023746814;1.0531256105608113
99.123324;1.0616333210752948;5.161948405129962e-10;1.6271749920974413e-09;-8.738966827657157e-10;-2.449427862526001e-09;1.0616309975334692;9.999990142604743;0.8335069057427159;0.015561820838896623;0.015561947386867654;1.0000937510343604;0.3300013295158608;1.0531257247078707
99.133324;1.0616332389775793;5.296689730121457e-10;1.5484292726430688e-09;-9.156205792490828e-10;-2.3909464276452516e-09;1.0616310220510907;9.999989992107299;0.833506766902043;0.015561815799796727;0.015561947794628746;1.0000938079115804;0.33000135487056464;1.0531258401774233
99.143324;1.0616331536508228;5.471932818211081e-10;1.4693446804453962e-09;-9.581442306183152e-10;-2.330900635580661e-09;1.0616310438157561;9.999989792743582;0.8335066302463604;0.015561810801798064;0.015561948143707736;1.000093865364285;0.3300013784128302;1.0531259570275375
99.153324;1.061633064298997;5.686172494515855e-10;1.3900882231363624e-09;-1.001518282122123e-09;-2.2692797555485735e-09;1.0616310633143062;9.999989539867924;0.8335064962286485;0.01556180585434824;0.01556194843815017;1.000093923389232;0.3300014001509111;1.0531260753591776
99.163324;1.0616329702329705;5.937736300311468e-10;1.3108893775427648e-09;-1.0458139591151144e-09;-2.2060754818813772e-09;1.0616310810107636;9.999989229187717;0.8335063652494714;0.015561800968419916;0.015561948684889807;1.000093982224517;0.33000142010229766;1.053126195158202
99.173324;1.0616328709648313;6.224964687405598e-10;1.2320044797065006e-09;-1.0911275415124757e-09;-2.141296498984273e-09;1.0616310973834646;9.999988856501247;0.8335062377140636;0.01556179615457499;0.015561948892961938;1.0000940422215454;0.3300014382861669;1.0531263162500615
99.183324;1.0616327661177647;6.546433004524359e-10;1.1537008446950795e-09;-1.1375672521392468e-09;-2.0749698809784705e-09;1.0616311129492482;9.999988417782198;0.8335061140702836;0.015561791421611482;0.01556194907244615;1.0000941037143958;0.3300014547420286;1.0531264383130476
99.193324;1.0616326552915099;6.90108969374205e-10;1.0762602503903782e-09;-1.1852337646946357e-09;-2.0071260012411186e-09;1.0616311282551611;9.999987909570576;0.8335059948257619;0.015561786776303002;0.015561949233214351;1.0000941669895946;0.3300014695515768;1.0531265608795148
99.203324;1.0616325380798208;7.287983908846925e-10;9.999713677518913e-10;-1.2342070146538725e-09;-1.9377670044964094e-09;1.061631143873321;9.999987329014372;0.833505880516105;0.015561782223417062;0.015561949383845707;1.0000942322367876;0.3300014828360404;1.053126683351942
99.213324;1.0616324142123321;7.705758855499204e-10;9.251158413651351e-10;-1.284540195761518e-09;-1.8668539455855013e-09;1.061631160362684;9.99998667424678;0.8335057716063935;0.015561777766329618;0.015561949531512981;1.0000942994823008;0.3300014947347073;1.053126805039475
99.223324;1.0616322836768117;8.152412940716194e-10;8.519461268912572e-10;-1.336255754513729e-09;-1.7943342283409172e-09;1.061631178208176;9.999985945086134;0.8335056683750534;0.015561773408417173;0.015561949682695682;1.0000943685914359;0.3300015053765941;1.053126925233925
99.233324;1.0616321467049699;8.625539522809455e-10;7.806734433068825e-10;-1.3893407636213504e-09;-1.7201832892303367e-09;1.0616311978261486;9.999985142851745;0.8335055708848004;0.015561769153996836;0.015561949844003093;1.0000944393164033;0.33000151485500756;1.053127043298734
99.243324;1.0616320035760225;9.122799794206912e-10;7.114977728221875e-10;-1.4437573062489642e-09;-1.6444263956780334e-09;1.0616312196405264;9.999984269516677;0.8335054790438641;0.015561765008664265;0.015561950021814847;1.0000945113760027;0.3300015232152592;1.0531271587119282
99.253324;1.0616318544167533;9.642079723384373e-10;6.446368999436262e-10;-1.4994728912069738e-09;-1.5671315059931061e-09;1.0616312441588736;9.999983326818098;0.8335053926448496;0.015561760979256633;0.015561950220564814;1.0000945845522882;0.3300015304519173;1.053127271086078
99.263324;1.0616316992296702;1.0181270358330646e-09;5.802919435668748e-10;-1.5564589858168212e-09;-1.4883920974888758e-09;1.061631271996377;9.999982315573897;0.8335053113585108;0.015561757073287191;0.015561950441919211;1.0000946587312642;0.3300015365096812;1.0531273801461474
99.273324;1.0616315380423196;1.0738148860793522e-09;5.185837272876765e-10;-1.6146581101584799e-09;-1.408318712281941e-09;1.061631303834365;9.999981235802398;0.8335052347692758;0.015561753298315821;0.01556195068613949;1.0000947338764807;0.3300015412908607;1.0531274856516097
99.283324;1.061631370956335;1.1310415865477715e-09;4.5954247815385864e-10;-1.673982587410029e-09;-1.327022336687639e-09;1.061631340321863;9.999980087546502;0.8335051624419914;0.015561749661306076;0.015561950953760796;1.0000948100033045;0.33000154466810544;1.0531275873544226
99.293324;1.0616311981022741;1.189569588462786e-09;4.031546783645586e-10;-1.7343183199231146e-09;-1.244582201998129e-09;1.0616313819537535;9.999978871825649;0.8335050939549209;0.015561746168070285;0.01556195124578887;1.0000948871452655;0.33000154649114943;1.0531276850096816
99.303324;1.0616310196002983;1.249152612394715e-09;3.494161864338326e-10;-1.7955087287517068e-09;-1.1610346350718344e-09;1.0616314290185842;9.99997759102369;0.8335050289283995;0.015561742823027412;0.015561951563622058;1.0000949652826654;0.33000154659517056;1.0531277784056283
99.313324;1.0616308355943926;1.3095343395599364e-09;2.983638079839999e-10;-1.8573699416803292e-09;-1.076403769297721e-09;1.0616314816672014;9.999976248267387;0.8335049670509527;0.015561739628792134;0.015561951909541061;1.0000950442973187;0.3300015448251315;1.0531278673926783
99.323324;1.0616306463093936;1.3704445080893949e-09;2.50061747959974e-10;-1.91973197010656e-09;-9.907433654975808e-10;1.0616315399992327;9.99997484665704;0.8335049080546669;0.015561736585721747;0.015561952286054783;1.000095123981764;0.3300015410560239;1.0531279518770291
99.333324;1.0616304520049848;1.4315930467139412e-09;2.045484866589357e-10;-1.982469532937233e-09;-9.041469581435591e-10;1.0616316040953382;9.999973389253723;0.833504851691499;0.015561733691658926;0.015561952694009897;1.0000952040731346;0.3300015351972627;1.0531280318349436
99.343324;1.061630252908092;1.4926715915422888e-09;1.618092075737822e-10;-2.0455191442273215e-09;-8.167195750509975e-10;1.0616316740165979;9.999971879481654;0.8335047977531392;0.015561730941898475;0.015561953131489191;1.0000952843346564;0.33000152719433906;1.0531281073988428
99.353324;1.0616300492677897;1.5533691078967158e-09;1.2180804749479849e-10;-2.1088673650455075e-09;-7.285386963749617e-10;1.061631749755809;9.999970321437257;0.833504746050763;0.015561728329994;0.01556195359436914;1.000095364642009;0.330001517020742;1.0531281789094546
99.363324;1.06162984141952;1.6133935947850531e-09;8.452768380036338e-11;-2.17251213860908e-09;-6.396412454114634e-10;1.061631831215248;9.999968720309319;0.8335046963250455;0.015561725848808584;0.015561954077663897;1.0000954449600008;0.3300015046616763;1.0531282468306258
99.373324;1.0616296297604568;1.672498667401737e-09;4.9965873100344374e-11;-2.2364287829279677e-09;-5.500493400381497e-10;1.061631918288207;9.999967082668865;0.8335046481765166;0.015561723490446695;0.015561954576056702;1.0000955252831574;0.3300014901065359;1.0531283116405126
99.383324;1.0616294147348535;1.730505339628038e-09;1.8115810055641192e-11;-2.3005496309980047e-09;-4.598072569282861e-10;1.0616320109151558;9.999965415714904;0.8335046010596253;0.015561721245532813;0.015561955083916884;1.0000956056752632;0.33000147335053687;1.0531283738584285
99.393324;1.0616291968304292;1.7872965412529353e-09;-1.1040064856869084e-11;-2.3647642545414847e-09;-3.6900775458342727e-10;1.0616321090701297;9.99996372606229;0.8335045543167449;0.015561719102924088;0.015561955596204264;1.0000956863064494;0.33000145439916717;1.0531284341273348
99.403324;1.061628976510755;1.8427822534715784e-09;-3.7538196271994976e-11;-2.4289462729134944e-09;-2.7780482853755525e-10;1.0616322127874884;9.999962019752758;0.8335045072515684;0.015561717049743328;0.015561956109012157;1.00009576735074;0.33000143326251796;1.0531284932026739
99.413324;1.061628754162013;1.896852628761509e-09;-6.14402762745163e-11;-2.4929778817661053e-09;-1.8639838617471573e-10;1.0616323221624333;9.999960303467066;0.8335044592108177;0.015561715071489951;0.015561956618763372;1.000095848852028;0.3300014099393313;1.053128551868374
99.423324;1.0616285301193156;1.9493433915240896e-09;-8.282893632932417e-11;-2.556749432813114e-09;-9.500332148126219e-11;1.061632437244116;9.999958585362814;0.8335044096157397;0.015561713152971977;0.015561957121848066;1.0000959307140331;0.3300013844132529;1.0531286108708897
99.433324;1.061628304697043;2.0000298392735273e-09;-1.0181484383118696e-10;-2.620148944326099e-09;-3.8505798217540975e-12;1.0616325579241235;9.99995687481814;0.8335043579428837;0.015561711280400254;0.015561957615159104;1.000096012788285;0.33000135666812225;1.0531286708700818
99.443324;1.0616280782039362;2.048658516426423e-09;-1.1855388073373765e-10;-2.6830558128177947e-09;8.679030017145191e-11;1.061632683871388;9.999955181693162;0.8335043036989692;0.015561709442556124;0.015561958096331404;1.0000960949602264;0.33000132669888177;1.0531287323837575
99.453324;1.0616278509678085;2.0950075251846973e-09;-1.3323927115481207e-10;-2.7453370351125794e-09;1.7661785182097385e-10;1.0616328145085905;9.999953515419966;0.8335042464539654;0.015561707629573181;0.015561958563784482;1.000096177163491;0.33000129449850824;1.0531287958073612
99.463324;1.0616276233649156;2.138922575953408e-09;-1.460679868210188e-10;-2.8068509497958704e-09;2.6532357477151966e-10;1.0616329490772587;9.999951883941426;0.8335041859272408;0.015561705832046649;0.01556195901683908;1.0000962593478817;0.3300012600439247;1.053128861510771
99.473324;1.0616273958881324;2.180307647785093e-09;-1.572236194625781e-10;-2.867454940217109e-09;3.5260162369822576e-10;1.0616330867973773;9.99995029310225;0.8335041220213127;0.015561704041861793;0.01556195945554513;1.0000963415069466;0.3300012233079497;1.0531289298832787
99.483324;1.0616271692162267;2.2191175165241612e-09;-1.6688937283434028e-10;-2.9270167457582624e-09;4.38142273700189e-10;1.0616332270315239;9.999948746793466;0.8335040547394482;0.015561702252137537;0.015561959880327781;1.0000964237817864;0.3300011842783521;1.0531290013214236
99.493324;1.0616269441899053;2.255361612121045e-09;-1.7526101088713774e-10;-2.985446013201697e-09;5.216207599289511e-10;1.0616333693443594;9.999947247429528;0.8335039840914054;0.015561700456029412;0.015561960291706237;1.0000965065297274;0.3300011429530309;1.053129076189235
99.503324;1.0616267216979787;2.2890944549627584e-09;-1.8253381036079706e-10;-3.0427261688603953e-09;6.027015291303377e-10;1.0616335134594537;9.999945796102754;0.8335039101228805;0.015561698646343004;0.015561960690115884;1.0000965902481196;0.3300010993282951;1.0531291547391401
99.513324;1.0616265025321294;2.320414091523953e-09;-1.888722147153335e-10;-3.098910902930292e-09;6.810614812606608e-10;1.0616336591839426;9.999944392175415;0.8335038329605987;0.01556169681608723;0.015561961075236327;1.0000966754041245;0.3300010534253199;1.053129237116267
99.523324;1.0616262872991016;2.349480842938793e-09;-1.9439796862231353e-10;-3.15409378628575e-09;7.564125599144249e-10;1.0616338063312591;9.999943033071514;0.8335037527331585;0.015561694959484758;0.015561961444764207;1.0000967623327857;0.3300010053311773;1.0531293234796244
99.533324;1.0616260764568197;2.376523640045831e-09;-1.9920583418952128e-10;-3.208385888940521e-09;8.285181028204198e-10;1.0616339546618638;9.99994171509697;0.83350366949641;0.015561693072961446;0.015561961794140301;1.0000968512420627;0.33000095519112493;1.0531294140434562
99.543324;1.0616258704051305;2.401814199599045e-09;-2.033771354731089e-10;-3.2619089083576638e-09;8.972030188419672e-10;1.0616341038645543;9.99994043476989;0.8335035832663783;0.015561691154907473;0.015561962117678728;1.000096942224635;0.3300009031643876;1.0531295090062995
99.553324;1.0616256695203627;2.4256161932173413e-09;-2.0697785165907846e-10;-3.3147766571820835e-09;9.623512816368068e-10;1.061634253575212;9.999939189445255;0.8335034940781397;0.015561689204432957;0.015561962410171494;1.000097035249634;0.33000084940084673;1.0531296085254038
99.563324;1.0616254741258502;2.448134963656856e-09;-2.1004668135397473e-10;-3.3670615616588074e-09;1.0238962537336153e-09;1.0616344033873208;9.999937977169957;0.8335034020435398;0.01556168722171234;0.015561962668221862;1.000097130197747;0.3300007940502451;1.0531297127169166
99.573324;1.0616252844859007;2.469484826889035e-09;-2.1257702853923547e-10;-3.4187755012807674e-09;1.0818097754918453e-09;1.061634552846653;9.999936796602812;0.8335033074164384;0.015561685209711013;0.015561962890802477;1.0000972268986006;0.3300007372757567;1.0531298215805212
99.583324;1.0616251008709556;2.489672421455593e-09;-2.145110548528503e-10;-3.4698824288410156e-09;1.1360909294287747e-09;1.061634701517138;9.999935647312519;0.8335032106131726;0.015561683173909671;0.015561963079093846;1.0000973251229435;0.3300006792636281;1.0531299349146963
99.593324;1.0616249236154027;2.5086182150900977e-09;-2.157579997212857e-10;-3.5203288262667225e-09;1.1867556068395778e-09;1.0616348490904755;9.999934530084248;0.8335031121625642;0.015561681119984003;0.015561963235561475;1.00009742460404;0.3300006202323952;1.0531300523345104
99.603324;1.0616247530770062;2.526221390689462e-09;-2.1622482856956612e-10;-3.5700603011551123e-09;1.2338176523148135e-09;1.0616349953750477;9.999933446846676;0.8335030126049217;0.01556167905192131;0.015561963362753712;1.000097525082754;0.33000056042960246;1.0531301733795542
99.613324;1.061624589520198;2.5424116486313885e-09;-2.1584799635532258e-10;-3.61902498038663e-09;1.2772711191231303e-09;1.0616351401820612;9.999932400381823;0.8335029124041089;0.015561676971924782;0.01556196346311416;1.0000976262955015;0.33000050012519283;1.053130297628604
99.623324;1.061624433053995;2.5571480003099836e-09;-2.1461766366040932e-10;-3.667188930866293e-09;1.3171008128274808e-09;1.0616352832839997;9.999931394094114;0.8335028119295054;0.015561674881941346;0.015561963538965872;1.0000977279274326;0.33000043961297437;1.0531304247545852
99.633324;1.0616242837017944;2.5703995283491827e-09;-2.1257761916066237e-10;-3.7145474802937514e-09;1.3533150081331976e-09;1.0616354244747872;9.999930431673727;0.8335027114904608;0.015561672785178183;0.0155619635913561;1.0000978295923066;0.3300003791966988;1.0531305544822895
99.643324;1.0616241415316132;2.5821508879012003e-09;-2.0979676013987992e-10;-3.761093446578384e-09;1.3859691280524686e-09;1.0616355636392336;9.999929516440266;0.8335026113920463;0.015561670686644501;0.015561963619354744;1.0000979308302178;0.3300003191524882;1.053130686509997
99.653324;1.0616240067271192;2.5924119460031124e-09;-2.063340230742196e-10;-3.806762184113319e-09;1.415153575907073e-09;1.061635700782998;9.999928650469144;0.8335025119648518;0.015561668592688803;0.01556196362087605;1.000098031124584;0.33000025969382435;1.0531308205072873
99.663324;1.0616238795318755;2.601205118032139e-09;-2.0222169171389652e-10;-3.8514266912245356e-09;1.440956531303348e-09;1.0616358360087312;9.99992783423157;0.8335024135589529;0.01556166650961296;0.015561963593794909;1.000098129960805;0.3300002009703174;1.053130956165462
99.673324;1.0616237601438212;2.6085553937871135e-09;-1.9747598138293737e-10;-3.894950467855674e-09;1.4634555104672196e-09;1.0616359694443545;9.999927067360234;0.8335023165396875;0.015561664442403388;0.015561963536637708;1.000098226858612;0.33000014310219045;1.0531310931851607
99.683324;1.0616236486658472;2.6145008256674986e-09;-1.9212532512192714e-10;-3.937233212929704e-09;1.482741715319315e-09;1.0616361011657265;9.99992634949715;0.8335022212407477;0.015561662394249148;0.0155619634486759;1.0000983213488135;0.3300000862139995;1.053131231199783
99.693324;1.0616235450737437;2.6191032278123508e-09;-1.862349156975911e-10;-3.9782216870100265e-09;1.4989281748644116e-09;1.06163623116086;9.999925680103498;0.8335021278764565;0.015561660366478809;0.01556196332936083;1.0000984129846386;0.3300000304456928;1.0531313697703666
99.703324;1.0616234491676122;2.622445802982907e-09;-1.7991012938403813e-10;-4.017889264252273e-09;1.5121422002621228e-09;1.0616363593649305;9.999925057651902;0.8335020365231729;0.015561658358732381;0.01556196317807577;1.0000985014049968;0.3299999759478496;1.0531315085108515
99.713324;1.0616233605574485;2.624623655725411e-09;-1.7328082680501573e-10;-4.056202512657039e-09;1.5225246628712143e-09;1.0616364857292966;9.999924478830144;0.8335019471892938;0.015561656369394793;0.015561962994542973;1.000098586373942;0.3299999228710813;1.053131647196234
99.723324;1.0616232787235231;2.6257286191349083e-09;-1.664833093832438e-10;-4.093113017373271e-09;1.5302271138633162e-09;1.0616366102436783;9.999923938108932;0.8335018598896404;0.015561654396055835;0.015561962779049468;1.000098667767583;0.32999987135686076;1.053131785717849
99.733324;1.0616232031332953;2.625830991879002e-09;-1.5964628136869413e-10;-4.128569707585885e-09;1.5354060805765785e-09;1.0616367328897354;9.999923428047758;0.8335017746668076;0.015561652435712937;0.015561962532567196;1.0000987455288959;0.3299998215331366;1.0531319239917276
99.743324;1.061623133290164;2.6249753040222277e-09;-1.5288179873784243e-10;-4.1625282775661065e-09;1.5382274269881575e-09;1.0616368535833407;9.999922940394168;0.8335016915877038;0.015561650485005952;0.015561962257005351;1.00009881958781;0.32999977351650134;1.0531320619888258
99.753324;1.0616230686480201;2.623193216982646e-09;-1.4629160251869906e-10;-4.19496463489673e-09;1.538870648532393e-09;1.061636972185592;9.999922467186813;0.8335016107639647;0.015561648540677044;0.015561961955385298;1.0000988897688645;0.32999972741507405;1.0531321998183663
99.763324;1.061623008502427;2.6205141678851956e-09;-1.3997991966681607e-10;-4.225880840125782e-09;1.53752377317768e-09;1.0616370885526454;9.999922001178629;0.8335015323865558;0.01556164659968652;0.015561961632043153;1.0000989557916729;0.3299996833300607;1.0531323376543766
99.773324;1.061622951978667;2.6169696483904407e-09;-1.3404750290738718e-10;-4.255282201568743e-09;1.5343900162677083e-09;1.0616372025552152;9.999921535968328;0.8335014567480902;0.01556164465907722;0.015561961292535469;1.0000990173851834;0.3299996413563589;1.0531324755181288
99.783324;1.0616228981821993;2.6126062149746535e-09;-1.2858061086614466e-10;-4.2831516693821575e-09;1.5297013450852986e-09;1.0616373141190285;9.99992106597831;0.833501384242323;0.01556164271640079;0.015561960942367;1.0000990743795406;0.32999960157638614;1.0531326131510244
99.793324;1.0616228463930244;2.6075017559017617e-09;-1.236705109680907e-10;-4.309457945219701e-09;1.5237122076667888e-09;1.0616374232613641;9.999920586075184;0.8335013153231715;0.015561640770517887;0.015561960584745634;1.0000991266883092;0.32999956404847736;1.053132750033778
99.803324;1.0616227960700222;2.601752906603405e-09;-1.1945147508056746e-10;-4.334183162123846e-09;1.5166862565390618e-09;1.06163753003169;9.999920091311646;0.8335012504326125;0.015561638822257154;0.015561960219535464;1.0000991742488827;0.3299995287952801;1.0531328854487385
99.813324;1.0616227467355857;2.595436674146318e-09;-1.1610923001152548e-10;-4.35734034170032e-09;1.5088921534665899e-09;1.0616376344662304;9.99991957715598;0.8335011899455982;0.015561636874576623;0.01556195984467061;1.0000992170391767;0.32999949581000143;1.0531330186097856
99.823324;1.0616226979638086;2.5885915705637643e-09;-1.1383920385535819e-10;-4.378988652457968e-09;1.5005938746755674e-09;1.06163773665645;9.999919039749507;0.8335011341502306;0.015561634931459125;0.015561959458547188;1.0000992551527232;0.32999946508418054;1.0531331488193274
99.833324;1.0616226494456165;2.5812315766948685e-09;-1.1278743194614356e-10;-4.3992466813552285e-09;1.4920241593431831e-09;1.0616378367828605;9.999918476085853;0.8335010832341053;0.015561632996456227;0.015561959061629844;1.0000992888152218;0.32999943662420456;1.0531332755234353
99.843324;1.0616226009965057;2.5733673610957095e-09;-1.1301960335985549e-10;-4.418270112318409e-09;1.4833586176898229e-09;1.061637935040597;9.999917884722132;0.8335010372839624;0.015561631072628097;0.015561958656550424;1.0000993183414595;0.32999941045001485;1.0531333983063833
99.853324;1.0616225525298961;2.565013253946073e-09;-1.1452601119606853e-10;-4.436205774421516e-09;1.4747105313134493e-09;1.0616380315858605;9.999917266810268;0.8335009963216188;0.015561629163037449;0.01556195824676428;1.0000993440637258;0.3299993865962825;1.053133516880038
99.863324;1.0616225040799632;2.556182950838508e-09;-1.172493091776021e-10;-4.453178672764953e-09;1.4661464351508365e-09;1.0616381265081845;9.999916626422301;0.83350096030642;0.015561627270616225;0.015561957834923671;1.0000993662549498;0.32999936510417643;1.0531336310456905
99.873324;1.0616224558019316;2.54689387624901e-09;-1.2111175176402082e-10;-4.469309593607303e-09;1.4577199127856877e-09;1.061638219782559;9.999915969758025;0.8335009291010081;0.01556162539804121;0.015561957422601459;1.0000993851375048;0.3299993459923962;1.0531337406597425
99.883324;1.0616224078989256;2.5371818231207307e-09;-1.260197305999239e-10;-4.484709782280822e-09;1.4495037628090684e-09;1.06163831126167;9.999915303821032;0.8335009024977742;0.015561623548130763;0.015561957011604725;1.0000994009404818;0.3299993292325217;1.0531338456185553
99.893324;1.0616223606202944;2.5271091817807565e-09;-1.318633093678626e-10;-4.499454969474298e-09;1.4415871937600345e-09;1.0616384006795272;9.999914635469834;0.8335008802621617;0.015561621724290207;0.015561956604979244;1.0000994139122688;0.32999931473916566;1.053133945828698
99.903324;1.0616223143395231;2.5167593456038917e-09;-1.3852425255434029e-10;-4.513585925428726e-09;1.4340469119697393e-09;1.061638487635778;9.999913971234175;0.8335008621179808;0.015561619930515368;0.015561956205922876;1.0000994243260573;0.3299993023662345;1.0531340411981842
99.913324;1.0616222695315067;2.5062222793956146e-09;-1.4587041995098466e-10;-4.527130967605143e-09;1.4269310479799003e-09;1.061638571622467;9.999913317395784;0.8335008477245338;0.015561618171637068;0.015561955815740419;1.0000994324763584;0.3299992919164932;1.0531341317043634
99.923324;1.0616222266695494;2.4955827121745326e-09;-1.5373932036961764e-10;-4.540113390081148e-09;1.4202648010740453e-09;1.0616386521032033;9.999912679648347;0.8335008366922271;0.015561616454679794;0.015561955433606221;1.0000994386298523;0.32999928316409166;1.053134217443818
99.933324;1.0616221861710895;2.484914905942656e-09;-1.6194340901208556e-10;-4.552551295204669e-09;1.4140526855265168e-09;1.0616387286285751;9.999912062762943;0.8335008286222308;0.015561614790205906;0.015561955058360492;1.0000994429854182;0.3299992758776071;1.0531342985594965
99.943324;1.0616221483483075;2.474282339659009e-09;-1.7030035693448617e-10;-4.564468742849044e-09;1.4082638396017223e-09;1.0616388009353006;9.999911470899175;0.83350082314238;0.01556161319116041;0.015561954689862469;1.0000994457105732;0.32999926983624867;1.0531343751496092
99.953324;1.0616221133289954;2.463746961937263e-09;-1.786523690580414e-10;-4.575890102141432e-09;1.4028335664817368e-09;1.0616388689495413;9.999910907953845;0.8335008199179872;0.015561611669441307;0.015561954328843606;1.000099447013803;0.329999264832275;1.0531344472676365
99.963324;1.0616220810439772;2.4533868654216416e-09;-1.8685638326384376e-10;-4.586805636960689e-09;1.3977025605018214e-09;1.0616389327121931;9.999910377214858;0.8335008186143436;0.015561610233512569;0.015561953976568071;1.0000994471510178;0.32999926066560836;1.0531345149417657
99.973324;1.0616220513093324;2.443308344408235e-09;-1.9477602171002027e-10;-4.5971569241225604e-09;1.3928471150650456e-09;1.0616389922937062;9.99990988060196;0.8335008188259664;0.015561608888091532;0.015561953635064251;1.0000994463920159;0.3299992571479021;1.0531345781745023
99.983324;1.0616220239117446;2.4336371703985525e-09;-2.023032974656723e-10;-4.606871978799198e-09;1.38826845379328e-09;1.0616390477575044;9.999909418305053;0.8335008200573621;0.015561607634450214;0.015561953307393916;1.0000994450226965;0.32999925411678227;1.0531346370046628
99.993324;1.061621998635129;2.4244896839038603e-09;-2.093829353440119e-10;-4.615916010550691e-09;1.3839703366095868e-09;1.0616390992129678;9.999908989130269;0.8335008218091434;0.015561606470655484;0.01556195299716548;1.0000994433358161;0.32999925144400155;1.0531346915955746
100.0;1.0616219752662912;2.415937679877641e-09;-2.1600082032508246e-10;-4.624306104769554e-09;1.3799522847138798e-09;1.0616391468806132;9.999908591123987;0.833500823703056;0.015561605391977497;0.015561952707010794;1.000099441572855;0.32999924903339867;1.0531347422175692
