time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.027141;0.818215556;-0.0524311111;0.796595166;-0.0510456803;1.0114117;1.03790227;0.80848867;0.00799154672;1.027141;0.736394;-0.047188;10;0.833333;1.044444;1.044444;1;1
0.005091;1.017764;0.81097;-0.0799555556;0.796815372;-0.0785600154;0.9937772;1.026258;0.810558572;-0.0184889612;1.017764;0.729873;-0.07196;10;0.833333;1.044444;1.044444;1.000783;1.000783
0.010011;1.023747;0.820393333;-0.0616922222;0.801363358;-0.0602611995;1.0052391;1.03384791;0.813858157;-0.000247188733;1.023747;0.738354;-0.055523;10;0.833333;1.044444;1.044444;1.000776;1.000776
0.014235;1.030924;0.829448889;-0.0398633333;0.804568415;-0.0386675772;1.0189651;1.04287538;0.815617849;0.0209921747;1.030924;0.746504;-0.035877;10;0.833333;1.044444;1.044444;1.000631;1.000631
0.014491;1.031283;0.829872222;-0.0387677778;0.804698829;-0.0375917937;1.0196529;1.04332594;0.815677775;0.0220470147;1.031283;0.746885;-0.034891;10;0.833333;1.044444;1.044444;1.000621;1.000621
0.014721;1.031596;0.830236667;-0.0378144444;0.804807955;-0.0366562535;1.0202518;1.04371831;0.815725632;0.022962773;1.031596;0.747213;-0.034033;10;0.833333;1.044444;1.044444;1.000611;1.000611
0.014952;1.031897;0.830586667;-0.0368944444;0.804912377;-0.0357539991;1.0208288;1.04409677;0.815769426;0.0238462358;1.031897;0.747528;-0.033205;10;0.833333;1.044444;1.044444;1.0006;1.0006
0.015182;1.032188;0.830921111;-0.0360077778;0.805009466;-0.0348849025;1.0213859;1.04446068;0.815809656;0.0246974883;1.032188;0.747829;-0.032407;10;0.833333;1.044444;1.044444;1.00059;1.00059
0.015412;1.032467;0.831238889;-0.0351544444;0.805099716;-0.0340489763;1.0219205;1.04481131;0.81584428;0.0255144421;1.032467;0.748115;-0.031639;10;0.833333;1.044444;1.044444;1.00058;1.00058
0.015643;1.032736;0.83154;-0.0343366667;0.805181576;-0.0332482519;1.0224349;1.0451474;0.815875351;0.0262971945;1.032736;0.748386;-0.030903;10;0.833333;1.044444;1.044444;1.000569;1.000569
0.020020;1.035657;0.834315556;-0.0254777778;0.805590611;-0.0246005944;1.0280136;1.04879145;0.815719848;0.0346886039;1.035657;0.750884;-0.02293;10;0.833333;1.044444;1.044444;1.000355;1.000355
0.025081;1.03516;0.832545556;-0.0271977778;0.80426751;-0.0262739845;1.0270009;1.04812784;0.814511541;0.0328988706;1.03516;0.749291;-0.024478;10;0.833333;1.044444;1.044444;1.000129;1.000129
0.030201;1.0335;0.829727778;-0.0324288889;0.802832876;-0.0313777348;1.0237716;1.04601701;0.813414649;0.0277868862;1.0335;0.746755;-0.029186;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.035065;1.032733;0.828688889;-0.0347966667;0.802423171;-0.0336937685;1.0222939;1.04504999;0.813157277;0.0254979829;1.032733;0.74582;-0.031317;10;0.833333;1.044444;1.044444;0.999965;0.999965
0.040185;1.032946;0.829432222;-0.0340666667;0.802977331;-0.0329801042;1.0227262;1.04533454;0.813661897;0.0262605988;1.032946;0.746489;-0.03066;10;0.833333;1.044444;1.044444;1.000006;1.000006
0.045049;1.033496;0.830826667;-0.0322644444;0.803899257;-0.0312187415;1.0238165;1.04604871;0.814466003;0.0280813352;1.033496;0.747744;-0.029038;10;0.833333;1.044444;1.044444;1.000061;1.000061
0.050118;1.033913;0.832047778;-0.03087;0.804756085;-0.0298574445;1.024652;1.04659629;0.815229973;0.0295094151;1.033913;0.748843;-0.027783;10;0.833333;1.044444;1.044444;1.000098;1.000098
0.055187;1.034078;0.83273;-0.0302866667;0.805287415;-0.0292885708;1.0249922;1.04681899;0.815720986;0.0301293731;1.034078;0.749457;-0.027258;10;0.833333;1.044444;1.044444;1.000103;1.000103
0.060507;1.034144;0.833034444;-0.0300477778;0.805530414;-0.0290557;1.0251296;1.04690932;0.815948841;0.0303857369;1.034144;0.749731;-0.027043;10;0.833333;1.044444;1.044444;1.000084;1.000084
0.065043;1.034236;0.833174444;-0.0297611111;0.805594124;-0.0287759381;1.0253077;1.04702507;0.81599447;0.0306635977;1.034236;0.749857;-0.026785;10;0.833333;1.044444;1.044444;1.000059;1.000059
0.070043;1.034406;0.833326667;-0.0292455556;0.805608887;-0.0282728015;1.0256322;1.04723782;0.815976178;0.0311507298;1.034406;0.749994;-0.026321;10;0.833333;1.044444;1.044444;1.000034;1.000034
0.075474;1.034635;0.833521111;-0.0285555556;0.805618514;-0.027599642;1.0260682;1.04752231;0.815941251;0.0318009667;1.034635;0.750169;-0.0257;10;0.833333;1.044444;1.044444;1.000015;1.000015
0.080454;1.03484;0.833704444;-0.0279355556;0.805636083;-0.0269950481;1.0264592;1.04777711;0.815919929;0.0323860229;1.03484;0.750334;-0.025142;10;0.833333;1.044444;1.044444;1.000005;1.000005
0.085454;1.035024;0.833876667;-0.0273766667;0.805659257;-0.0264502723;1.0268109;1.04800662;0.815907699;0.0329143384;1.035024;0.750489;-0.024639;10;0.833333;1.044444;1.044444;1.000001;1.000001
0.090454;1.035193;0.834032222;-0.0268655556;0.805677996;-0.0259522191;1.0271335;1.04821684;0.815894585;0.0333974578;1.035193;0.750629;-0.024179;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.095454;1.035357;0.834172222;-0.0263666667;0.805685597;-0.0254662562;1.0274469;1.04842231;0.815869277;0.0338667598;1.035357;0.750755;-0.02373;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.100454;1.035525;0.834295556;-0.0258633333;0.805673987;-0.0249760588;1.0277661;1.04863062;0.815825882;0.0343379042;1.035525;0.750866;-0.023277;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.105454;1.035696;0.8344;-0.0253533333;0.80564181;-0.0244795126;1.0280901;1.04884112;0.815762786;0.0348130261;1.035696;0.75096;-0.022818;10;0.833333;1.044444;1.044444;0.999989;0.999989
0.110299;1.035862;0.834483333;-0.02486;0.805593152;-0.0239993358;1.0284043;1.04904624;0.815682721;0.0352690735;1.035862;0.751035;-0.022374;10;0.833333;1.044444;1.044444;0.999986;0.999986
0.115299;1.036032;0.834552222;-0.0243566667;0.805527457;-0.0235095698;1.0287249;1.04925482;0.815586227;0.0357322374;1.036032;0.751097;-0.021921;10;0.833333;1.044444;1.044444;0.999982;0.999982
0.120299;1.0362;0.834606667;-0.0238633333;0.805449398;-0.0230296597;1.0290408;1.04946118;0.815477729;0.0361847061;1.0362;0.751146;-0.021477;10;0.833333;1.044444;1.044444;0.999979;0.999979
0.125299;1.036365;0.834651111;-0.0233777778;0.805364048;-0.0225574752;1.0293516;1.04966344;0.815362941;0.0366276135;1.036365;0.751186;-0.02104;10;0.833333;1.044444;1.044444;0.999977;0.999977
0.130299;1.036528;0.834688889;-0.0229;0.805273846;-0.0220929874;1.029658;1.04986285;0.815242998;0.0370641007;1.036528;0.75122;-0.02061;10;0.833333;1.044444;1.044444;0.999975;0.999975
0.135299;1.03669;0.834721111;-0.0224277778;0.80517909;-0.0216340254;1.0299616;1.05006005;0.815119524;0.0374941521;1.03669;0.751249;-0.020185;10;0.833333;1.044444;1.044444;0.999973;0.999973
0.140299;1.036849;0.834746667;-0.0219622222;0.805080264;-0.0211816978;1.0302604;1.05025535;0.814992278;0.0379177629;1.036849;0.751272;-0.019766;10;0.833333;1.044444;1.044444;0.999972;0.999972
0.147299;1.037068;0.834774444;-0.0213222222;0.804937038;-0.0205601004;1.0306714;1.0505224;0.814809429;0.0384983066;1.037068;0.751297;-0.01919;10;0.833333;1.044444;1.044444;0.999971;0.999971
0.150299;1.037161;0.834783333;-0.0210511111;0.804873432;-0.0202968595;1.0308457;1.05063617;0.814728596;0.0387426642;1.037161;0.751305;-0.018946;10;0.833333;1.044444;1.044444;0.99997;0.99997
0.155299;1.037314;0.834793333;-0.0206066667;0.804764356;-0.0198654088;1.0311322;1.05082232;0.814592729;0.0391450045;1.037314;0.751314;-0.018546;10;0.833333;1.044444;1.044444;0.99997;0.99997
0.161299;1.037495;0.834801111;-0.0200811111;0.804631455;-0.0193553811;1.0314707;1.05104197;0.814427776;0.039618885;1.037495;0.751321;-0.018073;10;0.833333;1.044444;1.044444;0.999969;0.999969
0.165299;1.037614;0.834803333;-0.0197355556;0.804541316;-0.0190201323;1.0316932;1.05118705;0.814316437;0.0399294621;1.037614;0.751323;-0.017762;10;0.833333;1.044444;1.044444;0.999969;0.999969
0.170299;1.03776;0.834802222;-0.0193111111;0.804427057;-0.0186084558;1.0319667;1.05136562;0.81417601;0.0403115922;1.03776;0.751322;-0.01738;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.175299;1.037905;0.8348;-0.0188922222;0.804312533;-0.0182022654;1.0322374;1.05154104;0.814037017;0.0406884314;1.037905;0.75132;-0.017003;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.180299;1.038047;0.834794444;-0.01848;0.804197155;-0.0178026621;1.032503;1.05171331;0.813897344;0.0410578727;1.038047;0.751315;-0.016632;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.185299;1.038187;0.834787778;-0.0180755556;0.804082287;-0.0174106934;1.0327645;1.05188368;0.813757066;0.0414209297;1.038187;0.751309;-0.016268;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.190299;1.038324;0.834778889;-0.0176766667;0.803967633;-0.0170242301;1.0330212;1.05205027;0.813618707;0.0417787388;1.038324;0.751301;-0.015909;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.195299;1.03846;0.834768889;-0.0172844444;0.803852714;-0.0166443045;1.0332748;1.05221496;0.813480797;0.0421301745;1.03846;0.751292;-0.015556;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.200299;1.038593;0.834757778;-0.0168988889;0.803739076;-0.0162709443;1.0335233;1.0523765;0.813343259;0.0424752928;1.038593;0.751282;-0.015209;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.205299;1.038724;0.834745556;-0.0165188889;0.803625944;-0.0159030588;1.0337683;1.0525352;0.813207957;0.0428140867;1.038724;0.751271;-0.014867;10;0.833333;1.044444;1.044444;0.999968;0.999968
0.210299;1.038853;0.834733333;-0.0161466667;0.803514389;-0.0155427829;1.0340089;1.05269232;0.813072857;0.0431475656;1.038853;0.75126;-0.014532;10;0.833333;1.044444;1.044444;0.999969;0.999969
0.215299;1.03898;0.834718889;-0.01578;0.803402268;-0.0151879728;1.034246;1.05284629;0.812939179;0.0434747432;1.03898;0.751247;-0.014202;10;0.833333;1.044444;1.044444;0.999969;0.999969
0.220299;1.039104;0.834704444;-0.01542;0.803292495;-0.0148397081;1.034478;1.05299647;0.812808464;0.0437967069;1.039104;0.751234;-0.013878;10;0.833333;1.044444;1.044444;0.999969;0.999969
0.225299;1.039227;0.83469;-0.0150655556;0.80318352;-0.0144968862;1.0347075;1.05314602;0.812677216;0.0441122747;1.039227;0.751221;-0.013559;10;0.833333;1.044444;1.044444;0.99997;0.99997
0.231299;1.039371;0.834671111;-0.0146488889;0.803054069;-0.0140939942;1.0349763;1.05332056;0.812523567;0.0444836618;1.039371;0.751204;-0.013184;10;0.833333;1.044444;1.044444;0.99997;0.99997
0.236299;1.039489;0.834655556;-0.0143077778;0.802947944;-0.0137642416;1.0351966;1.05346317;0.812397756;0.0447877285;1.039489;0.75119;-0.012877;10;0.833333;1.044444;1.044444;0.99997;0.99997
0.242299;1.039627;0.834636667;-0.0139066667;0.802823192;-0.0133765924;1.0354549;1.05363139;0.81224801;0.0451454533;1.039627;0.751173;-0.012516;10;0.833333;1.044444;1.044444;0.999971;0.999971
0.245299;1.039696;0.834627778;-0.01371;0.802761363;-0.0131865468;1.0355833;1.05371361;0.812174089;0.0453211909;1.039696;0.751165;-0.012339;10;0.833333;1.044444;1.044444;0.999971;0.999971
0.250299;1.039808;0.834611111;-0.0133855556;0.802658867;-0.0128731031;1.0357925;1.0538499;0.812053235;0.045609489;1.039808;0.75115;-0.012047;10;0.833333;1.044444;1.044444;0.999972;0.999972
0.255299;1.039918;0.834595556;-0.0130666667;0.802559005;-0.0125650933;1.0359979;1.05398272;0.811934035;0.0458925929;1.039918;0.751136;-0.01176;10;0.833333;1.044444;1.044444;0.999972;0.999972
0.260299;1.040026;0.834578889;-0.0127544444;0.802459639;-0.0122635823;1.0361998;1.05411365;0.811816322;0.046170438;1.040026;0.751121;-0.011479;10;0.833333;1.044444;1.044444;0.999972;0.999972
0.265299;1.040132;0.834563333;-0.0124477778;0.802362905;-0.0119674981;1.0363976;1.05424268;0.811701151;0.0464440817;1.040132;0.751107;-0.011203;10;0.833333;1.044444;1.044444;0.999973;0.999973
0.270299;1.040236;0.834546667;-0.0121466667;0.802266665;-0.0116768374;1.0365922;1.05436888;0.811587142;0.0467114615;1.040236;0.751092;-0.010932;10;0.833333;1.044444;1.044444;0.999973;0.999973
0.276299;1.040358;0.834527778;-0.0117922222;0.802154429;-0.0113347734;1.0368204;1.05451689;0.811453202;0.0470262736;1.040358;0.751075;-0.010613;10;0.833333;1.044444;1.044444;0.999974;0.999974
0.280299;1.040439;0.834514444;-0.01156;0.802079165;-0.0111106946;1.036971;1.05461431;0.811365604;0.0472326439;1.040439;0.751063;-0.010404;10;0.833333;1.044444;1.044444;0.999974;0.999974
0.286299;1.040556;0.834495556;-0.0112188889;0.801970827;-0.0107816291;1.0371903;1.05475665;0.811236099;0.0475359781;1.040556;0.751046;-0.010097;10;0.833333;1.044444;1.044444;0.999975;0.999975
0.290299;1.040634;0.834483333;-0.0109955556;0.801898971;-0.0105662082;1.0373352;1.05485059;0.811151211;0.047733985;1.040634;0.751035;-0.009896;10;0.833333;1.044444;1.044444;0.999975;0.999975
0.295299;1.040728;0.834467778;-0.0107211111;0.801811595;-0.0103015496;1.0375117;1.05496478;0.811047613;0.0479773784;1.040728;0.751021;-0.009649;10;0.833333;1.044444;1.044444;0.999975;0.999975
0.300299;1.040821;0.834452222;-0.0104522222;0.801725006;-0.0100422861;1.0376854;1.05507739;0.810945251;0.0482165788;1.040821;0.751007;-0.009407;10;0.833333;1.044444;1.044444;0.999976;0.999976
0.305299;1.040912;0.834436667;-0.0101877778;0.801639972;-0.00978735741;1.0378556;1.05518842;0.810844123;0.0484505357;1.040912;0.750993;-0.009169;10;0.833333;1.044444;1.044444;0.999976;0.999976
0.311299;1.04102;0.834417778;-0.00987777778;0.801538662;-0.00948855716;1.0380566;1.05531813;0.810725517;0.0487256969;1.04102;0.750976;-0.00889;10;0.833333;1.044444;1.044444;0.999977;0.999977
0.315299;1.04109;0.834405556;-0.00967555556;0.801473029;-0.00929367831;1.0381875;1.05540291;0.810647757;0.0489060198;1.04109;0.750965;-0.008708;10;0.833333;1.044444;1.044444;0.999977;0.999977
0.320299;1.041176;0.834391111;-0.00942666667;0.801392955;-0.00905386473;1.0383479;1.05550636;0.810553568;0.0491265002;1.041176;0.750952;-0.008484;10;0.833333;1.044444;1.044444;0.999978;0.999978
0.325299;1.04126;0.834375556;-0.00918222222;0.801313366;-0.00881837603;1.0385054;1.05560886;0.810459072;0.0493438239;1.04126;0.750938;-0.008264;10;0.833333;1.044444;1.044444;0.999978;0.999978
0.331299;1.041359;0.834357778;-0.00889555556;0.801220115;-0.00854225637;1.0386902;1.05572877;0.81034913;0.0495971245;1.041359;0.750922;-0.008006;10;0.833333;1.044444;1.044444;0.999978;0.999978
0.335299;1.041423;0.834346667;-0.00870888889;0.801160207;-0.00836248949;1.0388106;1.05580692;0.810276522;0.0497639392;1.041423;0.750912;-0.007838;10;0.833333;1.044444;1.044444;0.999979;0.999979
0.340299;1.041503;0.834331111;-0.00847888889;0.801083733;-0.00814101245;1.0389596;1.05590341;0.810187739;0.0499677436;1.041503;0.750898;-0.007631;10;0.833333;1.044444;1.044444;0.999979;0.999979
0.345299;1.041581;0.834316667;-0.00825333333;0.801009875;-0.00792385166;1.0391051;1.05599675;0.810101397;0.0501674522;1.041581;0.750885;-0.007428;10;0.833333;1.044444;1.044444;0.99998;0.99998
0.350299;1.041657;0.834302222;-0.00803222222;0.800937566;-0.00771100489;1.0392474;1.05608946;0.810015554;0.0503629472;1.041657;0.750872;-0.007229;10;0.833333;1.044444;1.044444;0.99998;0.99998
0.355299;1.041732;0.834287778;-0.00781555556;0.800866036;-0.00750246278;1.0393872;1.05618027;0.809932232;0.0505542907;1.041732;0.750859;-0.007034;10;0.833333;1.044444;1.044444;0.99998;0.99998
0.360299;1.041805;0.834274444;-0.00760333333;0.800797121;-0.00729823079;1.0395238;1.05626824;0.809850053;0.0507415302;1.041805;0.750847;-0.006843;10;0.833333;1.044444;1.044444;0.999981;0.999981
0.366299;1.041891;0.834256667;-0.00735555556;0.800713958;-0.00705981293;1.0396845;1.05637266;0.809753171;0.0509616033;1.041891;0.750831;-0.00662;10;0.833333;1.044444;1.044444;0.999981;0.999981
0.370299;1.041947;0.834245556;-0.00719333333;0.80066026;-0.00690374206;1.0397891;1.05644006;0.809689939;0.051105597;1.041947;0.750821;-0.006474;10;0.833333;1.044444;1.044444;0.999981;0.999981
0.375299;1.042015;0.834232222;-0.00699333333;0.800595214;-0.00671135572;1.0399168;1.0565236;0.809612244;0.0512824427;1.042015;0.750809;-0.006294;10;0.833333;1.044444;1.044444;0.999982;0.999982
0.380299;1.042083;0.834218889;-0.00679888889;0.800530177;-0.00652432569;1.0400433;1.0566043;0.809536741;0.0514541411;1.042083;0.750797;-0.006119;10;0.833333;1.044444;1.044444;0.999982;0.999982
0.385299;1.042149;0.834204444;-0.00660777778;0.800465619;-0.00634053075;1.0401666;1.05668436;0.809460682;0.0516237412;1.042149;0.750784;-0.005947;10;0.833333;1.044444;1.044444;0.999982;0.999982
0.390299;1.042213;0.834191111;-0.00642111111;0.800403671;-0.00616103533;1.0402867;1.05676253;0.80938714;0.0517881514;1.042213;0.750772;-0.005779;10;0.833333;1.044444;1.044444;0.999983;0.999983
0.395299;1.042276;0.834177778;-0.00623777778;0.800342498;-0.00598476582;1.0404046;1.0568388;0.809316111;0.0519505278;1.042276;0.75076;-0.005614;10;0.833333;1.044444;1.044444;0.999983;0.999983
0.401299;1.04235;0.834162222;-0.00602333333;0.800270756;-0.00577860923;1.0405431;1.05692836;0.809230709;0.0521395581;1.04235;0.750746;-0.005421;10;0.833333;1.044444;1.044444;0.999983;0.999983
0.405299;1.042399;0.834151111;-0.00588333333;0.800222478;-0.00564403202;1.0406341;1.0569866;0.809175613;0.0522638815;1.042399;0.750736;-0.005295;10;0.833333;1.044444;1.044444;0.999984;0.999984
0.410299;1.042458;0.834137778;-0.00571222222;0.800164398;-0.00547957061;1.0407444;1.05705844;0.809108004;0.0524148462;1.042458;0.750724;-0.005141;10;0.833333;1.044444;1.044444;0.999984;0.999984
0.415299;1.042516;0.834125556;-0.00554444444;0.800108157;-0.00531833031;1.0408528;1.05712839;0.809040804;0.0525627315;1.042516;0.750713;-0.00499;10;0.833333;1.044444;1.044444;0.999984;0.999984
0.420299;1.042572;0.834112222;-0.00538;0.800052392;-0.00516031507;1.040958;1.05719738;0.80897539;0.0527074916;1.042572;0.750701;-0.004842;10;0.833333;1.044444;1.044444;0.999985;0.999985
0.425299;1.042628;0.834098889;-0.00522;0.799996632;-0.00500657953;1.041062;1.0572648;0.808911195;0.052849159;1.042628;0.750689;-0.004698;10;0.833333;1.044444;1.044444;0.999985;0.999985
0.431299;1.042693;0.834084444;-0.00503111111;0.799932909;-0.00482511258;1.0411834;1.05734266;0.808835863;0.0530155052;1.042693;0.750676;-0.004528;10;0.833333;1.044444;1.044444;0.999985;0.999985
0.435299;1.042735;0.834074444;-0.00490888889;0.799891098;-0.00470770511;1.0412623;1.05739363;0.808787424;0.0531232844;1.042735;0.750667;-0.004418;10;0.833333;1.044444;1.044444;0.999985;0.999985
0.440299;1.042787;0.834062222;-0.00475888889;0.79983949;-0.00456362506;1.0413593;1.0574563;0.808726881;0.0532556813;1.042787;0.750656;-0.004283;10;0.833333;1.044444;1.044444;0.999986;0.999986
0.445299;1.042837;0.83405;-0.00461222222;0.799789421;-0.00442276427;1.0414534;1.05751802;0.808667069;0.0533849583;1.042837;0.750645;-0.004151;10;0.833333;1.044444;1.044444;0.999986;0.999986
0.450299;1.042887;0.834037778;-0.00446888889;0.799739356;-0.00428511324;1.0415463;1.05757785;0.808609766;0.0535111644;1.042887;0.750634;-0.004022;10;0.833333;1.044444;1.044444;0.999986;0.999986
0.455299;1.042935;0.834025556;-0.00432888889;0.79969083;-0.00415067947;1.0416363;1.05763609;0.808552629;0.0536353354;1.042935;0.750623;-0.003896;10;0.833333;1.044444;1.044444;0.999987;0.999987
0.460299;1.042982;0.834013333;-0.00419222222;0.799643075;-0.00401945788;1.0417244;1.05769339;0.808497274;0.053755339;1.042982;0.750612;-0.003773;10;0.833333;1.044444;1.044444;0.999987;0.999987
0.465299;1.043029;0.834002222;-0.00405888889;0.799596389;-0.00389144395;1.0418116;1.05774879;0.808443375;0.0538733252;1.043029;0.750602;-0.003653;10;0.833333;1.044444;1.044444;0.999987;0.999987
0.471299;1.043083;0.833987778;-0.00390222222;0.799541147;-0.00374104671;1.0419124;1.057814;0.808379881;0.0540107555;1.043083;0.750589;-0.003512;10;0.833333;1.044444;1.044444;0.999987;0.999987
0.475299;1.043118;0.833978889;-0.0038;0.799505798;-0.00364292439;1.041978;1.05785705;0.808337529;0.0541009875;1.043118;0.750581;-0.00342;10;0.833333;1.044444;1.044444;0.999988;0.999988
0.480299;1.043161;0.833967778;-0.00367555556;0.79946219;-0.00352347869;1.0420582;1.05790866;0.808286546;0.0542107296;1.043161;0.750571;-0.003308;10;0.833333;1.044444;1.044444;0.999988;0.999988
0.487299;1.043219;0.833952222;-0.00350555556;0.799402831;-0.00336032564;1.0421672;1.05797925;0.808217908;0.0543593941;1.043219;0.750557;-0.003155;10;0.833333;1.044444;1.044444;0.999988;0.999988
0.490299;1.043244;0.833945556;-0.00343555556;0.799377284;-0.00329314672;1.0422135;1.05800869;0.808188065;0.054421943;1.043244;0.750551;-0.003092;10;0.833333;1.044444;1.044444;0.999988;0.999988
0.495299;1.043284;0.833934444;-0.00331888889;0.799335986;-0.00318119408;1.0422883;1.05805777;0.808140081;0.0545244332;1.043284;0.750541;-0.002987;10;0.833333;1.044444;1.044444;0.999989;0.999989
0.501299;1.043331;0.833922222;-0.00318333333;0.799288263;-0.00305112503;1.0423758;1.05811412;0.80808444;0.0546433393;1.043331;0.75053;-0.002865;10;0.833333;1.044444;1.044444;0.999989;0.999989
0.506299;1.043369;0.833911111;-0.00307444444;0.799248503;-0.00294665113;1.0424468;1.05815971;0.808039124;0.054739689;1.043369;0.75052;-0.002767;10;0.833333;1.044444;1.044444;0.999989;0.999989
0.510299;1.043398;0.833903333;-0.00298777778;0.799218834;-0.00286350729;1.0425016;1.05819517;0.808003646;0.054815555;1.043398;0.750513;-0.002689;10;0.833333;1.044444;1.044444;0.999989;0.999989
0.515299;1.043435;0.833893333;-0.00288333333;0.79918091;-0.00276330901;1.0425701;1.05823981;0.807960111;0.0549077392;1.043435;0.750504;-0.002595;10;0.833333;1.044444;1.044444;0.99999;0.99999
0.521299;1.043477;0.833881111;-0.00276;0.79913703;-0.0026450032;1.0426487;1.05829079;0.807909646;0.0550153351;1.043477;0.750493;-0.002484;10;0.833333;1.044444;1.044444;0.99999;0.99999
0.526299;1.043511;0.833871111;-0.00266111111;0.79910141;-0.00255015147;1.0427127;1.05833163;0.807867967;0.0551024509;1.043511;0.750484;-0.002395;10;0.833333;1.044444;1.044444;0.99999;0.99999
0.530299;1.043538;0.833864444;-0.00258333333;0.799074346;-0.00247555272;1.0427631;1.05836487;0.807835243;0.0551710592;1.043538;0.750478;-0.002325;10;0.833333;1.044444;1.044444;0.99999;0.99999
0.535299;1.043571;0.833854444;-0.00248888889;0.799039495;-0.00238497322;1.0428243;1.05840382;0.807796068;0.0552540628;1.043571;0.750469;-0.00224;10;0.833333;1.044444;1.044444;0.999991;0.999991
0.540299;1.043603;0.833845556;-0.00239555556;0.799006476;-0.00229546634;1.0428842;1.05844308;0.807757706;0.055335994;1.043603;0.750461;-0.002156;10;0.833333;1.044444;1.044444;0.999991;0.999991
0.545299;1.043634;0.833836667;-0.00230555556;0.798974225;-0.00220916102;1.0429422;1.05848044;0.807719745;0.0554148693;1.043634;0.750453;-0.002075;10;0.833333;1.044444;1.044444;0.999991;0.999991
0.550299;1.043664;0.833827778;-0.00221777778;0.798942742;-0.00212499212;1.0429986;1.05851717;0.807683322;0.0554916731;1.043664;0.750445;-0.001996;10;0.833333;1.044444;1.044444;0.999991;0.999991
0.555299;1.043694;0.833818889;-0.00213222222;0.79891126;-0.00204295725;1.0430541;1.05855264;0.807646815;0.0555674881;1.043694;0.750437;-0.001919;10;0.833333;1.044444;1.044444;0.999991;0.999991
0.560299;1.043723;0.83381;-0.00204888889;0.798880546;-0.0019630581;1.0431083;1.05858747;0.807611845;0.0556401826;1.043723;0.750429;-0.001844;10;0.833333;1.044444;1.044444;0.999992;0.999992
0.565299;1.043751;0.833802222;-0.00196777778;0.798851663;-0.00188529427;1.0431606;1.05862135;0.8075776;0.0557118726;1.043751;0.750422;-0.001771;10;0.833333;1.044444;1.044444;0.999992;0.999992
0.570299;1.043778;0.833793333;-0.00188888889;0.798822483;-0.00180966536;1.0432113;1.05865428;0.807545132;0.0557804595;1.043778;0.750414;-0.0017;10;0.833333;1.044444;1.044444;0.999992;0.999992
0.575299;1.043805;0.833785556;-0.00181222222;0.798794368;-0.00173616932;1.0432614;1.05868626;0.80751234;0.0558480426;1.043805;0.750407;-0.001631;10;0.833333;1.044444;1.044444;0.999992;0.999992
0.580299;1.04383;0.833777778;-0.00173777778;0.798767786;-0.00166480919;1.0433086;1.0587173;0.807481324;0.0559135728;1.04383;0.7504;-0.001564;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.585299;1.043856;0.83377;-0.00166444444;0.798740439;-0.00159451538;1.0433565;1.0587477;0.807449744;0.0559780833;1.043856;0.750393;-0.001498;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.590299;1.04388;0.833762222;-0.00159444444;0.798714624;-0.0015274212;1.0434018;1.05877714;0.80741994;0.056039492;1.04388;0.750386;-0.001435;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.595299;1.043904;0.833755556;-0.00152555556;0.798689875;-0.00146139449;1.0434465;1.05880628;0.807390376;0.0560998646;1.043904;0.75038;-0.001373;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.600299;1.043927;0.833747778;-0.00145888889;0.798664828;-0.00139750087;1.0434896;1.05883383;0.807363072;0.0561582191;1.043927;0.750373;-0.001313;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.606299;1.043954;0.83374;-0.00138111111;0.798636722;-0.00132296165;1.0435397;1.05886676;0.807329566;0.0562267782;1.043954;0.750366;-0.001243;10;0.833333;1.044444;1.044444;0.999993;0.999993
0.610299;1.043971;0.833734444;-0.00133;0.798618395;-0.00127398175;1.043572;1.05888735;0.807307577;0.056270806;1.043971;0.750361;-0.001197;10;0.833333;1.044444;1.044444;0.999994;0.999994
0.615299;1.043992;0.833727778;-0.00126888889;0.798595945;-0.00121542013;1.0436113;1.058913;0.807281724;0.0563250554;1.043992;0.750355;-0.001142;10;0.833333;1.044444;1.044444;0.999994;0.999994
0.620299;1.044013;0.833721111;-0.00120888889;0.798573496;-0.00115792513;1.0436503;1.05893802;0.807256357;0.0563772375;1.044013;0.750349;-0.001088;10;0.833333;1.044444;1.044444;0.999994;0.999994
0.625299;1.044033;0.833714444;-0.00115111111;0.798551812;-0.001102562;1.0436877;1.05896208;0.807231714;0.0564284185;1.044033;0.750343;-0.001036;10;0.833333;1.044444;1.044444;0.999994;0.999994
0.630299;1.044053;0.833707778;-0.00109555556;0.79853013;-0.00104932945;1.0437245;1.05898584;0.807207312;0.0564775154;1.044053;0.750337;-0.000986;10;0.833333;1.044444;1.044444;0.999994;0.999994
0.635299;1.044071;0.833702222;-0.00104;0.798511042;-0.00099610084;1.0437587;1.05900801;0.807184119;0.0565245963;1.044071;0.750332;-0.000936;10;0.833333;1.044444;1.044444;0.999994;0.999994
0.640299;1.04409;0.833695556;-0.000987777778;0.798490126;-0.000946065739;1.0437936;1.05903017;0.807160927;0.0565716753;1.04409;0.750326;-0.000889;10;0.833333;1.044444;1.044444;0.999995;0.999995
0.647299;1.044114;0.833687778;-0.000915555556;0.798464323;-0.000876873172;1.0438392;1.05906058;0.807130413;0.0566340493;1.044114;0.750319;-0.000824;10;0.833333;1.044444;1.044444;0.999995;0.999995
0.650299;1.044125;0.833684444;-0.000886666667;0.798452718;-0.000849195898;1.0438592;1.05907293;0.807116803;0.0566596172;1.044125;0.750316;-0.000798;10;0.833333;1.044444;1.044444;0.999995;0.999995
0.656299;1.044145;0.833677778;-0.000828888889;0.79843104;-0.000793844618;1.0438963;1.059097;0.807092167;0.0567107852;1.044145;0.75031;-0.000746;10;0.833333;1.044444;1.044444;0.999995;0.999995
0.660299;1.044158;0.833673333;-0.000791111111;0.798416842;-0.000757654599;1.0439207;1.05911283;0.807075902;0.0567435083;1.044158;0.750306;-0.000712;10;0.833333;1.044444;1.044444;0.999995;0.999995
0.666299;1.044176;0.833666667;-0.000736666667;0.798396694;-0.000705500478;1.0439549;1.059135;0.807052714;0.056790578;1.044176;0.7503;-0.000663;10;0.833333;1.044444;1.044444;0.999995;0.999995
0.673299;1.044198;0.833658889;-0.000676666667;0.798372424;-0.000648025247;1.0439952;1.05916066;0.807025823;0.056843753;1.044198;0.750293;-0.000609;10;0.833333;1.044444;1.044444;0.999995;0.999995
0.676299;1.044206;0.833655556;-0.000651111111;0.798363116;-0.00062354661;1.0440107;1.05917142;0.807014472;0.0568662539;1.044206;0.75029;-0.000586;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.680299;1.044218;0.833652222;-0.000617777778;0.798350749;-0.000591617629;1.0440326;1.05918441;0.80700038;0.0568949293;1.044218;0.750287;-0.000556;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.685299;1.044231;0.833646667;-0.000577777778;0.79833549;-0.000553304564;1.0440576;1.05920151;0.806982106;0.0569296771;1.044231;0.750282;-0.00052;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.691299;1.044247;0.833641111;-0.000532222222;0.798317937;-0.000509670818;1.0440874;1.05922083;0.806961092;0.0569705982;1.044247;0.750277;-0.000479;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.695299;1.044258;0.833636667;-0.000502222222;0.798305272;-0.000480936916;1.0441074;1.05923319;0.806948534;0.0569961582;1.044258;0.750273;-0.000452;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.703299;1.044278;0.833628889;-0.000445555556;0.798282535;-0.000426663739;1.0441445;1.05925694;0.806923094;0.0570462787;1.044278;0.750266;-0.000401;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.705299;1.044282;0.833627778;-0.000431111111;0.798278413;-0.000412830166;1.0441527;1.05926327;0.806916172;0.057058525;1.044282;0.750265;-0.000388;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.710299;1.044294;0.833623333;-0.000397777778;0.798264984;-0.00038090593;1.0441746;1.05927658;0.806901843;0.0570871786;1.044294;0.750261;-0.000358;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.715299;1.044305;0.833617778;-0.000364444444;0.798251256;-0.000348982763;1.0441955;1.05929052;0.806885981;0.0571157972;1.044305;0.750256;-0.000328;10;0.833333;1.044444;1.044444;0.999996;0.999996
0.720299;1.044316;0.833613333;-0.000333333333;0.798238592;-0.00031918819;1.0442158;1.05930382;0.806871653;0.0571434004;1.044316;0.750252;-0.0003;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.725299;1.044327;0.83361;-0.000303333333;0.798226992;-0.000290458193;1.0442361;1.05931617;0.806858048;0.0571700053;1.044327;0.750249;-0.000273;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.730299;1.044337;0.833605556;-0.000274444444;0.798215093;-0.000262792992;1.0442548;1.05932852;0.806844443;0.0571955607;1.044337;0.750245;-0.000247;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.735299;1.044347;0.833601111;-0.000245555556;0.798203194;-0.00023512832;1.0442732;1.05934088;0.806830839;0.0572200666;1.044347;0.750241;-0.000221;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.740299;1.044356;0.833596667;-0.000218888889;0.79819206;-0.000209592217;1.0442903;1.05935228;0.806817959;0.0572435744;1.044356;0.750237;-0.000197;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.746299;1.044367;0.833592222;-0.000187777778;0.798179397;-0.000179800566;1.0443109;1.05936432;0.806803545;0.0572712427;1.044367;0.750233;-0.000169;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.750299;1.044374;0.833588889;-0.000166666667;0.798170855;-0.000159585232;1.0443239;1.05937319;0.806793644;0.0572885935;1.044374;0.75023;-0.00015;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.755299;1.044383;0.833584444;-0.000143333333;0.798159722;-0.000137242116;1.0443401;1.05938364;0.806782536;0.0573090048;1.044383;0.750226;-0.000129;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.760299;1.044391;0.833581111;-0.00012;0.798150416;-0.000114899496;1.044355;1.05939346;0.806770864;0.05732945;1.044391;0.750223;-0.000108;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.765299;1.044399;0.833576667;-9.66666667e-05;0.798140047;-9.25572187e-05;1.0443699;1.05940297;0.806759431;0.057348863;1.044399;0.750219;-8.7e-05;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.770299;1.044406;0.833573333;-7.55555556e-05;0.798131506;-7.23430884e-05;1.0443832;1.05941183;0.806749531;0.0573683101;1.044406;0.750216;-6.8e-05;10;0.833333;1.044444;1.044444;0.999997;0.999997
0.775895;1.044414;0.833568889;-5.22222222e-05;0.798121137;-5.00014575e-05;1.0443981;1.05942134;0.806738098;0.0573877225;1.044414;0.750212;-4.7e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.780895;1.044421;0.833565556;-3.22222222e-05;0.798112596;-3.08517564e-05;1.0444111;1.05942989;0.806727388;0.0574050884;1.044421;0.750209;-2.9e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.785895;1.044428;0.833561111;-1.33333333e-05;0.798102991;-1.27661584e-05;1.0444238;1.05943781;0.806718211;0.0574214396;1.044428;0.750205;-1.2e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.790895;1.044434;0.833557778;4.44444444e-06;0.798095215;4.2553617e-06;1.0444352;1.05944478;0.806709758;0.0574367934;1.044434;0.750202;4e-06;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.795895;1.04444;0.833554444;2.11111111e-05;0.798087439;2.0212852e-05;1.0444466;1.05945239;0.806699772;0.0574521125;1.04444;0.750199;1.9e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.800895;1.044446;0.833551111;3.77777778e-05;0.798079662;3.61701589e-05;1.0444574;1.05945936;0.806691319;0.0574664171;1.044446;0.750196;3.4e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.805369;1.044451;0.833547778;5.22222222e-05;0.79807265;4.99996862e-05;1.0444669;1.05946538;0.806683589;0.0574786755;1.044451;0.750193;4.7e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.811393;1.044457;0.833543333;7.11111111e-05;0.798063811;6.80842879e-05;1.0444783;1.0594733;0.806674413;0.057493977;1.044457;0.750189;6.4e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.815393;1.044461;0.833541111;8.22222222e-05;0.798058627;7.87221564e-05;1.0444856;1.05947742;0.806668129;0.0575042407;1.044461;0.750187;7.4e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.820393;1.044466;0.833537778;9.66666667e-05;0.798051615;9.25512814e-05;1.0444948;1.05948344;0.806660399;0.0575164987;1.044466;0.750184;8.7e-05;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.826393;1.044472;0.833534444;0.000112222222;0.798043839;0.000107443974;1.0445056;1.05949041;0.806650898;0.0575297537;1.044472;0.750181;0.000101;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.830393;1.044475;0.833531111;0.000122222222;0.798038355;0.000117017853;1.0445116;1.05949484;0.806645424;0.0575379027;1.044475;0.750178;0.00011;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.835393;1.04448;0.833527778;0.000133333333;0.798031344;0.000127655229;1.0445202;1.05949991;0.806638418;0.0575481144;1.04448;0.750175;0.00012;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.840393;1.044484;0.833525556;0.000145555556;0.79802616;0.000139356424;1.0445275;1.05950403;0.806632134;0.0575583777;1.044484;0.750173;0.000131;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.845393;1.044487;0.833522222;0.000155555556;0.798020676;0.000148930102;1.0445338;1.0595091;0.806626176;0.0575675405;1.044487;0.75017;0.00014;10;0.833333;1.044444;1.044444;0.999998;0.999998
0.850393;1.044491;0.833518889;0.000165555556;0.798014429;0.000158503573;1.0445408;1.05951354;0.806619654;0.0575756892;1.044491;0.750167;0.000149;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.855393;1.044494;0.833516667;0.000175555556;0.798010009;0.000168077132;1.0445468;1.05951766;0.806613371;0.0575838548;1.044494;0.750165;0.000158;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.860393;1.044498;0.833513333;0.000184444444;0.798003762;0.00017658669;1.0445535;1.05952114;0.806607572;0.057592055;1.044498;0.750162;0.000166;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.865393;1.044501;0.833511111;0.000193333333;0.797999342;0.00018509636;1.0445589;1.05952432;0.80660306;0.0575992234;1.044501;0.75016;0.000174;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.870393;1.044504;0.833507778;0.000201111111;0.797993859;0.000192542212;1.0445643;1.0595278;0.806597261;0.057605326;1.044504;0.750157;0.000181;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.875393;1.044506;0.833505556;0.000208888889;0.797990204;0.000199988213;1.0445687;1.05953097;0.806592749;0.0576124944;1.044506;0.750155;0.000188;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.880393;1.044509;0.833502222;0.000215555556;0.79798472;0.000206370223;1.0445738;1.05953446;0.80658695;0.0576175483;1.044509;0.750152;0.000194;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.885393;1.044511;0.8335;0.000222222222;0.797981065;0.0002127524;1.0445776;1.05953668;0.806583161;0.0576237195;1.044511;0.75015;0.0002;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.890393;1.044513;0.833497778;0.000228888889;0.797977409;0.000219134553;1.0445814;1.05953921;0.806579134;0.057628825;1.044513;0.750148;0.000206;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.895393;1.044515;0.833495556;0.000234444444;0.797973754;0.000224452923;1.0445852;1.05954175;0.806574058;0.0576339305;1.044515;0.750146;0.000211;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.901393;1.044518;0.833492222;0.00024;0.797968271;0.000229771052;1.04459;1.05954492;0.806569546;0.0576390013;1.044518;0.750143;0.000216;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.905393;1.044519;0.83349;0.000244444444;0.797965379;0.000234025848;1.0445922;1.05954651;0.806566242;0.057642061;1.044519;0.750141;0.00022;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.910393;1.044521;0.833487778;0.000248888889;0.797961724;0.000238280407;1.0445957;1.05954809;0.806562937;0.0576451208;1.044521;0.750139;0.000224;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.915393;1.044522;0.833485556;0.000252222222;0.797958832;0.000241471431;1.0445979;1.05954968;0.806559633;0.0576481805;1.044522;0.750137;0.000227;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.921393;1.044524;0.833483333;0.000256666667;0.797955177;0.000245725964;1.0446011;1.05955221;0.806554557;0.0576522372;1.044524;0.750135;0.000231;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.926393;1.044525;0.833481111;0.00026;0.797952286;0.000248916972;1.044603;1.0595538;0.806551253;0.0576542482;1.044525;0.750133;0.000234;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.930393;1.044526;0.833478889;0.000262222222;0.797949394;0.000251044227;1.0446046;1.05955444;0.806548671;0.0576563109;1.044526;0.750131;0.000236;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.935393;1.044527;0.833476667;0.000265555556;0.797946503;0.000254235224;1.0446065;1.05955507;0.806547138;0.0576583736;1.044527;0.750129;0.000239;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.940393;1.044528;0.833474444;0.000267777778;0.797943611;0.00025636247;1.0446081;1.05955666;0.806543834;0.0576603846;1.044528;0.750127;0.000241;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.945393;1.044529;0.833473333;0.000268888889;0.797941784;0.000257425968;1.0446097;1.05955729;0.806541252;0.0576624473;1.044529;0.750126;0.000242;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.951393;1.044529;0.83347;0.000271111111;0.797938592;0.000259553455;1.0446103;1.05955793;0.806538671;0.0576634614;1.044529;0.750123;0.000244;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.955393;1.04453;0.833468889;0.000272222222;0.797936765;0.000260616949;1.0446116;1.05955888;0.80653585;0.0576644583;1.04453;0.750122;0.000245;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.960393;1.04453;0.833466667;0.000273333333;0.797934637;0.000261680692;1.0446119;1.05955952;0.806533269;0.0576644237;1.04453;0.75012;0.000246;10;0.833333;1.044444;1.044444;0.999999;0.999999
0.965393;1.044531;0.833465556;0.000274444444;0.79793281;0.000262744183;1.0446132;1.0595592;0.806532459;0.0576654894;1.044531;0.750119;0.000247;10;0.833333;1.044444;1.044444;1;1
0.970393;1.044531;0.833463333;0.000274444444;0.797930682;0.000262744183;1.0446135;1.05955984;0.806529877;0.0576654548;1.044531;0.750117;0.000247;10;0.833333;1.044444;1.044444;1;1
0.975393;1.044531;0.833462222;0.000275555556;0.797929618;0.000263807925;1.0446135;1.05955984;0.806528829;0.0576654548;1.044531;0.750116;0.000248;10;0.833333;1.044444;1.044444;1;1
0.981393;1.044531;0.83346;0.000275555556;0.797927491;0.000263807925;1.0446135;1.05956047;0.806526247;0.0576654202;1.044531;0.750114;0.000248;10;0.833333;1.044444;1.044444;1;1
0.985393;1.044531;0.833458889;0.000274444444;0.797926427;0.000262744183;1.0446135;1.05956016;0.806524388;0.0576654372;1.044531;0.750113;0.000247;10;0.833333;1.044444;1.044444;1;1
0.991393;1.044531;0.833456667;0.000274444444;0.7979243;0.000262744183;1.0446132;1.05956016;0.80652334;0.0576643886;1.044531;0.750111;0.000247;10;0.833333;1.044444;1.044444;1;1
0.995393;1.044531;0.833455556;0.000273333333;0.797923236;0.000261680442;1.0446132;1.05955985;0.80652253;0.057663357;1.044531;0.75011;0.000246;10;0.833333;1.044444;1.044444;1;1
1.000393;1.044531;0.833453333;0.000273333333;0.797921108;0.000261680442;1.0446129;1.05955985;0.806520432;0.0576623083;1.044531;0.750108;0.000246;10;0.833333;1.044444;1.044444;1;1
1.005393;1.04453;0.833452222;0.000272222222;0.797920809;0.000260616949;1.0446116;1.05955953;0.806519622;0.0576612767;1.04453;0.750107;0.000245;10;0.833333;1.044444;1.044444;1;1
1.010393;1.04453;0.833451111;0.00027;0.797919745;0.000258489464;1.0446113;1.05955827;0.806518486;0.0576602968;1.04453;0.750106;0.000243;10;0.833333;1.044444;1.044444;1;1
1.015393;1.04453;0.833448889;0.000268888889;0.797917617;0.000257425722;1.0446107;1.05955827;0.806517438;0.0576581995;1.04453;0.750104;0.000242;10;0.833333;1.044444;1.044444;1;1
1.020393;1.044529;0.833447778;0.000267777778;0.797917318;0.000256362224;1.0446091;1.05955701;0.80651735;0.0576572196;1.044529;0.750103;0.000241;10;0.833333;1.044444;1.044444;1;1
1.025393;1.044529;0.833446667;0.000265555556;0.797916254;0.000254234737;1.0446088;1.05955701;0.806515253;0.0576551223;1.044529;0.750102;0.000239;10;0.833333;1.044444;1.044444;1;1
1.030393;1.044528;0.833445556;0.000263333333;0.797915954;0.000252107491;1.0446072;1.05955606;0.806514927;0.0576530766;1.044528;0.750101;0.000237;10;0.833333;1.044444;1.044444;1;1
1.037393;1.044527;0.833443333;0.000261111111;0.79791459;0.000249980241;1.0446053;1.0595548;0.80651484;0.0576499994;1.044527;0.750099;0.000235;10;0.833333;1.044444;1.044444;1;1
1.041393;1.044527;0.833442222;0.000258888889;0.797913527;0.00024785275;1.0446047;1.05955385;0.806514514;0.0576490024;1.044527;0.750098;0.000233;10;0.833333;1.044444;1.044444;1;1
1.047393;1.044526;0.833441111;0.000255555556;0.797913227;0.000244661747;1.0446028;1.05955258;0.806513378;0.0576459251;1.044526;0.750097;0.00023;10;0.833333;1.044444;1.044444;1;1
1.052393;1.044525;0.83344;0.000253333333;0.797912927;0.000242534485;1.0446009;1.05955163;0.806513052;0.0576428308;1.044525;0.750096;0.000228;10;0.833333;1.044444;1.044444;1;1
1.055393;1.044524;0.833438889;0.000252222222;0.797912627;0.000241470969;1.0445996;1.05955163;0.806512004;0.0576417822;1.044524;0.750095;0.000227;10;0.833333;1.044444;1.044444;1;1
1.060393;1.044523;0.833437778;0.000248888889;0.797912327;0.000238279951;1.0445977;1.05955037;0.806511917;0.0576387049;1.044523;0.750094;0.000224;10;0.833333;1.044444;1.044444;1;1
1.065393;1.044523;0.833436667;0.000245555556;0.797911263;0.000235088701;1.0445968;1.05954847;0.806512313;0.0576367109;1.044523;0.750093;0.000221;10;0.833333;1.044444;1.044444;1;1
1.070393;1.044522;0.833435556;0.000243333333;0.797910964;0.000232961425;1.0445949;1.05954752;0.806511988;0.0576336165;1.044522;0.750092;0.000219;10;0.833333;1.044444;1.044444;1;1
1.075393;1.044521;0.833434444;0.00024;0.797910664;0.000229770392;1.044593;1.05954626;0.8065119;0.0576305392;1.044521;0.750091;0.000216;10;0.833333;1.044444;1.044444;1;1
1.080393;1.04452;0.833433333;0.000236666667;0.797910364;0.000226579354;1.0445911;1.05954531;0.806511575;0.0576274449;1.04452;0.75009;0.000213;10;0.833333;1.044444;1.044444;1;1
1.085393;1.044518;0.833432222;0.000233333333;0.797910828;0.000223388523;1.0445879;1.05954436;0.806511249;0.0576243505;1.044518;0.750089;0.00021;10;0.833333;1.044444;1.044444;1;1
1.091393;1.044517;0.833431111;0.000228888889;0.797910528;0.000219133713;1.0445857;1.05954215;0.806511884;0.0576202762;1.044517;0.750088;0.000206;10;0.833333;1.044444;1.044444;1;1
1.097393;1.044516;0.83343;0.000225555556;0.797910228;0.000215942652;1.0445835;1.05954025;0.806512281;0.0576172334;1.044516;0.750087;0.000203;10;0.833333;1.044444;1.044444;1;1
1.103393;1.044514;0.833427778;0.000221111111;0.797909629;0.00021168803;1.0445803;1.05953835;0.806512678;0.057613142;1.044514;0.750085;0.000199;10;0.833333;1.044444;1.044444;1;1
1.106393;1.044514;0.833427778;0.000218888889;0.797909629;0.000209560512;1.0445797;1.05953835;0.80651163;0.0576110447;1.044514;0.750085;0.000197;10;0.833333;1.044444;1.044444;1;1
1.110393;1.044513;0.833426667;0.000215555556;0.797909329;0.000206369433;1.0445778;1.05953614;0.806512265;0.0576080189;1.044513;0.750084;0.000194;10;0.833333;1.044444;1.044444;1;1
1.115393;1.044511;0.833425556;0.000212222222;0.797909793;0.000203178542;1.0445746;1.05953519;0.806512988;0.0576049245;1.044511;0.750083;0.000191;10;0.833333;1.044444;1.044444;1;1
1.120393;1.04451;0.833424444;0.000207777778;0.797909493;0.000198923685;1.0445724;1.05953329;0.806513385;0.0576008331;1.04451;0.750082;0.000187;10;0.833333;1.044444;1.044444;1;1
1.125393;1.044509;0.833424444;0.000204444444;0.797910257;0.000195732583;1.0445702;1.05953234;0.806513059;0.0575977387;1.044509;0.750082;0.000184;10;0.833333;1.044444;1.044444;1;1
1.131393;1.044507;0.833423333;0.000198888889;0.797910721;0.000190414127;1.0445667;1.05953044;0.806513456;0.0575925985;1.044507;0.750081;0.000179;10;0.833333;1.044444;1.044444;1;1
1.137393;1.044506;0.833422222;0.000194444444;0.797910421;0.000186159241;1.0445645;1.05952823;0.806514092;0.057588524;1.044506;0.75008;0.000175;10;0.833333;1.044444;1.044444;1;1
1.140393;1.044505;0.833421111;0.000192222222;0.797910121;0.000184031883;1.0445626;1.05952728;0.806513766;0.0575864783;1.044505;0.750079;0.000173;10;0.833333;1.044444;1.044444;1;1
1.145393;1.044504;0.83342;0.000187777778;0.797909821;0.000179776983;1.0445604;1.05952538;0.806515212;0.0575823867;1.044504;0.750078;0.000169;10;0.833333;1.044444;1.044444;1;1
1.150393;1.044502;0.83342;0.000184444444;0.797911349;0.000176586014;1.0445572;1.05952348;0.806515609;0.0575793439;1.044502;0.750078;0.000166;10;0.833333;1.044444;1.044444;1;1
1.156393;1.044501;0.833418889;0.000178888889;0.797911049;0.000171267322;1.0445547;1.05952158;0.806516006;0.0575742036;1.044501;0.750077;0.000161;10;0.833333;1.044444;1.044444;1;1
1.160393;1.0445;0.833417778;0.000175555556;0.797910749;0.000168076166;1.0445528;1.05952063;0.80651568;0.0575711092;1.0445;0.750076;0.000158;10;0.833333;1.044444;1.044444;1;1
1.166393;1.044498;0.833416667;0.000171111111;0.797911213;0.000163821387;1.0445493;1.05951873;0.806516077;0.0575670176;1.044498;0.750075;0.000154;10;0.833333;1.044444;1.044444;1;1
1.170393;1.044497;0.833415556;0.000167777778;0.797910914;0.000160630215;1.0445471;1.05951652;0.806517761;0.0575639917;1.044497;0.750074;0.000151;10;0.833333;1.044444;1.044444;1;1
1.176393;1.044495;0.833415556;0.000162222222;0.797912441;0.000155311631;1.0445436;1.05951462;0.806518158;0.0575588514;1.044495;0.750074;0.000146;10;0.833333;1.044444;1.044444;1;1
1.181393;1.044494;0.833414444;0.000157777778;0.797912142;0.000151056663;1.0445414;1.05951367;0.806517832;0.0575557569;1.044494;0.750073;0.000142;10;0.833333;1.044444;1.044444;1;1
1.185393;1.044493;0.833413333;0.000154444444;0.797911842;0.000147865466;1.0445395;1.05951177;0.806519278;0.0575516653;1.044493;0.750072;0.000139;10;0.833333;1.044444;1.044444;1;1
1.190393;1.044491;0.833413333;0.00015;0.79791337;0.00014361062;1.044536;1.05950987;0.806519675;0.0575486223;1.044491;0.750072;0.000135;10;0.833333;1.044444;1.044444;1;1
1.195393;1.04449;0.833412222;0.000146666667;0.79791307;0.000140419407;1.0445338;1.05950892;0.806519349;0.0575444791;1.04449;0.750071;0.000132;10;0.833333;1.044444;1.044444;1;1
1.200393;1.044489;0.833411111;0.000142222222;0.79791277;0.000136164404;1.0445316;1.05950702;0.806519746;0.0575403874;1.044489;0.75007;0.000128;10;0.833333;1.044444;1.044444;1;1
1.207393;1.044487;0.83341;0.000135555556;0.797913234;0.000129781946;1.0445278;1.05950417;0.806520866;0.0575352986;1.044487;0.750069;0.000122;10;0.833333;1.044444;1.044444;1;1
1.211393;1.044485;0.83341;0.000132222222;0.797914762;0.000126590829;1.0445249;1.05950322;0.806521589;0.057532204;1.044485;0.750069;0.000119;10;0.833333;1.044444;1.044444;1;1
1.217393;1.044484;0.833408889;0.000127777778;0.797914462;0.000122335792;1.0445224;1.05950101;0.806522225;0.0575270806;1.044484;0.750068;0.000115;10;0.833333;1.044444;1.044444;1;1
1.221393;1.044483;0.833408889;0.000124444444;0.797915226;0.000119144538;1.0445202;1.05949911;0.80652367;0.0575240376;1.044483;0.750068;0.000112;10;0.833333;1.044444;1.044444;1;1
1.225393;1.044482;0.833407778;0.000121111111;0.797914926;0.000115953277;1.0445183;1.05949816;0.806523344;0.057520943;1.044482;0.750067;0.000109;10;0.833333;1.044444;1.044444;1;1
1.230393;1.04448;0.833406667;0.000116666667;0.79791539;0.000111698325;1.0445151;1.05949626;0.80652479;0.0575168513;1.04448;0.750066;0.000105;10;0.833333;1.044444;1.044444;1;1
1.236393;1.044478;0.833406667;0.000111111111;0.797916918;0.000106379561;1.0445116;1.05949436;0.806525187;0.0575127595;1.044478;0.750066;0.0001;10;0.833333;1.044444;1.044444;1;1
1.244393;1.044476;0.833405556;0.000104444444;0.797917382;9.99969788e-05;1.0445075;1.05949151;0.806526307;0.0575066218;1.044476;0.750065;9.4e-05;10;0.833333;1.044444;1.044444;1;1
