time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
1.246393;1.044476;0.833405556;0.000103333333;0.797917382;9.89331812e-05;1.0445069;1.05949056;0.80652703;0.0575056246;1.044476;0.750065;9.3e-05;10;0.833333;1.044444;1.044444;1;1
1.250393;1.044475;0.833404444;0.0001;0.797917082;9.57418799e-05;1.044505;1.05948961;0.806526704;0.05750253;1.044475;0.750064;9e-05;10;0.833333;1.044444;1.044444;1;1
1.255393;1.044473;0.833404444;9.55555556e-05;0.79791861;9.14868604e-05;1.0445018;1.05948772;0.80652815;0.0574984382;1.044473;0.750064;8.6e-05;10;0.833333;1.044444;1.044444;1;1
1.262393;1.044471;0.833403333;9e-05;0.797919074;8.61680219e-05;1.044498;1.05948582;0.806528547;0.0574932976;1.044471;0.750063;8.1e-05;10;0.833333;1.044444;1.044444;1;1
1.265393;1.04447;0.833402222;8.77777778e-05;0.797918774;8.40404969e-05;1.0444964;1.05948487;0.806528221;0.0574912517;1.04447;0.750062;7.9e-05;10;0.833333;1.044444;1.044444;1;1
1.272393;1.044469;0.833402222;8.22222222e-05;0.797919538;7.87215535e-05;1.0444936;1.05948202;0.80653039;0.0574861626;1.044469;0.750062;7.4e-05;10;0.833333;1.044444;1.044444;1;1
1.276393;1.044468;0.833401111;7.88888889e-05;0.797919238;7.55302114e-05;1.0444917;1.05948107;0.806530064;0.057483068;1.044468;0.750061;7.1e-05;10;0.833333;1.044444;1.044444;1;1
1.280393;1.044466;0.833401111;7.55555556e-05;0.797920766;7.23389326e-05;1.0444885;1.05947917;0.80653151;0.0574800248;1.044466;0.750061;6.8e-05;10;0.833333;1.044444;1.044444;1;1
1.285393;1.044465;0.8334;7.11111111e-05;0.797920466;6.80837664e-05;1.0444863;1.05947822;0.806531184;0.0574758814;1.044465;0.75006;6.4e-05;10;0.833333;1.044444;1.044444;1;1
1.291393;1.044464;0.8334;6.66666667e-05;0.79792123;6.38285921e-05;1.0444841;1.05947632;0.80653263;0.0574717895;1.044464;0.75006;6e-05;10;0.833333;1.044444;1.044444;1;1
1.295393;1.044463;0.833398889;6.33333333e-05;0.797920931;6.06372206e-05;1.0444822;1.05947442;0.806533027;0.0574687463;1.044463;0.750059;5.7e-05;10;0.833333;1.044444;1.044444;1;1
1.301393;1.044461;0.833398889;5.88888889e-05;0.797922458;5.6382085e-05;1.0444787;1.05947252;0.806534472;0.0574646543;1.044461;0.750059;5.3e-05;10;0.833333;1.044444;1.044444;1;1
1.306393;1.04446;0.833397778;5.55555556e-05;0.797922159;5.31906972e-05;1.0444765;1.05947157;0.806534147;0.0574615596;1.04446;0.750058;5e-05;10;0.833333;1.044444;1.044444;1;1
1.311393;1.044458;0.833397778;5.11111111e-05;0.797923687;4.89355351e-05;1.0444733;1.05946936;0.806535831;0.0574574847;1.044458;0.750058;4.6e-05;10;0.833333;1.044444;1.044444;1;1
1.315393;1.044457;0.833396667;4.77777778e-05;0.797923387;4.57441309e-05;1.0444714;1.05946841;0.806535505;0.0574554387;1.044457;0.750057;4.3e-05;10;0.833333;1.044444;1.044444;1;1
1.323393;1.044455;0.833396667;4.22222222e-05;0.797924915;4.04251234e-05;1.0444676;1.05946556;0.806537674;0.0574503494;1.044455;0.750057;3.8e-05;10;0.833333;1.044444;1.044444;1;1
1.325393;1.044455;0.833395556;4.11111111e-05;0.797923851;3.93613043e-05;1.0444673;1.05946556;0.806537674;0.0574482519;1.044455;0.750056;3.7e-05;10;0.833333;1.044444;1.044444;1;1
1.331393;1.044454;0.833395556;3.66666667e-05;0.797924615;3.51060618e-05;1.0444648;1.05946366;0.806538071;0.0574441599;1.044454;0.750056;3.3e-05;10;0.833333;1.044444;1.044444;1;1
1.336393;1.044452;0.833395556;3.33333333e-05;0.797926143;3.19146627e-05;1.0444619;1.05946176;0.806539517;0.0574411166;1.044452;0.750056;3e-05;10;0.833333;1.044444;1.044444;1;1
1.344393;1.04445;0.833394444;2.66666667e-05;0.797926607;2.55317791e-05;1.0444581;1.05945986;0.806539914;0.0574359758;1.04445;0.750055;2.4e-05;10;0.833333;1.044444;1.044444;1;1
1.349393;1.044449;0.833393333;2.33333333e-05;0.797926307;2.23403281e-05;1.0444562;1.05945796;0.80654136;0.0574329325;1.044449;0.750054;2.1e-05;10;0.833333;1.044444;1.044444;1;1
1.350393;1.044449;0.833393333;2.33333333e-05;0.797926307;2.23403281e-05;1.0444559;1.05945796;0.806540311;0.0574318838;1.044449;0.750054;2.1e-05;10;0.833333;1.044444;1.044444;1;1
1.357393;1.044447;0.833393333;1.77777778e-05;0.797927835;1.70212349e-05;1.0444524;1.05945606;0.806541757;0.0574277917;1.044447;0.750054;1.6e-05;10;0.833333;1.044444;1.044444;1;1
1.360393;1.044447;0.833393333;1.66666667e-05;0.797927835;1.59574078e-05;1.0444518;1.05945512;0.80654248;0.0574257457;1.044447;0.750054;1.5e-05;10;0.833333;1.044444;1.044444;1;1
1.370393;1.044445;0.833392222;1e-05;0.797928299;9.57446299e-06;1.0444477;1.05945227;0.8065436;0.0574196075;1.044445;0.750053;9e-06;10;0.833333;1.044444;1.044444;1;1
1.375393;1.044443;0.833391111;6.66666667e-06;0.797928763;6.38298755e-06;1.0444448;1.05945132;0.806543274;0.0574165127;1.044443;0.750052;6e-06;10;0.833333;1.044444;1.044444;1;1
1.380393;1.044442;0.833391111;3.33333333e-06;0.797929527;3.19149683e-06;1.0444429;1.05944942;0.80654472;0.0574145181;1.044442;0.750052;3e-06;10;0.833333;1.044444;1.044444;1;1
1.385393;1.044441;0.833391111;-0;0.797930291;0;1.044441;1.05944847;0.806545442;0.0574114233;1.044441;0.750052;0;10;0.833333;1.044444;1.044444;1;1
1.390773;1.04444;0.83339;-3.33333333e-06;0.797929991;-3.19150294e-06;1.0444388;1.05944752;0.806545117;0.0574083285;1.04444;0.750051;-3e-06;10;0.833333;1.044444;1.044444;1;1
1.398773;1.044439;0.83339;-8.88888889e-06;0.797930755;-8.51068266e-06;1.0444366;1.05944562;0.806546562;0.0574031875;1.044439;0.750051;-8e-06;10;0.833333;1.044444;1.044444;1;1
1.401773;1.044438;0.83339;-1e-05;0.797931519;-9.57452716e-06;1.044435;1.05944467;0.806547285;0.0574021902;1.044438;0.750051;-9e-06;10;0.833333;1.044444;1.044444;1;1
1.405773;1.044437;0.833388889;-1.22222222e-05;0.797931219;-1.17022111e-05;1.0444331;1.05944372;0.80654696;0.0574001441;1.044437;0.75005;-1.1e-05;10;0.833333;1.044444;1.044444;1;1
1.410773;1.044436;0.833388889;-1.55555556e-05;0.797931983;-1.48937374e-05;1.0444312;1.05944182;0.806548405;0.0573971007;1.044436;0.75005;-1.4e-05;10;0.833333;1.044444;1.044444;1;1
1.415773;1.044435;0.833388889;-1.88888889e-05;0.797932747;-1.80852699e-05;1.0444296;1.05944087;0.806549128;0.0573950546;1.044435;0.75005;-1.7e-05;10;0.833333;1.044444;1.044444;1;1
1.422773;1.044434;0.833387778;-2.22222222e-05;0.797932447;-2.12768085e-05;1.0444274;1.05943992;0.806548802;0.057390911;1.044434;0.750049;-2e-05;10;0.833333;1.044444;1.044444;1;1
1.425773;1.044433;0.833387778;-2.44444444e-05;0.797933211;-2.34045118e-05;1.0444258;1.05943897;0.806549525;0.0573899136;1.044433;0.750049;-2.2e-05;10;0.833333;1.044444;1.044444;1;1
1.430773;1.044432;0.833387778;-2.66666667e-05;0.797933975;-2.55322191e-05;1.0444239;1.05943802;0.806550248;0.0573868188;1.044432;0.750049;-2.4e-05;10;0.833333;1.044444;1.044444;1;1
1.435773;1.044432;0.833386667;-3e-05;0.797932912;-2.87237465e-05;1.044423;1.05943612;0.806550645;0.0573848241;1.044432;0.750048;-2.7e-05;10;0.833333;1.044444;1.044444;1;1
1.441773;1.044431;0.833386667;-3.22222222e-05;0.797933676;-3.0851461e-05;1.0444211;1.05943517;0.806551368;0.0573817292;1.044431;0.750048;-2.9e-05;10;0.833333;1.044444;1.044444;1;1
1.447773;1.044429;0.833385556;-3.55555556e-05;0.79793414;-3.40430566e-05;1.0444182;1.05943422;0.806552091;0.0573786343;1.044429;0.750047;-3.2e-05;10;0.833333;1.044444;1.044444;1;1
1.452773;1.044429;0.833385556;-3.88888889e-05;0.79793414;-3.72345931e-05;1.0444176;1.05943327;0.806551765;0.0573765882;1.044429;0.750047;-3.5e-05;10;0.833333;1.044444;1.044444;1;1
1.458773;1.044428;0.833385556;-4.11111111e-05;0.797934904;-3.93623219e-05;1.0444157;1.05943138;0.806553211;0.0573735447;1.044428;0.750047;-3.7e-05;10;0.833333;1.044444;1.044444;1;1
1.462773;1.044427;0.833385556;-4.33333333e-05;0.797935668;-4.14900547e-05;1.0444141;1.05943138;0.806553211;0.0573724959;1.044427;0.750047;-3.9e-05;10;0.833333;1.044444;1.044444;1;1
1.465773;1.044427;0.833384444;-4.44444444e-05;0.797934604;-4.25539022e-05;1.0444135;1.05943043;0.806552885;0.0573704498;1.044427;0.750046;-4e-05;10;0.833333;1.044444;1.044444;1;1
1.471773;1.044426;0.833384444;-4.77777778e-05;0.797935368;-4.57454887e-05;1.0444116;1.05942948;0.806553608;0.0573684036;1.044426;0.750046;-4.3e-05;10;0.833333;1.044444;1.044444;1;1
1.477773;1.044425;0.833384444;-5e-05;0.797936132;-4.78732317e-05;1.04441;1.05942853;0.806554331;0.0573653087;1.044425;0.750046;-4.5e-05;10;0.833333;1.044444;1.044444;1;1
1.480773;1.044424;0.833383333;-5.22222222e-05;0.797935832;-5.00009787e-05;1.0444084;1.05942758;0.806555054;0.0573643113;1.044424;0.750045;-4.7e-05;10;0.833333;1.044444;1.044444;1;1
1.487773;1.044423;0.833383333;-5.44444444e-05;0.797936596;-5.21287299e-05;1.0444065;1.05942663;0.806554728;0.0573612164;1.044423;0.750045;-4.9e-05;10;0.833333;1.044444;1.044444;1;1
1.491773;1.044423;0.833383333;-5.66666667e-05;0.797936596;-5.42564331e-05;1.0444059;1.05942568;0.806555451;0.057360219;1.044423;0.750045;-5.1e-05;10;0.833333;1.044444;1.044444;1;1
1.497123;1.044422;0.833383333;-5.88888889e-05;0.79793736;-5.63841904e-05;1.0444043;1.05942473;0.806556174;0.0573581728;1.044422;0.750045;-5.3e-05;10;0.833333;1.044444;1.044444;1;1
1.500123;1.044421;0.833382222;-6e-05;0.79793706;-5.7448098e-05;1.044403;1.05942378;0.806555848;0.0573571755;1.044421;0.750044;-5.4e-05;10;0.833333;1.044444;1.044444;1;1
1.505123;1.044421;0.833382222;-6.22222222e-05;0.79793706;-5.95758054e-05;1.0444024;1.05942378;0.806555848;0.0573550779;1.044421;0.750044;-5.6e-05;10;0.833333;1.044444;1.044444;1;1
1.511123;1.04442;0.833382222;-6.44444444e-05;0.797937824;-6.17035718e-05;1.0444005;1.05942283;0.806556571;0.0573530317;1.04442;0.750044;-5.8e-05;10;0.833333;1.044444;1.044444;1;1
1.515123;1.044419;0.833382222;-6.55555556e-05;0.797938588;-6.27674866e-05;1.0443992;1.05942188;0.806557294;0.0573509856;1.044419;0.750044;-5.9e-05;10;0.833333;1.044444;1.044444;1;1
1.521123;1.044419;0.833381111;-6.88888889e-05;0.797937524;-6.59590537e-05;1.0443986;1.05942093;0.806556969;0.0573489394;1.044419;0.750043;-6.2e-05;10;0.833333;1.044444;1.044444;1;1
1.530123;1.044418;0.833381111;-7.11111111e-05;0.797938288;-6.80868303e-05;1.0443964;1.05941998;0.806557691;0.0573458444;1.044418;0.750043;-6.4e-05;10;0.833333;1.044444;1.044444;1;1
1.536123;1.044417;0.83338;-7.33333333e-05;0.797937988;-7.0214611e-05;1.0443948;1.05941903;0.806557366;0.057344847;1.044417;0.750042;-6.6e-05;10;0.833333;1.044444;1.044444;1;1
1.540123;1.044416;0.83338;-7.55555556e-05;0.797938752;-7.23423957e-05;1.0443935;1.05941808;0.806558089;0.0573428008;1.044416;0.750042;-6.8e-05;10;0.833333;1.044444;1.044444;1;1
1.548123;1.044416;0.83338;-7.77777778e-05;0.797938752;-7.44701132e-05;1.0443926;1.05941682;0.80655905;0.0573407716;1.044416;0.750042;-7e-05;10;0.833333;1.044444;1.044444;1;1
1.552123;1.044415;0.83338;-7.88888889e-05;0.797939516;-7.55340443e-05;1.0443913;1.05941587;0.806558724;0.0573397742;1.044415;0.750042;-7.1e-05;10;0.833333;1.044444;1.044444;1;1
1.558123;1.044415;0.833378889;-8.11111111e-05;0.797938453;-7.76617639e-05;1.0443907;1.05941587;0.806558724;0.0573376766;1.044415;0.750041;-7.3e-05;10;0.833333;1.044444;1.044444;1;1
1.566123;1.044414;0.833378889;-8.33333333e-05;0.797939217;-7.97895598e-05;1.0443891;1.05941492;0.806559447;0.0573356304;1.044414;0.750041;-7.5e-05;10;0.833333;1.044444;1.044444;1;1
1.570123;1.044413;0.833378889;-8.44444444e-05;0.797939981;-8.0853498e-05;1.0443875;1.05941397;0.80656017;0.057334633;1.044413;0.750041;-7.6e-05;10;0.833333;1.044444;1.044444;1;1
1.575123;1.044413;0.833377778;-8.55555556e-05;0.797938917;-8.19173599e-05;1.0443872;1.05941397;0.806559121;0.0573335842;1.044413;0.75004;-7.7e-05;10;0.833333;1.044444;1.044444;1;1
1.580123;1.044412;0.833377778;-8.77777778e-05;0.797939681;-8.4045164e-05;1.0443859;1.05941302;0.806559844;0.057331538;1.044412;0.75004;-7.9e-05;10;0.833333;1.044444;1.044444;1;1
1.588123;1.044412;0.833377778;-9e-05;0.797939681;-8.61728896e-05;1.0443853;1.05941207;0.806560567;0.0573294918;1.044412;0.75004;-8.1e-05;10;0.833333;1.044444;1.044444;1;1
1.590123;1.044412;0.833377778;-9e-05;0.797939681;-8.61728896e-05;1.044385;1.05941207;0.806560567;0.0573294918;1.044412;0.75004;-8.1e-05;10;0.833333;1.044444;1.044444;1;1
1.597123;1.044411;0.833376667;-9.22222222e-05;0.797939381;-8.83006998e-05;1.0443834;1.05941112;0.806560242;0.0573274456;1.044411;0.750039;-8.3e-05;10;0.833333;1.044444;1.044444;1;1
1.603123;1.044411;0.833376667;-9.33333333e-05;0.797939381;-8.93645637e-05;1.0443831;1.05941112;0.806560242;0.0573263968;1.044411;0.750039;-8.4e-05;10;0.833333;1.044444;1.044444;1;1
1.609123;1.04441;0.833376667;-9.44444444e-05;0.797940145;-9.04285141e-05;1.0443815;1.05941017;0.806560964;0.0573253994;1.04441;0.750039;-8.5e-05;10;0.833333;1.044444;1.044444;1;1
1.610123;1.04441;0.833376667;-9.44444444e-05;0.797940145;-9.04285141e-05;1.0443815;1.05941017;0.806559916;0.0573253994;1.04441;0.750039;-8.5e-05;10;0.833333;1.044444;1.044444;1;1
1.616123;1.04441;0.833375556;-9.55555556e-05;0.797939081;-9.1492379e-05;1.0443812;1.05940922;0.806560639;0.0573244019;1.04441;0.750038;-8.6e-05;10;0.833333;1.044444;1.044444;1;1
1.625123;1.044409;0.833375556;-9.77777778e-05;0.797939845;-9.36201984e-05;1.0443796;1.05940922;0.806560639;0.0573223043;1.044409;0.750038;-8.8e-05;10;0.833333;1.044444;1.044444;1;1
1.630123;1.044409;0.833375556;-9.88888889e-05;0.797939845;-9.46840643e-05;1.0443793;1.05940827;0.806561362;0.0573213069;1.044409;0.750038;-8.9e-05;10;0.833333;1.044444;1.044444;1;1
1.637123;1.044408;0.833374444;-0.0001;0.797939545;-9.57480218e-05;1.044378;1.05940827;0.806560313;0.0573202581;1.044408;0.750037;-9e-05;10;0.833333;1.044444;1.044444;1;1
1.649123;1.044408;0.833374444;-0.000102222222;0.797939545;-9.78757557e-05;1.0443774;1.05940701;0.806561274;0.0573182288;1.044408;0.750037;-9.2e-05;10;0.833333;1.044444;1.044444;1;1
1.650123;1.044407;0.833374444;-0.000102222222;0.797940309;-9.78758494e-05;1.0443761;1.05940701;0.806561274;0.0573182288;1.044407;0.750037;-9.2e-05;10;0.833333;1.044444;1.044444;1;1
1.666123;1.044407;0.833373333;-0.000105555556;0.797939245;-0.000101067453;1.0443755;1.05940606;0.806560949;0.0573151338;1.044407;0.750036;-9.5e-05;10;0.833333;1.044444;1.044444;1;1
1.670123;1.044406;0.833373333;-0.000105555556;0.797940009;-0.00010106755;1.0443742;1.05940606;0.806560949;0.0573151338;1.044406;0.750036;-9.5e-05;10;0.833333;1.044444;1.044444;1;1
1.675123;1.044406;0.833372222;-0.000106666667;0.797938945;-0.000102131419;1.0443742;1.05940511;0.806560623;0.0573141364;1.044406;0.750035;-9.6e-05;10;0.833333;1.044444;1.044444;1;1
1.682123;1.044406;0.833372222;-0.000106666667;0.797938945;-0.000102131419;1.0443739;1.05940511;0.806560623;0.0573130876;1.044406;0.750035;-9.6e-05;10;0.833333;1.044444;1.044444;1;1
1.691123;1.044406;0.833372222;-0.000107777778;0.797938945;-0.000103195288;1.0443736;1.05940511;0.806560623;0.0573130876;1.044406;0.750035;-9.7e-05;10;0.833333;1.044444;1.044444;1;1
1.695123;1.044406;0.833372222;-0.000108888889;0.797938945;-0.000104259157;1.0443733;1.05940416;0.806560297;0.0573120901;1.044406;0.750035;-9.8e-05;10;0.833333;1.044444;1.044444;1;1
1.717123;1.044405;0.833371111;-0.000111111111;0.797938646;-0.000106386997;1.0443717;1.05940385;0.806560536;0.0573100095;1.044405;0.750034;-0.0001;10;0.833333;1.044444;1.044444;1;1
1.720123;1.044405;0.833371111;-0.000111111111;0.797938646;-0.000106386997;1.0443717;1.05940385;0.806559487;0.0573100095;1.044405;0.750034;-0.0001;10;0.833333;1.044444;1.044444;1;1
1.736123;1.044404;0.83337;-0.000112222222;0.797938346;-0.000107450969;1.0443704;1.0594029;0.80656021;0.057309012;1.044404;0.750033;-0.000101;10;0.833333;1.044444;1.044444;1;1
1.740123;1.044404;0.83337;-0.000112222222;0.797938346;-0.000107450969;1.0443704;1.0594029;0.80656021;0.057309012;1.044404;0.750033;-0.000101;10;0.833333;1.044444;1.044444;1;1
1.745123;1.044404;0.833368889;-0.000112222222;0.797937282;-0.000107450969;1.0443704;1.0594029;0.806559161;0.0573079632;1.044404;0.750032;-0.000101;10;0.833333;1.044444;1.044444;1;1
1.752123;1.044404;0.833368889;-0.000113333333;0.797937282;-0.00010851484;1.0443701;1.0594029;0.806559161;0.0573079632;1.044404;0.750032;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.764123;1.044404;0.833368889;-0.000113333333;0.797937282;-0.00010851484;1.0443701;1.0594029;0.806559161;0.0573079632;1.044404;0.750032;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.765123;1.044404;0.833368889;-0.000113333333;0.797937282;-0.00010851484;1.0443701;1.0594029;0.806558112;0.0573079632;1.044404;0.750032;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.772123;1.044404;0.833367778;-0.000113333333;0.797936218;-0.00010851484;1.0443701;1.0594029;0.806558112;0.0573069144;1.044404;0.750031;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.775123;1.044404;0.833367778;-0.000113333333;0.797936218;-0.00010851484;1.0443698;1.05940258;0.806558351;0.0573069314;1.044404;0.750031;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.789123;1.044404;0.833367778;-0.000113333333;0.797936218;-0.00010851484;1.0443698;1.05940258;0.806558351;0.0573069314;1.044404;0.750031;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.790123;1.044404;0.833367778;-0.000113333333;0.797936218;-0.00010851484;1.0443698;1.05940258;0.806557302;0.0573069314;1.044404;0.750031;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.795123;1.044404;0.833366667;-0.000113333333;0.797935154;-0.00010851484;1.0443698;1.05940258;0.806557302;0.0573069314;1.044404;0.75003;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.814123;1.044404;0.833366667;-0.000113333333;0.797935154;-0.00010851484;1.0443698;1.05940258;0.806557302;0.0573069314;1.044404;0.75003;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.815123;1.044404;0.833366667;-0.000113333333;0.797935154;-0.00010851484;1.0443698;1.05940258;0.806556253;0.0573069314;1.044404;0.75003;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.820123;1.044404;0.833366667;-0.000113333333;0.797935154;-0.00010851484;1.0443698;1.05940258;0.806556253;0.0573069314;1.044404;0.75003;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.831123;1.044404;0.833365556;-0.000113333333;0.79793409;-0.00010851484;1.0443701;1.05940227;0.806556492;0.0573069483;1.044404;0.750029;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.840123;1.044404;0.833365556;-0.000113333333;0.79793409;-0.00010851484;1.0443701;1.05940227;0.806556492;0.0573079971;1.044404;0.750029;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.846123;1.044404;0.833365556;-0.000113333333;0.79793409;-0.00010851484;1.0443701;1.05940322;0.80655472;0.0573079458;1.044404;0.750029;-0.000102;10;0.833333;1.044444;1.044444;1;1
1.866123;1.044405;0.833364444;-0.000112222222;0.797932262;-0.000107450866;1.0443714;1.05940322;0.80655472;0.0573079458;1.044405;0.750028;-0.000101;10;0.833333;1.044444;1.044444;1;1
1.873123;1.044405;0.833364444;-0.000111111111;0.797932262;-0.000106386997;1.0443714;1.05940322;0.806553671;0.0573089946;1.044405;0.750028;-0.0001;10;0.833333;1.044444;1.044444;1;1
1.878123;1.044405;0.833363333;-0.000111111111;0.797931198;-0.000106386997;1.0443717;1.05940322;0.806553671;0.0573089946;1.044405;0.750027;-0.0001;10;0.833333;1.044444;1.044444;1;1
1.893123;1.044405;0.833363333;-0.00011;0.797931198;-0.000105323127;1.044372;1.05940386;0.806553187;0.057310009;1.044405;0.750027;-9.9e-05;10;0.833333;1.044444;1.044444;1;1
1.897123;1.044405;0.833363333;-0.00011;0.797931198;-0.000105323127;1.044372;1.05940386;0.806552138;0.057310009;1.044405;0.750027;-9.9e-05;10;0.833333;1.044444;1.044444;1;1
1.901123;1.044406;0.833363333;-0.00011;0.797930434;-0.000105323026;1.044373;1.05940386;0.806552138;0.057310009;1.044406;0.750027;-9.9e-05;10;0.833333;1.044444;1.044444;1;1
1.920123;1.044406;0.833362222;-0.000108888889;0.797929371;-0.000104259157;1.0443736;1.0594048;0.806551415;0.0573110064;1.044406;0.750026;-9.8e-05;10;0.833333;1.044444;1.044444;1;1
1.930123;1.044406;0.833362222;-0.000107777778;0.797929371;-0.000103195288;1.0443736;1.0594048;0.806550366;0.0573120552;1.044406;0.750026;-9.7e-05;10;0.833333;1.044444;1.044444;1;1
1.949123;1.044407;0.833361111;-0.000105555556;0.797927543;-0.000101067453;1.0443752;1.05940544;0.806549882;0.0573130696;1.044407;0.750025;-9.5e-05;10;0.833333;1.044444;1.044444;1;1
1.952123;1.044407;0.833361111;-0.000105555556;0.797927543;-0.000101067453;1.0443752;1.05940639;0.80654811;0.0573130182;1.044407;0.750025;-9.5e-05;10;0.833333;1.044444;1.044444;1;1
1.959123;1.044407;0.833361111;-0.000104444444;0.797927543;-0.000100003585;1.0443755;1.05940639;0.80654811;0.057314067;1.044407;0.750025;-9.4e-05;10;0.833333;1.044444;1.044444;1;1
1.960123;1.044407;0.83336;-0.000104444444;0.797926479;-0.000100003585;1.0443755;1.05940639;0.80654811;0.057314067;1.044407;0.750024;-9.4e-05;10;0.833333;1.044444;1.044444;1;1
1.971123;1.044408;0.83336;-0.000103333333;0.797925715;-9.89396226e-05;1.0443768;1.05940639;0.80654811;0.0573151158;1.044408;0.750024;-9.3e-05;10;0.833333;1.044444;1.044444;1;1
1.977123;1.044408;0.83336;-0.000103333333;0.797925715;-9.89396226e-05;1.0443771;1.05940734;0.806547387;0.0573150645;1.044408;0.750024;-9.3e-05;10;0.833333;1.044444;1.044444;1;1
1.989613;1.044408;0.83336;-0.000102222222;0.797925715;-9.78757557e-05;1.0443774;1.05940703;0.806546577;0.0573161302;1.044408;0.750024;-9.2e-05;10;0.833333;1.044444;1.044444;1;1
1.990613;1.044409;0.833358889;-0.000102222222;0.797923887;-9.7875662e-05;1.0443784;1.05940703;0.806546577;0.057317179;1.044409;0.750023;-9.2e-05;10;0.833333;1.044444;1.044444;1;1
2.006613;1.044409;0.833358889;-0.0001;0.797923887;-9.57479302e-05;1.044379;1.05940798;0.806545854;0.0573181765;1.044409;0.750023;-9e-05;10;0.833333;1.044444;1.044444;1;1
2.015613;1.044409;0.833358889;-9.88888889e-05;0.797923887;-9.46840643e-05;1.0443793;1.05940893;0.806544082;0.0573191739;1.044409;0.750023;-8.9e-05;10;0.833333;1.044444;1.044444;1;1
2.020613;1.04441;0.833357778;-9.88888889e-05;0.797922059;-9.46839736e-05;1.0443806;1.05940893;0.806544082;0.0573191739;1.04441;0.750022;-8.9e-05;10;0.833333;1.044444;1.044444;1;1
2.026613;1.04441;0.833357778;-9.77777778e-05;0.797922059;-9.36201087e-05;1.0443806;1.05940893;0.806544082;0.0573202227;1.04441;0.750022;-8.8e-05;10;0.833333;1.044444;1.044444;1;1
2.037613;1.04441;0.833357778;-9.66666667e-05;0.797922059;-9.25562439e-05;1.0443809;1.05940988;0.806543359;0.0573212201;1.04441;0.750022;-8.7e-05;10;0.833333;1.044444;1.044444;1;1
2.040613;1.044411;0.833357778;-9.66666667e-05;0.797921295;-9.25561553e-05;1.0443822;1.05940956;0.806542549;0.0573212371;1.044411;0.750022;-8.7e-05;10;0.833333;1.044444;1.044444;1;1
2.051613;1.044411;0.833357778;-9.44444444e-05;0.797921295;-9.04284275e-05;1.0443825;1.05941051;0.806541826;0.0573222345;1.044411;0.750022;-8.5e-05;10;0.833333;1.044444;1.044444;1;1
2.059613;1.044411;0.833356667;-9.33333333e-05;0.797920231;-8.93645637e-05;1.0443828;1.05941051;0.806541826;0.0573232833;1.044411;0.750021;-8.4e-05;10;0.833333;1.044444;1.044444;1;1
2.060613;1.044411;0.833356667;-9.33333333e-05;0.797920231;-8.93645637e-05;1.0443828;1.05941146;0.806541103;0.0573232319;1.044411;0.750021;-8.4e-05;10;0.833333;1.044444;1.044444;1;1
2.068613;1.044412;0.833356667;-9.33333333e-05;0.797919467;-8.93644781e-05;1.0443841;1.05941146;0.806541103;0.0573242807;1.044412;0.750021;-8.4e-05;10;0.833333;1.044444;1.044444;1;1
2.076613;1.044412;0.833356667;-9.22222222e-05;0.797919467;-8.83006153e-05;1.0443844;1.05941146;0.806540055;0.0573253295;1.044412;0.750021;-8.3e-05;10;0.833333;1.044444;1.044444;1;1
2.084613;1.044412;0.833356667;-9.11111111e-05;0.797919467;-8.72367525e-05;1.0443847;1.05941241;0.806539332;0.0573263269;1.044412;0.750021;-8.2e-05;10;0.833333;1.044444;1.044444;1;1
2.087613;1.044413;0.833355556;-9e-05;0.797917639;-8.61728071e-05;1.044386;1.05941241;0.806539332;0.0573263269;1.044413;0.75002;-8.1e-05;10;0.833333;1.044444;1.044444;1;1
2.092613;1.044413;0.833355556;-9e-05;0.797917639;-8.61728071e-05;1.044386;1.0594121;0.80653957;0.0573273927;1.044413;0.75002;-8.1e-05;10;0.833333;1.044444;1.044444;1;1
2.101613;1.044413;0.833355556;-8.88888889e-05;0.797917639;-8.51089453e-05;1.0443863;1.05941305;0.806538847;0.0573273413;1.044413;0.75002;-8e-05;10;0.833333;1.044444;1.044444;1;1
2.108613;1.044413;0.833355556;-8.77777778e-05;0.797917639;-8.40450835e-05;1.0443866;1.05941305;0.806537799;0.0573283901;1.044413;0.75002;-7.9e-05;10;0.833333;1.044444;1.044444;1;1
2.119613;1.044414;0.833355556;-8.66666667e-05;0.797916875;-8.29811422e-05;1.0443882;1.059414;0.806537076;0.0573293875;1.044414;0.75002;-7.8e-05;10;0.833333;1.044444;1.044444;1;1
2.120613;1.044414;0.833354444;-8.66666667e-05;0.797915812;-8.29811422e-05;1.0443882;1.059414;0.806537076;0.0573304363;1.044414;0.750019;-7.8e-05;10;0.833333;1.044444;1.044444;1;1
2.131613;1.044414;0.833354444;-8.44444444e-05;0.797915812;-8.08534206e-05;1.0443885;1.05941495;0.806536353;0.0573314337;1.044414;0.750019;-7.6e-05;10;0.833333;1.044444;1.044444;1;1
2.135613;1.044415;0.833354444;-8.44444444e-05;0.797915048;-8.08533432e-05;1.0443898;1.05941495;0.806536353;0.0573314337;1.044415;0.750019;-7.6e-05;10;0.833333;1.044444;1.044444;1;1
2.140613;1.044415;0.833354444;-8.33333333e-05;0.797915048;-7.97894834e-05;1.0443898;1.05941495;0.806535304;0.0573324825;1.044415;0.750019;-7.5e-05;10;0.833333;1.044444;1.044444;1;1
2.153613;1.044415;0.833354444;-8.22222222e-05;0.797915048;-7.87256236e-05;1.0443904;1.05941558;0.80653482;0.0573334969;1.044415;0.750019;-7.4e-05;10;0.833333;1.044444;1.044444;1;1
2.156613;1.044416;0.833353333;-8.11111111e-05;0.79791322;-7.76616895e-05;1.0443914;1.05941558;0.80653482;0.0573334969;1.044416;0.750018;-7.3e-05;10;0.833333;1.044444;1.044444;1;1
2.170613;1.044416;0.833353333;-8e-05;0.79791322;-7.65978307e-05;1.044392;1.05941653;0.806534097;0.0573355431;1.044416;0.750018;-7.2e-05;10;0.833333;1.044444;1.044444;1;1
2.192613;1.044417;0.833353333;-7.66666667e-05;0.797912456;-7.34061842e-05;1.0443939;1.05941843;0.806531602;0.0573375379;1.044417;0.750018;-6.9e-05;10;0.833333;1.044444;1.044444;1;1
2.197613;1.044417;0.833352222;-7.66666667e-05;0.797911392;-7.34061842e-05;1.0443942;1.05941843;0.806531602;0.0573385867;1.044417;0.750017;-6.9e-05;10;0.833333;1.044444;1.044444;1;1
2.203613;1.044418;0.833352222;-7.55555556e-05;0.797910628;-7.23422572e-05;1.0443952;1.05941812;0.806531841;0.0573396525;1.044418;0.750017;-6.8e-05;10;0.833333;1.044444;1.044444;1;1
2.207613;1.044418;0.833352222;-7.55555556e-05;0.797910628;-7.23422572e-05;1.0443955;1.05941907;0.806531118;0.0573396011;1.044418;0.750017;-6.8e-05;10;0.833333;1.044444;1.044444;1;1
2.219613;1.044418;0.833352222;-7.33333333e-05;0.797910628;-7.02145437e-05;1.0443958;1.05941907;0.806530069;0.0573406499;1.044418;0.750017;-6.6e-05;10;0.833333;1.044444;1.044444;1;1
2.220613;1.044419;0.833352222;-7.33333333e-05;0.797909864;-7.02144765e-05;1.0443971;1.05942002;0.806529346;0.0573405985;1.044419;0.750017;-6.6e-05;10;0.833333;1.044444;1.044444;1;1
2.231613;1.044419;0.833352222;-7.22222222e-05;0.797909864;-6.91506208e-05;1.0443974;1.05942002;0.806529346;0.057342696;1.044419;0.750017;-6.5e-05;10;0.833333;1.044444;1.044444;1;1
2.236613;1.044419;0.833351111;-7.11111111e-05;0.7979088;-6.80867651e-05;1.0443977;1.05942002;0.806529346;0.057342696;1.044419;0.750016;-6.4e-05;10;0.833333;1.044444;1.044444;1;1
2.241613;1.044419;0.833351111;-7.11111111e-05;0.7979088;-6.80867651e-05;1.0443977;1.05942097;0.806528623;0.0573436934;1.044419;0.750016;-6.4e-05;10;0.833333;1.044444;1.044444;1;1
2.245613;1.04442;0.833351111;-7e-05;0.797908036;-6.70228452e-05;1.044399;1.05942097;0.806528623;0.0573436934;1.04442;0.750016;-6.3e-05;10;0.833333;1.044444;1.044444;1;1
2.252613;1.04442;0.833351111;-6.88888889e-05;0.797908036;-6.59589905e-05;1.0443993;1.05942097;0.806527574;0.0573447422;1.04442;0.750016;-6.2e-05;10;0.833333;1.044444;1.044444;1;1
2.264613;1.04442;0.833351111;-6.77777778e-05;0.797908036;-6.48951358e-05;1.0443996;1.0594216;0.80652709;0.0573457566;1.04442;0.750016;-6.1e-05;10;0.833333;1.044444;1.044444;1;1
2.265613;1.044421;0.833351111;-6.77777778e-05;0.797907272;-6.48950737e-05;1.0444006;1.0594216;0.80652709;0.0573457566;1.044421;0.750016;-6.1e-05;10;0.833333;1.044444;1.044444;1;1
2.271613;1.044421;0.833351111;-6.66666667e-05;0.797907272;-6.383122e-05;1.0444009;1.05942255;0.806526367;0.057346754;1.044421;0.750016;-6e-05;10;0.833333;1.044444;1.044444;1;1
2.285613;1.044421;0.83335;-6.55555556e-05;0.797906208;-6.27673664e-05;1.0444015;1.05942255;0.806526367;0.0573478028;1.044421;0.750015;-5.9e-05;10;0.833333;1.044444;1.044444;1;1
2.311613;1.044422;0.83335;-6.22222222e-05;0.797905444;-5.95757483e-05;1.0444034;1.05942445;0.806523873;0.0573508463;1.044422;0.750015;-5.6e-05;10;0.833333;1.044444;1.044444;1;1
2.315613;1.044423;0.833348889;-6.11111111e-05;0.797903617;-5.85118397e-05;1.0444044;1.05942445;0.806523873;0.0573508463;1.044423;0.750014;-5.5e-05;10;0.833333;1.044444;1.044444;1;1
2.320613;1.044423;0.833348889;-6.11111111e-05;0.797903617;-5.85118397e-05;1.0444047;1.0594254;0.80652315;0.0573518437;1.044423;0.750014;-5.5e-05;10;0.833333;1.044444;1.044444;1;1
2.327613;1.044423;0.833348889;-6e-05;0.797903617;-5.7447988e-05;1.044405;1.05942509;0.806523388;0.0573529094;1.044423;0.750014;-5.4e-05;10;0.833333;1.044444;1.044444;1;1
2.336613;1.044424;0.833348889;-5.88888889e-05;0.797902853;-5.63840824e-05;1.0444063;1.05942509;0.806522339;0.0573529094;1.044424;0.750014;-5.3e-05;10;0.833333;1.044444;1.044444;1;1
2.359613;1.044424;0.833348889;-5.66666667e-05;0.797902853;-5.42563812e-05;1.0444072;1.05942699;0.806520894;0.057355953;1.044424;0.750014;-5.1e-05;10;0.833333;1.044444;1.044444;1;1
2.361613;1.044425;0.833347778;-5.66666667e-05;0.797901025;-5.42563292e-05;1.0444082;1.05942699;0.806520894;0.057355953;1.044425;0.750013;-5.1e-05;10;0.833333;1.044444;1.044444;1;1
2.371613;1.044425;0.833347778;-5.55555556e-05;0.797901025;-5.31924796e-05;1.0444085;1.05942699;0.806520894;0.0573570018;1.044425;0.750013;-5e-05;10;0.833333;1.044444;1.044444;1;1
2.400613;1.044426;0.833347778;-5.22222222e-05;0.797900261;-5.0000883e-05;1.0444104;1.05942857;0.806518638;0.0573600623;1.044426;0.750013;-4.7e-05;10;0.833333;1.044444;1.044444;1;1
2.408613;1.044426;0.833347778;-5.11111111e-05;0.797900261;-4.89370344e-05;1.0444107;1.05942857;0.806518638;0.0573600623;1.044426;0.750013;-4.6e-05;10;0.833333;1.044444;1.044444;1;1
2.410613;1.044426;0.833346667;-5.11111111e-05;0.797899197;-4.89370344e-05;1.0444107;1.05942857;0.806518638;0.0573600623;1.044426;0.750012;-4.6e-05;10;0.833333;1.044444;1.044444;1;1
2.418613;1.044427;0.833346667;-5e-05;0.797898433;-4.787314e-05;1.044412;1.05942952;0.806517915;0.0573610596;1.044427;0.750012;-4.5e-05;10;0.833333;1.044444;1.044444;1;1
2.423613;1.044427;0.833346667;-4.88888889e-05;0.797898433;-4.68092925e-05;1.0444123;1.05942952;0.806516866;0.0573621084;1.044427;0.750012;-4.4e-05;10;0.833333;1.044444;1.044444;1;1
2.449613;1.044428;0.833346667;-4.66666667e-05;0.797897669;-4.46815546e-05;1.0444139;1.05943047;0.806516143;0.0573641546;1.044428;0.750012;-4.2e-05;10;0.833333;1.044444;1.044444;1;1
2.450613;1.044428;0.833346667;-4.66666667e-05;0.797897669;-4.46815546e-05;1.0444139;1.05943142;0.80651542;0.0573641032;1.044428;0.750012;-4.2e-05;10;0.833333;1.044444;1.044444;1;1
2.460613;1.044428;0.833346667;-4.55555556e-05;0.797897669;-4.3617708e-05;1.0444142;1.05943142;0.80651542;0.0573651519;1.044428;0.750012;-4.1e-05;10;0.833333;1.044444;1.044444;1;1
2.466613;1.044428;0.833345556;-4.55555556e-05;0.797896605;-4.3617708e-05;1.0444145;1.05943111;0.806515659;0.0573651689;1.044428;0.750011;-4.1e-05;10;0.833333;1.044444;1.044444;1;1
2.471613;1.044429;0.833345556;-4.44444444e-05;0.797895841;-4.25538207e-05;1.0444155;1.05943206;0.806513887;0.0573661663;1.044429;0.750011;-4e-05;10;0.833333;1.044444;1.044444;1;1
2.514613;1.04443;0.833345556;-4e-05;0.797895077;-3.8298402e-05;1.044418;1.05943301;0.806513164;0.0573692612;1.04443;0.750011;-3.6e-05;10;0.833333;1.044444;1.044444;1;1
2.515613;1.04443;0.833345556;-4e-05;0.797895077;-3.8298402e-05;1.044418;1.05943396;0.806512441;0.0573692098;1.04443;0.750011;-3.6e-05;10;0.833333;1.044444;1.044444;1;1
2.524613;1.04443;0.833344444;-4e-05;0.797894013;-3.8298402e-05;1.044418;1.05943396;0.806512441;0.0573702585;1.04443;0.75001;-3.6e-05;10;0.833333;1.044444;1.044444;1;1
2.525613;1.04443;0.833344444;-4e-05;0.797894013;-3.8298402e-05;1.0444183;1.05943396;0.806511392;0.0573702585;1.04443;0.75001;-3.6e-05;10;0.833333;1.044444;1.044444;1;1
2.537613;1.044431;0.833344444;-3.88888889e-05;0.797893249;-3.72345218e-05;1.0444196;1.05943396;0.806511392;0.0573713073;1.044431;0.75001;-3.5e-05;10;0.833333;1.044444;1.044444;1;1
2.560613;1.044431;0.833344444;-3.66666667e-05;0.797893249;-3.51068349e-05;1.0444202;1.05943459;0.806510908;0.0573733704;1.044431;0.75001;-3.3e-05;10;0.833333;1.044444;1.044444;1;1
2.576613;1.044432;0.833344444;-3.55555556e-05;0.797892486;-3.40429588e-05;1.0444215;1.05943554;0.806510185;0.0573743678;1.044432;0.75001;-3.2e-05;10;0.833333;1.044444;1.044444;1;1
2.583613;1.044432;0.833343333;-3.44444444e-05;0.797891422;-3.29791163e-05;1.0444215;1.05943554;0.806510185;0.0573743678;1.044432;0.750009;-3.1e-05;10;0.833333;1.044444;1.044444;1;1
2.586613;1.044432;0.833343333;-3.44444444e-05;0.797891422;-3.29791163e-05;1.0444218;1.05943649;0.806508414;0.0573743164;1.044432;0.750009;-3.1e-05;10;0.833333;1.044444;1.044444;1;1
2.594613;1.044432;0.833343333;-3.33333333e-05;0.797891422;-3.19152739e-05;1.0444218;1.05943649;0.806508414;0.0573753651;1.044432;0.750009;-3e-05;10;0.833333;1.044444;1.044444;1;1
2.595613;1.044433;0.833343333;-3.33333333e-05;0.797890658;-3.19152433e-05;1.0444228;1.05943649;0.806508414;0.0573753651;1.044433;0.750009;-3e-05;10;0.833333;1.044444;1.044444;1;1
2.612613;1.044433;0.833343333;-3.22222222e-05;0.797890658;-3.08514019e-05;1.0444234;1.05943649;0.806508414;0.0573764139;1.044433;0.750009;-2.9e-05;10;0.833333;1.044444;1.044444;1;1
2.632613;1.044433;0.833343333;-3.11111111e-05;0.797890658;-2.97875604e-05;1.0444237;1.05943744;0.806507691;0.0573774112;1.044433;0.750009;-2.8e-05;10;0.833333;1.044444;1.044444;1;1
2.639613;1.044434;0.833343333;-3e-05;0.797889894;-2.87236915e-05;1.044425;1.05943713;0.806507929;0.057378477;1.044434;0.750009;-2.7e-05;10;0.833333;1.044444;1.044444;1;1
2.640613;1.044434;0.833343333;-3e-05;0.797889894;-2.87236915e-05;1.044425;1.05943808;0.806507206;0.0573784256;1.044434;0.750009;-2.7e-05;10;0.833333;1.044444;1.044444;1;1
2.648613;1.044434;0.833342222;-3e-05;0.79788883;-2.87236915e-05;1.044425;1.05943808;0.806507206;0.0573784256;1.044434;0.750008;-2.7e-05;10;0.833333;1.044444;1.044444;1;1
2.716613;1.044435;0.833342222;-2.55555556e-05;0.797888066;-2.44683064e-05;1.0444275;1.05943998;0.806504712;0.0573825178;1.044435;0.750008;-2.3e-05;10;0.833333;1.044444;1.044444;1;1
2.720613;1.044436;0.833341111;-2.44444444e-05;0.797886238;-2.34044445e-05;1.0444285;1.05943998;0.806504712;0.0573825178;1.044436;0.750007;-2.2e-05;10;0.833333;1.044444;1.044444;1;1
2.732613;1.044436;0.833341111;-2.44444444e-05;0.797886238;-2.34044445e-05;1.0444288;1.05943998;0.806503663;0.0573835666;1.044436;0.750007;-2.2e-05;10;0.833333;1.044444;1.044444;1;1
2.736613;1.044436;0.833341111;-2.33333333e-05;0.797886238;-2.23406062e-05;1.0444288;1.05944093;0.80650294;0.0573835151;1.044436;0.750007;-2.1e-05;10;0.833333;1.044444;1.044444;1;1
2.768613;1.044437;0.833341111;-2.22222222e-05;0.797885474;-2.12767474e-05;1.0444304;1.05944061;0.806503179;0.0573856297;1.044437;0.750007;-2e-05;10;0.833333;1.044444;1.044444;1;1
2.802613;1.044437;0.833341111;-2e-05;0.797885474;-1.91490727e-05;1.044431;1.05944156;0.806502456;0.057386627;1.044437;0.750007;-1.8e-05;10;0.833333;1.044444;1.044444;1;1
2.807613;1.044437;0.83334;-2e-05;0.79788441;-1.91490727e-05;1.044431;1.05944156;0.806501407;0.057386627;1.044437;0.750006;-1.8e-05;10;0.833333;1.044444;1.044444;1;1
2.819613;1.044437;0.83334;-1.88888889e-05;0.79788441;-1.80852353e-05;1.0444313;1.05944251;0.806500684;0.0573876243;1.044437;0.750006;-1.7e-05;10;0.833333;1.044444;1.044444;1;1
2.820613;1.044438;0.83334;-1.88888889e-05;0.797883647;-1.8085218e-05;1.0444323;1.05944251;0.806500684;0.0573876243;1.044438;0.750006;-1.7e-05;10;0.833333;1.044444;1.044444;1;1
2.849613;1.044438;0.83334;-1.77777778e-05;0.797883647;-1.70213816e-05;1.0444326;1.05944251;0.806500684;0.0573886731;1.044438;0.750006;-1.6e-05;10;0.833333;1.044444;1.044444;1;1
2.850613;1.044438;0.83334;-1.77777778e-05;0.797883647;-1.70213816e-05;1.0444326;1.05944346;0.806499961;0.0573886217;1.044438;0.750006;-1.6e-05;10;0.833333;1.044444;1.044444;1;1
2.881613;1.044438;0.83334;-1.66666667e-05;0.797883647;-1.59575453e-05;1.0444329;1.05944346;0.806499961;0.0573896704;1.044438;0.750006;-1.5e-05;10;0.833333;1.044444;1.044444;1;1
2.896613;1.044439;0.83334;-1.55555556e-05;0.797882883;-1.48936947e-05;1.0444342;1.05944315;0.8065002;0.0573907362;1.044439;0.750006;-1.4e-05;10;0.833333;1.044444;1.044444;1;1
2.900613;1.044439;0.83334;-1.55555556e-05;0.797882883;-1.48936947e-05;1.0444342;1.0594441;0.806498428;0.0573906847;1.044439;0.750006;-1.4e-05;10;0.833333;1.044444;1.044444;1;1
3.009613;1.04444;0.833338889;-1.22222222e-05;0.797881055;-1.17021775e-05;1.0444364;1.05944505;0.806497705;0.0573937796;1.04444;0.750005;-1.1e-05;10;0.833333;1.044444;1.044444;1;1
3.010613;1.04444;0.833338889;-1.22222222e-05;0.797881055;-1.17021775e-05;1.0444364;1.059446;0.806495934;0.0573937281;1.04444;0.750005;-1.1e-05;10;0.833333;1.044444;1.044444;1;1
3.017613;1.04444;0.833338889;-1.11111111e-05;0.797881055;-1.06383431e-05;1.0444364;1.059446;0.806495934;0.0573937281;1.04444;0.750005;-1e-05;10;0.833333;1.044444;1.044444;1;1
3.043613;1.04444;0.833337778;-1.11111111e-05;0.797879991;-1.06383431e-05;1.0444367;1.059446;0.806495934;0.0573947769;1.04444;0.750004;-1e-05;10;0.833333;1.044444;1.044444;1;1
3.057613;1.044441;0.833337778;-1e-05;0.797879227;-9.57449966e-06;1.044438;1.059446;0.806495934;0.0573947769;1.044441;0.750004;-9e-06;10;0.833333;1.044444;1.044444;1;1
3.062613;1.044441;0.833337778;-1e-05;0.797879227;-9.57449966e-06;1.044438;1.059446;0.806495934;0.0573958257;1.044441;0.750004;-9e-06;10;0.833333;1.044444;1.044444;1;1
3.082613;1.044441;0.833337778;-1e-05;0.797879227;-9.57449966e-06;1.044438;1.05944695;0.806495211;0.0573957742;1.044441;0.750004;-9e-06;10;0.833333;1.044444;1.044444;1;1
3.098613;1.044441;0.833337778;-8.88888889e-06;0.797879227;-8.51066636e-06;1.0444383;1.05944663;0.80649545;0.0573957912;1.044441;0.750004;-8e-06;10;0.833333;1.044444;1.044444;1;1
3.148613;1.044441;0.833337778;-7.77777778e-06;0.797879227;-7.44683307e-06;1.0444386;1.05944663;0.80649545;0.05739684;1.044441;0.750004;-7e-06;10;0.833333;1.044444;1.044444;1;1
3.158613;1.044441;0.833337778;-7.77777778e-06;0.797879227;-7.44683307e-06;1.0444386;1.05944663;0.806494401;0.05739684;1.044441;0.750004;-7e-06;10;0.833333;1.044444;1.044444;1;1
3.164613;1.044442;0.833337778;-7.77777778e-06;0.797878463;-7.44682594e-06;1.0444396;1.05944663;0.806494401;0.0573978887;1.044442;0.750004;-7e-06;10;0.833333;1.044444;1.044444;1;1
3.165613;1.044442;0.833336667;-7.77777778e-06;0.797877399;-7.44682594e-06;1.0444396;1.05944663;0.806494401;0.0573978887;1.044442;0.750003;-7e-06;10;0.833333;1.044444;1.044444;1;1
3.280613;1.044442;0.833336667;-5.55555556e-06;0.797877399;-5.31916139e-06;1.0444402;1.05944758;0.806493678;0.0573988861;1.044442;0.750003;-5e-06;10;0.833333;1.044444;1.044444;1;1
3.324613;1.044442;0.833336667;-5.55555556e-06;0.797877399;-5.31916139e-06;1.0444405;1.05944853;0.806492955;0.0573998834;1.044442;0.750003;-5e-06;10;0.833333;1.044444;1.044444;1;1
3.325613;1.044443;0.833336667;-5.55555556e-06;0.797876635;-5.31915629e-06;1.0444415;1.05944853;0.806492955;0.0573998834;1.044443;0.750003;-5e-06;10;0.833333;1.044444;1.044444;1;1
3.331613;1.044443;0.833336667;-5.55555556e-06;0.797876635;-5.31915629e-06;1.0444415;1.05944853;0.806492955;0.0573998834;1.044443;0.750003;-5e-06;10;0.833333;1.044444;1.044444;1;1
3.360613;1.044443;0.833336667;-4.44444444e-06;0.797876635;-4.25532503e-06;1.0444415;1.05944853;0.806491906;0.0573998834;1.044443;0.750003;-4e-06;10;0.833333;1.044444;1.044444;1;1
3.538613;1.044443;0.833335556;-3.33333333e-06;0.797875572;-3.19149378e-06;1.0444421;1.05944917;0.806491422;0.0574019464;1.044443;0.750002;-3e-06;10;0.833333;1.044444;1.044444;1;1
3.585613;1.044443;0.833335556;-2.22222222e-06;0.797875572;-2.12766252e-06;1.0444421;1.05944917;0.806491422;0.0574019464;1.044443;0.750002;-2e-06;10;0.833333;1.044444;1.044444;1;1
3.600613;1.044443;0.833335556;-2.22222222e-06;0.797875572;-2.12766252e-06;1.0444421;1.05944917;0.806491422;0.0574019464;1.044443;0.750002;-2e-06;10;0.833333;1.044444;1.044444;1;1
3.628613;1.044443;0.833335556;-2.22222222e-06;0.797875572;-2.12766252e-06;1.0444421;1.05944917;0.806490373;0.0574019464;1.044443;0.750002;-2e-06;10;0.833333;1.044444;1.044444;1;1
3.630613;1.044444;0.833335556;-2.22222222e-06;0.797874808;-2.12766048e-06;1.0444434;1.05944917;0.806490373;0.0574019464;1.044444;0.750002;-2e-06;10;0.833333;1.044444;1.044444;1;1
3.659613;1.044444;0.833335556;-2.22222222e-06;0.797874808;-2.12766048e-06;1.0444434;1.05944917;0.806490373;0.0574019464;1.044444;0.750002;-2e-06;10;0.833333;1.044444;1.044444;1;1
3.660613;1.044444;0.833334444;-2.22222222e-06;0.797873744;-2.12766048e-06;1.0444434;1.05944917;0.806490373;0.0574019464;1.044444;0.750001;-2e-06;10;0.833333;1.044444;1.044444;1;1
3.710613;1.044444;0.833334444;-2.22222222e-06;0.797873744;-2.12766048e-06;1.0444434;1.05944917;0.806490373;0.0574019464;1.044444;0.750001;-2e-06;10;0.833333;1.044444;1.044444;1;1
4.112613;1.044444;0.833334444;-1.11111111e-06;0.797873744;-1.06383024e-06;1.0444437;1.05945012;0.80648965;0.0574029438;1.044444;0.750001;-1e-06;10;0.833333;1.044444;1.044444;1;1
4.290613;1.044444;0.833334444;-1.11111111e-06;0.797873744;-1.06383024e-06;1.0444437;1.05945012;0.806488602;0.0574039925;1.044444;0.750001;-1e-06;10;0.833333;1.044444;1.044444;1;1
4.607613;1.044444;0.833333333;-0;0.79787268;0;1.044444;1.05944981;0.80648884;0.0574040095;1.044444;0.75;0;10;0.833333;1.044444;1.044444;1;1
20.000000;1.04444425;0.833333435;2.23781714e-07;0.797872932;-1.11943065e-07;1.04444443;1.05945066;0.806487806;0.0574044384;1.04444428;0.749999904;2.07853327e-07;10;0.833333;1.044444;1.044444;1.00000023;1.00000019
20.001408;1.04444425;0.833333436;2.60315294e-07;0.797872914;-1.20720692e-07;1.04444443;1.05945066;0.806487786;0.0574044159;1.04444428;0.749999926;2.05965706e-07;10;0.833333;1.044444;1.044444;1.00005625;1.0000562
20.002186;1.04444424;0.833332326;2.80190617e-07;0.79787184;-1.25253081e-07;1.04444444;1.05945066;0.806486727;0.0574044011;1.04444428;0.749998938;2.04033334e-07;10;0.833333;1.044444;1.044444;1.00008726;1.0000872
20.003022;1.04444424;0.833327884;-8.10152363e-07;0.797867574;-1.19368515e-06;1.04444414;1.05945004;0.806482999;0.0574033684;1.04444428;0.74999495;-7.98848686e-07;10;0.833333;1.044444;1.044444;1.00012127;1.0001212
20.004418;1.04444423;0.83331011;-3.00041988e-06;0.797850535;-3.32806545e-06;1.04444324;1.05944973;0.806466428;0.0573981054;1.04444427;0.749978968;-2.8058265e-06;10;0.833333;1.044444;1.044444;1.00017628;1.0001762
20.005339;1.04444422;0.83328678;-7.42563914e-06;0.797828182;-7.58714703e-06;1.04444234;1.05944881;0.806442999;0.0573918371;1.04444426;0.74995798;-6.81159183e-06;10;0.833333;1.044444;1.044444;1.00021228;1.0002122
20.006261;1.04444522;0.833249005;-1.18525391e-05;0.797791236;-1.18455982e-05;1.04444185;1.0594479;0.80640802;0.0573824193;1.04444526;0.749923991;-1.08182943e-05;10;0.833333;1.044444;1.044444;1.00024728;1.0002472
20.007183;1.04444521;0.833195675;-1.85034194e-05;0.797740161;-1.82310464e-05;1.04443975;1.05944701;0.806357295;0.0573688039;1.04444525;0.749876001;-1.68258648e-05;10;0.833333;1.044444;1.044444;1.00028128;1.0002812
20.008104;1.04444621;0.833124566;-2.73783486e-05;0.797671302;-2.67433429e-05;1.04443835;1.05944584;0.806288966;0.0573531055;1.04444624;0.74981201;-2.48342673e-05;10;0.833333;1.044444;1.044444;1.00031527;1.00031519
20.009026;1.04444821;0.833032347;-3.62550968e-05;0.797581466;-3.5254635e-05;1.04443735;1.059445;0.806201499;0.0573321437;1.04444823;0.749729017;-3.28435269e-05;10;0.833333;1.044444;1.044444;1.00034627;1.00034619
20.010408;1.0444522;0.832854572;-5.17960056e-05;0.797408185;-5.01467187e-05;1.04443685;1.05944396;0.806030283;0.0572954447;1.04445221;0.749569027;-4.68590664e-05;10;0.833333;1.044444;1.044444;1.00039226;1.00039219
20.011238;1.0444562;0.832722351;-6.17887094e-05;0.797278529;-5.97188457e-05;1.04443785;1.05944446;0.805901953;0.0572691698;1.0444562;0.749450031;-5.58690235e-05;10;0.833333;1.044444;1.044444;1.00041725;1.00041719
20.012067;1.04446019;0.83257124;-7.06714238e-05;0.797130788;-6.82259697e-05;1.04443915;1.05944561;0.805755293;0.057240762;1.04446019;0.749314035;-6.38793275e-05;10;0.833333;1.044444;1.044444;1.00044224;1.00044219
20.013726;1.04447418;0.832210125;-8.73293585e-05;0.796774353;-8.41713726e-05;1.04444805;1.05945023;0.805402536;0.0571796283;1.04447416;0.748989041;-7.89005306e-05;10;0.833333;1.044444;1.044444;1.00048723;1.0004872
20.014555;1.04448318;0.832000121;-9.39933161e-05;0.796566424;-9.05460632e-05;1.04445495;1.05945435;0.805195952;0.0571458197;1.04448314;0.748800043;-8.49112147e-05;10;0.833333;1.044444;1.044444;1.00050822;1.0005082
20.015385;1.04449317;0.831769005;-9.84361527e-05;0.796337524;-9.4791848e-05;1.04446375;1.05946007;0.804969265;0.057111925;1.04449313;0.748592045;-8.89218875e-05;10;0.833333;1.044444;1.044444;1.00052822;1.0005282
20.016227;1.04450616;0.831515665;-0.000101769021;0.796085067;-9.79723834e-05;1.04447585;1.05946617;0.804719227;0.0570769627;1.04450612;0.748364047;-9.19325778e-05;10;0.833333;1.044444;1.044444;1.00054821;1.00054821
20.017739;1.04453315;0.831012317;-0.000100660283;0.795582603;-9.68869741e-05;1.04450315;1.05948315;0.804219734;0.0570120342;1.0445331;0.74791105;-9.09506102e-05;10;0.833333;1.044444;1.044444;1.0005802;1.00058021
20.018739;1.04455413;0.83064675;-9.51083502e-05;0.795216638;-9.15531616e-05;1.04452596;1.05949738;0.803855513;0.0569692934;1.04455409;0.747582052;-8.59609231e-05;10;0.833333;1.044444;1.044444;1.0006002;1.00060021
20.019739;1.04457812;0.830255627;-8.5113388e-05;0.79482394;-8.19646874e-05;1.04455296;1.05951391;0.803464396;0.0569274809;1.04457808;0.747230053;-7.69693113e-05;10;0.833333;1.044444;1.044444;1.0006202;1.00062021
20.020739;1.0446041;0.82984117;-7.06750837e-05;0.794407402;-6.81226023e-05;1.04458316;1.0595324;0.803049776;0.056886614;1.04460407;0.746857054;-6.39752599e-05;10;0.833333;1.044444;1.044444;1.00063819;1.0006382
20.021739;1.04463409;0.829404491;-5.29040804e-05;0.793966573;-5.1091369e-05;1.04461856;1.05955382;0.802611982;0.0568466417;1.04463406;0.746464054;-4.79782771e-05;10;0.833333;1.044444;1.044444;1.00065719;1.0006572
20.022739;1.04466507;0.828945592;-2.95775458e-05;0.793503737;-2.87446425e-05;1.04465646;1.05957816;0.802149966;0.0568075639;1.04466505;0.746051053;-2.69779238e-05;10;0.833333;1.044444;1.044444;1.00067518;1.00067519
20.023739;1.04469905;0.828468915;-2.91708805e-06;0.793021634;-3.21021008e-06;1.04469827;1.05960386;0.801669128;0.0567694657;1.04469904;0.745622052;-2.97395619e-06;10;0.833333;1.044444;1.044444;1.00069217;1.00069218
20.024739;1.04473504;0.827972239;2.70777711e-05;0.792518902;2.55113443e-05;1.04474357;1.05963217;0.801168512;0.0567322792;1.04473503;0.745175051;2.40335273e-05;10;0.833333;1.044444;1.044444;1.00071016;1.00071016
20.025739;1.04477402;0.827460008;6.04073339e-05;0.791999042;5.74193181e-05;1.04479247;1.05966279;0.80065045;0.0566960208;1.04477402;0.74471405;5.40440919e-05;10;0.833333;1.044444;1.044444;1.00072816;1.00072814
20.026739;1.044814;0.826931111;9.81828827e-05;0.791462512;9.35764825e-05;1.04484357;1.05969474;0.800114628;0.0566607419;1.04481401;0.744238049;8.80570773e-05;10;0.833333;1.044444;1.044444;1.00074615;1.00074612
20.027739;1.04485598;0.826387772;0.000137071209;0.790910687;0.000130791619;1.04489757;1.05972743;0.79956571;0.0566254269;1.044856;0.743749047;0.000123071733;10;0.833333;1.044444;1.044444;1.00076414;1.0007641
20.028739;1.04489897;0.82583221;0.000179294638;0.790346454;0.000171191055;1.04495317;1.05976242;0.79900146;0.05659104;1.04489899;0.743249046;0.000161087333;10;0.833333;1.044444;1.044444;1.00078313;1.00078308
20.029739;1.04494295;0.825263317;0.000222630959;0.789768753;0.000212647572;1.04501006;1.05979876;0.798425742;0.056557632;1.04494298;0.742737043;0.000200103227;10;0.833333;1.044444;1.044444;1.00080312;1.00080305
20.030739;1.04498794;0.824684426;0.000268191163;0.789180778;0.000256224347;1.04506856;1.05983489;0.797838706;0.0565231908;1.04498796;0.742216041;0.000241118838;10;0.833333;1.044444;1.044444;1.00082311;1.00082302
