time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.031739;1.04503392;0.824094426;0.000313752838;0.788581468;0.000299794848;1.04512835;1.05987237;0.797240203;0.0564886801;1.04503395;0.741685038;0.000282133685;10;0.833333;1.044444;1.044444;1.0008441;1.00084399
20.032739;1.04508091;0.823496651;0.000360426944;0.787974014;0.000344422519;1.04518945;1.05990994;0.796634339;0.0564531196;1.04508093;0.741147035;0.000324147407;10;0.833333;1.044444;1.044444;1.00086509;1.00086496
20.033739;1.0451279;0.822888877;0.000407102254;0.787357048;0.000389044711;1.04525054;1.05994824;0.79601854;0.0564164755;1.04512791;0.740600032;0.000366159749;10;0.833333;1.044444;1.044444;1.00088709;1.00088693
20.034739;1.04517589;0.822273327;0.000453778615;0.786731943;0.00043366139;1.04531263;1.05998665;0.79539538;0.05637983;1.0451759;0.740046029;0.000408170548;10;0.833333;1.044444;1.044444;1.00091108;1.00091091
20.035739;1.04522388;0.821651113;0.000500455789;0.786100517;0.000478273258;1.04537443;1.06002545;0.794764629;0.0563421188;1.04522388;0.739486027;0.000450179735;10;0.833333;1.044444;1.044444;1.00093508;1.00093488
20.036739;1.04527187;0.821022232;0.000547133504;0.78546277;0.000522880643;1.04543622;1.0600634;0.794129325;0.0563023611;1.04527187;0.738920025;0.000492187324;10;0.833333;1.044444;1.044444;1.00095907;1.00095885
20.037739;1.04531986;0.820386687;0.000592700375;0.784818704;0.000566420877;1.04549801;1.06010239;0.793485946;0.0562615042;1.04531985;0.738348023;0.000533193336;10;0.833333;1.044444;1.044444;1.00098506;1.00098482
20.038739;1.04536785;0.819745586;0.000637156095;0.784169382;0.000608894316;1.0455592;1.0601399;0.792838492;0.0562196832;1.04536784;0.737771021;0.000573197701;10;0.833333;1.044444;1.044444;1.00101105;1.00101079
20.039739;1.04541584;0.819098929;0.000680500319;0.783514805;0.000650301274;1.04562039;1.06017752;0.792185768;0.0561768132;1.04541583;0.73718902;0.00061220021;10;0.833333;1.044444;1.044444;1.00103804;1.00103776
20.040739;1.04546284;0.818446717;0.000723843819;0.78285572;0.000691705553;1.04568028;1.06021586;0.791527314;0.0561318133;1.04546283;0.736602018;0.000651200533;10;0.833333;1.044444;1.044444;1.00106603;1.00106574
20.041739;1.04551083;0.817788949;0.000764964088;0.782190633;0.000730980651;1.04574087;1.0602527;0.790865826;0.0560848008;1.04551082;0.736010015;0.00068819827;10;0.833333;1.044444;1.044444;1.00109402;1.00109371
20.042739;1.04555883;0.817126736;0.000806083092;0.781521354;0.000770253187;1.04580116;1.06028966;0.790198018;0.056037787;1.04555881;0.735414012;0.000725193057;10;0.833333;1.044444;1.044444;1.00112301;1.00112269
20.043739;1.04560583;0.816458966;0.000846089462;0.78084757;0.000808461546;1.04586015;1.06032639;0.789527281;0.0559886941;1.04560581;0.734813009;0.00076118467;10;0.833333;1.044444;1.044444;1.00115299;1.00115266
20.044739;1.04565283;0.81578675;0.000884983012;0.780169595;0.000845605384;1.04591884;1.06036259;0.788850701;0.0559385862;1.0456528;0.734208004;0.000796173065;10;0.833333;1.044444;1.044444;1.00118297;1.00118264
20.045739;1.04570083;0.815110089;0.000923874801;0.779486684;0.000882746788;1.04597823;1.0603992;0.788170712;0.0558874132;1.0457008;0.733598999;0.000831158332;10;0.833333;1.044444;1.044444;1.00121396;1.00121362
20.046739;1.04574783;0.814428982;0.000961653739;0.77880033;0.000918825226;1.04603662;1.0604353;0.787485925;0.0558341774;1.0457478;0.732985993;0.000865140664;10;0.833333;1.044444;1.044444;1.00124494;1.00124461
20.047439;1.04578083;0.813948983;0.00098832013;0.778316763;0.000944292095;1.04607741;1.06046005;0.787004464;0.0557972567;1.0457808;0.732553989;0.00088912666;10;0.833333;1.044444;1.044444;1.00126693;1.00126659
20.048463;1.04582884;0.813242317;0.001026096;0.777605333;0.000980368275;1.0461368;1.06049703;0.786294995;0.0557418879;1.0458288;0.731917983;0.000923104242;10;0.833333;1.044444;1.044444;1.00129991;1.00129958
20.049463;1.04587684;0.812547873;0.00106275894;0.776905653;0.00101538155;1.04619589;1.06053277;0.785598019;0.0556865898;1.0458768;0.731292977;0.00095608045;10;0.833333;1.044444;1.044444;1.0013319;1.00133156
20.050463;1.04592385;0.81184787;0.00109830897;0.776201469;0.0010493329;1.04625369;1.06056799;0.784896238;0.0556313248;1.0459238;0.730662972;0.000988055185;10;0.833333;1.044444;1.044444;1.00136388;1.00136355
20.051463;1.04597186;0.811143421;0.00113496837;0.775492356;0.00108434495;1.04631248;1.06060363;0.784189995;0.0555749952;1.04597181;0.730028967;0.00102102879;10;0.833333;1.044444;1.044444;1.00139687;1.00139653
20.052463;1.04601886;0.810433415;0.00117051513;0.774778737;0.00111829501;1.04637028;1.06063971;0.783479288;0.0555176007;1.04601881;0.729389962;0.00105300167;10;0.833333;1.044444;1.044444;1.00142987;1.00142952
20.053463;1.04606687;0.809717853;0.00120606062;0.774059132;0.00115224319;1.04642908;1.06067527;0.782762725;0.0554602387;1.04606682;0.728745958;0.00108497432;10;0.833333;1.044444;1.044444;1.00146286;1.0014625
20.054463;1.04611488;0.808998955;0.00124271626;0.773336406;0.00118725252;1.04648788;1.06071127;0.782041697;0.0554018113;1.04611483;0.728098953;0.00111794738;10;0.833333;1.044444;1.044444;1.00149686;1.00149648
20.055463;1.04616389;0.808273388;0.00127826019;0.772606636;0.00122119733;1.04654769;1.0607477;0.781315156;0.0553433658;1.04616384;0.727445948;0.00114992143;10;0.833333;1.044444;1.044444;1.00152986;1.00152947
20.056463;1.0462119;0.807543376;0.00131491485;0.771873423;0.00125620393;1.0466065;1.06078362;0.780584852;0.0552839041;1.04621185;0.726788942;0.00118289694;10;0.833333;1.044444;1.044444;1.00156386;1.00156345
20.057463;1.04626092;0.806807807;0.00135045813;0.771134231;0.00129014565;1.04666661;1.06082;0.779849033;0.0552244236;1.04626087;0.726126936;0.00121487429;10;0.833333;1.044444;1.044444;1.00159787;1.00159744
20.058463;1.04630993;0.806067792;0.00138711214;0.770390862;0.00132514754;1.04672643;1.06085681;0.7791077;0.0551649239;1.04630989;0.725460928;0.00124785381;10;0.833333;1.044444;1.044444;1.00163087;1.00163042
20.059463;1.04635895;0.805322221;0.00142376553;0.769642253;0.00136014745;1.04678655;1.06089377;0.778361077;0.0551043732;1.04635891;0.72478992;0.00128083574;10;0.833333;1.044444;1.044444;1.00166488;1.0016644
20.060463;1.04640796;0.804571094;0.00146152915;0.768888404;0.0013962072;1.04684667;1.06093053;0.777610462;0.0550438363;1.04640793;0.724113912;0.00131482024;10;0.833333;1.044444;1.044444;1.00169889;1.00169839
20.061463;1.04645798;0.803815522;0.00149818055;0.768129646;0.00143120159;1.04690779;1.06096773;0.776854334;0.0549832791;1.04645795;0.723433903;0.00134780726;10;0.833333;1.044444;1.044444;1.00173291;1.00173238
20.062463;1.046508;0.803054393;0.00153483081;0.767365652;0.00146619365;1.04696892;1.06100509;0.77609291;0.0549216696;1.04650797;0.722748896;0.00138079658;10;0.833333;1.044444;1.044444;1.00176792;1.00176737
20.063463;1.04655802;0.802288822;0.00157259124;0.766597486;0.00150224479;1.04703005;1.06104225;0.775327495;0.0548600723;1.046558;0.722059889;0.00141478782;10;0.833333;1.044444;1.044444;1.00180193;1.00180136
20.064463;1.04660904;0.801518806;0.001610351;0.765824415;0.00153829156;1.04709248;1.06107987;0.774557612;0.0547984532;1.04660902;0.721366883;0.00144878057;10;0.833333;1.044444;1.044444;1.00183595;1.00183536
20.065463;1.04665906;0.800743234;0.00164811045;0.765046844;0.00157433673;1.0471539;1.0611167;0.773783128;0.0547358293;1.04665905;0.72066888;0.00148277443;10;0.833333;1.044444;1.044444;1.00187096;1.00187035
20.066463;1.04671008;0.79996322;0.00168587004;0.764264371;0.00161037726;1.04721603;1.06115428;0.773002907;0.0546731673;1.04671008;0.719966879;0.00151676906;10;0.833333;1.044444;1.044444;1.00190498;1.00190435
20.067463;1.0467611;0.799177651;0.00172363028;0.763476668;0.00164641464;1.04727846;1.06119233;0.772219262;0.0546104828;1.04676111;0.71925988;0.00155076423;10;0.833333;1.044444;1.044444;1.00193999;1.00193935
20.068463;1.04681212;0.79838875;0.00176139171;0.762685859;0.00168244896;1.04734088;1.06123019;0.771431624;0.0545467629;1.04681214;0.718549884;0.00158475981;10;0.833333;1.044444;1.044444;1.00197401;1.00197335
20.069463;1.04686314;0.797595406;0.00179915467;0.761890883;0.0017184803;1.0474033;1.06126821;0.770638686;0.0544830364;1.04686317;0.71783589;0.00161875583;10;0.833333;1.044444;1.044444;1.00200902;1.00200835
20.070463;1.04691415;0.796797618;0.0018369193;0.761091739;0.00175450872;1.04746572;1.06130606;0.769842797;0.0544193216;1.0469142;0.717117897;0.00165275242;10;0.833333;1.044444;1.044444;1.00204404;1.00204335
20.071463;1.04696617;0.795996499;0.00187579661;0.760288764;0.00179159376;1.04752913;1.06134437;0.769042438;0.0543545382;1.04696624;0.716396906;0.00168774972;10;0.833333;1.044444;1.044444;1.00207905;1.00207835
20.072463;1.04701718;0.795190935;0.00191356418;0.75948235;0.0018276161;1.04759154;1.06138154;0.768238773;0.0542898158;1.04701727;0.715671915;0.00172174794;10;0.833333;1.044444;1.044444;1.00211407;1.00211336
20.073463;1.04706919;0.794380928;0.00195133288;0.758671047;0.00186363339;1.04765495;1.06142013;0.767430991;0.0542239761;1.04706931;0.714942924;0.00175574737;10;0.833333;1.044444;1.044444;1.00214908;1.00214837
20.074463;1.0471212;0.793568699;0.00198910247;0.757857702;0.00189964713;1.04771805;1.06145759;0.766619901;0.0541581973;1.04712134;0.714211933;0.00178974835;10;0.833333;1.044444;1.044444;1.00218409;1.00218338
20.075463;1.04717221;0.792752027;0.00202576161;0.757040918;0.00193459791;1.04778045;1.06149553;0.76580643;0.0540923971;1.04717237;0.713476942;0.00182275121;10;0.833333;1.044444;1.044444;1.0022191;1.00221838
20.076463;1.04722422;0.791932021;0.0020635323;0.756220311;0.00197060406;1.04784355;1.06153328;0.764988958;0.0540255623;1.04722441;0.712738951;0.00185675611;10;0.833333;1.044444;1.044444;1.00225512;1.0022544
20.077463;1.04727622;0.791108683;0.00210130329;0.755396603;0.00200660607;1.04790695;1.06157182;0.764167843;0.0539586913;1.04727644;0.71199796;0.00189076308;10;0.833333;1.044444;1.044444;1.00229113;1.00229041
20.079463;1.04738023;0.789452005;0.00217462361;0.753739893;0.00207647442;1.04803313;1.06164709;0.762518691;0.0538229574;1.0473805;0.710506978;0.00195678277;10;0.833333;1.044444;1.044444;1.00236215;1.00236143
20.080463;1.04743123;0.788619778;0.0022112842;0.75290867;0.00211140281;1.04809492;1.0616848;0.761689965;0.0537550935;1.04743153;0.709757987;0.00198979526;10;0.833333;1.044444;1.044444;1.00239816;1.00239745
20.082463;1.04753523;0.786946434;0.00228460751;0.751236556;0.00218123747;1.0482208;1.06175968;0.760024677;0.0536173131;1.04753558;0.708252003;0.00205582493;10;0.833333;1.044444;1.044444;1.00247017;1.00246948
20.083463;1.04758623;0.78610643;0.00232015994;0.750398161;0.00221508653;1.04828258;1.06179687;0.759188114;0.0535473975;1.0475866;0.707496011;0.00208784163;10;0.833333;1.044444;1.044444;1.00250718;1.00250649
20.084463;1.04763823;0.785263091;0.00235571404;0.749555951;0.00224892691;1.04834536;1.06183388;0.758349636;0.0534774963;1.04763862;0.706737018;0.00211985899;10;0.833333;1.044444;1.044444;1.00254318;1.00254251
20.085463;1.04768923;0.784417532;0.00239126985;0.748712421;0.00228276293;1.04840714;1.06187072;0.757509241;0.0534076101;1.04768963;0.705976024;0.00215187633;10;0.833333;1.044444;1.044444;1.00257919;1.00257853
20.086463;1.04774123;0.78356975;0.00242682717;0.747866137;0.0023165904;1.04846962;1.06190834;0.756666249;0.0533366444;1.04774165;0.70521303;0.0021838929;10;0.833333;1.044444;1.044444;1.00261619;1.00261555
20.087463;1.04779223;0.782719746;0.00246238566;0.747018531;0.00235041406;1.0485311;1.06194485;0.75582202;0.0532657418;1.04779266;0.704448035;0.00221590804;10;0.833333;1.044444;1.044444;1.00265319;1.00265257
20.088463;1.04784323;0.781867521;0.00249683383;0.746168886;0.00238317173;1.04859228;1.06198119;0.754975873;0.0531948542;1.04784367;0.703681039;0.00224692127;10;0.833333;1.044444;1.044444;1.0026902;1.00268959
20.089463;1.04789523;0.781013072;0.0025312823;0.745316491;0.00241592195;1.04865475;1.06201765;0.754127598;0.0531229209;1.04789568;0.702912043;0.00227793235;10;0.833333;1.044444;1.044444;1.0027272;1.00272661
20.090463;1.04794623;0.780156403;0.00256461956;0.74446277;0.00244760919;1.04871592;1.06205395;0.753277406;0.0530510028;1.04794668;0.702141047;0.00230794127;10;0.833333;1.044444;1.044444;1.00276421;1.00276363
20.091463;1.04799722;0.779298622;0.00259906755;0.743608071;0.0024803518;1.04877709;1.0620898;0.752425501;0.0529791144;1.04799769;0.70136905;0.00233894821;10;0.833333;1.044444;1.044444;1.00280122;1.00280065
20.092463;1.04804822;0.77843862;0.00263240385;0.742751334;0.00251202929;1.04883796;1.06212608;0.751571263;0.0529061655;1.04804869;0.700595054;0.00236895349;10;0.833333;1.044444;1.044444;1.00283823;1.00283767
20.093463;1.04809822;0.777576396;0.00266573945;0.741893267;0.00254370443;1.04889813;1.06216189;0.750716356;0.052833246;1.04809869;0.699819059;0.00239895741;10;0.833333;1.044444;1.044444;1.00287624;1.00287569
20.094463;1.04814921;0.776711949;0.00269907422;0.741032452;0.0025753726;1.048959;1.06219785;0.749859323;0.0527592807;1.04814969;0.699041066;0.00242896021;10;0.833333;1.044444;1.044444;1.00291325;1.00291272
20.095463;1.04820021;0.775846393;0.00273129706;0.740170659;0.00260597645;1.04901957;1.06223364;0.749000369;0.0526853301;1.04820069;0.698262073;0.00245796207;10;0.833333;1.044444;1.044444;1.00295126;1.00295074
20.096463;1.04825021;0.774978615;0.00276351926;0.739307534;0.00263657893;1.04907944;1.06226928;0.748140537;0.0526113941;1.04825069;0.697481082;0.00248696323;10;0.833333;1.044444;1.044444;1.00298927;1.00298876
20.097463;1.0483012;0.774108615;0.00279574104;0.738441664;0.00266717535;1.04914002;1.0623041;0.747279252;0.0525375059;1.04830168;0.696698091;0.00251596394;10;0.833333;1.044444;1.044444;1.00302628;1.00302578
20.098463;1.0483512;0.773237506;0.00282796254;0.737575521;0.00269777107;1.04919929;1.06233972;0.746416416;0.052462539;1.04835167;0.695914101;0.00254496442;10;0.833333;1.044444;1.044444;1.00306429;1.0030638
20.099463;1.0484012;0.772365285;0.00285907265;0.736708397;0.00272730414;1.04925886;1.06237423;0.745552327;0.0523876337;1.04840166;0.695129111;0.00257296485;10;0.833333;1.044444;1.044444;1.0031023;1.00310182
20.100463;1.0484512;0.771490842;0.00289018247;0.735839234;0.00275683488;1.04931814;1.06240887;0.744687156;0.0523116824;1.04845165;0.69434212;0.00260096549;10;0.833333;1.044444;1.044444;1.00314031;1.00313985
20.101463;1.0485012;0.77061529;0.002921292;0.734969091;0.00278636357;1.04937742;1.06244336;0.743821103;0.0522367904;1.04850163;0.693554128;0.0026289667;10;0.833333;1.044444;1.044444;1.00317832;1.00317787
20.102463;1.0485512;0.769737514;0.00295129016;0.734096909;0.00281483071;1.0494367;1.06247769;0.742953124;0.0521598201;1.04855161;0.692764135;0.00265596897;10;0.833333;1.044444;1.044444;1.00321632;1.00321589
20.103463;1.0486002;0.768858627;0.00298239907;0.733224448;0.00284435837;1.04949468;1.06251215;0.742083014;0.0520838946;1.0486006;0.691973141;0.00268397271;10;0.833333;1.044444;1.044444;1.00325433;1.00325391
20.104463;1.0486502;0.767978629;0.00301239637;0.732350309;0.00287282168;1.04955367;1.06254674;0.741212866;0.052007968;1.04865058;0.691181145;0.00271097826;10;0.833333;1.044444;1.044444;1.00329333;1.00329293
20.105463;1.0486992;0.767097519;0.00304128195;0.731475889;0.00290022602;1.04961165;1.06258023;0.740341457;0.0519310556;1.04869956;0.690388147;0.00273698576;10;0.833333;1.044444;1.044444;1.00333133;1.00333095
20.106463;1.04874821;0.766214186;0.00307127798;0.730599432;0.00292868752;1.04966934;1.06261452;0.739468496;0.0518530634;1.04874854;0.689593148;0.00276399526;10;0.833333;1.044444;1.044444;1.00336932;1.00336898
20.107463;1.04879721;0.765329742;0.00310016231;0.729721997;0.00295608713;1.04972703;1.06264797;0.738594071;0.0517761625;1.04879752;0.688797146;0.00279000667;10;0.833333;1.044444;1.044444;1.00340832;1.003408
20.108463;1.04884621;0.764444186;0.00312904613;0.728843585;0.00298348427;1.04978472;1.06268129;0.737718761;0.0516982286;1.0488465;0.688000143;0.00281601988;10;0.833333;1.044444;1.044444;1.00344631;1.00344602
20.109463;1.04889522;0.763556409;0.00315792949;0.727963135;0.00301087892;1.04984212;1.06271473;0.736843408;0.0516202935;1.04889549;0.687201138;0.00284203464;10;0.833333;1.044444;1.044444;1.0034843;1.00348404
20.110463;1.04894422;0.762668632;0.00318570129;0.727082768;0.00303721184;1.04989951;1.06274706;0.735966788;0.0515424177;1.04894447;0.686402131;0.00286705066;10;0.833333;1.044444;1.044444;1.00352329;1.00352306
20.111463;1.04899223;0.761778632;0.00321347246;0.726201058;0.00306354538;1.0499559;1.06278047;0.735088417;0.0514634489;1.04899245;0.685601121;0.00289206751;10;0.833333;1.044444;1.044444;1.00356227;1.00356208
20.112463;1.04904124;0.760887522;0.00324124276;0.725317677;0.00308987379;1.0500133;1.06281279;0.734209821;0.0513845395;1.04904143;0.68479911;0.0029170847;10;0.833333;1.044444;1.044444;1.00360026;1.0036001
20.113463;1.04908925;0.759996413;0.00326790084;0.72443507;0.00311514388;1.05006939;1.06284524;0.733329093;0.0513056289;1.04908942;0.683997096;0.00294110168;10;0.833333;1.044444;1.044444;1.00363924;1.00363912
20.114463;1.04913726;0.759103081;0.00329566883;0.723550425;0.00314147112;1.05012549;1.06287781;0.732448325;0.0512267173;1.0491374;0.683193079;0.00296611786;10;0.833333;1.044444;1.044444;1.00367822;1.00367814
20.115463;1.04918527;0.75820864;0.00332232455;0.722664803;0.00316673728;1.05018158;1.06290929;0.731567326;0.0511468188;1.04918539;0.68238806;0.00299013267;10;0.833333;1.044444;1.044444;1.00371621;1.00371616
20.116463;1.04923328;0.757313089;0.0033478681;0.721778204;0.00319094243;1.05023737;1.06294157;0.730684773;0.0510679316;1.04923338;0.681582038;0.00301314553;10;0.833333;1.044444;1.044444;1.00375519;1.00375518
20.117463;1.04928129;0.75641754;0.00337452188;0.720891687;0.00321620444;1.05029316;1.06297332;0.729801599;0.0509869848;1.04928136;0.680776014;0.00303715596;10;0.833333;1.044444;1.044444;1.00379417;1.00379419
20.118463;1.0493283;0.75551977;0.00340006396;0.720003818;0.00324040853;1.05034795;1.06300492;0.728917531;0.0509070952;1.04932835;0.679967988;0.00306016368;10;0.833333;1.044444;1.044444;1.00383316;1.00383321
20.119463;1.04937531;0.754622002;0.0034256057;0.71911603;0.0032646108;1.05040244;1.06303541;0.728033226;0.0508272633;1.04937533;0.679159963;0.00308316863;10;0.833333;1.044444;1.044444;1.00387214;1.00387222
20.120463;1.04942231;0.753722013;0.00345003619;0.718226205;0.00328775276;1.05045693;1.06306701;0.727147175;0.0507463385;1.04942232;0.678349937;0.00310517104;10;0.833333;1.044444;1.044444;1.00391113;1.00391123
20.121463;1.04946932;0.752822025;0.00347557782;0.717336459;0.00331195225;1.05051142;1.06309778;0.726261737;0.0506654576;1.04946931;0.677539913;0.00312817126;10;0.833333;1.044444;1.044444;1.00395012;1.00395024
20.122463;1.04951633;0.751920927;0.00350000857;0.716445735;0.00333509182;1.05056561;1.06312841;0.725374357;0.0505835427;1.04951629;0.67672889;0.00315016956;10;0.833333;1.044444;1.044444;1.00398911;1.00398925
20.123463;1.04956333;0.751018719;0.00352332863;0.715554032;0.00335717166;1.0506201;1.06315947;0.724486743;0.0505026571;1.04956328;0.675916868;0.00317116605;10;0.833333;1.044444;1.044444;1.00402811;1.00402825
20.124463;1.04960933;0.750116513;0.00354776038;0.714663091;0.00338031233;1.05067299;1.06318914;0.723600121;0.0504207959;1.04960926;0.675104849;0.00319316065;10;0.833333;1.044444;1.044444;1.0040671;1.00406725
20.125463;1.04965634;0.749213195;0.00357108158;0.71377049;0.00340239015;1.05072718;1.06321923;0.722711173;0.0503389185;1.04965624;0.674291831;0.0032141531;10;0.833333;1.044444;1.044444;1.0041061;1.00410625
20.126463;1.04970234;0.748308768;0.0035944033;0.712877589;0.00342447002;1.05078006;1.06324918;0.72182237;0.0502570514;1.04970223;0.673477817;0.00323514313;10;0.833333;1.044444;1.044444;1.00414509;1.00414525
20.127463;1.04974834;0.747403229;0.00361661437;0.711983708;0.00344548994;1.05083295;1.06327928;0.720932478;0.0501741364;1.04974821;0.672662804;0.00325513057;10;0.833333;1.044444;1.044444;1.00418409;1.00418425
20.128463;1.04979434;0.746497691;0.00363882585;0.711089907;0.00346650796;1.05088554;1.06330855;0.720042147;0.0500912638;1.0497942;0.671847794;0.00327511546;10;0.833333;1.044444;1.044444;1.00422409;1.00422424
20.129463;1.04983934;0.74559104;0.00366103771;0.710195801;0.00348752688;1.05093743;1.06333769;0.719151959;0.0500084016;1.04983918;0.671031787;0.00329509791;10;0.833333;1.044444;1.044444;1.00426308;1.00426324
20.130463;1.04988534;0.744684389;0.00368324984;0.709301098;0.00350853961;1.05098972;1.06336698;0.71826068;0.0499255364;1.04988517;0.670215782;0.00331507805;10;0.833333;1.044444;1.044444;1.00430208;1.00430224
20.131463;1.04993034;0.743776627;0.00370435098;0.70840609;0.00352849413;1.05104132;1.06339545;0.717370004;0.0498427136;1.04993015;0.669398779;0.00333405602;10;0.833333;1.044444;1.044444;1.00434108;1.00434124
20.132463;1.04997534;0.742867752;0.00372545195;0.7075101;0.00354844509;1.05109261;1.06342502;0.716477587;0.0497587981;1.04997514;0.668580779;0.00335303213;10;0.833333;1.044444;1.044444;1.00438108;1.00438123
20.133463;1.05002034;0.741958876;0.00374655239;0.706614188;0.00356839222;1.05114391;1.06345349;0.71558596;0.0496749382;1.05002013;0.667762781;0.0033720068;10;0.833333;1.044444;1.044444;1.00442008;1.00442023
20.134463;1.05006533;0.741048889;0.00376765194;0.705717295;0.00358833539;1.0511949;1.06348114;0.714693887;0.0495911212;1.05006511;0.666943787;0.00339098047;10;0.833333;1.044444;1.044444;1.00446008;1.00446023
20.135463;1.05010933;0.7401389;0.00378763918;0.70482115;0.0036072199;1.0512452;1.06350923;0.713800536;0.0495072897;1.0501091;0.666124795;0.00340895354;10;0.833333;1.044444;1.044444;1.00449908;1.00449923
20.136463;1.05015433;0.739227799;0.003807625;0.703923351;0.00362609714;1.05129621;1.06353689;0.712907509;0.0494224379;1.05015409;0.665304806;0.00342692639;10;0.833333;1.044444;1.044444;1.00453808;1.00453823
20.137463;1.05019833;0.738316698;0.00382649814;0.703026299;0.00364391606;1.05134591;1.06356498;0.712014252;0.0493386167;1.05019807;0.664484819;0.00344389937;10;0.833333;1.044444;1.044444;1.00457807;1.00457823
20.138463;1.05024233;0.737404485;0.00384648078;0.702128262;0.00366278927;1.05139562;1.06359197;0.711120729;0.0492538072;1.05024206;0.663663835;0.00346187274;10;0.833333;1.044444;1.044444;1.00461807;1.00461823
20.139463;1.05028634;0.736492272;0.00386535073;0.701230301;0.00368060089;1.05144533;1.06361937;0.710226977;0.0491689835;1.05028605;0.662842854;0.00347884663;10;0.833333;1.044444;1.044444;1.00465706;1.00465723
20.140463;1.05032934;0.735578948;0.00388310807;0.700332023;0.00369735473;1.05149404;1.06364666;0.709332318;0.0490831264;1.05032903;0.662020875;0.00349482107;10;0.833333;1.044444;1.044444;1.00469706;1.00469723
20.141463;1.05037334;0.734666734;0.00390197515;0.699434211;0.00371515973;1.05154345;1.06367311;0.708438253;0.0489983562;1.05037302;0.6611999;0.00351179609;10;0.833333;1.044444;1.044444;1.00473605;1.00473623
20.142463;1.05041634;0.733752296;0.00391972988;0.698535022;0.00373190746;1.05159186;1.06369943;0.707543279;0.0489125517;1.050416;0.660376927;0.00352777179;10;0.833333;1.044444;1.044444;1.00477604;1.00477623
20.143463;1.05045935;0.732837858;0.00393748356;0.697635907;0.00374865246;1.05163998;1.06372618;0.706648073;0.0488267316;1.05045899;0.659553956;0.00354374819;10;0.833333;1.044444;1.044444;1.00481502;1.00481523
20.144463;1.05050235;0.731923417;0.00395412529;0.696736866;0.00376433711;1.05168839;1.06375307;0.70575282;0.0487409085;1.05050197;0.658730987;0.00355872528;10;0.833333;1.044444;1.044444;1.00485501;1.00485524
20.145463;1.05054535;0.731008975;0.0039707664;0.695837898;0.00378001929;1.05173621;1.06377886;0.704858338;0.0486551387;1.05054495;0.657908019;0.00357370305;10;0.833333;1.044444;1.044444;1.00489499;1.00489524
20.146463;1.05058735;0.73009342;0.00398740713;0.694938607;0.00379570267;1.05178332;1.06380384;0.703963398;0.0485683642;1.05058693;0.657084052;0.00358868151;10;0.833333;1.044444;1.044444;1.00493498;1.00493524
20.147463;1.05062934;0.729177863;0.00400404777;0.694039389;0.00381138377;1.05183014;1.06382992;0.703066726;0.048482586;1.05062891;0.656260085;0.00360366079;10;0.833333;1.044444;1.044444;1.00497396;1.00497424
20.149463;1.05071333;0.727344522;0.00403510873;0.692239055;0.00384062526;1.05192377;1.0638806;0.701275546;0.0483090144;1.05071287;0.654610151;0.00363162271;10;0.833333;1.044444;1.044444;1.00505392;1.00505424
20.150463;1.05075533;0.72642785;0.00405064136;0.691338996;0.0038552442;1.05197029;1.06390492;0.70038017;0.0482222776;1.05075484;0.653785184;0.00364560562;10;0.833333;1.044444;1.044444;1.00509391;1.00509424
20.151463;1.05079632;0.725511177;0.00406506499;0.690439667;0.00386880901;1.05201581;1.06392965;0.699483519;0.0481344798;1.05079582;0.652960217;0.00365858988;10;0.833333;1.044444;1.044444;1.00513289;1.00513323
20.152463;1.05083831;0.724593394;0.00408060211;0.689538695;0.00388342785;1.05206233;1.06395453;0.698587859;0.0480477224;1.05083779;0.65213425;0.00367257557;10;0.833333;1.044444;1.044444;1.00517288;1.00517323
20.153463;1.0508793;0.723675611;0.00409391957;0.688638451;0.0038959366;1.05210754;1.06397832;0.697691914;0.0479599729;1.05087877;0.651308282;0.00368456284;10;0.833333;1.044444;1.044444;1.00521286;1.00521323
20.154463;1.0509203;0.722757829;0.00410835075;0.687738277;0.0039095042;1.05215276;1.06400224;0.696795914;0.0478722201;1.05091975;0.650482313;0.00369755185;10;0.833333;1.044444;1.044444;1.00525285;1.00525323
20.155463;1.05096129;0.721838937;0.00412167337;0.686837117;0.00392201656;1.05219768;1.06402632;0.695898818;0.0477844641;1.05096072;0.649655343;0.00370954272;10;0.833333;1.044444;1.044444;1.00529285;1.00529323
20.156463;1.05100128;0.720920046;0.00413499844;0.68593668;0.00393453516;1.0522419;1.06404984;0.695003165;0.0476956922;1.0510007;0.648828371;0.00372153546;10;0.833333;1.044444;1.044444;1.00533284;1.00533324
20.157463;1.05104227;0.720002266;0.00414832575;0.685036717;0.00394705283;1.05228681;1.06407323;0.694106591;0.0476079734;1.05104168;0.648002398;0.00373353;10;0.833333;1.044444;1.044444;1.00537184;1.00537224
20.158463;1.05108226;0.719082266;0.00416054405;0.684135361;0.00395852018;1.05233042;1.06409677;0.693209964;0.0475192074;1.05108166;0.647174422;0.00374452614;10;0.833333;1.044444;1.044444;1.00541185;1.00541225
20.159463;1.05112225;0.718163376;0.00417276432;0.68323513;0.0039699908;1.05237433;1.06411921;0.692314085;0.0474304937;1.05112164;0.646347444;0.00375552356;10;0.833333;1.044444;1.044444;1.00545185;1.00545226
20.160463;1.05116124;0.717243375;0.00418498656;0.68233456;0.00398146853;1.05241694;1.06414208;0.691416931;0.0473417654;1.05116062;0.645519464;0.00376652202;10;0.833333;1.044444;1.044444;1.00549186;1.00549227
20.161463;1.05120123;0.716324485;0.00419721084;0.681434466;0.00399294567;1.05246055;1.06416507;0.690520768;0.0472530348;1.05120061;0.644692481;0.00377752133;10;0.833333;1.044444;1.044444;1.00553187;1.00553229
20.162463;1.05124022;0.715404483;0.00420832618;0.680534031;0.00400337257;1.05250285;1.06418725;0.689624131;0.0471643449;1.05123959;0.643864496;0.00378752142;10;0.833333;1.044444;1.044444;1.00557188;1.00557231
20.163463;1.05128021;0.71448337;0.00421944368;0.67963196;0.0040137982;1.05254615;1.0642093;0.688727611;0.0470746208;1.05127958;0.643035508;0.00379752221;10;0.833333;1.044444;1.044444;1.00561189;1.00561233
20.164463;1.0513192;0.713563368;0.00423056326;0.678731662;0.00402422965;1.05258845;1.06423177;0.687830863;0.0469859271;1.05131857;0.642207519;0.00380752356;10;0.833333;1.044444;1.044444;1.0056519;1.00565236
20.165463;1.0513582;0.712643364;0.00424057367;0.677831432;0.00403360559;1.05263045;1.06425314;0.686934854;0.0468962418;1.05135757;0.641379527;0.00381652523;10;0.833333;1.044444;1.044444;1.0056919;1.00569238
20.166463;1.05139619;0.71172225;0.00425058579;0.676930856;0.00404298607;1.05267175;1.06427492;0.686038617;0.046806543;1.05139556;0.640550533;0.00382552691;10;0.833333;1.044444;1.044444;1.00573191;1.00573241
20.167463;1.05143519;0.710801136;0.00426059934;0.676029705;0.00405236264;1.05271344;1.06429561;0.685142072;0.0467168966;1.05143456;0.639721536;0.00383452835;10;0.833333;1.044444;1.044444;1.00577192;1.00577244
20.168463;1.05147318;0.709880023;0.00427061403;0.675129263;0.00406174219;1.05275444;1.06431644;0.684246514;0.0466272482;1.05147256;0.638892538;0.0038435294;10;0.833333;1.044444;1.044444;1.00581192;1.00581247
20.170463;1.05154918;0.708037798;0.00428842407;0.673328576;0.00407838232;1.05283584;1.0643588;0.682452969;0.0464468899;1.05154857;0.637234536;0.00385953015;10;0.833333;1.044444;1.044444;1.00589193;1.00589252
20.171463;1.05158618;0.707116688;0.00429733028;0.672428972;0.0040867022;1.05287554;1.06437908;0.681557858;0.0463562334;1.05158557;0.636405533;0.00386752979;10;0.833333;1.044444;1.044444;1.00593193;1.00593255
20.172463;1.05162418;0.70619558;0.00430512591;0.671528792;0.00409395835;1.05291595;1.06439978;0.680661478;0.046265563;1.05162357;0.635576528;0.00387452887;10;0.833333;1.044444;1.044444;1.00597192;1.00597257
20.174463;1.05169819;0.704352258;0.00432071758;0.669728845;0.00410846844;1.05299476;1.06443912;0.678870117;0.0460843201;1.05169758;0.633917516;0.00388852521;10;0.833333;1.044444;1.044444;1.00605191;1.00605262
20.175463;1.05173519;0.703430045;0.00432851314;0.668828439;0.00411571894;1.05303387;1.064459;0.677973306;0.0459936938;1.05173459;0.633087508;0.00389552232;10;0.833333;1.044444;1.044444;1.0060929;1.00609364
20.176463;1.0517722;0.702507834;0.0043351972;0.667928098;0.00412191042;1.05307298;1.06447806;0.677078097;0.0459020621;1.05177159;0.632257498;0.00390151856;10;0.833333;1.044444;1.044444;1.00613289;1.00613366
20.177463;1.0518082;0.701585625;0.00434188086;0.667028454;0.00412810363;1.0531111;1.06449725;0.676182831;0.0458114708;1.0518076;0.631427486;0.00390751379;10;0.833333;1.044444;1.044444;1.00617288;1.00617368
20.178463;1.05184521;0.700663415;0.00434856423;0.666128239;0.00413429096;1.05314991;1.06451588;0.675287953;0.0457198621;1.0518446;0.630597472;0.0039135079;10;0.833333;1.044444;1.044444;1.00621286;1.00621369
20.179463;1.05188121;0.699742319;0.00435524747;0.665229775;0.00414048062;1.05318773;1.06453535;0.67439153;0.0456282194;1.0518806;0.629768455;0.00391950089;10;0.833333;1.044444;1.044444;1.00625285;1.0062537
20.180463;1.05191722;0.698820112;0.00436081958;0.664330318;0.00414561281;1.05322555;1.06455399;0.673496704;0.0455366139;1.0519166;0.628938436;0.00392449289;10;0.833333;1.044444;1.044444;1.00629284;1.00629371
20.181463;1.05195222;0.697896795;0.00436639165;0.663430498;0.00415074839;1.05326237;1.0645718;0.672602433;0.0454450452;1.05195161;0.628107415;0.00392948414;10;0.833333;1.044444;1.044444;1.00633282;1.00633372
20.182463;1.05198823;0.696974589;0.00437196342;0.662531164;0.00415588003;1.05329989;1.06458975;0.67170706;0.0453534717;1.05198761;0.627277391;0.00393447502;10;0.833333;1.044444;1.044444;1.00637281;1.00637373
20.183463;1.05202324;0.696052384;0.00437642339;0.661632521;0.00415996004;1.05333641;1.06460784;0.670812673;0.0452618938;1.05202261;0.626447366;0.00393846601;10;0.833333;1.044444;1.044444;1.0064138;1.00641473
20.184463;1.05205825;0.69513018;0.00438199326;0.660733939;0.00416509735;1.05337293;1.06462607;0.669917187;0.0451692675;1.05205761;0.625617339;0.00394345755;10;0.833333;1.044444;1.044444;1.00645378;1.00645473
20.185174;1.05208326;0.694473526;0.0043842248;0.660094092;0.0041671081;1.05339884;1.06463816;0.669281291;0.0451040409;1.05208261;0.625026319;0.00394545199;10;0.833333;1.044444;1.044444;1.00648178;1.00648272
20.186198;1.05211927;0.693529101;0.00438868101;0.659173867;0.00417118831;1.05343606;1.06465621;0.668365088;0.045009336;1.05211861;0.624176289;0.00394944493;10;0.833333;1.044444;1.044444;1.00652277;1.00652372
20.187198;1.05215428;0.692606898;0.00439313528;0.658275451;0.0041752746;1.05347228;1.06467315;0.667470497;0.0449167673;1.05215361;0.623346261;0.00395343905;10;0.833333;1.044444;1.044444;1.00656376;1.00656471
20.189198;1.0522223;0.690761379;0.00439981794;0.656478994;0.00418134941;1.05354242;1.0647069;0.665682512;0.0447316376;1.05222161;0.621685204;0.00395943025;10;0.833333;1.044444;1.044444;1.00664375;1.00664469
20.190198;1.05225631;0.689839176;0.00440315837;0.655581383;0.00418438988;1.05357734;1.06472301;0.66478956;0.0446391064;1.05225561;0.620855176;0.00396242741;10;0.833333;1.044444;1.044444;1.00668375;1.00668467
20.191198;1.05229032;0.68891586;0.00440538773;0.654682774;0.0041863763;1.05361226;1.06473926;0.66389655;0.0445455276;1.05228961;0.620024149;0.00396442581;10;0.833333;1.044444;1.044444;1.00672375;1.00672466
20.192198;1.05232433;0.687993654;0.00440761747;0.65378528;0.00418836454;1.05364687;1.06475565;0.66300244;0.0444529888;1.05232361;0.619194123;0.00396642565;10;0.833333;1.044444;1.044444;1.00676476;1.00676564
20.193198;1.05235834;0.687071448;0.00440984783;0.652887844;0.00419035463;1.05368148;1.06477122;0.662109916;0.0443594439;1.05235762;0.618364098;0.00396842708;10;0.833333;1.044444;1.044444;1.00680477;1.00680562
20.194198;1.05239135;0.68614813;0.00441207896;0.651990029;0.00419235062;1.0537151;1.06478716;0.661216131;0.0442669292;1.05239062;0.617533074;0.0039704302;10;0.833333;1.044444;1.044444;1.00684479;1.0068456
20.195198;1.05242435;0.685225922;0.00441319982;0.651093326;0.00419329267;1.05374871;1.064803;0.660323492;0.0441733796;1.05242362;0.61670305;0.00397143497;10;0.833333;1.044444;1.044444;1.0068848;1.00688557
20.196198;1.05245736;0.684303713;0.00441543267;0.650196678;0.00419529214;1.05378201;1.06481801;0.659431393;0.0440798682;1.05245663;0.615873027;0.00397344122;10;0.833333;1.044444;1.044444;1.00692482;1.00692555
20.197198;1.05249037;0.683380392;0.00441655527;0.649299029;0.0041962372;1.05381532;1.06483315;0.658538191;0.043986355;1.05248964;0.615042005;0.00397444872;10;0.833333;1.044444;1.044444;1.00696584;1.00696652
20.198198;1.05252238;0.682458181;0.00441656756;0.648403106;0.00419613159;1.05384762;1.06484868;0.657645815;0.0438928296;1.05252164;0.614211982;0.0039744572;10;0.833333;1.044444;1.044444;1.00700587;1.00700649
20.199198;1.05255539;0.68153597;0.00441769158;0.647506619;0.00419707829;1.05388062;1.06486312;0.656754135;0.0437993527;1.05255465;0.613381958;0.00397546636;10;0.833333;1.044444;1.044444;1.00704589;1.00704647
20.200198;1.05258739;0.680613755;0.00441770495;0.646610802;0.00419697358;1.05391292;1.06487772;0.655862394;0.0437048302;1.05258666;0.612551933;0.00397547593;10;0.833333;1.044444;1.044444;1.00708591;1.00708644
20.201198;1.0526194;0.679690429;0.00441771878;0.64571398;0.00419686867;1.05394462;1.06489148;0.654971188;0.0436113881;1.05261867;0.611720908;0.0039754857;10;0.833333;1.044444;1.044444;1.00712694;1.00712741
20.202198;1.0526514;0.678768213;0.00441662213;0.644818266;0.0041957076;1.05397661;1.06490562;0.654079763;0.0435168891;1.05265068;0.610890881;0.00397449556;10;0.833333;1.044444;1.044444;1.00716696;1.00716738
20.203198;1.0526824;0.677845995;0.00441663745;0.643923216;0.00419560502;1.0540073;1.06491966;0.653188433;0.0434223973;1.0526817;0.610060853;0.00397450546;10;0.833333;1.044444;1.044444;1.00720698;1.00720736
20.204198;1.05271441;0.676923774;0.0044155428;0.643027604;0.00419444151;1.05403929;1.06493409;0.652296888;0.0433289355;1.05271371;0.609230824;0.00397351543;10;0.833333;1.044444;1.044444;1.007247;1.00724733
20.205198;1.05274541;0.676001553;0.00441444957;0.642132654;0.00419328028;1.05406968;1.06494745;0.651406029;0.0432344768;1.05274472;0.608400794;0.00397252557;10;0.833333;1.044444;1.044444;1.00728802;1.0072883
20.206198;1.05277641;0.67507933;0.00441335816;0.641237752;0.00419211727;1.05410037;1.06496022;0.650515545;0.0431400437;1.05277573;0.607570764;0.00397153603;10;0.833333;1.044444;1.044444;1.00732804;1.00732828
20.207198;1.0528074;0.674157106;0.00441115787;0.640342899;0.00418989724;1.05413076;1.06497386;0.649624564;0.0430455788;1.05280674;0.606740733;0.0039695468;10;0.833333;1.044444;1.044444;1.00736805;1.00736825
20.208198;1.0528384;0.673234881;0.00440896018;0.639448096;0.00418767574;1.05416114;1.06498691;0.648735001;0.0429511399;1.05283775;0.605910702;0.00396755775;10;0.833333;1.044444;1.044444;1.00740807;1.00740822
20.209198;1.0528694;0.672312655;0.00440676533;0.638553341;0.00418545279;1.05419153;1.06500012;0.647844333;0.0428556551;1.05286876;0.60508067;0.00396556864;10;0.833333;1.044444;1.044444;1.00744909;1.0074492
20.211198;1.05292939;0.670468204;0.00440238422;0.636765184;0.00418100952;1.05424999;1.06502474;0.646065185;0.0426658085;1.05292877;0.603420608;0.00396158949;10;0.833333;1.044444;1.044444;1.00752912;1.00752915
20.212198;1.05295939;0.669547089;0.00439908622;0.635872232;0.00417772936;1.05427907;1.06503643;0.64517655;0.0425714364;1.05295878;0.602591578;0.00395859912;10;0.833333;1.044444;1.044444;1.00756913;1.00756913
20.213198;1.05298939;0.668624862;0.00439578977;0.634978274;0.00417444671;1.05430815;1.06504922;0.644287265;0.0424759799;1.05298878;0.60176155;0.00395560802;10;0.833333;1.044444;1.044444;1.00761014;1.00761011
20.214198;1.05301938;0.667702635;0.00439249407;0.634084363;0.00417116153;1.05433693;1.06506092;0.643398655;0.0423816124;1.05301878;0.600931523;0.0039526161;10;0.833333;1.044444;1.044444;1.00765015;1.00765009
20.215198;1.05304838;0.666781519;0.00438808727;0.633192157;0.00416682254;1.05436472;1.06507206;0.642509373;0.0422862278;1.05304778;0.600102497;0.00394862341;10;0.833333;1.044444;1.044444;1.00769016;1.00769007
20.216198;1.05307737;0.665859291;0.00438479077;0.632298944;0.00416353593;1.0543925;1.06508429;0.641620487;0.0421908022;1.05307678;0.599272473;0.00394563007;10;0.833333;1.044444;1.044444;1.00773116;1.00773105
20.217198;1.05310737;0.664938174;0.00438038158;0.631406236;0.00415918727;1.05442129;1.06509472;0.640733747;0.0420954508;1.05310678;0.59844345;0.00394163619;10;0.833333;1.044444;1.044444;1.00777116;1.00777103
20.218198;1.05313536;0.664017055;0.00437597011;0.630514776;0.00415484338;1.05444777;1.06510626;0.639845318;0.0420000588;1.05313477;0.597614429;0.00393764177;10;0.833333;1.044444;1.044444;1.00781117;1.00781101
20.219198;1.05316435;0.663094822;0.00437155589;0.62962171;0.00415049237;1.05447556;1.06511696;0.638957406;0.0419047026;1.05316377;0.596784408;0.00393364684;10;0.833333;1.044444;1.044444;1.00785217;1.007852
20.220198;1.05319334;0.662173701;0.00436602761;0.628729747;0.00414508334;1.05450305;1.06512781;0.638069429;0.041808301;1.05319276;0.595955389;0.00392865149;10;0.833333;1.044444;1.044444;1.00789217;1.00789199
20.221198;1.05322132;0.661252577;0.00436049631;0.627838429;0.00413967552;1.05452924;1.06513806;0.637182863;0.0417129685;1.05322075;0.595126371;0.0039236559;10;0.833333;1.044444;1.044444;1.00793216;1.00793197
20.222198;1.05325031;0.660331451;0.0043549619;0.626946563;0.00413426133;1.05455673;1.06514917;0.636295799;0.0416176055;1.05324974;0.594297353;0.00391866019;10;0.833333;1.044444;1.044444;1.00797216;1.00797196
20.223198;1.05327829;0.659410323;0.00434942426;0.626055341;0.00412884896;1.05458292;1.06515848;0.635408785;0.0415212726;1.05327772;0.593468337;0.00391366445;10;0.833333;1.044444;1.044444;1.00801315;1.00801296
20.224198;1.05330527;0.658489193;0.00434388319;0.625164757;0.00412343866;1.05460811;1.06516888;0.634522169;0.0414259425;1.05330471;0.592639323;0.0039086688;10;0.833333;1.044444;1.044444;1.00805315;1.00805295
20.225198;1.05333326;0.657569173;0.00433722746;0.624274683;0.00411696798;1.05463431;1.0651787;0.63363592;0.0413295945;1.0533327;0.59181131;0.00390267341;10;0.833333;1.044444;1.044444;1.00809314;1.00809295
20.226198;1.05336124;0.65664804;0.00433056805;0.6233836;0.00411049591;1.0546602;1.06518841;0.632749751;0.0412332533;1.05336069;0.590982299;0.00389667844;10;0.833333;1.044444;1.044444;1.00813414;1.00813394
20.228198;1.05341519;0.654806881;0.00431723831;0.621603813;0.00409755605;1.05470997;1.06520653;0.630978222;0.0410416696;1.05341467;0.589325283;0.00388469017;10;0.833333;1.044444;1.044444;1.00821412;1.00821394
20.229198;1.05344217;0.653885746;0.0043094573;0.620713461;0.00409003005;1.05473485;1.06521592;0.63009333;0.0409453463;1.05344166;0.588496278;0.003877697;10;0.833333;1.044444;1.044444;1.00825511;1.00825494
20.230198;1.05346915;0.652965721;0.00430167334;0.619824209;0.00408250363;1.05475973;1.06522518;0.629207476;0.0408490284;1.05346865;0.587668275;0.0038707046;10;0.833333;1.044444;1.044444;1.00829509;1.00829495
20.231198;1.05349612;0.652045696;0.00429388664;0.618935002;0.00407497715;1.05478431;1.06523386;0.628323027;0.0407527343;1.05349564;0.586840275;0.00386371306;10;0.833333;1.044444;1.044444;1.00833508;1.00833495
20.232198;1.0535221;0.651125672;0.0042860973;0.61804643;0.00406745493;1.05480789;1.06524171;0.627439085;0.0406554301;1.05352164;0.586012278;0.00385672239;10;0.833333;1.044444;1.044444;1.00837506;1.00837495
20.233198;1.05354907;0.650205648;0.00427830532;0.617157318;0.00405992973;1.05483246;1.06525066;0.626554505;0.0405591279;1.05354863;0.585184284;0.00384973249;10;0.833333;1.044444;1.044444;1.00841604;1.00841596
20.234198;1.05357504;0.649285625;0.00426939964;0.616268838;0.00405135509;1.05485573;1.06525877;0.625670429;0.0404628586;1.05357463;0.584356294;0.00384174319;10;0.833333;1.044444;1.044444;1.00845602;1.00845596
20.235198;1.05360102;0.648365604;0.00426160251;0.615380404;0.00404383679;1.05487929;1.06526679;0.624786431;0.0403665944;1.05360063;0.583528307;0.00383475441;10;0.833333;1.044444;1.044444;1.008496;1.00849597
20.236198;1.05362699;0.647445583;0.00425269179;0.614492016;0.00403526596;1.05490256;1.06527421;0.623902792;0.0402693109;1.05362663;0.582700323;0.00382676615;10;0.833333;1.044444;1.044444;1.00853697;1.00853697
20.237143;1.05365097;0.646576676;0.00424378022;0.61365335;0.00402670685;1.05492383;1.06528198;0.62306798;0.0401782732;1.05365064;0.581918341;0.00381877766;10;0.833333;1.044444;1.044444;1.00857495;1.00857497
20.238655;1.05368993;0.64518665;0.00422929622;0.612311426;0.00401280429;1.05495858;1.06529308;0.621732677;0.0400318323;1.05368964;0.580667374;0.00380579674;10;0.833333;1.044444;1.044444;1.00863591;1.00863598
20.240655;1.05373988;0.643348841;0.0042092415;0.610538274;0.00399358309;1.05500252;1.06530704;0.619968097;0.0398383515;1.05373965;0.579013426;0.00378782197;10;0.833333;1.044444;1.044444;1.00871587;1.00871598
20.241655;1.05376486;0.642428828;0.00419921451;0.609650707;0.00398397731;1.05502449;1.06531422;0.619084665;0.0397410838;1.05376465;0.578185454;0.00377883414;10;0.833333;1.044444;1.044444;1.00875685;1.00875698
20.242655;1.05378984;0.641509927;0.0041891885;0.608764236;0.00397437488;1.05504646;1.06532082;0.618203678;0.0396438396;1.05378965;0.577358483;0.00376984592;10;0.833333;1.044444;1.044444;1.00879682;1.00879698
20.243655;1.05381382;0.640591026;0.00417916393;0.607878382;0.00396477958;1.05506713;1.06532731;0.617321721;0.0395466003;1.05381365;0.576531511;0.0037608574;10;0.833333;1.044444;1.044444;1.0088368;1.00883697
20.244655;1.05383881;0.639673238;0.00416802994;0.606993048;0.00395412953;1.0550891;1.0653332;0.616440122;0.0394493838;1.05383866;0.575705539;0.00375086867;10;0.833333;1.044444;1.044444;1.00887778;1.00887797
20.245655;1.05386279;0.638754339;0.00415689773;0.606107276;0.00394348663;1.05510978;1.06533996;0.615559075;0.0393521359;1.05386266;0.574878565;0.00374087972;10;0.833333;1.044444;1.044444;1.00891776;1.00891796
20.246655;1.05388678;0.637835441;0.00414576729;0.605221546;0.00393284713;1.05513015;1.06534516;0.614677903;0.0392549461;1.05388667;0.574051591;0.00373089039;10;0.833333;1.044444;1.044444;1.00895774;1.00895794
20.247655;1.05391078;0.636917654;0.00413463866;0.60433691;0.00392221107;1.05515083;1.06535146;0.613797146;0.0391577154;1.05391067;0.573225615;0.00372090038;10;0.833333;1.044444;1.044444;1.00899872;1.00899893
20.248655;1.05393477;0.635998755;0.0041224009;0.60345126;0.00391052419;1.0551712;1.06535669;0.612917019;0.0390605239;1.05393468;0.572398638;0.00370990942;10;0.833333;1.044444;1.044444;1.0090387;1.00903891
20.249655;1.05395777;0.635080967;0.00411016532;0.602567279;0.00389884441;1.05519088;1.06536228;0.612036688;0.038963318;1.05395769;0.571572658;0.00369891734;10;0.833333;1.044444;1.044444;1.00907869;1.0090789
20.250000;1.05396677;0.634764297;0.00410682765;0.602261674;0.0038956495;1.05519838;1.06536444;0.611732993;0.0389298621;1.05396669;0.571287665;0.00369591994;10;0.833333;1.044444;1.044444;1.00909268;1.00909289
20.251148;1.05399277;0.633710951;0.00409237195;0.601247422;0.00388185553;1.05522015;1.06537007;0.610723338;0.0388180511;1.0539927;0.570339685;0.00368292699;10;0.833333;1.044444;1.044444;1.00909366;1.00909387
20.252172;1.05401677;0.632772051;0.00408014258;0.600342942;0.00387017925;1.05524054;1.06537606;0.609822992;0.0387187418;1.05401671;0.569494701;0.00367193185;10;0.833333;1.044444;1.044444;1.00909365;1.00909385
20.253196;1.05404077;0.631837595;0.00406791632;0.599442721;0.00385850499;1.05526092;1.06538145;0.608927169;0.038619452;1.05404073;0.568653714;0.00366093511;10;0.833333;1.044444;1.044444;1.00909363;1.00909383
20.254220;1.05406378;0.630910915;0.0040556933;0.598550491;0.00384683592;1.05528031;1.06538598;0.608039145;0.0385222764;1.05406374;0.567819726;0.00364993661;10;0.833333;1.044444;1.044444;1.00909462;1.00909481
20.255244;1.05408779;0.629996458;0.00404569561;0.597669329;0.00383727261;1.05530101;1.0653916;0.607163029;0.0384271446;1.05408775;0.566996736;0.0036409363;10;0.833333;1.044444;1.044444;1.00909561;1.00909579
20.256268;1.0541108;0.629098666;0.00403570065;0.596804588;0.00382771392;1.0553213;1.06539802;0.606302104;0.0383340668;1.05411077;0.566188744;0.00363193419;10;0.833333;1.044444;1.044444;1.00909859;1.00909878
20.257292;1.05413381;0.628220875;0.00402793021;0.59595886;0.0038202643;1.0553419;1.06540353;0.605460478;0.0382451908;1.05413378;0.565398751;0.00362493022;10;0.833333;1.044444;1.044444;1.00910158;1.00910176
20.258316;1.05415582;0.627367529;0.00402016168;0.595136925;0.00381281925;1.0553615;1.06540933;0.604641639;0.0381583881;1.0541558;0.564630756;0.0036179243;10;0.833333;1.044444;1.044444;1.00910657;1.00910674
20.259340;1.05417783;0.626538628;0.00401350586;0.594338215;0.00380642923;1.05538171;1.06541564;0.603846503;0.0380757373;1.05417782;0.56388476;0.0036119163;10;0.833333;1.044444;1.044444;1.00911256;1.00911272
20.260364;1.05419884;0.625738617;0.00400685141;0.59356751;0.0038000438;1.05540062;1.06542097;0.603079041;0.0379952059;1.05419883;0.563164763;0.00360590618;10;0.833333;1.044444;1.044444;1.00912056;1.00912071
20.261388;1.05421885;0.624967495;0.00400130936;0.592824804;0.00379471681;1.05541883;1.06542606;0.602339884;0.037917811;1.05421885;0.562470764;0.00360089407;10;0.833333;1.044444;1.044444;1.00912955;1.00912969
20.262412;1.05423787;0.624227487;0.00399354636;0.592112202;0.00378728611;1.05543545;1.06543136;0.601630858;0.0378424936;1.05423786;0.561804766;0.00359388014;10;0.833333;1.044444;1.044444;1.00914154;1.00914167
20.263436;1.05425588;0.623519701;0.00398467343;0.591430752;0.00377880552;1.05545107;1.06543469;0.600952155;0.0377693312;1.05425588;0.561167767;0.00358586461;10;0.833333;1.044444;1.044444;1.00915454;1.00915465
20.264436;1.05427089;0.622858584;0.00397468992;0.590795276;0.00376928163;1.05546279;1.06543667;0.600320093;0.0376993449;1.0542709;0.560572769;0.00357684811;10;0.833333;1.044444;1.044444;1.00916853;1.00916863
20.265336;1.05428389;0.622288579;0.00396359421;0.590247355;0.00375870958;1.05547251;1.06543858;0.599775681;0.0376366653;1.05428391;0.56005977;0.00356683226;10;0.833333;1.044444;1.044444;1.00918253;1.00918261
20.266236;1.0542949;0.621743019;0.00395027664;0.589723756;0.0037460369;1.05547964;1.06543776;0.599254703;0.0375740815;1.05429493;0.559568771;0.00355481555;10;0.833333;1.044444;1.044444;1.00919853;1.0091986
20.267136;1.05430491;0.621221905;0.00393473707;0.589223912;0.00373125996;1.05548486;1.06543737;0.598756428;0.0375114826;1.05430494;0.559099772;0.00354079797;10;0.833333;1.044444;1.044444;1.00921452;1.00921458
20.268036;1.05431291;0.620721902;0.00391586424;0.588745219;0.00371332839;1.05548749;1.06543425;0.598281588;0.0374489806;1.05431296;0.558649772;0.0035237795;10;0.833333;1.044444;1.044444;1.00923152;1.00923157
20.269836;1.05432493;0.619789677;0.0038714518;0.587854372;0.00367115592;1.05548605;1.06542538;0.597395937;0.0373230286;1.05432499;0.55781077;0.00348373972;10;0.833333;1.044444;1.044444;1.00926852;1.00926854
20.270736;1.05432893;0.619353011;0.0038448011;0.587437997;0.00364586125;1.05548198;1.06541963;0.596983045;0.0372585367;1.05432901;0.557417768;0.00345971875;10;0.833333;1.044444;1.044444;1.00928753;1.00928753
