time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.271636;1.05433094;0.618937457;0.00381481697;0.587042762;0.00361741192;1.0554753;1.06541186;0.596589004;0.0371930743;1.05433103;0.557043765;0.0034326974;10;0.833333;1.044444;1.044444;1.00930753;1.00930751
20.272536;1.05433195;0.61853857;0.00378261028;0.586663892;0.00358685822;1.05546643;1.06540259;0.596213531;0.0371266235;1.05433205;0.556684761;0.00340367592;10;0.833333;1.044444;1.044444;1.00932754;1.0093275
20.273436;1.05433095;0.618157463;0.00374818076;0.586302997;0.00355420343;1.05545495;1.06539226;0.595855324;0.0370602113;1.05433106;0.556341757;0.00337265452;10;0.833333;1.044444;1.044444;1.00934754;1.00934749
20.274336;1.05432896;0.617791912;0.00371041696;0.58595741;0.00351839013;1.05544188;1.06538044;0.595513598;0.0369928106;1.05432908;0.556012753;0.0033386334;10;0.833333;1.044444;1.044444;1.00936755;1.00936749
20.275236;1.05432597;0.617441919;0.00367042973;0.585627131;0.00348047204;1.0554266;1.06536731;0.595186141;0.0369233706;1.05432611;0.55569775;0.00330261278;10;0.833333;1.044444;1.044444;1.00938756;1.00938748
20.276136;1.05432098;0.617105261;0.00362710773;0.585310606;0.00343939845;1.05540902;1.06535342;0.594872667;0.0368550019;1.05432113;0.555394746;0.00326359286;10;0.833333;1.044444;1.044444;1.00940657;1.00940647
20.277036;1.05431599;0.616780826;0.00358378413;0.58500567;0.00339832431;1.05539083;1.06533875;0.594571093;0.0367845755;1.05431615;0.555102743;0.00322457383;10;0.833333;1.044444;1.044444;1.00942659;1.00942646
20.278836;1.05430201;0.616168629;0.00348935368;0.584432785;0.0033088103;1.05534866;1.06530683;0.594003773;0.0366427719;1.05430219;0.554551738;0.00313953899;10;0.833333;1.044444;1.044444;1.00946462;1.00946445
20.279736;1.05429502;0.615877533;0.00344046909;0.584160563;0.00326247181;1.05532697;1.06529033;0.593735528;0.0365724118;1.0542952;0.554289737;0.00309552307;10;0.833333;1.044444;1.044444;1.00948264;1.00948244
20.280636;1.05428603;0.615595328;0.00339047144;0.583897876;0.00321508516;1.05530298;1.06527281;0.593476186;0.0365010442;1.05428622;0.554035737;0.00305050807;10;0.833333;1.044444;1.044444;1.00950065;1.00950044
20.281536;1.05427703;0.615322013;0.00333936054;0.583643616;0.00316664411;1.05527869;1.06525525;0.593224159;0.0364296783;1.05427723;0.553789737;0.00300449389;10;0.833333;1.044444;1.044444;1.00951767;1.00951744
20.282436;1.05426804;0.615056478;0.00328824736;0.58339673;0.00311820252;1.05525439;1.06523719;0.592980749;0.0363583299;1.05426825;0.553550739;0.00295848045;10;0.833333;1.044444;1.044444;1.00953369;1.00953344
20.283336;1.05425805;0.614797611;0.00323602074;0.583156716;0.00306870934;1.0552288;1.06521811;0.592744157;0.0362880591;1.05425826;0.553317742;0.00291146767;10;0.833333;1.044444;1.044444;1.00954971;1.00954944
20.284236;1.05424806;0.614545412;0.00318490291;0.582923022;0.00302026933;1.0552032;1.06519949;0.592513555;0.0362177718;1.05424827;0.553090747;0.00286545551;10;0.833333;1.044444;1.044444;1.00956573;1.00956545
20.285136;1.05423806;0.614298768;0.00313267173;0.582694593;0.00297077449;1.0551776;1.06518135;0.592288945;0.036147468;1.05423828;0.552868753;0.00281844397;10;0.833333;1.044444;1.044444;1.00957975;1.00957945
20.286036;1.05422806;0.614057681;0.00308043841;0.58247143;0.00292127855;1.055152;1.06516293;0.592068654;0.0360782157;1.05422829;0.55265176;0.0027714331;10;0.833333;1.044444;1.044444;1.00959377;1.00959346
20.287836;1.05420707;0.613591059;0.00297596613;0.582040399;0.0028222851;1.05509979;1.06512507;0.591644261;0.035940784;1.0542073;0.552231781;0.00267741371;10;0.833333;1.044444;1.044444;1.00961981;1.00961949
20.288736;1.05419707;0.613364414;0.00292483904;0.581830925;0.00277383863;1.05507448;1.06510708;0.591437277;0.0358735988;1.05419731;0.552027793;0.00263140516;10;0.833333;1.044444;1.044444;1.00963183;1.00963151
20.289636;1.05418606;0.613142212;0.00287371098;0.581626215;0.00272539306;1.05504817;1.06508834;0.591235913;0.0358074797;1.05418631;0.551827807;0.00258539732;10;0.833333;1.044444;1.044444;1.00964385;1.00964352
20.290536;1.05417606;0.612924452;0.00282369326;0.581425165;0.00267799689;1.05502286;1.06506984;0.591037543;0.0357413508;1.05417631;0.551631823;0.0025403902;10;0.833333;1.044444;1.044444;1.00965387;1.00965354
20.291436;1.05416506;0.612710025;0.00277367492;0.581227824;0.00263060089;1.05499685;1.0650518;0.590843082;0.0356762474;1.05416531;0.551438839;0.00249538381;10;0.833333;1.044444;1.044444;1.00966488;1.00966456
20.292336;1.05415506;0.612500041;0.00272365599;0.581034143;0.00258319965;1.05497184;1.06503423;0.590652531;0.0356121695;1.05415531;0.551249856;0.00245037826;10;0.833333;1.044444;1.044444;1.0096749;1.00967458
20.293236;1.05414506;0.612293387;0.00267363645;0.58084362;0.00253579544;1.05494714;1.06501592;0.590464473;0.035548114;1.05414531;0.551063873;0.00240537374;10;0.833333;1.044444;1.044444;1.00968392;1.0096836
20.294136;1.05413406;0.612091177;0.00262472743;0.580657859;0.00248944453;1.05492143;1.06499784;0.590281495;0.0354850913;1.05413431;0.550881889;0.00236137058;10;0.833333;1.044444;1.044444;1.00969293;1.00969262
20.295036;1.05412406;0.611891187;0.00257692904;0.58047365;0.00244414211;1.05489672;1.06498022;0.590101388;0.0354230937;1.0541243;0.550701906;0.00231836923;10;0.833333;1.044444;1.044444;1.00970095;1.00970063
20.296836;1.05410306;0.611504535;0.00248022059;0.580118417;0.00235247577;1.05484691;1.06494495;0.589750572;0.0353001353;1.05410329;0.550353939;0.0022313741;10;0.833333;1.044444;1.044444;1.00971697;1.00971667
20.297736;1.05409306;0.611316765;0.00243242238;0.579945788;0.00230716424;1.05482251;1.06492751;0.589580781;0.0352391672;1.05409328;0.550184956;0.0021883805;10;0.833333;1.044444;1.044444;1.00972398;1.00972368
20.298636;1.05408206;0.611133436;0.00238462491;0.57977792;0.00226185241;1.05479711;1.06491031;0.58941503;0.0351792323;1.05408227;0.550019973;0.00214538957;10;0.833333;1.044444;1.044444;1.00973199;1.0097317
20.299536;1.05407206;0.61095233;0.00233682844;0.579611605;0.00221653615;1.05477272;1.06489237;0.589252815;0.0351193192;1.05407225;0.549856991;0.00210240135;10;0.833333;1.044444;1.044444;1.009738;1.00973771
20.300536;1.05406005;0.610756779;0.00228347564;0.579432681;0.00216594997;1.05474482;1.0648733;0.589076618;0.0350531817;1.05406024;0.549681011;0.00205441761;10;0.833333;1.044444;1.044444;1.00974601;1.00974573
20.301536;1.05404805;0.610566782;0.0022301244;0.579259023;0.00211536145;1.05471693;1.06485371;0.588904872;0.0349870576;1.05404821;0.54951003;0.00200643717;10;0.833333;1.044444;1.044444;1.00975302;1.00975274
20.302536;1.05403604;0.610381229;0.00217677479;0.579089574;0.00206477094;1.05468904;1.06483337;0.588739791;0.0349219975;1.05403619;0.549343051;0.00195845976;10;0.833333;1.044444;1.044444;1.00976002;1.00975976
20.303536;1.05402304;0.61020123;0.00212342681;0.57892594;0.00201418073;1.05466015;1.06481373;0.588577453;0.0348569107;1.05402316;0.549181071;0.00191048495;10;0.833333;1.044444;1.044444;1.00976603;1.00976577
20.304536;1.05401103;0.610025674;0.00207008037;0.578765969;0.00196358744;1.05463196;1.06479432;0.588421243;0.0347928559;1.05401114;0.549023091;0.00186251228;10;0.833333;1.044444;1.044444;1.00977303;1.00977278
20.305536;1.05399802;0.609855672;0.00201673523;0.578611811;0.00191299534;1.05460307;1.06477365;0.588269898;0.0347288382;1.05399811;0.548870112;0.00181454132;10;0.833333;1.044444;1.044444;1.00977904;1.00977879
20.306536;1.053985;0.609690113;0.00196228009;0.578461866;0.00186134881;1.05457389;1.06475344;0.58812351;0.0346637579;1.05398507;0.548721132;0.00176557159;10;0.833333;1.044444;1.044444;1.00978605;1.0097858
20.307536;1.05397099;0.609530108;0.0019078259;0.578317736;0.00180970412;1.0545434;1.06473369;0.587982082;0.0346007461;1.05397104;0.548577153;0.00171660253;10;0.833333;1.044444;1.044444;1.00979205;1.00979181
20.308536;1.05395797;0.609375658;0.00185337253;0.578178323;0.00175805809;1.05451421;1.06471342;0.587845107;0.0345367039;1.05395801;0.548438173;0.0016676335;10;0.833333;1.044444;1.044444;1.00979806;1.00979782
20.309536;1.05394395;0.609226762;0.00179891992;0.578044726;0.00170641437;1.05448372;1.06469264;0.587713629;0.034472675;1.05394397;0.548304193;0.00161866378;10;0.833333;1.044444;1.044444;1.00980407;1.00980383
20.310536;1.05392993;0.609082308;0.00174335692;0.577915343;0.0016537172;1.05445323;1.06467135;0.587588694;0.0344097033;1.05392994;0.548174212;0.00156869272;10;0.833333;1.044444;1.044444;1.00981008;1.00980984
20.311536;1.0539159;0.60894341;0.00168779462;0.577791227;0.0016010211;1.05442244;1.06465051;0.587466632;0.034346714;1.0539159;0.54804923;0.00151871994;10;0.833333;1.044444;1.044444;1.00981509;1.00981485
20.312536;1.05390088;0.608808955;0.00163223295;0.577671872;0.00154832773;1.05439065;1.06462916;0.587351112;0.0342826949;1.05390087;0.547928247;0.00146874534;10;0.833333;1.044444;1.044444;1.0098211;1.00982086
20.313536;1.05388585;0.608680055;0.00157556068;0.577557785;0.00149458137;1.05435886;1.06460752;0.587238877;0.0342197262;1.05388584;0.547812263;0.00141776906;10;0.833333;1.044444;1.044444;1.00982711;1.00982687
20.314536;1.05387082;0.608555599;0.00151888869;0.577447912;0.00144083627;1.05432676;1.0645861;0.587132772;0.0341577912;1.05387082;0.547700277;0.00136679133;10;0.833333;1.044444;1.044444;1.00983312;1.00983289
20.315536;1.05385579;0.608436698;0.00146221677;0.577343307;0.00138709236;1.05429497;1.06456418;0.587031121;0.0340948267;1.0538558;0.54759329;0.0013158123;10;0.833333;1.044444;1.044444;1.00983813;1.0098379
20.316536;1.05384077;0.608322241;0.00140554475;0.577242916;0.00133334958;1.05426257;1.06454271;0.58693339;0.0340328888;1.05384078;0.5474903;0.00126483206;10;0.833333;1.044444;1.044444;1.00984413;1.00984392
20.317536;1.05382474;0.608212229;0.00134776144;0.577147288;0.00127855479;1.05422947;1.06452073;0.586840114;0.0339699214;1.05382476;0.547391309;0.00121285061;10;0.833333;1.044444;1.044444;1.00984914;1.00984893
20.318536;1.05380871;0.608106663;0.00129108917;0.577055876;0.00122481547;1.05419636;1.064498;0.586751418;0.0339080196;1.05380875;0.547296315;0.00116186793;10;0.833333;1.044444;1.044444;1.00985414;1.00985395
20.319536;1.05379269;0.608005543;0.001233306;0.576968681;0.00117002302;1.05416296;1.06447596;0.586666517;0.0338460941;1.05379275;0.54720532;0.00110988404;10;0.833333;1.044444;1.044444;1.00986015;1.00985997
20.320536;1.05377667;0.607907756;0.00117441236;0.576884648;0.00111417752;1.05412955;1.06445317;0.586586196;0.0337852342;1.05377675;0.547117322;0.00105689906;10;0.833333;1.044444;1.044444;1.00986516;1.00986499
20.321536;1.05375965;0.607814416;0.00111663091;0.57680538;0.00105938883;1.05409514;1.06443061;0.586509921;0.0337233214;1.05375975;0.547033321;0.00100491318;10;0.833333;1.044444;1.044444;1.00987017;1.00987001
20.322536;1.05374363;0.607725522;0.00105885076;0.576729782;0.00100460056;1.05406173;1.06440874;0.586437441;0.0336624289;1.05374376;0.546953318;0.000952926694;10;0.833333;1.044444;1.044444;1.00987517;1.00987503
20.323536;1.05372661;0.607639961;0.000999960854;0.576657893;0.000948760146;1.05402702;1.06438589;0.58636758;0.0336015656;1.05372677;0.546876311;0.000899939875;10;0.833333;1.044444;1.044444;1.00988018;1.00988006
20.324536;1.0537096;0.607557736;0.000942183211;0.576589167;0.000893975167;1.05399261;1.06436252;0.586302177;0.0335407169;1.05370979;0.546802301;0.000847952844;10;0.833333;1.044444;1.044444;1.00988519;1.00988508
20.325536;1.05369359;0.607479955;0.000883295223;0.576524112;0.00083813538;1.05395889;1.06434059;0.586240159;0.0334798216;1.05369381;0.546732287;0.000794965502;10;0.833333;1.044444;1.044444;1.0098892;1.0098891
20.326536;1.05367658;0.607404398;0.000824407515;0.576461711;0.000782296269;1.05392448;1.06431693;0.586181174;0.0334200225;1.05367684;0.546664272;0.00074197762;10;0.833333;1.044444;1.044444;1.00989421;1.00989413
20.327536;1.05365857;0.607333286;0.000765519634;0.576404073;0.000726457069;1.05388877;1.06429446;0.586124656;0.0333601835;1.05365887;0.546600254;0.000688989006;10;0.833333;1.044444;1.044444;1.00989822;1.00989816
20.328536;1.05364156;0.607264397;0.00070774234;0.576347997;0.000671670316;1.05385405;1.06427126;0.586071679;0.0333003654;1.0536419;0.546538234;0.000636999586;10;0.833333;1.044444;1.044444;1.00990323;1.00990319
20.329536;1.05362456;0.607198842;0.000648853139;0.576295082;0.000615827147;1.05381964;1.06424852;0.58602158;0.0332405299;1.05362493;0.546479213;0.000584009389;10;0.833333;1.044444;1.044444;1.00990724;1.00990722
20.330536;1.05360656;0.607135511;0.000589962869;0.576244822;0.000559982152;1.05378392;1.06422577;0.585973568;0.0331817353;1.05360696;0.546422191;0.000531018522;10;0.833333;1.044444;1.044444;1.00991125;1.00991125
20.331536;1.05358956;0.607075512;0.00053107125;0.576197175;0.000504133798;1.05374921;1.0642025;0.585928969;0.0331219091;1.05359;0.546368168;0.00047802716;10;0.833333;1.044444;1.044444;1.00991526;1.00991528
20.332536;1.05357157;0.607017736;0.000472178094;0.576152185;0.000448282706;1.0537138;1.06417945;0.585886332;0.0330631164;1.05357203;0.546316146;0.000425035542;10;0.833333;1.044444;1.044444;1.00991926;1.00991932
20.333536;1.05355457;0.606962182;0.000414394506;0.576108755;0.000393482255;1.05367909;1.06415663;0.585846699;0.0330053568;1.05355507;0.546266125;0.000373043885;10;0.833333;1.044444;1.044444;1.00992327;1.00992335
20.334536;1.05353658;0.606909963;0.000355498373;0.576069034;0.000337623711;1.05364338;1.06413283;0.585809685;0.0329465794;1.0535371;0.546219103;0.000320052315;10;0.833333;1.044444;1.044444;1.00992627;1.00992638
20.335536;1.05351859;0.606859966;0.000296600902;0.576031422;0.000281761013;1.05360797;1.06411047;0.585773972;0.0328887979;1.05351913;0.546174083;0.000267060867;10;0.833333;1.044444;1.044444;1.00993027;1.00993042
20.336536;1.05350161;0.606811081;0.000237702161;0.575994315;0.000225893737;1.05357326;1.06408735;0.585740753;0.0328310356;1.05350217;0.546130062;0.000214069542;10;0.833333;1.044444;1.044444;1.00993327;1.00993345
20.337536;1.05348363;0.606765531;0.00017991333;0.575960919;0.000171076927;1.05353785;1.06406423;0.585709621;0.0327732697;1.0534842;0.546089042;0.000162078325;10;0.833333;1.044444;1.044444;1.00993726;1.00993748
20.338536;1.05346564;0.606722202;0.000121012235;0.57592963;0.000115200914;1.05350215;1.06404059;0.585680859;0.0327165605;1.05346623;0.546050023;0.000109087176;10;0.833333;1.044444;1.044444;1.00994026;1.00994051
20.340536;1.05342969;0.606641104;4.31776941e-06;0.575872323;4.49066917e-06;1.05343134;1.06399452;0.585627887;0.032602051;1.05343027;0.545976986;4.10496956e-06;10;0.833333;1.044444;1.044444;1.00994625;1.00994655
20.341536;1.05341171;0.606603334;-5.34754682e-05;0.575846306;-5.03429758e-05;1.05339563;1.06397209;0.585604721;0.0325452954;1.05341229;0.545942968;-4.78861773e-05;10;0.833333;1.044444;1.044444;1.00994925;1.00994957
20.342536;1.05339374;0.606567787;-0.000112380749;0.575822397;-0.000106234792;1.05336023;1.06394914;0.585582884;0.0324895976;1.05339431;0.54591095;-0.000100877537;10;0.833333;1.044444;1.044444;1.00995225;1.00995259
20.343536;1.05337576;0.606533351;-0.000170175865;0.575799541;-0.000161074662;1.05332483;1.06392521;0.585563669;0.0324328827;1.05337631;0.545879932;-0.000152869337;10;0.833333;1.044444;1.044444;1.00995424;1.00995461
20.344536;1.05335779;0.606502248;-0.000227971967;0.57577985;-0.000215916751;1.05328943;1.06390249;0.58554588;0.0323771734;1.05335832;0.545851915;-0.000204861821;10;0.833333;1.044444;1.044444;1.00995724;1.00995762
20.345536;1.05333982;0.606471145;-0.000285769024;0.575760158;-0.000270760508;1.05325403;1.06387998;0.585529009;0.0323214551;1.05334032;0.545823898;-0.00025685521;10;0.833333;1.044444;1.044444;1.00995924;1.00995963
20.346536;1.05332185;0.606443375;-0.000343566915;0.575743631;-0.000325605599;1.05321863;1.06385651;0.585514762;0.0322668088;1.05332231;0.545798882;-0.000308849635;10;0.833333;1.044444;1.044444;1.00996224;1.00996264
20.347536;1.05330389;0.606416717;-0.000401365433;0.575728159;-0.00038045201;1.05318353;1.06383326;0.585501434;0.0322111095;1.0533043;0.545774866;-0.000360845024;10;0.833333;1.044444;1.044444;1.00996423;1.00996464
20.348536;1.05328592;0.606391168;-0.000459164282;0.575713743;-0.000435299985;1.05314814;1.06381121;0.585489534;0.0321564166;1.05328628;0.54575185;-0.000412841086;10;0.833333;1.044444;1.044444;1.00996723;1.00996764
20.349536;1.05326795;0.606367841;-0.000516963113;0.575701437;-0.000490149868;1.05311274;1.06378819;0.585480256;0.0321017515;1.05326826;0.545730835;-0.000464837369;10;0.833333;1.044444;1.044444;1.00996922;1.00996964
20.350536;1.05324999;0.606345624;-0.000574761618;0.575690187;-0.00054500197;1.05307765;1.06376442;0.585472436;0.0320471076;1.05325023;0.545710821;-0.000516833348;10;0.833333;1.044444;1.044444;1.00997122;1.00997163
20.351536;1.05323202;0.606325629;-0.000631448459;0.575681047;-0.000598801599;1.05304225;1.06374185;0.585464999;0.0319924264;1.05323219;0.545692807;-0.00056782851;10;0.833333;1.044444;1.044444;1.00997321;1.00997362
20.352536;1.05321305;0.606306745;-0.000689245693;0.575673509;-0.000653659495;1.05300616;1.06371929;0.585459652;0.0319387892;1.05321315;0.545675793;-0.000619822491;10;0.833333;1.044444;1.044444;1.0099752;1.0099756
20.353536;1.05319508;0.606288971;-0.000747042107;0.575666481;-0.0007085197;1.05297106;1.06369575;0.585455885;0.0318841364;1.0531951;0.54565978;-0.000671815165;10;0.833333;1.044444;1.044444;1.0099772;1.00997758
20.354536;1.05317712;0.606273418;-0.000803726572;0.575661564;-0.000762327832;1.05293597;1.06367363;0.585452379;0.0318304856;1.05317706;0.545645768;-0.000722806629;10;0.833333;1.044444;1.044444;1.00997919;1.00997955
20.355536;1.05315915;0.606258978;-0.000860410233;0.575657702;-0.000816138819;1.05290087;1.06365055;0.585451499;0.0317779091;1.053159;0.545632757;-0.000773797131;10;0.833333;1.044444;1.044444;1.00998118;1.00998153
20.356536;1.05314118;0.606245647;-0.000918204211;0.575654898;-0.000871007618;1.05286577;1.06362747;0.585451664;0.0317242887;1.05314095;0.545620747;-0.000825786995;10;0.833333;1.044444;1.044444;1.00998317;1.0099835
20.357536;1.05312221;0.606233426;-0.000974886237;0.575653695;-0.000924824902;1.05282967;1.06360461;0.58545275;0.0316706623;1.05312189;0.545609739;-0.000876776594;10;0.833333;1.044444;1.044444;1.00998517;1.00998546
20.358536;1.05310424;0.606223427;-0.00103156732;0.575654056;-0.000978643794;1.05279457;1.06358198;0.585455803;0.0316180746;1.05310384;0.545600732;-0.000927766359;10;0.833333;1.044444;1.044444;1.00998716;1.00998743
20.359536;1.05308627;0.606214539;-0.00108824734;0.575655474;-0.00103246494;1.05275947;1.06355935;0.585458856;0.0315654874;1.05308578;0.545592727;-0.000978756771;10;0.833333;1.044444;1.044444;1.00998915;1.00998939
20.360536;1.05306829;0.606206762;-0.00114492613;0.575657947;-0.00108628826;1.05272467;1.06353673;0.585464;0.0315129007;1.05306772;0.545585724;-0.00102974831;10;0.833333;1.044444;1.044444;1.00999015;1.00999035
20.361536;1.05304932;0.606200096;-0.00120160362;0.575662021;-0.0011401149;1.05268856;1.06351432;0.585470065;0.0314613522;1.05304867;0.545579721;-0.00108074138;10;0.833333;1.044444;1.044444;1.00999214;1.00999231
20.362536;1.05303134;0.60619454;-0.00125827967;0.575666604;-0.00119394281;1.05265376;1.06349215;0.58547705;0.0314087522;1.05303061;0.545574719;-0.00113173625;10;0.833333;1.044444;1.044444;1.00999314;1.00999328
20.364536;1.05299538;0.606187877;-0.00137051539;0.575679989;-0.00130055055;1.05258384;1.06344684;0.585495739;0.0313056689;1.05299452;0.545568718;-0.00123273122;10;0.833333;1.044444;1.044444;1.00999714;1.0099972
20.365536;1.0529764;0.606185656;-0.00142718554;0.575688284;-0.001354387;1.05254803;1.06342392;0.585506271;0.0312541329;1.05297547;0.545566718;-0.00128373078;10;0.833333;1.044444;1.044444;1.00999813;1.00999817
20.366536;1.05295842;0.606185657;-0.00148274205;0.575698143;-0.00140716949;1.05251322;1.06340101;0.585518895;0.0312025946;1.05295743;0.545566719;-0.00133373114;10;0.833333;1.044444;1.044444;1.01000013;1.01000013
20.367536;1.05294043;0.606185658;-0.00153829595;0.575708001;-0.00145995431;1.05247841;1.0633793;0.585530858;0.0311520632;1.05293939;0.54556672;-0.00138373173;10;0.833333;1.044444;1.044444;1.01000113;1.0100011
20.368536;1.05292245;0.60618677;-0.00159384724;0.575718917;-0.00151274116;1.0524436;1.06335662;0.585544402;0.0311005121;1.05292135;0.545567722;-0.00143373191;10;0.833333;1.044444;1.044444;1.01000213;1.01000206
20.369536;1.05290346;0.606190103;-0.00165050722;0.575732489;-0.00156658649;1.05240779;1.06333416;0.585558867;0.0310499956;1.05290232;0.545570725;-0.00148473099;10;0.833333;1.044444;1.044444;1.01000412;1.01000403
20.370536;1.05288547;0.606193435;-0.00170605396;0.575745516;-0.0016193766;1.05237329;1.06331171;0.585575423;0.0309994751;1.05288429;0.545573729;-0.00153472834;10;0.833333;1.044444;1.044444;1.01000512;1.010005
20.371536;1.05286748;0.606197879;-0.00176159885;0.575759599;-0.00167216801;1.05233848;1.06328925;0.585591979;0.0309499956;1.05286626;0.545577734;-0.00158472356;10;0.833333;1.044444;1.044444;1.01000612;1.01000597
20.372536;1.0528495;0.60620232;-0.00181603111;0.575773684;-0.00172390524;1.05230398;1.06326704;0.585608412;0.0308994604;1.05284823;0.545581742;-0.00163371643;10;0.833333;1.044444;1.044444;1.01000712;1.01000694
20.373536;1.05283151;0.606208985;-0.00187157323;0.575789881;-0.00177669877;1.05226949;1.06324481;0.585626937;0.0308499663;1.05283021;0.545587752;-0.00168370695;10;0.833333;1.044444;1.044444;1.01000912;1.01000892
20.374536;1.05281352;0.606215648;-0.00192711442;0.575806079;-0.0018294931;1.05223499;1.06322259;0.585646508;0.0307994233;1.0528122;0.545593763;-0.00173369523;10;0.833333;1.044444;1.044444;1.01001012;1.01000989
20.375536;1.05279453;0.60622342;-0.00198154382;0.575823879;-0.00188123447;1.0521995;1.0632006;0.585665957;0.0307499151;1.05279318;0.545600777;-0.00178268138;10;0.833333;1.044444;1.044444;1.01001112;1.01001087
20.376536;1.05277654;0.606232304;-0.00203597277;0.575842189;-0.00193297462;1.05216501;1.0631786;0.585686452;0.0307014487;1.05277517;0.545608792;-0.00183166555;10;0.833333;1.044444;1.044444;1.01001212;1.01001184
20.377536;1.05275855;0.606242297;-0.00209151248;0.575861553;-0.00198577077;1.05213053;1.06315661;0.585707993;0.0306519342;1.05275717;0.545617809;-0.00188164786;10;0.833333;1.044444;1.044444;1.01001313;1.01001282
20.378536;1.05274057;0.60625229;-0.0021459408;0.575880917;-0.00203751222;1.05209635;1.06313485;0.585729409;0.0306024099;1.05273917;0.545626828;-0.00193062861;10;0.833333;1.044444;1.044444;1.01001413;1.01001381
20.379536;1.05272258;0.606263393;-0.0022003689;0.575901336;-0.00208925454;1.05206187;1.06311309;0.585751871;0.030553928;1.05272117;0.545636848;-0.00197960818;10;0.833333;1.044444;1.044444;1.01001514;1.01001479
20.380536;1.05270459;0.606275608;-0.00225479687;0.575922808;-0.00214099789;1.05202769;1.06309035;0.585775915;0.0305054713;1.05270318;0.545647871;-0.00202858712;10;0.833333;1.044444;1.044444;1.01001614;1.01001577
20.382536;1.05266862;0.606301144;-0.00236254121;0.575966803;-0.0022434327;1.05195933;1.0630473;0.585824769;0.0304084821;1.05266721;0.545670919;-0.00212554536;10;0.833333;1.044444;1.044444;1.01001816;1.01001774
20.383536;1.05265063;0.606315578;-0.00241696843;0.575990381;-0.00229518008;1.05192515;1.06302577;0.585849196;0.0303610299;1.05264922;0.545683945;-0.00217452577;10;0.833333;1.044444;1.044444;1.01001916;1.01001872
20.384536;1.05263264;0.606330012;-0.00247028404;0.576013956;-0.00234587378;1.05189097;1.06300328;0.585876252;0.0303125584;1.05263124;0.545696971;-0.00222250766;10;0.833333;1.044444;1.044444;1.01002017;1.01001971
20.386536;1.05259666;0.606361099;-0.00257691372;0.576063212;-0.00244726796;1.0518229;1.06296045;0.585929167;0.030217639;1.05259529;0.545725024;-0.00231847712;10;0.833333;1.044444;1.044444;1.01002218;1.01002168
20.387536;1.05257867;0.606377753;-0.00263022798;0.576088893;-0.00249796879;1.05178902;1.06293916;0.58595661;0.0301701733;1.05257732;0.545740051;-0.00236646498;10;0.833333;1.044444;1.044444;1.01002318;1.01002266
20.388536;1.05256168;0.606394406;-0.00268354204;0.576114026;-0.00254866967;1.05175583;1.06291711;0.585985512;0.0301237718;1.05256035;0.545755077;-0.00241445512;10;0.833333;1.044444;1.044444;1.01002319;1.01002265
20.389536;1.05254369;0.606412171;-0.00273685606;0.576140759;-0.00259937532;1.05172193;1.06289582;0.586014003;0.030076301;1.05254238;0.545771101;-0.00246244774;10;0.833333;1.044444;1.044444;1.01002419;1.01002364
20.390536;1.05252569;0.606429937;-0.00279017005;0.576167492;-0.00265008332;1.05168803;1.06287474;0.586043415;0.0300298658;1.05252441;0.545787124;-0.00251044303;10;0.833333;1.044444;1.044444;1.0100252;1.01002463
20.391536;1.0525077;0.606448814;-0.00284237292;0.576195278;-0.00269973804;1.05165443;1.0628527;0.586073367;0.0299834544;1.05250644;0.545804145;-0.00255744109;10;0.833333;1.044444;1.044444;1.0100262;1.01002562
20.392536;1.0524907;0.606468804;-0.00289457573;0.576223572;-0.00274939261;1.05162153;1.06283162;0.586102782;0.0299370114;1.05248948;0.545822164;-0.00260444195;10;0.833333;1.044444;1.044444;1.0100262;1.01002562
20.393536;1.0524727;0.606487685;-0.00294788963;0.576251358;-0.00280010822;1.05158792;1.06281054;0.586134289;0.029890564;1.05247151;0.54583918;-0.0026524456;10;0.833333;1.044444;1.044444;1.0100272;1.01002662
20.394536;1.0524547;0.60650879;-0.00300009251;0.576281254;-0.00284977137;1.05155401;1.06278969;0.586164628;0.0298441056;1.05245355;0.545858194;-0.00269945203;10;0.833333;1.044444;1.044444;1.0100282;1.01002762
20.395536;1.05243769;0.606528788;-0.00305229575;0.576309548;-0.00289943553;1.0515214;1.06276785;0.58619655;0.0297987156;1.05243659;0.545876206;-0.00274646115;10;0.833333;1.044444;1.044444;1.0100282;1.01002762
20.396536;1.05241969;0.606551011;-0.00310338859;0.576340501;-0.00294805085;1.05148779;1.06274676;0.586229107;0.0297533003;1.05241863;0.545896216;-0.00279247275;10;0.833333;1.044444;1.044444;1.0100292;1.01002863
20.397536;1.05240268;0.606572126;-0.00315559367;0.576369852;-0.00299772362;1.05145517;1.0627259;0.586260497;0.0297078744;1.05240167;0.545915224;-0.00283948666;10;0.833333;1.044444;1.044444;1.01002919;1.01002863
20.398536;1.05238467;0.606594355;-0.00320780034;0.576400809;-0.00304740403;1.05142186;1.06270526;0.586293851;0.0296624381;1.05238371;0.54593523;-0.00288650279;10;0.833333;1.044444;1.044444;1.01003019;1.01002964
20.399536;1.05236765;0.606616588;-0.00325889795;0.576431218;-0.00309603075;1.05138924;1.06268439;0.586326289;0.0296170048;1.05236676;0.545955235;-0.00293252111;10;0.833333;1.044444;1.044444;1.01003119;1.01003065
20.400536;1.05234964;0.606639934;-0.00330999799;0.576463233;-0.00314466544;1.05135592;1.06266374;0.586359648;0.029571562;1.0523488;0.545976239;-0.00297854158;10;0.833333;1.044444;1.044444;1.01003118;1.01003067
20.401536;1.05233262;0.606663282;-0.00336110075;0.576494703;-0.00319330208;1.0513233;1.0626419;0.586394715;0.0295271955;1.05233185;0.545997241;-0.00302456405;10;0.833333;1.044444;1.044444;1.01003218;1.01003168
20.402536;1.0523156;0.606687743;-0.00341220645;0.576527229;-0.00324194351;1.05129098;1.06262124;0.586429121;0.0294827934;1.05231489;0.546019241;-0.00307058832;10;0.833333;1.044444;1.044444;1.01003217;1.01003169
20.403536;1.05229758;0.606711095;-0.00346331514;0.57655925;-0.0032905928;1.05125766;1.06260059;0.586463527;0.0294383893;1.05229694;0.546040239;-0.00311661421;10;0.833333;1.044444;1.044444;1.01003316;1.0100327
20.404536;1.05228056;0.606736669;-0.0035144268;0.576592835;-0.00333924372;1.05122534;1.06257993;0.586497931;0.0293939833;1.05227999;0.546063236;-0.00316264169;10;0.833333;1.044444;1.044444;1.01003316;1.01003272
20.405536;1.05226354;0.606761133;-0.00356554136;0.576625367;-0.0033878994;1.05119331;1.0625595;0.586533257;0.0293495689;1.05226304;0.546085232;-0.00320867083;10;0.833333;1.044444;1.044444;1.01003415;1.01003373
20.406536;1.05224652;0.606786708;-0.00361554768;0.576658955;-0.00343550391;1.05116099;1.06253884;0.586568707;0.0293062041;1.05224608;0.546108228;-0.0032537017;10;0.833333;1.044444;1.044444;1.01003414;1.01003374
20.407536;1.05222949;0.606812283;-0.00366555684;0.576692544;-0.00348311311;1.05112896;1.0625184;0.586605076;0.0292617846;1.05222913;0.546131222;-0.00329873428;10;0.833333;1.044444;1.044444;1.01003514;1.01003475
20.408536;1.05221247;0.606838969;-0.00371667988;0.576727191;-0.00353178275;1.05109694;1.06249796;0.586641445;0.0292184081;1.05221217;0.546155217;-0.00334476836;10;0.833333;1.044444;1.044444;1.01003514;1.01003476
20.409536;1.05219544;0.606864543;-0.00376669436;0.576760784;-0.00357940061;1.05106491;1.0624773;0.586677937;0.0291750352;1.05219521;0.54617821;-0.00338980359;10;0.833333;1.044444;1.044444;1.01003613;1.01003577
20.410536;1.05217842;0.606891228;-0.00381671106;0.576795434;-0.00362702239;1.05103288;1.06245685;0.586714304;0.029131654;1.05217825;0.546202204;-0.00343483954;10;0.833333;1.044444;1.044444;1.01003613;1.01003578
20.411536;1.05216139;0.606919024;-0.00386561851;0.576831143;-0.00367359178;1.05100085;1.06243738;0.586751177;0.0290882444;1.05216129;0.546227196;-0.00347887578;10;0.833333;1.044444;1.044444;1.01003613;1.01003578
20.412536;1.05214436;0.606945707;-0.00391563853;0.576865798;-0.00372122057;1.05096912;1.06241716;0.586788462;0.0290458996;1.05214433;0.546251189;-0.00352391202;10;0.833333;1.044444;1.044444;1.01003713;1.01003678
20.414536;1.05211031;0.607001293;-0.00401457007;0.576937228;-0.00381543103;1.05090536;1.06237628;0.58686433;0.0289601732;1.05211039;0.54630117;-0.00361298367;10;0.833333;1.044444;1.044444;1.01003711;1.01003678
20.415536;1.05209328;0.607030196;-0.00406348065;0.576974003;-0.00386201209;1.05087363;1.06235606;0.586902664;0.028917825;1.05209342;0.546327159;-0.00365701874;10;0.833333;1.044444;1.044444;1.01003811;1.01003778
20.416536;1.05207625;0.607059099;-0.00411239096;0.577010781;-0.00390859531;1.0508419;1.06233681;0.58694046;0.0288754493;1.05207645;0.546353147;-0.00370105301;10;0.833333;1.044444;1.044444;1.0100381;1.01003778
20.417536;1.05206022;0.607088;-0.00416130076;0.577047013;-0.00395517652;1.05081116;1.06231637;0.586978923;0.0288331055;1.05206047;0.546379134;-0.00374508615;10;0.833333;1.044444;1.044444;1.01003909;1.01003878
20.418536;1.0520432;0.6071169;-0.00421020993;0.577083797;-0.00400176272;1.05077943;1.06229713;0.587017772;0.0287917749;1.05204349;0.54640512;-0.00378911778;10;0.833333;1.044444;1.044444;1.01003908;1.01003878
20.419536;1.05202617;0.607145799;-0.00425800727;0.577120584;-0.0040472936;1.050748;1.06227691;0.587057161;0.0287494251;1.05202651;0.546431105;-0.0038321475;10;0.833333;1.044444;1.044444;1.01003908;1.01003878
20.420536;1.05201014;0.607175808;-0.00430691497;0.577157881;-0.00409387726;1.05071757;1.06225671;0.587096553;0.0287081219;1.05201053;0.546458089;-0.00387617488;10;0.833333;1.044444;1.044444;1.01003907;1.01003878
20.421536;1.05199311;0.607205816;-0.00435471083;0.57719573;-0.00413940884;1.05068584;1.06223746;0.587135411;0.0286667933;1.05199354;0.546485073;-0.00391919951;10;0.833333;1.044444;1.044444;1.01004006;1.01003978
20.422536;1.05197708;0.607235823;-0.00440250607;0.577233033;-0.00418493636;1.05065542;1.06221846;0.587175191;0.0286254594;1.05197756;0.546512056;-0.00396222108;10;0.833333;1.044444;1.044444;1.01004005;1.01003978
20.423536;1.05196005;0.607265829;-0.00445030088;0.577270885;-0.00423046744;1.05062429;1.06219825;0.587215638;0.0285841585;1.05196057;0.546539039;-0.0040052394;10;0.833333;1.044444;1.044444;1.01004004;1.01003978
20.424536;1.05194402;0.607295834;-0.00449809543;0.577308192;-0.00427599378;1.05059387;1.06217902;0.587254504;0.0285438778;1.05194457;0.546566021;-0.00404825446;10;0.833333;1.044444;1.044444;1.01004103;1.01004079
20.425536;1.05192699;0.607326949;-0.00454588969;0.577347104;-0.00432152319;1.05056244;1.06215904;0.587295876;0.0285025705;1.05192758;0.546594003;-0.00409126638;10;0.833333;1.044444;1.044444;1.01004102;1.01004079
20.426536;1.05191096;0.607358064;-0.00459368341;0.57738547;-0.00436704716;1.05053232;1.06213981;0.58733579;0.0284622884;1.05191158;0.546621985;-0.00413427543;10;0.833333;1.044444;1.044444;1.01004101;1.0100408
20.427536;1.05189492;0.607389178;-0.00464036507;0.577423837;-0.00441151311;1.0505022;1.06212081;0.587375581;0.0284219986;1.05189559;0.546649967;-0.00417628197;10;0.833333;1.044444;1.044444;1.010041;1.01004081
20.428536;1.05187789;0.607420291;-0.00468815636;0.577462753;-0.00445703765;1.05047108;1.06210181;0.587416417;0.0283817069;1.05187859;0.546677949;-0.00421928642;10;0.833333;1.044444;1.044444;1.01004199;1.01004182
20.429536;1.05186186;0.607452514;-0.00473483453;0.577502179;-0.00450149965;1.05044097;1.06208259;0.58745738;0.0283414192;1.05186258;0.546706932;-0.0042612892;10;0.833333;1.044444;1.044444;1.01004198;1.01004183
20.430536;1.05184582;0.607483625;-0.00478151022;0.577540548;-0.0045459594;1.05041085;1.06206261;0.587498755;0.0283011493;1.05184658;0.546734916;-0.00430329078;10;0.833333;1.044444;1.044444;1.01004197;1.01004184
20.431536;1.05182978;0.607515847;-0.00482818302;0.577579973;-0.00459041661;1.05038074;1.06204362;0.587539591;0.0282618973;1.05183058;0.546763901;-0.0043452916;10;0.833333;1.044444;1.044444;1.01004196;1.01004185
20.432536;1.05181374;0.607548068;-0.00487485266;0.577619399;-0.00463487103;1.05035093;1.06202463;0.587581474;0.0282226429;1.05181458;0.546792887;-0.00438729204;10;0.833333;1.044444;1.044444;1.01004195;1.01004187
20.433536;1.05179771;0.607580287;-0.00492040786;0.577658824;-0.00467826629;1.05032112;1.06200564;0.587622308;0.0281823399;1.05179858;0.546821875;-0.00442829231;10;0.833333;1.044444;1.044444;1.01004294;1.01004288
20.434536;1.05178167;0.607612506;-0.00496707075;0.577698249;-0.00472271537;1.05029102;1.06198763;0.587663649;0.0281430548;1.05178258;0.546850865;-0.00447029247;10;0.833333;1.044444;1.044444;1.01004293;1.01004289
20.435536;1.05176563;0.607645835;-0.00501261903;0.577738731;-0.00476610574;1.05026122;1.06196864;0.587705528;0.0281037933;1.05176658;0.546880856;-0.00451129251;10;0.833333;1.044444;1.044444;1.01004293;1.0100429
20.437536;1.05173356;0.607711375;-0.00510481618;0.577818637;-0.00485393712;1.05020192;1.0619309;0.587789159;0.0280263054;1.05173457;0.546939845;-0.00459429194;10;0.833333;1.044444;1.044444;1.01004293;1.01004292
20.438536;1.05171852;0.607744698;-0.00515035394;0.577858569;-0.00489731788;1.05017342;1.06191192;0.587831037;0.0279880857;1.05171957;0.546969842;-0.00463529108;10;0.833333;1.044444;1.044444;1.01004393;1.01004393
20.439536;1.05170249;0.60777691;-0.00519477712;0.577897995;-0.00493964621;1.05014363;1.06189391;0.587873424;0.0279487934;1.05170357;0.546998842;-0.00467528961;10;0.833333;1.044444;1.044444;1.01004394;1.01004394
20.440536;1.05168646;0.607811342;-0.00524030804;0.577939533;-0.00498303118;1.05011413;1.06187516;0.587915178;0.0279105667;1.05168757;0.547029843;-0.00471628736;10;0.833333;1.044444;1.044444;1.01004396;1.01004395
20.441536;1.05167142;0.607844662;-0.00528583571;0.577979467;-0.00502641224;1.05008564;1.06185715;0.587957566;0.0278723202;1.05167257;0.547059847;-0.00475728422;10;0.833333;1.044444;1.044444;1.01004397;1.01004396
20.443536;1.05163936;0.6079113;-0.00537466018;0.578060435;-0.00511107549;1.05002667;1.0618204;0.58804276;0.0277968926;1.05164057;0.547119863;-0.00483727481;10;0.833333;1.044444;1.044444;1.01004401;1.01004398
20.444536;1.05162433;0.60794573;-0.00541906917;0.578101427;-0.00515340535;1.04999848;1.06180166;0.588085564;0.0277586642;1.05162557;0.547150876;-0.00487726843;10;0.833333;1.044444;1.044444;1.01004504;1.01004499
20.445536;1.0516093;0.607980158;-0.00546347702;0.57814242;-0.00519573764;1.04997;1.06178366;0.588127957;0.0277214616;1.05161057;0.547181892;-0.00491726094;10;0.833333;1.044444;1.044444;1.01004507;1.010045
20.446536;1.05159328;0.608013475;-0.00550788459;0.578182906;-0.00523807742;1.04994082;1.06176589;0.588170225;0.0276842515;1.05159456;0.547211912;-0.00495725248;10;0.833333;1.044444;1.044444;1.01004509;1.01004501
20.447536;1.05157825;0.608047904;-0.00555229269;0.5782239;-0.00528041471;1.04991264;1.06174716;0.588214079;0.0276470649;1.05157955;0.547242934;-0.00499724332;10;0.833333;1.044444;1.044444;1.01004512;1.01004502
20.448536;1.05156223;0.608082332;-0.00559559088;0.578265442;-0.00532170267;1.04988347;1.06172939;0.588256347;0.0276098505;1.05156355;0.54727396;-0.00503623382;10;0.833333;1.044444;1.044444;1.01004515;1.01004503
20.449536;1.05154721;0.608116761;-0.00564000179;0.578306435;-0.00536404434;1.0498553;1.0617114;0.588299791;0.0275726394;1.05154854;0.547304987;-0.00507622441;10;0.833333;1.044444;1.044444;1.01004518;1.01004505
20.450536;1.05153219;0.608151189;-0.0056833034;0.578347427;-0.00540533139;1.04982743;1.06169364;0.588342063;0.0275354199;1.05153353;0.547336017;-0.00511521553;10;0.833333;1.044444;1.044444;1.01004521;1.01004506
20.452536;1.05150216;0.60822116;-0.00576991229;0.578430462;-0.0054879117;1.0497714;1.06165811;0.588428706;0.0274630671;1.05150351;0.547399081;-0.00519320098;10;0.833333;1.044444;1.044444;1.01004528;1.0100451
20.453536;1.05148715;0.608255591;-0.00581321964;0.57847145;-0.00552920499;1.04974354;1.06164035;0.588472031;0.0274258414;1.0514885;0.547430114;-0.00523219607;10;0.833333;1.044444;1.044444;1.01004631;1.01004612
20.455536;1.05145714;0.608326676;-0.00589872959;0.578555536;-0.00561074108;1.04968781;1.06160483;0.588558687;0.0273534797;1.05145848;0.547494176;-0.00530919253;10;0.833333;1.044444;1.044444;1.01004637;1.01004616
20.456536;1.05144213;0.608361107;-0.00594093259;0.578596522;-0.00565098382;1.04965995;1.06158805;0.588601478;0.0273183189;1.05144347;0.547525205;-0.00534719423;10;0.833333;1.044444;1.044444;1.0100464;1.01004618
20.457536;1.05142713;0.608396651;-0.00598424945;0.578638564;-0.0056922853;1.04963239;1.06157029;0.588645858;0.0272821357;1.05142847;0.547557231;-0.00538619809;10;0.833333;1.044444;1.044444;1.01004642;1.01004621
20.458536;1.05141214;0.608432194;-0.00602645814;0.578680607;-0.00573253188;1.04960483;1.06155253;0.588689192;0.027246998;1.05141346;0.547589253;-0.0054242037;10;0.833333;1.044444;1.044444;1.01004645;1.01004623
20.459536;1.05139714;0.608467738;-0.00606866982;0.578722651;-0.00577278014;1.04957697;1.06153574;0.588731988;0.0272107876;1.05139845;0.547621272;-0.00546221061;10;0.833333;1.044444;1.044444;1.01004647;1.01004625
20.460536;1.05138215;0.608503281;-0.00611088434;0.578764696;-0.00581303001;1.04954941;1.06151799;0.588776372;0.0271756474;1.05138345;0.547653287;-0.00550021849;10;0.833333;1.044444;1.044444;1.01004649;1.01004627
20.461536;1.05136816;0.608538826;-0.00615199036;0.578806194;-0.00585221909;1.04952285;1.06150121;0.588819172;0.0271404808;1.05136944;0.547685298;-0.00553722711;10;0.833333;1.044444;1.044444;1.0100465;1.01004629
20.462536;1.05135316;0.608574369;-0.00619420985;0.578848243;-0.00589247205;1.04949558;1.06148345;0.588863559;0.0271053374;1.05135443;0.547717306;-0.00557523623;10;0.833333;1.044444;1.044444;1.01004652;1.01004631
20.463536;1.05133918;0.608609913;-0.00623532045;0.578889747;-0.00593166397;1.04946902;1.06146667;0.588907408;0.0270712141;1.05134043;0.547749311;-0.00561224549;10;0.833333;1.044444;1.044444;1.01004653;1.01004633
20.464536;1.05132419;0.608645458;-0.00627754434;0.578931804;-0.00597191964;1.04944175;1.06145012;0.588951131;0.0270360366;1.05132542;0.547781313;-0.00565025447;10;0.833333;1.044444;1.044444;1.01004654;1.01004635
20.465536;1.0513102;0.608682112;-0.00631865932;0.57897437;-0.00601111385;1.04941518;1.06143334;0.588993936;0.02700191;1.05131142;0.547814313;-0.00568726276;10;0.833333;1.044444;1.044444;1.01004654;1.01004636
20.466536;1.05129521;0.608717657;-0.00635977645;0.579016434;-0.00605031464;1.04938791;1.06141559;0.589038327;0.0269667599;1.05129641;0.54784631;-0.00572427003;10;0.833333;1.044444;1.044444;1.01004655;1.01004638
20.467536;1.05128123;0.608753201;-0.00640089565;0.57905795;-0.00608951034;1.04936163;1.06139882;0.58908218;0.0269326302;1.05128241;0.547878305;-0.005761276;10;0.833333;1.044444;1.044444;1.01004755;1.01004739
20.468536;1.05126624;0.608789856;-0.00644201687;0.579101079;-0.0061287123;1.04933436;1.06138227;0.589125906;0.026898493;1.05126741;0.547911298;-0.00579828043;10;0.833333;1.044444;1.044444;1.01004756;1.0100474
20.470536;1.05123827;0.608862051;-0.00652315409;0.57918519;-0.00620604862;1.0492821;1.06134873;0.589213616;0.0268302244;1.05123941;0.547976278;-0.00587128415;10;0.833333;1.044444;1.044444;1.01004756;1.01004742
20.471536;1.05122428;0.608897593;-0.00656316985;0.579226725;-0.00624418852;1.04925612;1.06133196;0.589258519;0.0267971344;1.0512254;0.548008265;-0.00590728337;10;0.833333;1.044444;1.044444;1.01004756;1.01004743
20.472536;1.05120929;0.608934244;-0.006603187;0.579269872;-0.00628233416;1.04922913;1.06131543;0.589302249;0.0267629901;1.0512104;0.548041251;-0.00594328085;10;0.833333;1.044444;1.044444;1.01004757;1.01004744
20.473536;1.0511953;0.608970897;-0.00664320502;0.579312474;-0.00632047325;1.04920285;1.06129963;0.589345566;0.0267298731;1.0511964;0.548074234;-0.00597927666;10;0.833333;1.044444;1.044444;1.01004757;1.01004745
20.475536;1.05116731;0.609043092;-0.00672324178;0.579396632;-0.00639674862;1.04915117;1.06126632;0.589434204;0.0266636815;1.0511684;0.548139197;-0.00605126426;10;0.833333;1.044444;1.044444;1.01004757;1.01004746
20.476536;1.05115331;0.609079745;-0.00676325971;0.579439245;-0.00643488479;1.04912517;1.06125052;0.589477524;0.0266305647;1.0511544;0.548172175;-0.00608725669;10;0.833333;1.044444;1.044444;1.01004757;1.01004746
20.478536;1.05112532;0.609153054;-0.00684218137;0.579524479;-0.00651009791;1.04907348;1.06121819;0.589565627;0.0265643526;1.0511264;0.548238129;-0.00615824041;10;0.833333;1.044444;1.044444;1.01004757;1.01004747
20.479536;1.05111233;0.60918971;-0.00688108404;0.579566547;-0.0065471689;1.04904879;1.06120142;0.58960949;0.0265323105;1.0511134;0.548271105;-0.00619323218;10;0.833333;1.044444;1.044444;1.01004756;1.01004747
20.481536;1.05108434;0.609263026;-0.00695888111;0.579651788;-0.00662132127;1.04899739;1.06117005;0.589698105;0.0264671287;1.05108539;0.548337056;-0.00626321602;10;0.833333;1.044444;1.044444;1.01004755;1.01004747
20.482536;1.05107034;0.609299689;-0.00699777443;0.57969441;-0.00665839604;1.04897198;1.06115351;0.589741845;0.0264350847;1.05107139;0.548370032;-0.00629820797;10;0.833333;1.044444;1.044444;1.01004754;1.01004746
20.483536;1.05105735;0.609336354;-0.00703555282;0.579736479;-0.00669440626;1.04894728;1.06113771;0.589786219;0.0264030234;1.05105839;0.548403009;-0.00633219977;10;0.833333;1.044444;1.044444;1.01004753;1.01004745
20.484536;1.05104336;0.609373022;-0.00707443856;0.579779099;-0.00673147902;1.04892188;1.06112192;0.589829547;0.026370963;1.05104438;0.548435988;-0.00636719142;10;0.833333;1.044444;1.044444;1.01004753;1.01004744
20.485536;1.05103036;0.609409693;-0.00711220965;0.579821167;-0.00676748758;1.04889717;1.06110634;0.589873795;0.0263399448;1.05103138;0.548468967;-0.00640118303;10;0.833333;1.044444;1.044444;1.01004752;1.01004743
20.486536;1.05101637;0.609446367;-0.00715108844;0.579863785;-0.00680455953;1.04887176;1.06109055;0.589918173;0.0263078857;1.05101737;0.548501948;-0.00643617482;10;0.833333;1.044444;1.044444;1.01004751;1.01004741
20.487536;1.05100338;0.609483042;-0.0071888528;0.579905851;-0.00684056805;1.04884736;1.06107498;0.589962424;0.0262768683;1.05100436;0.54853493;-0.00647016703;10;0.833333;1.044444;1.044444;1.0100475;1.01004739
20.488536;1.05098938;0.609520832;-0.00722661397;0.579949525;-0.00687658366;1.04882195;1.06105918;0.590005757;0.0262448096;1.05099036;0.548568913;-0.00650415985;10;0.833333;1.044444;1.044444;1.01004749;1.01004737
20.490536;1.0509634;0.609594194;-0.00730212774;0.580033654;-0.00694860392;1.04877344;1.06102782;0.590094392;0.0261827799;1.05096434;0.548634883;-0.00657214803;10;0.833333;1.044444;1.044444;1.01004747;1.01004732
20.491536;1.0509494;0.609630877;-0.00733877012;0.580076272;-0.00698356453;1.04874833;1.06101322;0.590138106;0.0261517368;1.05095034;0.548667869;-0.00660514372;10;0.833333;1.044444;1.044444;1.01004746;1.01004729
20.492536;1.0509364;0.609667561;-0.00737652212;0.580118337;-0.00701957664;1.04872392;1.06099742;0.590181442;0.0261217689;1.05093733;0.548700857;-0.00663914058;10;0.833333;1.044444;1.044444;1.01004745;1.01004726
20.494536;1.05091041;0.609742037;-0.00745091286;0.580203528;-0.00709054718;1.04867571;1.06096703;0.590269543;0.0260607488;1.05091131;0.548767835;-0.00670613783;10;0.833333;1.044444;1.044444;1.01004744;1.0100472
20.495536;1.05089741;0.609778718;-0.00748755259;0.580245597;-0.00712550599;1.0486519;1.06095221;0.590313386;0.0260297018;1.05089829;0.548800826;-0.00673913824;10;0.833333;1.044444;1.044444;1.01004743;1.01004717
20.497536;1.05087141;0.609853187;-0.00756083362;0.580330795;-0.0071954289;1.04860369;1.06092182;0.590401488;0.0259697134;1.05087226;0.548867811;-0.00680514297;10;0.833333;1.044444;1.044444;1.01004743;1.0100471
20.498536;1.0508584;0.609889864;-0.00759636437;0.580372868;-0.00722933585;1.04857988;1.06090626;0.590445746;0.0259397252;1.05085924;0.548900804;-0.00683714704;10;0.833333;1.044444;1.044444;1.01004743;1.01004707
20.500536;1.05083239;0.609964324;-0.0076685415;0.580458075;-0.0072982131;1.04853227;1.06087685;0.590532259;0.0258797024;1.0508332;0.54896779;-0.00690215641;10;0.833333;1.044444;1.044444;1.01004743;1.01004701
20.501536;1.05081938;0.610000997;-0.00770518895;0.580500151;-0.00733318374;1.04850846;1.06086203;0.590576105;0.0258507394;1.05082017;0.549000782;-0.00693516032;10;0.833333;1.044444;1.044444;1.01004744;1.01004698
20.502536;1.05080637;0.610038781;-0.00774072812;0.580543287;-0.00736709943;1.04848466;1.06084722;0.590619952;0.0258207283;1.05080714;0.549034773;-0.00696716279;10;0.833333;1.044444;1.044444;1.01004744;1.01004695
20.503536;1.05079436;0.610075453;-0.00777627044;0.580584815;-0.00740101052;1.04846185;1.06083263;0.590663674;0.0257917579;1.05079511;0.549067763;-0.00699916331;10;0.833333;1.044444;1.044444;1.01004745;1.01004692
20.505536;1.05076834;0.610149909;-0.00784736512;0.580670038;-0.00746885423;1.04841453;1.06080325;0.590751255;0.02573382;1.05076905;0.54913474;-0.00706315805;10;0.833333;1.044444;1.044444;1.01004746;1.01004688
20.506536;1.05075632;0.610186582;-0.00788291761;0.58071157;-0.00750277253;1.04839203;1.06078845;0.590795114;0.0257048521;1.05075702;0.549167727;-0.00709515254;10;0.833333;1.044444;1.044444;1.01004746;1.01004686
20.507536;1.0507433;0.610223254;-0.0079173624;0.580753657;-0.00753564249;1.04836852;1.06077365;0.590838976;0.0256758831;1.05074399;0.549200714;-0.00712614528;10;0.833333;1.044444;1.044444;1.01004747;1.01004684
20.508536;1.05073128;0.610261039;-0.00795292147;0.580796249;-0.00756956423;1.04834601;1.06076005;0.590882171;0.0256468836;1.05073196;0.5492347;-0.00715813621;10;0.833333;1.044444;1.044444;1.01004747;1.01004682
20.509536;1.05071826;0.610297713;-0.00798737231;0.580838338;-0.00760243681;1.0483225;1.06074525;0.590926038;0.0256179118;1.05071893;0.549267686;-0.00718912513;10;0.833333;1.044444;1.044444;1.01004748;1.0100468
20.510536;1.05070624;0.610334386;-0.00802182562;0.580879874;-0.00763530292;1.04830029;1.06073068;0.590969781;0.0255899808;1.0507069;0.549300672;-0.00722011176;10;0.833333;1.044444;1.044444;1.01004748;1.01004678
20.511536;1.05069421;0.610372172;-0.00805628108;0.580922468;-0.00766816952;1.04827778;1.06071687;0.591012063;0.0255620304;1.05069487;0.549334659;-0.00725109588;10;0.833333;1.044444;1.044444;1.01004749;1.01004676
20.512536;1.05068119;0.610408847;-0.00809073841;0.580964559;-0.00770104364;1.04825458;1.06070207;0.591055936;0.0255330545;1.05068184;0.549367647;-0.00728207739;10;0.833333;1.044444;1.044444;1.01004749;1.01004675
20.514536;1.05065714;0.610483311;-0.00815965817;0.581048691;-0.00776677723;1.04820986;1.06067466;0.591142475;0.0254771413;1.05065779;0.549434626;-0.00734403319;10;0.833333;1.044444;1.044444;1.0100475;1.01004671
20.515536;1.05064512;0.610519988;-0.00819300923;0.581090227;-0.0077985864;1.04818766;1.06065987;0.591186351;0.0254502568;1.05064577;0.549467618;-0.00737400847;10;0.833333;1.044444;1.044444;1.01004751;1.01004669
20.516536;1.0506331;0.610556666;-0.00822747272;0.581131762;-0.00783145312;1.04816575;1.06064628;0.591229557;0.0254222954;1.05063375;0.549500611;-0.00740498297;10;0.833333;1.044444;1.044444;1.01004752;1.01004667
20.517536;1.05062108;0.610594454;-0.00826082621;0.581174354;-0.00786326233;1.04814355;1.06063245;0.591272891;0.0253943395;1.05062172;0.549534605;-0.00743495747;10;0.833333;1.044444;1.044444;1.01004652;1.01004564
