time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.518536;1.05060907;0.610631131;-0.00829418062;0.581215887;-0.00789507168;1.04812135;1.06061864;0.591316224;0.0253674314;1.05060971;0.5495676;-0.00746493268;10;0.833333;1.044444;1.044444;1.01004653;1.01004562
20.519536;1.05059705;0.610667807;-0.00832753575;0.581257421;-0.00792688143;1.04809945;1.06060505;0.591358381;0.0253394705;1.05059769;0.549600596;-0.00749490915;10;0.833333;1.044444;1.044444;1.01004653;1.0100456
20.523536;1.05054902;0.610815606;-0.00845984889;0.581424611;-0.00805307044;1.04801186;1.06054999;0.591531585;0.0252318396;1.05054966;0.549733587;-0.00761383212;10;0.833333;1.044444;1.044444;1.01004655;1.01004552
20.524536;1.05053702;0.610852274;-0.00849320543;0.581466145;-0.00808488364;1.04798997;1.06053616;0.591573872;0.0252059821;1.05053766;0.549766587;-0.00764381699;10;0.833333;1.044444;1.044444;1.01004655;1.01004551
20.525536;1.05052602;0.610888941;-0.00852545091;0.581507127;-0.00811563138;1.04796908;1.0605233;0.591616664;0.0251790538;1.05052666;0.549799587;-0.00767280335;10;0.833333;1.044444;1.044444;1.01004655;1.01004549
20.526536;1.05051403;0.61092672;-0.00855769631;0.58154972;-0.00814638639;1.04794748;1.06050948;0.59166;0.0251521486;1.05051467;0.549833588;-0.00770179106;10;0.833333;1.044444;1.044444;1.01004655;1.01004547
20.527536;1.05050203;0.610963385;-0.00858994166;0.581591256;-0.00817714078;1.04792589;1.06049663;0.591702793;0.0251262681;1.05050268;0.549866591;-0.00773077997;10;0.833333;1.044444;1.044444;1.01004655;1.01004546
20.528536;1.05049105;0.611000052;-0.00862218714;0.581632241;-0.00820788663;1.047905;1.0604828;0.591745082;0.0251004111;1.0504917;0.549899594;-0.00775977004;10;0.833333;1.044444;1.044444;1.01004655;1.01004545
20.529536;1.05047906;0.611036718;-0.00865443301;0.581673781;-0.00823863951;1.04788341;1.06047017;0.591787748;0.0250745261;1.05047971;0.549932598;-0.00778876141;10;0.833333;1.044444;1.044444;1.01004654;1.01004544
20.530536;1.05046808;0.611073384;-0.0086866795;0.58171477;-0.00826938365;1.04786282;1.06045634;0.591831086;0.0250486705;1.05046873;0.549965604;-0.00781775436;10;0.833333;1.044444;1.044444;1.01004654;1.01004543
20.531536;1.0504561;0.611110051;-0.00871892664;0.581756313;-0.00830013459;1.04784153;1.06044349;0.591872833;0.0250227927;1.05045676;0.549998611;-0.00784674919;10;0.833333;1.044444;1.044444;1.01004653;1.01004542
20.532536;1.05044513;0.611146718;-0.00875006321;0.581797307;-0.00832981859;1.04782094;1.06043063;0.591915631;0.0249969158;1.05044578;0.550031621;-0.00787474612;10;0.833333;1.044444;1.044444;1.01004653;1.01004542
20.533536;1.05043415;0.611183385;-0.00878120007;0.581838302;-0.00835950116;1.04780035;1.0604168;0.591958971;0.0249710628;1.05043481;0.550064632;-0.00790274518;10;0.833333;1.044444;1.044444;1.01004652;1.01004542
20.534536;1.05042218;0.611220055;-0.00881344796;0.581879853;-0.00839024803;1.04777906;1.06040395;0.592000722;0.0249462356;1.05042284;0.550097645;-0.00793174623;10;0.833333;1.044444;1.044444;1.01004651;1.01004542
20.536536;1.05040023;0.611293397;-0.00887571969;0.581961853;-0.00844960687;1.04773848;1.06037824;0.592085275;0.0248955364;1.0504009;0.550163676;-0.00798775356;10;0.833333;1.044444;1.044444;1.01004649;1.01004544
20.537536;1.05038926;0.611330072;-0.00890685383;0.582002854;-0.00847928535;1.04771819;1.06036539;0.592128078;0.024870712;1.05038993;0.550196693;-0.00801575953;10;0.833333;1.044444;1.044444;1.01004648;1.01004545
20.538536;1.05037729;0.611366748;-0.00893687519;0.58204441;-0.00850791415;1.0476969;1.06035254;0.592169834;0.0248448404;1.05037796;0.55022971;-0.00804276677;10;0.833333;1.044444;1.044444;1.01004547;1.01004446
20.539536;1.05036632;0.611403426;-0.00896800555;0.582085412;-0.00853759326;1.04767661;1.06033969;0.592211591;0.0248200172;1.05036699;0.550262727;-0.008070775;10;0.833333;1.044444;1.044444;1.01004545;1.01004448
20.540536;1.05035535;0.611440107;-0.00899913335;0.582126415;-0.00856727341;1.04765661;1.06032683;0.592254398;0.0247962423;1.05035602;0.550295744;-0.00809878386;10;0.833333;1.044444;1.044444;1.01004544;1.01004449
20.541536;1.05034437;0.611476789;-0.00902914707;0.582167419;-0.00859589706;1.04763632;1.06031496;0.592295615;0.0247713966;1.05034504;0.55032876;-0.00812579297;10;0.833333;1.044444;1.044444;1.01004542;1.01004451
20.542536;1.0503334;0.61151236;-0.00905915744;0.582207364;-0.00862452222;1.04761633;1.0603021;0.592338424;0.0247465733;1.05033407;0.550360776;-0.00815280206;10;0.833333;1.044444;1.044444;1.01004541;1.01004453
20.543536;1.05032242;0.611549044;-0.00908916423;0.582248368;-0.00865314896;1.04759634;1.06028925;0.592380188;0.0247227969;1.05032309;0.55039379;-0.00817981099;10;0.833333;1.044444;1.044444;1.01004539;1.01004456
20.544536;1.05031244;0.611585728;-0.00912027848;0.582288816;-0.00868282688;1.04757734;1.06027738;0.59242141;0.0246979481;1.05031311;0.550426803;-0.00820781972;10;0.833333;1.044444;1.044444;1.01004537;1.01004458
20.547536;1.05027949;0.611694666;-0.00920915679;0.582410769;-0.00876766139;1.04751736;1.06023954;0.592547353;0.0246255346;1.05028015;0.550524839;-0.00828784552;10;0.833333;1.044444;1.044444;1.01004532;1.01004465
20.548536;1.0502695;0.611730238;-0.00923914771;0.58245016;-0.00879628503;1.04749867;1.06022765;0.592588584;0.0246017243;1.05027017;0.550556848;-0.0083148542;10;0.833333;1.044444;1.044444;1.0100453;1.01004467
20.549536;1.05025851;0.611766921;-0.00926802542;0.582491164;-0.00882385888;1.04747867;1.06021577;0.592629817;0.0245789597;1.05025918;0.550589857;-0.00834086299;10;0.833333;1.044444;1.044444;1.01004527;1.01004469
20.550536;1.05024752;0.61180249;-0.00929690156;0.582531111;-0.00885143222;1.04745898;1.06020291;0.592671596;0.0245551673;1.05024819;0.550621866;-0.00836687192;10;0.833333;1.044444;1.044444;1.01004525;1.01004471
20.551536;1.05023752;0.611839169;-0.00932688783;0.582571561;-0.00888005441;1.04744029;1.0601908;0.592712962;0.0245313557;1.0502382;0.550654874;-0.00839388105;10;0.833333;1.044444;1.044444;1.01004523;1.01004473
20.552536;1.05022653;0.611874735;-0.0093557626;0.582611508;-0.00890762639;1.0474206;1.0601789;0.5927542;0.0245085847;1.05022722;0.550686883;-0.00841989045;10;0.833333;1.044444;1.044444;1.0100452;1.01004475
20.553536;1.05021653;0.611911409;-0.00938463748;0.582651959;-0.00893518918;1.04740191;1.06016701;0.59279544;0.0244847638;1.05021723;0.550719892;-0.00844590023;10;0.833333;1.044444;1.044444;1.01004517;1.01004477
20.554536;1.05020553;0.61194697;-0.00941351296;0.582691908;-0.00896275979;1.04738222;1.06015488;0.59283681;0.0244619942;1.05020624;0.550751902;-0.00847191052;10;0.833333;1.044444;1.044444;1.01004415;1.01004379
20.555536;1.05019553;0.611982528;-0.00944238943;0.582731302;-0.00899032122;1.04736353;1.06014299;0.59287805;0.0244392176;1.05019625;0.550783913;-0.00849792145;10;0.833333;1.044444;1.044444;1.01004412;1.01004381
20.556536;1.05018453;0.612019195;-0.00947015613;0.582772309;-0.00901683277;1.04734414;1.0601311;0.592919292;0.0244164391;1.05018527;0.550816925;-0.00852293312;10;0.833333;1.044444;1.044444;1.0100441;1.01004383
20.557536;1.05017453;0.612054747;-0.00949903556;0.582811705;-0.00904439367;1.04732545;1.06011896;0.592960662;0.0243936642;1.05017528;0.550848939;-0.00854894564;10;0.833333;1.044444;1.044444;1.01004407;1.01004385
20.558536;1.05016454;0.6120903;-0.00952680574;0.582851102;-0.00907089689;1.04730707;1.06010707;0.593001903;0.0243708823;1.05016529;0.550880954;-0.00857395903;10;0.833333;1.044444;1.044444;1.01004405;1.01004387
20.559536;1.05015454;0.612125851;-0.00955568905;0.582890501;-0.00909845905;1.04728868;1.06009591;0.593041678;0.0243480817;1.0501553;0.550912971;-0.00859997322;10;0.833333;1.044444;1.044444;1.01004403;1.01004389
20.560536;1.05014354;0.612162511;-0.00958346325;0.582931515;-0.00912497343;1.04726929;1.060084;0.593082917;0.0243252962;1.0501443;0.55094599;-0.0086249881;10;0.833333;1.044444;1.044444;1.01004401;1.01004392
20.561536;1.05013354;0.612198061;-0.00961123927;0.582970918;-0.00915148127;1.04725091;1.06007187;0.593124283;0.024303562;1.05013431;0.550978011;-0.00865000354;10;0.833333;1.044444;1.044444;1.01004399;1.01004394
20.562536;1.05012355;0.612233611;-0.00963901675;0.583010323;-0.00917799178;1.04723252;1.06006094;0.593163927;0.0242807501;1.05012431;0.551010034;-0.00867501939;10;0.833333;1.044444;1.044444;1.01004397;1.01004397
20.563536;1.05011355;0.612269162;-0.00966679527;0.583049732;-0.00920450539;1.04721413;1.0600488;0.593205292;0.024259012;1.05011432;0.551042059;-0.0087000354;10;0.833333;1.044444;1.044444;1.01004396;1.010044
20.564536;1.05010355;0.612304713;-0.00969457448;0.583089142;-0.00923102257;1.04719605;1.06003786;0.593244934;0.0242361962;1.05010432;0.551074086;-0.00872505128;10;0.833333;1.044444;1.044444;1.01004394;1.01004403
20.565536;1.05009356;0.612340266;-0.00972124317;0.583128554;-0.00925648555;1.04717766;1.0600267;0.593285752;0.0242144322;1.05009432;0.551106116;-0.00874906675;10;0.833333;1.044444;1.044444;1.01004393;1.01004406
20.566536;1.05008356;0.61237582;-0.0097490236;0.583167969;-0.00928301086;1.04715958;1.06001479;0.593325937;0.0241926836;1.05008431;0.551138147;-0.00877408157;10;0.833333;1.044444;1.044444;1.01004392;1.01004409
20.567536;1.05007356;0.612410262;-0.00977569368;0.583206328;-0.00930848251;1.04714149;1.06000363;0.593366753;0.0241709162;1.05007431;0.55116918;-0.00879809556;10;0.833333;1.044444;1.044444;1.01004391;1.01004412
20.568536;1.05006356;0.612445818;-0.00980347574;0.583245746;-0.00933501693;1.04712341;1.05999247;0.593406522;0.024149147;1.05006431;0.551201215;-0.00882310851;10;0.833333;1.044444;1.044444;1.0100429;1.01004315
20.569536;1.05005356;0.612481374;-0.00983014758;0.583285166;-0.00936049793;1.04710532;1.05998153;0.593446161;0.0241284187;1.0500543;0.551233251;-0.00884712022;10;0.833333;1.044444;1.044444;1.01004289;1.01004318
20.570536;1.05004456;0.612516932;-0.00985682022;0.583324033;-0.00938597464;1.04708823;1.05997037;0.593486976;0.0241066454;1.05004529;0.551265287;-0.00887113046;10;0.833333;1.044444;1.044444;1.01004288;1.01004322
20.571536;1.05003456;0.612551378;-0.00988349349;0.583362397;-0.00941146479;1.04707045;1.05995823;0.59352729;0.02408594;1.05003529;0.551296325;-0.00889513897;10;0.833333;1.044444;1.044444;1.01004287;1.01004325
20.572536;1.05002456;0.612586938;-0.00991016724;0.583401822;-0.00943695934;1.04705236;1.05994707;0.59356706;0.0240641618;1.05002528;0.551328363;-0.00891914551;10;0.833333;1.044444;1.044444;1.01004286;1.01004328
20.573536;1.05001456;0.612622496;-0.00993684131;0.583441248;-0.0094624581;1.04703427;1.0599371;0.593606156;0.0240434019;1.05001527;0.551360401;-0.00894314991;10;0.833333;1.044444;1.044444;1.01004286;1.01004332
20.574536;1.05000556;0.612656946;-0.00996351557;0.583479061;-0.0094879518;1.04701748;1.05992594;0.593645928;0.0240226673;1.05000626;0.55139144;-0.00896715206;10;0.833333;1.044444;1.044444;1.01004285;1.01004336
20.575536;1.04999556;0.612692506;-0.00998907882;0.583518488;-0.00951239989;1.04699969;1.05991477;0.593685701;0.0240008823;1.04999625;0.551423477;-0.00899015187;10;0.833333;1.044444;1.044444;1.01004284;1.0100434
20.576536;1.04998656;0.612726957;-0.0100157532;0.583556302;-0.00953790027;1.0469829;1.05990362;0.593725476;0.0239801439;1.04998724;0.551454515;-0.00901414922;10;0.833333;1.044444;1.044444;1.01004284;1.01004343
20.577536;1.04997656;0.612762517;-0.0100413162;0.58359573;-0.00956235419;1.04696511;1.05989246;0.593765251;0.0239604528;1.04997722;0.551486552;-0.00903714402;10;0.833333;1.044444;1.044444;1.01004283;1.01004347
20.578536;1.04996756;0.612796968;-0.0100668789;0.583633545;-0.00958680118;1.04694832;1.05988228;0.593804483;0.0239396905;1.04996821;0.551517588;-0.00906013631;10;0.833333;1.044444;1.044444;1.01004283;1.01004351
20.579536;1.04995756;0.612831418;-0.0100924411;0.583671915;-0.00961125899;1.04693053;1.05987112;0.593844262;0.0239189497;1.0499582;0.551548624;-0.00908312624;10;0.833333;1.044444;1.044444;1.01004283;1.01004355
20.580536;1.04994857;0.612865868;-0.0101180029;0.583709731;-0.00963570893;1.04691404;1.05986095;0.593883496;0.0238981866;1.04994919;0.551579658;-0.00910611395;10;0.833333;1.044444;1.044444;1.01004282;1.01004359
20.581536;1.04993957;0.612901427;-0.0101435641;0.583748605;-0.00966015975;1.04689726;1.0598498;0.593922228;0.0238784939;1.04994018;0.551611691;-0.00912909949;10;0.833333;1.044444;1.044444;1.01004182;1.01004262
20.582536;1.04992957;0.612935875;-0.0101691248;0.583786978;-0.0096846204;1.04687977;1.05983963;0.593961465;0.0238577313;1.04993017;0.551642722;-0.00915208287;10;0.833333;1.044444;1.044444;1.01004182;1.01004266
20.583536;1.04992057;0.612970322;-0.0101946851;0.583824795;-0.00970907239;1.04686328;1.05982848;0.594001248;0.0238380393;1.04992117;0.551673752;-0.00917506411;10;0.833333;1.044444;1.044444;1.01004182;1.01004269
20.585536;1.04990258;0.613039212;-0.0102446942;0.583900434;-0.00975692028;1.04683;1.05980814;0.594078681;0.0237986134;1.04990317;0.551735803;-0.0092200205;10;0.833333;1.044444;1.044444;1.01004181;1.01004275
20.586536;1.04989258;0.613073655;-0.0102702542;0.58393881;-0.00978138416;1.04681251;1.059797;0.59411742;0.0237789235;1.04989317;0.551766825;-0.0092429961;10;0.833333;1.044444;1.044444;1.01004181;1.01004278
20.588536;1.04987458;0.613142535;-0.0103191515;0.584014453;-0.0098281808;1.04677983;1.05977668;0.594194861;0.0237395026;1.04987518;0.55182886;-0.00928694409;10;0.833333;1.044444;1.044444;1.0100418;1.01004283
20.589536;1.04986558;0.613175862;-0.0103436;0.584051217;-0.00985158187;1.04676333;1.05976628;0.594233189;0.0237197989;1.0498662;0.551858872;-0.00930891764;10;0.833333;1.044444;1.044444;1.0100418;1.01004284
20.590536;1.04985658;0.613210296;-0.0103680487;0.58408904;-0.00987498535;1.04674714;1.05975611;0.594272438;0.0237011394;1.04985721;0.551889882;-0.0093308918;10;0.833333;1.044444;1.044444;1.01004179;1.01004286
20.591536;1.04984758;0.613244728;-0.0103924975;0.584126865;-0.00989839156;1.04673094;1.05974594;0.594310639;0.0236814323;1.04984823;0.551920889;-0.00935286728;10;0.833333;1.044444;1.044444;1.01004179;1.01004287
20.592536;1.04983858;0.613278048;-0.0104169469;0.584163633;-0.00992180069;1.04671444;1.05973556;0.594348971;0.0236627795;1.04983925;0.551950894;-0.00937484468;10;0.833333;1.044444;1.044444;1.01004079;1.01004187
20.593536;1.04982958;0.613312475;-0.0104413967;0.58420146;-0.00994521266;1.04669824;1.05972539;0.594387175;0.0236430733;1.04983027;0.551981896;-0.0093968245;10;0.833333;1.044444;1.044444;1.01004078;1.01004188
20.594536;1.04982158;0.613345791;-0.010464736;0.584237674;-0.00996755943;1.04668304;1.0597162;0.594424834;0.0236243941;1.0498223;0.552011895;-0.00941780715;10;0.833333;1.044444;1.044444;1.01004078;1.01004188
20.596536;1.04980359;0.613413527;-0.0105125267;0.584312274;-0.0100133369;1.04665094;1.05969566;0.594501376;0.0235870839;1.04980436;0.552072888;-0.00946078216;10;0.833333;1.044444;1.044444;1.01004077;1.01004187
20.597536;1.0497946;0.61344795;-0.0105369779;0.584350103;-0.0100367574;1.04663474;1.05968623;0.594539167;0.0235684096;1.04979539;0.552103882;-0.00948277501;10;0.833333;1.044444;1.044444;1.01004076;1.01004187
20.598536;1.04978661;0.61348126;-0.010560318;0.584386318;-0.0100591108;1.04661954;1.05967609;0.594577375;0.0235497515;1.04978742;0.552133874;-0.0095037716;10;0.833333;1.044444;1.044444;1.01004076;1.01004186
20.599536;1.04977762;0.613514569;-0.0105836584;0.584423089;-0.0100814744;1.04660364;1.05966668;0.594615166;0.0235310765;1.04977845;0.552163864;-0.00952477178;10;0.833333;1.044444;1.044444;1.01004075;1.01004185
20.600536;1.04976863;0.61354788;-0.010606999;0.584459859;-0.0101038377;1.04658774;1.05965652;0.594652325;0.0235124177;1.04976948;0.552193852;-0.00954577521;10;0.833333;1.044444;1.044444;1.01004074;1.01004184
20.601536;1.04976065;0.613582301;-0.0106303397;0.584497131;-0.0101261909;1.04657254;1.05964712;0.594690116;0.0234947908;1.04976151;0.552224839;-0.00956678143;10;0.833333;1.044444;1.044444;1.01004074;1.01004183
20.602536;1.04975167;0.613615612;-0.0106536802;0.584533903;-0.010148553;1.04655664;1.05963698;0.594728325;0.0234761322;1.04975254;0.552254824;-0.00958778998;10;0.833333;1.044444;1.044444;1.01004073;1.01004181
20.603536;1.04974369;0.613648922;-0.0106759096;0.584570118;-0.0101698458;1.04654174;1.05962757;0.594765069;0.0234585063;1.04974456;0.552284808;-0.00960780046;10;0.833333;1.044444;1.044444;1.01004073;1.0100418
20.604536;1.04973471;0.613682233;-0.0106992497;0.584606891;-0.010192206;1.04652584;1.05961817;0.594802863;0.0234398327;1.04973559;0.552314791;-0.00962881247;10;0.833333;1.044444;1.044444;1.01003972;1.01004079
20.605536;1.04972674;0.613715546;-0.0107214783;0.584643109;-0.0102134969;1.04651094;1.059609;0.59483948;0.0234222035;1.04972761;0.552344774;-0.00964882563;10;0.833333;1.044444;1.044444;1.01003971;1.01004077
20.606536;1.04971877;0.613747748;-0.0107448176;0.58467827;-0.0102358451;1.04649635;1.05959862;0.594876774;0.0234046017;1.04971963;0.552373755;-0.00966983953;10;0.833333;1.044444;1.044444;1.0100397;1.01004076
20.607536;1.0497098;0.613781062;-0.0107670454;0.584715049;-0.0102571432;1.04648045;1.05958922;0.594914571;0.0233869791;1.04971065;0.552403736;-0.00968985378;10;0.833333;1.044444;1.044444;1.01003969;1.01004074
20.609536;1.04969387;0.613847695;-0.0108114992;0.584787495;-0.0102997147;1.04645095;1.05957064;0.59498794;0.0233517306;1.04969467;0.552463696;-0.00972988155;10;0.833333;1.044444;1.044444;1.01003968;1.01004071
20.610536;1.04968491;0.613879903;-0.0108337254;0.584823217;-0.010321007;1.04643536;1.05956124;0.595024689;0.0233341101;1.04968568;0.552492676;-0.00974989428;10;0.833333;1.044444;1.044444;1.01003967;1.01004069
20.611536;1.04967695;0.613913223;-0.0108559512;0.584859441;-0.0103422871;1.04642076;1.05955184;0.595061439;0.0233175395;1.04967769;0.552522654;-0.00976990584;10;0.833333;1.044444;1.044444;1.01003966;1.01004067
20.612536;1.04966899;0.613945435;-0.0108781765;0.584894605;-0.0103635647;1.04640616;1.05954341;0.595097641;0.0232999004;1.04966969;0.552551632;-0.0097899162;10;0.833333;1.044444;1.044444;1.01003965;1.01004065
20.613536;1.04966103;0.613978759;-0.0109004017;0.584930827;-0.0103848398;1.04639156;1.05953401;0.59513439;0.0232833333;1.04966168;0.552581611;-0.00980992554;10;0.833333;1.044444;1.044444;1.01003964;1.01004063
20.614536;1.04965307;0.614010974;-0.0109226265;0.584965988;-0.0104061124;1.04637697;1.05952461;0.595171137;0.0232657193;1.04965368;0.552610589;-0.00982993428;10;0.833333;1.044444;1.044444;1.01003963;1.01004061
20.615536;1.0496451;0.614043192;-0.0109437398;0.585001149;-0.0104263242;1.04636267;1.05951521;0.595207885;0.0232491559;1.04964567;0.552639568;-0.00984894291;10;0.833333;1.044444;1.044444;1.01003862;1.01003958
20.616536;1.04963714;0.614076522;-0.0109659639;0.585037367;-0.0104475922;1.04634808;1.05950678;0.595244086;0.0232325724;1.04963765;0.552669548;-0.00986895184;10;0.833333;1.044444;1.044444;1.01003861;1.01003956
20.617536;1.04962918;0.614108741;-0.0109870763;0.585072526;-0.0104677999;1.04633348;1.05949738;0.595280834;0.0232149625;1.04962963;0.552698528;-0.00988796125;10;0.833333;1.044444;1.044444;1.01003861;1.01003954
20.618536;1.04962121;0.614140961;-0.0110081884;0.585107685;-0.010488006;1.04631919;1.05948896;0.595315986;0.0231983808;1.04962161;0.552727509;-0.00990697113;10;0.833333;1.044444;1.044444;1.0100386;1.01003951
20.620536;1.04960528;0.614205403;-0.0110504108;0.585178005;-0.0105284155;1.0462906;1.0594709;0.595388019;0.0231652449;1.04960557;0.552785473;-0.00994499154;10;0.833333;1.044444;1.044444;1.01003859;1.01003946
20.621536;1.04959731;0.614237623;-0.0110715211;0.585213165;-0.0105486191;1.04627631;1.0594615;0.595424771;0.0231497346;1.04959754;0.552814456;-0.00996400144;10;0.833333;1.044444;1.044444;1.01003859;1.01003944
20.622536;1.04958934;0.614269844;-0.0110926308;0.585248326;-0.0105688219;1.04626201;1.05945307;0.595459929;0.0231331553;1.04958952;0.552843441;-0.00998301056;10;0.833333;1.044444;1.044444;1.01003859;1.01003942
20.623536;1.04958237;0.614302064;-0.0111137401;0.58528293;-0.010589014;1.04624871;1.05944465;0.595496137;0.0231165777;1.04958249;0.552872426;-0.0100020184;10;0.833333;1.044444;1.044444;1.01003859;1.01003939
20.624536;1.04957439;0.614334285;-0.0111348489;0.585318092;-0.0106092151;1.04623442;1.059436;0.595531429;0.023101056;1.04957447;0.552901414;-0.0100210247;10;0.833333;1.044444;1.044444;1.01003859;1.01003937
20.625536;1.04956642;0.614366506;-0.0111548464;0.585353255;-0.0106283565;1.04622012;1.0594266;0.59556714;0.0230845041;1.04956644;0.552930402;-0.010039029;10;0.833333;1.044444;1.044444;1.01003859;1.01003935
20.626536;1.04955944;0.614397616;-0.0111759548;0.585386801;-0.0106485449;1.04620712;1.05941817;0.595602306;0.0230689825;1.04955942;0.552958392;-0.0100580314;10;0.833333;1.044444;1.044444;1.01003758;1.01003834
20.627536;1.04955146;0.614429836;-0.0111959518;0.585421965;-0.0106676834;1.04619282;1.05940951;0.595637605;0.0230524195;1.0495514;0.552987384;-0.0100760318;10;0.833333;1.044444;1.044444;1.01003758;1.01003832
20.628536;1.04954348;0.614460945;-0.0112170597;0.585456071;-0.0106878789;1.04617882;1.05940109;0.595672776;0.0230369025;1.04954338;0.553015376;-0.0100950303;10;0.833333;1.044444;1.044444;1.01003757;1.01003831
20.629536;1.04953649;0.614493165;-0.0112370563;0.585490677;-0.0107070037;1.04616581;1.05939266;0.595707949;0.0230213874;1.04953636;0.55304437;-0.0101130272;10;0.833333;1.044444;1.044444;1.01003757;1.0100383
20.630536;1.0495285;0.614524273;-0.0112570523;0.585524784;-0.0107261371;1.04615151;1.059384;0.595743253;0.0230058788;1.04952835;0.553072364;-0.0101310229;10;0.833333;1.044444;1.044444;1.01003756;1.01003828
20.631536;1.04952151;0.614556493;-0.0112770473;0.585559391;-0.0107452586;1.0461385;1.05937557;0.595778428;0.0229903664;1.04952133;0.55310136;-0.0101490178;10;0.833333;1.044444;1.044444;1.01003755;1.01003827
20.632536;1.04951352;0.614587601;-0.0112970411;0.585593498;-0.0107643891;1.0461245;1.05936789;0.595813186;0.0229748386;1.04951332;0.553129356;-0.0101670123;10;0.833333;1.044444;1.044444;1.01003754;1.01003827
20.633536;1.04950652;0.614618708;-0.0113170331;0.585627048;-0.0107835085;1.04611179;1.05935922;0.595848491;0.0229593325;1.04950632;0.553157353;-0.0101850064;10;0.833333;1.044444;1.044444;1.01003752;1.01003826
20.634536;1.04949953;0.614649814;-0.0113370232;0.585660598;-0.0108026272;1.04609879;1.05935079;0.595882617;0.0229448702;1.04949931;0.55318535;-0.0102030004;10;0.833333;1.044444;1.044444;1.01003751;1.01003825
20.635536;1.04949153;0.614682029;-0.0113559002;0.585695765;-0.0108206975;1.04608478;1.05934213;0.595917921;0.0229293638;1.04949131;0.553214347;-0.0102199947;10;0.833333;1.044444;1.044444;1.01003749;1.01003824
20.636536;1.04948453;0.614713133;-0.0113758865;0.585729316;-0.0108398164;1.04607208;1.05933467;0.595952546;0.0229138305;1.04948431;0.553242345;-0.0102379895;10;0.833333;1.044444;1.044444;1.01003647;1.01003723
20.637536;1.04947752;0.614744236;-0.01139476;0.585762866;-0.0108578771;1.04605907;1.05932601;0.595986799;0.0228993712;1.04947731;0.553270343;-0.0102549854;10;0.833333;1.044444;1.044444;1.01003645;1.01003722
20.638536;1.04946952;0.614775339;-0.0114147433;0.585796974;-0.0108770074;1.04604536;1.05931832;0.596021551;0.0228848894;1.04946931;0.55329834;-0.0102729828;10;0.833333;1.044444;1.044444;1.01003644;1.01003721
20.639536;1.04946252;0.614805329;-0.0114336144;0.585829465;-0.0108950692;1.04603235;1.05930967;0.596055802;0.0228693779;1.04946232;0.553325338;-0.010289982;10;0.833333;1.044444;1.044444;1.01003642;1.0100372
20.640536;1.04945551;0.614836431;-0.0114524845;0.585863014;-0.0109131318;1.04601964;1.05930222;0.596089371;0.0228548867;1.04945532;0.553353336;-0.0103069834;10;0.833333;1.044444;1.044444;1.0100364;1.01003719
20.641536;1.0494485;0.614867533;-0.0114724649;0.585896564;-0.0109322542;1.04600693;1.05929356;0.596124666;0.0228404187;1.04944832;0.553381334;-0.0103249871;10;0.833333;1.044444;1.044444;1.01003638;1.01003718
20.642536;1.04944149;0.614898636;-0.0114913335;0.585930113;-0.0109503191;1.04599422;1.05928588;0.596158362;0.0228259261;1.04944133;0.553409333;-0.0103419933;10;0.833333;1.044444;1.044444;1.01003637;1.01003718
20.644536;1.04942747;0.614959732;-0.0115290699;0.585996153;-0.0109864528;1.0459691;1.05927052;0.596225751;0.0227969289;1.04942733;0.553464333;-0.0103760131;10;0.833333;1.044444;1.044444;1.01003634;1.01003716
20.645536;1.04942046;0.614990836;-0.0115468273;0.586029704;-0.0110034627;1.04595638;1.05926188;0.596259989;0.0227824447;1.04942033;0.553492333;-0.0103920263;10;0.833333;1.044444;1.044444;1.01003633;1.01003715
20.646536;1.04941344;0.615020829;-0.0115656964;0.586062195;-0.0110215325;1.04594366;1.05925421;0.59629368;0.0227679351;1.04941333;0.553519334;-0.0104090413;10;0.833333;1.044444;1.044444;1.01003631;1.01003714
20.647536;1.04940643;0.615050822;-0.0115845662;0.586094688;-0.0110396029;1.04593125;1.05924654;0.59632737;0.0227544698;1.04940633;0.553546335;-0.0104260581;10;0.833333;1.044444;1.044444;1.0100353;1.01003612
20.648536;1.04939941;0.615081926;-0.011602326;0.58612824;-0.0110566152;1.04591853;1.05923886;0.59636106;0.022739951;1.04939933;0.553574337;-0.0104420763;10;0.833333;1.044444;1.044444;1.01003529;1.01003611
20.651536;1.04937835;0.615171906;-0.0116578335;0.58622572;-0.011109772;1.04588127;1.05921586;0.596461081;0.0226984698;1.0493783;0.553655345;-0.0104921363;10;0.833333;1.044444;1.044444;1.01003527;1.01003607
20.652536;1.04937132;0.61520301;-0.0116755975;0.586259273;-0.011126785;1.04586885;1.05920819;0.596493723;0.022683938;1.04937128;0.55368335;-0.0105081569;10;0.833333;1.044444;1.044444;1.01003526;1.01003606
20.653536;1.04936529;0.615233004;-0.011693363;0.586291206;-0.0111437868;1.04585742;1.05920126;0.596526997;0.0226704377;1.04936526;0.553710355;-0.0105241774;10;0.833333;1.044444;1.044444;1.01003526;1.01003604
20.655536;1.04935124;0.615292996;-0.0117289004;0.586356191;-0.0111778087;1.04583258;1.05918592;0.596593333;0.0226434672;1.04935122;0.553764368;-0.0105562186;10;0.833333;1.044444;1.044444;1.01003527;1.01003602
20.656536;1.0493452;0.615321883;-0.0117466731;0.586387065;-0.0111948069;1.04582145;1.05917825;0.596625979;0.0226299821;1.04934519;0.553790376;-0.0105722394;10;0.833333;1.044444;1.044444;1.01003528;1.01003601
20.657536;1.04933817;0.615351882;-0.0117644488;0.586419557;-0.0112118146;1.04580903;1.05917132;0.596658208;0.0226164816;1.04933816;0.553817384;-0.0105882601;10;0.833333;1.044444;1.044444;1.01003529;1.01003599
20.658536;1.04933114;0.615381882;-0.0117811164;0.58645205;-0.0112277625;1.04579691;1.05916365;0.596690855;0.0226029975;1.04933113;0.553844392;-0.0106032808;10;0.833333;1.044444;1.044444;1.01003431;1.01003498
20.659536;1.0493251;0.615411883;-0.0117988979;0.586483983;-0.0112447581;1.04578549;1.05915695;0.596724005;0.0225905421;1.0493251;0.553871399;-0.0106193009;10;0.833333;1.044444;1.044444;1.01003433;1.01003497
20.660536;1.04931806;0.615440774;-0.0118166817;0.586515415;-0.0112617642;1.04577337;1.05914905;0.596756787;0.0225770636;1.04931806;0.553897407;-0.01063532;10;0.833333;1.044444;1.044444;1.01003435;1.01003496
20.661536;1.04931203;0.615470777;-0.0118333562;0.586547349;-0.011277701;1.04576225;1.05914234;0.59678889;0.0225635595;1.04931203;0.553924413;-0.0106503377;10;0.833333;1.044444;1.044444;1.01003438;1.01003495
20.662536;1.04930499;0.615499671;-0.0118500322;0.586578782;-0.0112936493;1.04575014;1.05913443;0.596821674;0.0225511295;1.04930499;0.55395042;-0.0106653535;10;0.833333;1.044444;1.044444;1.01003441;1.01003494
20.663536;1.04929895;0.615529677;-0.0118678201;0.586610716;-0.0113106464;1.04573902;1.05912773;0.596853779;0.0225376241;1.04929895;0.553977425;-0.0106813672;10;0.833333;1.044444;1.044444;1.01003444;1.01003494
20.664536;1.04929192;0.615558573;-0.0118844972;0.586642149;-0.0113265964;1.04572691;1.05912079;0.596886017;0.0225251718;1.04929191;0.55400343;-0.0106963789;10;0.833333;1.044444;1.044444;1.01003448;1.01003493
20.665536;1.04928588;0.615588582;-0.0119011743;0.586674084;-0.0113425365;1.0457158;1.05911311;0.596917624;0.0225127343;1.04928587;0.554030435;-0.0107113886;10;0.833333;1.044444;1.044444;1.01003452;1.01003492
20.666536;1.04927985;0.615617481;-0.0119178507;0.586704959;-0.0113584774;1.04570469;1.05910617;0.596949864;0.0224992311;1.04927983;0.55405644;-0.0107263964;10;0.833333;1.044444;1.044444;1.01003456;1.01003492
20.667536;1.04927282;0.615646381;-0.011934526;0.586736394;-0.0113744303;1.04569258;1.05909946;0.596981974;0.0224867716;1.04927279;0.554082444;-0.0107414025;10;0.833333;1.044444;1.044444;1.0100346;1.01003492
20.668536;1.04926678;0.615675281;-0.0119511998;0.58676727;-0.0113903734;1.04568177;1.05909253;0.597013167;0.022474317;1.04926675;0.55410845;-0.0107564072;10;0.833333;1.044444;1.044444;1.01003464;1.01003491
20.669536;1.04926075;0.615704182;-0.0119678716;0.586798146;-0.0114063173;1.04567067;1.05908559;0.597045409;0.0224618627;1.04926071;0.554134456;-0.0107714106;10;0.833333;1.044444;1.044444;1.01003369;1.01003391
20.670536;1.04925472;0.615733085;-0.0119845408;0.586829024;-0.0114222621;1.04565987;1.05907888;0.597076472;0.0224494042;1.04925466;0.554160462;-0.010786413;10;0.833333;1.044444;1.044444;1.01003373;1.01003391
20.671536;1.04924869;0.615761989;-0.0120000962;0.586859899;-0.011437149;1.04564906;1.05907194;0.597108715;0.0224369511;1.04924862;0.55418647;-0.0108004148;10;0.833333;1.044444;1.044444;1.01003377;1.01003391
20.672536;1.04924166;0.615790893;-0.0120167598;0.586891336;-0.011453107;1.04563696;1.05906501;0.597139908;0.0224244985;1.04924158;0.554212478;-0.0108154162;10;0.833333;1.044444;1.044444;1.01003381;1.01003391
20.673536;1.04923564;0.615819799;-0.0120323092;0.586922211;-0.0114679964;1.04562616;1.05905807;0.597172149;0.0224130958;1.04923553;0.554238486;-0.0108294177;10;0.833333;1.044444;1.044444;1.01003385;1.01003391
20.675536;1.04922358;0.615877612;-0.0120645112;0.586983963;-0.0114988382;1.04560457;1.05904442;0.597234404;0.0223881884;1.04922344;0.554290499;-0.0108584222;10;0.833333;1.044444;1.044444;1.01003393;1.01003392
20.676536;1.04921756;0.615905408;-0.0120811642;0.58701378;-0.0115147899;1.04559377;1.05903749;0.597265597;0.0223767867;1.0492174;0.554315504;-0.0108734255;10;0.833333;1.044444;1.044444;1.01003396;1.01003393
20.677536;1.04921154;0.615934314;-0.0120967044;0.587044655;-0.0115296831;1.04558327;1.05903055;0.59729679;0.0223653851;1.04921136;0.554341508;-0.0108874296;10;0.833333;1.044444;1.044444;1.010034;1.01003393
20.678536;1.04920552;0.615963222;-0.0121122429;0.587075531;-0.011544577;1.04557247;1.05902458;0.597327435;0.0223529137;1.04920532;0.55436751;-0.0109014344;10;0.833333;1.044444;1.044444;1.01003403;1.01003394
20.679536;1.0491995;0.61599102;-0.01212778;0.587105348;-0.0115594719;1.04556167;1.05901765;0.597358629;0.0223415118;1.04919928;0.554392511;-0.0109154394;10;0.833333;1.044444;1.044444;1.01003406;1.01003395
20.680536;1.04919349;0.616019928;-0.0121433157;0.587136223;-0.011574368;1.04555118;1.05901072;0.597389825;0.0223301097;1.04919324;0.55441851;-0.0109294445;10;0.833333;1.044444;1.044444;1.01003309;1.01003295
20.681536;1.04918748;0.616047726;-0.0121588501;0.587166042;-0.0115892652;1.04554038;1.05900476;0.597420473;0.0223176378;1.04918721;0.554443507;-0.0109434493;10;0.833333;1.044444;1.044444;1.01003312;1.01003296
20.682536;1.04918147;0.616075523;-0.0121743833;0.58719586;-0.0116041638;1.04552989;1.05899782;0.597451669;0.0223062355;1.04918117;0.554468503;-0.0109574535;10;0.833333;1.044444;1.044444;1.01003314;1.01003297
20.683536;1.04917646;0.61610443;-0.0121888047;0.587226179;-0.0116179935;1.04552039;1.05899185;0.597482317;0.0222948127;1.04917615;0.554494497;-0.0109704569;10;0.833333;1.044444;1.044444;1.01003317;1.01003297
20.684536;1.04917046;0.616132226;-0.0122043364;0.587255999;-0.0116328941;1.0455099;1.05898492;0.597512465;0.0222834103;1.04917012;0.55451949;-0.0109844594;10;0.833333;1.044444;1.044444;1.0100332;1.01003298
20.686536;1.04915845;0.616187813;-0.0122342881;0.587315645;-0.0116616379;1.0454886;1.05897275;0.597573893;0.0222616185;1.04915809;0.554569474;-0.0110114617;10;0.833333;1.044444;1.044444;1.01003324;1.01003299
20.687536;1.04915345;0.616215604;-0.0122498192;0.587344909;-0.0116765279;1.04547911;1.05896581;0.597604042;0.0222502157;1.04915307;0.554594464;-0.0110254618;10;0.833333;1.044444;1.044444;1.01003327;1.01003299
20.688536;1.04914746;0.616244503;-0.0122642388;0.587375795;-0.0116903695;1.04546891;1.05895985;0.597634692;0.0222387923;1.04914707;0.554620454;-0.0110384613;10;0.833333;1.044444;1.044444;1.01003329;1.010033
20.689536;1.04914146;0.61627118;-0.0122786582;0.587404562;-0.0117042102;1.04545842;1.05895388;0.597664293;0.0222284178;1.04914107;0.554644443;-0.0110514602;10;0.833333;1.044444;1.044444;1.01003331;1.010033
20.690536;1.04913647;0.616298965;-0.0122941882;0.587433832;-0.0117190978;1.04544892;1.05894769;0.597694025;0.0222169989;1.04913607;0.554669432;-0.0110654586;10;0.833333;1.044444;1.044444;1.01003332;1.010033
20.691536;1.04913049;0.616326749;-0.012308607;0.587463661;-0.0117329365;1.04543842;1.05894075;0.597725224;0.0222066447;1.04913008;0.554694419;-0.0110784562;10;0.833333;1.044444;1.044444;1.01003234;1.01003201
20.692536;1.0491245;0.61635453;-0.0123230256;0.587493491;-0.0117467744;1.04542822;1.05893478;0.597754826;0.0221952215;1.04912409;0.554719407;-0.0110914531;10;0.833333;1.044444;1.044444;1.01003236;1.01003201
20.693536;1.04911952;0.616382312;-0.0123374443;0.587522762;-0.0117606001;1.04541872;1.0589286;0.597784559;0.0221848531;1.0491191;0.554744393;-0.0111044495;10;0.833333;1.044444;1.044444;1.01003237;1.01003201
20.694536;1.04911354;0.616410093;-0.0123518633;0.587552593;-0.0117744359;1.04540852;1.05892263;0.597814161;0.0221734315;1.04911312;0.55476938;-0.0111174453;10;0.833333;1.044444;1.044444;1.01003238;1.01003201
20.695536;1.04910857;0.616436763;-0.0123662831;0.587580805;-0.0117882596;1.04539931;1.05891645;0.597843895;0.0221630651;1.04910814;0.554793366;-0.0111304405;10;0.833333;1.044444;1.044444;1.0100324;1.01003202
20.696536;1.04910259;0.616464544;-0.0123795926;0.587610637;-0.011801034;1.0453891;1.05891048;0.597873499;0.0221526952;1.04910217;0.554818353;-0.011142435;10;0.833333;1.044444;1.044444;1.01003241;1.01003202
20.698536;1.04909266;0.616518998;-0.0124084376;0.587668123;-0.0118286751;1.04537038;1.05889833;0.597932837;0.0221319658;1.04909223;0.554867326;-0.0111684207;10;0.833333;1.044444;1.044444;1.01003244;1.01003203
20.699536;1.0490867;0.616545671;-0.0124217508;0.587696898;-0.0118414457;1.04536016;1.05889311;0.597962022;0.0221215863;1.04908626;0.554891312;-0.011180411;10;0.833333;1.044444;1.044444;1.01003245;1.01003204
20.700536;1.04908173;0.616573455;-0.0124361764;0.587726174;-0.0118552627;1.04535094;1.05888716;0.597991625;0.0221112244;1.04908129;0.554916296;-0.0111933991;10;0.833333;1.044444;1.044444;1.01003246;1.01003205
20.701536;1.04907677;0.616600129;-0.0124494919;0.587754394;-0.0118680191;1.04534202;1.05888096;0.598021358;0.0221008697;1.04907633;0.554940279;-0.0112053849;10;0.833333;1.044444;1.044444;1.01003248;1.01003206
20.702536;1.04907081;0.616626805;-0.0124639192;0.587783177;-0.0118818446;1.0453318;1.058875;0.598049908;0.0220905124;1.04907037;0.554964261;-0.0112183683;10;0.833333;1.044444;1.044444;1.0100325;1.01003207
20.703536;1.04906585;0.61665459;-0.0124772363;0.587812461;-0.0118945985;1.04532257;1.05886978;0.598079089;0.0220811911;1.04906542;0.554989241;-0.0112303496;10;0.833333;1.044444;1.044444;1.01003151;1.01003108
20.705536;1.04905593;0.616707943;-0.012503872;0.587868918;-0.0119201038;1.04530441;1.05885762;0.598137365;0.0220615414;1.04905551;0.5550372;-0.0112543079;10;0.833333;1.044444;1.044444;1.01003154;1.0100311
20.706536;1.04904996;0.616734619;-0.0125171909;0.587897711;-0.0119328671;1.04529448;1.0588524;0.598166544;0.022051177;1.04904955;0.55506118;-0.0112662859;10;0.833333;1.044444;1.044444;1.01003155;1.01003111
20.707536;1.049045;0.616761296;-0.0125316217;0.587925946;-0.0119466781;1.04528525;1.05884619;0.598195222;0.0220418841;1.0490446;0.55508516;-0.0112792635;10;0.833333;1.044444;1.044444;1.01003157;1.01003111
20.708536;1.04904004;0.616787973;-0.0125438313;0.587954183;-0.011958371;1.04527632;1.05884119;0.598224268;0.022031518;1.04903965;0.55510914;-0.0112902411;10;0.833333;1.044444;1.044444;1.01003158;1.01003112
20.711536;1.04902514;0.616868003;-0.0125838014;0.588038901;-0.0119966282;1.04524951;1.05882356;0.598310804;0.0220025766;1.04902479;0.555181084;-0.0113261756;10;0.833333;1.044444;1.044444;1.01003162;1.01003112
20.712536;1.04902017;0.616893567;-0.012597128;0.588066083;-0.0120093811;1.04524058;1.05881833;0.598338935;0.0219932653;1.04901983;0.555204068;-0.011338155;10;0.833333;1.044444;1.044444;1.01003164;1.01003112
20.714536;1.04901022;0.61694692;-0.0126226764;0.588122569;-0.0120338285;1.04522271;1.05880787;0.598395197;0.0219746396;1.04900991;0.555252039;-0.0113611161;10;0.833333;1.044444;1.044444;1.01003167;1.0100311
20.715536;1.04900525;0.616973594;-0.0126348996;0.588150812;-0.0120455235;1.04521378;1.05880166;0.598423879;0.0219653454;1.04900495;0.555276027;-0.0113720978;10;0.833333;1.044444;1.044444;1.01003168;1.01003109
20.716536;1.04900027;0.616999158;-0.0126482375;0.588177995;-0.0120582787;1.04520484;1.05879643;0.598452011;0.0219560304;1.04899999;0.555299016;-0.0113840805;10;0.833333;1.044444;1.044444;1.01003069;1.01003008
20.719536;1.04898533;0.617078062;-0.0126860529;0.588261665;-0.0120944346;1.04517865;1.05878074;0.598536413;0.0219291326;1.04898509;0.55536999;-0.0114180337;10;0.833333;1.044444;1.044444;1.01003071;1.01003
20.720536;1.04898034;0.617103618;-0.0126982955;0.588288847;-0.0121061363;1.04516973;1.0587755;0.598564548;0.0219198162;1.04898012;0.555392983;-0.0114290197;10;0.833333;1.044444;1.044444;1.01003072;1.01002997
20.721536;1.04897635;0.617129172;-0.0127105418;0.588315467;-0.0121178272;1.0451621;1.05877027;0.598591634;0.0219115491;1.04897614;0.555415976;-0.0114400066;10;0.833333;1.044444;1.044444;1.01003072;1.01002994
20.724536;1.04896138;0.61720693;-0.0127472996;0.588398063;-0.0121529351;1.04513625;1.05875459;0.598674995;0.0218846479;1.04896122;0.555485958;-0.0114729738;10;0.833333;1.044444;1.044444;1.0100307;1.01002981
20.725536;1.04895739;0.617232472;-0.0127595566;0.588424678;-0.0121646248;1.04512863;1.05874936;0.598703134;0.0218763803;1.04895723;0.555508951;-0.011483965;10;0.833333;1.044444;1.044444;1.01003069;1.01002977
20.726536;1.0489524;0.617259123;-0.0127707036;0.588452912;-0.0121752656;1.04512002;1.05874414;0.598731274;0.0218670634;1.04895225;0.555532943;-0.0114939571;10;0.833333;1.044444;1.044444;1.01003067;1.01002972
20.727536;1.0489474;0.61728466;-0.0127829623;0.588480084;-0.012186964;1.0451114;1.05873868;0.598758498;0.0218588011;1.04894726;0.555555935;-0.0115049498;10;0.833333;1.044444;1.044444;1.01003065;1.01002967
20.728536;1.04894341;0.617310195;-0.0127952211;0.588506693;-0.0121986489;1.04510379;1.05873442;0.598785042;0.0218505144;1.04894327;0.555578926;-0.011515943;10;0.833333;1.044444;1.044444;1.01003063;1.01002963
20.729536;1.04893842;0.617335728;-0.0128063682;0.58853386;-0.0122092843;1.04509518;1.05872919;0.598813186;0.0218422482;1.04893828;0.555601917;-0.0115259364;10;0.833333;1.044444;1.044444;1.01002961;1.01002858
20.730536;1.04893442;0.617361259;-0.0128186253;0.588560465;-0.0122209656;1.04508757;1.05872374;0.598840416;0.021833987;1.04893429;0.555624907;-0.0115369301;10;0.833333;1.044444;1.044444;1.01002958;1.01002854
20.731536;1.04892943;0.617386789;-0.0128297698;0.588587628;-0.012231598;1.04507926;1.05871851;0.598868564;0.0218257206;1.04892929;0.555647897;-0.0115469239;10;0.833333;1.044444;1.044444;1.01002955;1.01002849
20.732536;1.04892444;0.617411207;-0.0128420234;0.588613729;-0.0122432886;1.04507065;1.05871425;0.598895114;0.0218174336;1.0489243;0.555669886;-0.011557918;10;0.833333;1.044444;1.044444;1.01002952;1.01002845
20.733536;1.04892046;0.617436736;-0.0128531639;0.588640326;-0.0122539078;1.04506333;1.05870879;0.598922348;0.0218091704;1.0489203;0.555692874;-0.0115679124;10;0.833333;1.044444;1.044444;1.01002949;1.01002841
20.734536;1.04891547;0.617462265;-0.0128643022;0.588667483;-0.0122645387;1.04505473;1.05870453;0.598948901;0.0218008811;1.0489153;0.555715861;-0.0115779073;10;0.833333;1.044444;1.044444;1.01002946;1.01002837
20.736536;1.04890749;0.617512212;-0.0128876839;0.588719609;-0.0122868364;1.04504011;1.05869482;0.599002694;0.021785373;1.0489073;0.555760836;-0.0115988986;10;0.833333;1.044444;1.044444;1.01002939;1.0100283
20.737536;1.0489025;0.617537741;-0.0128988164;0.588746762;-0.0122974679;1.04503151;1.05868958;0.5990298;0.0217770999;1.04890229;0.555783823;-0.0116088952;10;0.833333;1.044444;1.044444;1.01002936;1.01002827
20.738536;1.04889852;0.61756327;-0.0129099474;0.588773352;-0.0123080883;1.04502421;1.05868509;0.599056488;0.0217688104;1.04889829;0.555806811;-0.0116188924;10;0.833333;1.044444;1.044444;1.01002932;1.01002824
20.739536;1.04889353;0.61758769;-0.012921077;0.588799444;-0.0123187213;1.04501591;1.05867985;0.599083593;0.0217615848;1.04889329;0.555828799;-0.0116288903;10;0.833333;1.044444;1.044444;1.01002929;1.01002822
20.740536;1.04888954;0.617613221;-0.0129322051;0.588826034;-0.0123293439;1.04500861;1.05867537;0.599110279;0.0217532938;1.04888928;0.555851788;-0.0116388888;10;0.833333;1.044444;1.044444;1.01002925;1.01002819
20.741536;1.04888554;0.617637642;-0.0129422207;0.588851563;-0.0123389088;1.04500132;1.0586711;0.599136831;0.0217460471;1.04888528;0.555873776;-0.011647888;10;0.833333;1.044444;1.044444;1.01002922;1.01002818
20.742536;1.04888055;0.617663175;-0.0129533457;0.588878712;-0.0123495465;1.04499302;1.05866564;0.599164065;0.0217377752;1.04888027;0.555896766;-0.0116578879;10;0.833333;1.044444;1.044444;1.01002918;1.01002816
20.743536;1.04887655;0.617687599;-0.012964469;0.588904241;-0.0123601747;1.04498603;1.05866138;0.599190614;0.0217305277;1.04887627;0.555918755;-0.0116678886;10;0.833333;1.044444;1.044444;1.01002815;1.01002715
20.745536;1.04886855;0.617737559;-0.0129855991;0.588956358;-0.0123803781;1.04497146;1.05865239;0.599242923;0.0217149904;1.04886826;0.555963735;-0.0116868927;10;0.833333;1.044444;1.044444;1.01002809;1.01002712
20.746536;1.04886454;0.617761985;-0.0129967165;0.588981888;-0.0123910123;1.04496448;1.05864814;0.599269468;0.0217077398;1.04886425;0.555985725;-0.0116968964;10;0.833333;1.044444;1.044444;1.01002806;1.01002711
20.747536;1.04885954;0.617786413;-0.0130067207;0.589007982;-0.0124006004;1.04495619;1.05864268;0.599296696;0.0217005123;1.04885924;0.556007715;-0.0117059014;10;0.833333;1.044444;1.044444;1.01002804;1.01002711
20.748536;1.04885553;0.617811951;-0.0130178336;0.589034574;-0.0124112372;1.04494921;1.05863819;0.599322321;0.0216932629;1.04885523;0.556030706;-0.0117159078;10;0.833333;1.044444;1.044444;1.01002801;1.0100271
20.751536;1.04884349;0.617885241;-0.0130489372;0.589111182;-0.0124410335;1.04492766;1.05862497;0.599401167;0.0216714964;1.0488432;0.556096681;-0.0117439357;10;0.833333;1.044444;1.044444;1.01002795;1.01002709
20.753536;1.04883546;0.617934106;-0.0130689246;0.589162259;-0.0124601921;1.0449137;1.05861624;0.599453338;0.0216569721;1.04883518;0.556140671;-0.0117619611;10;0.833333;1.044444;1.044444;1.01002792;1.01002709
20.754536;1.04883144;0.617958541;-0.0130789173;0.589187798;-0.0124697708;1.04490673;1.05861175;0.599478964;0.0216507585;1.04883117;0.55616267;-0.0117709756;10;0.833333;1.044444;1.044444;1.01002791;1.01002709
20.755536;1.04882742;0.617982977;-0.0130889097;0.589213339;-0.0124793487;1.04489975;1.05860824;0.599504041;0.0216434732;1.04882715;0.556184671;-0.0117799912;10;0.833333;1.044444;1.044444;1.0100279;1.01002709
20.756536;1.0488234;0.618007415;-0.0130989019;0.58923888;-0.0124889258;1.04489277;1.05860376;0.599530716;0.0216362056;1.04882314;0.556206675;-0.0117890079;10;0.833333;1.044444;1.044444;1.0100279;1.01002709
20.758536;1.04881535;0.618055183;-0.0131188863;0.589288905;-0.0125080769;1.04487883;1.05859479;0.59958197;0.0216227147;1.0488151;0.556249692;-0.0118070448;10;0.833333;1.044444;1.044444;1.01002789;1.0100271
20.759536;1.04881133;0.618079624;-0.0131288788;0.589314449;-0.0125176507;1.04487185;1.05859055;0.599607466;0.0216164872;1.04881108;0.556271706;-0.011816065;10;0.833333;1.044444;1.044444;1.0100269;1.01002611
20.760536;1.04880731;0.618104066;-0.0131377604;0.589339994;-0.0125261642;1.04486518;1.05858704;0.599632541;0.021609194;1.04880706;0.556293723;-0.0118240867;10;0.833333;1.044444;1.044444;1.0100269;1.01002612
20.761536;1.04880329;0.618128511;-0.0131477533;0.58936554;-0.012535736;1.0448582;1.05858255;0.599658169;0.0216029694;1.04880303;0.556315742;-0.0118331097;10;0.833333;1.044444;1.044444;1.0100269;1.01002613
20.762536;1.04879927;0.618151845;-0.0131577465;0.58939003;-0.0125453072;1.04485123;1.05857808;0.599683797;0.0215956943;1.04879901;0.556336765;-0.0118421343;10;0.833333;1.044444;1.044444;1.01002691;1.01002614
20.763536;1.04879525;0.618176293;-0.0131666285;0.58941558;-0.0125538183;1.04484455;1.05857458;0.599708875;0.0215894482;1.04879498;0.556358789;-0.0118501602;10;0.833333;1.044444;1.044444;1.01002692;1.01002616
20.764536;1.04879224;0.618200741;-0.0131766216;0.58944057;-0.0125633764;1.04483858;1.05857009;0.599734505;0.021583221;1.04879195;0.556380815;-0.0118591873;10;0.833333;1.044444;1.044444;1.01002693;1.01002618
20.765536;1.04878822;0.618224081;-0.0131855035;0.589465066;-0.0125718872;1.0448319;1.05856562;0.599760136;0.0215759435;1.04878792;0.556401843;-0.0118672152;10;0.833333;1.044444;1.044444;1.01002694;1.0100262
20.766536;1.04878421;0.618248534;-0.0131954964;0.589490623;-0.0125814579;1.04482522;1.05856212;0.599785218;0.0215696951;1.04878389;0.556423873;-0.0118762437;10;0.833333;1.044444;1.044444;1.01002696;1.01002622
20.767536;1.0487802;0.618271878;-0.013204378;0.589515122;-0.0125899699;1.04481825;1.05855763;0.599810852;0.0215634661;1.04877986;0.556444903;-0.0118842727;10;0.833333;1.044444;1.044444;1.01002697;1.01002625
20.768536;1.04877619;0.618296337;-0.0132143708;0.589540682;-0.0125995425;1.04481157;1.05855413;0.599835934;0.0215572169;1.04877583;0.556466935;-0.011893302;10;0.833333;1.044444;1.044444;1.01002699;1.01002627
20.769536;1.04877318;0.618319686;-0.0132232527;0.58956462;-0.0126080448;1.04480589;1.05854942;0.599861701;0.0215509922;1.0487728;0.556487967;-0.0119013317;10;0.833333;1.044444;1.044444;1.010027;1.0100263
20.770536;1.04876917;0.618344149;-0.013232135;0.589590182;-0.0126165602;1.04479921;1.05854592;0.599886786;0.021544743;1.04876877;0.556510001;-0.0119093618;10;0.833333;1.044444;1.044444;1.01002702;1.01002633
20.771536;1.04876516;0.618367504;-0.0132410178;0.589614684;-0.0126250765;1.04479253;1.05854241;0.59991082;0.0215384943;1.04876474;0.556531034;-0.0119173925;10;0.833333;1.044444;1.044444;1.01002703;1.01002636
20.772536;1.04876216;0.61839086;-0.0132499012;0.589638623;-0.0126335816;1.04478686;1.05853794;0.599936455;0.021532266;1.04876171;0.556552068;-0.0119254239;10;0.833333;1.044444;1.044444;1.01002705;1.01002638
20.773536;1.04875816;0.618414217;-0.0132587853;0.589663124;-0.0126420994;1.04478018;1.05853443;0.599961538;0.0215270683;1.04875768;0.556573102;-0.0119334562;10;0.833333;1.044444;1.044444;1.01002706;1.01002641
20.774536;1.04875515;0.618438687;-0.0132676702;0.589688122;-0.0126506054;1.0447745;1.05853093;0.59998557;0.0215208214;1.04875466;0.556595135;-0.0119414891;10;0.833333;1.044444;1.044444;1.01002707;1.01002643
20.775536;1.04875115;0.618462045;-0.0132765557;0.589712623;-0.0126591238;1.04476783;1.05852646;0.600011202;0.0215145947;1.04875064;0.556616166;-0.011949522;10;0.833333;1.044444;1.044444;1.01002708;1.01002645
20.776536;1.04874716;0.618485405;-0.0132854419;0.589737123;-0.0126676424;1.04476115;1.05852274;0.600035364;0.0215083528;1.04874662;0.556637196;-0.011957554;10;0.833333;1.044444;1.044444;1.01002609;1.01002547
20.777536;1.04874416;0.618508763;-0.0132943284;0.58976106;-0.012676149;1.04475548;1.05851924;0.600060441;0.0215031556;1.04874361;0.556658223;-0.0119655838;10;0.833333;1.044444;1.044444;1.0100261;1.01002549
20.778536;1.04874016;0.618532121;-0.0133032152;0.589785558;-0.0126846678;1.04474911;1.05851574;0.600084468;0.0214969086;1.04873959;0.556679248;-0.0119736104;10;0.833333;1.044444;1.044444;1.01002611;1.01002551
20.779536;1.04873716;0.61855659;-0.0133121019;0.589810555;-0.0126931746;1.04474343;1.05851127;0.600110093;0.0214917308;1.04873658;0.556701269;-0.0119816329;10;0.833333;1.044444;1.044444;1.01002612;1.01002553
