time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.780536;1.04873317;0.618579946;-0.0133198772;0.589835053;-0.0127006341;1.04473706;1.05850755;0.600134247;0.0214854884;1.04873258;0.556722287;-0.0119886508;10;0.833333;1.044444;1.044444;1.01002612;1.01002554
20.781536;1.04873017;0.618603299;-0.0133287634;0.58985899;-0.0127091409;1.04473139;1.05850405;0.600159316;0.0214802909;1.04872957;0.556743301;-0.0119966638;10;0.833333;1.044444;1.044444;1.01002612;1.01002556
20.782536;1.04872617;0.618626652;-0.0133376491;0.58988349;-0.0127176602;1.04472501;1.05850056;0.600183335;0.0214740438;1.04872557;0.556764313;-0.0120046716;10;0.833333;1.044444;1.044444;1.01002613;1.01002557
20.783536;1.04872318;0.618650002;-0.0133454232;0.589907428;-0.0127251084;1.04471934;1.05849683;0.600207482;0.0214688513;1.04872257;0.55678532;-0.0120116743;10;0.833333;1.044444;1.044444;1.01002613;1.01002558
20.784536;1.04871918;0.618672239;-0.0133543075;0.589930871;-0.0127336287;1.04471296;1.05849333;0.600232544;0.0214636543;1.04871858;0.556805325;-0.0120196721;10;0.833333;1.044444;1.044444;1.01002613;1.01002559
20.786536;1.04871319;0.618718928;-0.0133698509;0.589978758;-0.0127485283;1.04470221;1.05848611;0.600280698;0.0214522174;1.04871259;0.556847326;-0.0120336542;10;0.833333;1.044444;1.044444;1.01002613;1.0100256
20.787536;1.04870919;0.61874227;-0.0133787319;0.590003268;-0.0127570507;1.04469553;1.05848261;0.600304706;0.021447023;1.0487086;0.556868323;-0.0120416394;10;0.833333;1.044444;1.044444;1.01002613;1.0100256
20.788536;1.04870619;0.61876561;-0.0133865005;0.590027219;-0.0127645016;1.04469015;1.05847888;0.600329895;0.021441835;1.04870561;0.556889317;-0.0120486214;10;0.833333;1.044444;1.044444;1.01002613;1.0100256
20.789536;1.04870319;0.618788947;-0.0133942677;0.590051175;-0.0127719526;1.04468476;1.05847537;0.600353901;0.021436644;1.04870262;0.55691031;-0.0120556007;10;0.833333;1.044444;1.044444;1.01002613;1.01002561
20.790536;1.04869919;0.618811172;-0.0134031449;0.590074635;-0.0127804751;1.04467837;1.05847186;0.600377908;0.021431455;1.04869863;0.5569303;-0.0120635775;10;0.833333;1.044444;1.044444;1.01002612;1.01002561
20.791536;1.04869619;0.618834506;-0.0134109097;0.590098596;-0.0127879257;1.04467298;1.0584691;0.600401495;0.0214262532;1.04869564;0.55695129;-0.0120705525;10;0.833333;1.044444;1.044444;1.01002612;1.01002561
20.793536;1.04869019;0.618880062;-0.0134264355;0.590145466;-0.012802826;1.04466249;1.05846184;0.600449643;0.0214158912;1.04868967;0.556992266;-0.0120844992;10;0.833333;1.044444;1.044444;1.0100261;1.01002562
20.794536;1.04868618;0.618903394;-0.0134341966;0.590169995;-0.0128102879;1.04465609;1.05845832;0.600473651;0.0214107111;1.04868569;0.557013254;-0.012091472;10;0.833333;1.044444;1.044444;1.01002609;1.01002562
20.795536;1.04868318;0.618926727;-0.0134419567;0.590193963;-0.0128177376;1.04465068;1.05845457;0.600497792;0.0214055374;1.0486827;0.557034241;-0.0120984454;10;0.833333;1.044444;1.044444;1.01002509;1.01002462
20.796536;1.04868017;0.618948948;-0.013449716;0.590216873;-0.012825187;1.04464528;1.05845202;0.600521249;0.0214013907;1.04867972;0.557054229;-0.0121054201;10;0.833333;1.044444;1.044444;1.01002508;1.01002462
20.797536;1.04867717;0.618972282;-0.0134574745;0.590240843;-0.0128326361;1.04464018;1.05844826;0.600545392;0.0213962199;1.04867674;0.557075217;-0.0121123967;10;0.833333;1.044444;1.044444;1.01002507;1.01002462
20.798536;1.04867416;0.618994506;-0.0134641212;0.590263755;-0.0128390257;1.04463477;1.0584445;0.600569534;0.02139105;1.04867376;0.557095205;-0.0121183754;10;0.833333;1.044444;1.044444;1.01002507;1.01002462
20.799536;1.04867115;0.619017843;-0.0134718785;0.590287727;-0.0128464746;1.04462966;1.05844194;0.600591943;0.0213869061;1.04867078;0.557116195;-0.0121253564;10;0.833333;1.044444;1.044444;1.01002506;1.01002462
20.800536;1.04866714;0.61904007;-0.0134796351;0.590311203;-0.012853936;1.04462326;1.05843818;0.600616087;0.0213817369;1.0486668;0.557136187;-0.0121323396;10;0.833333;1.044444;1.044444;1.01002506;1.01002461
20.801536;1.04866413;0.61906341;-0.013487391;0.590335177;-0.0128613857;1.04461815;1.05843562;0.600639547;0.0213765431;1.04866383;0.557157181;-0.0121393249;10;0.833333;1.044444;1.044444;1.01002505;1.01002461
20.802536;1.04866112;0.619085642;-0.0134940349;0.590358094;-0.0128677765;1.04461274;1.05843185;0.600663692;0.0213724231;1.04866085;0.557177177;-0.012145312;10;0.833333;1.044444;1.044444;1.01002504;1.0100246
20.803536;1.04865811;0.619107875;-0.0135017891;0.590381012;-0.0128752278;1.04460764;1.05842808;0.600687839;0.0213672525;1.04865787;0.557197176;-0.0121523005;10;0.833333;1.044444;1.044444;1.01002504;1.0100246
20.804536;1.0486551;0.619131221;-0.013508431;0.590404992;-0.0128816204;1.04460253;1.05842553;0.600710251;0.0213631064;1.04865489;0.557218176;-0.0121582903;10;0.833333;1.044444;1.044444;1.01002503;1.01002459
20.805536;1.04865209;0.619153458;-0.0135161828;0.590427913;-0.0128890742;1.04459742;1.05842176;0.6007344;0.0213589837;1.0486519;0.557238178;-0.0121652811;10;0.833333;1.044444;1.044444;1.01002503;1.01002458
20.807536;1.04864607;0.619199049;-0.0135305719;0.59047482;-0.0129029287;1.04458691;1.0584164;0.600780417;0.0213496404;1.04864593;0.557279185;-0.0121782655;10;0.833333;1.044444;1.044444;1.01002501;1.01002457
20.810536;1.04863706;0.619265773;-0.0135515924;0.590543595;-0.0129232043;1.04457158;1.05840607;0.600851278;0.0213361814;1.04863696;0.557339205;-0.0121972487;10;0.833333;1.044444;1.044444;1.01002498;1.01002457
20.812536;1.04863105;0.619310253;-0.0135648614;0.590589441;-0.0129360342;1.04456135;1.05840071;0.600897306;0.0213278667;1.04863098;0.557379224;-0.0122092427;10;0.833333;1.044444;1.044444;1.01002496;1.01002457
20.813536;1.04862805;0.619332493;-0.0135714956;0.590612361;-0.0129424548;1.04455654;1.05839695;0.600920416;0.0213237284;1.04862798;0.557399234;-0.012215242;10;0.833333;1.044444;1.044444;1.01002495;1.01002457
20.814536;1.04862605;0.619355844;-0.0135781305;0.590635773;-0.0129488664;1.04455242;1.05839415;0.600944024;0.0213195687;1.04862599;0.557420244;-0.0122212432;10;0.833333;1.044444;1.044444;1.01002494;1.01002457
20.815536;1.04862305;0.619378082;-0.0135847664;0.590658686;-0.0129552929;1.0445473;1.05839135;0.600966583;0.0213154078;1.04862299;0.557440255;-0.0122272467;10;0.833333;1.044444;1.044444;1.01002393;1.01002357
20.816536;1.04862006;0.619400321;-0.0135914039;0.590681594;-0.0129617212;1.04454218;1.0583888;0.60098901;0.0213112409;1.04862;0.557460266;-0.0122332523;10;0.833333;1.044444;1.044444;1.01002392;1.01002357
20.817536;1.04861706;0.619422559;-0.0135980434;0.590704496;-0.0129681507;1.04453736;1.05838503;0.601013173;0.0213070981;1.04861701;0.557480277;-0.0122392599;10;0.833333;1.044444;1.044444;1.01002391;1.01002357
20.818536;1.04861406;0.619443687;-0.0136046853;0.590726335;-0.0129745805;1.04453224;1.05838224;0.601035735;0.0213039854;1.04861402;0.557499288;-0.0122452695;10;0.833333;1.044444;1.044444;1.01002391;1.01002357
20.819536;1.04861107;0.619465926;-0.0136113296;0.590749229;-0.0129810101;1.04452742;1.05837945;0.601058296;0.0212998234;1.04861103;0.557519298;-0.0122512808;10;0.833333;1.044444;1.044444;1.0100239;1.01002356
20.820536;1.04860908;0.619488164;-0.0136179767;0.590771555;-0.0129874266;1.0445233;1.05837667;0.601080858;0.0212956624;1.04860904;0.557539308;-0.0122572938;10;0.833333;1.044444;1.044444;1.0100239;1.01002356
20.821536;1.04860608;0.6195104;-0.0136246267;0.590794442;-0.0129938541;1.04451847;1.05837388;0.60110447;0.0212915026;1.04860605;0.557559317;-0.0122633081;10;0.833333;1.044444;1.044444;1.0100239;1.01002355
20.823536;1.0486001;0.619554871;-0.0136368243;0.590840205;-0.013005644;1.04450853;1.05836832;0.601149596;0.0212842376;1.04860008;0.55759933;-0.0122743404;10;0.833333;1.044444;1.044444;1.01002389;1.01002353
20.824536;1.0485981;0.619577105;-0.013643483;0.590862518;-0.0130120533;1.0445047;1.05836554;0.601172162;0.0212800826;1.04859809;0.557619333;-0.012280358;10;0.833333;1.044444;1.044444;1.01002389;1.01002352
20.826536;1.04859212;0.619620456;-0.0136556971;0.590907203;-0.0130238307;1.04449476;1.05835998;0.601217296;0.0212728254;1.04859213;0.557658333;-0.0122913953;10;0.833333;1.044444;1.044444;1.0100239;1.0100235
20.827536;1.04859012;0.619642685;-0.0136623624;0.590929509;-0.0130302342;1.04449094;1.05835722;0.601239866;0.0212697224;1.04859014;0.557678328;-0.0122974147;10;0.833333;1.044444;1.044444;1.0100239;1.01002348
20.829536;1.04858413;0.619686033;-0.0136745872;0.590974178;-0.0130420028;1.04448129;1.05835169;0.601285011;0.021262467;1.04858419;0.557717311;-0.0123084537;10;0.833333;1.044444;1.044444;1.01002391;1.01002345
20.830536;1.04858213;0.619708261;-0.0136801464;0.590996475;-0.0130473435;1.04447747;1.05834893;0.601307587;0.0212583146;1.04858221;0.557737298;-0.0123134727;10;0.833333;1.044444;1.044444;1.01002392;1.01002344
20.831536;1.04857913;0.619729379;-0.0136857074;0.591018274;-0.0130526957;1.04447265;1.05834617;0.601330165;0.0212552125;1.04857923;0.557756282;-0.012318491;10;0.833333;1.044444;1.044444;1.01002393;1.01002342
20.832536;1.04857713;0.619751609;-0.0136923811;0.591040567;-0.0130590941;1.04446883;1.05834342;0.601352745;0.0212521108;1.04857725;0.557776263;-0.0123245083;10;0.833333;1.044444;1.044444;1.01002395;1.0100234
20.833536;1.04857413;0.61977384;-0.0136979456;0.591063421;-0.0130644438;1.044464;1.05834067;0.601375326;0.02124796;1.04857428;0.557796241;-0.0123295246;10;0.833333;1.044444;1.044444;1.01002396;1.01002339
20.834536;1.04857112;0.619794961;-0.013703512;0.591085216;-0.0130697919;1.04445918;1.05833889;0.601397359;0.0212448403;1.0485713;0.557815216;-0.0123345399;10;0.833333;1.044444;1.044444;1.01002398;1.01002337
20.835536;1.04856912;0.619817194;-0.0137090807;0.591107505;-0.0130751256;1.04445537;1.05833614;0.601419945;0.0212417409;1.04856932;0.557835189;-0.0123395544;10;0.833333;1.044444;1.044444;1.010024;1.01002336
20.836536;1.04856611;0.619838317;-0.0137157629;0.591129299;-0.0130815293;1.04445085;1.05833339;0.601442534;0.0212386425;1.04856635;0.557854159;-0.0123455681;10;0.833333;1.044444;1.044444;1.01002402;1.01002335
20.837536;1.04856411;0.61985944;-0.0137213362;0.591150529;-0.0130868587;1.04444703;1.05833065;0.601464076;0.0212355448;1.04856437;0.557873128;-0.0123505813;10;0.833333;1.044444;1.044444;1.01002404;1.01002334
20.838536;1.0485611;0.619881675;-0.0137269119;0.591173385;-0.0130921984;1.04444221;1.05832887;0.601486116;0.0212324284;1.04856139;0.557893095;-0.0123555942;10;0.833333;1.044444;1.044444;1.01002306;1.01002233
20.839536;1.04855909;0.619902799;-0.0137324896;0.591194617;-0.0130975235;1.0444387;1.05832614;0.60150871;0.0212293327;1.0485594;0.557912061;-0.012360607;10;0.833333;1.044444;1.044444;1.01002308;1.01002233
20.840536;1.04855608;0.619925035;-0.0137380694;0.591217473;-0.0131028592;1.04443388;1.05832316;0.601531439;0.0212262427;1.04855642;0.557932027;-0.0123656198;10;0.833333;1.044444;1.044444;1.0100231;1.01002233
20.841536;1.04855407;0.619946161;-0.0137436508;0.591238709;-0.0131081808;1.04443037;1.0583214;0.601552433;0.0212231295;1.04855443;0.557950993;-0.0123706323;10;0.833333;1.044444;1.044444;1.01002313;1.01002233
20.842536;1.04855206;0.619967285;-0.0137492342;0.591259944;-0.0131135007;1.04442655;1.05831865;0.60157503;0.0212200367;1.04855244;0.557969959;-0.0123756444;10;0.833333;1.044444;1.044444;1.01002315;1.01002234
20.843536;1.04854905;0.61998952;-0.0137548192;0.591282805;-0.0131188317;1.04442204;1.05831591;0.601597628;0.0212169439;1.04854944;0.557989927;-0.012380656;10;0.833333;1.044444;1.044444;1.01002318;1.01002234
20.844536;1.04854704;0.620010643;-0.0137604055;0.591304043;-0.0131241488;1.04441823;1.05831415;0.601618622;0.0212138316;1.04854744;0.558008895;-0.012385667;10;0.833333;1.044444;1.044444;1.0100232;1.01002235
20.845536;1.04854403;0.620031765;-0.013765993;0.591325847;-0.0131294773;1.04441372;1.05831118;0.601641351;0.021210743;1.04854444;0.558027863;-0.0123906773;10;0.833333;1.044444;1.044444;1.01002322;1.01002237
20.846536;1.04854202;0.620052885;-0.01377047;0.591347087;-0.0131337326;1.04441022;1.05830942;0.601662345;0.0212076294;1.04854243;0.558046833;-0.0123946865;10;0.833333;1.044444;1.044444;1.01002325;1.01002238
20.847536;1.04854001;0.620075114;-0.0137760583;0.591369388;-0.0131390472;1.04440642;1.05830669;0.601684939;0.0212045345;1.04854043;0.558066804;-0.0123996943;10;0.833333;1.044444;1.044444;1.01002327;1.0100224
20.848536;1.048537;0.62009623;-0.0137816464;0.591391194;-0.0131443742;1.04440191;1.05830395;0.601707532;0.0212024885;1.04853742;0.558085776;-0.0124047004;10;0.833333;1.044444;1.044444;1.01002329;1.01002242
20.849578;1.04853498;0.620118454;-0.0137872355;0.591413497;-0.0131496891;1.04439842;1.05830219;0.601729571;0.021199372;1.04853542;0.558105747;-0.0124097048;10;0.833333;1.044444;1.044444;1.01002331;1.01002245
20.850578;1.04853197;0.620139564;-0.0137917112;0.591435307;-0.0131539583;1.04439362;1.05829922;0.601751244;0.0211962789;1.04853241;0.55812472;-0.0124137068;10;0.833333;1.044444;1.044444;1.01002333;1.01002247
20.851578;1.04852996;0.62016067;-0.0137972969;0.591456554;-0.0131592761;1.04439012;1.05829746;0.601773278;0.0211942109;1.0485304;0.558143695;-0.0124187063;10;0.833333;1.044444;1.044444;1.01002335;1.0100225
20.852578;1.04852794;0.620181774;-0.0138017698;0.591477803;-0.0131635357;1.04438663;1.05829472;0.601794813;0.021191112;1.0485284;0.55816267;-0.0124227032;10;0.833333;1.044444;1.044444;1.01002337;1.01002253
20.853578;1.04852593;0.620202875;-0.0138073522;0.591499053;-0.0131688568;1.04438314;1.05829273;0.601816976;0.021187998;1.04852639;0.558181646;-0.0124276972;10;0.833333;1.044444;1.044444;1.01002338;1.01002256
20.854578;1.04852291;0.620223974;-0.0138118214;0.59152087;-0.0131731321;1.04437865;1.05829096;0.601837952;0.0211859294;1.04852339;0.558200623;-0.0124316884;10;0.833333;1.044444;1.044444;1.0100234;1.01002259
20.855578;1.0485209;0.62024507;-0.0138173997;0.591542122;-0.0131784557;1.04437516;1.05828822;0.601859478;0.0211828308;1.04852138;0.5582196;-0.0124366768;10;0.833333;1.044444;1.044444;1.01002341;1.01002263
20.857578;1.04851687;0.620287257;-0.0138274384;0.591584632;-0.0131880452;1.04436849;1.05828446;0.6019026;0.0211776524;1.04851737;0.558257557;-0.0124456462;10;0.833333;1.044444;1.044444;1.01002344;1.01002271
20.858578;1.04851385;0.620308346;-0.0138318984;0.591606452;-0.0131923229;1.04436401;1.05828172;0.601924118;0.0211756076;1.04851437;0.558276536;-0.0124496273;10;0.833333;1.044444;1.044444;1.01002345;1.01002275
20.860578;1.04850983;0.62035052;-0.0138419211;0.591648967;-0.0132019129;1.04435704;1.05827795;0.601966175;0.0211704394;1.04851036;0.558314497;-0.0124585829;10;0.833333;1.044444;1.044444;1.01002348;1.01002283
20.861578;1.04850782;0.620371605;-0.0138463721;0.591670225;-0.0132061786;1.04435357;1.05827497;0.601988869;0.0211684049;1.04850836;0.558333479;-0.0124625578;10;0.833333;1.044444;1.044444;1.01002349;1.01002287
20.862578;1.04850581;0.620391577;-0.0138508198;0.591690425;-0.0132104451;1.04435039;1.0582732;0.602009825;0.0211663478;1.04850635;0.558351463;-0.0124665312;10;0.833333;1.044444;1.044444;1.01002349;1.0100229
20.863578;1.04850381;0.620412659;-0.013855264;0.591711686;-0.0132147127;1.04434691;1.05827121;0.602030912;0.0211642966;1.04850434;0.558370448;-0.0124705032;10;0.833333;1.044444;1.044444;1.0100225;1.01002194
20.864578;1.0485018;0.620433739;-0.0138597046;0.591732947;-0.0132189816;1.04434374;1.05826943;0.602051864;0.021161192;1.04850234;0.558389435;-0.0124744742;10;0.833333;1.044444;1.044444;1.01002251;1.01002197
20.865578;1.0484988;0.620454818;-0.0138652529;0.591754774;-0.0132243236;1.04433927;1.05826743;0.602072948;0.0211591429;1.04849933;0.558408424;-0.0124794442;10;0.833333;1.044444;1.044444;1.01002251;1.01002201
20.866578;1.04849681;0.620474785;-0.0138696866;0.591774979;-0.0132285936;1.0443358;1.05826469;0.60209445;0.0211571094;1.04849732;0.558426414;-0.0124834135;10;0.833333;1.044444;1.044444;1.01002252;1.01002204
20.869578;1.04849083;0.620538019;-0.0138829711;0.591838781;-0.0132413996;1.04432599;1.05825889;0.602157557;0.021150963;1.04849128;0.558483395;-0.0124953184;10;0.833333;1.044444;1.044444;1.01002253;1.01002212
20.870578;1.04848884;0.620557986;-0.0138873952;0.591858992;-0.0132456655;1.04432282;1.05825713;0.602178502;0.0211489123;1.04848926;0.558501392;-0.012499286;10;0.833333;1.044444;1.044444;1.01002253;1.01002215
20.872578;1.04848488;0.62059903;-0.0138951288;0.591900476;-0.0132531317;1.04431618;1.05825336;0.602220527;0.0211448183;1.04848523;0.558538394;-0.0125062225;10;0.833333;1.044444;1.044444;1.01002253;1.01002219
20.875578;1.04847895;0.620661152;-0.0139083935;0.591963236;-0.0132659019;1.04430665;1.05824761;0.602283636;0.0211386865;1.04847919;0.558594419;-0.0125181363;10;0.833333;1.044444;1.044444;1.01002251;1.01002224
20.876578;1.04847698;0.620681119;-0.0139117048;0.591983451;-0.0132690934;1.04430317;1.05824562;0.602303671;0.021136645;1.04847718;0.558612433;-0.0125211104;10;0.833333;1.044444;1.044444;1.0100225;1.01002226
20.877578;1.04847501;0.620702197;-0.0139161283;0.592004725;-0.013273342;1.04429999;1.05824386;0.602324624;0.0211345991;1.04847518;0.558631448;-0.0125250858;10;0.833333;1.044444;1.044444;1.01002249;1.01002227
20.879578;1.04847107;0.620743241;-0.0139238668;0.592046212;-0.0132807731;1.04429362;1.05823991;0.602366805;0.0211315668;1.04847117;0.558668486;-0.0125320394;10;0.833333;1.044444;1.044444;1.01002247;1.0100223
20.881578;1.04846714;0.620783177;-0.0139327194;0.592086637;-0.0132892572;1.04428724;1.05823618;0.602407812;0.0211285301;1.04846718;0.558704528;-0.012539995;10;0.833333;1.044444;1.044444;1.01002244;1.01002233
20.882578;1.04846617;0.620804257;-0.0139360355;0.592107344;-0.0132924252;1.04428505;1.05823518;0.602428358;0.0211264698;1.04846618;0.558723551;-0.0125429729;10;0.833333;1.044444;1.044444;1.01002242;1.01002235
20.883578;1.0484642;0.620824227;-0.0139404633;0.592127554;-0.0132966651;1.04428186;1.05823321;0.602448411;0.0211244285;1.04846419;0.558741574;-0.0125469511;10;0.833333;1.044444;1.044444;1.01002241;1.01002237
20.886578;1.04845827;0.620885259;-0.0139515299;0.592189241;-0.0133072677;1.04427257;1.05822751;0.602510554;0.0211203947;1.04845823;0.558796642;-0.0125568903;10;0.833333;1.044444;1.044444;1.01002235;1.01002241
20.887578;1.04845629;0.620905235;-0.0139548503;0.592209449;-0.0133104502;1.04426937;1.05822651;0.602531116;0.0211183298;1.04845624;0.558814663;-0.0125598731;10;0.833333;1.044444;1.044444;1.01002233;1.01002243
20.888578;1.04845431;0.620925213;-0.0139592828;0.592229657;-0.0133146931;1.04426617;1.05822476;0.602551053;0.0211173283;1.04845425;0.558832683;-0.012563858;10;0.833333;1.044444;1.044444;1.01002231;1.01002245
20.889578;1.04845332;0.620945193;-0.0139626054;0.5922493;-0.0133178641;1.04426427;1.05822277;0.602572175;0.0211152799;1.04845327;0.558850701;-0.0125668451;10;0.833333;1.044444;1.044444;1.01002129;1.01002147
20.890578;1.04845134;0.620966287;-0.0139659297;0.592270567;-0.0133210484;1.04426107;1.05822079;0.602592251;0.0211142803;1.04845128;0.558869719;-0.0125698347;10;0.833333;1.044444;1.044444;1.01002127;1.01002148
20.891578;1.04844935;0.620986271;-0.0139692557;0.592290774;-0.0133242333;1.04425817;1.05821977;0.602611777;0.02111221;1.0484493;0.558887735;-0.012572827;10;0.833333;1.044444;1.044444;1.01002125;1.0100215
20.892578;1.04844736;0.621006259;-0.0139736948;0.592310981;-0.0133284785;1.04425497;1.05821778;0.602632908;0.0211112078;1.04844731;0.558905751;-0.0125768219;10;0.833333;1.044444;1.044444;1.01002123;1.01002151
20.893578;1.04844637;0.62102625;-0.0139770256;0.592330622;-0.0133316519;1.04425276;1.05821602;0.602652859;0.0211101995;1.04844632;0.558923766;-0.0125798193;10;0.833333;1.044444;1.044444;1.0100212;1.01002153
20.894578;1.04844438;0.621046244;-0.0139803594;0.592350826;-0.0133348388;1.04424986;1.058215;0.602673441;0.0211081251;1.04844433;0.558941782;-0.012582819;10;0.833333;1.044444;1.044444;1.01002118;1.01002155
20.896578;1.04844039;0.621086244;-0.0139870372;0.592391233;-0.013341216;1.04424375;1.05821099;0.602713619;0.0211061095;1.04844035;0.558977813;-0.0125888235;10;0.833333;1.044444;1.044444;1.01002114;1.01002158
20.897578;1.04843939;0.621106249;-0.013990381;0.592410871;-0.0133443939;1.04424185;1.05820996;0.602733157;0.0211040291;1.04843935;0.55899583;-0.012591828;10;0.833333;1.044444;1.044444;1.01002112;1.0100216
20.899578;1.0484354;0.621146267;-0.0139970772;0.592451275;-0.0133507794;1.04423574;1.05820692;0.602773838;0.0211019802;1.04843537;0.559031868;-0.0125978403;10;0.833333;1.044444;1.044444;1.01002108;1.01002163
20.900578;1.0484344;0.621165168;-0.0140004287;0.592469851;-0.0133539611;1.04423383;1.0582049;0.60279393;0.021100962;1.04843438;0.559048889;-0.0126008475;10;0.833333;1.044444;1.044444;1.01002107;1.01002165
20.901578;1.04843239;0.621185181;-0.0140037819;0.592490051;-0.0133571569;1.04423063;1.05820386;0.602813469;0.0210999224;1.04843239;0.559066911;-0.0126038548;10;0.833333;1.044444;1.044444;1.01002105;1.01002167
20.902578;1.04843039;0.621205195;-0.0140071368;0.592510252;-0.0133603534;1.04422773;1.05820185;0.60283356;0.0210989005;1.0484304;0.559084934;-0.0126068614;10;0.833333;1.044444;1.044444;1.01002103;1.01002169
20.903578;1.04842938;0.621225208;-0.0140104927;0.592529887;-0.013363538;1.04422582;1.05820081;0.602854145;0.0210978579;1.0484294;0.559102958;-0.0126098666;10;0.833333;1.044444;1.044444;1.01002101;1.01002171
20.904578;1.04842737;0.621245219;-0.0140138496;0.592550087;-0.0133667358;1.04422292;1.0581988;0.60287423;0.0210968339;1.04842741;0.559120982;-0.0126128698;10;0.833333;1.044444;1.044444;1.010021;1.01002172
20.905578;1.04842536;0.621264118;-0.0140172074;0.592569229;-0.0133699336;1.04422002;1.05819776;0.602893757;0.0210957903;1.04842542;0.559138006;-0.0126158706;10;0.833333;1.044444;1.044444;1.01002098;1.01002174
20.906578;1.04842435;0.621284127;-0.0140205657;0.592588865;-0.0133731187;1.04421781;1.05819573;0.602913835;0.0210947664;1.04842443;0.55915603;-0.0126188685;10;0.833333;1.044444;1.044444;1.01002097;1.01002175
20.907578;1.04842234;0.621304134;-0.0140228133;0.592609066;-0.0133752561;1.0442149;1.05819469;0.602933355;0.0210937236;1.04842243;0.559174055;-0.0126208635;10;0.833333;1.044444;1.044444;1.01002095;1.01002176
20.908578;1.04842133;0.62132414;-0.0140261724;0.592628702;-0.0133784397;1.044213;1.05819267;0.602953424;0.0210927013;1.04842144;0.55919208;-0.0126238555;10;0.833333;1.044444;1.044444;1.01002094;1.01002177
20.909578;1.04841932;0.621343034;-0.0140295315;0.592647842;-0.0133816351;1.04421009;1.05819162;0.602972935;0.0210916603;1.04841945;0.559209105;-0.0126268442;10;0.833333;1.044444;1.044444;1.01002093;1.01002178
20.910578;1.0484183;0.621363037;-0.0140317796;0.592667476;-0.0133837569;1.04420817;1.05819058;0.602992443;0.0210906204;1.04841845;0.559227129;-0.0126288295;10;0.833333;1.044444;1.044444;1.01002092;1.01002178
20.911578;1.04841629;0.621381927;-0.0140351384;0.592686614;-0.0133869501;1.04420526;1.05818856;0.603012502;0.021089601;1.04841645;0.559244154;-0.0126318116;10;0.833333;1.044444;1.044444;1.01002091;1.01002178
20.912578;1.04841427;0.621401928;-0.0140384967;0.592706811;-0.0133901423;1.04420235;1.05818751;0.603030953;0.0210885633;1.04841446;0.559262179;-0.0126347905;10;0.833333;1.044444;1.044444;1.01002091;1.01002178
20.913578;1.04841326;0.621421928;-0.0140407431;0.592726442;-0.0133922613;1.04420073;1.05818646;0.603050453;0.0210875269;1.04841346;0.559280203;-0.0126367665;10;0.833333;1.044444;1.044444;1.0100209;1.01002177
20.914578;1.04841124;0.621440817;-0.0140441002;0.592745578;-0.0133954524;1.04419781;1.05818444;0.603070504;0.0210865111;1.04841146;0.559297228;-0.0126397401;10;0.833333;1.044444;1.044444;1.0100209;1.01002177
20.915578;1.04841023;0.621460816;-0.0140463461;0.592765207;-0.0133975708;1.04419589;1.0581834;0.603089999;0.0210865271;1.04841046;0.559315253;-0.0126417118;10;0.833333;1.044444;1.044444;1.0100209;1.01002176
20.916578;1.04840821;0.621479704;-0.0140497031;0.592784341;-0.0134007621;1.04419297;1.05818235;0.603109491;0.0210854943;1.04840846;0.559332278;-0.0126446822;10;0.833333;1.044444;1.044444;1.0100199;1.01002075
20.917578;1.04840719;0.621499704;-0.0140519496;0.59280397;-0.0134028813;1.04419105;1.0581813;0.603127932;0.0210844625;1.04840746;0.559350304;-0.0126466518;10;0.833333;1.044444;1.044444;1.01001991;1.01002073
20.918578;1.04840617;0.621518593;-0.0140553084;0.592822539;-0.013406061;1.04418943;1.05817905;0.603148108;0.0210845055;1.04840646;0.559367329;-0.0126496214;10;0.833333;1.044444;1.044444;1.01001991;1.01002072
20.919578;1.04840416;0.621537482;-0.0140575572;0.592841673;-0.0134081946;1.0441865;1.05817802;0.603167594;0.0210834751;1.04840446;0.559384354;-0.0126515915;10;0.833333;1.044444;1.044444;1.01001991;1.0100207
20.920578;1.04840314;0.621557483;-0.0140609186;0.592861303;-0.0134113763;1.04418458;1.05817698;0.603187077;0.0210824453;1.04840346;0.559402378;-0.0126545628;10;0.833333;1.044444;1.044444;1.01001992;1.01002068
20.921578;1.04840112;0.621576375;-0.0140631702;0.592880439;-0.013413512;1.04418165;1.05817594;0.603205508;0.0210824658;1.04840146;0.5594194;-0.0126565358;10;0.833333;1.044444;1.044444;1.01001992;1.01002066
20.922578;1.04840011;0.621595267;-0.0140665341;0.592899012;-0.0134166959;1.04418002;1.05817393;0.603225542;0.0210814557;1.04840045;0.559436421;-0.0126595105;10;0.833333;1.044444;1.044444;1.01001993;1.01002064
20.923578;1.04839809;0.621615273;-0.0140687874;0.592919211;-0.0134188339;1.0441771;1.05817265;0.603244104;0.0210804311;1.04839845;0.55945444;-0.012661487;10;0.833333;1.044444;1.044444;1.01001994;1.01002062
20.925578;1.04839606;0.621653067;-0.0140732943;0.592956361;-0.0134230882;1.04417353;1.05817058;0.603282003;0.0210794217;1.04839643;0.559488471;-0.0126654448;10;0.833333;1.044444;1.044444;1.01001995;1.01002058
20.926578;1.04839405;0.621671967;-0.0140766586;0.592975504;-0.0134262903;1.0441709;1.05816955;0.603301477;0.0210794415;1.04839442;0.559505483;-0.0126684258;10;0.833333;1.044444;1.044444;1.01001995;1.01002055
20.927578;1.04839304;0.621690869;-0.0140789111;0.59299408;-0.0134284221;1.04416897;1.05816828;0.603320032;0.0210784158;1.04839341;0.559522493;-0.0126704081;10;0.833333;1.044444;1.044444;1.01001996;1.01002052
20.928578;1.04839103;0.621710883;-0.014081163;0.593014283;-0.013430569;1.04416634;1.05816724;0.603339503;0.0210784352;1.0483914;0.559540501;-0.012672392;10;0.833333;1.044444;1.044444;1.01001997;1.0100205
20.929578;1.04839002;0.621729786;-0.0140834141;0.593032861;-0.0134327054;1.04416441;1.05816621;0.603357921;0.0210774041;1.04839039;0.559557508;-0.0126743775;10;0.833333;1.044444;1.044444;1.01001997;1.01002047
20.930578;1.04838901;0.621748689;-0.0140856645;0.593051441;-0.0134348442;1.04416278;1.05816494;0.603377523;0.0210774276;1.04838937;0.559574513;-0.0126763648;10;0.833333;1.044444;1.044444;1.01001998;1.01002044
20.931578;1.048387;0.621767593;-0.014089025;0.593070585;-0.0134380578;1.04416015;1.05816391;0.60339594;0.021077446;1.04838736;0.559591516;-0.0126793539;10;0.833333;1.044444;1.044444;1.01001999;1.01002041
20.932578;1.048386;0.621786496;-0.0140912737;0.593089165;-0.0134402011;1.04415822;1.0581619;0.60341491;0.0210764333;1.04838635;0.559608518;-0.0126813445;10;0.833333;1.044444;1.044444;1.01001999;1.01002037
20.933578;1.048385;0.621805398;-0.0140935216;0.593107746;-0.0134423466;1.0441566;1.05816064;0.603434509;0.0210764554;1.04838534;0.559625518;-0.0126833368;10;0.833333;1.044444;1.044444;1.01002;1.01002034
20.934578;1.048383;0.6218243;-0.0140957689;0.593126891;-0.0134445073;1.04415397;1.0581596;0.603452923;0.0210754221;1.04838333;0.559642516;-0.0126853305;10;0.833333;1.044444;1.044444;1.01002;1.01002031
20.935578;1.048382;0.621843202;-0.0140980155;0.59314547;-0.0134466575;1.04415205;1.05815857;0.603471335;0.0210754378;1.04838232;0.559659513;-0.0126873254;10;0.833333;1.044444;1.044444;1.01002001;1.01002027
20.936578;1.048381;0.621862104;-0.0141002615;0.59316405;-0.0134488102;1.04415043;1.05815827;0.603490376;0.0210754379;1.04838131;0.559676509;-0.0126893216;10;0.833333;1.044444;1.044444;1.01002002;1.01002024
20.937578;1.04838;0.621881006;-0.0141025069;0.593182628;-0.0134509652;1.04414881;1.05815724;0.603508787;0.0210754516;1.0483803;0.559693505;-0.0126913188;10;0.833333;1.044444;1.044444;1.01002003;1.01002021
20.938578;1.048378;0.621899909;-0.0141047515;0.593201773;-0.0134531352;1.04414619;1.05815597;0.60352733;0.021074419;1.04837829;0.559710499;-0.0126933172;10;0.833333;1.044444;1.044444;1.01002004;1.01002018
20.939578;1.048377;0.621918811;-0.0141069956;0.593220352;-0.0134552944;1.04414458;1.05815494;0.603545739;0.0210744309;1.04837728;0.559727493;-0.0126953165;10;0.833333;1.044444;1.044444;1.01002005;1.01002015
20.940578;1.04837601;0.621936603;-0.0141092389;0.593237871;-0.013457455;1.04414296;1.05815368;0.603564282;0.0210744469;1.04837627;0.559743486;-0.012697317;10;0.833333;1.044444;1.044444;1.01002007;1.01002011
20.941578;1.04837501;0.621955506;-0.0141103704;0.59325645;-0.0134585571;1.04414104;1.05815265;0.603582689;0.0210744576;1.04837526;0.559760477;-0.0126983184;10;0.833333;1.044444;1.044444;1.01002009;1.01002009
20.942578;1.04837301;0.621974409;-0.0141126122;0.593275595;-0.0134607326;1.04413843;1.05815138;0.60360123;0.021074473;1.04837326;0.559777468;-0.0127003205;10;0.833333;1.044444;1.044444;1.01001911;1.01001906
20.945578;1.04837001;0.622030009;-0.0141193312;0.593330274;-0.0134672236;1.0441336;1.05814806;0.603656584;0.0210734613;1.04837024;0.559827436;-0.0127063292;10;0.833333;1.044444;1.044444;1.0100192;1.01001898
20.946578;1.04836901;0.622048913;-0.0141215684;0.593348854;-0.0134693877;1.04413199;1.05814777;0.60367457;0.0210734593;1.04836923;0.559844423;-0.0127083327;10;0.833333;1.044444;1.044444;1.01001923;1.01001895
20.947578;1.04836701;0.622066706;-0.0141226934;0.593366942;-0.0134705047;1.04412969;1.05814674;0.603692978;0.0210734734;1.04836722;0.55986041;-0.0127093364;10;0.833333;1.044444;1.044444;1.01001927;1.01001893
20.949578;1.048365;0.622104513;-0.0141271637;0.593404105;-0.0134748314;1.04412648;1.05814445;0.60372993;0.0210735118;1.04836521;0.559894381;-0.0127133435;10;0.833333;1.044444;1.044444;1.01001934;1.01001888
20.950578;1.04836399;0.622122306;-0.0141282868;0.593421627;-0.0134759338;1.04412487;1.05814416;0.603747921;0.0210735176;1.0483642;0.559910365;-0.0127143464;10;0.833333;1.044444;1.044444;1.01001938;1.01001885
20.952578;1.04836198;0.622159002;-0.0141327539;0.593457735;-0.0134802567;1.04412167;1.05814185;0.603784879;0.0210735709;1.0483622;0.55994333;-0.0127183491;10;0.833333;1.044444;1.044444;1.01001946;1.0100188
20.953578;1.04835997;0.622177906;-0.0141338757;0.593476885;-0.013481371;1.04411907;1.05814058;0.603802377;0.0210736041;1.04836019;0.559960311;-0.0127193484;10;0.833333;1.044444;1.044444;1.0100195;1.01001878
20.954578;1.04835896;0.622195698;-0.0141361084;0.59349441;-0.0134835325;1.04411777;1.05814052;0.603820238;0.0210736159;1.04835919;0.559976292;-0.0127213461;10;0.833333;1.044444;1.044444;1.01001954;1.01001875
20.955578;1.04835795;0.622214601;-0.01413723;0.593512994;-0.0134846346;1.04411617;1.05813925;0.603838789;0.0210736543;1.04835819;0.559993273;-0.0127223421;10;0.833333;1.044444;1.044444;1.01001958;1.01001872
20.956578;1.04835694;0.622232393;-0.0141394627;0.593530518;-0.0134867973;1.04411456;1.05813796;0.603857341;0.021074745;1.0483572;0.560009252;-0.0127243365;10;0.833333;1.044444;1.044444;1.01001962;1.0100187
20.957578;1.04835594;0.622250184;-0.0141405845;0.593548041;-0.0134879009;1.04411326;1.05813789;0.603874157;0.0210747636;1.0483562;0.560025232;-0.0127253298;10;0.833333;1.044444;1.044444;1.01001966;1.01001868
20.959578;1.04835392;0.622286875;-0.0141439393;0.593584141;-0.0134911703;1.04411006;1.05813532;0.60391022;0.0210748531;1.04835421;0.560058189;-0.0127283138;10;0.833333;1.044444;1.044444;1.01001973;1.01001863
20.960578;1.04835292;0.622304663;-0.014146172;0.593601659;-0.0134933364;1.04410876;1.05813524;0.60392809;0.0210748749;1.04835322;0.560074167;-0.0127303056;10;0.833333;1.044444;1.044444;1.01001976;1.01001861
20.961578;1.04835192;0.622323562;-0.0141472926;0.593620236;-0.0134944437;1.04410716;1.05813395;0.603946649;0.0210749209;1.04835223;0.560091145;-0.0127312982;10;0.833333;1.044444;1.044444;1.0100198;1.01001859
20.962578;1.04835092;0.622341351;-0.0141495231;0.593637751;-0.013496612;1.04410586;1.05813266;0.60396416;0.0210760169;1.04835124;0.560107124;-0.0127332924;10;0.833333;1.044444;1.044444;1.01001983;1.01001857
20.963578;1.04834992;0.622359141;-0.0141506408;0.593655265;-0.0134977216;1.04410426;1.05813234;0.603982168;0.0210760433;1.04835025;0.560123103;-0.0127342888;10;0.833333;1.044444;1.044444;1.01001986;1.01001855
20.965578;1.04834792;0.62239472;-0.0141539812;0.593690289;-0.0135010025;1.04410137;1.05813096;0.604016508;0.0210771595;1.04834827;0.560155065;-0.0127372894;10;0.833333;1.044444;1.044444;1.01001991;1.01001852
20.968578;1.04834494;0.622449204;-0.0141573075;0.593743881;-0.0135043377;1.04409719;1.05812805;0.604070603;0.0210783177;1.04834529;0.560204016;-0.0127403059;10;0.833333;1.044444;1.044444;1.01001998;1.0100185
20.969578;1.04834395;0.622466994;-0.0141595232;0.59376139;-0.0135065101;1.04409559;1.05812797;0.604087434;0.0210783331;1.0483443;0.560220003;-0.0127423142;10;0.833333;1.044444;1.044444;1.01001899;1.0100175
20.970578;1.04834296;0.622484784;-0.0141606259;0.5937789;-0.0135076231;1.0440943;1.05812668;0.604104955;0.021078371;1.0483433;0.560235991;-0.0127433234;10;0.833333;1.044444;1.044444;1.01001901;1.0100175
20.971578;1.04834197;0.622502574;-0.014161727;0.59379641;-0.0135087362;1.04409301;1.05812636;0.604121922;0.0210794383;1.0483423;0.560251982;-0.0127443334;10;0.833333;1.044444;1.044444;1.01001902;1.01001751
20.972578;1.04834098;0.622520363;-0.0141628267;0.593813918;-0.0135098493;1.04409142;1.05812507;0.604140496;0.0210794735;1.0483413;0.560267975;-0.0127453439;10;0.833333;1.044444;1.044444;1.01001903;1.01001751
20.973578;1.04833999;0.62253704;-0.0141639252;0.593830368;-0.0135109618;1.04409013;1.05812475;0.604157465;0.0210805384;1.04834029;0.560282969;-0.0127463548;10;0.833333;1.044444;1.044444;1.01001903;1.01001753
20.976578;1.04833704;0.622590391;-0.0141683272;0.593882894;-0.0135153513;1.04408596;1.05812187;0.604209484;0.0210816671;1.04833727;0.560330962;-0.0127503883;10;0.833333;1.044444;1.044444;1.01001902;1.01001758
20.978578;1.04833508;0.622625947;-0.0141705177;0.593917913;-0.0135175609;1.04408339;1.05812126;0.60424342;0.0210827402;1.04833525;0.560362965;-0.0127524131;10;0.833333;1.044444;1.044444;1.010019;1.01001762
20.979578;1.0483341;0.62264261;-0.0141716119;0.593934362;-0.0135186617;1.04408211;1.05811999;0.604260942;0.02108277;1.04833423;0.56037797;-0.0127534268;10;0.833333;1.044444;1.044444;1.01001898;1.01001765
20.980578;1.04833312;0.622660384;-0.0141727052;0.593951873;-0.0135197594;1.04408083;1.05811969;0.604277908;0.0210838299;1.04833322;0.560393976;-0.0127544415;10;0.833333;1.044444;1.044444;1.01001896;1.01001768
20.981578;1.04833315;0.622678156;-0.0141737978;0.593968819;-0.013520841;1.04408055;1.0581194;0.604294874;0.0210848891;1.04833321;0.560409984;-0.012755457;10;0.833333;1.044444;1.044444;1.01001894;1.0100177
20.982578;1.04833217;0.622695927;-0.0141748898;0.593986333;-0.0135219322;1.04407928;1.05811814;0.604312394;0.0210849169;1.0483322;0.560425992;-0.012756473;10;0.833333;1.044444;1.044444;1.01001891;1.01001773
20.983648;1.04833119;0.622713696;-0.0141759802;0.594003848;-0.0135230209;1.04407771;1.05811809;0.604330274;0.0210859703;1.04833118;0.560442004;-0.0127574905;10;0.833333;1.044444;1.044444;1.01001889;1.01001776
20.984032;1.0483302;0.62272036;-0.0141759728;0.594010771;-0.0135230389;1.04407672;1.05811782;0.604337774;0.0210859762;1.04833018;0.560448008;-0.0127574968;10;0.833333;1.044444;1.044444;1.01001888;1.01001777
20.985544;1.04832923;0.622747014;-0.0141781668;0.594036768;-0.0135251851;1.04407517;1.0581163;0.604363843;0.0210870581;1.04832916;0.560472027;-0.0127595216;10;0.833333;1.044444;1.044444;1.01001884;1.01001781
20.986544;1.04832825;0.622763671;-0.0141792603;0.594053233;-0.013526263;1.04407391;1.05811603;0.604379757;0.0210881143;1.04832814;0.56048704;-0.0127605378;10;0.833333;1.044444;1.044444;1.01001881;1.01001784
20.987544;1.04832827;0.622781439;-0.0141803548;0.594070193;-0.0135273252;1.04407365;1.05811575;0.604396722;0.02108812;1.04832813;0.560503054;-0.0127615539;10;0.833333;1.044444;1.044444;1.01001878;1.01001787
20.988544;1.04832729;0.622798096;-0.0141803391;0.594086664;-0.0135273377;1.04407238;1.05811546;0.604413687;0.0210891753;1.04832712;0.560518068;-0.0127615697;10;0.833333;1.044444;1.044444;1.01001875;1.0100179
20.989544;1.04832631;0.622815863;-0.0141814353;0.594104198;-0.0135284077;1.04407142;1.05811421;0.604431206;0.0210902497;1.0483261;0.560534081;-0.0127625847;10;0.833333;1.044444;1.044444;1.01001872;1.01001792
20.992544;1.04832336;0.622866938;-0.0141847271;0.594154697;-0.0135316034;1.04406763;1.05811312;0.604481183;0.021092369;1.04832306;0.560580113;-0.0127656228;10;0.833333;1.044444;1.044444;1.01001863;1.01001801
20.993544;1.04832337;0.622884701;-0.0141858254;0.594171675;-0.0135326506;1.04406736;1.05811186;0.604498702;0.0210934429;1.04832305;0.560596121;-0.0127666329;10;0.833333;1.044444;1.044444;1.0100186;1.01001803
20.995544;1.0483214;0.622918008;-0.0141869126;0.594204652;-0.0135337022;1.04406482;1.05811128;0.604531578;0.0210945005;1.04832102;0.560626135;-0.0127676492;10;0.833333;1.044444;1.044444;1.01001855;1.01001809
20.996544;1.04832041;0.622935773;-0.0141880129;0.594222202;-0.0135347538;1.04406384;1.058111;0.60454749;0.0210955537;1.04832;0.560642141;-0.0127686552;10;0.833333;1.044444;1.044444;1.01001752;1.01001712
20.997544;1.04832041;0.622952426;-0.014188003;0.594238128;-0.01353473;1.04406356;1.05811046;0.604564587;0.0210966113;1.04831999;0.560657146;-0.0127686601;10;0.833333;1.044444;1.044444;1.0100175;1.01001715
20.998544;1.04831942;0.62296908;-0.014189105;0.594254622;-0.0135357769;1.04406228;1.05811018;0.6045805;0.0210976641;1.04831897;0.560672151;-0.0127696642;10;0.833333;1.044444;1.044444;1.01001748;1.01001718
20.999544;1.04831842;0.622985734;-0.0141902079;0.594271116;-0.0135368221;1.04406099;1.05810891;0.604598018;0.0210987363;1.04831796;0.560687154;-0.0127706678;10;0.833333;1.044444;1.044444;1.01001747;1.01001721
21.000544;1.04831742;0.623002388;-0.0141902004;0.594287612;-0.0135368062;1.04406;1.05810861;0.604613933;0.0210987393;1.04831694;0.560702157;-0.0127706713;10;0.833333;1.044444;1.044444;1.01001745;1.01001723
21.001544;1.04831741;0.623020153;-0.0141913047;0.5943046;-0.0135378366;1.04405971;1.05810807;0.604631033;0.0210997974;1.04831693;0.560718159;-0.0127716751;10;0.833333;1.044444;1.044444;1.01001744;1.01001726
21.002544;1.04831641;0.623036807;-0.0141924098;0.594321094;-0.0135388794;1.04405841;1.05810777;0.604646949;0.0211008515;1.04831591;0.56073316;-0.0127726793;10;0.833333;1.044444;1.044444;1.01001743;1.01001729
21.003544;1.0483154;0.623053459;-0.014192405;0.594337588;-0.0135388623;1.04405711;1.05810746;0.604662867;0.0211019064;1.0483149;0.560748161;-0.0127726838;10;0.833333;1.044444;1.044444;1.01001742;1.01001731
21.004544;1.04831539;0.623070111;-0.0141935125;0.594353514;-0.0135398925;1.04405711;1.05810715;0.604679838;0.0211029622;1.04831488;0.560763161;-0.0127736886;10;0.833333;1.044444;1.044444;1.01001741;1.01001734
21.007544;1.04831236;0.623120057;-0.0141946215;0.594402987;-0.0135409054;1.0440535;1.05810598;0.604728792;0.0211061381;1.04831184;0.560808153;-0.0127747046;10;0.833333;1.044444;1.044444;1.01001737;1.01001741
21.008544;1.04831235;0.623136703;-0.0141957347;0.594418909;-0.0135419385;1.04405318;1.05810542;0.604744854;0.0211072008;1.04831183;0.560823148;-0.0127757105;10;0.833333;1.044444;1.044444;1.01001735;1.01001744
21.010544;1.04831033;0.623169991;-0.0141968521;0.594451882;-0.013542974;1.04405086;1.05810479;0.604776714;0.021109318;1.04830981;0.560853137;-0.0127767231;10;0.833333;1.044444;1.044444;1.01001731;1.01001747
21.011544;1.04831032;0.623186633;-0.0141968557;0.5944678;-0.0135429505;1.04405085;1.05810425;0.604792783;0.0211103819;1.0483098;0.560868132;-0.0127767299;10;0.833333;1.044444;1.044444;1.01001729;1.01001749
21.013544;1.04830831;0.623218802;-0.0141979727;0.59449971;-0.0135439928;1.04404852;1.05810338;0.604824793;0.0211125062;1.04830779;0.56089712;-0.0127777455;10;0.833333;1.044444;1.044444;1.01001725;1.01001752
21.014544;1.0483083;0.623235442;-0.0141990855;0.594515627;-0.0135450327;1.0440482;1.05810307;0.604841783;0.0211135668;1.04830778;0.560912114;-0.0127787546;10;0.833333;1.044444;1.044444;1.01001722;1.01001753
21.015544;1.0483073;0.62325208;-0.014199086;0.59453211;-0.0135450266;1.04404719;1.05810253;0.60485786;0.0211146327;1.04830678;0.560927108;-0.0127787644;10;0.833333;1.044444;1.044444;1.0100172;1.01001754
21.016544;1.0483073;0.623268719;-0.0141990855;0.594548025;-0.0135450082;1.04404717;1.05810222;0.604873804;0.0211156944;1.04830678;0.560942102;-0.0127787747;10;0.833333;1.044444;1.044444;1.01001717;1.01001755
21.018544;1.04830531;0.623300888;-0.0142001928;0.594579927;-0.0135460587;1.04404484;1.05810137;0.604904777;0.0211178243;1.04830478;0.560971088;-0.0127797958;10;0.833333;1.044444;1.044444;1.01001711;1.01001756
21.019544;1.04830532;0.623317531;-0.014201301;0.594595837;-0.013547102;1.04404452;1.05810107;0.604920721;0.0211199375;1.04830478;0.560986081;-0.0127808061;10;0.833333;1.044444;1.044444;1.01001709;1.01001757
21.020544;1.04830432;0.623333064;-0.0142012978;0.594611253;-0.0135470989;1.04404351;1.05810054;0.604936799;0.0211210055;1.04830378;0.561000074;-0.0127808161;10;0.833333;1.044444;1.044444;1.01001706;1.01001757
21.021544;1.04830433;0.623349711;-0.0142012945;0.594627159;-0.0135470837;1.0440435;1.05809999;0.604952876;0.0211220735;1.04830379;0.561015068;-0.0127808259;10;0.833333;1.044444;1.044444;1.01001704;1.01001758
21.022544;1.04830334;0.62336525;-0.0142012912;0.594642569;-0.0135470823;1.04404219;1.05810067;0.604968262;0.0211231172;1.0483028;0.561029061;-0.0127808356;10;0.833333;1.044444;1.044444;1.01001701;1.01001758
21.023544;1.04830235;0.623381902;-0.014202399;0.594659037;-0.0135481415;1.04404118;1.05810014;0.604984336;0.0211241848;1.04830181;0.561044054;-0.0127818454;10;0.833333;1.044444;1.044444;1.01001699;1.01001759
21.024544;1.04830235;0.623397447;-0.014202396;0.594673875;-0.0135481288;1.04404117;1.05809984;0.605000274;0.0211252471;1.04830182;0.561058048;-0.0127818553;10;0.833333;1.044444;1.044444;1.01001597;1.01001659
21.025544;1.04830135;0.623414105;-0.0142023933;0.594690339;-0.0135481301;1.04404017;1.05809931;0.605015293;0.0211273638;1.04830083;0.561073041;-0.0127818656;10;0.833333;1.044444;1.044444;1.01001596;1.0100166
21.026544;1.04830136;0.623429655;-0.0142023912;0.594705175;-0.0135481197;1.04403987;1.05809901;0.605031226;0.0211284253;1.04830085;0.561087034;-0.0127818762;10;0.833333;1.044444;1.044444;1.01001594;1.01001661
21.027544;1.04830036;0.623446318;-0.0142035012;0.594721637;-0.0135491838;1.04403887;1.05809848;0.605047291;0.0211294915;1.04829987;0.561102027;-0.0127828871;10;0.833333;1.044444;1.044444;1.01001592;1.01001662
21.028544;1.04830036;0.623461871;-0.0142035011;0.594736472;-0.0135491768;1.04403888;1.05809892;0.605061747;0.0211305382;1.04829989;0.561116021;-0.0127828983;10;0.833333;1.044444;1.044444;1.0100159;1.01001662
21.029544;1.04829936;0.623478538;-0.0142035025;0.594752934;-0.0135491846;1.04403788;1.05809864;0.605077673;0.0211326496;1.04829891;0.561131014;-0.0127829095;10;0.833333;1.044444;1.044444;1.01001588;1.01001664
21.030544;1.04829936;0.623494093;-0.0142035057;0.594767769;-0.0135491813;1.04403759;1.0580981;0.605093731;0.0211337156;1.04829894;0.561145008;-0.0127829204;10;0.833333;1.044444;1.044444;1.01001586;1.01001665
21.031544;1.04829835;0.623509651;-0.0142035108;0.594783171;-0.0135491928;1.0440366;1.05809781;0.605108601;0.0211347763;1.04829796;0.561159003;-0.0127829309;10;0.833333;1.044444;1.044444;1.01001585;1.01001666
21.032544;1.04829835;0.623526319;-0.014203518;0.594799066;-0.013549193;1.04403661;1.05809729;0.605124653;0.0211358409;1.04829799;0.561173998;-0.0127829405;10;0.833333;1.044444;1.044444;1.01001583;1.01001668
21.033544;1.04829735;0.623541877;-0.014204638;0.594814469;-0.0135502677;1.04403562;1.05809773;0.605139096;0.021137935;1.04829702;0.561187995;-0.0127839491;10;0.833333;1.044444;1.044444;1.01001581;1.01001669
21.034544;1.04829635;0.623557435;-0.0142046484;0.594829872;-0.0135502839;1.04403463;1.05809744;0.60515501;0.0211389921;1.04829605;0.561201993;-0.0127839565;10;0.833333;1.044444;1.044444;1.01001579;1.01001671
21.036544;1.04829634;0.623589663;-0.0142046722;0.594860603;-0.0135502949;1.04403464;1.05809638;0.605186054;0.0211421614;1.0482961;0.561230992;-0.012783967;10;0.833333;1.044444;1.044444;1.01001577;1.01001675
21.037544;1.04829534;0.623605222;-0.0142046846;0.594876005;-0.0135503155;1.04403365;1.05809682;0.605200494;0.0211431997;1.04829513;0.561244992;-0.0127839701;10;0.833333;1.044444;1.044444;1.01001575;1.01001676
21.038544;1.04829533;0.623620779;-0.0142046969;0.59489084;-0.0135503245;1.04403366;1.05809653;0.605216406;0.021144252;1.04829515;0.561258993;-0.0127839717;10;0.833333;1.044444;1.044444;1.01001574;1.01001678
21.039544;1.04829433;0.623636338;-0.0142047086;0.594906242;-0.0135503474;1.04403267;1.05809599;0.605231402;0.0211463585;1.04829417;0.561272993;-0.0127839721;10;0.833333;1.044444;1.044444;1.01001574;1.01001679
21.040544;1.04829432;0.623651896;-0.0142047195;0.594921074;-0.0135503579;1.04403268;1.05809643;0.605245842;0.0211473953;1.04829419;0.561286993;-0.0127839717;10;0.833333;1.044444;1.044444;1.01001573;1.0100168
21.041544;1.04829332;0.623667454;-0.0142047297;0.594936475;-0.0135503814;1.04403168;1.0580959;0.605261888;0.0211495016;1.0482932;0.561300992;-0.0127839708;10;0.833333;1.044444;1.044444;1.01001573;1.01001681
21.042544;1.04829331;0.623683012;-0.0142047391;0.594951307;-0.0135503915;1.04403169;1.0580956;0.60527675;0.0211505532;1.04829321;0.56131499;-0.0127839698;10;0.833333;1.044444;1.044444;1.01001572;1.01001681
21.043544;1.04829231;0.623698571;-0.0142047476;0.594966706;-0.0135504137;1.0440307;1.05809505;0.605291747;0.0211516098;1.04829222;0.561328987;-0.012783969;10;0.833333;1.044444;1.044444;1.01001572;1.01001681
21.044544;1.0482923;0.623714129;-0.0142047553;0.594981538;-0.0135504218;1.0440307;1.05809549;0.605306188;0.0211536972;1.04829223;0.561342984;-0.0127839687;10;0.833333;1.044444;1.044444;1.01001572;1.01001681
21.045544;1.04829129;0.623729688;-0.0142047617;0.594996939;-0.0135504414;1.04402971;1.05809494;0.605322236;0.0211547541;1.04829124;0.56135698;-0.0127839696;10;0.833333;1.044444;1.044444;1.01001572;1.0100168
21.046544;1.04829128;0.623745248;-0.0142047665;0.595011773;-0.0135504466;1.04402971;1.05809538;0.605336677;0.0211568418;1.04829124;0.561370975;-0.0127839717;10;0.833333;1.044444;1.044444;1.01001572;1.01001679
21.047544;1.04829028;0.623760807;-0.0142047691;0.595027173;-0.013550463;1.04402871;1.05809507;0.605351539;0.0211578944;1.04829024;0.561384971;-0.0127839755;10;0.833333;1.044444;1.044444;1.01001572;1.01001678
21.048544;1.04829027;0.623776366;-0.0142047692;0.595042007;-0.0135504648;1.04402872;1.05809453;0.605366535;0.0211600021;1.04829024;0.561398965;-0.012783981;10;0.833333;1.044444;1.044444;1.01001573;1.01001677
21.049544;1.04829026;0.623791924;-0.0142047665;0.595056841;-0.0135504647;1.04402872;1.05809496;0.605380975;0.0211610406;1.04829024;0.56141296;-0.0127839882;10;0.833333;1.044444;1.044444;1.01001573;1.01001676
21.050544;1.04828925;0.623807481;-0.0142036501;0.595072242;-0.0135494155;1.04402772;1.05809443;0.60539597;0.0211631487;1.04828924;0.561426954;-0.0127829971;10;0.833333;1.044444;1.044444;1.01001573;1.01001675
21.051544;1.04828924;0.623823037;-0.0142036422;0.595087075;-0.0135494108;1.04402772;1.05809389;0.605410963;0.0211642067;1.04828923;0.561440947;-0.0127830077;10;0.833333;1.044444;1.044444;1.01001573;1.01001673
21.052544;1.04828822;0.62383748;-0.0142036322;0.595101415;-0.0135494164;1.04402672;1.05809433;0.6054254;0.0211662951;1.04828823;0.561453941;-0.0127830198;10;0.833333;1.044444;1.044444;1.01001573;1.01001672
21.053544;1.04828821;0.623853031;-0.0142036206;0.595116246;-0.0135494062;1.04402703;1.0580938;0.605440391;0.0211673524;1.04828822;0.561467934;-0.0127830335;10;0.833333;1.044444;1.044444;1.01001473;1.01001571
