time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.054544;1.0482882;0.623868581;-0.014203608;0.595131075;-0.0135493931;1.04402703;1.05809424;0.605454826;0.02116944;1.04828821;0.561481927;-0.0127830483;10;0.833333;1.044444;1.044444;1.01001473;1.01001569
21.055544;1.04828718;0.623884127;-0.014203595;0.595146471;-0.01354939;1.04402603;1.05809371;0.605469815;0.0211704965;1.04828721;0.561495921;-0.0127830641;10;0.833333;1.044444;1.044444;1.01001473;1.01001568
21.056544;1.04828716;0.62389856;-0.014203582;0.595160238;-0.0135493715;1.04402603;1.05809415;0.605484248;0.0211725835;1.0482872;0.561508916;-0.0127830805;10;0.833333;1.044444;1.044444;1.01001473;1.01001567
21.057544;1.04828614;0.623914101;-0.014202458;0.595175631;-0.0135483035;1.04402503;1.05809362;0.605499236;0.0211736399;1.0482862;0.561522913;-0.0127820975;10;0.833333;1.044444;1.044444;1.01001473;1.01001566
21.058544;1.04828612;0.623929641;-0.0142024453;0.595190455;-0.0135482806;1.04402533;1.05809406;0.605513668;0.021175727;1.04828619;0.56153691;-0.0127821149;10;0.833333;1.044444;1.044444;1.01001474;1.01001565
21.059544;1.0482861;0.623944067;-0.0142024328;0.59520422;-0.0135482561;1.04402533;1.05809353;0.605528656;0.0211767838;1.04828619;0.56154991;-0.0127821323;10;0.833333;1.044444;1.044444;1.01001474;1.01001565
21.060544;1.04828508;0.623959604;-0.0142024203;0.595219609;-0.0135482435;1.04402432;1.05809398;0.605543088;0.0211788717;1.04828518;0.561563912;-0.0127821494;10;0.833333;1.044444;1.044444;1.01001475;1.01001565
21.061544;1.04828505;0.623974029;-0.0142012962;0.595233372;-0.0135471576;1.04402432;1.05809345;0.605558076;0.0211799293;1.04828517;0.561576916;-0.012781166;10;0.833333;1.044444;1.044444;1.01001475;1.01001565
21.062544;1.04828503;0.623989566;-0.0142012825;0.595248194;-0.0135471314;1.04402461;1.05809389;0.605571459;0.0211820184;1.04828517;0.561590922;-0.0127811815;10;0.833333;1.044444;1.044444;1.01001476;1.01001565
21.063544;1.048284;0.624003991;-0.0142012677;0.595262524;-0.0135471182;1.04402361;1.05809336;0.60558645;0.0211841278;1.04828416;0.56160393;-0.0127811958;10;0.833333;1.044444;1.044444;1.01001477;1.01001565
21.064544;1.04828398;0.62401953;-0.0142012518;0.595277346;-0.0135470922;1.0440236;1.05809382;0.605600884;0.021185169;1.04828415;0.561617938;-0.0127812087;10;0.833333;1.044444;1.044444;1.01001478;1.01001566
21.065544;1.04828396;0.624033959;-0.0142001237;0.595291108;-0.0135460067;1.04402388;1.05809329;0.605614826;0.0211872811;1.04828415;0.561630947;-0.0127802201;10;0.833333;1.044444;1.044444;1.01001479;1.01001567
21.066544;1.04828293;0.624049501;-0.014200106;0.595306499;-0.0135459944;1.04402287;1.05809373;0.605629264;0.0211893752;1.04828314;0.561644957;-0.01278023;10;0.833333;1.044444;1.044444;1.0100148;1.01001567
21.067544;1.04828291;0.624063933;-0.0142000881;0.595320262;-0.0135459697;1.04402285;1.05809319;0.605644259;0.02119044;1.04828314;0.561657966;-0.0127802385;10;0.833333;1.044444;1.044444;1.01001481;1.01001568
21.068544;1.04828289;0.624079479;-0.0141989592;0.595335087;-0.0135448856;1.04402313;1.05809363;0.605657648;0.0211925365;1.04828313;0.561671975;-0.0127792453;10;0.833333;1.044444;1.044444;1.01001482;1.01001569
21.069544;1.04828187;0.624093915;-0.0141989418;0.59534942;-0.0135448748;1.04402211;1.0580931;0.605672645;0.0211946535;1.04828213;0.561684984;-0.0127792504;10;0.833333;1.044444;1.044444;1.01001483;1.0100157
21.070544;1.04828185;0.624108355;-0.014198925;0.595363187;-0.0135448512;1.04402239;1.05809353;0.605687088;0.0211957014;1.04828213;0.561697991;-0.0127792536;10;0.833333;1.044444;1.044444;1.01001484;1.0100157
21.071544;1.04828183;0.624123908;-0.0141977977;0.595378015;-0.0135437677;1.04402236;1.05809397;0.605700482;0.0211977998;1.04828213;0.561711998;-0.0127782551;10;0.833333;1.044444;1.044444;1.01001485;1.01001571
21.072544;1.04828081;0.624138353;-0.0141977821;0.595392353;-0.0135437571;1.04402134;1.05809343;0.605715484;0.0211999178;1.04828114;0.561725002;-0.0127782548;10;0.833333;1.044444;1.044444;1.01001486;1.01001571
21.074544;1.04828078;0.62416725;-0.0141966413;0.595419899;-0.0135426483;1.04402159;1.0580931;0.605744023;0.0212030885;1.04828114;0.561751008;-0.0127772486;10;0.833333;1.044444;1.044444;1.01001488;1.0100157
21.075544;1.04828077;0.624182812;-0.0141966269;0.595434734;-0.0135426227;1.04402187;1.05809353;0.605757425;0.0212051862;1.04828115;0.561765009;-0.0127772426;10;0.833333;1.044444;1.044444;1.01001489;1.01001569
21.076544;1.04827975;0.624197268;-0.0141955012;0.595449078;-0.0135415493;1.04402085;1.05809396;0.605771879;0.0212062326;1.04828016;0.56177801;-0.0127762343;10;0.833333;1.044444;1.044444;1.0100149;1.01001568
21.077544;1.04827975;0.624211724;-0.0141954865;0.595462857;-0.013541522;1.04402113;1.05809343;0.605785841;0.0212083473;1.04828017;0.56179101;-0.012776224;10;0.833333;1.044444;1.044444;1.01001492;1.01001567
21.078544;1.04827974;0.624226183;-0.0141943604;0.595476637;-0.0135404344;1.04402111;1.05809387;0.60579925;0.0212104404;1.04828018;0.56180401;-0.0127752115;10;0.833333;1.044444;1.044444;1.01001493;1.01001565
21.079544;1.04827873;0.624240643;-0.0141943456;0.595490988;-0.0135404192;1.0440204;1.0580931;0.605814402;0.0212125554;1.04827919;0.561817009;-0.0127751973;10;0.833333;1.044444;1.044444;1.01001494;1.01001563
21.081544;1.04827873;0.624269566;-0.0141932052;0.595518557;-0.0135393026;1.04402067;1.05809397;0.605841231;0.0212156785;1.04827921;0.56184301;-0.0127741637;10;0.833333;1.044444;1.044444;1.01001496;1.01001557
21.082544;1.04827873;0.624284027;-0.0141920796;0.595532343;-0.0135382145;1.04402066;1.05809344;0.605856256;0.0212177804;1.04827923;0.561856012;-0.0127731448;10;0.833333;1.044444;1.044444;1.01001497;1.01001553
21.083544;1.04827773;0.624298488;-0.0141920654;0.5955467;-0.0135382002;1.04401995;1.05809365;0.60586981;0.0212198649;1.04827824;0.561869014;-0.012773125;10;0.833333;1.044444;1.044444;1.01001499;1.01001549
21.084544;1.04827773;0.624312948;-0.0141909402;0.595560489;-0.0135371145;1.04401994;1.0580941;0.60588323;0.0212219428;1.04827826;0.561882018;-0.0127721048;10;0.833333;1.044444;1.044444;1.010015;1.01001545
21.085544;1.04827773;0.624327406;-0.0141909265;0.595574279;-0.0135370904;1.04402023;1.05809357;0.605897207;0.0212229886;1.04827828;0.561895023;-0.0127720845;10;0.833333;1.044444;1.044444;1.01001401;1.01001441
21.087544;1.04827773;0.624356316;-0.0141897898;0.595601862;-0.013535989;1.04402052;1.05809424;0.605925232;0.0212271435;1.04827832;0.561921039;-0.0127710448;10;0.833333;1.044444;1.044444;1.01001404;1.01001433
21.088544;1.04827673;0.624370765;-0.0141886674;0.595616223;-0.0135349248;1.04401981;1.0580947;0.605938652;0.021229218;1.04827735;0.56193405;-0.0127700258;10;0.833333;1.044444;1.044444;1.01001405;1.01001429
21.089544;1.04827673;0.624385212;-0.0141886576;0.595630015;-0.0135349103;1.04401981;1.05809419;0.605952627;0.0212313118;1.04827737;0.561947062;-0.0127700076;10;0.833333;1.044444;1.044444;1.01001406;1.01001425
21.090544;1.04827673;0.624399654;-0.0141875384;0.595643808;-0.0135338388;1.0440201;1.0580944;0.60596618;0.0212323411;1.0482774;0.561960076;-0.0127689905;10;0.833333;1.044444;1.044444;1.01001407;1.01001422
21.091544;1.04827672;0.624414092;-0.0141875322;0.595657599;-0.0135338301;1.0440204;1.05809486;0.605979598;0.0212344162;1.04827743;0.561973093;-0.0127689749;10;0.833333;1.044444;1.044444;1.01001408;1.01001419
21.092544;1.04827572;0.624428528;-0.0141864171;0.59567196;-0.0135327772;1.0440194;1.05809531;0.605993016;0.0212364916;1.04827646;0.561986111;-0.0127679611;10;0.833333;1.044444;1.044444;1.01001408;1.01001416
21.093544;1.04827571;0.62444296;-0.0141853044;0.595685752;-0.013531714;1.0440197;1.05809456;0.606007123;0.0212385916;1.04827649;0.561999131;-0.0127669495;10;0.833333;1.044444;1.044444;1.01001409;1.01001413
21.096544;1.04827568;0.624485134;-0.0141842054;0.59572607;-0.0135306579;1.04402031;1.05809569;0.606047502;0.0212448239;1.04827657;0.562037201;-0.0127659275;10;0.833333;1.044444;1.044444;1.01001408;1.01001405
21.097544;1.04827466;0.624498448;-0.014183104;0.595739372;-0.0135296153;1.04401961;1.05809517;0.606061471;0.0212469191;1.0482756;0.562049226;-0.0127649233;10;0.833333;1.044444;1.044444;1.01001407;1.01001403
21.100544;1.0482746;0.624540607;-0.014180924;0.595779691;-0.0135275106;1.04402025;1.05809603;0.606101966;0.0212521033;1.04827566;0.562087303;-0.0127629131;10;0.833333;1.044444;1.044444;1.01001402;1.01001396
21.101544;1.04827458;0.624555031;-0.0141798304;0.595793484;-0.0135264545;1.04402056;1.05809648;0.60611537;0.0212541773;1.04827568;0.562100328;-0.012761909;10;0.833333;1.044444;1.044444;1.01001399;1.01001393
21.102544;1.04827456;0.624569457;-0.0141798493;0.595807276;-0.0135264571;1.04402058;1.05809571;0.606128414;0.0212562749;1.04827569;0.562113351;-0.0127619037;10;0.833333;1.044444;1.044444;1.01001397;1.01001391
21.103544;1.04827353;0.624582773;-0.0141787583;0.595820576;-0.0135254115;1.0440199;1.05809614;0.606141814;0.0212583477;1.0482747;0.562125374;-0.0127608971;10;0.833333;1.044444;1.044444;1.01001394;1.01001389
21.104544;1.04827351;0.624597206;-0.0141776686;0.595834366;-0.0135243515;1.04402022;1.05809634;0.606155349;0.0212604249;1.0482747;0.562138395;-0.012759889;10;0.833333;1.044444;1.044444;1.0100139;1.01001387
21.105544;1.04827348;0.62461053;-0.0141776912;0.595847096;-0.0135243503;1.04402054;1.05809677;0.606168746;0.0212624973;1.0482747;0.562150414;-0.0127598793;10;0.833333;1.044444;1.044444;1.01001387;1.01001386
21.107544;1.04827342;0.624638303;-0.0141755171;0.595873615;-0.0135222242;1.04402089;1.05809738;0.606194624;0.0212666471;1.04827469;0.562175446;-0.0127578556;10;0.833333;1.044444;1.044444;1.0100138;1.01001383
21.108544;1.04827339;0.624652751;-0.0141744309;0.595887404;-0.0135211592;1.04402121;1.0580966;0.606208712;0.0212687445;1.04827469;0.56218846;-0.0127568417;10;0.833333;1.044444;1.044444;1.01001376;1.01001382
21.109544;1.04827337;0.624666094;-0.0141744557;0.595900132;-0.0135211529;1.04402154;1.05809702;0.606222108;0.0212708182;1.04827468;0.562200472;-0.0127568264;10;0.833333;1.044444;1.044444;1.01001373;1.01001381
21.110544;1.04827234;0.62468055;-0.0141733689;0.59591449;-0.0135200984;1.04402087;1.0580972;0.60623459;0.0212728974;1.04827367;0.562213481;-0.0127558097;10;0.833333;1.044444;1.044444;1.01001369;1.0100138
21.115544;1.04827224;0.624749554;-0.0141690363;0.59598025;-0.0135158037;1.04402221;1.05809881;0.606299757;0.0212832949;1.04827365;0.562275501;-0.0127517177;10;0.833333;1.044444;1.044444;1.01001355;1.0100138
21.116544;1.04827222;0.624762918;-0.014167947;0.595992974;-0.0135147306;1.04402254;1.05809802;0.606313851;0.0212854002;1.04827365;0.562287499;-0.0127506993;10;0.833333;1.044444;1.044444;1.01001353;1.01001381
21.117544;1.04827221;0.624776283;-0.014166858;0.596005698;-0.0135136578;1.04402287;1.0580982;0.606326339;0.0212874869;1.04827365;0.562299495;-0.0127496812;10;0.833333;1.044444;1.044444;1.01001351;1.01001382
21.118544;1.0482712;0.624789648;-0.0141668807;0.596018989;-0.0135136584;1.0440222;1.05809862;0.606339742;0.0212895699;1.04827265;0.562311489;-0.0127496635;10;0.833333;1.044444;1.044444;1.01001349;1.01001382
21.119544;1.04827119;0.624804122;-0.0141657926;0.59603277;-0.013512587;1.04402253;1.05809881;0.606352232;0.0212916586;1.04827266;0.562324482;-0.0127486464;10;0.833333;1.044444;1.044444;1.01001348;1.01001383
21.120544;1.04827119;0.624817485;-0.0141647048;0.59604549;-0.0135115165;1.04402286;1.05809899;0.60636472;0.0212937483;1.04827266;0.562336472;-0.0127476298;10;0.833333;1.044444;1.044444;1.01001248;1.01001284
21.124544;1.04827119;0.624872028;-0.0141614646;0.596097416;-0.0135083019;1.04402386;1.05810022;0.606416507;0.0213021054;1.04827269;0.562385423;-0.0127445676;10;0.833333;1.044444;1.044444;1.01001247;1.01001289
21.129544;1.04827122;0.624938771;-0.0141560179;0.596160974;-0.0135029771;1.04402546;1.05810143;0.606479878;0.021312546;1.04827271;0.562445343;-0.0127394944;10;0.833333;1.044444;1.044444;1.01001251;1.01001297
21.130544;1.04827023;0.624952114;-0.0141549268;0.596174249;-0.013501929;1.04402477;1.05810187;0.606493284;0.0213146248;1.04827171;0.562457326;-0.0127384815;10;0.833333;1.044444;1.044444;1.01001252;1.01001298
21.132544;1.04827025;0.624978798;-0.0141527425;0.596199659;-0.0134998119;1.04402539;1.05810227;0.606518262;0.0213187876;1.0482717;0.562481293;-0.0127364601;10;0.833333;1.044444;1.044444;1.01001254;1.01001301
21.133544;1.04827027;0.624992138;-0.0141516487;0.596212361;-0.0134987558;1.04402569;1.05810247;0.606530751;0.0213219176;1.04827169;0.562493278;-0.0127354521;10;0.833333;1.044444;1.044444;1.01001255;1.01001302
21.134544;1.04827028;0.625005479;-0.0141516645;0.596225063;-0.0134987609;1.04402599;1.05810292;0.606543103;0.0213239923;1.04827168;0.562505264;-0.0127354463;10;0.833333;1.044444;1.044444;1.01001256;1.01001303
21.135544;1.04827029;0.625018819;-0.0141505673;0.596237765;-0.0134977068;1.04402628;1.05810313;0.606556642;0.0213260715;1.04827166;0.562517252;-0.0127344427;10;0.833333;1.044444;1.044444;1.01001257;1.01001304
21.136544;1.04827031;0.62503216;-0.0141494682;0.596250467;-0.0134966529;1.04402658;1.05810334;0.60656913;0.0213281504;1.04827165;0.562529241;-0.0127334416;10;0.833333;1.044444;1.044444;1.01001258;1.01001305
21.139544;1.04827034;0.625071073;-0.0141461587;0.596287527;-0.0134934889;1.04402774;1.05810424;0.606606461;0.0213343825;1.0482716;0.562564218;-0.0127304539;10;0.833333;1.044444;1.044444;1.0100126;1.01001306
21.147544;1.04827039;0.625175595;-0.0141372932;0.596387195;-0.0134850381;1.04403029;1.05810633;0.606706242;0.0213521103;1.04827149;0.562658182;-0.0127225849;10;0.833333;1.044444;1.044444;1.01001265;1.01001301
21.148544;1.04827039;0.625188939;-0.0141361859;0.59639993;-0.0134839804;1.04403057;1.05810753;0.60671712;0.021355234;1.04827149;0.562670178;-0.0127216091;10;0.833333;1.044444;1.044444;1.01001266;1.010013
21.155544;1.04827037;0.625279025;-0.0141273181;0.596485891;-0.0134755193;1.04403289;1.05810915;0.606803433;0.021370977;1.04827152;0.562751126;-0.0127137929;10;0.833333;1.044444;1.044444;1.01001272;1.01001292
21.156544;1.04827036;0.625292368;-0.0141262058;0.596498623;-0.0134744651;1.04403318;1.05810962;0.606815776;0.0213730758;1.04827153;0.562763115;-0.0127128166;10;0.833333;1.044444;1.044444;1.01001273;1.01001292
21.157544;1.04827035;0.625304598;-0.0141250916;0.596510293;-0.0134734121;1.04403348;1.05811082;0.606826648;0.0213751608;1.04827154;0.562774105;-0.0127118388;10;0.833333;1.044444;1.044444;1.01001274;1.01001291
21.160544;1.04827031;0.625342398;-0.014121738;0.596546353;-0.0134702564;1.0440347;1.05811149;0.606863038;0.0213825322;1.04827158;0.562808073;-0.0127088966;10;0.833333;1.044444;1.044444;1.01001277;1.01001291
21.161544;1.04827029;0.62535574;-0.0141206163;0.596559076;-0.013469205;1.044035;1.05811171;0.606875519;0.0213846411;1.04827159;0.562820061;-0.0127079128;10;0.833333;1.044444;1.044444;1.01001178;1.01001191
21.162544;1.04827027;0.62536797;-0.0141194926;0.596570739;-0.0134681542;1.04403531;1.05811194;0.606887998;0.0213867505;1.04827159;0.562831049;-0.0127069273;10;0.833333;1.044444;1.044444;1.0100118;1.01001191
21.163544;1.04827025;0.625381312;-0.0141183669;0.596583459;-0.0134671038;1.04403562;1.05811216;0.606899426;0.0213888601;1.04827159;0.562843037;-0.0127059406;10;0.833333;1.044444;1.044444;1.01001182;1.01001191
21.164544;1.04827023;0.625393544;-0.0141172394;0.596595118;-0.0134660541;1.04403622;1.05811335;0.606911347;0.021392;1.04827159;0.562854025;-0.0127049528;10;0.833333;1.044444;1.044444;1.01001184;1.01001192
21.165544;1.04827022;0.625405776;-0.01411611;0.596606776;-0.0134650048;1.04403653;1.05811357;0.606922776;0.021394109;1.04827159;0.562865012;-0.0127039644;10;0.833333;1.044444;1.044444;1.01001186;1.01001192
21.168544;1.04827017;0.625443582;-0.0141116014;0.596642805;-0.013460797;1.04403774;1.05811399;0.606959293;0.0214014865;1.04827156;0.562898976;-0.0126999976;10;0.833333;1.044444;1.044444;1.01001194;1.01001195
21.169544;1.04827016;0.625456925;-0.0141104664;0.596655522;-0.0134597469;1.04403804;1.05811518;0.606970164;0.0214035716;1.04827154;0.562910965;-0.0126990088;10;0.833333;1.044444;1.044444;1.01001197;1.01001195
21.173544;1.04827014;0.625506963;-0.0141048073;0.596703209;-0.0134544798;1.04403954;1.05811604;0.607017991;0.021413017;1.04827143;0.562955925;-0.0126940602;10;0.833333;1.044444;1.044444;1.01001209;1.01001199
21.174544;1.04827014;0.625519194;-0.0141036696;0.596714869;-0.0134534264;1.04403984;1.05811722;0.607029921;0.0214150897;1.04827139;0.562966917;-0.012693077;10;0.833333;1.044444;1.044444;1.01001212;1.010012
21.175544;1.04827014;0.625531427;-0.0141025324;0.596726529;-0.0134523726;1.04404044;1.05811743;0.60704136;0.02141718;1.04827135;0.562977909;-0.0126920961;10;0.833333;1.044444;1.044444;1.01001215;1.01001201
21.176544;1.04827114;0.625543659;-0.0141013961;0.596737621;-0.0134513052;1.04404174;1.05811765;0.607052802;0.0214203184;1.04827231;0.562988901;-0.0126911178;10;0.833333;1.044444;1.044444;1.01001218;1.01001202
21.178544;1.04827115;0.625568125;-0.014099127;0.596760948;-0.0134491937;1.04404264;1.05811783;0.607076876;0.0214244957;1.04827221;0.563010884;-0.0126891679;10;0.833333;1.044444;1.044444;1.01001223;1.01001204
21.179544;1.04827116;0.625581468;-0.0140968834;0.596773674;-0.0134470768;1.04404293;1.05811903;0.607087766;0.0214265609;1.04827216;0.563022874;-0.0126871954;10;0.833333;1.044444;1.044444;1.01001226;1.01001204
21.180544;1.04827117;0.625593701;-0.0140957523;0.596785342;-0.0134460191;1.04404323;1.05811923;0.607100264;0.0214296949;1.0482721;0.563033862;-0.0126862235;10;0.833333;1.044444;1.044444;1.01001228;1.01001205
21.182544;1.04827119;0.625618167;-0.0140934937;0.596808683;-0.0134439022;1.04404414;1.05811966;0.607123165;0.02143386;1.048272;0.563055832;-0.0126842789;10;0.833333;1.044444;1.044444;1.01001232;1.01001206
21.183544;1.0482712;0.6256304;-0.0140923662;0.596820353;-0.0134428435;1.04404444;1.05812085;0.607134059;0.0214359211;1.04827194;0.563066814;-0.0126833049;10;0.833333;1.044444;1.044444;1.01001233;1.01001207
21.186544;1.04827123;0.625667102;-0.0140878796;0.596855366;-0.0134386077;1.04404565;1.05812128;0.607169601;0.0214432115;1.04827179;0.56309975;-0.0126793728;10;0.833333;1.044444;1.044444;1.01001236;1.01001209
21.187544;1.04827124;0.625679337;-0.0140867573;0.596867037;-0.0134375488;1.04404625;1.05812248;0.607180495;0.0214463192;1.04827174;0.563110727;-0.0126783924;10;0.833333;1.044444;1.044444;1.01001237;1.0100121
21.188544;1.04827126;0.625691573;-0.0140856365;0.596878705;-0.0134364897;1.04404656;1.05812271;0.607191945;0.0214483965;1.04827169;0.563121705;-0.0126774108;10;0.833333;1.044444;1.044444;1.01001237;1.01001211
21.189544;1.04827227;0.625703808;-0.0140834061;0.596889803;-0.0134343574;1.04404786;1.05812269;0.607203529;0.0214504787;1.04827264;0.563132683;-0.0126754283;10;0.833333;1.044444;1.044444;1.01001237;1.01001212
21.190544;1.04827228;0.625716045;-0.0140822886;0.596901469;-0.0134332975;1.04404847;1.05812293;0.607216026;0.0214536068;1.0482726;0.563143662;-0.012674445;10;0.833333;1.044444;1.044444;1.01001237;1.01001214
21.191544;1.0482723;0.62572828;-0.0140811723;0.596913135;-0.0134322375;1.04404878;1.05812413;0.607226914;0.0214556661;1.04827256;0.563154642;-0.0126734611;10;0.833333;1.044444;1.044444;1.01001237;1.01001215
21.193544;1.04827233;0.625751636;-0.0140778313;0.596935402;-0.0134290573;1.0440497;1.05812435;0.607249933;0.0214598336;1.04827249;0.563175604;-0.0126704914;10;0.833333;1.044444;1.044444;1.01001237;1.01001218
21.194544;1.04827234;0.625763866;-0.0140767167;0.596947064;-0.0134279971;1.04405002;1.05812556;0.607260815;0.0214629485;1.04827246;0.563186586;-0.0126695055;10;0.833333;1.044444;1.044444;1.01001236;1.0100122
21.197544;1.04827238;0.625800547;-0.0140722588;0.596982046;-0.0134237544;1.04405126;1.05812602;0.607295266;0.0214702705;1.04827239;0.563219531;-0.0126655429;10;0.833333;1.044444;1.044444;1.01001233;1.01001225
21.198544;1.0482724;0.625811658;-0.0140711413;0.596992647;-0.0134226923;1.04405187;1.05812724;0.607306145;0.0214723441;1.04827237;0.563229512;-0.0126645531;10;0.833333;1.044444;1.044444;1.01001232;1.01001227
21.199544;1.04827341;0.625823877;-0.0140700224;0.597003738;-0.0134216166;1.04405319;1.05812747;0.607317583;0.0214744393;1.04827336;0.563240492;-0.0126635621;10;0.833333;1.044444;1.044444;1.0100123;1.01001229
21.200544;1.04827342;0.625836094;-0.0140689022;0.597015399;-0.0134205531;1.0440538;1.05812747;0.607329156;0.0214775911;1.04827335;0.563251471;-0.0126625701;10;0.833333;1.044444;1.044444;1.01001229;1.0100123
21.201544;1.04827344;0.625848307;-0.0140666695;0.59702706;-0.0134184287;1.0440541;1.05812867;0.607340035;0.0214796699;1.04827334;0.563262449;-0.0126605773;10;0.833333;1.044444;1.044444;1.01001227;1.01001232
21.205544;1.04827351;0.625896027;-0.014061059;0.597072639;-0.0134131023;1.04405591;1.05813032;0.607384299;0.0214891139;1.04827335;0.563305353;-0.012655604;10;0.833333;1.044444;1.044444;1.01001218;1.01001237
21.206544;1.04827353;0.625907118;-0.0140599329;0.597083235;-0.0134120346;1.04405621;1.05813055;0.60739573;0.0214922698;1.04827335;0.563315329;-0.0126546118;10;0.833333;1.044444;1.044444;1.01001216;1.01001238
21.207544;1.04827356;0.625919319;-0.0140588073;0.597094892;-0.0134109673;1.04405681;1.05813152;0.607406738;0.0214943621;1.04827336;0.563326306;-0.0126536207;10;0.833333;1.044444;1.044444;1.01001214;1.01001239
21.208544;1.04827458;0.625931518;-0.0140565713;0.597105976;-0.0134088278;1.0440581;1.05813174;0.607418168;0.0214964709;1.04827437;0.563337285;-0.0126516308;10;0.833333;1.044444;1.044444;1.01001211;1.0100124
21.209544;1.04827461;0.625942605;-0.0140554472;0.597116569;-0.0134077618;1.04405839;1.05813173;0.607429733;0.0214996359;1.04827439;0.563347264;-0.0126506424;10;0.833333;1.044444;1.044444;1.01001209;1.0100124
21.210544;1.04827463;0.625954803;-0.0140543237;0.59712822;-0.0134066967;1.04405898;1.05813293;0.607439553;0.0215017275;1.04827441;0.563358245;-0.0126496556;10;0.833333;1.044444;1.044444;1.01001107;1.01001141
21.212544;1.04827468;0.625978086;-0.0140509657;0.597150459;-0.0134035096;1.04405985;1.05813314;0.607462544;0.0215070095;1.04827445;0.563379208;-0.0126466873;10;0.833333;1.044444;1.044444;1.01001103;1.0100114
21.213544;1.0482747;0.625989172;-0.0140498414;0.597161047;-0.0134024477;1.04406013;1.05813434;0.607473414;0.0215091052;1.04827447;0.56338919;-0.0126457053;10;0.833333;1.044444;1.044444;1.01001101;1.0100114
21.215544;1.04827474;0.62601246;-0.0140464784;0.597183284;-0.0133992672;1.04406098;1.05813454;0.607495353;0.0215143936;1.04827451;0.563410154;-0.0126427428;10;0.833333;1.044444;1.044444;1.01001098;1.01001138
21.216544;1.04827576;0.626024663;-0.0140453505;0.597194363;-0.0133981961;1.04406256;1.05813573;0.60750622;0.0215164911;1.04827553;0.563421136;-0.0126417609;10;0.833333;1.044444;1.044444;1.01001097;1.01001137
21.217544;1.04827578;0.626035757;-0.0140431101;0.597204952;-0.0133960795;1.04406283;1.05813572;0.607517781;0.021518613;1.04827555;0.563431119;-0.0126397773;10;0.833333;1.044444;1.044444;1.01001096;1.01001136
21.218544;1.0482758;0.626047965;-0.0140419799;0.597216601;-0.0133950248;1.0440634;1.05813691;0.607527598;0.0215217601;1.04827557;0.563442102;-0.0126387916;10;0.833333;1.044444;1.044444;1.01001094;1.01001134
21.220544;1.04827583;0.626071276;-0.0140397185;0.597238839;-0.0133929211;1.04406424;1.05813711;0.607549531;0.0215259966;1.04827561;0.563463071;-0.0126368115;10;0.833333;1.044444;1.044444;1.01001092;1.0100113
21.221544;1.04827584;0.62608238;-0.014037477;0.597249429;-0.0133908119;1.04406451;1.05813806;0.607560532;0.0215291469;1.04827563;0.563473057;-0.0126348167;10;0.833333;1.044444;1.044444;1.01001091;1.01001128
21.222544;1.04827585;0.626094596;-0.0140363472;0.597261079;-0.013389764;1.04406508;1.05813828;0.607571956;0.0215312623;1.04827564;0.563484044;-0.0126338182;10;0.833333;1.044444;1.044444;1.01001089;1.01001125
21.223544;1.04827686;0.626105705;-0.0140341071;0.597271099;-0.0133876443;1.04406635;1.05813849;0.607582329;0.0215333781;1.04827666;0.563494034;-0.0126318159;10;0.833333;1.044444;1.044444;1.01001088;1.01001123
21.225544;1.04827687;0.626129039;-0.0140318537;0.59729334;-0.0133855534;1.04406719;1.05813965;0.607603705;0.0215386461;1.04827669;0.563515019;-0.0126297994;10;0.833333;1.044444;1.044444;1.01001084;1.01001118
21.226544;1.04827687;0.626140154;-0.0140296187;0.597303933;-0.0133834493;1.04406747;1.05814061;0.607614708;0.0215407483;1.0482767;0.563525015;-0.012627785;10;0.833333;1.044444;1.044444;1.01001082;1.01001115
21.227544;1.04827687;0.626152383;-0.0140284971;0.597315587;-0.0133824059;1.04406804;1.05814082;0.607625083;0.0215439156;1.04827672;0.563536013;-0.0126267666;10;0.833333;1.044444;1.044444;1.0100108;1.01001112
21.228544;1.04827688;0.626163503;-0.0140273777;0.597326182;-0.0133813632;1.04406832;1.0581408;0.607636645;0.0215460377;1.04827673;0.563546013;-0.0126257443;10;0.833333;1.044444;1.044444;1.01001077;1.01001109
21.229544;1.04827689;0.626174626;-0.0140251494;0.597336779;-0.0133792611;1.04406889;1.05814198;0.607646464;0.021548135;1.04827674;0.563556016;-0.0126237184;10;0.833333;1.044444;1.044444;1.01001075;1.01001106
21.230544;1.04827789;0.626185751;-0.0140240338;0.597346807;-0.0133782065;1.04407047;1.05814197;0.607658029;0.0215513067;1.04827775;0.56356602;-0.0126226896;10;0.833333;1.044444;1.044444;1.01001072;1.01001104
21.231544;1.0482779;0.626197988;-0.0140229196;0.597358466;-0.0133771645;1.04407075;1.05814315;0.607667851;0.0215534033;1.04827775;0.563577027;-0.0126216585;10;0.833333;1.044444;1.044444;1.0100107;1.01001101
21.232544;1.04827791;0.626209114;-0.0140206953;0.597369067;-0.0133750623;1.04407134;1.05814312;0.607679416;0.0215555234;1.04827776;0.563587036;-0.0126196259;10;0.833333;1.044444;1.044444;1.01001067;1.01001098
21.233544;1.04827792;0.62622024;-0.0140195827;0.59737967;-0.013374019;1.04407162;1.05814408;0.607689375;0.0215586724;1.04827777;0.563597047;-0.0126185924;10;0.833333;1.044444;1.044444;1.01001065;1.01001096
21.235544;1.04827795;0.6262436;-0.0140162474;0.597401939;-0.0133708685;1.04407251;1.05814426;0.607711323;0.02156395;1.04827777;0.563618074;-0.0126155252;10;0.833333;1.044444;1.044444;1.0100106;1.01001092
21.236544;1.04827897;0.626254723;-0.0140151356;0.597411977;-0.0133698079;1.0440741;1.05814545;0.607721147;0.0215660381;1.04827877;0.563628089;-0.0126144924;10;0.833333;1.044444;1.044444;1.01001058;1.01001091
21.237544;1.04827898;0.626265846;-0.0140129129;0.597422584;-0.0133676981;1.0440744;1.05814542;0.607732716;0.021568148;1.04827877;0.563638105;-0.0126124604;10;0.833333;1.044444;1.044444;1.01001056;1.01001089
21.238544;1.048279;0.626276966;-0.014011802;0.597433194;-0.0133666459;1.044075;1.05814659;0.607742539;0.0215712805;1.04827877;0.563648122;-0.0126114295;10;0.833333;1.044444;1.044444;1.01001054;1.01001088
21.239544;1.04827902;0.626288084;-0.0140106919;0.597443805;-0.0133655913;1.0440753;1.05814657;0.607753058;0.0215733843;1.04827877;0.563658138;-0.0126103998;10;0.833333;1.044444;1.044444;1.01001052;1.01001087
21.240544;1.04827905;0.6262992;-0.0140084714;0.597454417;-0.0133634742;1.0440759;1.05814774;0.607763931;0.0215754604;1.04827878;0.563668155;-0.0126083719;10;0.833333;1.044444;1.044444;1.0100105;1.01001086
21.241544;1.04827907;0.626311426;-0.0140073627;0.597466092;-0.0133624144;1.0440762;1.05814769;0.607774448;0.021578608;1.04827878;0.563679172;-0.0126073461;10;0.833333;1.044444;1.044444;1.01001048;1.01001086
21.242544;1.04828009;0.626322539;-0.0140062547;0.597476138;-0.0133613395;1.0440778;1.05814766;0.607784963;0.0215807028;1.04827978;0.563689189;-0.0126063228;10;0.833333;1.044444;1.044444;1.01001046;1.01001086
21.243544;1.04828012;0.626333651;-0.0140040361;0.597486756;-0.0133592149;1.0440781;1.05814882;0.607795833;0.0215827701;1.04827978;0.563699206;-0.0126043024;10;0.833333;1.044444;1.044444;1.01001044;1.01001086
21.244544;1.04828014;0.626344762;-0.0140029292;0.597497375;-0.0133581483;1.04407871;1.05814877;0.607806345;0.0215859097;1.04827979;0.563709224;-0.0126032852;10;0.833333;1.044444;1.044444;1.01001042;1.01001086
21.247544;1.04828021;0.62637809;-0.0139984992;0.597529238;-0.0133538816;1.04408022;1.0581508;0.607836619;0.0215931724;1.04827982;0.563739274;-0.0125992519;10;0.833333;1.044444;1.044444;1.01001037;1.01001088
21.248544;1.04828124;0.626389197;-0.0139962816;0.597539289;-0.0133517394;1.04408152;1.05815098;0.60784804;0.0215952508;1.04828083;0.563749291;-0.0125972464;10;0.833333;1.044444;1.044444;1.01001036;1.01001089
21.249544;1.04828126;0.626400302;-0.0139951745;0.59754991;-0.0133506705;1.04408213;1.05815191;0.607857986;0.0215983638;1.04828084;0.563759306;-0.0125962434;10;0.833333;1.044444;1.044444;1.01001034;1.0100109
21.250544;1.04828129;0.626411407;-0.0139929553;0.59756053;-0.0133485422;1.04408244;1.05815185;0.60786849;0.0216004465;1.04828086;0.563769322;-0.0125942429;10;0.833333;1.044444;1.044444;1.01001033;1.01001092
21.251544;1.04828131;0.626422511;-0.0139918462;0.59757115;-0.0133474745;1.04408304;1.05815302;0.6078783;0.0216025052;1.04828087;0.563779338;-0.0125932451;10;0.833333;1.044444;1.044444;1.01001031;1.01001093
21.252544;1.04828133;0.626433615;-0.0139907364;0.597581769;-0.0133464077;1.04408335;1.05815296;0.607888803;0.0216056395;1.04828089;0.563789354;-0.01259225;10;0.833333;1.044444;1.044444;1.0100103;1.01001095
21.253544;1.04828236;0.62644472;-0.0139885149;0.597591816;-0.0133442688;1.04408496;1.05815292;0.607899306;0.0216077253;1.0482819;0.563799371;-0.0125902578;10;0.833333;1.044444;1.044444;1.01001029;1.01001097
21.254544;1.04828238;0.626455826;-0.0139874043;0.597602434;-0.0133432034;1.04408527;1.05815407;0.607909116;0.021610838;1.04828192;0.563809389;-0.0125892684;10;0.833333;1.044444;1.044444;1.01001028;1.01001099
21.255544;1.0482824;0.626466932;-0.0139851827;0.597613049;-0.0133410791;1.04408587;1.05815401;0.607920668;0.0216129273;1.04828193;0.563819408;-0.0125872818;10;0.833333;1.044444;1.044444;1.01001027;1.01001101
21.257544;1.04828244;0.626488037;-0.0139829634;0.597633214;-0.0133389549;1.04408679;1.05815512;0.607940976;0.0216181384;1.04828197;0.563838449;-0.0125853164;10;0.833333;1.044444;1.044444;1.01001025;1.01001105
21.258544;1.04828346;0.626499148;-0.0139807444;0.597643253;-0.0133368231;1.04408839;1.05815603;0.607950918;0.0216202153;1.04828298;0.563848469;-0.0125833374;10;0.833333;1.044444;1.044444;1.01001024;1.01001107
21.259544;1.04828347;0.62651026;-0.0139796379;0.59765386;-0.0133357662;1.0440887;1.05815599;0.607961417;0.0216223147;1.048283;0.56385849;-0.0125823603;10;0.833333;1.044444;1.044444;1.01001024;1.01001109
21.262544;1.04828349;0.626543605;-0.0139752169;0.597685672;-0.0133315498;1.04409022;1.05815801;0.607991656;0.0216296295;1.04828305;0.563888546;-0.0125784346;10;0.833333;1.044444;1.044444;1.01001024;1.01001114
21.263544;1.04828349;0.626553613;-0.0139730059;0.597695215;-0.0133294422;1.04409083;1.05815797;0.608002151;0.0216327854;1.04828306;0.563897564;-0.0125764589;10;0.833333;1.044444;1.044444;1.01001024;1.01001115
21.264544;1.04828449;0.626564732;-0.0139719081;0.597705245;-0.0133283835;1.04409214;1.05815888;0.608012086;0.0216348726;1.04828408;0.563907581;-0.012575482;10;0.833333;1.044444;1.044444;1.01001024;1.01001116
21.265544;1.04828448;0.626575854;-0.0139697011;0.597715845;-0.013326279;1.04409276;1.05815907;0.608022444;0.0216380258;1.04828409;0.563917597;-0.0125735035;10;0.833333;1.044444;1.044444;1.01000925;1.01001017
21.266544;1.04828447;0.626586975;-0.0139686072;0.597726445;-0.0133252349;1.04409307;1.05816;0.608031326;0.0216401152;1.04828411;0.563927612;-0.0125725235;10;0.833333;1.044444;1.044444;1.01000926;1.01001018
21.267544;1.04828446;0.626596986;-0.0139664041;0.597735984;-0.0133231309;1.04409369;1.05815995;0.608041816;0.0216422258;1.04828412;0.563936627;-0.0125705418;10;0.833333;1.044444;1.044444;1.01000927;1.01001018
21.268544;1.04828444;0.626608108;-0.0139653139;0.597746583;-0.0133220861;1.04409401;1.05816087;0.608051748;0.021645368;1.04828414;0.563946642;-0.0125695583;10;0.833333;1.044444;1.044444;1.01000928;1.01001018
21.269544;1.04828542;0.626619229;-0.0139642257;0.597756611;-0.0133210278;1.04409563;1.05816106;0.608062101;0.0216474766;1.04828516;0.563956657;-0.0125685729;10;0.833333;1.044444;1.044444;1.01000929;1.01001017
21.270544;1.04828541;0.626629238;-0.0139620286;0.597766148;-0.0133189207;1.04409626;1.05816199;0.608072031;0.0216495713;1.04828517;0.563965671;-0.0125665852;10;0.833333;1.044444;1.044444;1.0100093;1.01001017
21.272544;1.04828536;0.626651473;-0.0139587518;0.597787338;-0.0133157616;1.0440972;1.05816288;0.608092449;0.0216548334;1.04828521;0.563985701;-0.0125636027;10;0.833333;1.044444;1.044444;1.01000933;1.01001015
21.273544;1.04828533;0.626661477;-0.0139576717;0.597796871;-0.0133147092;1.04409753;1.05816283;0.608101887;0.02165695;1.04828522;0.563994718;-0.0125626075;10;0.833333;1.044444;1.044444;1.01000934;1.01001014
21.274544;1.04828631;0.626672591;-0.013955482;0.597806891;-0.0133125824;1.04409916;1.058164;0.60811168;0.0216600917;1.04828624;0.564004735;-0.0125606097;10;0.833333;1.044444;1.044444;1.01000936;1.01001012
21.275544;1.04828628;0.626683703;-0.0139544044;0.59781748;-0.0133115264;1.04409978;1.05816493;0.608121609;0.0216621874;1.04828626;0.564014754;-0.0125596094;10;0.833333;1.044444;1.044444;1.01000937;1.0100101
21.277544;1.04828622;0.62670481;-0.0139511395;0.597837594;-0.0133083497;1.04410073;1.05816583;0.608142026;0.0216674452;1.04828629;0.564033795;-0.0125566018;10;0.833333;1.044444;1.044444;1.0100094;1.01001007
21.278544;1.04828719;0.626714805;-0.0139500626;0.597846549;-0.0133072763;1.04410206;1.0581658;0.608151464;0.0216695566;1.04828731;0.564042817;-0.0125555948;10;0.833333;1.044444;1.044444;1.01000941;1.01001005
21.281544;1.0482871;0.626746992;-0.0139446078;0.59787724;-0.0133019652;1.04410362;1.05816788;0.608180634;0.021676887;1.04828737;0.564071886;-0.0125505636;10;0.833333;1.044444;1.044444;1.01000946;1.01000999
21.282544;1.04828707;0.626758085;-0.0139435293;0.597887821;-0.0133008986;1.04410424;1.05816785;0.608191128;0.0216800416;1.04828738;0.56408191;-0.0125495502;10;0.833333;1.044444;1.044444;1.01000948;1.01000998
21.283544;1.04828804;0.626768064;-0.0139424503;0.597896772;-0.013299818;1.04410555;1.05816879;0.608201065;0.021682124;1.0482884;0.564090933;-0.0125485356;10;0.833333;1.044444;1.044444;1.0100095;1.01000996
21.284544;1.04828802;0.62677804;-0.0139402597;0.597906292;-0.0132976887;1.04410616;1.05816877;0.608210512;0.021684224;1.04828842;0.564099957;-0.0125465201;10;0.833333;1.044444;1.044444;1.01000952;1.01000994
21.285544;1.048288;0.626789125;-0.0139391795;0.59791687;-0.0132966178;1.04410676;1.05816971;0.608220451;0.0216873518;1.04828843;0.56410998;-0.0125455042;10;0.833333;1.044444;1.044444;1.01000954;1.01000993
21.286544;1.04828798;0.626799096;-0.0139369872;0.597926387;-0.0132944855;1.04410706;1.05816969;0.60823095;0.0216894471;1.04828845;0.564119003;-0.0125434884;10;0.833333;1.044444;1.044444;1.01000956;1.01000991
21.287544;1.04828797;0.626810176;-0.0139359045;0.597936963;-0.0132934115;1.04410766;1.05817063;0.608239841;0.0216925703;1.04828846;0.564129026;-0.0125424728;10;0.833333;1.044444;1.044444;1.01000958;1.0100099
21.288544;1.04828895;0.626820144;-0.0139337084;0.597945906;-0.0132912637;1.04410895;1.05817158;0.608249782;0.0216946412;1.04828948;0.564138048;-0.0125404578;10;0.833333;1.044444;1.044444;1.0100096;1.01000988
21.290544;1.04828894;0.626841186;-0.0139304197;0.597965991;-0.0132880498;1.04411014;1.05817274;0.608269037;0.0216998418;1.04828951;0.564157088;-0.0125374304;10;0.833333;1.044444;1.044444;1.01000963;1.01000986
21.291544;1.04828893;0.62685115;-0.0139293265;0.597975502;-0.0132869717;1.04411043;1.05817271;0.608278486;0.0217019267;1.04828952;0.564166106;-0.0125364183;10;0.833333;1.044444;1.044444;1.01000965;1.01000985
21.292544;1.04828993;0.626862223;-0.0139282302;0.597985501;-0.0132858806;1.04411202;1.05817366;0.608288426;0.0217039899;1.04829053;0.564176122;-0.0125354078;10;0.833333;1.044444;1.044444;1.01000967;1.01000984
21.295544;1.04828994;0.626893211;-0.0139227009;0.598015093;-0.0132805278;1.04411349;1.05817456;0.608317267;0.021711264;1.04829057;0.564204156;-0.0125303878;10;0.833333;1.044444;1.044444;1.01000971;1.01000982
21.296398;1.04828995;0.626902064;-0.0139215927;0.59802355;-0.013279454;1.04411378;1.05817527;0.608326298;0.0217133326;1.04829058;0.564212161;-0.0125293855;10;0.833333;1.044444;1.044444;1.01000972;1.01000981
21.297418;1.04829095;0.626912021;-0.0139193715;0.598032494;-0.0132773059;1.04411537;1.05817621;0.608335192;0.0217164434;1.0482916;0.564221165;-0.0125273843;10;0.833333;1.044444;1.044444;1.01000974;1.01000981
21.299418;1.04829097;0.626933051;-0.0139171443;0.598052587;-0.0132751582;1.04411625;1.05817737;0.608354456;0.0217205835;1.04829162;0.564240167;-0.0125253849;10;0.833333;1.044444;1.044444;1.01000976;1.0100098
21.300418;1.04829098;0.626943012;-0.0139149164;0.598062106;-0.0132730261;1.04411654;1.05817736;0.608363912;0.0217237175;1.04829163;0.564249166;-0.0125233851;10;0.833333;1.044444;1.044444;1.01000977;1.01000979
21.301418;1.04829098;0.626952975;-0.013913798;0.598071629;-0.0132719554;1.04411713;1.0581783;0.608373858;0.0217257833;1.04829163;0.564258164;-0.0125223842;10;0.833333;1.044444;1.044444;1.01000977;1.01000979
21.302418;1.04829199;0.62696294;-0.0139115676;0.598080581;-0.0132698138;1.04411871;1.05817925;0.608382754;0.0217278508;1.04829264;0.564267162;-0.0125203817;10;0.833333;1.044444;1.044444;1.01000978;1.01000978
21.303418;1.04829199;0.626974018;-0.0139104481;0.598091164;-0.0132687471;1.044119;1.05817922;0.608393259;0.0217309906;1.04829264;0.564277159;-0.012519377;10;0.833333;1.044444;1.044444;1.01000978;1.01000978
21.305418;1.04829199;0.626993959;-0.0139071003;0.598110214;-0.0132655606;1.04411988;1.05818016;0.608411611;0.0217351578;1.04829264;0.56429515;-0.0125163615;10;0.833333;1.044444;1.044444;1.01000979;1.01000977
21.306418;1.04829298;0.627003933;-0.0139048729;0.598119168;-0.0132634283;1.04412147;1.05818111;0.608421557;0.0217382851;1.04829364;0.564304144;-0.0125143508;10;0.833333;1.044444;1.044444;1.01000979;1.01000977
21.307418;1.04829298;0.627013908;-0.0139037583;0.598128694;-0.0132623713;1.04412206;1.05818085;0.60843115;0.0217403895;1.04829363;0.564313139;-0.0125133386;10;0.833333;1.044444;1.044444;1.01000979;1.01000976
21.309418;1.04829296;0.627033865;-0.0139004231;0.598147744;-0.0132592064;1.04412294;1.05818275;0.608448949;0.0217456033;1.04829362;0.564331125;-0.0125103102;10;0.833333;1.044444;1.044444;1.01000978;1.01000976
21.310418;1.04829395;0.627044957;-0.0138993135;0.598157759;-0.0132581465;1.04412454;1.05818273;0.608459458;0.0217477067;1.04829462;0.564341118;-0.0125092945;10;0.833333;1.044444;1.044444;1.01000978;1.01000976
21.312418;1.04829393;0.627064919;-0.013895988;0.598176811;-0.0132550032;1.04412543;1.05818366;0.608477823;0.021752944;1.0482946;0.564359104;-0.0125062615;10;0.833333;1.044444;1.044444;1.01000978;1.01000976
21.314418;1.0482939;0.627084882;-0.0138926667;0.598195862;-0.0132518742;1.04412633;1.05818556;0.608496687;0.0217571088;1.04829459;0.564377093;-0.012503228;10;0.833333;1.044444;1.044444;1.01000978;1.01000975
21.315418;1.04829488;0.627094863;-0.013890451;0.598204817;-0.0132497714;1.04412793;1.05818553;0.608506155;0.0217602598;1.04829558;0.564386089;-0.0125012113;10;0.833333;1.044444;1.044444;1.01000978;1.01000975
21.317418;1.04829485;0.627114825;-0.0138871294;0.598223864;-0.0132466575;1.04412884;1.05818644;0.608524537;0.0217644403;1.04829557;0.564404085;-0.0124981776;10;0.833333;1.044444;1.044444;1.01000979;1.01000975
21.318418;1.04829483;0.627124805;-0.0138860228;0.598233387;-0.0132456325;1.04412914;1.05818739;0.608533452;0.0217675701;1.04829556;0.564413085;-0.0124971604;10;0.833333;1.044444;1.044444;1.01000979;1.01000975
21.319418;1.04829581;0.627134784;-0.013884915;0.598242337;-0.0132445952;1.04413075;1.05818834;0.608542366;0.0217696497;1.04829656;0.564422086;-0.012496143;10;0.833333;1.044444;1.044444;1.0100098;1.01000974
21.320418;1.04829579;0.627144764;-0.0138826949;0.598251856;-0.0132425103;1.04413135;1.05818831;0.608551841;0.021771749;1.04829655;0.564431088;-0.0124941255;10;0.833333;1.044444;1.044444;1.01000981;1.01000974
21.322418;1.04829574;0.627164722;-0.0138793621;0.598270888;-0.013239398;1.04413227;1.05818997;0.608570859;0.0217769615;1.04829654;0.564449097;-0.0124910902;10;0.833333;1.044444;1.044444;1.01000983;1.01000972
21.323418;1.04829672;0.627174701;-0.0138782497;0.598279832;-0.0132383571;1.04413388;1.05818994;0.608580334;0.02177906;1.04829753;0.564458103;-0.0124900729;10;0.833333;1.044444;1.044444;1.01000985;1.01000971
21.325418;1.04829668;0.627193547;-0.0138749114;0.598297797;-0.0132352349;1.04413479;1.05819088;0.608598727;0.0217842875;1.04829752;0.564475119;-0.0124870406;10;0.833333;1.044444;1.044444;1.01000988;1.01000969
21.326418;1.04829666;0.627203528;-0.0138726857;0.59830731;-0.0132331405;1.0441351;1.05819183;0.608607644;0.0217863667;1.04829751;0.564484129;-0.0124850264;10;0.833333;1.044444;1.044444;1.01000891;1.01000868
21.327418;1.04829763;0.627213509;-0.0138715705;0.598316251;-0.0132320913;1.04413671;1.05819279;0.608616562;0.0217894966;1.0482985;0.564493139;-0.0124840135;10;0.833333;1.044444;1.044444;1.01000893;1.01000867
21.328418;1.04829761;0.627223492;-0.0138693437;0.598325764;-0.0132299926;1.04413731;1.05819254;0.608626174;0.0217916022;1.04829849;0.56450215;-0.0124820021;10;0.833333;1.044444;1.044444;1.01000895;1.01000866
21.330418;1.04829758;0.627242353;-0.0138671112;0.598343735;-0.0132279083;1.04413822;1.05819446;0.60864401;0.0217968167;1.04829848;0.564519171;-0.0124799833;10;0.833333;1.044444;1.044444;1.010009;1.01000865
21.331418;1.04829756;0.627252343;-0.0138648833;0.598353254;-0.0132258028;1.04413852;1.05819445;0.608653487;0.0217989208;1.04829847;0.564528181;-0.0124779762;10;0.833333;1.044444;1.044444;1.01000902;1.01000864
21.332418;1.04829854;0.627262335;-0.0138637662;0.598362206;-0.0132247422;1.04414012;1.05819542;0.608662406;0.0218010061;1.04829945;0.56453719;-0.0124769706;10;0.833333;1.044444;1.044444;1.01000904;1.01000863
21.333418;1.04829853;0.62727233;-0.0138615374;0.598371731;-0.0132226317;1.04414072;1.05819516;0.608672021;0.0218031175;1.04829944;0.564546198;-0.0124749667;10;0.833333;1.044444;1.044444;1.01000907;1.01000862
21.335418;1.0482985;0.627291217;-0.0138581896;0.598389737;-0.0132194633;1.04414161;1.05819708;0.608688813;0.0218083442;1.04829942;0.564563209;-0.0124719638;10;0.833333;1.044444;1.044444;1.01000911;1.0100086
21.336418;1.04829949;0.627301221;-0.0138570706;0.598398704;-0.0132183925;1.0441432;1.05819706;0.608698294;0.0218104545;1.0483004;0.564572213;-0.0124709649;10;0.833333;1.044444;1.044444;1.01000913;1.01000859
21.338418;1.04829948;0.627320125;-0.0138537207;0.598416733;-0.0132152086;1.04414408;1.05819874;0.608716276;0.0218156941;1.04830037;0.564589218;-0.012467972;10;0.833333;1.044444;1.044444;1.01000917;1.01000857
21.339418;1.04829948;0.627330137;-0.0138514902;0.598426282;-0.0132130829;1.04414437;1.05819872;0.608725758;0.0218178087;1.04830035;0.564598221;-0.0124659778;10;0.833333;1.044444;1.044444;1.01000918;1.01000856
21.340418;1.04830048;0.627340152;-0.0138503711;0.598435262;-0.013212002;1.04414595;1.05819966;0.608734682;0.0218199047;1.04830133;0.564607224;-0.0124649846;10;0.833333;1.044444;1.044444;1.0100092;1.01000856
21.341418;1.04830048;0.627349058;-0.0138492526;0.598443757;-0.0132109312;1.04414654;1.05820061;0.608742557;0.0218230522;1.04830131;0.564615227;-0.0124639919;10;0.833333;1.044444;1.044444;1.01000921;1.01000856
21.342418;1.04830048;0.627359077;-0.0138470239;0.598453312;-0.0132087979;1.04414682;1.05820035;0.608752178;0.0218251761;1.04830128;0.564624231;-0.0124619992;10;0.833333;1.044444;1.044444;1.01000922;1.01000856
21.343418;1.04830049;0.627369099;-0.0138459078;0.598462868;-0.0132077222;1.0441474;1.0582013;0.608761104;0.0218272763;1.04830126;0.564633235;-0.0124610059;10;0.833333;1.044444;1.044444;1.01000923;1.01000856
21.344418;1.0483015;0.627378012;-0.013843682;0.598470796;-0.0132055717;1.04414869;1.05820223;0.608770031;0.0218304283;1.04830223;0.56464124;-0.0124590114;10;0.833333;1.044444;1.044444;1.01000923;1.01000856
21.345418;1.04830151;0.627388038;-0.0138425692;0.598480355;-0.0132044917;1.04414927;1.0582022;0.608779517;0.021832552;1.0483022;0.564650243;-0.0124580152;10;0.833333;1.044444;1.044444;1.01000924;1.01000857
21.346418;1.04830153;0.627398066;-0.0138403471;0.598489914;-0.01320235;1.04414985;1.0582029;0.608787531;0.0218346625;1.04830218;0.564659247;-0.0124560167;10;0.833333;1.044444;1.044444;1.01000925;1.01000857
21.347418;1.04830155;0.627406984;-0.0138392378;0.598498415;-0.0132012667;1.04415014;1.05820383;0.60879646;0.0218367704;1.04830215;0.564667249;-0.012455016;10;0.833333;1.044444;1.044444;1.01000926;1.01000858
21.348418;1.04830257;0.627417015;-0.013837019;0.598507407;-0.0131991099;1.04415173;1.05820379;0.608805949;0.0218399503;1.04830312;0.564676251;-0.012453013;10;0.833333;1.044444;1.044444;1.01000927;1.01000859
21.349418;1.0483026;0.627425936;-0.0138359128;0.598515909;-0.0131980249;1.04415201;1.05820472;0.60881383;0.0218420619;1.04830309;0.564684252;-0.0124520081;10;0.833333;1.044444;1.044444;1.01000928;1.0100086
21.350418;1.04830263;0.627435969;-0.0138348078;0.598525473;-0.01319694;1.0441526;1.05820444;0.608823457;0.0218442002;1.04830306;0.564693251;-0.0124510014;10;0.833333;1.044444;1.044444;1.01000929;1.01000861
21.351418;1.04830266;0.62744489;-0.013832593;0.598533978;-0.0131947953;1.04415319;1.05820538;0.608832388;0.021847365;1.04830303;0.56470125;-0.0124489931;10;0.833333;1.044444;1.044444;1.0100093;1.01000862
21.352418;1.04830369;0.627454922;-0.0138314902;0.598542971;-0.0131936984;1.04415449;1.0582063;0.60884027;0.0218494811;1.04830401;0.564710247;-0.0124479837;10;0.833333;1.044444;1.044444;1.01000931;1.01000863
21.353418;1.04830373;0.627463841;-0.0138292768;0.598551476;-0.0131915552;1.04415508;1.05820603;0.608849896;0.0218516234;1.04830398;0.564718244;-0.0124459736;10;0.833333;1.044444;1.044444;1.01000933;1.01000864
21.355418;1.04830381;0.627482788;-0.0138259602;0.598569542;-0.0131883333;1.04415598;1.0582079;0.608866705;0.0218569104;1.04830394;0.564735232;-0.0124429529;10;0.833333;1.044444;1.044444;1.01000935;1.01000867
21.356418;1.04830485;0.627492815;-0.0138248559;0.598578532;-0.0131872424;1.04415757;1.05820763;0.608876328;0.0218590544;1.04830492;0.564744225;-0.0124419431;10;0.833333;1.044444;1.044444;1.01000936;1.01000868
21.358418;1.04830493;0.627510643;-0.013821531;0.598595529;-0.0131840315;1.04415847;1.05820951;0.608893131;0.0218632922;1.04830489;0.564760207;-0.0124389256;10;0.833333;1.044444;1.044444;1.01000938;1.0100087
21.359418;1.04830497;0.627520666;-0.0138204205;0.598605088;-0.013182959;1.04415876;1.05820925;0.608901702;0.0218664847;1.04830488;0.564769197;-0.0124379182;10;0.833333;1.044444;1.044444;1.01000939;1.01000871
21.360418;1.04830601;0.627529578;-0.0138181963;0.598613014;-0.0131808157;1.04416035;1.05821021;0.608910626;0.0218686008;1.04830588;0.564777186;-0.0124359115;10;0.833333;1.044444;1.044444;1.01000939;1.01000872
21.361418;1.04830605;0.6275396;-0.0138170806;0.598622571;-0.0131797465;1.04416095;1.05821092;0.608919687;0.0218707199;1.04830588;0.564786175;-0.0124349052;10;0.833333;1.044444;1.044444;1.0100094;1.01000872
21.362418;1.0483061;0.627548511;-0.0138148511;0.598631068;-0.0131776186;1.04416124;1.05821188;0.608927559;0.0218728318;1.04830588;0.564794164;-0.0124328991;10;0.833333;1.044444;1.044444;1.0100094;1.01000872
21.363418;1.04830613;0.62755742;-0.0138137308;0.598639565;-0.0131765513;1.04416183;1.05821186;0.608937041;0.021876011;1.04830589;0.564802154;-0.0124318928;10;0.833333;1.044444;1.044444;1.01000939;1.01000872
21.364418;1.04830717;0.627567439;-0.0138114977;0.598648551;-0.0131744123;1.04416312;1.05821259;0.608945048;0.0218781218;1.0483069;0.564811143;-0.0124298863;10;0.833333;1.044444;1.044444;1.01000939;1.01000872
21.367418;1.04830726;0.627594154;-0.013807014;0.598674044;-0.0131701545;1.0441646;1.05821427;0.6089704;0.0218854906;1.04830694;0.564835113;-0.0124258642;10;0.833333;1.044444;1.044444;1.01000936;1.01000871
21.368418;1.04830829;0.627604167;-0.0138058882;0.59868303;-0.0131690759;1.0441662;1.05821523;0.608979316;0.0218875798;1.04830796;0.564844102;-0.0124248558;10;0.833333;1.044444;1.044444;1.01000935;1.0100087
