time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.369418;1.04830831;0.627613068;-0.0138036505;0.598691528;-0.0131669497;1.04416649;1.05821499;0.608987876;0.0218896895;1.04830798;0.564852092;-0.0124228468;10;0.833333;1.044444;1.044444;1.01000934;1.0100087
21.371418;1.04830835;0.627630867;-0.0138002845;0.598708525;-0.0131637575;1.04416769;1.05821669;0.609004784;0.0218938532;1.04830802;0.564868072;-0.0124198271;10;0.833333;1.044444;1.044444;1.01000931;1.01000869
21.372418;1.04830937;0.627640877;-0.0137991558;0.598717513;-0.0131626793;1.04416899;1.05821669;0.609013202;0.0218969986;1.04830904;0.564877064;-0.0124188164;10;0.833333;1.044444;1.044444;1.0100093;1.01000869
21.374418;1.0483094;0.627658673;-0.013795784;0.598734509;-0.0131594904;1.04416989;1.05821838;0.609030099;0.0219011494;1.04830908;0.56489305;-0.0124157941;10;0.833333;1.044444;1.044444;1.01000927;1.01000868
21.375418;1.04830941;0.62766757;-0.0137946517;0.598743005;-0.0131584271;1.04417049;1.05821836;0.609038512;0.0219032409;1.0483091;0.564901044;-0.0124147831;10;0.833333;1.044444;1.044444;1.01000925;1.01000868
21.376418;1.04831042;0.627676468;-0.013792407;0.59875093;-0.013156292;1.04417179;1.05821908;0.60904755;0.0219053164;1.04831012;0.564909041;-0.0124127728;10;0.833333;1.044444;1.044444;1.01000923;1.01000867
21.377418;1.04831043;0.627686478;-0.013791272;0.598760482;-0.0131552298;1.0441724;1.05822004;0.6090554;0.0219084366;1.04831013;0.564918039;-0.0124117631;10;0.833333;1.044444;1.044444;1.01000921;1.01000867
21.378418;1.04831044;0.627695379;-0.0137890245;0.598768972;-0.0131531078;1.044173;1.05822075;0.609063386;0.0219105113;1.04831015;0.564926039;-0.0124097542;10;0.833333;1.044444;1.044444;1.01000919;1.01000867
21.379418;1.04831045;0.627704279;-0.0137878868;0.59877746;-0.0131520453;1.04417331;1.05822073;0.609071794;0.0219126012;1.04831017;0.564934041;-0.0124087461;10;0.833333;1.044444;1.044444;1.01000917;1.01000866
21.380418;1.04831146;0.627713182;-0.0137867477;0.598785375;-0.0131509699;1.04417492;1.05822144;0.609080828;0.0219146759;1.04831118;0.564942044;-0.0124077389;10;0.833333;1.044444;1.044444;1.01000915;1.01000866
21.381418;1.04831147;0.627722086;-0.0137844961;0.598793859;-0.0131488464;1.04417523;1.05822238;0.609088676;0.0219177957;1.0483112;0.56495005;-0.012405733;10;0.833333;1.044444;1.044444;1.01000913;1.01000865
21.382418;1.04831148;0.627730989;-0.0137833547;0.598802341;-0.0131477824;1.04417583;1.05822211;0.60909722;0.0219198906;1.04831122;0.564958059;-0.0124047283;10;0.833333;1.044444;1.044444;1.01000911;1.01000865
21.383418;1.04831148;0.627739893;-0.0137811012;0.59881082;-0.0131456578;1.04417644;1.05822304;0.609105068;0.0219219605;1.04831123;0.564966069;-0.0124027249;10;0.833333;1.044444;1.044444;1.01000909;1.01000865
21.384418;1.04831249;0.627748796;-0.0137799581;0.598818727;-0.0131445797;1.04417775;1.05822374;0.609114102;0.0219240355;1.04831225;0.564974081;-0.0124017229;10;0.833333;1.044444;1.044444;1.01000908;1.01000865
21.385418;1.04831249;0.627757697;-0.0137777034;0.598827204;-0.013142453;1.04417836;1.0582237;0.609122509;0.0219261261;1.04831226;0.564982095;-0.0123997221;10;0.833333;1.044444;1.044444;1.01000906;1.01000864
21.387418;1.0483125;0.627775495;-0.0137754149;0.598844156;-0.0131403149;1.04417927;1.05822531;0.60913834;0.0219313243;1.04831229;0.564998127;-0.0123977231;10;0.833333;1.044444;1.044444;1.01000904;1.01000864
21.388418;1.0483135;0.62778439;-0.0137731592;0.598852061;-0.0131381711;1.04418057;1.058226;0.609146324;0.0219334024;1.04831331;0.565006144;-0.0123957239;10;0.833333;1.044444;1.044444;1.01000903;1.01000864
21.389418;1.0483135;0.627793282;-0.0137720147;0.598860536;-0.0131370982;1.04418118;1.05822595;0.60915473;0.021935497;1.04831332;0.565014162;-0.0123947242;10;0.833333;1.044444;1.044444;1.01000902;1.01000864
21.390418;1.0483135;0.627802172;-0.013769759;0.598869013;-0.013134964;1.04418178;1.05822663;0.609162714;0.0219375775;1.04831333;0.56502218;-0.0123927236;10;0.833333;1.044444;1.044444;1.01000901;1.01000864
21.391418;1.0483135;0.62781106;-0.0137686145;0.59887749;-0.0131338884;1.04418208;1.05822755;0.609171611;0.0219396543;1.04831333;0.565030197;-0.012391722;10;0.833333;1.044444;1.044444;1.01000801;1.01000764
21.392418;1.0483145;0.627819945;-0.0137674701;0.598885397;-0.0131327993;1.04418368;1.05822726;0.609180154;0.0219428069;1.04831434;0.565038214;-0.0123907191;10;0.833333;1.044444;1.044444;1.010008;1.01000765
21.395418;1.04831449;0.627846591;-0.0137618141;0.598910843;-0.0131274468;1.04418488;1.05822955;0.609203971;0.0219490542;1.04831434;0.565062258;-0.0123857018;10;0.833333;1.044444;1.044444;1.01000798;1.01000764
21.396418;1.04831548;0.62785547;-0.0137606702;0.598918757;-0.013126357;1.04418647;1.05822951;0.60921238;0.0219511547;1.04831534;0.56507027;-0.0123846934;10;0.833333;1.044444;1.044444;1.01000798;1.01000764
21.398418;1.04831547;0.627873226;-0.0137572738;0.598935733;-0.0131231457;1.04418737;1.05823113;0.609228219;0.0219563718;1.04831533;0.565086291;-0.0123816747;10;0.833333;1.044444;1.044444;1.01000796;1.01000763
21.399418;1.04831547;0.627880992;-0.0137561328;0.598943164;-0.013122072;1.04418797;1.05823085;0.609236769;0.0219584785;1.04831533;0.5650933;-0.0123806649;10;0.833333;1.044444;1.044444;1.01000794;1.01000762
21.400418;1.04831646;0.62788987;-0.0137538819;0.598951085;-0.0131199277;1.04418927;1.05823154;0.60924476;0.0219605656;1.04831632;0.565101308;-0.0123786548;10;0.833333;1.044444;1.044444;1.01000793;1.01000761
21.402418;1.04831645;0.627907629;-0.0137516073;0.598968075;-0.0131177909;1.04419017;1.05823317;0.609260611;0.0219647362;1.04831631;0.565117322;-0.0123766338;10;0.833333;1.044444;1.044444;1.01000791;1.01000759
21.403418;1.04831645;0.62791651;-0.0137493621;0.598976572;-0.0131156667;1.04419077;1.05823313;0.60926903;0.02196684;1.0483163;0.565125327;-0.0123746232;10;0.833333;1.044444;1.044444;1.01000789;1.01000758
21.404418;1.04831744;0.627925393;-0.0137482304;0.598984498;-0.0131145927;1.04419207;1.05823384;0.609277026;0.0219689288;1.04831729;0.565133332;-0.0123736124;10;0.833333;1.044444;1.044444;1.01000788;1.01000756
21.405418;1.04831744;0.627933167;-0.01374599;0.598991937;-0.0131124738;1.04419266;1.05823454;0.609285022;0.0219720675;1.04831729;0.565140336;-0.0123716015;10;0.833333;1.044444;1.044444;1.01000787;1.01000755
21.406418;1.04831744;0.627942054;-0.0137448633;0.599000438;-0.0131114171;1.04419296;1.0582345;0.609292393;0.0219741707;1.04831728;0.56514834;-0.0123705905;10;0.833333;1.044444;1.044444;1.01000785;1.01000754
21.407418;1.04831743;0.627950944;-0.0137437389;0.599008938;-0.0131103624;1.04419356;1.05823521;0.609300389;0.0219762576;1.04831728;0.565156344;-0.0123695796;10;0.833333;1.044444;1.044444;1.01000784;1.01000752
21.408418;1.04831843;0.627959835;-0.013741506;0.599016866;-0.0131082371;1.04419486;1.05823593;0.609308384;0.0219783427;1.04831828;0.565164348;-0.012367569;10;0.833333;1.044444;1.044444;1.01000783;1.01000751
21.409418;1.04831843;0.627967617;-0.0137403862;0.599024306;-0.0131071859;1.04419546;1.05823687;0.609316244;0.0219804212;1.04831828;0.565171352;-0.0123665589;10;0.833333;1.044444;1.044444;1.01000782;1.0100075
21.410418;1.04831842;0.627976512;-0.0137392683;0.599032805;-0.0131061362;1.04419606;1.05823662;0.609324798;0.0219825227;1.04831827;0.565179357;-0.0123655493;10;0.833333;1.044444;1.044444;1.01000781;1.01000749
21.411418;1.04831842;0.627985407;-0.0137370406;0.599041304;-0.0131040282;1.04419636;1.05823734;0.609332792;0.0219846023;1.04831827;0.565187361;-0.0123635402;10;0.833333;1.044444;1.044444;1.0100078;1.01000747
21.412418;1.04831942;0.627993192;-0.0137359251;0.59904817;-0.013102969;1.04419796;1.0582383;0.609340649;0.0219877254;1.04831927;0.565194365;-0.0123625318;10;0.833333;1.044444;1.044444;1.01000779;1.01000746
21.413418;1.04831942;0.62800209;-0.0137336993;0.599056667;-0.0131008639;1.04419826;1.05823903;0.609347591;0.0219898022;1.04831927;0.56520237;-0.0123605241;10;0.833333;1.044444;1.044444;1.01000779;1.01000745
21.414418;1.04831941;0.628010988;-0.0137325857;0.599065162;-0.0130998203;1.04419886;1.05823879;0.609356142;0.0219918983;1.04831927;0.565210374;-0.0123595173;10;0.833333;1.044444;1.044444;1.01000778;1.01000744
21.415418;1.04831941;0.628018776;-0.0137314732;0.599072597;-0.0130987785;1.04419916;1.05823976;0.609363995;0.0219939683;1.04831927;0.565217377;-0.0123585112;10;0.833333;1.044444;1.044444;1.01000778;1.01000743
21.416418;1.04832041;0.628027677;-0.0137292509;0.599080517;-0.0130966662;1.04420076;1.05824049;0.609371984;0.0219960421;1.04832027;0.56522538;-0.0123565058;10;0.833333;1.044444;1.044444;1.01000778;1.01000742
21.417418;1.04832041;0.628036578;-0.0137281411;0.599089009;-0.0130956283;1.04420106;1.05824026;0.609379481;0.021998135;1.04832027;0.565233382;-0.0123555011;10;0.833333;1.044444;1.044444;1.01000778;1.0100074
21.418418;1.0483204;0.628044368;-0.0137259215;0.599096438;-0.0130935325;1.04420166;1.05824124;0.609387331;0.0220002013;1.04832027;0.565240384;-0.0123534967;10;0.833333;1.044444;1.044444;1.01000778;1.01000739
21.419418;1.0483204;0.628053271;-0.013724814;0.599104925;-0.0130924987;1.04420195;1.05824198;0.609395317;0.0220022713;1.04832026;0.565248384;-0.0123524923;10;0.833333;1.044444;1.044444;1.01000778;1.01000738
21.420418;1.0483214;0.628061064;-0.0137237072;0.599111778;-0.0130914545;1.04420355;1.05824272;0.609403305;0.0220043402;1.04832126;0.565255383;-0.0123514875;10;0.833333;1.044444;1.044444;1.01000778;1.01000737
21.421418;1.04832139;0.628069968;-0.0137214897;0.599120261;-0.0130893651;1.04420385;1.0582425;0.609410801;0.0220074783;1.04832126;0.565263381;-0.012349482;10;0.833333;1.044444;1.044444;1.01000779;1.01000736
21.423418;1.04832139;0.628086668;-0.013719278;0.599136162;-0.0130873124;1.04420473;1.05824423;0.609426643;0.0220116069;1.04832126;0.565278374;-0.012347468;10;0.833333;1.044444;1.044444;1.01000779;1.01000735
21.424418;1.04832239;0.628095573;-0.0137170617;0.59914407;-0.0130852165;1.04420632;1.05824498;0.609433583;0.0220136731;1.04832225;0.565286369;-0.0123454595;10;0.833333;1.044444;1.044444;1.0100078;1.01000735
21.425418;1.04832238;0.628103366;-0.0137159573;0.599151487;-0.0130841946;1.04420661;1.05824476;0.609442135;0.022015759;1.04832225;0.565293363;-0.0123444502;10;0.833333;1.044444;1.044444;1.0100078;1.01000734
21.428418;1.04832238;0.628128969;-0.0137115409;0.599175861;-0.013080073;1.04420807;1.05824725;0.609464927;0.0220219493;1.04832224;0.565316345;-0.012340418;10;0.833333;1.044444;1.044444;1.0100078;1.01000734
21.429418;1.04832337;0.628136762;-0.013710442;0.599182708;-0.0130790394;1.04420935;1.05824702;0.609473482;0.0220240337;1.04832324;0.565323341;-0.0123394065;10;0.833333;1.044444;1.044444;1.01000781;1.01000734
21.432418;1.04832336;0.628161257;-0.01370493;0.59920603;-0.0130738478;1.0442108;1.0582495;0.609495231;0.0220302198;1.04832324;0.565345333;-0.0123343721;10;0.833333;1.044444;1.044444;1.01000781;1.01000734
21.433418;1.04832436;0.628170164;-0.0137038355;0.599213943;-0.0130728078;1.04421209;1.05824927;0.609503786;0.0220323033;1.04832424;0.565353333;-0.0123333612;10;0.833333;1.044444;1.044444;1.01000782;1.01000735
21.435418;1.04832434;0.628186868;-0.0137005381;0.59922986;-0.0130696873;1.04421297;1.05825098;0.609518586;0.0220374744;1.04832425;0.565368336;-0.0123303417;10;0.833333;1.044444;1.044444;1.01000783;1.01000735
21.436418;1.04832434;0.628194663;-0.013699446;0.599237293;-0.0130686543;1.04421356;1.05825171;0.609525527;0.0220395371;1.04832425;0.565375339;-0.0123293334;10;0.833333;1.044444;1.044444;1.01000784;1.01000734
21.437418;1.04832533;0.628202458;-0.0136983543;0.599244156;-0.0130676071;1.04421486;1.05825147;0.609534076;0.0220416197;1.04832526;0.565382343;-0.0123283266;10;0.833333;1.044444;1.044444;1.01000786;1.01000734
21.440418;1.0483253;0.628226943;-0.0136939698;0.59926753;-0.0130634324;1.04421636;1.05825389;0.609555796;0.0220478009;1.04832528;0.565404359;-0.0123243174;10;0.833333;1.044444;1.044444;1.0100079;1.01000732
21.441418;1.04832629;0.628235842;-0.0136917675;0.599275457;-0.0130613178;1.04421766;1.05825364;0.609564337;0.0220498834;1.04832629;0.565412367;-0.0123223187;10;0.833333;1.044444;1.044444;1.01000792;1.01000731
21.444418;1.04832626;0.628260309;-0.013687379;0.599298836;-0.0130571173;1.04421916;1.05825581;0.609586183;0.0220560732;1.04832634;0.565434397;-0.0123183356;10;0.833333;1.044444;1.044444;1.01000799;1.01000727
21.445418;1.04832725;0.628268093;-0.0136862852;0.599305703;-0.0130560537;1.04422045;1.05825555;0.609593674;0.0220581577;1.04832735;0.565441409;-0.0123173455;10;0.833333;1.044444;1.044444;1.01000801;1.01000726
21.448418;1.04832721;0.628292554;-0.0136818894;0.599329079;-0.0130518295;1.04422194;1.05825793;0.609615388;0.0220643486;1.04832741;0.565463448;-0.0123133859;10;0.833333;1.044444;1.044444;1.01000809;1.01000721
21.449418;1.04832819;0.628300336;-0.0136807941;0.599335945;-0.0130507595;1.04422323;1.05825768;0.609623933;0.0220664356;1.04832843;0.565470461;-0.012312402;10;0.833333;1.044444;1.044444;1.01000812;1.01000719
21.452418;1.04832815;0.628323675;-0.0136763997;0.599358249;-0.0130465177;1.0442247;1.05825981;0.609645787;0.0220726409;1.04832849;0.565491502;-0.0123084538;10;0.833333;1.044444;1.044444;1.0100082;1.01000715
21.453418;1.04832914;0.628331453;-0.0136741956;0.599365108;-0.0130443812;1.04422598;1.05825955;0.609653283;0.0220747314;1.04832951;0.565498516;-0.0123064712;10;0.833333;1.044444;1.044444;1.01000823;1.01000714
21.454418;1.04832912;0.62834034;-0.0136731035;0.599373595;-0.013043315;1.04422627;1.05826051;0.609660083;0.0220767976;1.04832952;0.56550653;-0.0123054881;10;0.833333;1.044444;1.044444;1.01000825;1.01000713
21.456418;1.0483291;0.628355891;-0.0136709196;0.599388441;-0.013041177;1.04422715;1.05826193;0.609675011;0.0220809428;1.04832955;0.56552056;-0.0123035197;10;0.833333;1.044444;1.044444;1.0100083;1.01000711
21.457418;1.04833008;0.628363664;-0.0136687158;0.59939529;-0.0130390336;1.04422874;1.05826167;0.60968251;0.022083037;1.04833056;0.565527575;-0.0123015341;10;0.833333;1.044444;1.044444;1.01000833;1.01000711
21.459418;1.04833006;0.62837921;-0.0136665277;0.599410125;-0.0130368894;1.04422963;1.0582631;0.609697439;0.0220871863;1.04833058;0.565541602;-0.0122995593;10;0.833333;1.044444;1.044444;1.01000837;1.01000711
21.460418;1.04833005;0.628386982;-0.0136643218;0.59941754;-0.0130347577;1.04422993;1.05826381;0.609704379;0.0220892616;1.04833059;0.565548612;-0.0122975695;10;0.833333;1.044444;1.044444;1.01000839;1.01000711
21.461418;1.04833103;0.628394751;-0.0136632273;0.599424383;-0.013033674;1.04423152;1.05826452;0.609711319;0.0220913374;1.0483316;0.565555621;-0.0122965777;10;0.833333;1.044444;1.044444;1.0100084;1.01000711
21.462418;1.04833102;0.62840252;-0.0136621336;0.599431796;-0.0130326039;1.04423182;1.05826426;0.609718818;0.0220934339;1.0483316;0.565562627;-0.0122955838;10;0.833333;1.044444;1.044444;1.01000841;1.01000711
21.463418;1.04833101;0.628411399;-0.0136599299;0.599440268;-0.0130304749;1.04423242;1.05826496;0.609725758;0.0220955106;1.04833161;0.565570631;-0.0122935878;10;0.833333;1.044444;1.044444;1.01000842;1.01000712
21.464418;1.048331;0.628419165;-0.013658839;0.599447679;-0.0130294071;1.04423272;1.05826567;0.609733747;0.022097588;1.04833161;0.565577633;-0.01229259;10;0.833333;1.044444;1.044444;1.01000743;1.01000613
21.465418;1.04833099;0.628426931;-0.01365775;0.59945509;-0.0130283406;1.04423301;1.05826639;0.609740687;0.0220996663;1.0483316;0.565584633;-0.0122915907;10;0.833333;1.044444;1.044444;1.01000744;1.01000614
21.466418;1.04833198;0.628434694;-0.0136566632;0.599461929;-0.0130272632;1.04423461;1.05826613;0.609748186;0.0221017659;1.0483326;0.565591631;-0.0122905904;10;0.833333;1.044444;1.044444;1.01000744;1.01000615
21.469418;1.04833195;0.628457987;-0.0136523023;0.599484155;-0.0130230156;1.0442358;1.05826827;0.609769008;0.0221080126;1.04833257;0.565612608;-0.0122865856;10;0.833333;1.044444;1.044444;1.01000745;1.01000621
21.470418;1.04833294;0.628465752;-0.01365011;0.599490992;-0.0130208828;1.0442374;1.05826802;0.609776509;0.0221101183;1.04833355;0.565619596;-0.012284583;10;0.833333;1.044444;1.044444;1.01000746;1.01000623
21.472418;1.04833292;0.628481281;-0.0136479483;0.599505806;-0.0130187651;1.04423799;1.05826969;0.609791305;0.0221142875;1.04833352;0.565633565;-0.0122825768;10;0.833333;1.044444;1.044444;1.01000745;1.0100063
21.473418;1.04833291;0.628487936;-0.0136468673;0.599512152;-0.0130177078;1.04423859;1.05827041;0.609798247;0.0221163751;1.0483335;0.565639547;-0.0122815733;10;0.833333;1.044444;1.044444;1.01000745;1.01000633
21.474418;1.0483339;0.628495703;-0.0136446747;0.599518986;-0.0130155789;1.04423989;1.05827016;0.609805749;0.0221184828;1.04833448;0.565646529;-0.01227957;10;0.833333;1.044444;1.044444;1.01000745;1.01000637
21.475418;1.04833388;0.628503468;-0.0136435929;0.599526391;-0.0130145225;1.04424048;1.05827087;0.609812692;0.0221205695;1.04833446;0.56565351;-0.0122785671;10;0.833333;1.044444;1.044444;1.01000745;1.0100064
21.476418;1.04833387;0.628511234;-0.0136425104;0.599533796;-0.0130134659;1.04424078;1.05827136;0.609819771;0.0221216105;1.04833444;0.565660491;-0.0122775647;10;0.833333;1.044444;1.044444;1.01000745;1.01000644
21.477418;1.04833385;0.628518999;-0.013641427;0.5995412;-0.0130124085;1.04424108;1.05827208;0.609826712;0.0221236953;1.04833442;0.565667473;-0.0122765629;10;0.833333;1.044444;1.044444;1.01000744;1.01000648
21.478418;1.04833484;0.628526764;-0.0136392318;0.599548032;-0.0130102774;1.04424268;1.05827279;0.609833654;0.0221257791;1.04833539;0.565674456;-0.0122745615;10;0.833333;1.044444;1.044444;1.01000744;1.01000653
21.479418;1.04833482;0.628534527;-0.0136381468;0.599555436;-0.0130092168;1.04424298;1.05827254;0.609841153;0.0221278821;1.04833537;0.56568144;-0.0122735604;10;0.833333;1.044444;1.044444;1.01000743;1.01000657
21.481418;1.0483348;0.628550051;-0.0136348632;0.599570242;-0.0130060288;1.04424387;1.05827397;0.609855028;0.0221320444;1.04833532;0.565695415;-0.0122705586;10;0.833333;1.044444;1.044444;1.01000742;1.01000666
21.482418;1.04833579;0.628556701;-0.0136337759;0.599576013;-0.0130049482;1.04424517;1.05827468;0.609861961;0.0221341243;1.0483363;0.565701406;-0.0122695576;10;0.833333;1.044444;1.044444;1.01000741;1.01000671
21.483418;1.04833578;0.628564459;-0.013632688;0.599583416;-0.0130038773;1.04424577;1.05827442;0.609869452;0.0221362242;1.04833628;0.565708399;-0.0122685563;10;0.833333;1.044444;1.044444;1.0100074;1.01000676
21.486418;1.04833575;0.628587736;-0.0136283104;0.59960562;-0.0129995909;1.04424698;1.05827654;0.609889182;0.0221424647;1.04833623;0.565729394;-0.0122645519;10;0.833333;1.044444;1.044444;1.01000737;1.01000689
21.487418;1.04833675;0.628594382;-0.0136272209;0.599611388;-0.0129985003;1.04424829;1.05827724;0.609896105;0.0221445463;1.04833721;0.565735397;-0.0122635511;10;0.833333;1.044444;1.044444;1.01000735;1.01000693
21.488418;1.04833674;0.628602141;-0.0136261312;0.599618789;-0.012997422;1.04424889;1.05827698;0.609903586;0.0221455993;1.0483372;0.565742401;-0.0122625512;10;0.833333;1.044444;1.044444;1.01000734;1.01000697
21.490418;1.04833674;0.62861766;-0.0136228394;0.599633587;-0.0129942087;1.04424981;1.0582784;0.609917422;0.0221497693;1.04833717;0.565756412;-0.0122595553;10;0.833333;1.044444;1.044444;1.01000732;1.01000704
21.491418;1.04833773;0.628624308;-0.0136217486;0.599639354;-0.0129931221;1.04425112;1.0582791;0.609924338;0.0221518568;1.04833816;0.565762418;-0.0122585596;10;0.833333;1.044444;1.044444;1.01000731;1.01000707
21.492418;1.04833773;0.628632069;-0.0136206571;0.599646753;-0.01299205;1.04425144;1.05827884;0.609931813;0.0221539664;1.04833814;0.565769424;-0.0122575655;10;0.833333;1.044444;1.044444;1.0100073;1.0100071
21.495418;1.04833773;0.628654242;-0.013616266;0.599667893;-0.0129877872;1.04425269;1.05828072;0.609951638;0.0221602492;1.0483381;0.565789441;-0.0122535916;10;0.833333;1.044444;1.044444;1.01000727;1.01000716
21.496418;1.04833873;0.628662005;-0.0136151701;0.599674722;-0.0129867119;1.04425431;1.05828143;0.609958552;0.0221623455;1.04833909;0.565796446;-0.0122526029;10;0.833333;1.044444;1.044444;1.01000726;1.01000717
21.497418;1.04833873;0.628669769;-0.0136140731;0.599682124;-0.012985651;1.04425464;1.05828116;0.609966025;0.0221634145;1.04833907;0.565803451;-0.0122516154;10;0.833333;1.044444;1.044444;1.01000726;1.01000718
21.499418;1.04833873;0.62868419;-0.0136107648;0.599695871;-0.0129824751;1.04425559;1.05828255;0.609978803;0.0221676181;1.04833903;0.56581646;-0.0122486445;10;0.833333;1.044444;1.044444;1.01000726;1.01000719
21.500418;1.04833974;0.628691958;-0.013609665;0.599702703;-0.0129814068;1.04425692;1.05828325;0.609985719;0.0221697229;1.04834001;0.565823463;-0.0122476612;10;0.833333;1.044444;1.044444;1.01000726;1.01000719
21.501418;1.04833975;0.628698617;-0.0136085643;0.599709049;-0.0129803516;1.04425755;1.05828298;0.609993195;0.0221718494;1.04833999;0.565829466;-0.012246679;10;0.833333;1.044444;1.044444;1.01000726;1.01000719
21.502418;1.04833976;0.628706387;-0.0136063518;0.599716456;-0.012978237;1.04425787;1.05828367;0.609999064;0.0221739569;1.04833996;0.565836469;-0.0122446979;10;0.833333;1.044444;1.044444;1.01000727;1.01000719
21.503418;1.04833976;0.628713046;-0.0136052495;0.599722805;-0.0129771823;1.04425819;1.05828411;0.610006118;0.0221760701;1.04833994;0.565842471;-0.0122437178;10;0.833333;1.044444;1.044444;1.01000727;1.01000719
21.504418;1.04834077;0.628720817;-0.0136041467;0.599729643;-0.012976115;1.04425982;1.0582848;0.610013038;0.0221771288;1.04834092;0.565849471;-0.0122427386;10;0.833333;1.044444;1.044444;1.01000728;1.01000719
21.505418;1.04834078;0.628728588;-0.0136030435;0.599737054;-0.0129750597;1.04426014;1.05828549;0.610019959;0.0221792377;1.0483409;0.565856471;-0.0122417602;10;0.833333;1.044444;1.044444;1.01000728;1.01000719
21.506418;1.0483408;0.628735249;-0.0136019397;0.599743406;-0.0129740038;1.04426046;1.0582852;0.610026392;0.0221813666;1.04834088;0.56586247;-0.0122407823;10;0.833333;1.044444;1.044444;1.01000729;1.01000718
21.507418;1.04834081;0.628743019;-0.0135997237;0.599750817;-0.0129718872;1.04426108;1.05828587;0.610033316;0.0221834748;1.04834086;0.565869467;-0.0122388048;10;0.833333;1.044444;1.044444;1.01000729;1.01000718
21.508418;1.04834082;0.628749679;-0.0135986172;0.599757168;-0.0129708297;1.0442614;1.05828655;0.610040243;0.0221855822;1.04834085;0.565875463;-0.0122378273;10;0.833333;1.044444;1.044444;1.0100073;1.01000718
21.509418;1.04834182;0.628757451;-0.0135975087;0.599764005;-0.0129697589;1.04426272;1.05828699;0.610046258;0.0221876937;1.04834183;0.565882459;-0.0122368493;10;0.833333;1.044444;1.044444;1.01000731;1.01000717
21.510418;1.04834183;0.62876411;-0.0135963979;0.599770354;-0.0129686992;1.04426334;1.05828669;0.610053747;0.02218877;1.04834182;0.565888454;-0.0122358706;10;0.833333;1.044444;1.044444;1.01000731;1.01000717
21.512418;1.04834184;0.62877854;-0.0135930568;0.59978411;-0.012965515;1.04426397;1.05828805;0.610066558;0.0221929791;1.0483418;0.565901445;-0.0122329092;10;0.833333;1.044444;1.044444;1.01000733;1.01000715
21.513418;1.04834285;0.62878631;-0.0135919371;0.599790944;-0.0129644378;1.04426559;1.05828872;0.61007349;0.0221950825;1.04834279;0.56590844;-0.0122319263;10;0.833333;1.044444;1.044444;1.01000733;1.01000715
21.514418;1.04834285;0.628792967;-0.0135908142;0.59979729;-0.0129633714;1.0442659;1.0582894;0.610079373;0.0221971852;1.04834278;0.565914434;-0.0122309418;10;0.833333;1.044444;1.044444;1.01000734;1.01000714
21.515418;1.04834285;0.628800737;-0.0135896879;0.599804696;-0.0129623035;1.04426622;1.05828888;0.610087003;0.0221993127;1.04834277;0.565921429;-0.012229956;10;0.833333;1.044444;1.044444;1.01000735;1.01000713
21.517418;1.04834285;0.628815166;-0.0135863152;0.599818447;-0.0129591055;1.04426714;1.05829024;0.610099822;0.0222024652;1.04834277;0.565934418;-0.01222698;10;0.833333;1.044444;1.044444;1.01000736;1.01000712
21.518418;1.04834385;0.628821825;-0.0135851803;0.599824222;-0.0129580234;1.04426845;1.05829092;0.610106758;0.0222045649;1.04834377;0.565940412;-0.0122259897;10;0.833333;1.044444;1.044444;1.01000737;1.01000711
21.519418;1.04834384;0.628829596;-0.0135840433;0.599831627;-0.0129569535;1.04426906;1.05829161;0.610112645;0.0222066635;1.04834377;0.565947407;-0.0122249978;10;0.833333;1.044444;1.044444;1.01000738;1.0100071
21.520418;1.04834384;0.628836257;-0.0135829042;0.599837973;-0.0129558837;1.04426937;1.0582911;0.61012028;0.0222087862;1.04834377;0.565953401;-0.0122240044;10;0.833333;1.044444;1.044444;1.01000739;1.0100071
21.521418;1.04834384;0.628844028;-0.0135817634;0.59984538;-0.0129548144;1.04426968;1.05829179;0.610126168;0.0222098326;1.04834378;0.565960394;-0.0122230096;10;0.833333;1.044444;1.044444;1.0100074;1.01000709
21.522418;1.04834384;0.628850691;-0.0135806209;0.599851728;-0.0129537457;1.04427029;1.05829248;0.610133105;0.022211928;1.04834379;0.565966387;-0.0122220137;10;0.833333;1.044444;1.044444;1.01000741;1.01000709
21.523418;1.04834484;0.628857354;-0.0135783657;0.599857506;-0.0129516055;1.04427159;1.05829318;0.610138993;0.0222140224;1.0483448;0.565972379;-0.0122200171;10;0.833333;1.044444;1.044444;1.01000742;1.01000708
21.524418;1.04834483;0.628865128;-0.0135772201;0.599864918;-0.0129505382;1.0442719;1.05829268;0.610146629;0.0222161419;1.04834481;0.56597937;-0.0122190203;10;0.833333;1.044444;1.044444;1.01000743;1.01000708
21.526418;1.04834483;0.628878456;-0.0135749248;0.59987763;-0.0129484052;1.04427281;1.05829409;0.610159457;0.0222192788;1.04834484;0.565991349;-0.0122170273;10;0.833333;1.044444;1.044444;1.01000745;1.01000707
21.527418;1.04834583;0.628886232;-0.0135737756;0.599884478;-0.0129473268;1.04427411;1.05829479;0.610165347;0.0222213717;1.04834585;0.565998336;-0.0122160316;10;0.833333;1.044444;1.044444;1.01000746;1.01000707
21.528418;1.04834583;0.628892897;-0.0135726259;0.599890839;-0.012946261;1.04427441;1.05829527;0.610172424;0.0222234691;1.04834587;0.566004321;-0.0122150366;10;0.833333;1.044444;1.044444;1.01000747;1.01000707
21.529418;1.04834583;0.628899564;-0.0135703648;0.599897202;-0.0129441353;1.04427502;1.05829501;0.610178876;0.0222255813;1.04834589;0.566010303;-0.0122130426;10;0.833333;1.044444;1.044444;1.01000748;1.01000707
21.531418;1.04834583;0.62891401;-0.0135680665;0.599910991;-0.0129420046;1.04427563;1.05829642;0.61019171;0.022228712;1.04834593;0.566023258;-0.0122110582;10;0.833333;1.044444;1.044444;1.01000749;1.01000706
21.532418;1.04834683;0.628920679;-0.0135669193;0.599916784;-0.0129409275;1.04427694;1.05829691;0.61019774;0.0222308056;1.04834695;0.566029232;-0.0122100675;10;0.833333;1.044444;1.044444;1.0100075;1.01000706
21.533418;1.04834683;0.62892846;-0.0135657741;0.59992421;-0.0129398634;1.04427755;1.05829762;0.610204684;0.0222328928;1.04834697;0.566036202;-0.0122090775;10;0.833333;1.044444;1.044444;1.01000751;1.01000706
21.534418;1.04834682;0.628935131;-0.0135646314;0.599930575;-0.0129388;1.04427786;1.05829737;0.610211137;0.0222349989;1.04834699;0.566042169;-0.0122080879;10;0.833333;1.044444;1.044444;1.01000752;1.01000706
21.535418;1.04834681;0.628941802;-0.0135623806;0.599936939;-0.0129366776;1.04427817;1.05829808;0.610218079;0.0222360332;1.04834701;0.566048134;-0.0122060983;10;0.833333;1.044444;1.044444;1.01000752;1.01000705
21.536418;1.04834681;0.628949586;-0.013561244;0.599944364;-0.0129356157;1.04427879;1.05829857;0.610224108;0.0222381209;1.04834704;0.566055096;-0.0122051083;10;0.833333;1.044444;1.044444;1.01000752;1.01000705
21.537418;1.0483478;0.628956259;-0.0135601107;0.599950156;-0.0129345417;1.0442801;1.05829929;0.610229999;0.0222402022;1.04834806;0.566061057;-0.0122041178;10;0.833333;1.044444;1.044444;1.01000752;1.01000705
21.538418;1.04834779;0.628962931;-0.0135589811;0.599956521;-0.01293348;1.04428041;1.05829905;0.610237499;0.022242303;1.04834808;0.566067016;-0.0122031266;10;0.833333;1.044444;1.044444;1.01000752;1.01000704
21.540418;1.04834778;0.628977387;-0.0135567328;0.599970312;-0.0129313552;1.04428134;1.05830027;0.610249413;0.0222454169;1.04834813;0.566079934;-0.0122011413;10;0.833333;1.044444;1.044444;1.01000751;1.01000703
21.541418;1.04834877;0.628984059;-0.013555614;0.599976106;-0.0129302793;1.04428266;1.05830101;0.61025635;0.0222474958;1.04834915;0.566085893;-0.0122001473;10;0.833333;1.044444;1.044444;1.01000751;1.01000702
21.542418;1.04834877;0.628990731;-0.0135533874;0.599982474;-0.0129281551;1.04428297;1.05830151;0.610262374;0.0222485298;1.04834918;0.566091854;-0.0121981522;10;0.833333;1.044444;1.044444;1.0100075;1.01000701
21.543418;1.04834876;0.628997403;-0.0135522753;0.599988842;-0.0129270899;1.04428328;1.05830128;0.61026882;0.0222506291;1.0483492;0.566097817;-0.0121971561;10;0.833333;1.044444;1.044444;1.0100075;1.010007
21.545418;1.04834876;0.629011857;-0.01355006;0.600002641;-0.0129249579;1.0442842;1.05830277;0.61028164;0.0222547865;1.04834923;0.566110751;-0.0121951609;10;0.833333;1.044444;1.044444;1.01000748;1.01000698
21.546418;1.04834975;0.629018529;-0.0135489561;0.60000844;-0.0129238788;1.04428551;1.05830328;0.610287662;0.0222558203;1.04835025;0.566116722;-0.0121941618;10;0.833333;1.044444;1.044444;1.01000748;1.01000697
21.547418;1.04834975;0.629025202;-0.0135478542;0.600014812;-0.0129228117;1.04428581;1.05830403;0.610294596;0.0222578993;1.04835027;0.566122696;-0.0121931618;10;0.833333;1.044444;1.044444;1.01000747;1.01000696
21.548418;1.04834975;0.629031873;-0.0135467536;0.600021185;-0.0129217443;1.04428642;1.0583038;0.610301041;0.0222599991;1.04835028;0.566128674;-0.0121921612;10;0.833333;1.044444;1.044444;1.01000747;1.01000695
21.550418;1.04834975;0.629045218;-0.0135445528;0.600033929;-0.0129196093;1.04428703;1.05830508;0.610312944;0.0222631151;1.04835029;0.566140639;-0.012190159;10;0.833333;1.044444;1.044444;1.01000746;1.01000692
21.551418;1.04835075;0.629051888;-0.0135423399;0.600039728;-0.0129174697;1.04428833;1.05830583;0.610319877;0.0222651966;1.0483513;0.566146625;-0.0121881579;10;0.833333;1.044444;1.044444;1.01000746;1.01000691
21.552418;1.04835075;0.62905856;-0.0135412362;0.600046097;-0.0129164027;1.04428894;1.05830538;0.610326456;0.0222673039;1.04835129;0.566152615;-0.0121871571;10;0.833333;1.044444;1.044444;1.01000646;1.0100059
21.553418;1.04835074;0.629066343;-0.01354013;0.600053525;-0.0129153362;1.04428924;1.05830614;0.610332338;0.0222683356;1.04835129;0.566159606;-0.0121861567;10;0.833333;1.044444;1.044444;1.01000646;1.01000589
21.555418;1.04835074;0.629079685;-0.0135379094;0.600066258;-0.0129132061;1.04428986;1.05830741;0.610344235;0.022272502;1.04835126;0.566171593;-0.012184158;10;0.833333;1.044444;1.044444;1.01000646;1.01000587
21.556418;1.04835174;0.629086357;-0.0135367946;0.600072051;-0.0129121301;1.04429116;1.05830817;0.610351165;0.0222735316;1.04835225;0.566177587;-0.01218316;10;0.833333;1.044444;1.044444;1.01000646;1.01000586
21.557418;1.04835174;0.629093029;-0.0135356767;0.600078416;-0.0129110673;1.04429177;1.05830771;0.610357742;0.0222756358;1.04835222;0.566183582;-0.0121821628;10;0.833333;1.044444;1.044444;1.01000646;1.01000585
21.560418;1.04835174;0.629113047;-0.0135323049;0.60009751;-0.0129078838;1.04429269;1.05830974;0.610375514;0.0222808233;1.04835213;0.566201571;-0.0121791754;10;0.833333;1.044444;1.044444;1.01000646;1.01000583
21.561418;1.04835274;0.62911972;-0.0135300645;0.600103302;-0.0129057519;1.0442943;1.05831049;0.610381394;0.0222828993;1.0483531;0.566207568;-0.0121771807;10;0.833333;1.044444;1.044444;1.01000646;1.01000583
21.562418;1.04835274;0.629126394;-0.013528933;0.600109665;-0.0129046925;1.04429461;1.05831004;0.610387971;0.0222839501;1.04835306;0.566213567;-0.0121761865;10;0.833333;1.044444;1.044444;1.01000646;1.01000583
21.565418;1.04835273;0.629146415;-0.0135255296;0.60012875;-0.0129015171;1.04429553;1.05831204;0.610406804;0.022289127;1.04835294;0.566231569;-0.0121732077;10;0.833333;1.044444;1.044444;1.01000647;1.01000583
21.566418;1.04835373;0.629153088;-0.0135243929;0.600134538;-0.0129004471;1.04429714;1.05831278;0.61041269;0.0222912005;1.04835389;0.566237571;-0.0121722163;10;0.833333;1.044444;1.044444;1.01000648;1.01000583
21.567418;1.04835373;0.629159762;-0.0135232557;0.600140898;-0.0128993897;1.04429744;1.0583123;0.610419275;0.0222932997;1.04835385;0.566243575;-0.0121712254;10;0.833333;1.044444;1.044444;1.01000649;1.01000584
21.569418;1.04835372;0.629173109;-0.0135209805;0.600153615;-0.0128972754;1.04429805;1.05831378;0.610431059;0.0222963991;1.04835377;0.566255586;-0.012169244;10;0.833333;1.044444;1.044444;1.01000652;1.01000585
21.571418;1.0483537;0.629186454;-0.0135187076;0.600166332;-0.0128951613;1.04429866;1.05831402;0.610443549;0.0222995265;1.0483537;0.566267602;-0.0121672607;10;0.833333;1.044444;1.044444;1.01000654;1.01000587
21.572418;1.04835469;0.629193125;-0.0135175731;0.600172118;-0.0128940917;1.04430026;1.05831451;0.610449587;0.0223016081;1.04835466;0.566273611;-0.0121662677;10;0.833333;1.044444;1.044444;1.01000656;1.01000588
21.573418;1.04835468;0.629199796;-0.0135164406;0.600178475;-0.012893034;1.04430057;1.05831523;0.610455488;0.0223036851;1.04835463;0.566279621;-0.0121652736;10;0.833333;1.044444;1.044444;1.01000658;1.01000589
21.574418;1.04835467;0.629206465;-0.0135141989;0.600184833;-0.0128909158;1.04430087;1.0583157;0.61046153;0.0223047177;1.0483546;0.566285632;-0.0121632785;10;0.833333;1.044444;1.044444;1.01000659;1.01000589
21.575418;1.04835465;0.629212022;-0.0135130708;0.60019013;-0.0128898567;1.04430118;1.05831642;0.610467435;0.0223067958;1.04835457;0.566290644;-0.0121622824;10;0.833333;1.044444;1.044444;1.01000661;1.0100059
21.576418;1.04835464;0.62921869;-0.0135119452;0.600196487;-0.0128887969;1.04430148;1.05831592;0.610474039;0.02230785;1.04835454;0.566296657;-0.0121612853;10;0.833333;1.044444;1.044444;1.01000663;1.0100059
21.577418;1.04835563;0.629225357;-0.0135108223;0.600202272;-0.0128877245;1.04430309;1.05831662;0.610479946;0.0223099293;1.04835552;0.56630267;-0.0121602874;10;0.833333;1.044444;1.044444;1.01000665;1.01000591
21.580418;1.04835558;0.629245354;-0.0135074701;0.600221339;-0.0128845469;1.04430401;1.05831848;0.610497809;0.0223151269;1.04835548;0.56632071;-0.0121572887;10;0.833333;1.044444;1.044444;1.01000672;1.0100059
21.581418;1.04835557;0.629252018;-0.0135063585;0.600227696;-0.0128834891;1.04430431;1.05831797;0.610504417;0.0223161849;1.04835548;0.566326724;-0.0121562877;10;0.833333;1.044444;1.044444;1.01000674;1.01000589
21.582418;1.04835655;0.62925757;-0.0135052497;0.60023242;-0.0128824198;1.04430561;1.05831866;0.610510328;0.0223182683;1.04835647;0.566331737;-0.0121552862;10;0.833333;1.044444;1.044444;1.01000676;1.01000588
21.585418;1.04835652;0.629277554;-0.0135019391;0.600251498;-0.0128792519;1.04430681;1.05832026;0.610528346;0.0223234871;1.04835649;0.566349777;-0.0121522817;10;0.833333;1.044444;1.044444;1.01000683;1.01000585
21.586418;1.04835651;0.629284213;-0.0135008402;0.600257859;-0.0128781968;1.04430711;1.05831998;0.610534824;0.0223245475;1.0483565;0.566355789;-0.0121512809;10;0.833333;1.044444;1.044444;1.01000685;1.01000584
21.587418;1.04835651;0.629289761;-0.0134997433;0.600263161;-0.0128771421;1.04430741;1.05832045;0.610539829;0.0223266442;1.04835651;0.566360802;-0.0121502808;10;0.833333;1.044444;1.044444;1.01000687;1.01000582
21.588418;1.0483575;0.629296419;-0.0134986482;0.60026895;-0.0128760751;1.04430871;1.05832114;0.61054575;0.0223287377;1.04835752;0.566366814;-0.0121492815;10;0.833333;1.044444;1.044444;1.01000689;1.01000581
21.589418;1.0483575;0.629303077;-0.0134975546;0.600275312;-0.0128750204;1.04430901;1.05832159;0.610551808;0.0223297883;1.04835754;0.566372827;-0.012148283;10;0.833333;1.044444;1.044444;1.01000691;1.01000579
21.590418;1.04835749;0.629309736;-0.0134964621;0.600281674;-0.012873965;1.04430931;1.05832133;0.610558291;0.0223319061;1.04835755;0.56637884;-0.0121472854;10;0.833333;1.044444;1.044444;1.01000693;1.01000578
21.592418;1.04835749;0.629321945;-0.013494279;0.600293338;-0.0128718514;1.04431021;1.05832248;0.610570275;0.0223350614;1.04835758;0.566389869;-0.0121452921;10;0.833333;1.044444;1.044444;1.01000697;1.01000575
21.593418;1.04835849;0.629328607;-0.0134931878;0.600299126;-0.0128707804;1.04431152;1.05832294;0.610576336;0.0223371687;1.0483586;0.566395885;-0.0121442959;10;0.833333;1.044444;1.044444;1.01000698;1.01000574
21.594418;1.04835849;0.629335272;-0.0134920964;0.600305487;-0.0128697209;1.04431182;1.05832363;0.610581212;0.0223382221;1.04835861;0.566401901;-0.0121432994;10;0.833333;1.044444;1.044444;1.010007;1.01000572
21.595418;1.04835849;0.629340827;-0.0134910044;0.60031079;-0.0128686605;1.04431212;1.05832312;0.610587833;0.0223403515;1.04835863;0.566406917;-0.0121423024;10;0.833333;1.044444;1.044444;1.01000701;1.01000571
21.598418;1.0483585;0.629360846;-0.0134877238;0.600329878;-0.0128654796;1.04431304;1.05832496;0.610605743;0.0223445699;1.04835866;0.566424963;-0.0121393049;10;0.833333;1.044444;1.044444;1.01000702;1.01000567
21.599418;1.04835951;0.629366415;-0.0134866286;0.600334611;-0.0128644085;1.04431465;1.05832542;0.610610753;0.022346679;1.04835967;0.566429976;-0.0121383035;10;0.833333;1.044444;1.044444;1.01000702;1.01000565
21.600418;1.04835951;0.629373097;-0.0134855324;0.600340976;-0.0128633513;1.04431496;1.05832514;0.610617238;0.0223477532;1.04835968;0.566435987;-0.0121373013;10;0.833333;1.044444;1.044444;1.01000701;1.01000563
21.602418;1.04835952;0.629385361;-0.0134833368;0.600352648;-0.0128612418;1.04431557;1.05832605;0.610629358;0.0223519679;1.04835968;0.566447006;-0.0121352944;10;0.833333;1.044444;1.044444;1.01000698;1.01000559
21.603418;1.04835952;0.62939205;-0.0134822376;0.600359013;-0.0128601897;1.04431588;1.05832674;0.610634231;0.0223530192;1.04835968;0.566453013;-0.0121342894;10;0.833333;1.044444;1.044444;1.01000697;1.01000557
21.604418;1.04836053;0.629397632;-0.0134811374;0.600363745;-0.0128591272;1.04431719;1.0583272;0.610640291;0.0223551245;1.04836068;0.566458019;-0.0121332833;10;0.833333;1.044444;1.044444;1.01000695;1.01000555
21.605418;1.04836053;0.629404324;-0.0134800363;0.600370107;-0.0128580785;1.0443175;1.05832693;0.610646774;0.0223561948;1.04836068;0.566464024;-0.0121322761;10;0.833333;1.044444;1.044444;1.01000693;1.01000552
21.608418;1.04836054;0.629423291;-0.0134767298;0.60038813;-0.0128549396;1.04431875;1.05832854;0.610663757;0.0223614522;1.04836066;0.56648103;-0.0121292483;10;0.833333;1.044444;1.044444;1.01000685;1.01000545
21.609418;1.04836054;0.629428871;-0.0134756276;0.600393428;-0.0128538941;1.04431907;1.05832804;0.610670369;0.022362526;1.04836066;0.566486031;-0.0121282372;10;0.833333;1.044444;1.044444;1.01000682;1.01000542
21.610418;1.04836153;0.629435559;-0.0134745262;0.600399213;-0.0128528364;1.04432039;1.05832874;0.610675231;0.0223646236;1.04836165;0.56649203;-0.0121272254;10;0.833333;1.044444;1.044444;1.01000678;1.0100054
21.612418;1.04836153;0.629447817;-0.0134723276;0.600410868;-0.0128507436;1.04432104;1.05832991;0.610687181;0.0223677724;1.04836164;0.56650303;-0.0121252013;10;0.833333;1.044444;1.044444;1.01000671;1.01000536
21.613418;1.04836152;0.629454496;-0.013471231;0.600417224;-0.0128496954;1.04432136;1.05833038;0.610692168;0.0223688239;1.04836163;0.56650903;-0.0121241894;10;0.833333;1.044444;1.044444;1.01000667;1.01000534
21.614418;1.04836152;0.629460062;-0.0134701367;0.600422518;-0.0128486455;1.04432168;1.05833011;0.610698624;0.0223709403;1.04836163;0.566514032;-0.0121231782;10;0.833333;1.044444;1.044444;1.01000663;1.01000533
21.615418;1.04836152;0.629466735;-0.0134690446;0.600428872;-0.0128475932;1.04432199;1.05833058;0.610704652;0.0223719913;1.04836162;0.566520035;-0.0121221677;10;0.833333;1.044444;1.044444;1.01000658;1.01000532
21.616418;1.04836251;0.629472294;-0.0134679549;0.600433592;-0.0128465261;1.04432331;1.05833105;0.610709628;0.0223740922;1.04836262;0.56652504;-0.0121211581;10;0.833333;1.044444;1.044444;1.01000654;1.01000531
21.618418;1.04836251;0.629484514;-0.0134657802;0.600445231;-0.0128444077;1.04432394;1.05833222;0.610720481;0.022377239;1.04836262;0.566536055;-0.0121191419;10;0.833333;1.044444;1.044444;1.01000645;1.0100053
21.619418;1.04836251;0.629491176;-0.013464694;0.600451578;-0.0128433445;1.04432425;1.05833172;0.610727057;0.0223783102;1.04836262;0.566542064;-0.0121181354;10;0.833333;1.044444;1.044444;1.01000641;1.0100053
21.621418;1.04836251;0.629503383;-0.0134625218;0.600463208;-0.0128412126;1.04432486;1.05833289;0.6107379;0.0223814541;1.04836262;0.566553083;-0.0121161263;10;0.833333;1.044444;1.044444;1.01000633;1.01000532
21.622418;1.04836352;0.629508929;-0.0134614353;0.600467918;-0.0128401333;1.04432647;1.0583336;0.610743776;0.0223835465;1.04836362;0.566558092;-0.0121151237;10;0.833333;1.044444;1.044444;1.01000629;1.01000532
21.623418;1.04836352;0.629515586;-0.0134603484;0.600474259;-0.0128390668;1.04432677;1.05833407;0.61074874;0.0223845926;1.04836363;0.566564101;-0.0121141224;10;0.833333;1.044444;1.044444;1.01000625;1.01000534
21.624418;1.04836353;0.629521132;-0.0134592611;0.600479541;-0.0128380013;1.04432707;1.05833356;0.610755314;0.022386707;1.04836363;0.566569108;-0.0121131221;10;0.833333;1.044444;1.044444;1.01000621;1.01000535
21.625418;1.04836353;0.62952779;-0.0134592848;0.600485879;-0.0128379972;1.04432736;1.05833428;0.610760143;0.0223877439;1.04836363;0.566575114;-0.0121131228;10;0.833333;1.044444;1.044444;1.01000617;1.01000537
21.627418;1.04836355;0.629539998;-0.0134571092;0.600497494;-0.0128358755;1.04432795;1.05833521;0.610772177;0.0223908719;1.04836364;0.566586122;-0.0121111265;10;0.833333;1.044444;1.044444;1.01000611;1.01000541
21.628418;1.04836457;0.62954555;-0.013456021;0.600502197;-0.0128348062;1.04432924;1.05833494;0.61077757;0.022392974;1.04836465;0.566591124;-0.0121101295;10;0.833333;1.044444;1.044444;1.01000607;1.01000544
21.629418;1.04836458;0.629551103;-0.0134549324;0.600507472;-0.0128337521;1.04432953;1.05833541;0.610783592;0.0223940093;1.04836465;0.566596124;-0.0121091334;10;0.833333;1.044444;1.044444;1.01000605;1.01000547
21.632418;1.04836463;0.629570003;-0.0134516636;0.600525414;-0.0128306072;1.04433039;1.05833705;0.610799431;0.022398154;1.04836467;0.566613117;-0.0121061495;10;0.833333;1.044444;1.044444;1.01000597;1.01000557
21.633418;1.04836464;0.629575568;-0.0134505727;0.600530691;-0.0128295644;1.04433068;1.05833679;0.610805883;0.0224002513;1.04836467;0.566618112;-0.0121051563;10;0.833333;1.044444;1.044444;1.01000594;1.01000561
21.634418;1.04836466;0.629581136;-0.0134494808;0.600535967;-0.0128285239;1.04433096;1.05833725;0.610810863;0.022401283;1.04836468;0.566623107;-0.012104164;10;0.833333;1.044444;1.044444;1.01000591;1.01000565
21.635418;1.04836567;0.629587817;-0.0134483878;0.600541733;-0.0128274731;1.04433224;1.05833773;0.610816893;0.0224033647;1.04836568;0.566629102;-0.0121031725;10;0.833333;1.044444;1.044444;1.01000589;1.01000569
21.637418;1.04836569;0.629600074;-0.0134461973;0.600553357;-0.0128254005;1.0443328;1.05833891;0.61082672;0.022406474;1.0483657;0.566640089;-0.0121011917;10;0.833333;1.044444;1.044444;1.01000584;1.01000578
21.638418;1.0483657;0.62960565;-0.0134450995;0.600558644;-0.0128243658;1.04433307;1.05833841;0.610833314;0.0224075274;1.04836571;0.566645082;-0.0121002021;10;0.833333;1.044444;1.044444;1.01000582;1.01000582
21.639418;1.04836571;0.629611225;-0.0134451114;0.600563934;-0.0128243917;1.04433335;1.05833888;0.610838295;0.0224085606;1.04836572;0.566650074;-0.0121002129;10;0.833333;1.044444;1.044444;1.0100058;1.01000587
21.640418;1.04836571;0.629617912;-0.0134440108;0.600570286;-0.0128233581;1.04433364;1.0583396;0.610844189;0.0224106387;1.04836573;0.566656066;-0.0120992244;10;0.833333;1.044444;1.044444;1.01000578;1.01000591
21.641418;1.04836672;0.629623486;-0.0134429091;0.600575008;-0.0128223124;1.04433492;1.05834007;0.610849167;0.022411672;1.04836674;0.566661057;-0.0120982367;10;0.833333;1.044444;1.044444;1.01000576;1.01000596
21.642418;1.04836672;0.62962906;-0.0134418064;0.600580308;-0.0128212786;1.0443352;1.05834055;0.610855194;0.022413755;1.04836676;0.566666048;-0.0120972498;10;0.833333;1.044444;1.044444;1.01000575;1.010006
21.643418;1.04836672;0.629634632;-0.013440703;0.600585609;-0.0128202446;1.04433549;1.05834029;0.610860592;0.0224148034;1.04836677;0.566671038;-0.0120962637;10;0.833333;1.044444;1.044444;1.01000574;1.01000605
21.644418;1.04836672;0.629641314;-0.013439599;0.600591973;-0.0128192102;1.04433577;1.05834077;0.610865564;0.0224168859;1.04836679;0.566677029;-0.0120952781;10;0.833333;1.044444;1.044444;1.01000573;1.01000609
21.646418;1.04836672;0.62965245;-0.0134373898;0.600602591;-0.0128171402;1.04433635;1.05834196;0.610876417;0.0224189451;1.04836682;0.566687012;-0.0120933075;10;0.833333;1.044444;1.044444;1.01000572;1.01000618
21.647418;1.04836672;0.629659127;-0.0134362848;0.600608962;-0.0128161047;1.04433665;1.05834147;0.610881946;0.0224210468;1.04836683;0.566693005;-0.0120923221;10;0.833333;1.044444;1.044444;1.01000572;1.01000621
21.648418;1.04836772;0.62966469;-0.0134351792;0.600613703;-0.0128150562;1.04433794;1.05834194;0.610887964;0.0224220771;1.04836785;0.566697998;-0.0120913361;10;0.833333;1.044444;1.044444;1.01000572;1.01000625
21.651418;1.04836771;0.629682482;-0.0134329669;0.600630711;-0.0128130024;1.04433883;1.0583436;0.610903775;0.0224262061;1.0483679;0.566713986;-0.0120893717;10;0.833333;1.044444;1.044444;1.01000574;1.01000633
21.652418;1.04836771;0.629688038;-0.0134318561;0.600636028;-0.0128119619;1.04433913;1.05834311;0.610909301;0.0224283024;1.04836791;0.566718984;-0.012088381;10;0.833333;1.044444;1.044444;1.01000575;1.01000635
21.653418;1.04836771;0.629693592;-0.0134307438;0.600641346;-0.0128109198;1.04433943;1.05834358;0.610914266;0.0224293273;1.04836793;0.566723983;-0.0120873891;10;0.833333;1.044444;1.044444;1.01000577;1.01000636
21.654418;1.04836871;0.629699144;-0.0134296299;0.600646091;-0.0128098634;1.04434073;1.0583443;0.610920144;0.0224303464;1.04836894;0.566728981;-0.0120863964;10;0.833333;1.044444;1.044444;1.01000578;1.01000637
21.656418;1.0483687;0.629711355;-0.0134273966;0.60065779;-0.0128077685;1.04434133;1.05834525;0.610930074;0.0224334435;1.04836897;0.566739978;-0.0120844087;10;0.833333;1.044444;1.044444;1.01000582;1.01000637
21.657418;1.0483687;0.629716904;-0.0134273884;0.60066311;-0.0128077774;1.04434162;1.05834499;0.610936514;0.0224355321;1.04836898;0.566744975;-0.0120844142;10;0.833333;1.044444;1.044444;1.01000583;1.01000636
21.660418;1.04836871;0.629733545;-0.0134240222;0.60067907;-0.0128046104;1.04434251;1.0583464;0.610951418;0.0224396507;1.04836902;0.566759962;-0.0120814311;10;0.833333;1.044444;1.044444;1.01000589;1.01000631
21.661418;1.04836972;0.629739093;-0.0134228982;0.600683816;-0.0128035379;1.04434381;1.05834591;0.610957999;0.0224406942;1.04837003;0.566764956;-0.0120804374;10;0.833333;1.044444;1.044444;1.01000491;1.01000528
21.664418;1.04836975;0.62975685;-0.0134195205;0.600700825;-0.012800347;1.04434469;1.05834756;0.610972782;0.0224448122;1.04837006;0.566780941;-0.0120774584;10;0.833333;1.044444;1.044444;1.01000496;1.0100052
21.665418;1.04836976;0.629762399;-0.013419504;0.600706139;-0.0128003407;1.04434498;1.05834804;0.610978807;0.0224468889;1.04837007;0.566785936;-0.0120774657;10;0.833333;1.044444;1.044444;1.01000498;1.01000516
21.666418;1.04836977;0.62976795;-0.0134183758;0.60071145;-0.0127992736;1.04434498;1.05834777;0.610984208;0.0224479328;1.04837008;0.566790933;-0.0120764726;10;0.833333;1.044444;1.044444;1.01000499;1.01000513
21.667418;1.04836979;0.6297735;-0.0134172474;0.60071676;-0.0127982057;1.04434527;1.05834824;0.610989187;0.0224489629;1.04837008;0.566795929;-0.012075479;10;0.833333;1.044444;1.044444;1.010005;1.01000509
21.668418;1.04837081;0.629779052;-0.0134161191;0.600721494;-0.0127971246;1.04434657;1.05834871;0.610994166;0.0224510451;1.04837109;0.566800926;-0.0120744848;10;0.833333;1.044444;1.044444;1.010005;1.01000505
21.670418;1.04837085;0.629791265;-0.0134138635;0.600733164;-0.0127949841;1.04434716;1.05834966;0.611004127;0.0224531176;1.04837111;0.566811918;-0.0120724947;10;0.833333;1.044444;1.044444;1.010005;1.01000497
21.671418;1.04837087;0.629796817;-0.0134138477;0.600738465;-0.0127949723;1.04434747;1.0583494;0.61101058;0.022455224;1.04837112;0.566816912;-0.0120724986;10;0.833333;1.044444;1.044444;1.010005;1.01000492
21.674418;1.04837093;0.629813474;-0.013410473;0.600754358;-0.0127917516;1.04434838;1.05835085;0.61102552;0.0224594181;1.04837115;0.56683189;-0.0120695053;10;0.833333;1.044444;1.044444;1.01000496;1.0100048
