time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.675418;1.04837095;0.629819028;-0.0134093505;0.600759653;-0.0127906766;1.04434868;1.05835035;0.61103106;0.0224604939;1.04837115;0.566836881;-0.0120685054;10;0.833333;1.044444;1.044444;1.01000494;1.01000477
21.676418;1.04837197;0.62982458;-0.0134082291;0.600764375;-0.0127895886;1.04434999;1.05835108;0.611035901;0.0224615474;1.04837215;0.566841871;-0.0120675044;10;0.833333;1.044444;1.044444;1.01000492;1.01000473
21.679418;1.04837204;0.629841244;-0.0134059776;0.600780263;-0.0127874199;1.04435091;1.05835255;0.611051885;0.0224657892;1.04837215;0.566856843;-0.0120654965;10;0.833333;1.044444;1.044444;1.01000485;1.01000465
21.680418;1.04837206;0.6298468;-0.0134048557;0.600785561;-0.0127863442;1.04435092;1.05835206;0.611057424;0.0224668765;1.04837215;0.566861834;-0.0120644933;10;0.833333;1.044444;1.044444;1.01000483;1.01000463
21.682418;1.04837209;0.629857917;-0.0134026098;0.600796162;-0.0127841938;1.04435153;1.05835329;0.611067242;0.0224700538;1.04837213;0.566871817;-0.0120624869;10;0.833333;1.044444;1.044444;1.01000478;1.0100046
21.683418;1.04837311;0.629863477;-0.013402597;0.600800891;-0.0127841666;1.04435284;1.05835379;0.611072219;0.0224711186;1.04837313;0.56687681;-0.0120624836;10;0.833333;1.044444;1.044444;1.01000475;1.01000459
21.684418;1.04837313;0.629869039;-0.0134014726;0.600806196;-0.0127830921;1.04435314;1.05835429;0.611077197;0.0224732318;1.04837312;0.566881803;-0.0120614802;10;0.833333;1.044444;1.044444;1.01000473;1.01000458
21.685418;1.04837314;0.629874601;-0.013400348;0.600811501;-0.0127820177;1.04435344;1.05835382;0.611082735;0.0224743143;1.04837311;0.566886796;-0.0120604765;10;0.833333;1.044444;1.044444;1.0100047;1.01000457
21.687418;1.04837316;0.629885725;-0.0133980994;0.600822115;-0.012779871;1.04435404;1.05835482;0.611092686;0.0224774832;1.0483731;0.566896785;-0.0120584688;10;0.833333;1.044444;1.044444;1.01000467;1.01000457
21.688418;1.04837317;0.629891285;-0.0133980869;0.600827423;-0.0127798592;1.04435433;1.05835556;0.611097524;0.0224785351;1.04837309;0.56690178;-0.0120584652;10;0.833333;1.044444;1.044444;1.01000465;1.01000458
21.689418;1.04837318;0.629896844;-0.0133969642;0.600832733;-0.0127787891;1.04435463;1.0583551;0.611103058;0.0224796109;1.04837309;0.566906776;-0.012057462;10;0.833333;1.044444;1.044444;1.01000464;1.01000458
21.690418;1.04837319;0.629901289;-0.0133958426;0.600836982;-0.0127777206;1.04435462;1.0583556;0.611108031;0.0224806642;1.04837308;0.566910771;-0.0120564595;10;0.833333;1.044444;1.044444;1.01000463;1.01000459
21.691418;1.0483742;0.629906844;-0.0133947222;0.600841718;-0.0127766415;1.04435591;1.0583561;0.611113003;0.0224827657;1.04837408;0.566915767;-0.0120554577;10;0.833333;1.044444;1.044444;1.01000462;1.0100046
21.693418;1.04837421;0.629917949;-0.0133935972;0.600852339;-0.012775573;1.04435649;1.05835711;0.611122944;0.0224848644;1.04837407;0.566925757;-0.0120544568;10;0.833333;1.044444;1.044444;1.01000461;1.01000463
21.694418;1.04837421;0.6299235;-0.0133924811;0.600857648;-0.0127745113;1.04435677;1.05835664;0.611128476;0.0224859323;1.04837407;0.566930751;-0.0120534575;10;0.833333;1.044444;1.044444;1.01000461;1.01000465
21.697418;1.04837421;0.629940148;-0.0133891378;0.600873578;-0.0127713337;1.04435763;1.05835838;0.611143255;0.0224901134;1.04837406;0.566945726;-0.0120504636;10;0.833333;1.044444;1.044444;1.01000463;1.01000472
21.698418;1.04837421;0.629945697;-0.0133891354;0.600878888;-0.0127713355;1.04435791;1.05835887;0.611148229;0.0224911582;1.04837406;0.566950715;-0.0120504662;10;0.833333;1.044444;1.044444;1.01000464;1.01000475
21.699418;1.04837521;0.629950133;-0.0133880222;0.600882564;-0.0127702654;1.04435889;1.0583584;0.611153767;0.0224932736;1.04837507;0.566954703;-0.0120494686;10;0.833333;1.044444;1.044444;1.01000466;1.01000478
21.702418;1.0483752;0.629966774;-0.0133857968;0.600898488;-0.0127681511;1.04435975;1.05835985;0.611168709;0.0224964094;1.04837507;0.566969661;-0.0120474707;10;0.833333;1.044444;1.044444;1.01000472;1.01000488
21.703418;1.0483752;0.629972318;-0.0133846855;0.600903796;-0.0127670924;1.04436004;1.05835937;0.611174252;0.0224985256;1.04837507;0.566974644;-0.0120464694;10;0.833333;1.044444;1.044444;1.01000475;1.01000491
21.706418;1.04837521;0.629987832;-0.0133813545;0.600918653;-0.0127639103;1.04436062;1.05836105;0.611188021;0.0225016584;1.04837508;0.566988588;-0.0120434612;10;0.833333;1.044444;1.044444;1.01000484;1.01000502
21.707418;1.04837621;0.62999337;-0.0133813566;0.600923384;-0.0127638946;1.04436191;1.05836153;0.611193007;0.0225037542;1.04837608;0.566993569;-0.0120434574;10;0.833333;1.044444;1.044444;1.01000488;1.01000506
21.708418;1.04837621;0.629998908;-0.0133802481;0.60092869;-0.0127628296;1.04436221;1.05836104;0.611198552;0.0225048208;1.04837608;0.566998549;-0.0120424534;10;0.833333;1.044444;1.044444;1.01000491;1.0100051
21.711418;1.04837622;0.630014401;-0.0133780363;0.600943542;-0.0127606877;1.04436312;1.05836248;0.611213499;0.0225090082;1.0483761;0.567012496;-0.0120404408;10;0.833333;1.044444;1.044444;1.01000502;1.01000522
21.712418;1.04837623;0.630019934;-0.0133769288;0.600948846;-0.0127596191;1.04436313;1.05836198;0.61121799;0.0225100746;1.0483761;0.567017482;-0.0120394369;10;0.833333;1.044444;1.044444;1.01000506;1.01000525
21.713418;1.04837623;0.630025467;-0.0133758214;0.600954149;-0.0127585501;1.04436344;1.05836247;0.611222967;0.02251112;1.04837611;0.567022469;-0.0120384331;10;0.833333;1.044444;1.044444;1.01000509;1.01000529
21.715418;1.04837625;0.630035419;-0.0133747165;0.600963694;-0.012757471;1.04436405;1.05836342;0.611232917;0.0225132095;1.04837612;0.567031448;-0.0120374268;10;0.833333;1.044444;1.044444;1.01000516;1.01000536
21.716418;1.04837726;0.63004095;-0.0133736075;0.600968422;-0.0127563889;1.04436536;1.0583639;0.611237889;0.0225153029;1.04837713;0.56703644;-0.0120364246;10;0.833333;1.044444;1.044444;1.01000519;1.01000539
21.717418;1.04837727;0.630045371;-0.0133724976;0.600972662;-0.0127553186;1.04436567;1.05836341;0.611243421;0.0225163662;1.04837714;0.567040434;-0.0120354235;10;0.833333;1.044444;1.044444;1.01000522;1.01000542
21.721418;1.0483773;0.630066396;-0.0133691569;0.600992779;-0.0127520885;1.04436658;1.05836529;0.611262234;0.0225215751;1.04837717;0.567059422;-0.012032434;10;0.833333;1.044444;1.044444;1.01000531;1.01000552
21.722418;1.04837731;0.630071933;-0.0133680412;0.600998068;-0.0127510117;1.04436689;1.05836478;0.611266706;0.0225226323;1.04837718;0.567064421;-0.012031441;10;0.833333;1.044444;1.044444;1.01000532;1.01000554
21.723418;1.04837731;0.630077474;-0.013368036;0.601003354;-0.0127509923;1.04436719;1.05836548;0.611271526;0.0225236626;1.04837718;0.567069422;-0.0120314496;10;0.833333;1.044444;1.044444;1.01000534;1.01000555
21.724418;1.04837832;0.630081905;-0.0133669191;0.601007005;-0.0127498984;1.04436819;1.05836594;0.61127648;0.0225246968;1.04837819;0.567073424;-0.0120304596;10;0.833333;1.044444;1.044444;1.01000535;1.01000556
21.725418;1.04837833;0.63008745;-0.0133658018;0.601012288;-0.0127488144;1.04436849;1.0583664;0.611281431;0.02252573;1.0483782;0.567078427;-0.0120294707;10;0.833333;1.044444;1.044444;1.01000535;1.01000557
21.726418;1.04837834;0.630092996;-0.0133657952;0.601017569;-0.0127487878;1.04436878;1.05836588;0.611285891;0.0225278328;1.0483782;0.567083431;-0.0120294823;10;0.833333;1.044444;1.044444;1.01000536;1.01000558
21.730418;1.04837839;0.630112988;-0.0133624257;0.601036569;-0.0127454835;1.04436967;1.05836769;0.611304609;0.0225319563;1.04837819;0.567101475;-0.0120265227;10;0.833333;1.044444;1.044444;1.01000536;1.01000555
21.731418;1.04837841;0.630118547;-0.0133613011;0.601041848;-0.0127443888;1.04436996;1.05836717;0.611310108;0.0225330071;1.04837818;0.567106493;-0.0120255285;10;0.833333;1.044444;1.044444;1.01000535;1.01000554
21.733418;1.04837845;0.630128561;-0.013360155;0.601051348;-0.0127432576;1.04437055;1.05836807;0.611318932;0.0225361174;1.04837815;0.56711554;-0.0120245322;10;0.833333;1.044444;1.044444;1.01000534;1.01000551
21.734418;1.04837946;0.630133015;-0.0133590221;0.601054996;-0.0127421496;1.04437154;1.05836852;0.611323869;0.0225371482;1.04837913;0.567119568;-0.01202353;10;0.833333;1.044444;1.044444;1.01000533;1.01000549
21.735418;1.04837948;0.630138582;-0.0133578861;0.601060277;-0.0127410541;1.04437183;1.05836801;0.611329367;0.0225382007;1.04837911;0.567124597;-0.0120225252;10;0.833333;1.044444;1.044444;1.01000533;1.01000547
21.736418;1.04837949;0.63014415;-0.0133567472;0.601065559;-0.0127399592;1.04437211;1.05836845;0.611333255;0.0225392337;1.04837909;0.567129629;-0.0120215179;10;0.833333;1.044444;1.044444;1.01000532;1.01000544
21.739418;1.04837952;0.630158639;-0.0133544248;0.601079286;-0.0127377402;1.04437268;1.05836982;0.611347018;0.0225433913;1.04837901;0.567142728;-0.012019482;10;0.833333;1.044444;1.044444;1.0100053;1.01000537
21.740418;1.04837953;0.63016421;-0.0133543865;0.601084568;-0.0127377097;1.04437298;1.0583693;0.611352517;0.0225444499;1.04837899;0.567147762;-0.0120194656;10;0.833333;1.044444;1.044444;1.01000529;1.01000534
21.742418;1.04837954;0.63017424;-0.0133520835;0.60109407;-0.0127355343;1.04437356;1.05836998;0.611361482;0.0225465303;1.04837894;0.56715683;-0.0120174278;10;0.833333;1.044444;1.044444;1.01000528;1.01000529
21.743418;1.04838053;0.6301787;-0.013350931;0.601097715;-0.0127344374;1.04437456;1.05837043;0.611366421;0.0225475666;1.04837991;0.567160864;-0.0120164073;10;0.833333;1.044444;1.044444;1.01000527;1.01000526
21.744418;1.04838053;0.630184269;-0.0133508899;0.601102993;-0.0127344148;1.04437486;1.05837089;0.611370312;0.0225486017;1.04837988;0.567165898;-0.0120163867;10;0.833333;1.044444;1.044444;1.01000526;1.01000523
21.745418;1.04838052;0.630188727;-0.0133497383;0.601107207;-0.0127333349;1.04437516;1.05837037;0.611375815;0.0225496562;1.04837984;0.567169931;-0.0120153664;10;0.833333;1.044444;1.044444;1.01000526;1.0100052
21.746418;1.04838051;0.630194295;-0.0133485876;0.601112479;-0.0127322574;1.04437546;1.05837084;0.611379709;0.0225517389;1.04837981;0.567174964;-0.0120143472;10;0.833333;1.044444;1.044444;1.01000525;1.01000517
21.748418;1.04838049;0.630204319;-0.0133474002;0.601121958;-0.0127311703;1.04437576;1.05837176;0.611389603;0.0225538016;1.04837973;0.567184027;-0.0120133137;10;0.833333;1.044444;1.044444;1.01000522;1.0100051
21.749418;1.04838047;0.630208775;-0.0133462527;0.601126164;-0.0127301009;1.04437606;1.05837124;0.611394066;0.0225548525;1.04837969;0.567188057;-0.0120122998;10;0.833333;1.044444;1.044444;1.01000521;1.01000507
21.750418;1.04838045;0.630214341;-0.0133462173;0.601131429;-0.0127300941;1.04437637;1.05837171;0.611399019;0.0225558824;1.04837965;0.567193084;-0.0120122877;10;0.833333;1.044444;1.044444;1.0100052;1.01000503
21.752418;1.04838041;0.630224361;-0.0133439278;0.601140896;-0.0127279683;1.04437668;1.05837264;0.611407884;0.0225579425;1.04837956;0.567202134;-0.0120102682;10;0.833333;1.044444;1.044444;1.01000517;1.01000496
21.753418;1.04838139;0.630228816;-0.0133438962;0.601144524;-0.0127279563;1.04437798;1.05837311;0.611411798;0.0225589737;1.04838052;0.567206156;-0.0120102606;10;0.833333;1.044444;1.044444;1.01000516;1.01000493
21.754418;1.04838138;0.630234382;-0.0133427551;0.601149785;-0.0127268991;1.04437828;1.0583726;0.611417324;0.0225600269;1.04838048;0.567211175;-0.0120092541;10;0.833333;1.044444;1.044444;1.01000515;1.0100049
21.755418;1.04838136;0.630238838;-0.0133416159;0.601153986;-0.0127258443;1.04437829;1.05837307;0.611421243;0.0225621106;1.04838045;0.567215193;-0.0120082486;10;0.833333;1.044444;1.044444;1.01000514;1.01000487
21.757418;1.04838133;0.630248861;-0.0133404557;0.601163452;-0.0127248029;1.04437889;1.058374;0.611430138;0.0225641823;1.04838039;0.567224223;-0.0120072403;10;0.833333;1.044444;1.044444;1.01000512;1.01000481
21.758418;1.04838132;0.630253318;-0.013339324;0.601167656;-0.0127237567;1.0443792;1.05837349;0.611435677;0.0225652407;1.04838036;0.567228237;-0.0120062369;10;0.833333;1.044444;1.044444;1.01000511;1.01000478
21.761418;1.04838129;0.630268915;-0.0133370564;0.601182401;-0.0127216923;1.04437979;1.05837465;0.611448662;0.0225683605;1.04838029;0.56724227;-0.0120042263;10;0.833333;1.044444;1.044444;1.0100051;1.01000471
21.762418;1.04838129;0.630273374;-0.0133370463;0.601186613;-0.012721715;1.04438008;1.05837513;0.611453649;0.0225693974;1.04838027;0.56724628;-0.0120042222;10;0.833333;1.044444;1.044444;1.0100051;1.01000469
21.763418;1.04838129;0.630277834;-0.0133359271;0.601190825;-0.0127206803;1.04438008;1.05837462;0.611458151;0.0225704537;1.04838025;0.567250289;-0.0120032179;10;0.833333;1.044444;1.044444;1.01000509;1.01000468
21.764418;1.04838228;0.630283404;-0.0133348096;0.601195526;-0.0127196361;1.04438137;1.05837509;0.611463142;0.0225714876;1.04838124;0.567255298;-0.0120022136;10;0.833333;1.044444;1.044444;1.01000509;1.01000466
21.766418;1.04838228;0.630292323;-0.0133336896;0.601203956;-0.0127186401;1.04438166;1.05837603;0.611471028;0.0225735498;1.04838121;0.567263311;-0.0120012055;10;0.833333;1.044444;1.044444;1.01000509;1.01000463
21.767418;1.04838227;0.630297894;-0.0133325757;0.601209232;-0.0127176157;1.04438196;1.05837553;0.611476583;0.0225756488;1.0483812;0.567268316;-0.0120002019;10;0.833333;1.044444;1.044444;1.01000509;1.01000462
21.771418;1.04838225;0.630316831;-0.0133303528;0.601227172;-0.0127156473;1.04438286;1.05837718;0.611493545;0.0225797521;1.04838117;0.567285314;-0.0119981907;10;0.833333;1.044444;1.044444;1.01000511;1.01000459
21.772418;1.04838224;0.630321284;-0.0133292435;0.601231397;-0.0127146238;1.04438317;1.05837667;0.611499099;0.0225807943;1.04838117;0.567289309;-0.0119971883;10;0.833333;1.044444;1.044444;1.01000512;1.01000458
21.774418;1.04838222;0.630331297;-0.0133281363;0.601240916;-0.0127136322;1.04438348;1.05837761;0.611508037;0.0225828361;1.04838117;0.567298295;-0.0119961834;10;0.833333;1.044444;1.044444;1.01000514;1.01000456
21.775418;1.04838321;0.630335745;-0.013327027;0.601244578;-0.0127125921;1.04438479;1.05837808;0.611511981;0.0225838569;1.04838217;0.567302286;-0.0119951807;10;0.833333;1.044444;1.044444;1.01000515;1.01000455
21.776418;1.04838319;0.630341302;-0.0133270284;0.601249876;-0.0127126227;1.0443851;1.05837757;0.611516487;0.022584899;1.04838217;0.567307277;-0.0119951777;10;0.833333;1.044444;1.044444;1.01000516;1.01000454
21.777418;1.04838318;0.630345746;-0.0133259185;0.601254118;-0.0127115924;1.04438511;1.0583778;0.61152162;0.022585926;1.04838218;0.567311267;-0.0119941744;10;0.833333;1.044444;1.044444;1.01000517;1.01000453
21.778418;1.04838317;0.630350187;-0.0133248083;0.601258365;-0.012710561;1.04438542;1.05837827;0.611525566;0.0225869484;1.04838218;0.567315257;-0.0119931706;10;0.833333;1.044444;1.044444;1.01000519;1.01000452
21.780418;1.04838314;0.630360176;-0.0133236976;0.601267925;-0.0127095545;1.04438574;1.05837921;0.611534513;0.022588996;1.0483822;0.56732424;-0.0119921623;10;0.833333;1.044444;1.044444;1.01000522;1.01000451
21.781418;1.04838313;0.630364612;-0.0133236971;0.60127218;-0.0127095787;1.04438605;1.05837871;0.611539023;0.0225900422;1.04838221;0.567328232;-0.011992158;10;0.833333;1.044444;1.044444;1.01000523;1.01000451
21.784418;1.04838309;0.630379025;-0.0133214693;0.601286015;-0.0127075173;1.04438666;1.0583799;0.611552062;0.0225931354;1.04838224;0.567341217;-0.0119901472;10;0.833333;1.044444;1.044444;1.01000529;1.01000452
21.785418;1.04838307;0.630383457;-0.0133203549;0.601290277;-0.0127064712;1.04438696;1.05838038;0.611556012;0.02259417;1.04838225;0.567345215;-0.0119891445;10;0.833333;1.044444;1.044444;1.01000531;1.01000453
21.786418;1.04838306;0.630387889;-0.0133203511;0.601294539;-0.0127064819;1.04438696;1.05837988;0.611561573;0.0225952288;1.04838226;0.567349216;-0.0119891423;10;0.833333;1.044444;1.044444;1.01000532;1.01000454
21.787418;1.04838404;0.630392321;-0.0133192359;0.601298229;-0.0127054175;1.04438826;1.05838037;0.611565521;0.0225962704;1.04838327;0.567353219;-0.0119881403;10;0.833333;1.044444;1.044444;1.01000534;1.01000456
21.788418;1.04838402;0.630397864;-0.0133181206;0.601303552;-0.0127043618;1.04438855;1.05838085;0.611569469;0.0225973156;1.04838328;0.567358224;-0.0119871385;10;0.833333;1.044444;1.044444;1.01000536;1.01000458
21.789418;1.048384;0.630402295;-0.0133181168;0.601307815;-0.0127043623;1.04438855;1.05838134;0.611573418;0.0225983645;1.04838329;0.567362231;-0.0119871365;10;0.833333;1.044444;1.044444;1.01000537;1.0100046
21.790418;1.04838399;0.630406727;-0.0133170024;0.601312079;-0.012703299;1.04438884;1.05838063;0.611579113;0.022599443;1.0483833;0.567366239;-0.011986134;10;0.833333;1.044444;1.044444;1.01000538;1.01000462
21.791418;1.04838397;0.630411158;-0.013315889;0.60131634;-0.0127022316;1.04438914;1.05838111;0.611583059;0.0226004995;1.04838331;0.56737025;-0.0119851307;10;0.833333;1.044444;1.044444;1.01000439;1.01000365
21.792418;1.04838395;0.63041559;-0.013315888;0.6013206;-0.0127022198;1.04438913;1.0583816;0.611587003;0.0226015595;1.04838332;0.567374261;-0.0119851264;10;0.833333;1.044444;1.044444;1.0100044;1.01000368
21.794418;1.04838391;0.630425564;-0.0133147795;0.601330176;-0.0127011239;1.04438971;1.05838257;0.611595937;0.0226047391;1.04838334;0.567383289;-0.0119841152;10;0.833333;1.044444;1.044444;1.01000441;1.01000374
21.795418;1.0483839;0.630429994;-0.0133136725;0.60133443;-0.01270004;1.04438969;1.05838185;0.611600575;0.0226058336;1.04838335;0.567387304;-0.0119831082;10;0.833333;1.044444;1.044444;1.01000441;1.01000377
21.798418;1.04838384;0.630443279;-0.0133114749;0.601347178;-0.0126978294;1.04439024;1.05838329;0.611613429;0.0226079977;1.04838338;0.567399349;-0.0119810819;10;0.833333;1.044444;1.044444;1.01000439;1.01000386
21.799418;1.04838382;0.630447705;-0.0133114869;0.601351423;-0.0126977948;1.04439051;1.0583828;0.61161792;0.0226090906;1.04838339;0.567403362;-0.0119810709;10;0.833333;1.044444;1.044444;1.01000438;1.01000388
21.800418;1.04838481;0.63045213;-0.0133103894;0.601355091;-0.0126966871;1.04439179;1.05838304;0.611621986;0.0226101673;1.04838439;0.567407374;-0.0119800586;10;0.833333;1.044444;1.044444;1.01000436;1.01000391
21.803418;1.04838476;0.63046651;-0.0133082127;0.601368865;-0.0126944571;1.04439231;1.05838445;0.61163481;0.0226133736;1.0483844;0.5674204;-0.0119780163;10;0.833333;1.044444;1.044444;1.01000429;1.01000399
21.804418;1.04838474;0.630470932;-0.0133082282;0.601373101;-0.0126944201;1.04439228;1.05838396;0.611639293;0.0226144592;1.04838439;0.567424406;-0.0119780017;10;0.833333;1.044444;1.044444;1.01000427;1.01000401
21.807418;1.04838469;0.630484199;-0.0133060499;0.601385804;-0.0126921909;1.0443928;1.05838514;0.611651188;0.0226176442;1.04838437;0.567436412;-0.0119759602;10;0.833333;1.044444;1.044444;1.01000417;1.01000407
21.808418;1.04838467;0.630488623;-0.0133060631;0.601390038;-0.0126921557;1.04439308;1.05838463;0.611655668;0.0226187198;1.04838437;0.567440411;-0.0119759478;10;0.833333;1.044444;1.044444;1.01000414;1.01000409
21.812418;1.04838461;0.630506322;-0.0133027724;0.601406978;-0.0126888542;1.04439358;1.05838631;0.611672514;0.0226229217;1.04838435;0.567456385;-0.0119729069;10;0.833333;1.044444;1.044444;1.01000401;1.01000414
21.813418;1.0483856;0.630510748;-0.0133027801;0.601410641;-0.0126888182;1.04439486;1.05838581;0.611676987;0.0226239867;1.04838535;0.567460372;-0.0119728995;10;0.833333;1.044444;1.044444;1.01000398;1.01000415
21.814418;1.04838559;0.630515176;-0.0133016755;0.601414882;-0.0126877376;1.04439514;1.05838606;0.611681032;0.0226250341;1.04838534;0.567464357;-0.0119718935;10;0.833333;1.044444;1.044444;1.01000395;1.01000416
21.816418;1.04838558;0.630525147;-0.013300574;0.60142443;-0.012686646;1.0443954;1.05838702;0.611688846;0.0226271134;1.04838535;0.567473321;-0.0119708852;10;0.833333;1.044444;1.044444;1.01000389;1.01000417
21.817418;1.04838557;0.63052958;-0.0132994659;0.601428678;-0.0126855751;1.04439538;1.05838654;0.611693313;0.0226281717;1.04838535;0.5674773;-0.011969883;10;0.833333;1.044444;1.044444;1.01000387;1.01000417
21.821418;1.04838558;0.630547336;-0.0132972479;0.601445703;-0.0126834386;1.04439623;1.058388;0.611710254;0.0226323209;1.04838537;0.567493212;-0.0119678867;10;0.833333;1.044444;1.044444;1.01000375;1.01000418
21.822418;1.04838558;0.630550669;-0.0132972476;0.601448907;-0.0126834407;1.04439652;1.05838752;0.611714722;0.0226333736;1.04838537;0.56749619;-0.0119678899;10;0.833333;1.044444;1.044444;1.01000372;1.01000418
21.823418;1.04838559;0.630555117;-0.0132961359;0.601453174;-0.0126823854;1.04439651;1.058388;0.61171863;0.0226344046;1.04838538;0.567500169;-0.0119668934;10;0.833333;1.044444;1.044444;1.01000369;1.01000418
21.824418;1.0483856;0.630559565;-0.0132961348;0.601457441;-0.0126823925;1.04439681;1.05838849;0.611722539;0.0226343846;1.04838538;0.567504149;-0.0119668967;10;0.833333;1.044444;1.044444;1.01000365;1.01000418
21.825418;1.04838561;0.630564015;-0.0132950219;0.60146171;-0.0126813421;1.04439681;1.05838874;0.611726589;0.0226354186;1.04838539;0.56750813;-0.0119658996;10;0.833333;1.044444;1.044444;1.01000362;1.01000418
21.826418;1.04838562;0.630568466;-0.0132950193;0.60146598;-0.012681354;1.04439711;1.05838825;0.611731065;0.0226364677;1.04838539;0.567512112;-0.0119659017;10;0.833333;1.044444;1.044444;1.01000359;1.01000417
21.827418;1.04838563;0.630572918;-0.0132939046;0.601470248;-0.0126803082;1.04439741;1.05838873;0.611734981;0.0226374953;1.04838539;0.567516095;-0.0119649027;10;0.833333;1.044444;1.044444;1.01000355;1.01000417
21.828418;1.04838665;0.63057737;-0.0132927888;0.601473943;-0.0126792524;1.04439841;1.05838922;0.611738899;0.0226385225;1.04838639;0.567520079;-0.0119639026;10;0.833333;1.044444;1.044444;1.01000352;1.01000417
21.829418;1.04838666;0.630581823;-0.0132927832;0.601478209;-0.0126792704;1.04439872;1.05838946;0.611742957;0.0226395543;1.0483864;0.567524065;-0.0119639013;10;0.833333;1.044444;1.044444;1.01000348;1.01000417
21.830418;1.04838667;0.630586276;-0.0132916659;0.601482473;-0.0126782304;1.04439873;1.05838996;0.611746878;0.0226405809;1.0483864;0.567528052;-0.0119628991;10;0.833333;1.044444;1.044444;1.01000345;1.01000417
21.831418;1.04838668;0.63059073;-0.0132916594;0.601486736;-0.0126782518;1.04439904;1.05838947;0.611751363;0.0226416288;1.0483864;0.567532041;-0.0119628962;10;0.833333;1.044444;1.044444;1.01000341;1.01000417
21.834418;1.04838671;0.630604097;-0.0132894194;0.601499508;-0.012676205;1.04439968;1.0583907;0.611763272;0.0226447191;1.04838641;0.567544014;-0.0119608848;10;0.833333;1.044444;1.044444;1.01000332;1.01000416
21.835418;1.04838672;0.630608554;-0.0132894143;0.601503762;-0.0126762323;1.0443997;1.05838998;0.611767895;0.0226457749;1.04838641;0.567548008;-0.0119608801;10;0.833333;1.044444;1.044444;1.01000329;1.01000416
21.836418;1.04838672;0.63061301;-0.0132882986;0.601508012;-0.0126752011;1.04440002;1.05839048;0.611771818;0.0226468052;1.04838641;0.567552003;-0.0119598748;10;0.833333;1.044444;1.044444;1.01000327;1.01000415
21.837418;1.04838673;0.630616356;-0.0132882943;0.6015112;-0.0126752314;1.04440004;1.05839096;0.611775741;0.0226467858;1.04838642;0.567555;-0.011959869;10;0.833333;1.044444;1.044444;1.01000324;1.01000415
21.839418;1.04838675;0.630625265;-0.013287175;0.601519688;-0.0126742374;1.04440068;1.05839171;0.611782671;0.0226488511;1.04838643;0.567562996;-0.0119588565;10;0.833333;1.044444;1.044444;1.0100032;1.01000415
21.840418;1.04838676;0.630629718;-0.01328606;0.60152393;-0.0126732133;1.0444007;1.05839122;0.611787152;0.0226499017;1.04838645;0.567566996;-0.0119578506;10;0.833333;1.044444;1.044444;1.01000318;1.01000416
21.842418;1.04838677;0.63063862;-0.0132849426;0.601532406;-0.0126722311;1.04440105;1.05839194;0.611795126;0.0226519665;1.04838647;0.567574997;-0.0119568414;10;0.833333;1.044444;1.044444;1.01000314;1.01000417
21.843418;1.04838678;0.630643069;-0.0132849404;0.601536642;-0.0126722729;1.04440137;1.05839243;0.611799043;0.0226529966;1.04838649;0.567578997;-0.0119568387;10;0.833333;1.044444;1.044444;1.01000312;1.01000418
21.844418;1.04838778;0.630646408;-0.013283828;0.601539244;-0.0126712447;1.04440239;1.05839193;0.61180352;0.0226540479;1.04838751;0.567581997;-0.0119558372;10;0.833333;1.044444;1.044444;1.0100031;1.01000419
21.846418;1.0483878;0.630655304;-0.0132827175;0.601547715;-0.0126702772;1.04440304;1.05839265;0.611811492;0.0226550658;1.04838755;0.567589992;-0.0119548369;10;0.833333;1.044444;1.044444;1.01000306;1.01000422
21.848418;1.04838781;0.630664197;-0.0132816106;0.601556185;-0.0126693147;1.04440338;1.05839336;0.611819466;0.0226571351;1.0483876;0.567597979;-0.0119538368;10;0.833333;1.044444;1.044444;1.01000304;1.01000426
21.849418;1.04838781;0.630668645;-0.0132816139;0.601560423;-0.0126693645;1.0444034;1.05839287;0.611823947;0.0226581886;1.04838763;0.567601969;-0.011953836;10;0.833333;1.044444;1.044444;1.01000303;1.01000428
21.852418;1.04838782;0.630680873;-0.0132794059;0.601572079;-0.0126673958;1.04440405;1.05839404;0.611834802;0.0226612952;1.04838772;0.567612926;-0.0119518288;10;0.833333;1.044444;1.044444;1.01000303;1.01000435
21.853418;1.04838783;0.63068532;-0.0132794122;0.601576319;-0.0126674459;1.04440436;1.05839353;0.611839289;0.0226623507;1.04838775;0.56761691;-0.0119518251;10;0.833333;1.044444;1.044444;1.01000304;1.01000438
21.857418;1.04838782;0.630702006;-0.0132772226;0.601592229;-0.0126655165;1.04440499;1.05839493;0.611854222;0.0226654526;1.04838787;0.56763184;-0.0119498065;10;0.833333;1.044444;1.044444;1.01000313;1.01000449
21.858418;1.04838782;0.63070646;-0.0132761221;0.601596473;-0.0126644993;1.044405;1.05839441;0.611858713;0.022666511;1.0483879;0.567635824;-0.0119488017;10;0.833333;1.044444;1.044444;1.01000316;1.01000451
21.859418;1.04838781;0.630709804;-0.013276134;0.601599659;-0.0126645396;1.0444053;1.05839464;0.611862781;0.0226675553;1.04838793;0.567638808;-0.0119487972;10;0.833333;1.044444;1.044444;1.0100032;1.01000454
21.860418;1.04838781;0.630714261;-0.0132750365;0.601603907;-0.0126635175;1.0444053;1.05839511;0.611866712;0.0226685968;1.04838797;0.567642794;-0.0119477931;10;0.833333;1.044444;1.044444;1.01000325;1.01000457
21.861418;1.0483878;0.63071872;-0.0132750519;0.601608154;-0.0126635525;1.04440559;1.05839556;0.611870645;0.0226685906;1.048388;0.567646781;-0.0119477895;10;0.833333;1.044444;1.044444;1.01000329;1.01000459
21.862418;1.0483878;0.63072318;-0.013273958;0.601612402;-0.012662525;1.04440559;1.05839482;0.611874229;0.0226696626;1.04838803;0.567650769;-0.0119467865;10;0.833333;1.044444;1.044444;1.01000334;1.01000461
21.863418;1.0483888;0.630726531;-0.0132739774;0.601615017;-0.0126625422;1.04440688;1.05839528;0.611878166;0.0226707113;1.04838906;0.567653758;-0.0119467841;10;0.833333;1.044444;1.044444;1.01000339;1.01000463
21.866418;1.0483888;0.630738807;-0.0132718266;0.601626702;-0.0126604931;1.04440746;1.05839641;0.611890129;0.0226738771;1.04838914;0.567664731;-0.0119447831;10;0.833333;1.044444;1.044444;1.01000355;1.01000468
21.867418;1.0483888;0.630743268;-0.0132718548;0.60163095;-0.0126605109;1.04440745;1.05839565;0.611893724;0.0226739107;1.04838917;0.567668725;-0.0119447855;10;0.833333;1.044444;1.044444;1.0100036;1.0100047
21.869418;1.0483888;0.630751079;-0.0132708055;0.601638385;-0.0126594771;1.04440774;1.05839658;0.611901625;0.0226760298;1.04838922;0.567675716;-0.0119437947;10;0.833333;1.044444;1.044444;1.01000369;1.01000472
21.871418;1.04838881;0.630759998;-0.013269762;0.601646877;-0.01265843;1.04440803;1.05839629;0.611909182;0.0226781787;1.04838926;0.567683711;-0.0119428109;10;0.833333;1.044444;1.044444;1.01000379;1.01000474
21.874418;1.04838882;0.630772254;-0.0132676453;0.601658552;-0.0126563082;1.04440862;1.05839747;0.611921195;0.0226803191;1.04838933;0.567694712;-0.0119408486;10;0.833333;1.044444;1.044444;1.01000392;1.01000476
21.875418;1.04838882;0.630775596;-0.0132676796;0.601661735;-0.0126563039;1.04440862;1.05839771;0.611924242;0.022681385;1.04838935;0.567697715;-0.0119408644;10;0.833333;1.044444;1.044444;1.01000396;1.01000477
21.876418;1.04838882;0.630780048;-0.0132677128;0.601665979;-0.0126562989;1.04440891;1.05839722;0.611928764;0.0226824658;1.04838937;0.56770172;-0.0119408819;10;0.833333;1.044444;1.044444;1.010004;1.01000477
21.879418;1.04838884;0.630792291;-0.0132655806;0.601677642;-0.0126541633;1.04440921;1.05839844;0.611939729;0.0226845965;1.04838943;0.567712742;-0.0119389417;10;0.833333;1.044444;1.044444;1.0100041;1.01000478
21.880418;1.04838884;0.630796744;-0.0132656072;0.601681881;-0.0126541583;1.04440951;1.05839772;0.611944384;0.0226856793;1.04838945;0.567716752;-0.0119389626;10;0.833333;1.044444;1.044444;1.01000413;1.01000477
21.883418;1.04838884;0.630808986;-0.0132634568;0.601693535;-0.0126520271;1.04440981;1.05839894;0.611955332;0.0226888491;1.0483895;0.567727783;-0.011937023;10;0.833333;1.044444;1.044444;1.0100042;1.01000476
21.884418;1.04838984;0.630812326;-0.0132634788;0.60169614;-0.012652013;1.0444111;1.05839919;0.611958369;0.0226888573;1.04839051;0.567730794;-0.0119370418;10;0.833333;1.044444;1.044444;1.01000422;1.01000475
21.885418;1.04838984;0.630816776;-0.0132623892;0.601700378;-0.0126509518;1.0444111;1.0583987;0.611962881;0.0226899305;1.04839052;0.567734803;-0.0119360597;10;0.833333;1.044444;1.044444;1.01000424;1.01000474
21.887418;1.04838984;0.630824563;-0.0132624323;0.6017078;-0.0126509508;1.0444114;1.05839943;0.611969866;0.0226920395;1.04839054;0.567741819;-0.0119360924;10;0.833333;1.044444;1.044444;1.01000427;1.01000472
21.888418;1.04838984;0.630827901;-0.013261343;0.601710981;-0.0126498907;1.04441169;1.0583999;0.611973814;0.0226930915;1.04839054;0.567744824;-0.011935107;10;0.833333;1.044444;1.044444;1.01000429;1.01000471
21.889418;1.04838984;0.630832349;-0.0132613652;0.601715225;-0.01264989;1.04441169;1.05839917;0.611978461;0.0226931199;1.04839055;0.567748828;-0.0119351202;10;0.833333;1.044444;1.044444;1.0100043;1.01000471
21.892418;1.04838986;0.630844573;-0.0132592104;0.601726899;-0.0126477639;1.04441225;1.05840035;0.611989392;0.0226962813;1.04839056;0.567759832;-0.0119331503;10;0.833333;1.044444;1.044444;1.01000432;1.01000469
21.893418;1.04838987;0.630847905;-0.0132592331;0.601730085;-0.01264776;1.04441224;1.05839961;0.611992989;0.0226973586;1.04839056;0.567762832;-0.0119331572;10;0.833333;1.044444;1.044444;1.01000433;1.01000469
21.897418;1.04838993;0.630863435;-0.0132570976;0.601744949;-0.012645619;1.04441276;1.05840121;0.61200785;0.0227005075;1.04839055;0.567776827;-0.0119311675;10;0.833333;1.044444;1.044444;1.01000435;1.01000471
21.898418;1.04838996;0.630867869;-0.0132571159;0.601749192;-0.0126456124;1.04441304;1.05840046;0.612011439;0.0227005273;1.04839054;0.567780825;-0.011931166;10;0.833333;1.044444;1.044444;1.01000436;1.01000472
21.901418;1.04839002;0.630878931;-0.0132549321;0.601759792;-0.0126434646;1.04441328;1.05840159;0.612022335;0.0227036477;1.04839051;0.567790816;-0.011929153;10;0.833333;1.044444;1.044444;1.01000437;1.01000475
21.902418;1.04839004;0.630883354;-0.0132549387;0.60176403;-0.0126434511;1.04441356;1.05840084;0.612025918;0.022704706;1.0483905;0.567794812;-0.0119291463;10;0.833333;1.044444;1.044444;1.01000438;1.01000476
21.904418;1.04839009;0.630891083;-0.0132538316;0.601771444;-0.0126423574;1.04441353;1.05840151;0.612033915;0.0227057167;1.04839048;0.567801805;-0.0119281305;10;0.833333;1.044444;1.044444;1.01000438;1.01000478
21.906418;1.04839015;0.630898803;-0.0132527139;0.601778856;-0.0126412547;1.04441379;1.05840218;0.612040853;0.0227077665;1.04839045;0.5678088;-0.0119271139;10;0.833333;1.044444;1.044444;1.01000439;1.01000479
21.907418;1.04839017;0.630902105;-0.013252707;0.601782032;-0.01264123;1.04441408;1.05840167;0.612044286;0.022707757;1.04839045;0.567811798;-0.0119271063;10;0.833333;1.044444;1.044444;1.01000439;1.01000479
21.908418;1.0483902;0.630906518;-0.0132526979;0.601786267;-0.0126412033;1.04441407;1.05840189;0.612048344;0.0227087798;1.04839044;0.567815798;-0.0119270998;10;0.833333;1.044444;1.044444;1.01000439;1.0100048
21.909418;1.04839123;0.63090982;-0.0132515754;0.601788868;-0.0126401029;1.04441535;1.05840234;0.612051213;0.022709796;1.04839143;0.567818799;-0.0119260947;10;0.833333;1.044444;1.044444;1.01000439;1.0100048
21.910418;1.04839125;0.630914233;-0.0132515621;0.601793104;-0.012640073;1.04441534;1.05840256;0.612055269;0.0227108162;1.04839142;0.567822801;-0.0119260913;10;0.833333;1.044444;1.044444;1.01000439;1.0100048
21.911418;1.04839128;0.630917538;-0.013250436;0.601796278;-0.0126389825;1.04441564;1.05840206;0.612058698;0.0227108013;1.04839142;0.567825804;-0.0119250897;10;0.833333;1.044444;1.044444;1.01000439;1.0100048
21.913418;1.04839133;0.630925264;-0.0132492909;0.601803691;-0.0126378603;1.04441592;1.05840274;0.612065619;0.0227128315;1.04839141;0.567832814;-0.0119240919;10;0.833333;1.044444;1.044444;1.01000438;1.01000479
21.914418;1.04839135;0.630929686;-0.0132492724;0.601807928;-0.0126378297;1.04441592;1.05840297;0.61206967;0.0227138478;1.04839141;0.56783682;-0.0119240957;10;0.833333;1.044444;1.044444;1.01000438;1.01000478
21.915418;1.04839137;0.630933001;-0.0132492533;0.601811107;-0.0126378003;1.04441622;1.05840343;0.612072534;0.0227138085;1.04839141;0.567839826;-0.0119241012;10;0.833333;1.044444;1.044444;1.01000437;1.01000477
21.916418;1.0483914;0.63093632;-0.0132481226;0.601814286;-0.012636713;1.04441622;1.05840269;0.612077147;0.0227148444;1.04839142;0.567842834;-0.0119231082;10;0.833333;1.044444;1.044444;1.01000436;1.01000476
21.918418;1.04839143;0.63094408;-0.0132469724;0.601821709;-0.012635606;1.04441652;1.0584034;0.612084055;0.0227168686;1.04839142;0.567849851;-0.0119221259;10;0.833333;1.044444;1.044444;1.01000434;1.01000474
21.919418;1.04839145;0.630948522;-0.0132469532;0.601825952;-0.012635587;1.04441652;1.05840387;0.612086914;0.0227168285;1.04839143;0.567853861;-0.0119221357;10;0.833333;1.044444;1.044444;1.01000433;1.01000472
21.920418;1.04839147;0.630951857;-0.0132469347;0.601829138;-0.0126355715;1.04441683;1.05840314;0.61209152;0.0227178645;1.04839143;0.567856872;-0.0119221455;10;0.833333;1.044444;1.044444;1.01000432;1.0100047
21.924418;1.0483915;0.630967454;-0.0132446486;0.601844011;-0.0126334251;1.04441746;1.05840459;0.612104263;0.0227208739;1.04839144;0.567870923;-0.0119201754;10;0.833333;1.044444;1.044444;1.01000426;1.01000463
21.925418;1.04839151;0.630970804;-0.0132446361;0.601847204;-0.0126334259;1.04441747;1.0584041;0.612108727;0.0227219094;1.04839144;0.567873937;-0.0119201788;10;0.833333;1.044444;1.044444;1.01000425;1.01000461
21.928418;1.0483915;0.630981971;-0.0132423849;0.601857846;-0.0126313213;1.04441781;1.05840508;0.612118609;0.0227239218;1.04839144;0.56788398;-0.0119181783;10;0.833333;1.044444;1.044444;1.0100042;1.01000456
21.929418;1.04839149;0.630985323;-0.0132423777;0.601861042;-0.0126313301;1.04441812;1.0584046;0.612123074;0.0227249637;1.04839144;0.567886994;-0.0119181755;10;0.833333;1.044444;1.044444;1.01000418;1.01000454
21.933418;1.04839141;0.631000944;-0.0132412501;0.601875937;-0.0126303162;1.0444185;1.05840607;0.612135814;0.0227269811;1.04839144;0.567901049;-0.0119171609;10;0.833333;1.044444;1.044444;1.01000411;1.01000448
21.934418;1.04839138;0.631004292;-0.0132401375;0.601879129;-0.0126292689;1.04441882;1.05840533;0.612140417;0.0227280404;1.04839144;0.567904063;-0.0119161576;10;0.833333;1.044444;1.044444;1.01000408;1.01000447
21.937418;1.04839129;0.631015448;-0.0132390245;0.601889756;-0.012628248;1.04441919;1.05840631;0.612150314;0.0227301138;1.04839145;0.567914111;-0.0119151507;10;0.833333;1.044444;1.044444;1.01000401;1.01000444
21.938418;1.04839125;0.631018795;-0.0132390243;0.601892941;-0.0126282614;1.04441921;1.05840582;0.612153737;0.0227311744;1.04839145;0.567917128;-0.0119151494;10;0.833333;1.044444;1.044444;1.01000399;1.01000443
21.941418;1.04839115;0.631029944;-0.0132379161;0.601903554;-0.0126272419;1.04441986;1.05840679;0.612163655;0.0227332529;1.04839146;0.567927186;-0.0119141473;10;0.833333;1.044444;1.044444;1.0100039;1.01000442
21.942418;1.04839111;0.631034399;-0.013236808;0.601907796;-0.0126261948;1.04441988;1.05840727;0.612166523;0.0227342909;1.04839146;0.567931208;-0.011913147;10;0.833333;1.044444;1.044444;1.01000388;1.01000443
21.943418;1.04839208;0.631037744;-0.0132368122;0.601910404;-0.0126261943;1.04442119;1.05840654;0.61217114;0.022734304;1.04839246;0.56793423;-0.0119131468;10;0.833333;1.044444;1.044444;1.01000385;1.01000443
21.944418;1.04839205;0.631041087;-0.0132357067;0.601913587;-0.0126251443;1.0444212;1.05840678;0.612174148;0.0227353452;1.04839246;0.567937254;-0.0119121464;10;0.833333;1.044444;1.044444;1.01000382;1.01000443
21.946418;1.04839198;0.631048883;-0.0132357221;0.601921008;-0.0126251568;1.04442152;1.0584075;0.612181075;0.0227363704;1.04839246;0.567944302;-0.0119121449;10;0.833333;1.044444;1.044444;1.01000377;1.01000444
21.947418;1.04839196;0.631052223;-0.0132346206;0.601924188;-0.0126240991;1.04442153;1.05840699;0.612184508;0.022737425;1.04839246;0.567947326;-0.0119111435;10;0.833333;1.044444;1.044444;1.01000374;1.01000444
21.951418;1.04839186;0.631066693;-0.0132335543;0.601937959;-0.0126230216;1.04442213;1.05840818;0.612197455;0.0227405169;1.04839247;0.567960413;-0.0119101312;10;0.833333;1.044444;1.044444;1.01000367;1.01000444
21.952418;1.04839184;0.631070033;-0.0132335658;0.601941134;-0.0126230114;1.04442213;1.05840768;0.612201939;0.0227415668;1.04839247;0.567963432;-0.011910127;10;0.833333;1.044444;1.044444;1.01000366;1.01000444
21.954418;1.0483918;0.631077825;-0.0132324799;0.601948543;-0.012621926;1.04442243;1.05840838;0.612207824;0.0227425769;1.04839246;0.567970465;-0.0119091177;10;0.833333;1.044444;1.044444;1.01000365;1.01000442
21.955418;1.04839178;0.631081166;-0.0132313833;0.601951716;-0.0126208514;1.04442242;1.05840861;0.612210836;0.0227436074;1.04839246;0.567973479;-0.0119081123;10;0.833333;1.044444;1.044444;1.01000265;1.01000341
21.956418;1.04839177;0.631084507;-0.0132313992;0.60195489;-0.0126208356;1.04442272;1.05840788;0.612215461;0.0227436075;1.04839246;0.567976491;-0.0119081063;10;0.833333;1.044444;1.044444;1.01000265;1.0100034
21.960418;1.0483917;0.631098988;-0.0132303597;0.601968642;-0.012619704;1.04442299;1.0584093;0.61222829;0.0227466489;1.04839245;0.56798952;-0.0119070671;10;0.833333;1.044444;1.044444;1.01000269;1.01000333
21.961418;1.04839169;0.631102331;-0.0132292663;0.601971816;-0.0126186247;1.04442328;1.05840857;0.612231864;0.0227476916;1.04839245;0.567992521;-0.0119060528;10;0.833333;1.044444;1.044444;1.01000271;1.01000331
21.964418;1.04839166;0.631113467;-0.0132281968;0.601982409;-0.0126175028;1.04442353;1.05840976;0.612241673;0.0227486413;1.04839243;0.56800251;-0.011905005;10;0.833333;1.044444;1.044444;1.01000277;1.01000325
21.965418;1.04839165;0.631116808;-0.0132282048;0.601985591;-0.0126174809;1.04442351;1.05840902;0.612245246;0.0227496812;1.04839243;0.568005502;-0.0119049889;10;0.833333;1.044444;1.044444;1.0100028;1.01000323
21.970418;1.04839163;0.631134604;-0.0132259801;0.602002588;-0.0126152489;1.04442403;1.05840975;0.612261627;0.0227526997;1.04839241;0.568021429;-0.0119029137;10;0.833333;1.044444;1.044444;1.01000294;1.01000314
21.973418;1.04839162;0.631144604;-0.0132248482;0.602012159;-0.0126141356;1.04442428;1.05841071;0.612271557;0.0227547233;1.04839241;0.568030371;-0.0119018773;10;0.833333;1.044444;1.044444;1.01000302;1.0100031
21.974418;1.04839162;0.631147937;-0.01322484;0.602015349;-0.0126141223;1.04442457;1.05840999;0.612275122;0.0227557724;1.0483924;0.56803335;-0.0119018674;10;0.833333;1.044444;1.044444;1.01000305;1.01000309
21.975418;1.04839162;0.631151269;-0.0132248314;0.602018536;-0.0126141113;1.04442455;1.05841046;0.612277987;0.0227567965;1.0483924;0.568036328;-0.0119018587;10;0.833333;1.044444;1.044444;1.01000307;1.01000307
21.978418;1.04839163;0.631162379;-0.0132236928;0.602029152;-0.0126130301;1.04442482;1.0584114;0.61228685;0.0227577876;1.04839239;0.568046262;-0.0119008392;10;0.833333;1.044444;1.044444;1.01000314;1.01000305
21.979418;1.04839164;0.631165712;-0.0132225726;0.602032335;-0.0126119654;1.04442482;1.05841065;0.612291459;0.0227588436;1.04839239;0.56804924;-0.0118998344;10;0.833333;1.044444;1.044444;1.01000316;1.01000304
21.987418;1.04839173;0.631192328;-0.0132203077;0.602057709;-0.0126097934;1.04442575;1.0584122;0.61231657;0.0227640495;1.04839236;0.568073137;-0.0118978061;10;0.833333;1.044444;1.044444;1.01000323;1.01000302
21.988418;1.04839175;0.631195652;-0.0132191976;0.602060869;-0.0126087218;1.04442606;1.05841146;0.612320117;0.022765121;1.04839236;0.568076137;-0.0118968016;10;0.833333;1.044444;1.044444;1.01000323;1.01000302
21.991418;1.04839178;0.63120562;-0.0132192111;0.602070335;-0.0126086777;1.04442641;1.0584124;0.61232893;0.0227672235;1.04839235;0.568085154;-0.0118967823;10;0.833333;1.044444;1.044444;1.01000323;1.01000303
21.992418;1.04839179;0.631210052;-0.0132181077;0.602074546;-0.0126076009;1.04442643;1.05841192;0.612332337;0.0227672439;1.04839234;0.568089163;-0.011895773;10;0.833333;1.044444;1.044444;1.01000323;1.01000303
21.996418;1.04839183;0.63122334;-0.0132170403;0.602087145;-0.0126064681;1.04442681;1.05841314;0.612345183;0.0227704162;1.04839232;0.568101212;-0.0118947194;10;0.833333;1.044444;1.044444;1.01000323;1.01000301
21.997418;1.04839184;0.631226662;-0.0132170532;0.602090296;-0.0126064503;1.04442713;1.05841242;0.612348727;0.0227704468;1.04839231;0.568104226;-0.011894702;10;0.833333;1.044444;1.044444;1.01000324;1.010003
22.000418;1.04839185;0.631236624;-0.0132159791;0.602099761;-0.0126053422;1.04442748;1.05841339;0.612357539;0.0227725771;1.0483923;0.568113265;-0.0118936389;10;0.833333;1.044444;1.044444;1.01000325;1.01000296
22.001418;1.04839186;0.631239943;-0.0132148781;0.602102919;-0.0126042681;1.0444275;1.05841266;0.612361087;0.0227736617;1.0483923;0.568116276;-0.0118926139;10;0.833333;1.044444;1.044444;1.01000326;1.01000295
22.002418;1.04839186;0.631243261;-0.0132148864;0.602106081;-0.0126042549;1.04442752;1.05841315;0.612363937;0.0227736711;1.0483923;0.568119285;-0.0118925866;10;0.833333;1.044444;1.044444;1.01000326;1.01000293
22.003418;1.04839286;0.631246581;-0.0132148925;0.60210867;-0.0126042307;1.04442883;1.05841339;0.612366927;0.022774736;1.0483933;0.568122292;-0.0118925571;10;0.833333;1.044444;1.044444;1.01000326;1.01000291
22.005418;1.04839286;0.631253216;-0.0132137866;0.602115002;-0.0126031508;1.04442886;1.05841411;0.612372777;0.0227758118;1.04839329;0.568128298;-0.0118914914;10;0.833333;1.044444;1.044444;1.01000327;1.01000288
22.006418;1.04839286;0.631256534;-0.0132137855;0.602118169;-0.0126031425;1.04442917;1.05841339;0.612376337;0.0227768982;1.04839329;0.568131298;-0.0118914553;10;0.833333;1.044444;1.044444;1.01000326;1.01000286
22.009418;1.04839286;0.631265375;-0.0132126582;0.602126616;-0.0126020616;1.04442949;1.05841434;0.612385212;0.0227779905;1.04839329;0.568139287;-0.0118903366;10;0.833333;1.044444;1.044444;1.01000325;1.01000279
22.010418;1.04839286;0.631268691;-0.0132126494;0.602129786;-0.0126020553;1.04442949;1.05841361;0.612388784;0.0227790767;1.04839328;0.56814228;-0.0118902945;10;0.833333;1.044444;1.044444;1.01000324;1.01000276
22.014418;1.04839287;0.631281953;-0.0132114944;0.602142475;-0.0126009707;1.0444298;1.05841479;0.612400712;0.0227812276;1.04839325;0.568154241;-0.0118891229;10;0.833333;1.044444;1.044444;1.01000319;1.01000267
22.015418;1.04839288;0.631285269;-0.0132103713;0.602145649;-0.0125999037;1.0444301;1.0584143;0.612404157;0.0227823055;1.04839323;0.56815723;-0.0118880816;10;0.833333;1.044444;1.044444;1.01000317;1.01000264
22.018418;1.04839289;0.631295218;-0.0132092217;0.602155174;-0.0125988192;1.0444304;1.058415;0.612413226;0.0227844384;1.04839317;0.568166196;-0.0118869685;10;0.833333;1.044444;1.044444;1.01000313;1.01000257
22.019418;1.0483929;0.631298536;-0.0132092077;0.60215835;-0.01259881;1.0444304;1.0584145;0.612416676;0.0227844635;1.04839315;0.568169187;-0.0118869358;10;0.833333;1.044444;1.044444;1.01000311;1.01000255
22.021418;1.0483929;0.631305174;-0.0132091773;0.602164708;-0.0125987906;1.04443039;1.05841496;0.612422732;0.0227855283;1.0483931;0.568175172;-0.0118868811;10;0.833333;1.044444;1.044444;1.01000309;1.01000252
22.023418;1.0483929;0.631310703;-0.0132080327;0.602170014;-0.0125977097;1.04443068;1.05841566;0.612428653;0.0227865818;1.04839304;0.568180164;-0.0118858422;10;0.833333;1.044444;1.044444;1.01000306;1.01000249
22.024418;1.0483929;0.631314025;-0.0132080152;0.602173199;-0.0125976986;1.04443068;1.05841492;0.612432244;0.0227876543;1.04839302;0.568183164;-0.0118858287;10;0.833333;1.044444;1.044444;1.01000305;1.01000247
22.025418;1.0483929;0.631317349;-0.0132079976;0.602176386;-0.0125976872;1.04443097;1.05841515;0.612435273;0.0227876544;1.04839299;0.568186165;-0.0118858188;10;0.833333;1.044444;1.044444;1.01000304;1.01000246
22.028418;1.0483929;0.631327331;-0.0132068339;0.602185959;-0.012596594;1.04443123;1.05841609;0.612443168;0.0227897369;1.04839291;0.568195172;-0.0118848099;10;0.833333;1.044444;1.044444;1.01000301;1.01000243
22.029418;1.04839289;0.631330662;-0.013205706;0.602189153;-0.0125955239;1.04443122;1.05841535;0.612446756;0.0227907993;1.04839289;0.568198175;-0.0118838131;10;0.833333;1.044444;1.044444;1.010003;1.01000242
22.032418;1.04839288;0.631339559;-0.0132056595;0.602197678;-0.0125954988;1.04443147;1.0584163;0.612455692;0.0227918111;1.04839281;0.56820618;-0.0118838366;10;0.833333;1.044444;1.044444;1.01000297;1.0100024
22.033418;1.04839288;0.631342898;-0.013204534;0.602200873;-0.0125944335;1.04443145;1.05841555;0.612459277;0.02279287;1.04839279;0.568209182;-0.0118828486;10;0.833333;1.044444;1.044444;1.01000296;1.01000239
22.036418;1.04839287;0.631352924;-0.0132044934;0.602210455;-0.0125944292;1.04443171;1.0584165;0.61246821;0.0227949329;1.04839271;0.568218185;-0.0118828973;10;0.833333;1.044444;1.044444;1.01000292;1.01000237
22.037418;1.04839287;0.631355156;-0.0132033698;0.602212587;-0.0125933719;1.0444317;1.05841673;0.612470183;0.0227949243;1.04839269;0.568220185;-0.011881917;10;0.833333;1.044444;1.044444;1.01000291;1.01000236
22.038418;1.04839288;0.631358498;-0.0132033578;0.602215778;-0.0125933758;1.04443199;1.05841599;0.612473767;0.0227959871;1.04839267;0.568223183;-0.0118819378;10;0.833333;1.044444;1.044444;1.01000289;1.01000236
22.040418;1.04839289;0.631365183;-0.0132033355;0.602222152;-0.0125933868;1.04443198;1.05841669;0.612479671;0.022797017;1.04839263;0.568229175;-0.011881981;10;0.833333;1.044444;1.044444;1.01000285;1.01000235
22.041418;1.04839289;0.631368525;-0.0132022138;0.602225336;-0.0125923339;1.04443227;1.05841691;0.612482691;0.0227970099;1.04839261;0.568232168;-0.0118810031;10;0.833333;1.044444;1.044444;1.01000283;1.01000235
22.042418;1.0483929;0.631370754;-0.0132022037;0.602227457;-0.0125923419;1.04443226;1.05841617;0.612486271;0.0227980736;1.04839259;0.568234158;-0.0118810256;10;0.833333;1.044444;1.044444;1.0100028;1.01000234
22.044418;1.04839292;0.631377436;-0.0132010753;0.602233812;-0.0125913014;1.04443225;1.05841686;0.612491117;0.0227991049;1.04839256;0.568240131;-0.0118800717;10;0.833333;1.044444;1.044444;1.01000275;1.01000235
22.046418;1.04839294;0.631384116;-0.0132010642;0.602240156;-0.0125913265;1.04443253;1.05841731;0.612497146;0.0228001431;1.04839254;0.568246097;-0.0118801193;10;0.833333;1.044444;1.044444;1.01000269;1.01000236
22.047418;1.04839295;0.631386346;-0.0132010618;0.602242265;-0.0125913418;1.04443252;1.0584168;0.612500584;0.0228001536;1.04839253;0.568248079;-0.011880144;10;0.833333;1.044444;1.044444;1.01000266;1.01000236
22.050418;1.04839298;0.63139637;-0.0131999577;0.602251759;-0.0125903399;1.04443281;1.05841747;0.612508568;0.0228022367;1.04839252;0.56825702;-0.0118792237;10;0.833333;1.044444;1.044444;1.01000258;1.01000239
22.051418;1.04839299;0.631399712;-0.0131999647;0.60225492;-0.012590363;1.04443281;1.05841672;0.612512139;0.0228033013;1.04839252;0.56826;-0.0118792522;10;0.833333;1.044444;1.044444;1.01000255;1.01000239
22.055418;1.04839301;0.631411971;-0.0131989011;0.602266508;-0.0125894079;1.04443313;1.05841785;0.612522971;0.0228053691;1.04839253;0.568270927;-0.0118783664;10;0.833333;1.044444;1.044444;1.01000246;1.01000241
22.056418;1.04839302;0.631414204;-0.013197806;0.602268611;-0.0125883763;1.04443345;1.05841711;0.612526533;0.0228053826;1.04839254;0.568272911;-0.0118773926;10;0.833333;1.044444;1.044444;1.01000244;1.0100024
22.060418;1.04839303;0.631426465;-0.0131967678;0.602280224;-0.012587438;1.04443385;1.05841825;0.612537327;0.0228074368;1.04839255;0.568283866;-0.0118764861;10;0.833333;1.044444;1.044444;1.01000239;1.01000238
