time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.061418;1.04839304;0.631429804;-0.0131967863;0.602283399;-0.0125874709;1.04443388;1.05841752;0.612540878;0.0228084943;1.04839255;0.568286858;-0.011876508;10;0.833333;1.044444;1.044444;1.01000238;1.01000236
22.064418;1.04839304;0.631438701;-0.0131957267;0.602291883;-0.0125865128;1.04443428;1.05841847;0.612548648;0.0228094913;1.04839256;0.568294838;-0.0118755724;10;0.833333;1.044444;1.044444;1.01000238;1.01000232
22.065418;1.04839304;0.631442032;-0.0131957418;0.602295071;-0.0125865475;1.04443431;1.05841775;0.612552192;0.0228105438;1.04839256;0.568297832;-0.0118755932;10;0.833333;1.044444;1.044444;1.01000239;1.01000231
22.066418;1.04839304;0.631445363;-0.0131957557;0.602298261;-0.0125865827;1.04443435;1.05841799;0.612555174;0.0228105245;1.04839256;0.568300827;-0.0118756133;10;0.833333;1.044444;1.044444;1.0100024;1.0100023
22.069418;1.04839303;0.631454234;-0.0131946794;0.60230679;-0.0125856319;1.04443476;1.05841902;0.612562927;0.0228125566;1.04839255;0.568308817;-0.0118746684;10;0.833333;1.044444;1.044444;1.01000244;1.01000227
22.070418;1.04839303;0.631456449;-0.0131946891;0.60230893;-0.0125856689;1.04443479;1.0584183;0.612566468;0.0228125558;1.04839254;0.568310816;-0.0118746844;10;0.833333;1.044444;1.044444;1.01000246;1.01000227
22.074418;1.04839303;0.631468643;-0.013193608;0.602320689;-0.0125847565;1.04443551;1.05841964;0.612577196;0.02281456;1.04839251;0.568321818;-0.0118737353;10;0.833333;1.044444;1.044444;1.01000254;1.01000227
22.075418;1.04839304;0.631471972;-0.0131936138;0.602323896;-0.0125847924;1.04443553;1.05841894;0.612580736;0.0228156077;1.04839249;0.568324818;-0.0118737454;10;0.833333;1.044444;1.044444;1.01000256;1.01000228
22.078418;1.04839306;0.631480857;-0.0131925144;0.602332456;-0.0125838354;1.04443589;1.05841977;0.612588619;0.0228165902;1.04839245;0.568332815;-0.0118727752;10;0.833333;1.044444;1.044444;1.01000264;1.01000232
22.079418;1.04839307;0.631483081;-0.0131925158;0.602334603;-0.012583868;1.04443591;1.05841931;0.612590972;0.0228176345;1.04839244;0.568334812;-0.0118727863;10;0.833333;1.044444;1.044444;1.01000266;1.01000233
22.081418;1.04839309;0.631489757;-0.0131925137;0.602341018;-0.0125839311;1.04443593;1.05841986;0.612596931;0.0228186446;1.04839241;0.568340804;-0.0118728121;10;0.833333;1.044444;1.044444;1.0100027;1.01000238
22.083418;1.04839312;0.631495327;-0.0131913922;0.602346375;-0.012582931;1.04443625;1.05842041;0.612601843;0.0228196598;1.04839239;0.568345797;-0.011871842;10;0.833333;1.044444;1.044444;1.01000273;1.01000244
22.084418;1.04839313;0.631497557;-0.0131913834;0.602348524;-0.012582959;1.04443625;1.0584197;0.612605389;0.0228196657;1.04839238;0.568347794;-0.0118718579;10;0.833333;1.044444;1.044444;1.01000275;1.01000247
22.086418;1.04839317;0.631504241;-0.0131902467;0.602354939;-0.0125819496;1.04443656;1.05842047;0.612610175;0.022820685;1.04839236;0.568353793;-0.0118708908;10;0.833333;1.044444;1.044444;1.01000278;1.01000254
22.088418;1.0483932;0.631509816;-0.0131902099;0.60236029;-0.0125819898;1.04443656;1.05842098;0.612615109;0.0228217145;1.04839235;0.568358795;-0.0118709248;10;0.833333;1.044444;1.044444;1.01000281;1.01000261
22.089418;1.04839322;0.631513159;-0.0131901875;0.602363493;-0.0125820053;1.04443656;1.05842027;0.612618667;0.0228227767;1.04839234;0.568361798;-0.0118709424;10;0.833333;1.044444;1.044444;1.01000282;1.01000264
22.090418;1.04839224;0.631515392;-0.0131901628;0.602366209;-0.0125820296;1.04443585;1.05842053;0.612621665;0.0228227691;1.04839133;0.568363801;-0.0118709604;10;0.833333;1.044444;1.044444;1.01000283;1.01000268
22.094418;1.04839234;0.631526542;-0.0131889308;0.602376874;-0.0125809882;1.04443582;1.0584208;0.612632011;0.0228248668;1.04839131;0.568373814;-0.0118700321;10;0.833333;1.044444;1.044444;1.01000287;1.0100028
22.095418;1.04839236;0.631529885;-0.0131877844;0.602380064;-0.0125799252;1.04443611;1.05842105;0.612635024;0.0228248655;1.0483913;0.568376817;-0.0118690494;10;0.833333;1.044444;1.044444;1.01000289;1.01000283
22.096418;1.04839239;0.631533228;-0.0131877474;0.602383253;-0.0125799185;1.04443609;1.05842129;0.612638038;0.0228259153;1.0483913;0.56837982;-0.0118690663;10;0.833333;1.044444;1.044444;1.0100029;1.01000285
22.097418;1.04839242;0.631535462;-0.0131877091;0.602385378;-0.012579908;1.04443607;1.05842152;0.612640007;0.0228259162;1.04839129;0.568381825;-0.0118690828;10;0.833333;1.044444;1.044444;1.01000292;1.01000288
22.098418;1.04839244;0.631538807;-0.0131876697;0.602388563;-0.0125798936;1.04443606;1.05842079;0.612643589;0.022826989;1.04839129;0.56838483;-0.0118690988;10;0.833333;1.044444;1.044444;1.01000293;1.01000291
22.102418;1.04839256;0.631549968;-0.013186396;0.602399158;-0.0125787439;1.04443628;1.05842196;0.612653464;0.0228291025;1.04839128;0.568394862;-0.0118681587;10;0.833333;1.044444;1.044444;1.01000299;1.01000301
22.103418;1.04839259;0.631553314;-0.0131863556;0.602402332;-0.0125787167;1.04443657;1.05842123;0.61265706;0.0228291308;1.04839128;0.568397873;-0.0118681729;10;0.833333;1.044444;1.044444;1.01000301;1.01000304
22.106418;1.04839266;0.631561131;-0.0131851298;0.602409723;-0.0125775732;1.04443654;1.05842192;0.612665133;0.0228312578;1.04839128;0.568404908;-0.011867214;10;0.833333;1.044444;1.044444;1.01000304;1.01000312
22.107418;1.04839269;0.631564476;-0.0131850945;0.602412892;-0.0125775463;1.04443653;1.05842216;0.612667129;0.022831269;1.04839129;0.568407921;-0.0118672272;10;0.833333;1.044444;1.044444;1.01000305;1.01000314
22.108418;1.0483927;0.631566712;-0.0131850611;0.602414998;-0.0125775204;1.04443682;1.05842142;0.612670741;0.022831302;1.04839129;0.568409934;-0.01186724;10;0.833333;1.044444;1.044444;1.01000306;1.01000317
22.111418;1.04839274;0.631575643;-0.0131838633;0.602423433;-0.012576389;1.04443681;1.05842236;0.612677663;0.0228334354;1.04839132;0.568417968;-0.0118662751;10;0.833333;1.044444;1.044444;1.01000307;1.01000323
22.112418;1.04839275;0.631577879;-0.0131838391;0.602425537;-0.0125763672;1.04443711;1.05842162;0.612681281;0.0228334686;1.04839134;0.568419978;-0.0118662856;10;0.833333;1.044444;1.044444;1.01000307;1.01000325
22.116418;1.04839275;0.631589044;-0.0131826537;0.60243607;-0.0125752314;1.04443742;1.05842254;0.612691402;0.0228356001;1.04839141;0.568430008;-0.0118653192;10;0.833333;1.044444;1.044444;1.01000307;1.01000328
22.117418;1.04839274;0.631592388;-0.0131826406;0.602439234;-0.0125752157;1.04443742;1.0584218;0.612695018;0.022835624;1.04839144;0.568433012;-0.0118653239;10;0.833333;1.044444;1.044444;1.01000307;1.01000329
22.121418;1.04839269;0.631603535;-0.0131814964;0.602449784;-0.0125741058;1.04443774;1.05842295;0.612704995;0.0228377178;1.04839156;0.568443013;-0.0118643269;10;0.833333;1.044444;1.044444;1.01000306;1.01000329
22.122418;1.04839268;0.631605765;-0.013181492;0.602451893;-0.0125740961;1.04443775;1.05842221;0.61270756;0.0228387859;1.04839159;0.568445009;-0.0118643238;10;0.833333;1.044444;1.044444;1.01000305;1.01000328
22.126418;1.04839259;0.631616905;-0.0131803758;0.602462454;-0.0125730075;1.04443806;1.0584231;0.612717667;0.0228398166;1.04839174;0.568454977;-0.0118632959;10;0.833333;1.044444;1.044444;1.01000305;1.01000326
22.127418;1.04839257;0.631620246;-0.0131803773;0.602465623;-0.012573002;1.04443807;1.05842236;0.612721278;0.0228408814;1.04839177;0.568457963;-0.0118632852;10;0.833333;1.044444;1.044444;1.01000305;1.01000325
22.130418;1.0483925;0.631628049;-0.0131792754;0.602473009;-0.0125719253;1.04443838;1.05842304;0.612728309;0.0228419121;1.04839187;0.568464908;-0.0118622467;10;0.833333;1.044444;1.044444;1.01000304;1.01000321
22.134418;1.04839241;0.631639209;-0.0131792935;0.602483555;-0.0125718919;1.04443839;1.05842321;0.612738765;0.0228439986;1.04839196;0.568474805;-0.0118621871;10;0.833333;1.044444;1.044444;1.01000301;1.01000312
22.135418;1.04839239;0.631641445;-0.0131792983;0.602485661;-0.0125718801;1.0444387;1.05842343;0.612741789;0.0228439906;1.04839198;0.568476776;-0.0118621716;10;0.833333;1.044444;1.044444;1.010003;1.0100031
22.136418;1.04839238;0.631643681;-0.0131781923;0.602487766;-0.0125708071;1.04443871;1.05842269;0.612744325;0.0228450533;1.04839199;0.568478747;-0.0118611563;10;0.833333;1.044444;1.044444;1.01000298;1.01000307
22.137418;1.04839236;0.631647029;-0.0131781979;0.602490932;-0.0125707927;1.04443871;1.05842293;0.612747345;0.0228450453;1.04839199;0.568481717;-0.0118611414;10;0.833333;1.044444;1.044444;1.01000296;1.01000303
22.140418;1.04839233;0.631654846;-0.0131782199;0.602498311;-0.0125707454;1.04443904;1.05842363;0.612754299;0.0228460741;1.04839199;0.568488632;-0.0118611043;10;0.833333;1.044444;1.044444;1.01000288;1.01000294
22.141418;1.04839232;0.631657081;-0.013177118;0.602500419;-0.0125696683;1.04443905;1.05842291;0.612756829;0.0228471388;1.04839198;0.568490606;-0.0118600957;10;0.833333;1.044444;1.044444;1.01000285;1.0100029
22.145418;1.0483923;0.631668227;-0.0131771577;0.602510992;-0.0125695845;1.04443939;1.05842388;0.612766798;0.0228481702;1.0483919;0.568500517;-0.0118600875;10;0.833333;1.044444;1.044444;1.01000271;1.0100028
22.146418;1.0483923;0.631670456;-0.0131771664;0.60251311;-0.0125695587;1.0444394;1.05842315;0.612769329;0.0228492378;1.04839187;0.568502498;-0.0118600924;10;0.833333;1.044444;1.044444;1.01000268;1.01000277
22.150418;1.04839231;0.631681588;-0.0131760708;0.602523707;-0.0125683753;1.04443975;1.05842414;0.612779294;0.0228513321;1.04839175;0.568512436;-0.0118591333;10;0.833333;1.044444;1.044444;1.01000256;1.01000271
22.151418;1.04839232;0.631683814;-0.0131760684;0.602525828;-0.0125683409;1.04443976;1.05842341;0.612782869;0.0228513536;1.04839172;0.568514424;-0.0118591466;10;0.833333;1.044444;1.044444;1.01000254;1.01000271
22.152418;1.04839233;0.631687152;-0.0131749523;0.602529008;-0.0125672459;1.04443977;1.05842389;0.612784691;0.0228513491;1.04839168;0.568517414;-0.01185816;10;0.833333;1.044444;1.044444;1.01000253;1.0100027
22.155418;1.04839235;0.631694939;-0.0131749217;0.602536433;-0.0125671389;1.0444401;1.05842462;0.612791609;0.0228534472;1.04839159;0.568524392;-0.0118581983;10;0.833333;1.044444;1.044444;1.0100025;1.01000269
22.156418;1.04839235;0.631697164;-0.0131749071;0.602538557;-0.0125671041;1.0444401;1.05842389;0.612794124;0.0228534656;1.04839157;0.568526386;-0.0118582095;10;0.833333;1.044444;1.044444;1.0100025;1.01000269
22.160418;1.04839237;0.631707159;-0.0131737261;0.602548115;-0.0125659213;1.04444011;1.05842484;0.612804008;0.0228555461;1.0483915;0.56853537;-0.0118572478;10;0.833333;1.044444;1.044444;1.0100025;1.01000268
22.161418;1.04839237;0.631710487;-0.0131737083;0.6025513;-0.0125658964;1.04444041;1.0584241;0.612806512;0.022855561;1.04839149;0.568538367;-0.0118572562;10;0.833333;1.044444;1.044444;1.0100025;1.01000268
22.164418;1.04839238;0.631718234;-0.0131725505;0.602558733;-0.0125647765;1.04444039;1.05842482;0.612813379;0.0228565925;1.04839149;0.568545356;-0.0118562786;10;0.833333;1.044444;1.044444;1.01000251;1.01000267
22.165418;1.04839238;0.63172044;-0.0131725385;0.602560857;-0.0125647611;1.04444038;1.05842506;0.612816365;0.0228576365;1.04839149;0.568547353;-0.011856285;10;0.833333;1.044444;1.044444;1.01000252;1.01000267
22.166418;1.04839238;0.631722645;-0.0131725288;0.602562982;-0.0125647477;1.04444067;1.05842432;0.612818865;0.0228576521;1.0483915;0.56854935;-0.0118562908;10;0.833333;1.044444;1.044444;1.01000252;1.01000267
22.167418;1.04839137;0.631724848;-0.0131725217;0.602565681;-0.0125647481;1.04443965;1.05842457;0.612820802;0.0228576472;1.04839051;0.568551347;-0.0118562956;10;0.833333;1.044444;1.044444;1.01000253;1.01000266
22.168418;1.04839137;0.631728161;-0.0131725176;0.602568867;-0.0125647381;1.04443964;1.05842481;0.61282379;0.0228586927;1.04839052;0.568554346;-0.0118562993;10;0.833333;1.044444;1.044444;1.01000254;1.01000266
22.170418;1.04839136;0.63173256;-0.0131714074;0.602573117;-0.012563662;1.0444396;1.05842529;0.612827669;0.022858687;1.04839056;0.568558344;-0.0118553027;10;0.833333;1.044444;1.044444;1.01000255;1.01000266
22.171418;1.04839135;0.63173587;-0.0131714125;0.602576301;-0.0125636554;1.04443958;1.05842455;0.612831222;0.0228597567;1.04839057;0.568561343;-0.0118553024;10;0.833333;1.044444;1.044444;1.01000256;1.01000266
22.174418;1.04839133;0.63174246;-0.0131714452;0.60258267;-0.0125636395;1.04443983;1.05842527;0.612838103;0.022860814;1.04839064;0.568567341;-0.0118552942;10;0.833333;1.044444;1.044444;1.01000258;1.01000266
22.175418;1.04839132;0.631745768;-0.0131714615;0.602585851;-0.0125636356;1.04443982;1.05842551;0.61284005;0.0228608202;1.04839066;0.56857034;-0.0118552893;10;0.833333;1.044444;1.044444;1.01000158;1.01000167
22.176418;1.04839131;0.631747963;-0.0131703693;0.602587969;-0.0125625728;1.04443981;1.05842477;0.612842561;0.0228618986;1.04839068;0.568572339;-0.0118542837;10;0.833333;1.044444;1.044444;1.01000158;1.01000167
22.180418;1.04839126;0.631757861;-0.0131704665;0.602597479;-0.0125625715;1.04444007;1.05842571;0.612852484;0.0228629918;1.04839076;0.568581342;-0.011854261;10;0.833333;1.044444;1.044444;1.01000159;1.01000169
22.181418;1.04839125;0.63176006;-0.0131704946;0.602599587;-0.0125625732;1.04444006;1.05842497;0.612855009;0.0228640758;1.04839078;0.568583343;-0.0118542563;10;0.833333;1.044444;1.044444;1.0100016;1.0100017
22.182418;1.04839125;0.631763372;-0.0131705233;0.602602753;-0.0125625755;1.04444005;1.0584252;0.612856974;0.0228640892;1.0483908;0.568586345;-0.0118542521;10;0.833333;1.044444;1.044444;1.0100016;1.0100017
22.185418;1.04839123;0.631769991;-0.0131694928;0.602609063;-0.0125615232;1.04444033;1.05842589;0.612863929;0.022865177;1.04839087;0.568592352;-0.0118532429;10;0.833333;1.044444;1.044444;1.01000161;1.01000171
22.186418;1.04839123;0.631772202;-0.0131695158;0.602611164;-0.0125615248;1.04444032;1.05842516;0.612866462;0.0228662586;1.04839089;0.568594356;-0.0118532414;10;0.833333;1.044444;1.044444;1.01000161;1.01000171
22.189418;1.04839121;0.631779966;-0.013168457;0.602618521;-0.0125604641;1.0444406;1.05842584;0.612873434;0.0228673313;1.04839095;0.568601371;-0.011852243;10;0.833333;1.044444;1.044444;1.01000161;1.0100017
22.190418;1.0483912;0.63178219;-0.013168469;0.60262062;-0.012560462;1.04444059;1.05842607;0.612875411;0.0228673355;1.04839097;0.568603376;-0.0118522455;10;0.833333;1.044444;1.044444;1.0100016;1.0100017
22.191418;1.0483912;0.631785529;-0.0131684784;0.602623778;-0.0125604596;1.04444059;1.05842534;0.612879001;0.022867359;1.04839098;0.568606382;-0.0118522486;10;0.833333;1.044444;1.044444;1.0100016;1.0100017
22.195418;1.04839116;0.631794461;-0.0131684981;0.602632174;-0.012560457;1.04444087;1.05842603;0.612888109;0.0228694585;1.04839106;0.568614403;-0.0118522623;10;0.833333;1.044444;1.044444;1.01000155;1.01000169
22.196418;1.04839115;0.631797811;-0.0131673892;0.602635335;-0.0125594005;1.04444087;1.0584253;0.612890652;0.0228694761;1.04839108;0.568617407;-0.0118512658;10;0.833333;1.044444;1.044444;1.01000153;1.01000169
22.200418;1.04839111;0.631806772;-0.0131673917;0.602643748;-0.0125594352;1.04444085;1.05842625;0.612899612;0.0228715708;1.04839116;0.568625412;-0.0118512827;10;0.833333;1.044444;1.044444;1.01000142;1.01000172
22.201418;1.0483911;0.631810124;-0.0131673909;0.602646916;-0.0125594491;1.04444114;1.05842552;0.612902147;0.0228715951;1.04839118;0.568628409;-0.0118512877;10;0.833333;1.044444;1.044444;1.0100014;1.01000172
22.202418;1.04839109;0.631812366;-0.0131673897;0.602649025;-0.0125594646;1.04444114;1.05842577;0.612904117;0.0228716005;1.0483912;0.568630406;-0.0118512925;10;0.833333;1.044444;1.044444;1.01000137;1.01000173
22.203418;1.04839108;0.631814608;-0.0131662773;0.602651136;-0.0125584216;1.04444113;1.05842601;0.612906085;0.0228726579;1.04839121;0.568632402;-0.011850297;10;0.833333;1.044444;1.044444;1.01000134;1.01000174
22.205418;1.04839105;0.631819094;-0.013166276;0.602655362;-0.0125584572;1.04444112;1.05842649;0.612911062;0.0228737272;1.04839123;0.568636393;-0.0118503036;10;0.833333;1.044444;1.044444;1.01000128;1.01000176
22.206418;1.04839104;0.631821337;-0.0131662768;0.602657479;-0.0125584755;1.04444111;1.05842576;0.612913584;0.0228737594;1.04839124;0.568638388;-0.0118503052;10;0.833333;1.044444;1.044444;1.01000125;1.01000177
22.209418;1.04839101;0.631829179;-0.0131662878;0.6026649;-0.0125585339;1.04444139;1.0584265;0.612919453;0.0228748412;1.04839124;0.568645371;-0.0118502999;10;0.833333;1.044444;1.044444;1.01000117;1.0100018
22.210418;1.048391;0.631831423;-0.0131651832;0.602667022;-0.0125574952;1.04444138;1.05842674;0.612922455;0.0228748501;1.04839123;0.568647364;-0.0118492941;10;0.833333;1.044444;1.044444;1.01000115;1.01000181
22.211418;1.04839099;0.631833667;-0.0131651911;0.602669147;-0.0125575173;1.04444137;1.05842602;0.612924968;0.0228759287;1.04839122;0.568649358;-0.0118492862;10;0.833333;1.044444;1.044444;1.01000112;1.01000181
22.214418;1.04839097;0.631841506;-0.013165221;0.602676583;-0.0125575878;1.04444165;1.05842675;0.61293081;0.0228769939;1.04839117;0.56865634;-0.0118492527;10;0.833333;1.044444;1.044444;1.01000105;1.01000182
22.215418;1.04839096;0.631843746;-0.0131652319;0.602678708;-0.0125576124;1.04444165;1.05842675;0.612933943;0.0228770014;1.04839114;0.568658336;-0.0118492387;10;0.833333;1.044444;1.044444;1.01000103;1.01000183
22.216418;1.04839095;0.631845985;-0.0131652426;0.602680831;-0.0125576374;1.04444164;1.05842602;0.61293645;0.0228770235;1.04839111;0.568660332;-0.0118492233;10;0.833333;1.044444;1.044444;1.01000101;1.01000183
22.217418;1.04839095;0.63184822;-0.0131641419;0.602682955;-0.0125566026;1.04444164;1.05842626;0.612938394;0.0228780736;1.04839108;0.568662329;-0.0118482067;10;0.833333;1.044444;1.044444;1.010001;1.01000183
22.218418;1.04838994;0.631850453;-0.0131641519;0.602685653;-0.0125566392;1.04444064;1.0584265;0.612940337;0.0228780734;1.04839005;0.568664328;-0.0118481888;10;0.833333;1.044444;1.044444;1.01000098;1.01000183
22.219418;1.04838994;0.631852683;-0.0131641616;0.602687776;-0.0125566633;1.04444064;1.05842675;0.61294228;0.0228780725;1.04839002;0.568666328;-0.0118481695;10;0.833333;1.044444;1.044444;1.01000097;1.01000183
22.220418;1.04838993;0.631854912;-0.013164171;0.6026899;-0.0125566864;1.04444094;1.05842699;0.612944224;0.022879121;1.04838998;0.568668329;-0.0118481489;10;0.833333;1.044444;1.044444;1.01000096;1.01000183
22.221418;1.04838993;0.631857139;-0.0131641803;0.602692022;-0.0125567086;1.04444093;1.05842625;0.612946728;0.0228791405;1.04838995;0.568670332;-0.0118481271;10;0.833333;1.044444;1.044444;1.01000095;1.01000183
22.222418;1.04838993;0.631860474;-0.0131641898;0.602695205;-0.0125567296;1.04444093;1.05842648;0.612949722;0.0228801886;1.04838992;0.568673336;-0.0118481042;10;0.833333;1.044444;1.044444;1.01000095;1.01000184
22.224418;1.04838992;0.63186492;-0.0131642106;0.60269945;-0.0125567677;1.04444093;1.05842696;0.612953612;0.0228801859;1.04838985;0.568677348;-0.0118480563;10;0.833333;1.044444;1.044444;1.01000095;1.01000184
22.225418;1.04838992;0.631867143;-0.0131631109;0.602701574;-0.0125557251;1.04444093;1.05842719;0.612955558;0.0228812347;1.04838982;0.568679354;-0.0118470317;10;0.833333;1.044444;1.044444;1.01000096;1.01000185
22.226418;1.04838992;0.631869366;-0.0131631228;0.602703697;-0.012555741;1.04444092;1.05842743;0.612957506;0.0228812339;1.04838978;0.568681362;-0.0118470067;10;0.833333;1.044444;1.044444;1.01000096;1.01000185
22.227418;1.04838992;0.631871588;-0.0131631349;0.602705822;-0.0125557559;1.04444122;1.05842668;0.612960019;0.0228812539;1.04838975;0.56868337;-0.0118469812;10;0.833333;1.044444;1.044444;1.01000097;1.01000186
22.231418;1.04838993;0.631880471;-0.0131631786;0.602714318;-0.0125558088;1.04444119;1.05842735;0.612969023;0.0228833516;1.04838965;0.568691414;-0.0118468737;10;0.833333;1.044444;1.044444;1.01000102;1.01000189
22.232418;1.04838994;0.631882687;-0.0131620763;0.60271644;-0.0125547614;1.04444118;1.05842661;0.612971545;0.0228833703;1.04838963;0.568693427;-0.0118458458;10;0.833333;1.044444;1.044444;1.01000104;1.0100019
22.236418;1.04838996;0.631892645;-0.0131621055;0.602725976;-0.0125548111;1.04444142;1.0584275;0.612979399;0.0228844083;1.04838958;0.568702479;-0.0118457361;10;0.833333;1.044444;1.044444;1.01000114;1.01000195
22.237418;1.04838997;0.631894853;-0.0131621129;0.602728092;-0.012554824;1.0444414;1.05842676;0.612981927;0.022885474;1.04838957;0.568704491;-0.0118457098;10;0.833333;1.044444;1.044444;1.01000117;1.01000196
22.241418;1.04839001;0.631903678;-0.0131610363;0.60273655;-0.0125538185;1.04444162;1.0584274;0.61299097;0.0228864925;1.04838957;0.568712537;-0.0118446077;10;0.833333;1.044444;1.044444;1.0100013;1.010002
22.242418;1.04839003;0.631905884;-0.0131610453;0.602738665;-0.0125538326;1.0444416;1.05842666;0.612993494;0.0228865004;1.04838958;0.568714548;-0.011844584;10;0.833333;1.044444;1.044444;1.01000133;1.01000201
22.246418;1.04839006;0.631914701;-0.0131610748;0.602747123;-0.0125538854;1.04444153;1.05842757;0.613001327;0.0228885391;1.04838961;0.568722598;-0.0118445009;10;0.833333;1.044444;1.044444;1.01000147;1.01000204
22.247418;1.04839007;0.631916906;-0.0131610801;0.602749238;-0.0125538965;1.04444152;1.05842781;0.613003283;0.0228885231;1.04838962;0.568724613;-0.0118444834;10;0.833333;1.044444;1.044444;1.0100015;1.01000204
22.248418;1.04839007;0.631919111;-0.0131599734;0.602751355;-0.0125528465;1.04444151;1.05842707;0.613005802;0.0228885285;1.04838963;0.568726627;-0.0118434676;10;0.833333;1.044444;1.044444;1.01000153;1.01000205
22.249418;1.04839008;0.631921315;-0.0131599767;0.602753472;-0.0125528547;1.0444418;1.05842707;0.613007895;0.0228885186;1.04838964;0.568728642;-0.011843454;10;0.833333;1.044444;1.044444;1.01000155;1.01000205
22.252418;1.04839008;0.631927932;-0.0131599781;0.602759833;-0.0125528687;1.04444178;1.05842778;0.61301376;0.0228895278;1.04838968;0.568734689;-0.0118434274;10;0.833333;1.044444;1.044444;1.0100016;1.01000207
22.253418;1.04839008;0.631930139;-0.0131599756;0.602761957;-0.012552869;1.04444178;1.05842704;0.613016278;0.0228905862;1.04838969;0.568736704;-0.0118434231;10;0.833333;1.044444;1.044444;1.01000161;1.01000207
22.255418;1.04839007;0.631934556;-0.0131599652;0.602766207;-0.0125528626;1.04444177;1.05842752;0.613021239;0.0228905619;1.04838972;0.568740736;-0.0118434205;10;0.833333;1.044444;1.044444;1.01000162;1.01000208
22.256418;1.04839007;0.631936767;-0.0131588458;0.602768335;-0.012551796;1.04444207;1.05842775;0.613023198;0.0228915995;1.04838973;0.568742752;-0.0118424223;10;0.833333;1.044444;1.044444;1.01000162;1.01000208
22.257418;1.04839007;0.63193898;-0.0131588351;0.602770462;-0.0125517871;1.04444207;1.05842775;0.613025294;0.022891592;1.04838974;0.568744768;-0.0118424264;10;0.833333;1.044444;1.044444;1.01000161;1.01000209
22.258418;1.04839006;0.631941194;-0.0131588219;0.60277259;-0.0125517762;1.04444206;1.058427;0.613027816;0.0228915994;1.04838976;0.568746784;-0.0118424327;10;0.833333;1.044444;1.044444;1.01000161;1.01000209
22.260418;1.04839006;0.63194563;-0.0131587884;0.602776846;-0.0125517492;1.04444206;1.05842747;0.613031737;0.0228926175;1.04838978;0.568750814;-0.0118424508;10;0.833333;1.044444;1.044444;1.01000159;1.01000211
22.261418;1.04838905;0.631947849;-0.0131587684;0.602779548;-0.0125517453;1.04444106;1.0584277;0.6130337;0.022892599;1.04838879;0.568752829;-0.0118424621;10;0.833333;1.044444;1.044444;1.01000157;1.01000211
22.263418;1.04838906;0.631952292;-0.0131587225;0.602783796;-0.0125517104;1.04444105;1.05842817;0.613037629;0.0228936059;1.0483888;0.568756858;-0.0118424882;10;0.833333;1.044444;1.044444;1.01000155;1.01000213
22.264418;1.04838906;0.631954516;-0.0131586969;0.602785919;-0.0125516917;1.04444135;1.05842743;0.613040158;0.0228936031;1.04838881;0.568758873;-0.0118425025;10;0.833333;1.044444;1.044444;1.01000153;1.01000213
22.265418;1.04838907;0.631956741;-0.0131575589;0.602788039;-0.0125506126;1.04444135;1.05842742;0.613042266;0.0228946327;1.04838882;0.568760887;-0.0118415172;10;0.833333;1.044444;1.044444;1.01000152;1.01000214
22.268418;1.04838911;0.631963417;-0.013157474;0.602794388;-0.0125505544;1.04444134;1.05842813;0.613048185;0.0228945532;1.04838885;0.568766932;-0.0118415608;10;0.833333;1.044444;1.044444;1.0100015;1.01000216
22.269418;1.04838913;0.631965643;-0.0131574453;0.602796502;-0.0125505359;1.04444134;1.0584274;0.613050724;0.0228955973;1.04838886;0.568768947;-0.0118415744;10;0.833333;1.044444;1.044444;1.0100015;1.01000216
22.273418;1.04838921;0.631974532;-0.0131573333;0.602804953;-0.0125504706;1.04444163;1.05842808;0.613058783;0.0228965478;1.04838893;0.568776997;-0.0118416224;10;0.833333;1.044444;1.044444;1.01000151;1.01000217
22.274418;1.04838923;0.631976752;-0.0131561957;0.602807065;-0.0125493963;1.04444163;1.05842831;0.613060766;0.0228965233;1.04838894;0.568779006;-0.011840633;10;0.833333;1.044444;1.044444;1.01000152;1.01000217
22.275418;1.04838925;0.63197897;-0.0131561706;0.602809179;-0.0125493825;1.04444163;1.05842757;0.613063312;0.0228975709;1.04838896;0.568781013;-0.0118406431;10;0.833333;1.044444;1.044444;1.01000154;1.01000217
22.278418;1.04838931;0.631984508;-0.0131561077;0.602814462;-0.0125493445;1.04444164;1.05842826;0.613068206;0.0228975086;1.04838901;0.568786027;-0.0118406695;10;0.833333;1.044444;1.044444;1.01000159;1.01000216
22.279418;1.04838932;0.631986724;-0.0131560929;0.602816578;-0.0125493328;1.04444164;1.05842825;0.613070324;0.0228985451;1.04838902;0.56878803;-0.0118406771;10;0.833333;1.044444;1.044444;1.01000161;1.01000216
22.280418;1.04838934;0.631988938;-0.0131560819;0.602818696;-0.0125493217;1.04444194;1.05842751;0.613072863;0.0228985485;1.04838904;0.568790032;-0.0118406843;10;0.833333;1.044444;1.044444;1.01000163;1.01000215
22.282418;1.04838936;0.631993367;-0.0131560722;0.602822932;-0.0125493021;1.04444193;1.05842798;0.613076813;0.0228995658;1.04838907;0.568794034;-0.0118406986;10;0.833333;1.044444;1.044444;1.01000168;1.01000214
22.283418;1.04838937;0.631995583;-0.0131549619;0.602825053;-0.0125482346;1.04444193;1.05842821;0.613078787;0.0228995508;1.04838909;0.568796035;-0.0118397058;10;0.833333;1.044444;1.044444;1.01000171;1.01000214
22.284418;1.04838937;0.631997798;-0.0131549658;0.602827174;-0.012548229;1.04444192;1.05842844;0.61308076;0.0228995367;1.04838911;0.568798035;-0.011839713;10;0.833333;1.044444;1.044444;1.01000173;1.01000213
22.285418;1.04838938;0.632000013;-0.0131549722;0.602829298;-0.0125482255;1.04444192;1.05842844;0.613082871;0.0229005781;1.04838912;0.568800034;-0.0118397201;10;0.833333;1.044444;1.044444;1.01000176;1.01000213
22.286418;1.04838938;0.632002229;-0.0131549804;0.602831422;-0.0125482243;1.04444191;1.05842771;0.613085407;0.0229005866;1.04838914;0.568802032;-0.0118397269;10;0.833333;1.044444;1.044444;1.01000179;1.01000212
22.287418;1.04838938;0.632004446;-0.0131549898;0.602833547;-0.0125482251;1.04444191;1.05842795;0.61308738;0.0229005746;1.04838915;0.568804029;-0.0118397332;10;0.833333;1.044444;1.044444;1.01000182;1.01000212
22.290418;1.04838938;0.632009992;-0.0131550206;0.602838867;-0.0125482345;1.0444422;1.05842869;0.613093302;0.0229015918;1.04838917;0.568809013;-0.0118397492;10;0.833333;1.044444;1.044444;1.0100019;1.0100021
22.291418;1.04838938;0.632012214;-0.0131550312;0.602840995;-0.0125482386;1.0444422;1.05842772;0.613095977;0.022901608;1.04838917;0.568811006;-0.0118397536;10;0.833333;1.044444;1.044444;1.01000192;1.0100021
22.296418;1.04838939;0.632022248;-0.0131539854;0.602850571;-0.0125472005;1.0444422;1.05842901;0.613104791;0.0229036677;1.04838917;0.568819968;-0.0118387706;10;0.833333;1.044444;1.044444;1.01000198;1.01000208
22.297418;1.04838939;0.632024484;-0.0131540019;0.6028527;-0.0125472043;1.04444251;1.05842806;0.613107461;0.0229036888;1.04838916;0.568821961;-0.0118387718;10;0.833333;1.044444;1.044444;1.01000199;1.01000208
22.300418;1.04838938;0.632031201;-0.0131540594;0.602859091;-0.0125472145;1.04444251;1.05842883;0.613113363;0.0229047294;1.04838914;0.568827949;-0.0118387677;10;0.833333;1.044444;1.044444;1.01000197;1.01000205
22.301418;1.04838838;0.632033442;-0.0131540815;0.602861798;-0.0125472289;1.04444151;1.05842909;0.613115328;0.0229047282;1.04838813;0.568829947;-0.0118387638;10;0.833333;1.044444;1.044444;1.01000195;1.01000204
22.303418;1.04838837;0.632037925;-0.0131530197;0.602866065;-0.012546172;1.04444151;1.0584284;0.613119953;0.022905805;1.04838812;0.568833948;-0.0118377521;10;0.833333;1.044444;1.044444;1.01000193;1.01000202
22.307418;1.04838835;0.632045775;-0.0131531447;0.602873546;-0.0125461742;1.04444181;1.05842939;0.613126729;0.0229068662;1.04838809;0.568840969;-0.0118377195;10;0.833333;1.044444;1.044444;1.01000185;1.01000196
22.308418;1.04838834;0.632048013;-0.0131531825;0.602875681;-0.0125461761;1.0444418;1.05842843;0.61312938;0.0229068949;1.04838808;0.568842977;-0.0118377114;10;0.833333;1.044444;1.044444;1.01000183;1.01000194
22.312418;1.04838832;0.632055837;-0.0131533571;0.602883158;-0.0125461959;1.0444418;1.0584294;0.613136104;0.0229079402;1.04838806;0.568850027;-0.0118376821;10;0.833333;1.044444;1.044444;1.01000177;1.01000187
22.313418;1.04838831;0.632058066;-0.0131522939;0.602885289;-0.012545144;1.0444418;1.05842843;0.613138741;0.0229090096;1.04838805;0.568852041;-0.0118366749;10;0.833333;1.044444;1.044444;1.01000176;1.01000185
22.315418;1.04838829;0.632062514;-0.0131523927;0.602889544;-0.0125451626;1.0444421;1.05842891;0.613142608;0.0229089873;1.04838804;0.56885607;-0.011836658;10;0.833333;1.044444;1.044444;1.01000175;1.0100018
22.317418;1.04838827;0.632065843;-0.013152494;0.602892734;-0.0125451838;1.04444211;1.0584294;0.613146472;0.0229100014;1.04838802;0.568859095;-0.0118366367;10;0.833333;1.044444;1.044444;1.01000173;1.01000176
22.318418;1.04838826;0.632068059;-0.0131525449;0.602894855;-0.0125451951;1.04444212;1.0584294;0.613147493;0.0229099842;1.04838801;0.568861105;-0.0118366246;10;0.833333;1.044444;1.044444;1.01000173;1.01000174
22.319418;1.04838825;0.632070273;-0.0131525953;0.602896974;-0.0125452069;1.04444213;1.05842867;0.613149989;0.02290998;1.048388;0.568863113;-0.0118366118;10;0.833333;1.044444;1.044444;1.01000172;1.01000172
22.324418;1.0483882;0.632080231;-0.0131517104;0.602906479;-0.0125442092;1.0444422;1.05842965;0.613158755;0.0229119271;1.04838792;0.56887212;-0.0118355495;10;0.833333;1.044444;1.044444;1.01000169;1.01000165
22.325418;1.04838819;0.632082447;-0.0131517481;0.602908587;-0.0125442217;1.04444252;1.05842892;0.613161252;0.0229119132;1.04838791;0.568874115;-0.0118355386;10;0.833333;1.044444;1.044444;1.01000169;1.01000164
22.327418;1.04838817;0.632085771;-0.0131518142;0.602911741;-0.0125442463;1.04444257;1.05842941;0.61316512;0.0229118437;1.04838788;0.568877105;-0.0118355182;10;0.833333;1.044444;1.044444;1.01000169;1.01000164
22.329418;1.04838816;0.632090206;-0.0131518676;0.602915951;-0.0125442699;1.04444262;1.05842967;0.613169125;0.0229128337;1.04838785;0.568881093;-0.0118355003;10;0.833333;1.044444;1.044444;1.01000171;1.01000164
22.330418;1.04838815;0.632091312;-0.0131518893;0.602916997;-0.0125442809;1.04444264;1.05842992;0.613170009;0.0229128041;1.04838784;0.568882087;-0.0118354926;10;0.833333;1.044444;1.044444;1.01000172;1.01000165
22.331418;1.04838815;0.632093528;-0.0131519075;0.602919101;-0.0125442912;1.04444267;1.05842919;0.613172507;0.0229138476;1.04838783;0.56888408;-0.0118354861;10;0.833333;1.044444;1.044444;1.01000173;1.01000166
22.335418;1.04838814;0.632101271;-0.0131508322;0.602926473;-0.0125432588;1.0444431;1.05842994;0.613179355;0.0229148225;1.04838781;0.568891037;-0.0118344766;10;0.833333;1.044444;1.044444;1.0100018;1.01000172
22.337418;1.04838814;0.63210569;-0.0131508272;0.602930698;-0.0125432638;1.04444317;1.05842924;0.613183947;0.0229148252;1.04838781;0.56889501;-0.0118344864;10;0.833333;1.044444;1.044444;1.01000183;1.01000177
22.338418;1.04838714;0.632107898;-0.0131508198;0.602933386;-0.0125432767;1.0444422;1.0584295;0.613185897;0.0229148168;1.04838681;0.568896995;-0.0118344959;10;0.833333;1.044444;1.044444;1.01000185;1.01000179
22.341418;1.04838714;0.63211341;-0.0131507838;0.602938666;-0.0125432716;1.04444231;1.05843002;0.613190835;0.0229158587;1.04838681;0.568901951;-0.0118345435;10;0.833333;1.044444;1.044444;1.01000189;1.01000188
22.342418;1.04838714;0.632115619;-0.0131507691;0.602940778;-0.0125432667;1.04444235;1.05842932;0.613193348;0.0229158795;1.04838681;0.568903938;-0.0118345657;10;0.833333;1.044444;1.044444;1.01000191;1.0100019
22.347418;1.04838716;0.632124451;-0.0131495678;0.602949209;-0.0125421589;1.0444428;1.05843039;0.613202186;0.0229180098;1.04838679;0.568911895;-0.0118337129;10;0.833333;1.044444;1.044444;1.010002;1.01000205
22.348418;1.04838717;0.632126666;-0.0131495457;0.602951317;-0.0125421454;1.04444282;1.05842968;0.613203651;0.0229180411;1.04838678;0.56891389;-0.0118337459;10;0.833333;1.044444;1.044444;1.01000202;1.01000207
22.353418;1.04838721;0.632136632;-0.0131494147;0.602960816;-0.0125420584;1.04444288;1.05843051;0.613212646;0.0229191728;1.04838671;0.568922874;-0.0118339006;10;0.833333;1.044444;1.044444;1.01000211;1.01000218
22.354418;1.04838722;0.632137736;-0.0131493841;0.602961872;-0.0125420375;1.04444287;1.0584298;0.613215165;0.0229192123;1.0483867;0.568923872;-0.0118339281;10;0.833333;1.044444;1.044444;1.01000213;1.01000219
22.356418;1.04838722;0.632142166;-0.0131493191;0.602966109;-0.0125419942;1.04444316;1.05843031;0.613218029;0.0229203038;1.04838666;0.56892787;-0.0118339799;10;0.833333;1.044444;1.044444;1.01000215;1.01000222
22.357418;1.04838722;0.632143269;-0.0131481739;0.602967171;-0.0125409126;1.04444314;1.05843032;0.613220126;0.0229203325;1.04838665;0.56892887;-0.0118330046;10;0.833333;1.044444;1.044444;1.01000216;1.01000223
22.359418;1.0483872;0.6321477;-0.0131481037;0.602971419;-0.0125408716;1.0444431;1.05843083;0.613224043;0.0229214335;1.04838662;0.568932871;-0.0118330531;10;0.833333;1.044444;1.044444;1.01000218;1.01000224
22.360418;1.04838719;0.632148805;-0.013148068;0.602972486;-0.0125408529;1.04444308;1.05843011;0.613225516;0.0229214813;1.0483866;0.568933872;-0.0118330774;10;0.833333;1.044444;1.044444;1.01000218;1.01000225
22.365418;1.04838712;0.632158795;-0.0131478968;0.602982076;-0.0125407825;1.04444294;1.05843088;0.613234535;0.0229226729;1.04838657;0.568942897;-0.0118331967;10;0.833333;1.044444;1.044444;1.01000218;1.01000227
22.366418;1.04838711;0.632161021;-0.0131478672;0.602984208;-0.0125407726;1.04444291;1.05843016;0.613237055;0.0229227194;1.04838657;0.568944905;-0.0118332187;10;0.833333;1.044444;1.044444;1.01000218;1.01000228
22.369418;1.04838709;0.632166599;-0.0131477933;0.602989538;-0.0125407502;1.04444312;1.05843067;0.613242014;0.02292385;1.04838659;0.568949935;-0.0118332786;10;0.833333;1.044444;1.044444;1.01000217;1.01000231
22.370418;1.04838708;0.63216772;-0.0131466627;0.602990605;-0.012539685;1.0444431;1.05843092;0.613242923;0.0229238753;1.0483866;0.568950946;-0.011832296;10;0.833333;1.044444;1.044444;1.01000217;1.01000232
22.371418;1.04838708;0.632169953;-0.0131466457;0.602992732;-0.01253968;1.04444307;1.05843116;0.613244881;0.0229249503;1.04838662;0.568952956;-0.011832312;10;0.833333;1.044444;1.044444;1.01000216;1.01000233
22.372418;1.04838707;0.632172188;-0.0131466311;0.602994856;-0.0125396752;1.04444304;1.05843044;0.613247404;0.0229249963;1.04838663;0.568954966;-0.0118323264;10;0.833333;1.044444;1.044444;1.01000216;1.01000234
22.374418;1.04838707;0.632175547;-0.0131466083;0.602998047;-0.0125396647;1.04444299;1.05843069;0.613250415;0.0229250512;1.04838665;0.568957984;-0.0118323506;10;0.833333;1.044444;1.044444;1.01000216;1.01000237
22.375418;1.04838607;0.632177782;-0.0131465999;0.603000747;-0.0125396704;1.04444196;1.05843093;0.613252379;0.0229261254;1.04838566;0.568959992;-0.0118323604;10;0.833333;1.044444;1.044444;1.01000216;1.01000239
22.377418;1.04838607;0.632181142;-0.013146588;0.60300394;-0.012539655;1.04444191;1.05843117;0.613255399;0.0229261791;1.04838568;0.568963004;-0.0118323752;10;0.833333;1.044444;1.044444;1.01000216;1.01000242
22.378418;1.04838606;0.632182267;-0.0131465842;0.603005009;-0.0125396456;1.04444219;1.05843042;0.613257929;0.0229262242;1.04838569;0.568964007;-0.0118323805;10;0.833333;1.044444;1.044444;1.01000216;1.01000244
22.382418;1.04838605;0.632190104;-0.01314658;0.603012481;-0.0125395966;1.04444214;1.05843111;0.61326384;0.0229273761;1.0483857;0.568971013;-0.0118323891;10;0.833333;1.044444;1.044444;1.01000215;1.01000251
22.383418;1.04838604;0.632192341;-0.0131454697;0.603014618;-0.0125385218;1.04444213;1.05843134;0.613265808;0.0229284499;1.0483857;0.568973014;-0.0118313881;10;0.833333;1.044444;1.044444;1.01000214;1.01000253
22.384418;1.04838603;0.632193468;-0.0131454708;0.603015697;-0.0125385062;1.04444213;1.05843035;0.613268477;0.0229284998;1.0483857;0.568974015;-0.0118313857;10;0.833333;1.044444;1.044444;1.01000214;1.01000255
22.389418;1.04838599;0.632202435;-0.0131454726;0.603024299;-0.0125384296;1.04444217;1.05843123;0.613276363;0.0229296644;1.04838567;0.568982017;-0.0118313439;10;0.833333;1.044444;1.044444;1.0100021;1.01000261
22.390418;1.04838598;0.632204672;-0.0131454716;0.603026447;-0.0125384159;1.04444249;1.05843049;0.613278898;0.0229297048;1.04838566;0.568984017;-0.0118313283;10;0.833333;1.044444;1.044444;1.0100021;1.01000262
22.391418;1.04838597;0.63220691;-0.01314547;0.603028594;-0.0125384029;1.0444425;1.05843048;0.61327996;0.0229307775;1.04838565;0.568986017;-0.0118313103;10;0.833333;1.044444;1.044444;1.01000209;1.01000263
22.395418;1.04838594;0.632213636;-0.0131454585;0.603035055;-0.0125383558;1.04444256;1.05843117;0.613286948;0.0229308372;1.04838561;0.568992013;-0.0118312183;10;0.833333;1.044444;1.044444;1.01000208;1.01000265
22.396418;1.04838594;0.632215874;-0.013144344;0.603037196;-0.0125372858;1.04444258;1.0584314;0.613287876;0.0229318955;1.0483856;0.568994009;-0.0118301912;10;0.833333;1.044444;1.044444;1.01000208;1.01000266
22.397418;1.04838593;0.632217001;-0.013144341;0.603038274;-0.0125372767;1.0444426;1.05843043;0.613290554;0.0229319271;1.04838559;0.568995004;-0.0118301624;10;0.833333;1.044444;1.044444;1.01000208;1.01000266
22.402418;1.04838594;0.63222598;-0.0131443492;0.603046804;-0.0125372525;1.04444296;1.05843139;0.613298474;0.0229329521;1.04838558;0.569002963;-0.0118299977;10;0.833333;1.044444;1.044444;1.0100021;1.01000265
22.403418;1.04838594;0.632228224;-0.0131443578;0.603048928;-0.0125372531;1.04444297;1.05843065;0.613301013;0.0229329554;1.04838559;0.569004954;-0.0118299629;10;0.833333;1.044444;1.044444;1.01000211;1.01000264
22.404418;1.04838594;0.632229357;-0.0131443683;0.603049991;-0.0125372563;1.04444298;1.05843065;0.613302078;0.0229339889;1.04838561;0.569005946;-0.0118299285;10;0.833333;1.044444;1.044444;1.01000212;1.01000263
22.408418;1.04838596;0.632237236;-0.0131444227;0.603057418;-0.012537302;1.044443;1.05843137;0.613309075;0.0229338786;1.04838571;0.569012913;-0.011829802;10;0.833333;1.044444;1.044444;1.01000216;1.01000257
22.409418;1.04838596;0.632238374;-0.0131444387;0.60305848;-0.0125373217;1.044443;1.05843065;0.613310564;0.0229349154;1.04838575;0.569013907;-0.0118297747;10;0.833333;1.044444;1.044444;1.01000218;1.01000255
22.411418;1.04838597;0.632241763;-0.0131433612;0.603061664;-0.0125363108;1.044443;1.05843089;0.613314654;0.02293485;1.04838583;0.569016895;-0.0118287273;10;0.833333;1.044444;1.044444;1.01000221;1.01000251
22.412418;1.04838496;0.632244012;-0.013143378;0.603064363;-0.0125363517;1.04444199;1.05843113;0.613315579;0.0229348141;1.04838487;0.569018891;-0.0118287079;10;0.833333;1.044444;1.044444;1.01000222;1.01000249
22.415418;1.04838495;0.632249638;-0.0131434255;0.603069681;-0.0125364556;1.04444228;1.05843162;0.613320592;0.0229357615;1.048385;0.569023885;-0.0118286685;10;0.833333;1.044444;1.044444;1.01000228;1.01000244
22.416418;1.04838495;0.632250767;-0.0131434401;0.60307075;-0.0125364947;1.04444228;1.0584309;0.613322079;0.0229357475;1.04838505;0.569024885;-0.0118286618;10;0.833333;1.044444;1.044444;1.01000229;1.01000242
22.421418;1.04838493;0.632259703;-0.0131434979;0.603079272;-0.012536703;1.04444225;1.05843162;0.613330124;0.0229366479;1.04838526;0.56903291;-0.0118286658;10;0.833333;1.044444;1.044444;1.01000239;1.01000235
22.423418;1.04838494;0.632263034;-0.0131435099;0.603082462;-0.0125367832;1.04444225;1.05843089;0.613333718;0.0229376708;1.04838534;0.569035932;-0.0118286802;10;0.833333;1.044444;1.044444;1.01000243;1.01000232
22.427418;1.04838496;0.632269674;-0.0131424002;0.603088825;-0.012535867;1.04444226;1.0584316;0.613340673;0.0229386458;1.04838546;0.569041983;-0.0118277165;10;0.833333;1.044444;1.044444;1.01000248;1.01000227
22.429418;1.04838498;0.632272986;-0.0131423868;0.603091998;-0.0125359275;1.04444258;1.05843087;0.613344251;0.0229386458;1.04838551;0.569045011;-0.0118277336;10;0.833333;1.044444;1.044444;1.01000249;1.01000225
22.431418;1.048385;0.632276294;-0.0131423619;0.603095167;-0.0125359773;1.0444426;1.05843134;0.613347125;0.0229396799;1.04838553;0.569048042;-0.0118277489;10;0.833333;1.044444;1.044444;1.0100025;1.01000223
22.434418;1.04838504;0.632281805;-0.0131423056;0.603100442;-0.0125360292;1.04444265;1.05843182;0.613351049;0.0229396839;1.04838554;0.569053094;-0.0118277689;10;0.833333;1.044444;1.044444;1.01000251;1.01000222
22.435418;1.04838506;0.6322829;-0.0131422836;0.603101492;-0.0125360407;1.04444267;1.05843085;0.613353713;0.0229397146;1.04838554;0.569054113;-0.0118277748;10;0.833333;1.044444;1.044444;1.01000251;1.01000222
22.436418;1.04838508;0.632285106;-0.0131422609;0.6031036;-0.0125360495;1.04444269;1.05843109;0.613355678;0.0229407706;1.04838552;0.569056132;-0.0118277802;10;0.833333;1.044444;1.044444;1.01000251;1.01000222
22.439418;1.04838513;0.632289502;-0.0131421934;0.603107797;-0.0125360633;1.04444275;1.05843156;0.613359622;0.0229407996;1.04838547;0.569060191;-0.0118277917;10;0.833333;1.044444;1.044444;1.01000252;1.01000223
22.440418;1.04838515;0.632291708;-0.013141061;0.603109902;-0.012535005;1.04444277;1.05843181;0.613361594;0.0229408076;1.04838544;0.569062211;-0.0118267942;10;0.833333;1.044444;1.044444;1.01000252;1.01000223
22.442418;1.04838519;0.632293899;-0.0131410216;0.603111992;-0.0125350056;1.04444281;1.05843108;0.613365196;0.0229418963;1.04838539;0.56906425;-0.0118267971;10;0.833333;1.044444;1.044444;1.01000252;1.01000222
22.445418;1.04838524;0.632299417;-0.0131409717;0.603117251;-0.0125350048;1.04444318;1.05843157;0.613369169;0.0229419082;1.0483853;0.569069307;-0.0118267971;10;0.833333;1.044444;1.044444;1.0100025;1.01000221
22.447418;1.04838527;0.632302734;-0.0131409425;0.603120408;-0.0125350043;1.04444322;1.05843182;0.613372214;0.0229429608;1.04838524;0.569072342;-0.011826793;10;0.833333;1.044444;1.044444;1.01000248;1.0100022
22.448418;1.04838429;0.63230384;-0.0131409287;0.603122032;-0.0125350156;1.04444223;1.05843108;0.613374754;0.0229429792;1.04838421;0.569073359;-0.0118267891;10;0.833333;1.044444;1.044444;1.01000247;1.0100022
22.450418;1.04838431;0.632307169;-0.0131409025;0.603125191;-0.0125350139;1.04444226;1.05843134;0.613377796;0.0229440266;1.04838416;0.569076393;-0.0118267772;10;0.833333;1.044444;1.044444;1.01000244;1.01000219
22.454418;1.04838431;0.632313849;-0.0131408587;0.603131499;-0.0125350063;1.04444228;1.0584321;0.613383729;0.0229440098;1.04838406;0.56908246;-0.0118267397;10;0.833333;1.044444;1.044444;1.01000237;1.01000216
22.455418;1.04838431;0.632316082;-0.0131408504;0.603133602;-0.0125350032;1.04444227;1.05843115;0.613385352;0.0229450795;1.04838404;0.569084477;-0.0118267283;10;0.833333;1.044444;1.044444;1.01000235;1.01000215
22.457418;1.04838429;0.63231944;-0.0131397272;0.603136747;-0.0125339346;1.04444255;1.05843165;0.613388244;0.0229450673;1.04838401;0.569087511;-0.0118257026;10;0.833333;1.044444;1.044444;1.01000231;1.01000214
22.460418;1.04838426;0.632323931;-0.0131397229;0.60314093;-0.0125339141;1.04444248;1.05843218;0.613392183;0.022946106;1.04838399;0.569091566;-0.0118256546;10;0.833333;1.044444;1.044444;1.01000224;1.01000214
22.462418;1.04838424;0.632327299;-0.0131397322;0.603144074;-0.0125338972;1.04444243;1.05843148;0.613395761;0.0229461218;1.04838399;0.569094602;-0.0118256166;10;0.833333;1.044444;1.044444;1.0100022;1.01000214
22.467418;1.04838419;0.632335141;-0.0131397957;0.603151428;-0.0125338592;1.0444423;1.05843228;0.61340373;0.0229471539;1.04838399;0.569101677;-0.0118255159;10;0.833333;1.044444;1.044444;1.01000207;1.01000216
22.468418;1.04838419;0.632336259;-0.0131398138;0.60315248;-0.0125338538;1.04444229;1.05843157;0.613405198;0.0229471695;1.04838399;0.569102688;-0.0118254967;10;0.833333;1.044444;1.044444;1.01000204;1.01000217
22.469418;1.04838418;0.632338485;-0.0131398333;0.603154594;-0.0125338494;1.04444228;1.05843158;0.613407289;0.0229471695;1.04838399;0.569104698;-0.0118254785;10;0.833333;1.044444;1.044444;1.01000201;1.01000218
22.474418;1.04838416;0.632346237;-0.0131388281;0.603162016;-0.0125327741;1.04444255;1.05843237;0.613414176;0.0229482134;1.04838399;0.569111734;-0.0118244118;10;0.833333;1.044444;1.044444;1.01000187;1.01000223
22.475418;1.04838416;0.632347336;-0.0131388495;0.603163083;-0.0125327706;1.04444255;1.05843164;0.613415642;0.022949283;1.04838399;0.569112739;-0.0118244034;10;0.833333;1.044444;1.044444;1.01000184;1.01000225
22.481418;1.04838415;0.632357235;-0.013138963;0.603172704;-0.01253275;1.0444425;1.05843267;0.613424504;0.022950334;1.04838398;0.569121723;-0.0118243681;10;0.833333;1.044444;1.044444;1.01000166;1.01000229
22.482418;1.04838414;0.632358327;-0.0131389783;0.603173782;-0.0125327476;1.04444248;1.05843171;0.613426114;0.0229503578;1.04838397;0.569122711;-0.0118243635;10;0.833333;1.044444;1.044444;1.01000163;1.0100023
22.484418;1.04838414;0.632361622;-0.0131390069;0.603176997;-0.0125327437;1.04444244;1.05843218;0.613428982;0.0229503521;1.04838397;0.569125682;-0.0118243542;10;0.833333;1.044444;1.044444;1.01000158;1.01000229
22.485418;1.04838313;0.632362714;-0.0131390201;0.60317865;-0.0125327544;1.04444142;1.05843218;0.61343003;0.0229514036;1.04838296;0.569126664;-0.0118243492;10;0.833333;1.044444;1.044444;1.01000155;1.01000229
22.486418;1.04838313;0.632364917;-0.0131390321;0.603180787;-0.0125327535;1.04444139;1.05843242;0.61343199;0.0229513993;1.04838296;0.569128645;-0.0118243435;10;0.833333;1.044444;1.044444;1.01000153;1.01000229
22.488418;1.04838312;0.632367101;-0.0131390505;0.603182942;-0.0125327525;1.04444133;1.05843265;0.613435;0.022951392;1.04838295;0.569130601;-0.0118243303;10;0.833333;1.044444;1.044444;1.01000149;1.01000228
22.489418;1.04838312;0.632369303;-0.013139056;0.60318508;-0.012532752;1.0444416;1.05843191;0.613436475;0.0229514044;1.04838295;0.569132578;-0.0118243224;10;0.833333;1.044444;1.044444;1.01000147;1.01000227
22.490418;1.04838311;0.632370395;-0.013139059;0.603186156;-0.0125327512;1.04444157;1.05843191;0.613437525;0.0229524487;1.04838295;0.569133554;-0.0118243133;10;0.833333;1.044444;1.044444;1.01000145;1.01000226
22.495418;1.0483831;0.632378064;-0.0131379338;0.603193667;-0.0125316737;1.04444143;1.05843257;0.613444458;0.0229523688;1.04838291;0.569140453;-0.011823242;10;0.833333;1.044444;1.044444;1.01000138;1.01000223
22.496418;1.0483831;0.63237915;-0.0131379273;0.603194745;-0.0125316668;1.04444141;1.05843182;0.613446981;0.0229534146;1.0483829;0.569141439;-0.011823223;10;0.833333;1.044444;1.044444;1.01000136;1.01000223
22.497418;1.0483831;0.632381347;-0.0131379201;0.603196883;-0.0125316591;1.04444138;1.05843181;0.613448029;0.0229533932;1.04838288;0.569143426;-0.0118232033;10;0.833333;1.044444;1.044444;1.01000135;1.01000222
22.501418;1.04838309;0.632386783;-0.013137889;0.603202234;-0.0125316233;1.0444413;1.05843247;0.613453898;0.0229543343;1.04838284;0.569148387;-0.0118231295;10;0.833333;1.044444;1.044444;1.01000132;1.0100022
22.502418;1.04838308;0.632387862;-0.0131378815;0.603203298;-0.0125316142;1.04444129;1.05843246;0.613454941;0.0229543108;1.04838283;0.569149379;-0.0118231151;10;0.833333;1.044444;1.044444;1.01000031;1.0100012
22.503418;1.04838308;0.63239005;-0.0131378744;0.603205417;-0.0125316058;1.04444127;1.05843269;0.613455847;0.0229542824;1.04838282;0.569151371;-0.0118231027;10;0.833333;1.044444;1.044444;1.0100003;1.0100012
22.504418;1.04838307;0.632391128;-0.0131378678;0.603206474;-0.0125315981;1.04444125;1.05843194;0.613458364;0.0229542756;1.04838281;0.569152363;-0.0118230925;10;0.833333;1.044444;1.044444;1.01000029;1.0100012
22.509418;1.04838306;0.632398752;-0.0131378313;0.603213818;-0.0125315744;1.04444147;1.0584326;0.61346526;0.0229552002;1.04838278;0.56915932;-0.0118230725;10;0.833333;1.044444;1.044444;1.01000025;1.01000119
