time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.510418;1.04838307;0.632399835;-0.0131367092;0.603214853;-0.0125305129;1.04444145;1.05843259;0.613466301;0.0229551796;1.04838278;0.569160309;-0.0118220746;10;0.833333;1.044444;1.044444;1.01000024;1.01000119
22.511418;1.04838307;0.63240203;-0.013136696;0.603216946;-0.0125305124;1.04444144;1.05843185;0.613467767;0.0229551756;1.04838277;0.569162298;-0.0118220783;10;0.833333;1.044444;1.044444;1.01000022;1.01000119
22.514418;1.04838309;0.632406399;-0.0131366436;0.603221091;-0.0125305176;1.04444139;1.05843205;0.613471802;0.0229561666;1.04838275;0.569166258;-0.0118220958;10;0.833333;1.044444;1.044444;1.01000018;1.01000119
22.517418;1.04838312;0.632409669;-0.0131365748;0.603224176;-0.0125305311;1.04444136;1.05843248;0.613475705;0.0229571661;1.04838272;0.569169209;-0.01182212;10;0.833333;1.044444;1.044444;1.01000013;1.01000118
22.518418;1.04838314;0.632411875;-0.0131365486;0.603226267;-0.0125305368;1.04444135;1.05843174;0.613478224;0.0229571725;1.0483827;0.569171191;-0.0118221297;10;0.833333;1.044444;1.044444;1.01000012;1.01000118
22.522418;1.04838319;0.632417384;-0.0131364306;0.603231459;-0.0125305577;1.04444134;1.05843216;0.613483191;0.0229571498;1.04838264;0.569176114;-0.0118221786;10;0.833333;1.044444;1.044444;1.01000004;1.01000114
22.523418;1.04838221;0.632418488;-0.0131363996;0.603233069;-0.0125305738;1.04444064;1.05843238;0.613485155;0.0229581989;1.04838163;0.569177095;-0.0118221934;10;0.833333;1.044444;1.044444;1.01000002;1.01000113
22.524418;1.04838223;0.632420706;-0.0131363689;0.603235165;-0.0125305773;1.04444065;1.05843237;0.613486209;0.0229582066;1.04838162;0.569179076;-0.0118222087;10;0.833333;1.044444;1.044444;1.01000001;1.01000113
22.525418;1.04838224;0.632421816;-0.0131363389;0.6032362;-0.0125305803;1.04444065;1.05843161;0.61348769;0.0229582335;1.04838161;0.569180057;-0.0118222239;10;0.833333;1.044444;1.044444;1.00999999;1.01000112
22.526418;1.04838226;0.632422927;-0.0131363101;0.603237235;-0.0125305824;1.04444066;1.05843159;0.613488746;0.0229582474;1.0483816;0.569181038;-0.0118222387;10;0.833333;1.044444;1.044444;1.00999998;1.01000111
22.527418;1.04838228;0.632425152;-0.0131362828;0.60323933;-0.0125305834;1.04444067;1.05843182;0.613490715;0.0229582587;1.0483816;0.56918302;-0.0118222523;10;0.833333;1.044444;1.044444;1.00999997;1.0100011
22.529418;1.04838232;0.632427385;-0.0131362338;0.603241404;-0.0125305816;1.0444407;1.05843203;0.613492691;0.0229593425;1.0483816;0.569184986;-0.0118222746;10;0.833333;1.044444;1.044444;1.00999995;1.01000109
22.530418;1.04838233;0.632428503;-0.0131351013;0.603242442;-0.0125295188;1.04444072;1.05843225;0.613494658;0.0229593591;1.0483816;0.569185971;-0.0118212829;10;0.833333;1.044444;1.044444;1.00999995;1.01000109
22.532418;1.04838237;0.632431854;-0.0131350661;0.603245578;-0.012529509;1.04444075;1.05843247;0.613496627;0.0229594;1.04838162;0.569188945;-0.0118212937;10;0.833333;1.044444;1.044444;1.00999994;1.01000107
22.533418;1.04838239;0.632432975;-0.0131350527;0.603246616;-0.0125295021;1.04444078;1.05843149;0.61349929;0.022959445;1.04838163;0.569189935;-0.0118212962;10;0.833333;1.044444;1.044444;1.00999994;1.01000107
22.539418;1.04838249;0.63244195;-0.0131350479;0.603254994;-0.0125294222;1.04444093;1.05843239;0.613506059;0.0229616835;1.04838173;0.569197895;-0.0118212782;10;0.833333;1.044444;1.044444;1.00999995;1.01000105
22.540418;1.04838251;0.632443078;-0.0131350609;0.603256044;-0.0125294023;1.04444095;1.05843141;0.613508715;0.0229617346;1.04838175;0.569198889;-0.0118212704;10;0.833333;1.044444;1.044444;1.00999995;1.01000105
22.546418;1.04838258;0.632452063;-0.0131351976;0.603264485;-0.0125292598;1.04444141;1.05843231;0.613516543;0.0229629417;1.04838187;0.569206855;-0.0118212085;10;0.833333;1.044444;1.044444;1.00999994;1.01000107
22.549418;1.04838262;0.632456539;-0.0131352819;0.60326872;-0.0125291897;1.04444147;1.05843153;0.613520118;0.0229630282;1.04838192;0.569210837;-0.0118211841;10;0.833333;1.044444;1.044444;1.00999994;1.0100011
22.550418;1.04838263;0.632457657;-0.0131353105;0.603269782;-0.0125291675;1.04444149;1.05843176;0.61352208;0.022963042;1.04838194;0.56921183;-0.0118211796;10;0.833333;1.044444;1.044444;1.00999994;1.0100011
22.551418;1.04838265;0.632458774;-0.0131342279;0.603270845;-0.0125280859;1.04444151;1.05843175;0.61352313;0.0229641079;1.04838195;0.569212823;-0.0118201776;10;0.833333;1.044444;1.044444;1.00999994;1.01000111
22.555418;1.04838272;0.632464343;-0.0131343459;0.603276173;-0.012528002;1.04444158;1.05843243;0.613527966;0.0229641314;1.048382;0.569217793;-0.0118201989;10;0.833333;1.044444;1.044444;1.00999996;1.01000114
22.556418;1.04838274;0.632465457;-0.0131343762;0.603277243;-0.0125279808;1.04444159;1.05843145;0.61352958;0.0229641569;1.04838201;0.569218786;-0.0118202116;10;0.833333;1.044444;1.044444;1.00999997;1.01000114
22.557418;1.04838276;0.632467681;-0.0131344063;0.603279375;-0.0125279593;1.04444161;1.05843168;0.613530492;0.0229652046;1.04838201;0.569220778;-0.0118202269;10;0.833333;1.044444;1.044444;1.00999998;1.01000115
22.562418;1.04838285;0.632474359;-0.0131345406;0.60328582;-0.0125278498;1.04444201;1.05843211;0.613537548;0.0229652014;1.048382;0.569226736;-0.01182033;10;0.833333;1.044444;1.044444;1.01000005;1.01000118
22.563418;1.04838186;0.632475474;-0.0131345621;0.603287476;-0.0125278411;1.04444103;1.05843138;0.613539014;0.0229662683;1.04838099;0.569227727;-0.0118203531;10;0.833333;1.044444;1.044444;1.01000007;1.01000119
22.566418;1.04838189;0.632479933;-0.013134614;0.603291784;-0.0125277846;1.04444108;1.05843185;0.613542895;0.0229662632;1.04838095;0.5692317;-0.011820423;10;0.833333;1.044444;1.044444;1.01000012;1.0100012
22.570418;1.0483819;0.632484401;-0.0131346519;0.603296117;-0.0125277238;1.04444114;1.0584323;0.613547785;0.0229673135;1.04838089;0.569235674;-0.0118205191;10;0.833333;1.044444;1.044444;1.01000018;1.01000121
22.571418;1.0483819;0.63248663;-0.013134656;0.603298258;-0.0125277111;1.04444115;1.05843131;0.613549376;0.0229673381;1.04838087;0.569237671;-0.0118205451;10;0.833333;1.044444;1.044444;1.01000019;1.01000121
22.572418;1.0483819;0.632487747;-0.013133547;0.603299337;-0.0125266396;1.04444116;1.05843154;0.613550269;0.0229673367;1.04838085;0.569238669;-0.0118195725;10;0.833333;1.044444;1.044444;1.0100002;1.01000122
22.578418;1.04838183;0.632495545;-0.0131335309;0.603306817;-0.0125265976;1.04444117;1.05843217;0.613557156;0.0229684131;1.04838076;0.569245686;-0.0118197568;10;0.833333;1.044444;1.044444;1.01000024;1.01000125
22.579418;1.04838181;0.632496656;-0.0131335261;0.603307878;-0.012526596;1.04444117;1.05843142;0.613559684;0.0229684413;1.04838075;0.569246694;-0.0118197862;10;0.833333;1.044444;1.044444;1.01000025;1.01000126
22.586418;1.04838165;0.632506615;-0.013133511;0.603317373;-0.0125266352;1.0444414;1.05843203;0.613567739;0.0229695993;1.04838068;0.569255767;-0.0118199109;10;0.833333;1.044444;1.044444;1.01000034;1.01000131
22.588418;1.04838159;0.632508807;-0.0131335224;0.60331947;-0.0125266587;1.04444138;1.05843127;0.613571326;0.0229707025;1.04838066;0.569257788;-0.0118199178;10;0.833333;1.044444;1.044444;1.01000038;1.01000131
22.594418;1.0483814;0.632516452;-0.0131336064;0.603326832;-0.0125267448;1.0444413;1.05843197;0.613578285;0.0229718048;1.04838064;0.56926485;-0.0118198928;10;0.833333;1.044444;1.044444;1.01000048;1.01000128
22.595418;1.04838136;0.632517538;-0.0131325145;0.603327885;-0.0125257013;1.04444129;1.0584322;0.613579199;0.022971802;1.04838064;0.569265859;-0.0118188838;10;0.833333;1.044444;1.044444;1.01000049;1.01000127
22.596418;1.04838133;0.632518625;-0.0131325349;0.603328939;-0.0125257181;1.04444128;1.05843123;0.613580816;0.0229718229;1.04838064;0.569266868;-0.0118188741;10;0.833333;1.044444;1.044444;1.01000051;1.01000126
22.603418;1.0483811;0.632527376;-0.0131327029;0.603337409;-0.0125258404;1.04444153;1.05843227;0.61358869;0.0229728078;1.04838066;0.569274874;-0.0118188026;10;0.833333;1.044444;1.044444;1.01000059;1.01000116
22.604418;1.04838107;0.632529586;-0.0131327279;0.603339528;-0.0125258563;1.04444153;1.05843132;0.613590309;0.0229728201;1.04838067;0.569276868;-0.0118187911;10;0.833333;1.044444;1.044444;1.0100006;1.01000115
22.605418;1.04838005;0.632530689;-0.0131327523;0.603341163;-0.0125258831;1.04444053;1.05843158;0.613592278;0.022972806;1.04837968;0.569277861;-0.0118187789;10;0.833333;1.044444;1.044444;1.01000061;1.01000113
22.611418;1.04837994;0.632538459;-0.0131328694;0.603348551;-0.0125259158;1.04444053;1.05843238;0.61359927;0.0229737883;1.04837977;0.569284801;-0.0118186911;10;0.833333;1.044444;1.044444;1.01000068;1.01000102
22.612418;1.04837993;0.632539573;-0.0131328823;0.603349601;-0.012525909;1.04444053;1.05843143;0.613600895;0.0229748503;1.04837979;0.569285791;-0.0118186744;10;0.833333;1.044444;1.044444;1.01000069;1.010001
22.618418;1.04837988;0.632546253;-0.0131329168;0.603355929;-0.0125258159;1.04444052;1.05843221;0.613607898;0.0229747751;1.04837992;0.569291736;-0.0118185624;10;0.833333;1.044444;1.044444;1.01000074;1.01000092
22.619418;1.04837987;0.632548476;-0.0131318054;0.60335805;-0.0125247373;1.04444052;1.05843245;0.613608819;0.0229758068;1.04837994;0.569293729;-0.0118175419;10;0.833333;1.044444;1.044444;1.01000074;1.01000091
22.621418;1.04837986;0.632550704;-0.013131801;0.60336018;-0.0125247021;1.04444051;1.05843173;0.613611359;0.0229757909;1.04837997;0.569295719;-0.0118174989;10;0.833333;1.044444;1.044444;1.01000075;1.01000088
22.625418;1.04837985;0.632555178;-0.0131317855;0.603364462;-0.0125246506;1.04444081;1.05843222;0.613616341;0.0229767449;1.04838003;0.569299717;-0.0118174124;10;0.833333;1.044444;1.044444;1.01000075;1.01000084
22.628418;1.04837986;0.632559667;-0.0131317784;0.603368745;-0.0125246347;1.04444082;1.05843244;0.613619339;0.0229766692;1.04838005;0.569303725;-0.011817354;10;0.833333;1.044444;1.044444;1.01000074;1.0100008
22.630418;1.04837986;0.632561928;-0.0131317771;0.603370896;-0.0125246361;1.04444083;1.05843169;0.613621845;0.0229766402;1.04838005;0.569305734;-0.0118173197;10;0.833333;1.044444;1.044444;1.01000074;1.01000077
22.637418;1.04837989;0.632569872;-0.0131317669;0.603378415;-0.0125247094;1.04444085;1.05843254;0.613629613;0.0229775254;1.04838003;0.569312795;-0.0118172181;10;0.833333;1.044444;1.044444;1.01000079;1.01000067
22.638418;1.04837989;0.632572117;-0.0131317628;0.603380548;-0.0125247248;1.04444086;1.05843155;0.613631218;0.0229775287;1.04838002;0.569314807;-0.0118172035;10;0.833333;1.044444;1.044444;1.0100008;1.01000066
22.646418;1.04837997;0.632581138;-0.0131306198;0.603389119;-0.012523812;1.04444111;1.05843241;0.613640087;0.0229795231;1.04837994;0.569322885;-0.0118160758;10;0.833333;1.044444;1.044444;1.01000087;1.01000058
22.647418;1.04837998;0.632582258;-0.0131306191;0.603390187;-0.0125238334;1.0444411;1.05843143;0.613641704;0.0229795419;1.04837992;0.569323889;-0.0118160607;10;0.833333;1.044444;1.044444;1.01000087;1.01000058
22.648418;1.04837999;0.632583376;-0.0131306197;0.603391253;-0.0125238544;1.04444108;1.05843167;0.613642622;0.022979536;1.04837991;0.569324891;-0.0118160468;10;0.833333;1.044444;1.044444;1.01000088;1.01000058
22.649418;1.048379;0.632584493;-0.0131306214;0.603392893;-0.0125238864;1.04444007;1.05843167;0.613643682;0.0229795368;1.0483789;0.56932589;-0.0118160348;10;0.833333;1.044444;1.044444;1.01000088;1.01000058
22.651418;1.04837903;0.632587834;-0.0131306259;0.603396078;-0.0125239231;1.04444002;1.0584319;0.613645671;0.0229795368;1.04837887;0.569328883;-0.0118160183;10;0.833333;1.044444;1.044444;1.0100009;1.01000059
22.654418;1.04837908;0.632591174;-0.0131306277;0.603399256;-0.0125239704;1.04443995;1.05843237;0.613649661;0.0229805884;1.04837884;0.569331852;-0.0118160171;10;0.833333;1.044444;1.044444;1.01000091;1.01000062
22.656418;1.0483791;0.632593403;-0.0131306214;0.603401374;-0.0125239974;1.0444399;1.05843162;0.613652247;0.0229806133;1.04837883;0.569333819;-0.0118160331;10;0.833333;1.044444;1.044444;1.01000093;1.01000064
22.664418;1.04837908;0.63260234;-0.0131305173;0.603409881;-0.0125240564;1.04443977;1.05843228;0.613660568;0.0229816825;1.04837889;0.569341632;-0.0118162117;10;0.833333;1.044444;1.044444;1.01000101;1.0100007
22.665418;1.04837906;0.632603458;-0.013130496;0.603410948;-0.0125240552;1.04443976;1.05843154;0.613662088;0.0229817021;1.04837891;0.56934261;-0.0118162433;10;0.833333;1.044444;1.044444;1.01000102;1.01000071
22.668418;1.04837901;0.632606818;-0.0131304244;0.603414152;-0.01252404;1.04443975;1.05843177;0.613666274;0.022982762;1.04837895;0.569345545;-0.0118163453;10;0.833333;1.044444;1.044444;1.01000106;1.01000071
22.669418;1.04837899;0.632607939;-0.0131303978;0.603415219;-0.0125240314;1.04444005;1.058432;0.613667224;0.0229827647;1.04837897;0.569346524;-0.0118163812;10;0.833333;1.044444;1.044444;1.01000107;1.01000071
22.670418;1.04837897;0.632609061;-0.0131292588;0.603416287;-0.0125229616;1.04444005;1.058432;0.613668311;0.0229827742;1.04837898;0.569347503;-0.0118154177;10;0.833333;1.044444;1.044444;1.01000109;1.01000071
22.673418;1.04837892;0.63261354;-0.0131291699;0.603420549;-0.0125229261;1.04444006;1.05843222;0.613671415;0.0229838562;1.04837898;0.569351441;-0.0118155266;10;0.833333;1.044444;1.044444;1.01000113;1.01000072
22.674418;1.04837891;0.632614663;-0.0131291394;0.603421617;-0.0125229133;1.04444007;1.05843148;0.613672916;0.022983887;1.04837898;0.569352422;-0.0118155617;10;0.833333;1.044444;1.044444;1.01000115;1.01000073
22.675418;1.04837889;0.632615786;-0.0131291091;0.603422687;-0.0125229002;1.04444008;1.05843147;0.613673988;0.0229839029;1.04837897;0.569353403;-0.0118155958;10;0.833333;1.044444;1.044444;1.01000116;1.01000073
22.680418;1.04837884;0.632621394;-0.0131289687;0.603428062;-0.0125228334;1.04444013;1.05843216;0.613678893;0.0229839746;1.04837891;0.569358328;-0.0118157548;10;0.833333;1.044444;1.044444;1.0100012;1.01000079
22.682418;1.04837883;0.632623637;-0.0131289237;0.603430222;-0.0125228077;1.04444016;1.05843238;0.613680865;0.0229850574;1.04837888;0.569360307;-0.0118158149;10;0.833333;1.044444;1.044444;1.01000119;1.01000083
22.683418;1.04837883;0.63262476;-0.0131289046;0.603431302;-0.0125227952;1.04444017;1.05843237;0.613681917;0.022985076;1.04837886;0.569361299;-0.0118158443;10;0.833333;1.044444;1.044444;1.01000119;1.01000085
22.684418;1.04837883;0.632625883;-0.0131288882;0.60343238;-0.0125227832;1.04444019;1.0584314;0.613683529;0.0229851145;1.04837885;0.569362293;-0.0118158732;10;0.833333;1.044444;1.044444;1.01000118;1.01000087
22.691418;1.04837889;0.632633782;-0.0131288453;0.603439888;-0.0125227101;1.04444035;1.05843228;0.613690235;0.0229861994;1.04837876;0.569369307;-0.0118160492;10;0.833333;1.044444;1.044444;1.01000109;1.01000103
22.692418;1.0483789;0.632634915;-0.0131288513;0.603440954;-0.0125227019;1.04444038;1.05843227;0.613691257;0.0229861965;1.04837876;0.569370319;-0.0118160689;10;0.833333;1.044444;1.044444;1.01000107;1.01000106
22.693418;1.04837892;0.632636048;-0.0131288604;0.603442019;-0.012522695;1.04444071;1.05843129;0.613692836;0.0229862118;1.04837876;0.569371334;-0.0118160866;10;0.833333;1.044444;1.044444;1.01000106;1.01000107
22.695418;1.04837895;0.632638312;-0.0131288879;0.603444146;-0.0125226874;1.04444077;1.05843152;0.613694722;0.0229872373;1.04837875;0.56937337;-0.0118161154;10;0.833333;1.044444;1.044444;1.01000104;1.01000111
22.696418;1.04837796;0.632639444;-0.0131289058;0.603445783;-0.0125226988;1.04443979;1.05843176;0.613695589;0.0229872195;1.04837775;0.56937439;-0.0118161263;10;0.833333;1.044444;1.044444;1.01000103;1.01000113
22.701418;1.04837804;0.632645088;-0.0131279115;0.60345108;-0.0125216589;1.04443989;1.05843224;0.613700297;0.0229871257;1.04837778;0.5693795;-0.0118151496;10;0.833333;1.044444;1.044444;1.01000101;1.0100012
22.702418;1.04837806;0.632646214;-0.0131279382;0.603452139;-0.0125216642;1.0444399;1.05843225;0.61370129;0.022987106;1.04837778;0.569380521;-0.0118151499;10;0.833333;1.044444;1.044444;1.01000102;1.01000122
22.703418;1.04837807;0.632647338;-0.013127965;0.603453199;-0.0125216695;1.0444399;1.05843151;0.613702707;0.0229881512;1.04837779;0.56938154;-0.0118151493;10;0.833333;1.044444;1.044444;1.01000102;1.01000123
22.708418;1.04837814;0.632652945;-0.0131280893;0.603458514;-0.0125217001;1.04443987;1.058432;0.613707423;0.0229880338;1.04837786;0.569386616;-0.0118151335;10;0.833333;1.044444;1.044444;1.01000107;1.01000127
22.711418;1.04837818;0.632655189;-0.0131281415;0.60346066;-0.0125217358;1.04443981;1.05843221;0.613710313;0.0229890131;1.04837791;0.569388638;-0.0118151173;10;0.833333;1.044444;1.044444;1.01000111;1.01000129
22.712418;1.0483782;0.632656306;-0.0131281543;0.60346173;-0.0125217527;1.04443978;1.05843147;0.613711751;0.0229890078;1.04837793;0.569389642;-0.0118151117;10;0.833333;1.044444;1.044444;1.01000112;1.0100013
22.717418;1.04837825;0.632661858;-0.0131281914;0.603467092;-0.0125218741;1.04443963;1.05843185;0.613716567;0.0229889052;1.04837804;0.569394633;-0.0118150856;10;0.833333;1.044444;1.044444;1.01000118;1.01000132
22.721418;1.04837828;0.632666263;-0.0131281967;0.603471383;-0.0125220051;1.04443981;1.05843199;0.613720537;0.0229898959;1.04837808;0.569398616;-0.0118150651;10;0.833333;1.044444;1.044444;1.01000119;1.01000136
22.723418;1.0483783;0.632668457;-0.013128195;0.603473523;-0.0125220775;1.04443974;1.05843121;0.613723033;0.0229898944;1.04837809;0.569400606;-0.0118150582;10;0.833333;1.044444;1.044444;1.01000118;1.01000137
22.725418;1.04837831;0.632670647;-0.0131281914;0.603475656;-0.0125221524;1.04443968;1.05843141;0.613724979;0.0229909318;1.0483781;0.569402595;-0.0118150554;10;0.833333;1.044444;1.044444;1.01000116;1.01000139
22.731418;1.04837839;0.632676104;-0.0131270378;0.603480963;-0.0125213064;1.04443951;1.05843202;0.613730864;0.0229909529;1.04837805;0.569407568;-0.0118140725;10;0.833333;1.044444;1.044444;1.0100011;1.01000144
22.732418;1.0483784;0.6326772;-0.0131270231;0.60348202;-0.012521339;1.04443949;1.058432;0.613731917;0.0229909642;1.04837803;0.569408567;-0.0118140773;10;0.833333;1.044444;1.044444;1.01000109;1.01000145
22.733418;1.04837842;0.632678296;-0.0131270056;0.603483077;-0.0125213712;1.04443947;1.05843101;0.613733533;0.0229920475;1.04837802;0.569409567;-0.0118140821;10;0.833333;1.044444;1.044444;1.01000108;1.01000145
22.740418;1.04837855;0.632686001;-0.0131268077;0.603490437;-0.0125216123;1.04443944;1.05843167;0.6137394;0.022992126;1.04837788;0.569416658;-0.0118141064;10;0.833333;1.044444;1.044444;1.01000099;1.01000152
22.741418;1.04837857;0.632687108;-0.013126772;0.603491482;-0.0125216488;1.04443945;1.05843191;0.613740303;0.0229931825;1.04837786;0.569417685;-0.0118141091;10;0.833333;1.044444;1.044444;1.01000098;1.01000153
22.742418;1.04837859;0.632688216;-0.0131267356;0.603492526;-0.0125216845;1.04443947;1.05843192;0.613741344;0.0229931941;1.04837784;0.569418714;-0.0118141122;10;0.833333;1.044444;1.044444;1.01000096;1.01000154
22.743418;1.0483786;0.632689325;-0.0131266989;0.603493568;-0.0125217188;1.04443949;1.05843096;0.613742947;0.0229932269;1.04837782;0.569419744;-0.0118141157;10;0.833333;1.044444;1.044444;1.01000094;1.01000155
22.746418;1.04837865;0.632691544;-0.0131265883;0.603495628;-0.0125218081;1.04443987;1.05843148;0.613745786;0.022993252;1.04837776;0.569421836;-0.0118141272;10;0.833333;1.044444;1.044444;1.01000089;1.01000157
22.747418;1.04837766;0.632692655;-0.0131265514;0.603497242;-0.0125218445;1.0444389;1.05843149;0.613746825;0.0229932639;1.04837674;0.569422865;-0.0118141312;10;0.833333;1.044444;1.044444;1.01000088;1.01000157
22.752418;1.04837772;0.632698237;-0.0131263691;0.603502424;-0.0125219282;1.04443902;1.05843208;0.613750698;0.022994353;1.04837666;0.569427988;-0.0118141534;10;0.833333;1.044444;1.044444;1.01000083;1.01000155
22.753418;1.04837773;0.632699359;-0.0131263357;0.603503461;-0.0125219368;1.04443904;1.05843114;0.613752304;0.0229943791;1.04837665;0.569429008;-0.0118141596;10;0.833333;1.044444;1.044444;1.01000083;1.01000154
22.761418;1.04837773;0.63270728;-0.0131250501;0.603510727;-0.0125208216;1.0444391;1.0584323;0.613760139;0.0229953641;1.0483766;0.569436104;-0.0118132205;10;0.833333;1.044444;1.044444;1.01000088;1.01000132
22.763418;1.0483777;0.632709547;-0.0131250342;0.603512812;-0.0125207713;1.0444391;1.05843234;0.613762244;0.0229953316;1.0483766;0.569438119;-0.0118132317;10;0.833333;1.044444;1.044444;1.01000091;1.01000124
22.764418;1.04837769;0.632710681;-0.0131250295;0.603513855;-0.0125207406;1.0444391;1.05843162;0.613762673;0.02299533;1.04837659;0.569439125;-0.0118132357;10;0.833333;1.044444;1.044444;1.01000093;1.0100012
22.765418;1.04837767;0.632710703;-0.0131250267;0.603513838;-0.0125207062;1.0444391;1.05843163;0.613763727;0.0229963622;1.04837659;0.56943913;-0.0118132386;10;0.833333;1.044444;1.044444;1.01000096;1.01000116
22.773418;1.04837748;0.632719711;-0.0131250687;0.603522212;-0.0125203471;1.04443943;1.05843251;0.61377174;0.022997278;1.04837657;0.569447137;-0.0118132151;10;0.833333;1.044444;1.044444;1.01000112;1.01000088
22.774418;1.04837745;0.632719718;-0.0131250813;0.603522207;-0.0125203039;1.04443944;1.05843277;0.613771605;0.0229972591;1.04837657;0.569447133;-0.0118132075;10;0.833333;1.044444;1.044444;1.01000114;1.01000086
22.775418;1.04837742;0.632720835;-0.0131250951;0.603523264;-0.0125202638;1.04443944;1.05843182;0.613773221;0.0229972668;1.04837657;0.569448129;-0.0118131997;10;0.833333;1.044444;1.044444;1.01000115;1.01000084
22.781418;1.04837725;0.632727509;-0.0131251877;0.603529665;-0.0125200917;1.04443951;1.0584324;0.613779268;0.0229972001;1.04837654;0.569454097;-0.0118131686;10;0.833333;1.044444;1.044444;1.01000122;1.01000078
22.784418;1.04837716;0.632729713;-0.0131252373;0.60353183;-0.0125200471;1.04443955;1.05843292;0.613781112;0.0229982259;1.04837652;0.569456089;-0.0118131692;10;0.833333;1.044444;1.044444;1.01000124;1.01000079
22.785418;1.04837713;0.632730815;-0.0131241436;0.603532906;-0.0125189783;1.04443957;1.05843294;0.613782172;0.0229982229;1.04837652;0.569457089;-0.0118121718;10;0.833333;1.044444;1.044444;1.01000124;1.0100008
22.786418;1.0483771;0.632731916;-0.0131241615;0.603533985;-0.0125189722;1.04443959;1.05843199;0.613783794;0.0229982416;1.04837651;0.56945809;-0.0118121754;10;0.833333;1.044444;1.044444;1.01000124;1.01000081
22.790418;1.04837699;0.632735205;-0.0131242397;0.603537251;-0.0125189728;1.04443966;1.05843257;0.613786705;0.0229992735;1.0483765;0.569461109;-0.0118121961;10;0.833333;1.044444;1.044444;1.01000123;1.01000085
22.796418;1.04837689;0.632740699;-0.0131243936;0.603542714;-0.0125190164;1.04443976;1.05843318;0.613792766;0.0229992206;1.04837652;0.569466193;-0.0118122356;10;0.833333;1.044444;1.044444;1.01000118;1.01000091
22.797418;1.04837687;0.632741804;-0.0131244226;0.603543803;-0.012519027;1.04443978;1.05843222;0.613794382;0.0229992299;1.04837654;0.56946721;-0.0118122415;10;0.833333;1.044444;1.044444;1.01000117;1.01000092
22.798418;1.04837686;0.63274291;-0.0131244519;0.603544892;-0.0125190384;1.04443979;1.05843246;0.613794246;0.0229992117;1.04837655;0.569468226;-0.0118122472;10;0.833333;1.044444;1.044444;1.01000116;1.01000092
22.803418;1.04837681;0.63274733;-0.0131245964;0.603549253;-0.0125190987;1.04444014;1.05843293;0.613799214;0.0230001726;1.04837666;0.569472291;-0.0118122716;10;0.833333;1.044444;1.044444;1.0100011;1.01000094
22.804418;1.0483758;0.632748434;-0.0131246242;0.603550906;-0.0125191224;1.04443914;1.05843292;0.61380026;0.0230001543;1.04837568;0.5694733;-0.0118122743;10;0.833333;1.044444;1.044444;1.01000108;1.01000094
22.806418;1.04837578;0.63275064;-0.013124678;0.603553055;-0.012519144;1.04443914;1.05843313;0.613801166;0.0230001111;1.04837574;0.569475314;-0.0118122739;10;0.833333;1.044444;1.044444;1.01000106;1.01000094
22.807418;1.04837577;0.632751743;-0.013124704;0.603554127;-0.0125191531;1.04443914;1.05843311;0.613802212;0.0230011418;1.04837576;0.569476318;-0.01181227;10;0.833333;1.044444;1.044444;1.01000105;1.01000093
22.810418;1.04837572;0.632753936;-0.0131247766;0.603556272;-0.0125191691;1.04443912;1.05843232;0.613805767;0.0230011045;1.04837584;0.569478325;-0.0118122418;10;0.833333;1.044444;1.044444;1.01000101;1.01000092
22.815418;1.04837562;0.632758328;-0.0131248757;0.603560515;-0.0125191519;1.04443908;1.05843271;0.613809642;0.0230010402;1.04837596;0.569482309;-0.0118121513;10;0.833333;1.044444;1.044444;1.01000098;1.01000088
22.816418;1.0483756;0.632759429;-0.0131248916;0.603561571;-0.0125191425;1.04443908;1.0584327;0.613810679;0.0230020871;1.04837598;0.569483304;-0.0118121304;10;0.833333;1.044444;1.044444;1.01000098;1.01000087
22.817418;1.04837558;0.632760529;-0.0131237956;0.603562627;-0.0125180714;1.04443907;1.05843291;0.613810529;0.0230020819;1.048376;0.569484297;-0.0118111094;10;0.833333;1.044444;1.044444;1.01000097;1.01000085
22.820418;1.04837553;0.632762717;-0.0131238388;0.603564729;-0.0125180284;1.04443907;1.05843311;0.613813501;0.0230020917;1.04837603;0.569486271;-0.0118110496;10;0.833333;1.044444;1.044444;1.01000094;1.0100008
22.821418;1.04837552;0.632763816;-0.0131238531;0.603565782;-0.0125180116;1.04443907;1.05843212;0.613815101;0.0230021215;1.04837603;0.569487261;-0.0118110314;10;0.833333;1.044444;1.044444;1.01000093;1.01000078
22.824418;1.0483755;0.632766002;-0.0131238931;0.603567881;-0.0125179577;1.04443908;1.05843231;0.61381702;0.0230021485;1.04837603;0.569489226;-0.0118109849;10;0.833333;1.044444;1.044444;1.01000088;1.01000072
22.825418;1.0483755;0.6327671;-0.0131239043;0.603568935;-0.0125179397;1.04443909;1.05843254;0.613817918;0.0230032051;1.04837602;0.569490213;-0.0118109721;10;0.833333;1.044444;1.044444;1.01000087;1.01000069
22.831418;1.04837556;0.632772569;-0.0131239363;0.603574203;-0.012517852;1.04443944;1.05843296;0.613822843;0.0230032678;1.04837592;0.569495135;-0.0118109059;10;0.833333;1.044444;1.044444;1.01000078;1.01000054
22.832418;1.04837557;0.632773663;-0.0131239346;0.603575259;-0.0125178414;1.04443945;1.05843296;0.613823892;0.0230032793;1.0483759;0.569496121;-0.0118108937;10;0.833333;1.044444;1.044444;1.01000076;1.01000051
22.833418;1.04837559;0.632774757;-0.0131239307;0.603576316;-0.0125178319;1.04443946;1.05843199;0.613825507;0.0230033116;1.04837588;0.569497106;-0.0118108804;10;0.833333;1.044444;1.044444;1.01000075;1.01000049
22.834418;1.0483756;0.632775852;-0.0131239246;0.603577373;-0.0125178238;1.04443946;1.05843222;0.613825373;0.023004367;1.04837586;0.569498092;-0.0118108658;10;0.833333;1.044444;1.044444;1.01000074;1.01000046
22.842418;1.0483757;0.632782378;-0.013123834;0.603583678;-0.0125178378;1.04443944;1.05843296;0.613832422;0.0230044463;1.04837575;0.569504024;-0.0118107107;10;0.833333;1.044444;1.044444;1.01000066;1.0100003
22.844418;1.04837571;0.632783449;-0.0131238049;0.603584715;-0.0125178622;1.04443941;1.05843296;0.613833513;0.0230055265;1.04837575;0.569505026;-0.0118106664;10;0.833333;1.044444;1.044444;1.01000065;1.01000027
22.845418;1.04837571;0.632784539;-0.0131237896;0.603585764;-0.0125178756;1.04443939;1.05843223;0.613835008;0.0230055601;1.04837575;0.56950603;-0.0118106449;10;0.833333;1.044444;1.044444;1.01000065;1.01000027
22.848418;1.0483757;0.632787799;-0.0131237427;0.603588909;-0.0125179177;1.04443934;1.05843245;0.613838075;0.0230056172;1.04837575;0.569509047;-0.0118105872;10;0.833333;1.044444;1.044444;1.01000064;1.01000026
22.849418;1.04837569;0.632787769;-0.0131226161;0.603588896;-0.0125168723;1.04443933;1.05843245;0.613838091;0.0230056403;1.04837575;0.569509055;-0.0118095711;10;0.833333;1.044444;1.044444;1.01000064;1.01000026
22.851418;1.04837566;0.632789923;-0.0131225848;0.60359099;-0.0125169005;1.0444393;1.05843268;0.613840081;0.0230056823;1.04837575;0.569511075;-0.0118095438;10;0.833333;1.044444;1.044444;1.01000063;1.01000027
22.852418;1.04837564;0.632790997;-0.0131225685;0.603592038;-0.0125169137;1.04443929;1.05843267;0.613841142;0.0230067551;1.04837575;0.569512087;-0.0118095319;10;0.833333;1.044444;1.044444;1.01000062;1.01000028
22.856418;1.04837554;0.632794161;-0.013122495;0.603595173;-0.012516953;1.04443928;1.0584329;0.613844187;0.0230068266;1.04837573;0.569515146;-0.0118094882;10;0.833333;1.044444;1.044444;1.01000059;1.01000031
22.857418;1.04837551;0.632794117;-0.013122474;0.603595164;-0.0125169578;1.04443958;1.05843216;0.613845667;0.0230068563;1.04837572;0.569515162;-0.0118094784;10;0.833333;1.044444;1.044444;1.01000059;1.01000033
22.859418;1.04837546;0.632796253;-0.0131224284;0.603597268;-0.0125169587;1.0444396;1.05843215;0.613846723;0.0230068763;1.0483757;0.569517192;-0.0118094618;10;0.833333;1.044444;1.044444;1.01000059;1.01000035
22.861418;1.0483754;0.632798392;-0.0131223777;0.603599375;-0.0125169467;1.04443962;1.05843238;0.61384869;0.0230068806;1.04837569;0.569519216;-0.0118094503;10;0.833333;1.044444;1.044444;1.01000059;1.01000037
22.867418;1.04837526;0.632802626;-0.0131221951;0.603603584;-0.0125168419;1.0444397;1.05843282;0.613852632;0.0230078959;1.04837565;0.569523252;-0.0118094748;10;0.833333;1.044444;1.044444;1.0100006;1.01000042
22.868418;1.04837424;0.632803709;-0.0131221599;0.603605215;-0.0125168297;1.04443872;1.05843281;0.613853684;0.0230078863;1.04837464;0.569524253;-0.0118094893;10;0.833333;1.044444;1.044444;1.0100006;1.01000042
22.869418;1.04837423;0.632804794;-0.0131221236;0.60360627;-0.0125168049;1.04443874;1.05843305;0.613854599;0.0230078701;1.04837464;0.569525253;-0.0118095067;10;0.833333;1.044444;1.044444;1.0100006;1.01000043
22.870418;1.04837421;0.632804769;-0.0131220864;0.603606267;-0.0125167796;1.04443876;1.05843207;0.613856215;0.0230078788;1.04837464;0.569525251;-0.0118095266;10;0.833333;1.044444;1.044444;1.0100006;1.01000044
22.871418;1.0483742;0.632805858;-0.0131220489;0.603607323;-0.0125167541;1.04443878;1.05843207;0.613856216;0.0230089147;1.04837464;0.569526248;-0.0118095488;10;0.833333;1.044444;1.044444;1.01000061;1.01000046
22.880418;1.04837418;0.632813587;-0.0131217816;0.603614696;-0.0125165109;1.04443894;1.05843275;0.613863125;0.0230087305;1.04837462;0.569533156;-0.0118098095;10;0.833333;1.044444;1.044444;1.01000063;1.01000062
22.881418;1.04837418;0.632814711;-0.0131206572;0.603615747;-0.0125154196;1.04443895;1.05843298;0.613864031;0.0230097579;1.04837462;0.569534139;-0.0118088415;10;0.833333;1.044444;1.044444;1.01000064;1.01000064
22.882418;1.04837419;0.632814726;-0.0131206487;0.603615737;-0.0125153872;1.04443896;1.05843298;0.613865077;0.0230097417;1.04837461;0.569534122;-0.0118088729;10;0.833333;1.044444;1.044444;1.01000064;1.01000067
22.883418;1.0483742;0.632815855;-0.013120645;0.603616785;-0.0125153541;1.04443897;1.058432;0.613866686;0.0230097475;1.04837461;0.569535105;-0.0118089033;10;0.833333;1.044444;1.044444;1.01000064;1.01000069
22.890418;1.04837425;0.632821583;-0.01312077;0.603622015;-0.0125151223;1.0444393;1.05843265;0.613871507;0.0230106633;1.04837459;0.569540025;-0.0118090969;10;0.833333;1.044444;1.044444;1.01000065;1.01000084
22.893418;1.04837428;0.63282388;-0.0131208967;0.603624117;-0.0125150488;1.0444393;1.05843287;0.613873466;0.0230105879;1.0483746;0.569542023;-0.0118091787;10;0.833333;1.044444;1.044444;1.01000063;1.01000088
22.896418;1.04837433;0.632826163;-0.0131210491;0.603626228;-0.0125150071;1.04443929;1.05843286;0.613875573;0.0230105098;1.04837462;0.569544037;-0.0118092636;10;0.833333;1.044444;1.044444;1.01000061;1.01000091
22.897418;1.04837435;0.63282729;-0.0131211029;0.603627287;-0.0125150011;1.04443929;1.05843212;0.613877054;0.0230104987;1.04837463;0.569545045;-0.0118092923;10;0.833333;1.044444;1.044444;1.0100006;1.01000091
22.899418;1.0483744;0.632829538;-0.013121213;0.603629407;-0.0125150009;1.04443928;1.05843212;0.613878124;0.0230104447;1.04837465;0.569547062;-0.0118093481;10;0.833333;1.044444;1.044444;1.01000058;1.01000093
22.909418;1.04837469;0.632837366;-0.0131217835;0.603636862;-0.0125151861;1.04443918;1.05843314;0.613886197;0.0230112613;1.0483748;0.569554029;-0.011809476;10;0.833333;1.044444;1.044444;1.01000041;1.01000096
22.910418;1.04837472;0.632837369;-0.0131218335;0.603636861;-0.012515212;1.04443916;1.05843218;0.613886786;0.0230123257;1.04837482;0.569554018;-0.0118094732;10;0.833333;1.044444;1.044444;1.01000039;1.01000097
22.914418;1.04837484;0.63284071;-0.0131219949;0.603640019;-0.0125153041;1.04443907;1.05843249;0.613889883;0.0230123303;1.04837488;0.569556976;-0.0118094486;10;0.833333;1.044444;1.044444;1.01000033;1.01000097
22.915418;1.04837487;0.632841822;-0.0131209135;0.60364107;-0.0125142641;1.04443905;1.05843251;0.613890949;0.0230123401;1.0483749;0.569557968;-0.0118084409;10;0.833333;1.044444;1.044444;1.01000031;1.01000097
22.923418;1.04837496;0.63284849;-0.0131209968;0.603647347;-0.012514412;1.04443912;1.05843335;0.613896882;0.0230134977;1.048375;0.56956392;-0.0118083727;10;0.833333;1.044444;1.044444;1.01000028;1.01000102
22.924418;1.04837496;0.63284849;-0.013120992;0.603647342;-0.0125144297;1.04443909;1.05843239;0.613897446;0.0230135369;1.04837501;0.569563915;-0.0118083617;10;0.833333;1.044444;1.044444;1.01000028;1.01000103
22.925418;1.04837496;0.6328496;-0.0131209849;0.603648399;-0.0125144469;1.04443906;1.0584324;0.613898495;0.0230135553;1.04837502;0.56956491;-0.0118083501;10;0.833333;1.044444;1.044444;1.01000029;1.01000104
22.936418;1.0483749;0.632857361;-0.0131207912;0.603655884;-0.0125145917;1.0444388;1.05843339;0.613906358;0.0230148514;1.04837514;0.569571829;-0.0118081947;10;0.833333;1.044444;1.044444;1.01000041;1.01000116
22.938418;1.04837491;0.632859582;-0.0131207379;0.603658011;-0.0125146103;1.04443878;1.05843339;0.61390742;0.0230149063;1.04837516;0.569573794;-0.0118081595;10;0.833333;1.044444;1.044444;1.01000044;1.0100012
22.939418;1.04837491;0.632859583;-0.0131207092;0.603658013;-0.0125146173;1.04443877;1.05843265;0.6139089;0.0230149497;1.04837516;0.569573775;-0.0118081412;10;0.833333;1.044444;1.044444;1.01000046;1.01000123
22.943418;1.04837494;0.63286293;-0.0131205849;0.603661191;-0.0125146286;1.0444388;1.05843291;0.613910879;0.0230161036;1.04837515;0.569576701;-0.0118080647;10;0.833333;1.044444;1.044444;1.01000056;1.01000134
22.944418;1.04837396;0.632864046;-0.0131205526;0.603662823;-0.0125146395;1.04443782;1.05843291;0.613911931;0.0230161298;1.04837414;0.569577685;-0.0118080452;10;0.833333;1.044444;1.044444;1.01000059;1.01000137
22.948418;1.04837402;0.632866294;-0.0131204272;0.603664927;-0.0125146243;1.0444382;1.05843319;0.61391495;0.0230162172;1.04837409;0.569579645;-0.0118079679;10;0.833333;1.044444;1.044444;1.01000072;1.01000147
22.949418;1.04837404;0.632867414;-0.0131192883;0.603665983;-0.012513558;1.04443822;1.05843344;0.613914813;0.0230162316;1.04837408;0.569580641;-0.0118069499;10;0.833333;1.044444;1.044444;1.01000075;1.01000148
22.950418;1.04837406;0.632868535;-0.0131192631;0.603667039;-0.0125135503;1.04443824;1.05843345;0.613915863;0.0230162497;1.04837406;0.569581638;-0.0118069331;10;0.833333;1.044444;1.044444;1.01000079;1.0100015
22.951418;1.04837408;0.632868545;-0.0131192409;0.603667035;-0.0125135413;1.04443827;1.05843346;0.613916913;0.0230173162;1.04837405;0.569581637;-0.0118069178;10;0.833333;1.044444;1.044444;1.01000082;1.01000151
22.952418;1.04837411;0.632869668;-0.0131192219;0.603668091;-0.0125135313;1.04443829;1.05843347;0.613917962;0.0230173317;1.04837403;0.569582638;-0.0118069041;10;0.833333;1.044444;1.044444;1.01000086;1.01000152
22.953418;1.04837413;0.632870791;-0.0131192061;0.603669146;-0.0125135206;1.04443831;1.05843275;0.613918385;0.023017362;1.04837401;0.569583642;-0.0118068919;10;0.833333;1.044444;1.044444;1.0100009;1.01000153
22.955418;1.04837418;0.632871932;-0.0131191822;0.603670198;-0.0125134988;1.04443836;1.05843277;0.613920478;0.0230173884;1.04837398;0.569584655;-0.0118068713;10;0.833333;1.044444;1.044444;1.01000098;1.01000154
22.961418;1.04837435;0.632876489;-0.0131191398;0.603674408;-0.0125134489;1.04443849;1.05843331;0.613923316;0.0230174414;1.04837388;0.569588748;-0.0118068218;10;0.833333;1.044444;1.044444;1.01000121;1.01000149
22.968418;1.04837447;0.632882171;-0.013119094;0.603679672;-0.0125134116;1.04443859;1.05843392;0.613928217;0.0230184958;1.04837378;0.569593833;-0.0118068331;10;0.833333;1.044444;1.044444;1.01000144;1.01000137
22.969418;1.04837447;0.632882187;-0.0131190857;0.603679665;-0.0125134086;1.0444386;1.05843297;0.613929818;0.0230185115;1.04837377;0.569593839;-0.0118068439;10;0.833333;1.044444;1.044444;1.01000146;1.01000135
22.972418;1.04837447;0.632884459;-0.0131190593;0.603681765;-0.0125134002;1.0444386;1.05843327;0.613931747;0.0230195342;1.04837374;0.569595853;-0.0118068873;10;0.833333;1.044444;1.044444;1.01000152;1.01000128
22.981418;1.04837433;0.632891298;-0.0131190369;0.603688076;-0.0125133664;1.04443876;1.05843409;0.613937569;0.0230194399;1.04837371;0.569601925;-0.0118070394;10;0.833333;1.044444;1.044444;1.01000158;1.01000109
22.983418;1.04837429;0.632892451;-0.0131190481;0.603689122;-0.0125133589;1.04443873;1.05843411;0.613938602;0.0230204792;1.04837371;0.569602953;-0.011807067;10;0.833333;1.044444;1.044444;1.01000158;1.01000104
22.984418;1.04837426;0.632893582;-0.0131179444;0.603690174;-0.0125122943;1.04443872;1.05843338;0.613939019;0.0230204924;1.04837372;0.569603967;-0.0118060799;10;0.833333;1.044444;1.044444;1.01000158;1.01000102
22.987418;1.0483742;0.632895864;-0.0131179729;0.603692274;-0.0125122778;1.0444387;1.05843339;0.613941098;0.0230204953;1.04837374;0.569606011;-0.01180611;10;0.833333;1.044444;1.044444;1.01000155;1.01000096
22.993418;1.04837414;0.63289929;-0.0131180516;0.603695447;-0.0125122423;1.04443868;1.05843385;0.613945024;0.0230205163;1.0483738;0.569609081;-0.0118061005;10;0.833333;1.044444;1.044444;1.01000141;1.01000085
22.994418;1.04837414;0.632900413;-0.0131180652;0.603696512;-0.012512236;1.04443868;1.05843385;0.613946081;0.0230215697;1.04837381;0.569610091;-0.0118060884;10;0.833333;1.044444;1.044444;1.01000139;1.01000084
22.999418;1.04837414;0.632903803;-0.0131181296;0.603699733;-0.012512214;1.04443868;1.05843429;0.613949017;0.0230215539;1.04837386;0.569613147;-0.0118059953;10;0.833333;1.044444;1.044444;1.01000124;1.01000082
23.000418;1.04837415;0.632904925;-0.0131181401;0.603700802;-0.012512213;1.04443868;1.05843331;0.613950647;0.0230215692;1.04837386;0.56961416;-0.011805972;10;0.833333;1.044444;1.044444;1.01000121;1.01000082
23.016418;1.04837414;0.632914882;-0.0131181026;0.603710278;-0.0125123555;1.04443901;1.0584341;0.613959918;0.0230223934;1.04837378;0.569623409;-0.0118055242;10;0.833333;1.044444;1.044444;1.01000097;1.01000086
23.017418;1.04837414;0.632915974;-0.0131180833;0.603711333;-0.0125123675;1.044439;1.05843312;0.613961559;0.0230234488;1.04837377;0.569624424;-0.0118054994;10;0.833333;1.044444;1.044444;1.01000095;1.01000085
23.019418;1.04837415;0.632917039;-0.0131180387;0.603712385;-0.0125123883;1.04443899;1.05843334;0.613962525;0.0230234136;1.04837374;0.56962545;-0.011805456;10;0.833333;1.044444;1.044444;1.01000092;1.01000084
23.020418;1.04837415;0.632918125;-0.0131169028;0.603713441;-0.012511337;1.04443898;1.05843333;0.613963602;0.0230233996;1.04837373;0.569626461;-0.0118044379;10;0.833333;1.044444;1.044444;1.01000091;1.01000083
23.025418;1.04837415;0.63292133;-0.0131167667;0.603716597;-0.0125113633;1.04443891;1.05843347;0.61396673;0.0230233467;1.04837367;0.569629485;-0.0118043909;10;0.833333;1.044444;1.044444;1.01000083;1.01000079
23.033418;1.04837415;0.632925628;-0.0131165658;0.603720725;-0.012511372;1.04443879;1.05843394;0.613970586;0.0230243488;1.04837361;0.569633441;-0.0118044522;10;0.833333;1.044444;1.044444;1.0100008;1.01000081
23.034418;1.04837414;0.632926727;-0.0131165448;0.603721765;-0.0125113733;1.04443878;1.05843294;0.613972198;0.0230243687;1.04837361;0.569634431;-0.0118044666;10;0.833333;1.044444;1.044444;1.0100008;1.01000083
23.036418;1.04837412;0.632927819;-0.0131165052;0.603722781;-0.0125113751;1.04443876;1.05843287;0.613973242;0.0230243685;1.04837362;0.569635409;-0.0118044973;10;0.833333;1.044444;1.044444;1.01000082;1.01000086
23.037418;1.04837311;0.632927811;-0.0131164864;0.603723335;-0.012511387;1.04443775;1.05843308;0.613974148;0.0230243647;1.04837263;0.569635397;-0.0118045133;10;0.833333;1.044444;1.044444;1.01000083;1.01000088
23.043418;1.04837301;0.632932253;-0.0131163825;0.603727428;-0.0125113769;1.04443775;1.05843313;0.613977111;0.0230254492;1.04837271;0.569639321;-0.0118046071;10;0.833333;1.044444;1.044444;1.01000086;1.01000099
23.051418;1.04837282;0.632936762;-0.0131163149;0.603731479;-0.0125113693;1.04443806;1.05843349;0.613981954;0.0230255583;1.04837287;0.569643198;-0.0118046972;10;0.833333;1.044444;1.044444;1.01000079;1.01000111
23.052418;1.0483728;0.632937879;-0.0131163169;0.60373252;-0.0125113731;1.04443806;1.05843252;0.613983543;0.0230266433;1.04837288;0.569644177;-0.0118047048;10;0.833333;1.044444;1.044444;1.01000078;1.01000112
23.065418;1.0483725;0.632945687;-0.0131154107;0.60373982;-0.0125104014;1.04443804;1.05843372;0.613989926;0.023027691;1.04837292;0.569650931;-0.0118037894;10;0.833333;1.044444;1.044444;1.01000062;1.01000108
23.069418;1.04837244;0.632947891;-0.0131154829;0.60374195;-0.0125103958;1.04443798;1.05843386;0.613991936;0.0230276379;1.04837293;0.569652898;-0.0118038233;10;0.833333;1.044444;1.044444;1.01000064;1.01000099
23.070418;1.04837243;0.632948996;-0.0131154976;0.603743016;-0.0125103895;1.04443797;1.05843316;0.613993393;0.0230276405;1.04837293;0.569653895;-0.0118038346;10;0.833333;1.044444;1.044444;1.01000065;1.01000097
23.071418;1.04837242;0.632950099;-0.0131155108;0.603744082;-0.0125103815;1.04443795;1.0584332;0.613993376;0.0230276279;1.04837293;0.569654895;-0.0118038469;10;0.833333;1.044444;1.044444;1.01000066;1.01000094
23.073418;1.04837241;0.632951193;-0.0131155321;0.603745158;-0.0125103628;1.04443792;1.05843327;0.613994396;0.0230276066;1.04837293;0.5696559;-0.0118038732;10;0.833333;1.044444;1.044444;1.0100007;1.01000089
23.084418;1.04837236;0.632957803;-0.0131155675;0.603751602;-0.0125102385;1.04443814;1.05843434;0.614000106;0.0230287034;1.04837286;0.569661935;-0.01180402;10;0.833333;1.044444;1.044444;1.01000095;1.01000068
23.086418;1.04837234;0.632958923;-0.013115569;0.603752678;-0.0125102153;1.04443815;1.05843463;0.614000989;0.0230287279;1.04837284;0.569662932;-0.0118040492;10;0.833333;1.044444;1.044444;1.01000098;1.01000067
23.088418;1.04837233;0.632960048;-0.0131155694;0.603753754;-0.0125101944;1.04443816;1.05843467;0.614003062;0.0230287546;1.04837282;0.569663931;-0.011804081;10;0.833333;1.044444;1.044444;1.01000101;1.01000066
23.089418;1.04837232;0.632960056;-0.013115569;0.603753762;-0.0125101857;1.04443817;1.05843372;0.614003615;0.0230298379;1.04837281;0.569663932;-0.0118040975;10;0.833333;1.044444;1.044444;1.01000101;1.01000066
23.090418;1.04837231;0.632961176;-0.0131155684;0.60375483;-0.0125101785;1.04443819;1.05843374;0.614004654;0.0230298497;1.0483728;0.569664934;-0.011804114;10;0.833333;1.044444;1.044444;1.01000102;1.01000066
23.101418;1.04837237;0.632967842;-0.0131144319;0.603761284;-0.0125091087;1.04443838;1.05843443;0.614009515;0.0230299027;1.0483727;0.569670977;-0.011803207;10;0.833333;1.044444;1.044444;1.01000098;1.01000063
23.102418;1.04837239;0.632967831;-0.0131144286;0.603761297;-0.0125091178;1.0444384;1.05843441;0.61401058;0.0230309535;1.0483727;0.569670982;-0.0118032055;10;0.833333;1.044444;1.044444;1.01000098;1.01000063
23.104418;1.04837243;0.63296892;-0.0131144201;0.603762384;-0.0125091452;1.04443844;1.05843462;0.614011529;0.0230309486;1.04837269;0.569671995;-0.0118031996;10;0.833333;1.044444;1.044444;1.01000098;1.01000064
23.112418;1.04837256;0.632973265;-0.0131143377;0.603766725;-0.0125093697;1.04443887;1.05843368;0.614016351;0.0230309122;1.04837268;0.569676104;-0.0118031285;10;0.833333;1.044444;1.044444;1.01000106;1.01000074
23.114418;1.04837258;0.632974348;-0.0131143054;0.6037678;-0.012509451;1.0444389;1.05843384;0.614017315;0.023030879;1.04837269;0.569677147;-0.011803099;10;0.833333;1.044444;1.044444;1.01000109;1.01000077
23.115418;1.04837259;0.632975447;-0.0131142888;0.603768866;-0.012509493;1.04443891;1.05843381;0.614018391;0.0230319126;1.0483727;0.569678171;-0.0118030832;10;0.833333;1.044444;1.044444;1.0100011;1.01000079
23.127418;1.04837271;0.632982049;-0.0131142001;0.60377531;-0.0125098779;1.04443904;1.05843416;0.614024592;0.0230317192;1.04837275;0.569684366;-0.0118028576;10;0.833333;1.044444;1.044444;1.01000127;1.01000107
23.128418;1.04837272;0.63298205;-0.0131142035;0.603775317;-0.0125098946;1.04443905;1.05843414;0.614024611;0.0230327635;1.04837276;0.569684366;-0.011802838;10;0.833333;1.044444;1.044444;1.01000128;1.0100011
23.129418;1.04837272;0.632983162;-0.0131142076;0.603776382;-0.0125099092;1.04443905;1.05843317;0.61402624;0.0230327805;1.04837276;0.569685363;-0.0118028183;10;0.833333;1.044444;1.044444;1.01000128;1.01000112
23.130418;1.04837273;0.632983165;-0.0131142121;0.603776386;-0.0125099222;1.04443906;1.05843317;0.614026253;0.0230327777;1.04837276;0.569685357;-0.0118027986;10;0.833333;1.044444;1.044444;1.01000128;1.01000114
23.133418;1.04837275;0.632985398;-0.0131131127;0.603778515;-0.0125088936;1.04443907;1.0584334;0.614028234;0.0230327725;1.04837276;0.569687323;-0.0118017375;10;0.833333;1.044444;1.044444;1.01000128;1.01000118
23.140418;1.04837278;0.632988778;-0.0131131282;0.603781728;-0.012508916;1.0444391;1.058434;0.614031049;0.0230328071;1.04837275;0.569690193;-0.0118015706;10;0.833333;1.044444;1.044444;1.01000122;1.01000121
23.141418;1.04837278;0.632989897;-0.0131131324;0.603782794;-0.0125089127;1.04443911;1.05843403;0.614032079;0.0230338654;1.04837275;0.56969117;-0.0118015468;10;0.833333;1.044444;1.044444;1.01000121;1.01000121
23.145418;1.0483728;0.632992141;-0.0131131575;0.603784955;-0.0125088911;1.04443943;1.05843441;0.614033948;0.0230338862;1.04837276;0.569693073;-0.0118014611;10;0.833333;1.044444;1.044444;1.01000115;1.0100012
23.149418;1.04837282;0.632994371;-0.0131131975;0.603787142;-0.0125088724;1.04443945;1.05843479;0.61403582;0.0230338796;1.04837278;0.569694972;-0.0118014006;10;0.833333;1.044444;1.044444;1.01000109;1.01000119
23.150418;1.04837282;0.632994372;-0.013113209;0.603787162;-0.0125088702;1.04443946;1.05843385;0.614036363;0.0230338941;1.04837278;0.569694947;-0.0118013909;10;0.833333;1.044444;1.044444;1.01000107;1.01000119
23.153418;1.04837283;0.632995485;-0.013113241;0.60378829;-0.0125088715;1.04443947;1.05843393;0.614038414;0.0230338623;1.0483728;0.569695875;-0.0118013769;10;0.833333;1.044444;1.044444;1.01000103;1.01000118
23.161418;1.04837281;0.632999886;-0.0131132817;0.603792749;-0.0125089059;1.04443948;1.05843455;0.614042269;0.0230347811;1.04837285;0.569699679;-0.0118014207;10;0.833333;1.044444;1.044444;1.01000097;1.01000112
23.162418;1.0483718;0.633000989;-0.013113285;0.603794415;-0.0125089235;1.04443848;1.05843456;0.614042263;0.0230347672;1.04837185;0.569700656;-0.0118014309;10;0.833333;1.044444;1.044444;1.01000096;1.01000111
23.167418;1.0483718;0.633003171;-0.0131133155;0.60379668;-0.0125089577;1.04443849;1.05843484;0.614045237;0.0230347154;1.04837184;0.569702541;-0.0118014908;10;0.833333;1.044444;1.044444;1.01000094;1.01000103
23.168418;1.04837181;0.633004274;-0.0131133233;0.603797767;-0.0125089673;1.0444385;1.05843507;0.61404509;0.023035754;1.04837183;0.569703518;-0.0118015032;10;0.833333;1.044444;1.044444;1.01000094;1.01000101
23.171418;1.04837183;0.633005363;-0.0131122365;0.603798906;-0.0125079405;1.0444385;1.05843507;0.614047166;0.0230357366;1.0483718;0.569704458;-0.0118005373;10;0.833333;1.044444;1.044444;1.01000094;1.01000095
23.172418;1.04837185;0.633005355;-0.0131122457;0.603798932;-0.0125079522;1.04443849;1.0584341;0.614047723;0.0230357517;1.04837179;0.56970444;-0.0118005468;10;0.833333;1.044444;1.044444;1.01000094;1.01000093
23.180418;1.04837207;0.633009777;-0.013112367;0.603803337;-0.012508044;1.04443837;1.05843449;0.614051648;0.0230357123;1.0483717;0.569708362;-0.0118005688;10;0.833333;1.044444;1.044444;1.01000097;1.01000076
23.181418;1.04837211;0.633010892;-0.013112388;0.603804405;-0.0125080545;1.04443864;1.05843448;0.614051652;0.0230357131;1.04837168;0.569709359;-0.0118005622;10;0.833333;1.044444;1.044444;1.01000097;1.01000074
23.182418;1.04837215;0.633010898;-0.0131124102;0.60380441;-0.0125080647;1.04443861;1.05843447;0.614052707;0.0230367653;1.04837167;0.569709357;-0.0118005532;10;0.833333;1.044444;1.044444;1.01000098;1.01000073
23.188418;1.04837243;0.633014296;-0.0131125738;0.603807529;-0.0125081162;1.04443843;1.05843489;0.614054553;0.0230368208;1.04837155;0.569712347;-0.0118004641;10;0.833333;1.044444;1.044444;1.01000101;1.01000067
