time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_VoltageInjTerminal;Wind_Turbine_GEN_ActiveCurrentInjTerminal;Wind_Turbine_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_VoltageSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.189418;1.04837247;0.633014312;-0.0131126072;0.603807509;-0.0125081209;1.0444384;1.05843488;0.614055606;0.0230368402;1.04837153;0.569712342;-0.0118004449;10;0.833333;1.044444;1.044444;1.01000002;1.00999967
23.193418;1.04837261;0.633016598;-0.0131127511;0.60380954;-0.0125081197;1.04443829;1.0584351;0.614057587;0.0230369219;1.04837146;0.569714314;-0.0118003615;10;0.833333;1.044444;1.044444;1.01000002;1.00999972
23.194418;1.04837263;0.633016612;-0.0131127883;0.603809519;-0.0125081135;1.04443827;1.05843509;0.614057593;0.0230369433;1.04837144;0.569714305;-0.0118003408;10;0.833333;1.044444;1.044444;1.01000002;1.00999974
23.195418;1.04837265;0.633017734;-0.0131128256;0.603810558;-0.0125081046;1.04443825;1.05843412;0.614059213;0.0230369846;1.04837142;0.569715297;-0.0118003211;10;0.833333;1.044444;1.044444;1.01000001;1.00999977
23.210418;1.04837253;0.633025426;-0.0131132945;0.603817835;-0.012507797;1.04443824;1.05843496;0.614065111;0.0230381543;1.04837131;0.569722332;-0.01180022;10;0.833333;1.044444;1.044444;1.00999998;1.01000017
23.211418;1.04837251;0.633025407;-0.013112205;0.603817835;-0.01250671;1.04443825;1.05843497;0.614066162;0.0230392077;1.04837131;0.569722348;-0.0117992312;10;0.833333;1.044444;1.044444;1.00999999;1.01000019
23.217418;1.04837235;0.633028632;-0.0131123028;0.603821048;-0.0125065357;1.0444386;1.05843528;0.614069192;0.0230392013;1.04837132;0.569725445;-0.0117993648;10;0.833333;1.044444;1.044444;1.01000005;1.01000031
23.218418;1.04837233;0.633028618;-0.013112315;0.60382106;-0.0125065071;1.04443861;1.05843431;0.614069758;0.0230392169;1.04837132;0.569725457;-0.0117993972;10;0.833333;1.044444;1.044444;1.01000006;1.01000032
23.231418;1.04837207;0.633035203;-0.0131125222;0.603827767;-0.012506259;1.04443866;1.05843503;0.614075548;0.0230400198;1.04837143;0.56973152;-0.0117998698;10;0.833333;1.044444;1.044444;1.01000027;1.01000052
23.241418;1.04837177;0.633039623;-0.0131125477;0.603832257;-0.0125062897;1.04443869;1.05843542;0.614079388;0.0230407809;1.04837157;0.569735609;-0.0118000265;10;0.833333;1.044444;1.044444;1.01000026;1.01000049
23.242418;1.04837174;0.633039622;-0.0131125266;0.603832257;-0.0125063032;1.0444387;1.05843541;0.614079389;0.0230407605;1.04837159;0.569735631;-0.0118000331;10;0.833333;1.044444;1.044444;1.01000025;1.01000048
23.243418;1.04837171;0.633040734;-0.0131125009;0.603833312;-0.0125063177;1.0444387;1.05843444;0.614081004;0.0230407647;1.0483716;0.569736654;-0.0118000397;10;0.833333;1.044444;1.044444;1.01000024;1.01000047
23.245418;1.04837164;0.633040741;-0.0131124367;0.603833287;-0.0125063484;1.04443872;1.05843442;0.614082063;0.0230407419;1.04837163;0.569736707;-0.0118000536;10;0.833333;1.044444;1.044444;1.01000023;1.01000045
23.250418;1.04837149;0.633043008;-0.0131122185;0.603835265;-0.0125064287;1.04443875;1.05843463;0.614084061;0.0230407454;1.04837168;0.569738851;-0.011800099;10;0.833333;1.044444;1.044444;1.01000016;1.01000039
23.251418;1.04837146;0.633044132;-0.013111057;0.603836284;-0.012505385;1.04443876;1.05843462;0.614084069;0.0230407574;1.04837169;0.569739878;-0.0117991092;10;0.833333;1.044444;1.044444;1.01000014;1.01000037
23.265418;1.04837142;0.633051032;-0.0131103332;0.603842074;-0.0125055105;1.04443923;1.05843541;0.614090104;0.023042143;1.04837176;0.569746177;-0.0117992585;10;0.833333;1.044444;1.044444;1.00999986;1.0100001
23.269418;1.04837152;0.633052172;-0.0131101895;0.603843085;-0.0125054666;1.04443927;1.05843569;0.614091047;0.0230422571;1.04837179;0.56974725;-0.0117992912;10;0.833333;1.044444;1.044444;1.00999982;1.01000002
23.270418;1.04837155;0.633052176;-0.0131101592;0.603843081;-0.012505451;1.04443928;1.05843473;0.614092668;0.0230423058;1.04837179;0.569747269;-0.0117992987;10;0.833333;1.044444;1.044444;1.00999981;1.01
23.271418;1.04837159;0.63305329;-0.0131101312;0.603844138;-0.0125054341;1.04443928;1.05843473;0.614092678;0.0230423319;1.04837179;0.569748287;-0.0117993059;10;0.833333;1.044444;1.044444;1.0099998;1.00999999
23.272418;1.04837162;0.633053292;-0.0131101055;0.603844136;-0.012505416;1.04443928;1.05843473;0.614093738;0.0230434058;1.0483718;0.569748305;-0.0117993129;10;0.833333;1.044444;1.044444;1.0099998;1.00999997
23.287418;1.04837217;0.633059965;-0.0131100332;0.603850482;-0.0125050802;1.04443913;1.05843528;0.61409981;0.0230436028;1.04837175;0.569754447;-0.0117993427;10;0.833333;1.044444;1.044444;1.00999987;1.00999987
23.288418;1.04837219;0.633061073;-0.0131100492;0.603851536;-0.0125050646;1.04443911;1.05843526;0.614099822;0.0230446681;1.04837174;0.569755437;-0.0117993409;10;0.833333;1.044444;1.044444;1.00999989;1.00999987
23.292418;1.04837225;0.633062145;-0.0131101133;0.603852568;-0.0125050173;1.04443933;1.05843547;0.614101838;0.0230447347;1.04837172;0.569756371;-0.0117993381;10;0.833333;1.044444;1.044444;1.00999996;1.00999992
23.293418;1.04837226;0.633062127;-0.0131090164;0.603852558;-0.0125039497;1.04443931;1.05843546;0.614101853;0.0230447544;1.04837172;0.569756349;-0.0117983376;10;0.833333;1.044444;1.044444;1.00999999;1.00999993
23.296418;1.04837228;0.633064275;-0.0131090495;0.603854638;-0.0125039365;1.04443925;1.05843544;0.614102946;0.0230448134;1.04837169;0.569758273;-0.0117983305;10;0.833333;1.044444;1.044444;1.01000006;1.00999998
23.297418;1.04837229;0.633064245;-0.0131090567;0.603854621;-0.0125039355;1.04443923;1.05843446;0.614104573;0.0230448528;1.04837169;0.569758246;-0.0117983257;10;0.833333;1.044444;1.044444;1.01000009;1.01
23.303418;1.04837232;0.63306627;-0.0131090569;0.603856626;-0.0125039619;1.04443917;1.05843461;0.614106588;0.0230449268;1.04837165;0.569760052;-0.011798255;10;0.833333;1.044444;1.044444;1.01000021;1.01000011
23.304418;1.04837233;0.63306735;-0.0131090483;0.603857666;-0.0125039705;1.04443917;1.05843482;0.614106453;0.0230459801;1.04837164;0.569761015;-0.0117982355;10;0.833333;1.044444;1.044444;1.01000023;1.01000013
23.320418;1.04837213;0.633073755;-0.0131088049;0.603863865;-0.0125040609;1.04443921;1.05843494;0.614112408;0.0230458211;1.04837165;0.569766442;-0.0117977564;10;0.833333;1.044444;1.044444;1.01000019;1.01000033
23.321418;1.04837209;0.633073759;-0.0131088002;0.603863875;-0.0125040635;1.0444392;1.05843494;0.614113443;0.0230468436;1.04837165;0.569766415;-0.0117977294;10;0.833333;1.044444;1.044444;1.01000017;1.01000033
23.322418;1.04837205;0.633073765;-0.0131087974;0.603863887;-0.0125040657;1.04443919;1.05843518;0.614113288;0.0230468097;1.04837165;0.569766389;-0.0117977038;10;0.833333;1.044444;1.044444;1.01000016;1.01000034
23.325418;1.04837191;0.633074902;-0.0131087985;0.603864992;-0.0125040689;1.04443915;1.05843519;0.614114276;0.0230467207;1.04837166;0.569767312;-0.0117976351;10;0.833333;1.044444;1.044444;1.01000012;1.01000035
23.326418;1.04837186;0.633076023;-0.0131088012;0.603866069;-0.0125040685;1.04443914;1.05843422;0.614114818;0.023046713;1.04837167;0.569768286;-0.011797615;10;0.833333;1.044444;1.044444;1.01000011;1.01000036
23.327418;1.04837181;0.633076033;-0.0131088047;0.603866087;-0.0125040674;1.04443913;1.05843424;0.614115845;0.0230466852;1.04837168;0.56976826;-0.0117975965;10;0.833333;1.044444;1.044444;1.0100001;1.01000036
23.331418;1.04837162;0.633078298;-0.0131088263;0.603868269;-0.0125040552;1.04443939;1.05843455;0.61411667;0.0230465808;1.0483717;0.569770161;-0.0117975407;10;0.833333;1.044444;1.044444;1.01000007;1.01000038
23.336418;1.04837141;0.633079476;-0.0131088581;0.603869397;-0.0125040304;1.04443936;1.05843488;0.61411855;0.0230464892;1.04837175;0.569771074;-0.0117975044;10;0.833333;1.044444;1.044444;1.01000007;1.01000043
23.337418;1.04837138;0.633080603;-0.0131077528;0.603870474;-0.012502966;1.04443936;1.0584349;0.614119587;0.0230464774;1.04837176;0.569772063;-0.0117965012;10;0.833333;1.044444;1.044444;1.01000008;1.01000044
23.338418;1.04837136;0.63308062;-0.0131077578;0.603870494;-0.0125029618;1.04443935;1.05843492;0.614119577;0.0230475166;1.04837177;0.569772055;-0.0117964998;10;0.833333;1.044444;1.044444;1.01000008;1.01000045
23.354418;1.04837139;0.63308768;-0.0131078183;0.603877391;-0.0125028567;1.04443937;1.05843587;0.614125433;0.0230474351;1.04837208;0.569778144;-0.0117968191;10;0.833333;1.044444;1.044444;1.01000022;1.01000044
23.355418;1.04837141;0.633087706;-0.013107822;0.603877429;-0.0125028506;1.04443938;1.05843588;0.614125442;0.0230484856;1.0483721;0.569778159;-0.0117968611;10;0.833333;1.044444;1.044444;1.01000021;1.01000043
23.356418;1.04837144;0.63308773;-0.0131078262;0.603877467;-0.0125028458;1.04443939;1.05843589;0.614125452;0.0230484868;1.04837211;0.569778175;-0.0117969049;10;0.833333;1.044444;1.044444;1.01000021;1.01000041
23.357418;1.04837146;0.633088864;-0.0131078312;0.603878565;-0.0125028421;1.0444394;1.05843493;0.614127077;0.0230485092;1.04837213;0.569779193;-0.0117969501;10;0.833333;1.044444;1.044444;1.0100002;1.0100004
23.360418;1.04837155;0.633090036;-0.0131078527;0.603879738;-0.0125028364;1.04443943;1.05843494;0.614128169;0.0230485139;1.04837218;0.569780256;-0.0117970929;10;0.833333;1.044444;1.044444;1.01000018;1.01000035
23.365418;1.04837173;0.633091207;-0.0131079196;0.603880973;-0.0125028406;1.04443951;1.05843516;0.614129174;0.0230485155;1.04837226;0.569781391;-0.011797334;10;0.833333;1.044444;1.044444;1.01000012;1.01000026
23.366418;1.04837076;0.633092324;-0.013107937;0.603882639;-0.0125028559;1.04443853;1.05843516;0.614130245;0.0230485166;1.04837128;0.569782421;-0.0117973783;10;0.833333;1.044444;1.044444;1.0100001;1.01000024
23.368418;1.04837084;0.633093443;-0.0131079749;0.603883752;-0.0125028668;1.04443857;1.05843539;0.614131196;0.0230485131;1.04837131;0.569783484;-0.0117974594;10;0.833333;1.044444;1.044444;1.01000007;1.0100002
23.369418;1.04837088;0.633093446;-0.0131079952;0.603883775;-0.0125028746;1.04443859;1.05843538;0.614131215;0.0230485134;1.04837133;0.569783515;-0.0117974955;10;0.833333;1.044444;1.044444;1.01000006;1.01000017
23.381418;1.0483712;0.633097959;-0.0131081479;0.603888089;-0.0125030341;1.04443924;1.05843583;0.614135315;0.023049534;1.04837147;0.569787902;-0.01179771;10;0.833333;1.044444;1.044444;1.00999991;1.00999976
23.382418;1.04837121;0.633097975;-0.0131070326;0.603888084;-0.0125019846;1.04443928;1.05843583;0.61413533;0.0230495343;1.04837147;0.569787931;-0.0117967173;10;0.833333;1.044444;1.044444;1.00999989;1.00999972
23.388418;1.04837127;0.633100328;-0.0131069806;0.603890169;-0.0125020018;1.04443946;1.05843608;0.614137376;0.0230495569;1.04837146;0.569790084;-0.0117967652;10;0.833333;1.044444;1.044444;1.00999978;1.00999957
23.389418;1.04837127;0.633101464;-0.0131069697;0.603891223;-0.0125019964;1.04443948;1.05843607;0.614138437;0.0230495634;1.04837146;0.569791107;-0.0117967735;10;0.833333;1.044444;1.044444;1.00999976;1.00999955
23.390418;1.04837128;0.633101489;-0.0131069586;0.603891217;-0.0125019887;1.0444395;1.0584351;0.614139012;0.0230495903;1.04837146;0.569791129;-0.0117967815;10;0.833333;1.044444;1.044444;1.00999974;1.00999954
23.394418;1.04837132;0.63310269;-0.0131069168;0.603892257;-0.0125019404;1.04443954;1.0584351;0.614140102;0.0230506526;1.04837146;0.569792206;-0.0117968101;10;0.833333;1.044444;1.044444;1.0099997;1.00999951
23.423418;1.0483712;0.633112646;-0.0131069228;0.603901295;-0.0125018446;1.04443931;1.05843621;0.614149688;0.0230515885;1.04837141;0.569801626;-0.0117964478;10;0.833333;1.044444;1.044444;1.00999968;1.01000004
23.424418;1.04837121;0.633113749;-0.0131069176;0.603902317;-0.0125018579;1.0444393;1.0584352;0.61415023;0.0230516132;1.04837139;0.569802628;-0.0117964139;10;0.833333;1.044444;1.044444;1.00999968;1.01000004
23.430418;1.04837126;0.633115922;-0.0131057749;0.603904203;-0.0125008629;1.04443923;1.05843502;0.614152218;0.0230526634;1.04837132;0.569804594;-0.011795206;10;0.833333;1.044444;1.044444;1.00999971;1.01000005
23.443418;1.04837132;0.633120236;-0.0131057357;0.60390823;-0.0125007253;1.04443901;1.05843519;0.614156053;0.0230525419;1.04837123;0.569808418;-0.0117946668;10;0.833333;1.044444;1.044444;1.00999982;1.0100001
23.453418;1.04837131;0.633122267;-0.0131058078;0.603910482;-0.0125006006;1.04443892;1.05843554;0.614158972;0.0230534164;1.04837114;0.569810229;-0.0117942221;10;0.833333;1.044444;1.044444;1.00999987;1.01000017
23.460418;1.04837129;0.633125539;-0.0131059503;0.60391382;-0.0125004741;1.04443925;1.05843546;0.614161092;0.023053334;1.04837114;0.569813167;-0.0117940309;10;0.833333;1.044444;1.044444;1.0099999;1.01000016
23.465418;1.04837123;0.633126666;-0.0131060663;0.603914991;-0.0125003868;1.04443932;1.05843468;0.614163616;0.0230533667;1.0483712;0.56981419;-0.0117940039;10;0.833333;1.044444;1.044444;1.00999995;1.0100001
23.468418;1.04837119;0.633127793;-0.0131061232;0.603916107;-0.0125003551;1.04443937;1.05843466;0.614163607;0.023053404;1.04837122;0.56981521;-0.011794031;10;0.833333;1.044444;1.044444;1.01;1.01000008
23.469418;1.04837118;0.633127798;-0.0131061388;0.603916123;-0.0125003507;1.04443938;1.0584349;0.614164513;0.0230544612;1.04837123;0.569815215;-0.0117940462;10;0.833333;1.044444;1.044444;1.01000002;1.01000008
23.476418;1.04837115;0.633130011;-0.0131061526;0.603918377;-0.0125003996;1.04443949;1.05843495;0.614166572;0.023054523;1.04837126;0.569817232;-0.0117942192;10;0.833333;1.044444;1.044444;1.01000021;1.01000016
23.477418;1.04837115;0.633130004;-0.0131050269;0.603918403;-0.0124993558;1.0444395;1.0584352;0.614166429;0.0230545246;1.04837125;0.569817231;-0.0117932543;10;0.833333;1.044444;1.044444;1.01000024;1.01000018
23.488418;1.04837111;0.63313436;-0.013104703;0.603922914;-0.012499538;1.04443946;1.05843568;0.614169374;0.0230546232;1.04837126;0.569821193;-0.0117937605;10;0.833333;1.044444;1.044444;1.01000054;1.01000046
23.489418;1.0483711;0.633134352;-0.01310467;0.603922935;-0.0124995485;1.04443944;1.05843572;0.61417042;0.0230556879;1.04837127;0.569821187;-0.0117938072;10;0.833333;1.044444;1.044444;1.01000056;1.01000048
23.493418;1.04837106;0.633135433;-0.0131045493;0.603924072;-0.0124995868;1.04443936;1.05843614;0.614171323;0.0230557474;1.04837126;0.569822155;-0.0117939745;10;0.833333;1.044444;1.044444;1.01000064;1.01000053
23.509418;1.04837081;0.633139573;-0.013104252;0.603928446;-0.0124998086;1.04443945;1.05843585;0.614175851;0.0230558566;1.04837087;0.569825841;-0.0117943821;10;0.833333;1.044444;1.044444;1.01000075;1.01000031
23.510418;1.04837079;0.63314066;-0.013104249;0.603929509;-0.0124998187;1.04443945;1.05843609;0.614175704;0.0230558445;1.04837084;0.569826808;-0.0117944007;10;0.833333;1.044444;1.044444;1.01000076;1.01000028
23.511418;1.04837077;0.633140638;-0.0131042489;0.603929511;-0.0124998291;1.04443946;1.05843609;0.614176744;0.023056887;1.04837081;0.569826774;-0.0117944186;10;0.833333;1.044444;1.044444;1.01000077;1.01000025
23.532418;1.04837045;0.633147076;-0.0131032965;0.603935649;-0.0124989362;1.04443977;1.05843643;0.614181283;0.0230569155;1.04837049;0.569832112;-0.0117935482;10;0.833333;1.044444;1.044444;1.01000085;1.00999982
23.543418;1.04837051;0.633149495;-0.0131034522;0.60393749;-0.0124989533;1.04443987;1.05843672;0.614184084;0.0230581913;1.04837049;0.569834083;-0.0117933478;10;0.833333;1.044444;1.044444;1.01000074;1.00999987
23.544418;1.04837052;0.633150633;-0.0131034623;0.603938529;-0.0124989588;1.04443989;1.05843598;0.614185551;0.0230582339;1.04837048;0.569835087;-0.0117933244;10;0.833333;1.044444;1.044444;1.01000073;1.00999988
23.552418;1.04837071;0.633153092;-0.0131035112;0.603940481;-0.0124990409;1.04444037;1.05843596;0.614187646;0.0230584517;1.04837042;0.569837131;-0.0117931437;10;0.833333;1.044444;1.044444;1.01000066;1.00999988
23.554418;1.04837078;0.633153146;-0.013103511;0.603940431;-0.0124990729;1.04444042;1.05843618;0.614187515;0.0230584916;1.04837041;0.569837148;-0.0117931016;10;0.833333;1.044444;1.044444;1.01000065;1.00999988
23.555418;1.04837082;0.633153171;-0.0131035086;0.603940404;-0.0124990896;1.04444045;1.05843617;0.61418752;0.0230595607;1.0483704;0.569837157;-0.0117930832;10;0.833333;1.044444;1.044444;1.01000064;1.00999988
23.588418;1.04837129;0.633163434;-0.0131021598;0.603949601;-0.0124982074;1.0444401;1.05843652;0.614197146;0.0230602871;1.04837105;0.569846572;-0.0117923801;10;0.833333;1.044444;1.044444;1.01000094;1.0100001
23.590418;1.04837127;0.633163432;-0.0131021448;0.603949624;-0.0124981938;1.04444007;1.0584367;0.614197007;0.0230602185;1.04837111;0.569846571;-0.0117923888;10;0.833333;1.044444;1.044444;1.01000096;1.01000011
23.591418;1.04837126;0.633163431;-0.0131021395;0.603949635;-0.0124981849;1.04444006;1.0584357;0.614197568;0.0230602099;1.04837113;0.569846571;-0.0117923942;10;0.833333;1.044444;1.044444;1.01000097;1.01000011
23.599418;1.04837124;0.633165698;-0.0131021639;0.603951807;-0.0124980804;1.0444403;1.05843553;0.614199571;0.0230600569;1.04837131;0.569848605;-0.0117924501;10;0.833333;1.044444;1.044444;1.01000106;1.01000014
23.640418;1.04837114;0.633176014;-0.0131013806;0.603961684;-0.0124962517;1.0444398;1.05843813;0.614208847;0.0230623521;1.04837148;0.569858204;-0.0117912322;10;0.833333;1.044444;1.044444;1.01000021;1.01000045
23.641418;1.04837111;0.633177125;-0.0131013663;0.603962769;-0.0124962401;1.0444398;1.05843814;0.614208858;0.0230623705;1.04837147;0.5698592;-0.0117912337;10;0.833333;1.044444;1.044444;1.01000017;1.01000046
23.642418;1.04837107;0.633177123;-0.0131013514;0.603962794;-0.0124962285;1.0444398;1.05843717;0.614209433;0.0230624112;1.04837147;0.569859197;-0.0117912359;10;0.833333;1.044444;1.044444;1.01000013;1.01000046
23.645418;1.04837097;0.633178225;-0.0131013019;0.603963918;-0.0124961912;1.04443981;1.05843717;0.614210515;0.0230624736;1.04837145;0.569860188;-0.0117912471;10;0.833333;1.044444;1.044444;1.01000003;1.01000045
23.648418;1.04837088;0.633178215;-0.0131012458;0.60396396;-0.0124961472;1.04444014;1.05843716;0.614211594;0.0230625334;1.04837144;0.569860183;-0.0117912637;10;0.833333;1.044444;1.044444;1.00999996;1.01000045
23.649418;1.04837085;0.633178214;-0.0131012266;0.603963968;-0.0124961309;1.04444015;1.05843715;0.614211603;0.0230625506;1.04837144;0.569860183;-0.0117912694;10;0.833333;1.044444;1.044444;1.00999995;1.01000045
23.679418;1.04837056;0.633186202;-0.0131014342;0.603971209;-0.0124957886;1.04444059;1.05843751;0.614217985;0.0230636765;1.04837112;0.569867156;-0.0117911494;10;0.833333;1.044444;1.044444;1.00999991;1.01000026
23.680418;1.04837055;0.633186195;-0.0131014266;0.603971193;-0.0124957949;1.0444406;1.05843749;0.614217993;0.0230647331;1.04837112;0.569867138;-0.0117911447;10;0.833333;1.044444;1.044444;1.00999993;1.01000027
23.694418;1.04837044;0.633189491;-0.0131012077;0.603974093;-0.012496063;1.04444057;1.0584378;0.614220819;0.0230646701;1.04837097;0.569870032;-0.0117910856;10;0.833333;1.044444;1.044444;1.01000003;1.01000031
23.697418;1.04837045;0.633189481;-0.0131011719;0.603974038;-0.012496145;1.04444056;1.05843781;0.614221846;0.0230646113;1.04837096;0.569870056;-0.0117910716;10;0.833333;1.044444;1.044444;1.01000002;1.0100003
23.698418;1.04837046;0.633190586;-0.0131011627;0.603975081;-0.0124961711;1.04444055;1.05843683;0.614222402;0.023064613;1.04837096;0.569871068;-0.0117910673;10;0.833333;1.044444;1.044444;1.01000001;1.01000029
23.699418;1.04837047;0.633190578;-0.0131000441;0.603975065;-0.0124951363;1.04444054;1.05843684;0.614222396;0.0230645942;1.04837096;0.56987108;-0.0117900635;10;0.833333;1.044444;1.044444;1.01;1.01000029
23.702418;1.0483705;0.633190546;-0.0131000312;0.603975026;-0.0124952025;1.04444081;1.05843686;0.614223426;0.0230645451;1.04837098;0.569871118;-0.0117900562;10;0.833333;1.044444;1.044444;1.00999996;1.01000027
23.704418;1.04837053;0.63319163;-0.0131000296;0.603976068;-0.0124952385;1.04444078;1.05843687;0.61422341;0.02306452;1.048371;0.569872139;-0.0117900545;10;0.833333;1.044444;1.044444;1.00999994;1.01000026
23.706418;1.04837057;0.633191599;-0.0131000306;0.603976054;-0.0124952687;1.04444075;1.05843713;0.614224301;0.0230644959;1.04837102;0.569872152;-0.0117900541;10;0.833333;1.044444;1.044444;1.00999991;1.01000025
23.707418;1.04837059;0.633191583;-0.013100031;0.603976049;-0.0124952818;1.04444073;1.05843713;0.61422429;0.023065538;1.04837103;0.569872155;-0.011790054;10;0.833333;1.044444;1.044444;1.00999989;1.01000024
23.723418;1.04837112;0.633195877;-0.0130999613;0.60398032;-0.0124953997;1.04444064;1.05843738;0.614227115;0.0230652982;1.04837119;0.569875792;-0.0117899421;10;0.833333;1.044444;1.044444;1.00999963;1.0100002
23.735418;1.04837142;0.633197916;-0.0130999949;0.603982346;-0.0124955461;1.04444073;1.05843761;0.614229952;0.0230649593;1.04837116;0.569877618;-0.0117898038;10;0.833333;1.044444;1.044444;1.00999949;1.01000023
23.736418;1.04837143;0.633197893;-0.0130999987;0.603982329;-0.0124955624;1.04444073;1.05843761;0.614229938;0.0230659936;1.04837115;0.569877634;-0.0117897924;10;0.833333;1.044444;1.044444;1.00999949;1.01000023
23.753418;1.04837147;0.63320111;-0.0131001408;0.60398536;-0.0124957875;1.04444066;1.05843807;0.614232714;0.0230660614;1.04837099;0.569881145;-0.0117898006;10;0.833333;1.044444;1.044444;1.00999955;1.01000049
23.760418;1.04837148;0.633202349;-0.0131003058;0.603986507;-0.0124958023;1.04444063;1.05843798;0.614233864;0.0230662765;1.04837095;0.569882251;-0.0117898494;10;0.833333;1.044444;1.044444;1.0099996;1.01000061
23.761418;1.04837148;0.633203481;-0.0131003312;0.603987587;-0.0124958013;1.04444093;1.058437;0.614234445;0.0230663303;1.04837094;0.569883264;-0.0117898518;10;0.833333;1.044444;1.044444;1.00999961;1.01000062
23.762418;1.04837147;0.633203502;-0.0131003558;0.603987609;-0.0124957996;1.04444094;1.05843698;0.61423551;0.0230663622;1.04837094;0.569883278;-0.0117898534;10;0.833333;1.044444;1.044444;1.00999963;1.01000064
23.763418;1.04837147;0.633203524;-0.0131003791;0.603987633;-0.0124957973;1.04444094;1.05843697;0.614235527;0.0230663932;1.04837094;0.569883292;-0.0117898541;10;0.833333;1.044444;1.044444;1.00999964;1.01000065
23.764418;1.04837147;0.633203546;-0.0130992899;0.603987658;-0.0124947344;1.04444095;1.05843696;0.614235543;0.023066423;1.04837094;0.569883306;-0.0117888541;10;0.833333;1.044444;1.044444;1.00999965;1.01000066
23.765418;1.04837146;0.633203567;-0.0130993103;0.603987685;-0.0124947306;1.04444097;1.05843695;0.614235559;0.0230664515;1.04837093;0.569883321;-0.0117888533;10;0.833333;1.044444;1.044444;1.00999967;1.01000067
23.766418;1.04837146;0.633204699;-0.0130993291;0.603988773;-0.012494726;1.04444098;1.05843718;0.614235437;0.0230675228;1.04837093;0.569884337;-0.0117888514;10;0.833333;1.044444;1.044444;1.00999969;1.01000067
23.777418;1.04837139;0.633207037;-0.0130994368;0.603991287;-0.0124946338;1.04444116;1.0584372;0.614237615;0.0230677043;1.04837091;0.569886574;-0.0117887509;10;0.833333;1.044444;1.044444;1.00999988;1.01000056
23.796418;1.04837159;0.633210374;-0.0130993636;0.603994853;-0.0124946638;1.04444169;1.05843803;0.61424151;0.0230676054;1.04837126;0.569889808;-0.0117886745;10;0.833333;1.044444;1.044444;1.0099999;1.01000054
23.797418;1.04837159;0.633210373;-0.0130993634;0.603994858;-0.0124946646;1.04444171;1.05843806;0.614241519;0.0230686501;1.04837129;0.56988981;-0.0117886768;10;0.833333;1.044444;1.044444;1.00999989;1.01000055
23.830418;1.04837119;0.633217574;-0.0130990616;0.604001499;-0.012494875;1.04444179;1.05843888;0.614246222;0.0230699559;1.04837143;0.56989545;-0.0117887216;10;0.833333;1.044444;1.044444;1.00999991;1.01000075
23.831418;1.04837117;0.633217578;-0.0130990691;0.604001496;-0.012494898;1.04444176;1.05843791;0.614247837;0.0230699733;1.04837143;0.569895433;-0.0117887275;10;0.833333;1.044444;1.044444;1.00999991;1.01000075
23.833418;1.04837113;0.633217577;-0.0130990863;0.604001487;-0.0124949434;1.04444171;1.05843816;0.614247709;0.0230699528;1.04837142;0.569895398;-0.0117887385;10;0.833333;1.044444;1.044444;1.00999993;1.01000075
23.834418;1.04837111;0.633217573;-0.0130979843;0.604001482;-0.0124939058;1.04444168;1.05843816;0.614247718;0.0230699422;1.04837141;0.569895379;-0.0117877434;10;0.833333;1.044444;1.044444;1.00999994;1.01000074
23.888418;1.04837065;0.633226971;-0.0130975211;0.604010482;-0.0124932604;1.04444165;1.05843855;0.614257347;0.0230705571;1.04837078;0.569903067;-0.0117877695;10;0.833333;1.044444;1.044444;1.00999971;1.00999988
23.907418;1.04837091;0.633229086;-0.0130973847;0.604012768;-0.0124931619;1.04444153;1.05843884;0.614259253;0.0230717289;1.04837093;0.569905638;-0.0117879272;10;0.833333;1.044444;1.044444;1.00999991;1.0100001
23.910418;1.04837092;0.63323009;-0.0130972747;0.604013815;-0.0124931972;1.04444147;1.05843886;0.61426024;0.0230717885;1.04837094;0.569906747;-0.0117879297;10;0.833333;1.044444;1.044444;1.00999996;1.0100001
23.911418;1.04837092;0.63323005;-0.0130972327;0.604013804;-0.0124932082;1.04444146;1.05843789;0.614260782;0.0230718311;1.04837094;0.569906782;-0.0117879306;10;0.833333;1.044444;1.044444;1.00999998;1.01000009
23.912418;1.04837092;0.63323001;-0.013096078;0.60401379;-0.0124921583;1.04444144;1.05843791;0.614260759;0.0230718527;1.04837094;0.569906816;-0.0117869312;10;0.833333;1.044444;1.044444;1.01;1.01000008
23.921418;1.0483709;0.63323082;-0.0130957305;0.60401461;-0.0124921935;1.04444142;1.05843806;0.614262713;0.0230720215;1.04837096;0.569908053;-0.0117869102;10;0.833333;1.044444;1.044444;1.0100002;1.00999994
23.922418;1.04837089;0.633230798;-0.013095706;0.604014576;-0.012492191;1.04444142;1.05843808;0.614262708;0.0230720398;1.04837096;0.56990807;-0.0117869068;10;0.833333;1.044444;1.044444;1.01000022;1.00999992
23.938418;1.04837081;0.633234074;-0.0130956674;0.604017295;-0.0124921582;1.04444144;1.05843838;0.614264566;0.0230723864;1.04837097;0.569911095;-0.0117867483;10;0.833333;1.044444;1.044444;1.01000033;1.00999945
23.939418;1.04837081;0.633234083;-0.013095678;0.604017284;-0.012492168;1.04444143;1.05843837;0.614264557;0.0230734602;1.04837098;0.569911083;-0.0117867286;10;0.833333;1.044444;1.044444;1.01000032;1.00999941
23.967418;1.04837095;0.633238905;-0.0130959391;0.604021893;-0.0124924362;1.04444163;1.05843884;0.614268246;0.02307376;1.04837095;0.569915042;-0.0117863091;10;0.833333;1.044444;1.044444;1.00999993;1.00999938
23.992418;1.04837105;0.633242225;-0.0130961707;0.604024812;-0.0124920013;1.04444234;1.05843916;0.614271286;0.0230746607;1.04837044;0.569918061;-0.0117867645;10;0.833333;1.044444;1.044444;1.00999966;1.01000065
24.003418;1.04837136;0.633243546;-0.0130949457;0.604025601;-0.012490895;1.04444221;1.05843904;0.614273469;0.023074616;1.04837051;0.569918979;-0.0117859959;10;0.833333;1.044444;1.044444;1.00999968;1.0100007
24.004418;1.04837139;0.633243562;-0.0130949288;0.604025586;-0.0124908996;1.04444219;1.05843806;0.614274037;0.0230746267;1.04837052;0.569918976;-0.0117859962;10;0.833333;1.044444;1.044444;1.00999969;1.01000069
24.009418;1.04837155;0.633244734;-0.0130948544;0.604026621;-0.0124909318;1.04444215;1.05843804;0.614274047;0.0230745727;1.04837055;0.569919989;-0.011785957;10;0.833333;1.044444;1.044444;1.00999975;1.01000066
24.011418;1.04837161;0.633244746;-0.013094836;0.604026632;-0.012490951;1.04444214;1.05843827;0.614274957;0.0230745435;1.04837057;0.569920013;-0.0117859289;10;0.833333;1.044444;1.044444;1.00999979;1.01000065
24.023418;1.04837195;0.633246931;-0.0130948395;0.60402899;-0.0124910492;1.04444211;1.05843823;0.614275944;0.0230753494;1.04837061;0.569922368;-0.011785768;10;0.833333;1.044444;1.044444;1.00999996;1.01000064
24.103741;1.04837146;0.633256345;-0.0130949688;0.604039541;-0.0124899707;1.04444255;1.05843876;0.614284564;0.0230761929;1.04837154;0.569931067;-0.0117849601;10;0.833333;1.044444;1.044444;1.01000008;1.00999972
24.111741;1.0483714;0.633256462;-0.0130949009;0.604039332;-0.0124898026;1.04444257;1.05843904;0.614285493;0.0230762481;1.04837162;0.56993118;-0.0117848978;10;0.833333;1.044444;1.044444;1.00999995;1.00999963
24.115741;1.04837138;0.633257666;-0.0130948351;0.6040403;-0.0124897558;1.0444426;1.05843907;0.614285547;0.0230762379;1.04837166;0.569932214;-0.0117848504;10;0.833333;1.044444;1.044444;1.00999991;1.00999963
24.116741;1.04837138;0.633257694;-0.0130948181;0.604040282;-0.0124897459;1.04444261;1.05843811;0.614287175;0.023076253;1.04837166;0.569932223;-0.01178484;10;0.833333;1.044444;1.044444;1.0099999;1.00999963
24.117741;1.04837138;0.633257723;-0.0130948017;0.604040267;-0.0124897368;1.04444262;1.05843811;0.614287191;0.0230762462;1.04837167;0.569932232;-0.0117848307;10;0.833333;1.044444;1.044444;1.00999989;1.00999964
24.118741;1.04837138;0.633257754;-0.0130947862;0.604040255;-0.0124897286;1.04444262;1.05843811;0.614287207;0.0230772884;1.04837168;0.569932242;-0.0117848225;10;0.833333;1.044444;1.044444;1.00999988;1.00999965
24.126741;1.0483714;0.633259153;-0.0130947202;0.604041307;-0.0124897412;1.04444268;1.05843811;0.614288407;0.0230772189;1.0483717;0.569933321;-0.0117847954;10;0.833333;1.044444;1.044444;1.00999982;1.00999976
24.133741;1.04837134;0.633260512;-0.0130947;0.60404241;-0.012489862;1.04444273;1.05843817;0.61428851;0.0230771685;1.04837161;0.569934341;-0.0117848192;10;0.833333;1.044444;1.044444;1.00999978;1.00999987
24.163741;1.04837104;0.633263604;-0.0130944436;0.604045513;-0.0124900126;1.04444318;1.05843883;0.614291241;0.0230770578;1.04837131;0.569937393;-0.0117852211;10;0.833333;1.044444;1.044444;1.00999946;1.00999999
24.170741;1.04837104;0.633263562;-0.013094449;0.604045382;-0.012489962;1.04444313;1.05843891;0.614292313;0.0230772499;1.04837134;0.569937444;-0.0117852197;10;0.833333;1.044444;1.044444;1.00999944;1.01000002
24.171741;1.04837104;0.633263557;-0.0130944497;0.604045368;-0.012489952;1.04444312;1.05843892;0.614292326;0.023078325;1.04837134;0.569937446;-0.0117852208;10;0.833333;1.044444;1.044444;1.00999944;1.01000003
24.206741;1.04837085;0.633267539;-0.0130940796;0.604049737;-0.0124902201;1.04444284;1.05843979;0.614295843;0.0230778854;1.04837063;0.569940935;-0.0117854319;10;0.833333;1.044444;1.044444;1.00999949;1.0100004
24.207741;1.04837085;0.633267525;-0.0130929513;0.604049748;-0.0124891938;1.04444284;1.0584398;0.614295849;0.0230778546;1.04837064;0.569940947;-0.0117844438;10;0.833333;1.044444;1.044444;1.00999949;1.0100004
24.228741;1.04837113;0.633268571;-0.0130928078;0.604050832;-0.0124896281;1.04444301;1.05843967;0.614297474;0.0230776057;1.04837089;0.569942267;-0.0117843197;10;0.833333;1.044444;1.044444;1.00999969;1.01000017
24.229741;1.04837114;0.633269693;-0.0130928007;0.604051884;-0.0124896311;1.04444301;1.05843966;0.614297438;0.0230786643;1.0483709;0.569943272;-0.0117843056;10;0.833333;1.044444;1.044444;1.0099997;1.01000016
24.251741;1.04837121;0.633271258;-0.0130925417;0.604052935;-0.0124896509;1.04444307;1.05843964;0.614298965;0.0230788538;1.04837117;0.569944068;-0.0117838814;10;0.833333;1.044444;1.044444;1.01000001;1.01000014
24.252741;1.04837121;0.633271286;-0.0130925349;0.604052947;-0.0124896355;1.04444307;1.05843964;0.614298974;0.023078864;1.04837119;0.569944053;-0.0117838622;10;0.833333;1.044444;1.044444;1.01000002;1.01000013
24.253741;1.04837121;0.633272425;-0.0130925282;0.60405402;-0.0124896176;1.04444307;1.05843866;0.614299551;0.0230788944;1.0483712;0.569945037;-0.0117838434;10;0.833333;1.044444;1.044444;1.01000003;1.01000013
24.258741;1.04837117;0.633272546;-0.0130924996;0.604054108;-0.0124894993;1.04444309;1.05843868;0.614300688;0.0230789232;1.04837126;0.569944936;-0.0117837524;10;0.833333;1.044444;1.044444;1.01000007;1.01000015
24.265741;1.048371;0.63327373;-0.0130924836;0.604055325;-0.012489313;1.04444321;1.05843897;0.61430072;0.0230789176;1.04837131;0.569945773;-0.0117835949;10;0.833333;1.044444;1.044444;1.01000012;1.01000024
24.292741;1.04837084;0.633275733;-0.0130929462;0.604057785;-0.0124892599;1.04444379;1.05843925;0.614303873;0.0230790734;1.04837133;0.56994799;-0.0117834912;10;0.833333;1.044444;1.044444;1.00999972;1.01000058
24.293741;1.04837087;0.633275737;-0.0130929598;0.604057773;-0.0124892606;1.0444438;1.05843925;0.61430387;0.0230801364;1.04837133;0.569948004;-0.0117835312;10;0.833333;1.044444;1.044444;1.00999971;1.01000057
24.316741;1.04837134;0.633278265;-0.0130933653;0.604059396;-0.0124889883;1.04444382;1.0584394;0.614304862;0.0230802565;1.04837124;0.569950583;-0.0117840916;10;0.833333;1.044444;1.044444;1.00999991;1.01000029
24.317741;1.04837135;0.633278287;-0.0130933858;0.604059373;-0.0124889886;1.04444381;1.05843941;0.61430591;0.0230802435;1.04837123;0.569950597;-0.0117840985;10;0.833333;1.044444;1.044444;1.00999994;1.01000027
24.339741;1.04837143;0.633279495;-0.0130936302;0.604060129;-0.0124893341;1.04444313;1.05843954;0.61430694;0.0230797059;1.04837065;0.569951427;-0.0117841294;10;0.833333;1.044444;1.044444;1.01000007;1.00999994
24.340741;1.04837141;0.633279485;-0.0130925287;0.604060111;-0.0124882873;1.04444309;1.05843954;0.614306948;0.0230796826;1.04837063;0.569951418;-0.0117831453;10;0.833333;1.044444;1.044444;1.01000006;1.00999993
24.417741;1.04837068;0.633285443;-0.0130919964;0.604065894;-0.0124877325;1.04444291;1.05844054;0.614313201;0.0230813694;1.04837131;0.569956587;-0.0117830927;10;0.833333;1.044444;1.044444;1.01000049;1.01000051
24.431741;1.04837107;0.633285374;-0.0130921944;0.604065775;-0.0124875396;1.04444295;1.05844045;0.614314158;0.0230812813;1.04837116;0.569956557;-0.0117829312;10;0.833333;1.044444;1.044444;1.01000043;1.01000039
24.432741;1.04837109;0.633285366;-0.0130922127;0.604065782;-0.0124875188;1.04444297;1.05843947;0.614314698;0.0230812935;1.04837113;0.569956551;-0.0117829168;10;0.833333;1.044444;1.044444;1.01000042;1.01000038
24.447741;1.04837102;0.633286415;-0.0130924459;0.604067022;-0.0124873433;1.0444431;1.05843937;0.614315392;0.0230821476;1.04837062;0.569957562;-0.0117827481;10;0.833333;1.044444;1.044444;1.01000037;1.0100004
24.453741;1.04837092;0.633287601;-0.013092497;0.604068084;-0.0124873951;1.04444306;1.05843935;0.614315344;0.0230820316;1.04837047;0.569958623;-0.0117826545;10;0.833333;1.044444;1.044444;1.01000036;1.01000049
24.466741;1.04837075;0.633288904;-0.0130924323;0.604069069;-0.0124875885;1.04444297;1.05843947;0.614316219;0.0230818104;1.0483704;0.569959844;-0.0117824355;10;0.833333;1.044444;1.044444;1.01000032;1.01000055
24.531741;1.04837124;0.633291896;-0.013090561;0.60407286;-0.012487836;1.04444325;1.05843955;0.614319937;0.02308177;1.04837136;0.569962454;-0.0117813303;10;0.833333;1.044444;1.044444;1.01000019;1.0100004
24.532741;1.04837125;0.633291916;-0.0130905952;0.604072851;-0.0124878112;1.04444322;1.05843954;0.614319916;0.023082841;1.04837133;0.569962465;-0.0117813279;10;0.833333;1.044444;1.044444;1.01000019;1.01000038
24.635741;1.04837121;0.63329776;-0.0130911082;0.60407772;-0.0124873416;1.04444387;1.05843929;0.614325278;0.0230837441;1.04837072;0.569968621;-0.0117814615;10;0.833333;1.044444;1.044444;1.01000027;1.01000026
24.636741;1.0483712;0.633297761;-0.0130911095;0.604077732;-0.0124873686;1.04444387;1.05843925;0.614325309;0.0230848178;1.04837073;0.569968628;-0.0117814517;10;0.833333;1.044444;1.044444;1.01000027;1.01000028
24.679741;1.04837139;0.633300142;-0.013090707;0.604080056;-0.0124875061;1.04444319;1.05843969;0.614327232;0.0230844691;1.04837087;0.569970265;-0.0117823896;10;0.833333;1.044444;1.044444;1.00999953;1.01000002
24.686741;1.04837124;0.633300037;-0.0130906357;0.604079957;-0.012487322;1.0444431;1.05843979;0.614327065;0.0230842306;1.04837083;0.569970205;-0.0117822415;10;0.833333;1.044444;1.044444;1.00999934;1.00999993
24.687741;1.04837122;0.633301135;-0.0130906215;0.604080997;-0.0124873017;1.04444309;1.05843884;0.614327602;0.0230842117;1.04837083;0.569971202;-0.0117822172;10;0.833333;1.044444;1.044444;1.00999931;1.00999992
24.703741;1.04837084;0.63330105;-0.013090404;0.604080709;-0.0124870981;1.04444301;1.05843919;0.614328461;0.0230835175;1.04837083;0.569971305;-0.0117820157;10;0.833333;1.044444;1.044444;1.00999903;1.00999963
24.727741;1.04837072;0.633301959;-0.0130911337;0.604081796;-0.012487111;1.04444309;1.0584397;0.614328962;0.0230834928;1.04837076;0.569972591;-0.0117822606;10;0.833333;1.044444;1.044444;1.00999946;1.00999912
24.728741;1.04837071;0.633301964;-0.0130900453;0.604081814;-0.0124860574;1.04444311;1.05843971;0.614330033;0.0230835239;1.04837075;0.569972597;-0.0117812647;10;0.833333;1.044444;1.044444;1.00999949;1.00999912
24.735741;1.04837069;0.633302003;-0.0130901461;0.604081919;-0.0124860818;1.04444325;1.05843971;0.614330179;0.0230837242;1.04837074;0.569972618;-0.0117813185;10;0.833333;1.044444;1.044444;1.00999973;1.00999917
24.760741;1.04837059;0.633303239;-0.0130905842;0.604082909;-0.0124861217;1.04444409;1.05843998;0.614331111;0.0230841091;1.04837071;0.569973291;-0.011780834;10;0.833333;1.044444;1.044444;1.01000016;1.00999948
24.761741;1.04837058;0.633303266;-0.0130905902;0.604082917;-0.0124861141;1.04444409;1.05843999;0.614331089;0.0230851685;1.04837072;0.569973272;-0.011780796;10;0.833333;1.044444;1.044444;1.01000017;1.00999949
24.764741;1.04837053;0.633304473;-0.013090596;0.604084017;-0.012486091;1.04444407;1.05844002;0.61433102;0.0230851887;1.04837075;0.569974228;-0.0117806856;10;0.833333;1.044444;1.044444;1.01000021;1.00999951
24.851741;1.04837043;0.633307622;-0.0130900511;0.604087083;-0.0124858989;1.04444383;1.05843956;0.614333336;0.0230850409;1.04837067;0.569976765;-0.0117804735;10;0.833333;1.044444;1.044444;1.01000031;1.01000003
25.034741;1.0483706;0.633313851;-0.0130901202;0.604092939;-0.0124857854;1.0444444;1.05844142;0.614338997;0.0230866606;1.04837081;0.569982397;-0.0117806855;10;0.833333;1.044444;1.044444;1.0100004;1.01000027
25.118741;1.04837165;0.633314079;-0.0130893356;0.604094576;-0.0124847408;1.04444472;1.05844109;0.614341207;0.0230865926;1.0483706;0.569982725;-0.0117800785;10;0.833333;1.044444;1.044444;1.00999956;1.01000069
25.119741;1.04837165;0.633315179;-0.0130893316;0.604095613;-0.0124847339;1.04444474;1.05844106;0.614341208;0.0230876377;1.04837059;0.569983731;-0.0117800957;10;0.833333;1.044444;1.044444;1.00999957;1.01000066
25.133741;1.04837156;0.633315011;-0.0130892752;0.604095231;-0.0124846015;1.04444491;1.05844068;0.61434108;0.0230875532;1.0483705;0.56998384;-0.011780175;10;0.833333;1.044444;1.044444;1.00999968;1.01000024
25.134741;1.04837155;0.633315003;-0.013089281;0.604095211;-0.0124845984;1.04444491;1.0584397;0.614341623;0.0230875696;1.04837049;0.569983842;-0.011780166;10;0.833333;1.044444;1.044444;1.00999968;1.01000022
25.136741;1.04837151;0.633314989;-0.0130893008;0.604095178;-0.0124845982;1.04444492;1.05843968;0.614341582;0.0230875642;1.04837049;0.56998384;-0.0117801428;10;0.833333;1.044444;1.044444;1.00999968;1.01000018
25.139741;1.04837146;0.633314974;-0.0130893496;0.60409514;-0.0124846125;1.04444493;1.05843989;0.614342438;0.0230875647;1.04837051;0.569983823;-0.0117800984;10;0.833333;1.044444;1.044444;1.00999967;1.01000014
25.223741;1.04837075;0.633317615;-0.0130893396;0.604096766;-0.0124850861;1.04444353;1.05844034;0.614343507;0.0230878324;1.04837097;0.569985784;-0.0117797876;10;0.833333;1.044444;1.044444;1.01;1.01000017
25.281741;1.04837019;0.633319753;-0.0130885452;0.604098188;-0.0124845474;1.04444422;1.05843978;0.614344165;0.0230873042;1.04837084;0.569986469;-0.0117800468;10;0.833333;1.044444;1.044444;1.01000033;1.01000038
25.417741;1.04837102;0.633320563;-0.0130885793;0.60409932;-0.0124841984;1.04444453;1.05844063;0.614346111;0.023087007;1.04837076;0.569987871;-0.0117801612;10;0.833333;1.044444;1.044444;1.01000008;1.00999963
25.418741;1.04837101;0.633321654;-0.0130885669;0.604100389;-0.0124841703;1.04444454;1.05844061;0.614346111;0.0230880482;1.04837078;0.569988885;-0.0117801644;10;0.833333;1.044444;1.044444;1.01000008;1.00999964
25.527741;1.04837069;0.633322444;-0.013089168;0.604101473;-0.01248479;1.0444444;1.05844068;0.614348666;0.0230882693;1.04837141;0.569989765;-0.0117793054;10;0.833333;1.044444;1.044444;1.0100006;1.00999955
25.608741;1.0483713;0.633323847;-0.0130889959;0.604102379;-0.0124851378;1.0444451;1.05844068;0.614348087;0.0230879364;1.04837073;0.569991096;-0.0117802483;10;0.833333;1.044444;1.044444;1.00999982;1.00999997
25.617741;1.04837131;0.633323797;-0.0130890268;0.604102237;-0.0124851446;1.044445;1.05844084;0.614347854;0.0230879868;1.04837071;0.569990983;-0.0117800247;10;0.833333;1.044444;1.044444;1.00999977;1.01000007
25.776741;1.04837072;0.633324055;-0.0130891563;0.604103618;-0.0124849634;1.04444417;1.05844096;0.614350653;0.0230887834;1.04837109;0.569991757;-0.0117799751;10;0.833333;1.044444;1.044444;1.00999997;1.00999982
25.777741;1.0483707;0.633324053;-0.0130880747;0.604103619;-0.0124838919;1.04444413;1.05844095;0.614350655;0.0230887795;1.04837105;0.569991768;-0.0117789922;10;0.833333;1.044444;1.044444;1.00999994;1.0099998
25.835741;1.04837081;0.633325197;-0.0130871336;0.604104462;-0.0124835678;1.04444358;1.05844079;0.614350187;0.0230881263;1.04837116;0.56999281;-0.0117790422;10;0.833333;1.044444;1.044444;1.00999942;1.0099994
25.987741;1.04837084;0.633324452;-0.013087568;0.604105308;-0.0124841662;1.04444474;1.05844059;0.614350817;0.0230881649;1.04837054;0.569993055;-0.0117783177;10;0.833333;1.044444;1.044444;1.00999983;1.00999947
25.988741;1.04837083;0.633324447;-0.0130875655;0.604105309;-0.0124841696;1.0444447;1.05844061;0.614350837;0.0230892115;1.04837055;0.569993044;-0.011778341;10;0.833333;1.044444;1.044444;1.00999984;1.00999949
26.286741;1.04837101;0.633328149;-0.0130875389;0.604106598;-0.0124833423;1.04444414;1.05844146;0.614353933;0.023089031;1.04837075;0.569995288;-0.0117795485;10;0.833333;1.044444;1.044444;1.00999949;1.01000036
26.488741;1.04837157;0.633327497;-0.0130874017;0.604106791;-0.0124835235;1.04444445;1.05844151;0.614353203;0.0230896551;1.04837025;0.569994372;-0.0117792441;10;0.833333;1.044444;1.044444;1.00999999;1.01000024
26.568741;1.04837096;0.633329511;-0.0130879537;0.604108161;-0.0124842765;1.04444449;1.05844148;0.61435308;0.0230888286;1.04837029;0.569995947;-0.0117786097;10;0.833333;1.044444;1.044444;1.01000025;1.01000044
30.142768;1.04837138;0.633330604;-0.0130877461;0.604109039;-0.012484153;1.04444478;1.05844182;0.614355549;0.0230898735;1.04837106;0.569996815;-0.0117784278;10;0.833333;1.044444;1.044444;1.01000023;1.00999991
30.143768;1.04837141;0.633330617;-0.0130877198;0.604109035;-0.0124841721;1.04444479;1.05844083;0.614356111;0.0230898926;1.04837104;0.569996796;-0.0117784346;10;0.833333;1.044444;1.044444;1.0100002;1.00999991
32.403768;1.048371;0.633331111;-0.0130877778;0.60410972;-0.0124839182;1.0444446;1.05844041;0.614356737;0.0230895273;1.048371;0.569998;-0.011779;10;0.833333;1.044444;1.044444;1.01;1.01
40.535768;1.048371;0.633332222;-0.0130877778;0.60411078;-0.0124839182;1.0444446;1.05844041;0.614356737;0.0230895273;1.048371;0.569999;-0.011779;10;0.833333;1.044444;1.044444;1.01;1.01
42.442768;1.048371;0.633332222;-0.0130877778;0.60411078;-0.0124839182;1.0444446;1.05844041;0.614357787;0.0230895273;1.048371;0.569999;-0.011779;10;0.833333;1.044444;1.044444;1.01;1.01
100.000000;1.048371;0.633333333;-0.0130877778;0.60411184;-0.0124839182;1.0444446;1.05844065;0.614358698;0.0230905719;1.048371;0.57;-0.011779;10;0.833333;1.044444;1.044444;1.01;1.01
