time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.033e+00;8.270e-01;4.637e-02;8.008e-01;4.490e-02;1.047e+00;1.052e+00;8.065e-01;1.024e-01;1.033e+00;7.443e-01;4.173e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.001420000;1.029e+00;8.237e-01;3.516e-02;8.003e-01;3.416e-02;1.040e+00;1.047e+00;8.067e-01;9.196e-02;1.029e+00;7.414e-01;3.165e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.001452000;1.029e+00;8.237e-01;3.496e-02;8.003e-01;3.397e-02;1.040e+00;1.047e+00;8.067e-01;9.177e-02;1.029e+00;7.413e-01;3.147e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.001900000;1.028e+00;8.230e-01;3.242e-02;8.002e-01;3.153e-02;1.038e+00;1.046e+00;8.068e-01;8.940e-02;1.028e+00;7.407e-01;2.918e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.002118000;1.028e+00;8.227e-01;3.135e-02;8.002e-01;3.050e-02;1.038e+00;1.046e+00;8.068e-01;8.841e-02;1.028e+00;7.404e-01;2.822e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.002348000;1.028e+00;8.224e-01;3.034e-02;8.002e-01;2.952e-02;1.037e+00;1.045e+00;8.069e-01;8.746e-02;1.028e+00;7.402e-01;2.730e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.002463000;1.028e+00;8.223e-01;2.988e-02;8.002e-01;2.907e-02;1.037e+00;1.045e+00;8.069e-01;8.703e-02;1.028e+00;7.401e-01;2.689e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.002521000;1.028e+00;8.223e-01;2.965e-02;8.002e-01;2.886e-02;1.036e+00;1.045e+00;8.069e-01;8.683e-02;1.028e+00;7.401e-01;2.669e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.002578000;1.028e+00;8.222e-01;2.944e-02;8.002e-01;2.865e-02;1.036e+00;1.045e+00;8.069e-01;8.663e-02;1.028e+00;7.400e-01;2.650e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.002997000;1.027e+00;8.219e-01;2.810e-02;8.003e-01;2.736e-02;1.036e+00;1.044e+00;8.071e-01;8.539e-02;1.027e+00;7.397e-01;2.529e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.003253000;1.027e+00;8.218e-01;2.747e-02;8.003e-01;2.675e-02;1.035e+00;1.044e+00;8.071e-01;8.480e-02;1.027e+00;7.396e-01;2.472e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.003349000;1.027e+00;8.218e-01;2.726e-02;8.003e-01;2.655e-02;1.035e+00;1.044e+00;8.072e-01;8.462e-02;1.027e+00;7.396e-01;2.454e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.003396000;1.027e+00;8.218e-01;2.717e-02;8.003e-01;2.646e-02;1.035e+00;1.044e+00;8.072e-01;8.453e-02;1.027e+00;7.396e-01;2.445e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.003404000;1.027e+00;8.218e-01;2.716e-02;8.003e-01;2.645e-02;1.035e+00;1.044e+00;8.072e-01;8.452e-02;1.027e+00;7.396e-01;2.444e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.003588000;1.027e+00;8.217e-01;2.684e-02;8.004e-01;2.614e-02;1.035e+00;1.044e+00;8.073e-01;8.423e-02;1.027e+00;7.396e-01;2.415e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.004356000;1.026e+00;8.218e-01;2.619e-02;8.007e-01;2.552e-02;1.034e+00;1.044e+00;8.076e-01;8.366e-02;1.026e+00;7.397e-01;2.357e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.004484000;1.026e+00;8.219e-01;2.619e-02;8.007e-01;2.551e-02;1.034e+00;1.044e+00;8.076e-01;8.366e-02;1.026e+00;7.397e-01;2.357e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.004612000;1.026e+00;8.219e-01;2.621e-02;8.008e-01;2.553e-02;1.034e+00;1.044e+00;8.077e-01;8.369e-02;1.026e+00;7.398e-01;2.359e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.004945000;1.026e+00;8.221e-01;2.640e-02;8.009e-01;2.571e-02;1.034e+00;1.044e+00;8.078e-01;8.389e-02;1.026e+00;7.399e-01;2.376e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.005073000;1.027e+00;8.222e-01;2.651e-02;8.010e-01;2.583e-02;1.034e+00;1.044e+00;8.079e-01;8.401e-02;1.027e+00;7.400e-01;2.386e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.005201000;1.027e+00;8.223e-01;2.666e-02;8.010e-01;2.597e-02;1.035e+00;1.044e+00;8.079e-01;8.415e-02;1.027e+00;7.401e-01;2.399e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.006128000;1.027e+00;8.232e-01;2.836e-02;8.015e-01;2.762e-02;1.036e+00;1.044e+00;8.083e-01;8.581e-02;1.027e+00;7.409e-01;2.553e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.006768000;1.028e+00;8.241e-01;3.015e-02;8.019e-01;2.934e-02;1.037e+00;1.045e+00;8.086e-01;8.752e-02;1.028e+00;7.416e-01;2.713e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.007050000;1.028e+00;8.244e-01;3.106e-02;8.021e-01;3.022e-02;1.037e+00;1.046e+00;8.087e-01;8.839e-02;1.028e+00;7.420e-01;2.796e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.007558000;1.028e+00;8.252e-01;3.288e-02;8.024e-01;3.198e-02;1.038e+00;1.046e+00;8.089e-01;9.013e-02;1.028e+00;7.427e-01;2.960e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.008326000;1.029e+00;8.264e-01;3.598e-02;8.029e-01;3.495e-02;1.040e+00;1.047e+00;8.092e-01;9.306e-02;1.029e+00;7.438e-01;3.238e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.009350000;1.031e+00;8.281e-01;4.053e-02;8.034e-01;3.932e-02;1.043e+00;1.049e+00;8.095e-01;9.736e-02;1.031e+00;7.453e-01;3.647e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.011654000;1.034e+00;8.318e-01;5.115e-02;8.045e-01;4.947e-02;1.049e+00;1.053e+00;8.099e-01;1.073e-01;1.034e+00;7.487e-01;4.604e-02;1.000e+01;8.333e-01;8.333e-02;5.004e+01;5.004e+01
0.011884000;1.034e+00;8.322e-01;5.217e-02;8.046e-01;5.044e-02;1.050e+00;1.054e+00;8.099e-01;1.083e-01;1.034e+00;7.490e-01;4.695e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.012345000;1.035e+00;8.328e-01;5.414e-02;8.048e-01;5.232e-02;1.051e+00;1.054e+00;8.100e-01;1.101e-01;1.035e+00;7.495e-01;4.873e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.013267000;1.036e+00;8.340e-01;5.783e-02;8.050e-01;5.582e-02;1.053e+00;1.056e+00;8.100e-01;1.135e-01;1.036e+00;7.506e-01;5.204e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.013727000;1.037e+00;8.345e-01;5.951e-02;8.051e-01;5.741e-02;1.054e+00;1.056e+00;8.100e-01;1.150e-01;1.037e+00;7.510e-01;5.356e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.014188000;1.037e+00;8.349e-01;6.108e-02;8.051e-01;5.890e-02;1.055e+00;1.057e+00;8.100e-01;1.165e-01;1.037e+00;7.514e-01;5.497e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.014419000;1.037e+00;8.351e-01;6.181e-02;8.051e-01;5.960e-02;1.056e+00;1.057e+00;8.099e-01;1.172e-01;1.037e+00;7.516e-01;5.563e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.014649000;1.037e+00;8.353e-01;6.252e-02;8.052e-01;6.026e-02;1.056e+00;1.058e+00;8.099e-01;1.178e-01;1.037e+00;7.518e-01;5.627e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.014879000;1.038e+00;8.355e-01;6.319e-02;8.052e-01;6.090e-02;1.057e+00;1.058e+00;8.099e-01;1.184e-01;1.038e+00;7.519e-01;5.687e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.015110000;1.038e+00;8.356e-01;6.383e-02;8.052e-01;6.150e-02;1.057e+00;1.058e+00;8.098e-01;1.190e-01;1.038e+00;7.521e-01;5.745e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.015340000;1.038e+00;8.358e-01;6.444e-02;8.052e-01;6.208e-02;1.057e+00;1.058e+00;8.098e-01;1.196e-01;1.038e+00;7.522e-01;5.800e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.015571000;1.038e+00;8.359e-01;6.501e-02;8.052e-01;6.262e-02;1.058e+00;1.059e+00;8.098e-01;1.201e-01;1.038e+00;7.523e-01;5.851e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.016031000;1.039e+00;8.361e-01;6.606e-02;8.051e-01;6.361e-02;1.058e+00;1.059e+00;8.097e-01;1.210e-01;1.039e+00;7.525e-01;5.946e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.016953000;1.039e+00;8.364e-01;6.776e-02;8.050e-01;6.521e-02;1.059e+00;1.060e+00;8.094e-01;1.226e-01;1.039e+00;7.528e-01;6.098e-02;1.000e+01;8.333e-01;8.333e-02;5.003e+01;5.003e+01
0.017183000;1.039e+00;8.365e-01;6.810e-02;8.049e-01;6.553e-02;1.060e+00;1.060e+00;8.094e-01;1.229e-01;1.039e+00;7.528e-01;6.129e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.017414000;1.039e+00;8.365e-01;6.841e-02;8.049e-01;6.582e-02;1.060e+00;1.060e+00;8.093e-01;1.231e-01;1.039e+00;7.529e-01;6.157e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.017875000;1.039e+00;8.365e-01;6.893e-02;8.048e-01;6.632e-02;1.060e+00;1.060e+00;8.092e-01;1.236e-01;1.039e+00;7.529e-01;6.204e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.018105000;1.040e+00;8.365e-01;6.915e-02;8.047e-01;6.652e-02;1.060e+00;1.060e+00;8.091e-01;1.238e-01;1.040e+00;7.529e-01;6.224e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.018796000;1.040e+00;8.364e-01;6.963e-02;8.045e-01;6.697e-02;1.061e+00;1.060e+00;8.088e-01;1.242e-01;1.040e+00;7.528e-01;6.267e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.019487000;1.040e+00;8.362e-01;6.987e-02;8.042e-01;6.719e-02;1.061e+00;1.061e+00;8.086e-01;1.244e-01;1.040e+00;7.526e-01;6.288e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.019718000;1.040e+00;8.361e-01;6.989e-02;8.041e-01;6.722e-02;1.061e+00;1.061e+00;8.085e-01;1.244e-01;1.040e+00;7.525e-01;6.291e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.020179000;1.040e+00;8.360e-01;6.988e-02;8.039e-01;6.721e-02;1.061e+00;1.061e+00;8.083e-01;1.244e-01;1.040e+00;7.524e-01;6.290e-02;1.000e+01;8.333e-01;8.333e-02;5.002e+01;5.002e+01
0.020409000;1.040e+00;8.358e-01;6.984e-02;8.038e-01;6.717e-02;1.061e+00;1.061e+00;8.082e-01;1.243e-01;1.040e+00;7.523e-01;6.286e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.021507000;1.040e+00;8.353e-01;6.941e-02;8.033e-01;6.676e-02;1.061e+00;1.060e+00;8.077e-01;1.238e-01;1.040e+00;7.517e-01;6.247e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.022531000;1.040e+00;8.346e-01;6.869e-02;8.029e-01;6.608e-02;1.060e+00;1.060e+00;8.073e-01;1.231e-01;1.040e+00;7.511e-01;6.182e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.022787000;1.039e+00;8.344e-01;6.847e-02;8.027e-01;6.587e-02;1.060e+00;1.060e+00;8.072e-01;1.229e-01;1.039e+00;7.510e-01;6.163e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.023299000;1.039e+00;8.341e-01;6.801e-02;8.025e-01;6.544e-02;1.060e+00;1.060e+00;8.069e-01;1.225e-01;1.039e+00;7.507e-01;6.121e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.023555000;1.039e+00;8.339e-01;6.777e-02;8.024e-01;6.521e-02;1.060e+00;1.060e+00;8.068e-01;1.222e-01;1.039e+00;7.505e-01;6.099e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.026234000;1.039e+00;8.320e-01;6.501e-02;8.011e-01;6.260e-02;1.058e+00;1.059e+00;8.058e-01;1.195e-01;1.039e+00;7.488e-01;5.851e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.026490000;1.038e+00;8.318e-01;6.475e-02;8.010e-01;6.235e-02;1.058e+00;1.059e+00;8.057e-01;1.193e-01;1.038e+00;7.487e-01;5.828e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.027002000;1.038e+00;8.315e-01;6.425e-02;8.008e-01;6.188e-02;1.058e+00;1.059e+00;8.055e-01;1.188e-01;1.038e+00;7.484e-01;5.783e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.027258000;1.038e+00;8.314e-01;6.401e-02;8.007e-01;6.165e-02;1.057e+00;1.058e+00;8.054e-01;1.186e-01;1.038e+00;7.482e-01;5.761e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.027514000;1.038e+00;8.312e-01;6.378e-02;8.006e-01;6.143e-02;1.057e+00;1.058e+00;8.054e-01;1.183e-01;1.038e+00;7.481e-01;5.740e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.027770000;1.038e+00;8.311e-01;6.356e-02;8.006e-01;6.122e-02;1.057e+00;1.058e+00;8.053e-01;1.181e-01;1.038e+00;7.480e-01;5.720e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.028026000;1.038e+00;8.310e-01;6.334e-02;8.005e-01;6.102e-02;1.057e+00;1.058e+00;8.052e-01;1.179e-01;1.038e+00;7.479e-01;5.701e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.028282000;1.038e+00;8.308e-01;6.313e-02;8.004e-01;6.082e-02;1.057e+00;1.058e+00;8.052e-01;1.177e-01;1.038e+00;7.477e-01;5.682e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.029562000;1.038e+00;8.303e-01;6.223e-02;8.000e-01;5.996e-02;1.056e+00;1.058e+00;8.049e-01;1.169e-01;1.038e+00;7.472e-01;5.601e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.030535000;1.038e+00;8.299e-01;6.172e-02;7.998e-01;5.948e-02;1.056e+00;1.058e+00;8.047e-01;1.164e-01;1.038e+00;7.469e-01;5.554e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.031918000;1.038e+00;8.297e-01;6.125e-02;7.997e-01;5.904e-02;1.056e+00;1.057e+00;8.045e-01;1.159e-01;1.038e+00;7.467e-01;5.513e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.032378000;1.037e+00;8.296e-01;6.116e-02;7.996e-01;5.895e-02;1.056e+00;1.057e+00;8.045e-01;1.158e-01;1.037e+00;7.466e-01;5.505e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.033300000;1.037e+00;8.295e-01;6.108e-02;7.996e-01;5.887e-02;1.056e+00;1.057e+00;8.045e-01;1.157e-01;1.037e+00;7.466e-01;5.497e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.033761000;1.037e+00;8.295e-01;6.108e-02;7.996e-01;5.888e-02;1.056e+00;1.057e+00;8.045e-01;1.157e-01;1.037e+00;7.466e-01;5.497e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.034682000;1.037e+00;8.296e-01;6.117e-02;7.996e-01;5.896e-02;1.056e+00;1.057e+00;8.045e-01;1.158e-01;1.037e+00;7.466e-01;5.505e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.035143000;1.038e+00;8.296e-01;6.125e-02;7.997e-01;5.903e-02;1.056e+00;1.057e+00;8.045e-01;1.159e-01;1.038e+00;7.467e-01;5.512e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.035604000;1.038e+00;8.297e-01;6.134e-02;7.997e-01;5.912e-02;1.056e+00;1.057e+00;8.046e-01;1.160e-01;1.038e+00;7.467e-01;5.521e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.036065000;1.038e+00;8.298e-01;6.146e-02;7.998e-01;5.924e-02;1.056e+00;1.058e+00;8.046e-01;1.161e-01;1.038e+00;7.468e-01;5.532e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.036814000;1.038e+00;8.299e-01;6.169e-02;7.999e-01;5.945e-02;1.056e+00;1.058e+00;8.047e-01;1.163e-01;1.038e+00;7.469e-01;5.552e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.037262000;1.038e+00;8.300e-01;6.184e-02;7.999e-01;5.959e-02;1.056e+00;1.058e+00;8.048e-01;1.165e-01;1.038e+00;7.470e-01;5.565e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
0.037774000;1.038e+00;8.302e-01;6.202e-02;8.000e-01;5.977e-02;1.056e+00;1.058e+00;8.048e-01;1.167e-01;1.038e+00;7.472e-01;5.582e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.038286000;1.038e+00;8.303e-01;6.222e-02;8.001e-01;5.995e-02;1.056e+00;1.058e+00;8.049e-01;1.168e-01;1.038e+00;7.473e-01;5.599e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.042894000;1.038e+00;8.317e-01;6.400e-02;8.011e-01;6.164e-02;1.057e+00;1.058e+00;8.058e-01;1.186e-01;1.038e+00;7.485e-01;5.760e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.043406000;1.038e+00;8.319e-01;6.417e-02;8.012e-01;6.180e-02;1.058e+00;1.059e+00;8.059e-01;1.188e-01;1.038e+00;7.487e-01;5.775e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.047501000;1.038e+00;8.329e-01;6.509e-02;8.020e-01;6.268e-02;1.058e+00;1.059e+00;8.067e-01;1.197e-01;1.038e+00;7.496e-01;5.858e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.047629000;1.039e+00;8.329e-01;6.511e-02;8.020e-01;6.270e-02;1.058e+00;1.059e+00;8.067e-01;1.198e-01;1.039e+00;7.496e-01;5.860e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.047885000;1.039e+00;8.330e-01;6.514e-02;8.021e-01;6.273e-02;1.058e+00;1.059e+00;8.067e-01;1.198e-01;1.039e+00;7.497e-01;5.863e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.048397000;1.039e+00;8.331e-01;6.520e-02;8.022e-01;6.278e-02;1.058e+00;1.059e+00;8.068e-01;1.199e-01;1.039e+00;7.498e-01;5.868e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.048909000;1.039e+00;8.332e-01;6.525e-02;8.022e-01;6.283e-02;1.058e+00;1.059e+00;8.069e-01;1.199e-01;1.039e+00;7.498e-01;5.872e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.049421000;1.039e+00;8.332e-01;6.528e-02;8.023e-01;6.286e-02;1.058e+00;1.059e+00;8.069e-01;1.200e-01;1.039e+00;7.499e-01;5.876e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.053517000;1.039e+00;8.337e-01;6.538e-02;8.028e-01;6.296e-02;1.058e+00;1.059e+00;8.074e-01;1.201e-01;1.039e+00;7.503e-01;5.885e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.054541000;1.039e+00;8.338e-01;6.538e-02;8.028e-01;6.296e-02;1.058e+00;1.059e+00;8.075e-01;1.201e-01;1.039e+00;7.504e-01;5.884e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.056077000;1.039e+00;8.339e-01;6.538e-02;8.029e-01;6.296e-02;1.058e+00;1.059e+00;8.075e-01;1.201e-01;1.039e+00;7.505e-01;5.884e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.058101000;1.039e+00;8.339e-01;6.541e-02;8.030e-01;6.298e-02;1.058e+00;1.059e+00;8.076e-01;1.202e-01;1.039e+00;7.505e-01;5.887e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
0.059001000;1.039e+00;8.340e-01;6.544e-02;8.030e-01;6.301e-02;1.058e+00;1.059e+00;8.076e-01;1.202e-01;1.039e+00;7.506e-01;5.889e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.065301000;1.039e+00;8.341e-01;6.592e-02;8.031e-01;6.347e-02;1.058e+00;1.059e+00;8.077e-01;1.206e-01;1.039e+00;7.507e-01;5.933e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.066201000;1.039e+00;8.342e-01;6.603e-02;8.031e-01;6.357e-02;1.059e+00;1.059e+00;8.077e-01;1.207e-01;1.039e+00;7.507e-01;5.942e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.069801000;1.039e+00;8.342e-01;6.647e-02;8.031e-01;6.398e-02;1.059e+00;1.059e+00;8.076e-01;1.211e-01;1.039e+00;7.508e-01;5.982e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.081101000;1.039e+00;8.345e-01;6.765e-02;8.030e-01;6.510e-02;1.060e+00;1.060e+00;8.075e-01;1.222e-01;1.039e+00;7.510e-01;6.089e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.092101000;1.039e+00;8.347e-01;6.854e-02;8.030e-01;6.594e-02;1.060e+00;1.060e+00;8.074e-01;1.230e-01;1.039e+00;7.512e-01;6.168e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.093101000;1.040e+00;8.347e-01;6.862e-02;8.030e-01;6.601e-02;1.060e+00;1.060e+00;8.074e-01;1.231e-01;1.040e+00;7.513e-01;6.176e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.105101000;1.040e+00;8.350e-01;6.962e-02;8.030e-01;6.695e-02;1.061e+00;1.060e+00;8.074e-01;1.240e-01;1.040e+00;7.515e-01;6.265e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.113101000;1.040e+00;8.350e-01;7.025e-02;8.029e-01;6.755e-02;1.061e+00;1.061e+00;8.073e-01;1.246e-01;1.040e+00;7.515e-01;6.322e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.119101000;1.040e+00;8.351e-01;7.071e-02;8.028e-01;6.798e-02;1.061e+00;1.061e+00;8.072e-01;1.250e-01;1.040e+00;7.516e-01;6.364e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.133101000;1.040e+00;8.351e-01;7.174e-02;8.026e-01;6.895e-02;1.062e+00;1.061e+00;8.069e-01;1.259e-01;1.040e+00;7.516e-01;6.457e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.134101000;1.041e+00;8.351e-01;7.181e-02;8.026e-01;6.901e-02;1.062e+00;1.061e+00;8.069e-01;1.259e-01;1.041e+00;7.516e-01;6.463e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.136101000;1.041e+00;8.352e-01;7.195e-02;8.026e-01;6.915e-02;1.062e+00;1.061e+00;8.068e-01;1.261e-01;1.041e+00;7.516e-01;6.476e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.138101000;1.041e+00;8.352e-01;7.209e-02;8.026e-01;6.928e-02;1.062e+00;1.061e+00;8.068e-01;1.262e-01;1.041e+00;7.516e-01;6.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.139101000;1.041e+00;8.352e-01;7.216e-02;8.025e-01;6.934e-02;1.062e+00;1.062e+00;8.068e-01;1.262e-01;1.041e+00;7.516e-01;6.495e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.146101000;1.041e+00;8.352e-01;7.264e-02;8.024e-01;6.979e-02;1.063e+00;1.062e+00;8.067e-01;1.267e-01;1.041e+00;7.517e-01;6.538e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.177101000;1.041e+00;8.351e-01;7.458e-02;8.019e-01;7.161e-02;1.064e+00;1.062e+00;8.060e-01;1.284e-01;1.041e+00;7.516e-01;6.712e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.178101000;1.041e+00;8.351e-01;7.464e-02;8.019e-01;7.167e-02;1.064e+00;1.063e+00;8.060e-01;1.284e-01;1.041e+00;7.516e-01;6.717e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.180101000;1.041e+00;8.351e-01;7.475e-02;8.019e-01;7.177e-02;1.064e+00;1.063e+00;8.060e-01;1.285e-01;1.041e+00;7.516e-01;6.728e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.181101000;1.042e+00;8.351e-01;7.481e-02;8.018e-01;7.183e-02;1.064e+00;1.063e+00;8.059e-01;1.286e-01;1.042e+00;7.516e-01;6.733e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.230101000;1.042e+00;8.350e-01;7.727e-02;8.011e-01;7.413e-02;1.066e+00;1.064e+00;8.050e-01;1.307e-01;1.042e+00;7.515e-01;6.954e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.242101000;1.042e+00;8.349e-01;7.778e-02;8.009e-01;7.461e-02;1.066e+00;1.064e+00;8.048e-01;1.311e-01;1.042e+00;7.514e-01;7.001e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.243101000;1.043e+00;8.349e-01;7.783e-02;8.009e-01;7.465e-02;1.066e+00;1.064e+00;8.048e-01;1.312e-01;1.043e+00;7.514e-01;7.004e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.254101000;1.043e+00;8.349e-01;7.827e-02;8.007e-01;7.506e-02;1.066e+00;1.064e+00;8.046e-01;1.315e-01;1.043e+00;7.514e-01;7.044e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.256101000;1.043e+00;8.349e-01;7.834e-02;8.007e-01;7.514e-02;1.066e+00;1.064e+00;8.046e-01;1.316e-01;1.043e+00;7.514e-01;7.051e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.258101000;1.043e+00;8.349e-01;7.842e-02;8.007e-01;7.521e-02;1.066e+00;1.064e+00;8.046e-01;1.317e-01;1.043e+00;7.514e-01;7.058e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.291101000;1.043e+00;8.347e-01;7.956e-02;8.003e-01;7.627e-02;1.067e+00;1.064e+00;8.041e-01;1.326e-01;1.043e+00;7.513e-01;7.160e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.292101000;1.043e+00;8.347e-01;7.959e-02;8.002e-01;7.630e-02;1.067e+00;1.065e+00;8.041e-01;1.327e-01;1.043e+00;7.513e-01;7.163e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.313101000;1.043e+00;8.347e-01;8.020e-02;8.000e-01;7.687e-02;1.067e+00;1.065e+00;8.038e-01;1.332e-01;1.043e+00;7.512e-01;7.218e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.334101000;1.043e+00;8.346e-01;8.075e-02;7.998e-01;7.738e-02;1.068e+00;1.065e+00;8.036e-01;1.337e-01;1.043e+00;7.511e-01;7.267e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.335101000;1.044e+00;8.346e-01;8.077e-02;7.998e-01;7.740e-02;1.068e+00;1.065e+00;8.036e-01;1.337e-01;1.044e+00;7.511e-01;7.269e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.393101000;1.044e+00;8.344e-01;8.193e-02;7.993e-01;7.849e-02;1.068e+00;1.065e+00;8.031e-01;1.347e-01;1.044e+00;7.510e-01;7.374e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.399101000;1.044e+00;8.344e-01;8.203e-02;7.993e-01;7.858e-02;1.069e+00;1.065e+00;8.031e-01;1.347e-01;1.044e+00;7.510e-01;7.383e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.400101000;1.044e+00;8.344e-01;8.204e-02;7.993e-01;7.859e-02;1.069e+00;1.066e+00;8.030e-01;1.348e-01;1.044e+00;7.510e-01;7.384e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.460101000;1.044e+00;8.343e-01;8.280e-02;7.990e-01;7.930e-02;1.069e+00;1.066e+00;8.027e-01;1.354e-01;1.044e+00;7.508e-01;7.452e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.510101000;1.044e+00;8.342e-01;8.321e-02;7.988e-01;7.968e-02;1.069e+00;1.066e+00;8.024e-01;1.357e-01;1.044e+00;7.508e-01;7.489e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.574354000;1.044e+00;8.341e-01;8.352e-02;7.986e-01;7.997e-02;1.070e+00;1.066e+00;8.022e-01;1.360e-01;1.044e+00;7.507e-01;7.517e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.598872000;1.044e+00;8.340e-01;8.359e-02;7.985e-01;8.003e-02;1.070e+00;1.066e+00;8.022e-01;1.361e-01;1.044e+00;7.506e-01;7.523e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.614872000;1.044e+00;8.340e-01;8.363e-02;7.985e-01;8.006e-02;1.070e+00;1.066e+00;8.021e-01;1.361e-01;1.044e+00;7.506e-01;7.526e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.621872000;1.044e+00;8.340e-01;8.364e-02;7.985e-01;8.008e-02;1.070e+00;1.066e+00;8.021e-01;1.361e-01;1.044e+00;7.506e-01;7.527e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.622872000;1.044e+00;8.340e-01;8.364e-02;7.985e-01;8.008e-02;1.070e+00;1.066e+00;8.021e-01;1.361e-01;1.044e+00;7.506e-01;7.528e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.641872000;1.044e+00;8.340e-01;8.367e-02;7.984e-01;8.010e-02;1.070e+00;1.066e+00;8.021e-01;1.361e-01;1.044e+00;7.506e-01;7.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.642872000;1.045e+00;8.340e-01;8.367e-02;7.984e-01;8.010e-02;1.070e+00;1.066e+00;8.021e-01;1.361e-01;1.045e+00;7.506e-01;7.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.652872000;1.045e+00;8.339e-01;8.368e-02;7.984e-01;8.011e-02;1.070e+00;1.066e+00;8.021e-01;1.361e-01;1.045e+00;7.506e-01;7.531e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.767872000;1.045e+00;8.338e-01;8.367e-02;7.983e-01;8.011e-02;1.070e+00;1.066e+00;8.020e-01;1.361e-01;1.045e+00;7.504e-01;7.531e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.824872000;1.045e+00;8.338e-01;8.362e-02;7.983e-01;8.006e-02;1.070e+00;1.066e+00;8.019e-01;1.360e-01;1.045e+00;7.504e-01;7.526e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.825872000;1.044e+00;8.338e-01;8.362e-02;7.983e-01;8.006e-02;1.070e+00;1.066e+00;8.019e-01;1.360e-01;1.044e+00;7.504e-01;7.526e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
0.852872000;1.044e+00;8.338e-01;8.359e-02;7.982e-01;8.003e-02;1.070e+00;1.066e+00;8.019e-01;1.360e-01;1.044e+00;7.504e-01;7.523e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
1.514911000;1.044e+00;8.335e-01;8.324e-02;7.981e-01;7.970e-02;1.069e+00;1.066e+00;8.017e-01;1.357e-01;1.044e+00;7.501e-01;7.491e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
1.695203000;1.044e+00;8.334e-01;8.325e-02;7.980e-01;7.971e-02;1.069e+00;1.066e+00;8.017e-01;1.357e-01;1.044e+00;7.501e-01;7.493e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
2.151203000;1.044e+00;8.334e-01;8.330e-02;7.979e-01;7.976e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.497e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000012000;1.044e+00;8.333e-01;8.333e-02;7.979e-01;7.979e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000092000;1.044e+00;8.333e-01;8.325e-02;7.979e-01;7.971e-02;1.069e+00;1.066e+00;8.016e-01;1.357e-01;1.044e+00;7.500e-01;7.492e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000124000;1.044e+00;8.333e-01;8.318e-02;7.979e-01;7.964e-02;1.069e+00;1.066e+00;8.016e-01;1.356e-01;1.044e+00;7.500e-01;7.486e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000156000;1.044e+00;8.333e-01;8.309e-02;7.979e-01;7.956e-02;1.069e+00;1.066e+00;8.016e-01;1.355e-01;1.044e+00;7.499e-01;7.478e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000188000;1.044e+00;8.332e-01;8.299e-02;7.979e-01;7.947e-02;1.069e+00;1.066e+00;8.016e-01;1.354e-01;1.044e+00;7.499e-01;7.469e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000412000;1.044e+00;8.329e-01;8.185e-02;7.978e-01;7.840e-02;1.069e+00;1.066e+00;8.016e-01;1.344e-01;1.044e+00;7.496e-01;7.366e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000604000;1.044e+00;8.324e-01;8.035e-02;7.977e-01;7.700e-02;1.068e+00;1.065e+00;8.016e-01;1.330e-01;1.044e+00;7.492e-01;7.232e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.000956000;1.042e+00;8.314e-01;7.671e-02;7.975e-01;7.359e-02;1.065e+00;1.064e+00;8.016e-01;1.297e-01;1.042e+00;7.482e-01;6.904e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.001212000;1.041e+00;8.304e-01;7.353e-02;7.973e-01;7.060e-02;1.064e+00;1.062e+00;8.016e-01;1.268e-01;1.041e+00;7.474e-01;6.618e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.003164000;1.033e+00;8.219e-01;4.503e-02;7.958e-01;4.360e-02;1.046e+00;1.051e+00;8.016e-01;1.005e-01;1.033e+00;7.397e-01;4.053e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.003222000;1.033e+00;8.216e-01;4.421e-02;7.957e-01;4.282e-02;1.046e+00;1.051e+00;8.016e-01;9.972e-02;1.033e+00;7.395e-01;3.979e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.003279000;1.032e+00;8.214e-01;4.340e-02;7.957e-01;4.204e-02;1.045e+00;1.051e+00;8.016e-01;9.896e-02;1.032e+00;7.392e-01;3.906e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.003867000;1.030e+00;8.190e-01;3.546e-02;7.953e-01;3.443e-02;1.040e+00;1.048e+00;8.017e-01;9.156e-02;1.030e+00;7.371e-01;3.191e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.004489000;1.027e+00;8.168e-01;2.785e-02;7.950e-01;2.710e-02;1.036e+00;1.045e+00;8.019e-01;8.444e-02;1.027e+00;7.352e-01;2.506e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.005007000;1.026e+00;8.152e-01;2.221e-02;7.948e-01;2.165e-02;1.032e+00;1.042e+00;8.020e-01;7.915e-02;1.026e+00;7.337e-01;1.998e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.005111000;1.025e+00;8.149e-01;2.116e-02;7.948e-01;2.063e-02;1.032e+00;1.042e+00;8.021e-01;7.817e-02;1.025e+00;7.335e-01;1.904e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.005318000;1.025e+00;8.144e-01;1.914e-02;7.948e-01;1.868e-02;1.030e+00;1.041e+00;8.021e-01;7.627e-02;1.025e+00;7.330e-01;1.723e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.005422000;1.024e+00;8.141e-01;1.817e-02;7.947e-01;1.774e-02;1.030e+00;1.041e+00;8.022e-01;7.536e-02;1.024e+00;7.327e-01;1.636e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.005526000;1.024e+00;8.139e-01;1.723e-02;7.947e-01;1.683e-02;1.029e+00;1.040e+00;8.022e-01;7.448e-02;1.024e+00;7.325e-01;1.551e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.005629000;1.024e+00;8.136e-01;1.632e-02;7.947e-01;1.594e-02;1.029e+00;1.040e+00;8.023e-01;7.362e-02;1.024e+00;7.323e-01;1.469e-02;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.006542000;1.022e+00;8.119e-01;9.456e-03;7.947e-01;9.255e-03;1.024e+00;1.037e+00;8.027e-01;6.717e-02;1.022e+00;7.307e-01;8.510e-03;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.006728000;1.021e+00;8.116e-01;8.304e-03;7.948e-01;8.132e-03;1.024e+00;1.037e+00;8.028e-01;6.609e-02;1.021e+00;7.305e-01;7.474e-03;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.007288000;1.020e+00;8.110e-01;5.356e-03;7.949e-01;5.249e-03;1.022e+00;1.036e+00;8.031e-01;6.333e-02;1.020e+00;7.299e-01;4.820e-03;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.008035000;1.019e+00;8.107e-01;2.543e-03;7.953e-01;2.495e-03;1.020e+00;1.035e+00;8.036e-01;6.072e-02;1.019e+00;7.296e-01;2.289e-03;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.008221000;1.019e+00;8.106e-01;2.031e-03;7.954e-01;1.993e-03;1.020e+00;1.034e+00;8.038e-01;6.025e-02;1.019e+00;7.296e-01;1.828e-03;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.008408000;1.019e+00;8.106e-01;1.590e-03;7.955e-01;1.560e-03;1.020e+00;1.034e+00;8.039e-01;5.984e-02;1.019e+00;7.296e-01;1.431e-03;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.008595000;1.019e+00;8.107e-01;1.220e-03;7.956e-01;1.197e-03;1.019e+00;1.034e+00;8.041e-01;5.951e-02;1.019e+00;7.296e-01;1.098e-03;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.008781000;1.019e+00;8.107e-01;9.189e-04;7.957e-01;9.019e-04;1.019e+00;1.034e+00;8.042e-01;5.925e-02;1.019e+00;7.296e-01;8.270e-04;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.009341000;1.019e+00;8.110e-01;4.089e-04;7.962e-01;4.014e-04;1.019e+00;1.034e+00;8.047e-01;5.882e-02;1.019e+00;7.299e-01;3.680e-04;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.009714000;1.019e+00;8.113e-01;3.756e-04;7.965e-01;3.687e-04;1.019e+00;1.034e+00;8.051e-01;5.884e-02;1.019e+00;7.302e-01;3.380e-04;1.000e+01;8.333e-01;-8.333e-02;4.999e+01;4.999e+01
20.009901000;1.019e+00;8.115e-01;4.456e-04;7.967e-01;4.374e-04;1.019e+00;1.034e+00;8.052e-01;5.893e-02;1.019e+00;7.304e-01;4.010e-04;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.010088000;1.019e+00;8.117e-01;5.689e-04;7.969e-01;5.585e-04;1.019e+00;1.034e+00;8.054e-01;5.907e-02;1.019e+00;7.306e-01;5.120e-04;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.010253000;1.019e+00;8.119e-01;7.222e-04;7.971e-01;7.090e-04;1.019e+00;1.034e+00;8.056e-01;5.924e-02;1.019e+00;7.307e-01;6.500e-04;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.011397000;1.019e+00;8.137e-01;2.770e-03;7.984e-01;2.718e-03;1.020e+00;1.034e+00;8.067e-01;6.135e-02;1.019e+00;7.323e-01;2.493e-03;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.011653000;1.019e+00;8.141e-01;3.433e-03;7.987e-01;3.368e-03;1.020e+00;1.035e+00;8.070e-01;6.202e-02;1.019e+00;7.327e-01;3.090e-03;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.011781000;1.019e+00;8.144e-01;3.788e-03;7.988e-01;3.715e-03;1.021e+00;1.035e+00;8.071e-01;6.237e-02;1.019e+00;7.329e-01;3.409e-03;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.011909000;1.020e+00;8.146e-01;4.158e-03;7.990e-01;4.078e-03;1.021e+00;1.035e+00;8.072e-01;6.274e-02;1.020e+00;7.331e-01;3.742e-03;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.012037000;1.020e+00;8.148e-01;4.542e-03;7.991e-01;4.455e-03;1.021e+00;1.035e+00;8.073e-01;6.313e-02;1.020e+00;7.334e-01;4.088e-03;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.012165000;1.020e+00;8.151e-01;4.940e-03;7.993e-01;4.844e-03;1.021e+00;1.035e+00;8.075e-01;6.352e-02;1.020e+00;7.336e-01;4.446e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.014060000;1.022e+00;8.191e-01;1.199e-02;8.016e-01;1.173e-02;1.025e+00;1.038e+00;8.093e-01;7.048e-02;1.022e+00;7.372e-01;1.079e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.014290000;1.022e+00;8.196e-01;1.293e-02;8.019e-01;1.265e-02;1.026e+00;1.038e+00;8.096e-01;7.141e-02;1.022e+00;7.377e-01;1.164e-02;1.000e+01;8.333e-01;-8.333e-02;5.002e+01;5.002e+01
20.016364000;1.025e+00;8.243e-01;2.149e-02;8.044e-01;2.098e-02;1.031e+00;1.042e+00;8.116e-01;7.979e-02;1.025e+00;7.418e-01;1.935e-02;1.000e+01;8.333e-01;-8.333e-02;5.002e+01;5.002e+01
20.016594000;1.025e+00;8.248e-01;2.240e-02;8.047e-01;2.185e-02;1.032e+00;1.042e+00;8.118e-01;8.067e-02;1.025e+00;7.423e-01;2.016e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.017493000;1.026e+00;8.267e-01;2.573e-02;8.058e-01;2.508e-02;1.034e+00;1.043e+00;8.127e-01;8.394e-02;1.026e+00;7.440e-01;2.316e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.018238000;1.027e+00;8.281e-01;2.820e-02;8.067e-01;2.747e-02;1.035e+00;1.044e+00;8.134e-01;8.636e-02;1.027e+00;7.453e-01;2.538e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.019262000;1.027e+00;8.298e-01;3.107e-02;8.077e-01;3.024e-02;1.037e+00;1.045e+00;8.143e-01;8.917e-02;1.027e+00;7.469e-01;2.796e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.019518000;1.028e+00;8.302e-01;3.168e-02;8.080e-01;3.083e-02;1.037e+00;1.045e+00;8.145e-01;8.977e-02;1.028e+00;7.472e-01;2.851e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.019774000;1.028e+00;8.306e-01;3.225e-02;8.082e-01;3.138e-02;1.037e+00;1.046e+00;8.147e-01;9.033e-02;1.028e+00;7.475e-01;2.902e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.020030000;1.028e+00;8.309e-01;3.278e-02;8.084e-01;3.189e-02;1.038e+00;1.046e+00;8.148e-01;9.085e-02;1.028e+00;7.478e-01;2.950e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.021566000;1.028e+00;8.325e-01;3.501e-02;8.095e-01;3.404e-02;1.039e+00;1.047e+00;8.158e-01;9.307e-02;1.028e+00;7.493e-01;3.151e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.021822000;1.029e+00;8.327e-01;3.523e-02;8.096e-01;3.425e-02;1.039e+00;1.047e+00;8.159e-01;9.330e-02;1.029e+00;7.495e-01;3.171e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.022334000;1.029e+00;8.331e-01;3.555e-02;8.099e-01;3.456e-02;1.039e+00;1.047e+00;8.161e-01;9.362e-02;1.029e+00;7.498e-01;3.199e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.023358000;1.029e+00;8.335e-01;3.570e-02;8.103e-01;3.470e-02;1.039e+00;1.047e+00;8.165e-01;9.382e-02;1.029e+00;7.501e-01;3.213e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.023870000;1.029e+00;8.336e-01;3.555e-02;8.104e-01;3.456e-02;1.039e+00;1.047e+00;8.167e-01;9.370e-02;1.029e+00;7.502e-01;3.200e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.024126000;1.029e+00;8.336e-01;3.543e-02;8.105e-01;3.444e-02;1.039e+00;1.047e+00;8.167e-01;9.360e-02;1.029e+00;7.502e-01;3.188e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.024382000;1.028e+00;8.336e-01;3.527e-02;8.105e-01;3.429e-02;1.039e+00;1.047e+00;8.168e-01;9.346e-02;1.028e+00;7.503e-01;3.174e-02;1.000e+01;8.333e-01;-8.333e-02;5.004e+01;5.004e+01
20.024638000;1.028e+00;8.336e-01;3.508e-02;8.106e-01;3.411e-02;1.039e+00;1.047e+00;8.168e-01;9.329e-02;1.028e+00;7.502e-01;3.158e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.025150000;1.028e+00;8.335e-01;3.463e-02;8.106e-01;3.367e-02;1.039e+00;1.046e+00;8.169e-01;9.287e-02;1.028e+00;7.502e-01;3.116e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.025406000;1.028e+00;8.335e-01;3.436e-02;8.106e-01;3.342e-02;1.038e+00;1.046e+00;8.170e-01;9.263e-02;1.028e+00;7.501e-01;3.092e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.026686000;1.028e+00;8.331e-01;3.268e-02;8.106e-01;3.180e-02;1.037e+00;1.046e+00;8.170e-01;9.107e-02;1.028e+00;7.497e-01;2.941e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.026942000;1.028e+00;8.329e-01;3.229e-02;8.106e-01;3.142e-02;1.037e+00;1.045e+00;8.171e-01;9.070e-02;1.028e+00;7.496e-01;2.906e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.027198000;1.027e+00;8.328e-01;3.188e-02;8.106e-01;3.103e-02;1.037e+00;1.045e+00;8.170e-01;9.032e-02;1.027e+00;7.495e-01;2.869e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.027710000;1.027e+00;8.325e-01;3.103e-02;8.105e-01;3.021e-02;1.036e+00;1.045e+00;8.170e-01;8.952e-02;1.027e+00;7.493e-01;2.793e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.028478000;1.027e+00;8.321e-01;2.969e-02;8.104e-01;2.891e-02;1.036e+00;1.044e+00;8.170e-01;8.825e-02;1.027e+00;7.489e-01;2.672e-02;1.000e+01;8.333e-01;-8.333e-02;5.003e+01;5.003e+01
20.028734000;1.027e+00;8.319e-01;2.922e-02;8.103e-01;2.847e-02;1.035e+00;1.044e+00;8.170e-01;8.781e-02;1.027e+00;7.487e-01;2.630e-02;1.000e+01;8.333e-01;-8.333e-02;5.002e+01;5.002e+01
20.030526000;1.026e+00;8.307e-01;2.592e-02;8.099e-01;2.528e-02;1.033e+00;1.043e+00;8.168e-01;8.468e-02;1.026e+00;7.476e-01;2.333e-02;1.000e+01;8.333e-01;-8.333e-02;5.002e+01;5.002e+01
20.030782000;1.025e+00;8.305e-01;2.546e-02;8.099e-01;2.483e-02;1.033e+00;1.043e+00;8.167e-01;8.424e-02;1.025e+00;7.474e-01;2.291e-02;1.000e+01;8.333e-01;-8.333e-02;5.002e+01;5.002e+01
20.031806000;1.025e+00;8.298e-01;2.365e-02;8.096e-01;2.307e-02;1.032e+00;1.042e+00;8.166e-01;8.251e-02;1.025e+00;7.468e-01;2.128e-02;1.000e+01;8.333e-01;-8.333e-02;5.002e+01;5.002e+01
20.032062000;1.025e+00;8.296e-01;2.321e-02;8.095e-01;2.265e-02;1.032e+00;1.042e+00;8.165e-01;8.210e-02;1.025e+00;7.466e-01;2.089e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.034655000;1.024e+00;8.280e-01;1.936e-02;8.090e-01;1.891e-02;1.029e+00;1.040e+00;8.162e-01;7.841e-02;1.024e+00;7.452e-01;1.742e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.034911000;1.023e+00;8.279e-01;1.904e-02;8.089e-01;1.860e-02;1.029e+00;1.040e+00;8.162e-01;7.810e-02;1.023e+00;7.451e-01;1.714e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.036703000;1.023e+00;8.272e-01;1.714e-02;8.086e-01;1.676e-02;1.028e+00;1.040e+00;8.160e-01;7.629e-02;1.023e+00;7.445e-01;1.543e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.036959000;1.023e+00;8.271e-01;1.692e-02;8.086e-01;1.654e-02;1.028e+00;1.039e+00;8.160e-01;7.608e-02;1.023e+00;7.444e-01;1.523e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.037215000;1.023e+00;8.270e-01;1.671e-02;8.086e-01;1.634e-02;1.028e+00;1.039e+00;8.160e-01;7.587e-02;1.023e+00;7.443e-01;1.504e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.038188000;1.023e+00;8.268e-01;1.600e-02;8.085e-01;1.564e-02;1.027e+00;1.039e+00;8.160e-01;7.520e-02;1.023e+00;7.441e-01;1.440e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.038649000;1.022e+00;8.267e-01;1.571e-02;8.085e-01;1.536e-02;1.027e+00;1.039e+00;8.160e-01;7.493e-02;1.022e+00;7.440e-01;1.414e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.040031000;1.022e+00;8.265e-01;1.502e-02;8.085e-01;1.469e-02;1.027e+00;1.039e+00;8.160e-01;7.428e-02;1.022e+00;7.439e-01;1.351e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.040492000;1.022e+00;8.265e-01;1.483e-02;8.086e-01;1.451e-02;1.027e+00;1.039e+00;8.161e-01;7.411e-02;1.022e+00;7.438e-01;1.335e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.041875000;1.022e+00;8.265e-01;1.440e-02;8.087e-01;1.409e-02;1.026e+00;1.038e+00;8.162e-01;7.372e-02;1.022e+00;7.438e-01;1.296e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.042335000;1.022e+00;8.265e-01;1.428e-02;8.087e-01;1.398e-02;1.026e+00;1.038e+00;8.163e-01;7.362e-02;1.022e+00;7.439e-01;1.286e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.042796000;1.022e+00;8.265e-01;1.418e-02;8.088e-01;1.387e-02;1.026e+00;1.038e+00;8.164e-01;7.353e-02;1.022e+00;7.439e-01;1.276e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.047865000;1.022e+00;8.272e-01;1.314e-02;8.098e-01;1.286e-02;1.025e+00;1.038e+00;8.174e-01;7.269e-02;1.022e+00;7.445e-01;1.183e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.048326000;1.021e+00;8.273e-01;1.301e-02;8.099e-01;1.274e-02;1.025e+00;1.038e+00;8.175e-01;7.259e-02;1.021e+00;7.446e-01;1.171e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.050169000;1.021e+00;8.276e-01;1.242e-02;8.104e-01;1.216e-02;1.025e+00;1.038e+00;8.180e-01;7.209e-02;1.021e+00;7.448e-01;1.118e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.050630000;1.021e+00;8.276e-01;1.225e-02;8.105e-01;1.200e-02;1.025e+00;1.037e+00;8.181e-01;7.194e-02;1.021e+00;7.449e-01;1.103e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.051551000;1.021e+00;8.278e-01;1.187e-02;8.107e-01;1.163e-02;1.025e+00;1.037e+00;8.184e-01;7.162e-02;1.021e+00;7.450e-01;1.069e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.052012000;1.021e+00;8.278e-01;1.167e-02;8.108e-01;1.143e-02;1.024e+00;1.037e+00;8.185e-01;7.144e-02;1.021e+00;7.450e-01;1.050e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.052473000;1.021e+00;8.279e-01;1.146e-02;8.109e-01;1.122e-02;1.024e+00;1.037e+00;8.186e-01;7.126e-02;1.021e+00;7.451e-01;1.031e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.054316000;1.021e+00;8.280e-01;1.052e-02;8.113e-01;1.030e-02;1.024e+00;1.037e+00;8.191e-01;7.043e-02;1.021e+00;7.452e-01;9.465e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.054777000;1.020e+00;8.281e-01;1.026e-02;8.115e-01;1.006e-02;1.024e+00;1.037e+00;8.192e-01;7.021e-02;1.020e+00;7.453e-01;9.237e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.055238000;1.020e+00;8.281e-01;1.000e-02;8.116e-01;9.804e-03;1.023e+00;1.037e+00;8.193e-01;6.998e-02;1.020e+00;7.453e-01;9.003e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.055699000;1.020e+00;8.281e-01;9.739e-03;8.117e-01;9.545e-03;1.023e+00;1.036e+00;8.195e-01;6.974e-02;1.020e+00;7.453e-01;8.765e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.056159000;1.020e+00;8.282e-01;9.469e-03;8.118e-01;9.281e-03;1.023e+00;1.036e+00;8.196e-01;6.950e-02;1.020e+00;7.453e-01;8.522e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.059385000;1.020e+00;8.283e-01;7.499e-03;8.124e-01;7.355e-03;1.022e+00;1.035e+00;8.204e-01;6.774e-02;1.020e+00;7.455e-01;6.749e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.060214000;1.019e+00;8.283e-01;6.987e-03;8.126e-01;6.854e-03;1.021e+00;1.035e+00;8.206e-01;6.728e-02;1.019e+00;7.455e-01;6.288e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.063532000;1.019e+00;8.284e-01;4.991e-03;8.132e-01;4.900e-03;1.020e+00;1.034e+00;8.213e-01;6.548e-02;1.019e+00;7.455e-01;4.492e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.064362000;1.018e+00;8.284e-01;4.514e-03;8.134e-01;4.433e-03;1.020e+00;1.034e+00;8.215e-01;6.505e-02;1.018e+00;7.456e-01;4.063e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.066850000;1.018e+00;8.285e-01;3.151e-03;8.138e-01;3.095e-03;1.019e+00;1.034e+00;8.220e-01;6.382e-02;1.018e+00;7.456e-01;2.836e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.067679000;1.018e+00;8.285e-01;2.718e-03;8.140e-01;2.670e-03;1.019e+00;1.033e+00;8.222e-01;6.343e-02;1.018e+00;7.456e-01;2.446e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.068509000;1.018e+00;8.285e-01;2.296e-03;8.141e-01;2.256e-03;1.018e+00;1.033e+00;8.224e-01;6.305e-02;1.018e+00;7.457e-01;2.066e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.069338000;1.018e+00;8.285e-01;1.882e-03;8.142e-01;1.850e-03;1.018e+00;1.033e+00;8.225e-01;6.268e-02;1.018e+00;7.457e-01;1.694e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.070168000;1.017e+00;8.285e-01;1.477e-03;8.144e-01;1.451e-03;1.018e+00;1.033e+00;8.227e-01;6.232e-02;1.017e+00;7.457e-01;1.329e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.074315000;1.017e+00;8.287e-01;-4.589e-04;8.150e-01;-4.513e-04;1.017e+00;1.032e+00;8.235e-01;6.058e-02;1.017e+00;7.458e-01;-4.130e-04;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.075144000;1.017e+00;8.287e-01;-8.344e-04;8.152e-01;-8.208e-04;1.016e+00;1.032e+00;8.236e-01;6.024e-02;1.017e+00;7.458e-01;-7.510e-04;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.075974000;1.016e+00;8.287e-01;-1.210e-03;8.153e-01;-1.190e-03;1.016e+00;1.032e+00;8.238e-01;5.990e-02;1.016e+00;7.458e-01;-1.089e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.076803000;1.016e+00;8.287e-01;-1.584e-03;8.154e-01;-1.559e-03;1.016e+00;1.032e+00;8.239e-01;5.956e-02;1.016e+00;7.459e-01;-1.426e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.078462000;1.016e+00;8.288e-01;-2.333e-03;8.157e-01;-2.296e-03;1.015e+00;1.031e+00;8.242e-01;5.889e-02;1.016e+00;7.459e-01;-2.100e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.081950000;1.016e+00;8.288e-01;-3.918e-03;8.162e-01;-3.858e-03;1.014e+00;1.031e+00;8.248e-01;5.745e-02;1.016e+00;7.459e-01;-3.526e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.082950000;1.015e+00;8.288e-01;-4.377e-03;8.163e-01;-4.310e-03;1.014e+00;1.030e+00;8.250e-01;5.703e-02;1.015e+00;7.460e-01;-3.939e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.092950000;1.014e+00;8.290e-01;-8.968e-03;8.177e-01;-8.846e-03;1.011e+00;1.028e+00;8.267e-01;5.286e-02;1.014e+00;7.461e-01;-8.071e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.093950000;1.014e+00;8.290e-01;-9.419e-03;8.179e-01;-9.293e-03;1.011e+00;1.028e+00;8.268e-01;5.245e-02;1.014e+00;7.461e-01;-8.477e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.094950000;1.013e+00;8.290e-01;-9.868e-03;8.180e-01;-9.737e-03;1.010e+00;1.028e+00;8.270e-01;5.205e-02;1.013e+00;7.461e-01;-8.881e-03;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.097950000;1.013e+00;8.290e-01;-1.120e-02;8.184e-01;-1.105e-02;1.010e+00;1.028e+00;8.275e-01;5.084e-02;1.013e+00;7.461e-01;-1.008e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.100950000;1.013e+00;8.291e-01;-1.250e-02;8.189e-01;-1.235e-02;1.009e+00;1.027e+00;8.280e-01;4.965e-02;1.013e+00;7.462e-01;-1.125e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.101950000;1.012e+00;8.291e-01;-1.293e-02;8.190e-01;-1.278e-02;1.008e+00;1.027e+00;8.282e-01;4.926e-02;1.012e+00;7.462e-01;-1.164e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.103950000;1.012e+00;8.292e-01;-1.379e-02;8.193e-01;-1.363e-02;1.008e+00;1.026e+00;8.285e-01;4.848e-02;1.012e+00;7.462e-01;-1.241e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.106950000;1.012e+00;8.292e-01;-1.506e-02;8.197e-01;-1.489e-02;1.007e+00;1.026e+00;8.291e-01;4.733e-02;1.012e+00;7.463e-01;-1.355e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.107950000;1.011e+00;8.292e-01;-1.548e-02;8.199e-01;-1.530e-02;1.007e+00;1.026e+00;8.292e-01;4.695e-02;1.011e+00;7.463e-01;-1.393e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.108950000;1.011e+00;8.293e-01;-1.589e-02;8.200e-01;-1.572e-02;1.007e+00;1.026e+00;8.294e-01;4.657e-02;1.011e+00;7.463e-01;-1.431e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.112950000;1.011e+00;8.293e-01;-1.755e-02;8.205e-01;-1.736e-02;1.005e+00;1.025e+00;8.300e-01;4.506e-02;1.011e+00;7.464e-01;-1.579e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
