time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.113950000;1.011e+00;8.294e-01;-1.796e-02;8.207e-01;-1.777e-02;1.005e+00;1.025e+00;8.302e-01;4.469e-02;1.011e+00;7.464e-01;-1.616e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.114950000;1.010e+00;8.294e-01;-1.837e-02;8.208e-01;-1.818e-02;1.005e+00;1.024e+00;8.304e-01;4.432e-02;1.010e+00;7.464e-01;-1.653e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.115950000;1.010e+00;8.294e-01;-1.877e-02;8.210e-01;-1.858e-02;1.005e+00;1.024e+00;8.305e-01;4.395e-02;1.010e+00;7.465e-01;-1.690e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.119950000;1.010e+00;8.295e-01;-2.038e-02;8.215e-01;-2.019e-02;1.004e+00;1.024e+00;8.312e-01;4.248e-02;1.010e+00;7.465e-01;-1.834e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.120950000;1.010e+00;8.295e-01;-2.078e-02;8.216e-01;-2.058e-02;1.003e+00;1.023e+00;8.313e-01;4.212e-02;1.010e+00;7.465e-01;-1.870e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.121950000;1.009e+00;8.295e-01;-2.117e-02;8.217e-01;-2.098e-02;1.003e+00;1.023e+00;8.315e-01;4.175e-02;1.009e+00;7.466e-01;-1.906e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.127950000;1.009e+00;8.296e-01;-2.351e-02;8.225e-01;-2.331e-02;1.002e+00;1.022e+00;8.324e-01;3.962e-02;1.009e+00;7.466e-01;-2.116e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.128950000;1.008e+00;8.296e-01;-2.390e-02;8.226e-01;-2.370e-02;1.001e+00;1.022e+00;8.326e-01;3.926e-02;1.008e+00;7.467e-01;-2.151e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.131950000;1.008e+00;8.297e-01;-2.504e-02;8.230e-01;-2.484e-02;1.001e+00;1.022e+00;8.330e-01;3.822e-02;1.008e+00;7.467e-01;-2.253e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.132950000;1.008e+00;8.297e-01;-2.541e-02;8.232e-01;-2.521e-02;1.000e+00;1.021e+00;8.332e-01;3.788e-02;1.008e+00;7.467e-01;-2.287e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.135950000;1.008e+00;8.297e-01;-2.653e-02;8.235e-01;-2.634e-02;9.996e-01;1.021e+00;8.336e-01;3.685e-02;1.008e+00;7.468e-01;-2.388e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.136950000;1.007e+00;8.297e-01;-2.690e-02;8.236e-01;-2.671e-02;9.993e-01;1.021e+00;8.338e-01;3.651e-02;1.007e+00;7.468e-01;-2.421e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.138950000;1.007e+00;8.298e-01;-2.764e-02;8.239e-01;-2.744e-02;9.988e-01;1.020e+00;8.341e-01;3.584e-02;1.007e+00;7.468e-01;-2.488e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.142950000;1.007e+00;8.298e-01;-2.909e-02;8.244e-01;-2.890e-02;9.979e-01;1.020e+00;8.346e-01;3.451e-02;1.007e+00;7.468e-01;-2.618e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.143950000;1.006e+00;8.298e-01;-2.945e-02;8.245e-01;-2.926e-02;9.976e-01;1.020e+00;8.348e-01;3.418e-02;1.006e+00;7.469e-01;-2.651e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.144950000;1.006e+00;8.299e-01;-2.981e-02;8.246e-01;-2.962e-02;9.974e-01;1.020e+00;8.349e-01;3.385e-02;1.006e+00;7.469e-01;-2.683e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.150950000;1.006e+00;8.300e-01;-3.192e-02;8.253e-01;-3.174e-02;9.960e-01;1.019e+00;8.358e-01;3.191e-02;1.006e+00;7.470e-01;-2.873e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.151950000;1.005e+00;8.300e-01;-3.226e-02;8.254e-01;-3.209e-02;9.958e-01;1.018e+00;8.359e-01;3.159e-02;1.005e+00;7.470e-01;-2.904e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.157950000;1.005e+00;8.301e-01;-3.431e-02;8.261e-01;-3.415e-02;9.944e-01;1.018e+00;8.367e-01;2.971e-02;1.005e+00;7.471e-01;-3.088e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.158950000;1.005e+00;8.301e-01;-3.464e-02;8.263e-01;-3.448e-02;9.942e-01;1.017e+00;8.369e-01;2.940e-02;1.005e+00;7.471e-01;-3.118e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.159950000;1.005e+00;8.301e-01;-3.498e-02;8.264e-01;-3.482e-02;9.940e-01;1.017e+00;8.370e-01;2.910e-02;1.005e+00;7.471e-01;-3.148e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.160950000;1.004e+00;8.301e-01;-3.531e-02;8.265e-01;-3.515e-02;9.938e-01;1.017e+00;8.372e-01;2.879e-02;1.004e+00;7.471e-01;-3.178e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.164950000;1.004e+00;8.302e-01;-3.662e-02;8.269e-01;-3.648e-02;9.929e-01;1.017e+00;8.377e-01;2.758e-02;1.004e+00;7.471e-01;-3.296e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.165950000;1.004e+00;8.302e-01;-3.695e-02;8.270e-01;-3.681e-02;9.927e-01;1.016e+00;8.378e-01;2.728e-02;1.004e+00;7.472e-01;-3.325e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.167950000;1.004e+00;8.302e-01;-3.759e-02;8.273e-01;-3.746e-02;9.923e-01;1.016e+00;8.381e-01;2.669e-02;1.004e+00;7.472e-01;-3.383e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.168950000;1.003e+00;8.302e-01;-3.791e-02;8.274e-01;-3.778e-02;9.921e-01;1.016e+00;8.382e-01;2.639e-02;1.003e+00;7.472e-01;-3.412e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.171950000;1.003e+00;8.303e-01;-3.886e-02;8.277e-01;-3.874e-02;9.914e-01;1.016e+00;8.386e-01;2.552e-02;1.003e+00;7.472e-01;-3.498e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.172950000;1.003e+00;8.303e-01;-3.918e-02;8.278e-01;-3.906e-02;9.912e-01;1.015e+00;8.387e-01;2.523e-02;1.003e+00;7.472e-01;-3.526e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.176950000;1.003e+00;8.303e-01;-4.042e-02;8.282e-01;-4.032e-02;9.904e-01;1.015e+00;8.393e-01;2.408e-02;1.003e+00;7.473e-01;-3.638e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.177950000;1.002e+00;8.303e-01;-4.073e-02;8.283e-01;-4.063e-02;9.902e-01;1.015e+00;8.394e-01;2.380e-02;1.002e+00;7.473e-01;-3.665e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.181950000;1.002e+00;8.304e-01;-4.194e-02;8.288e-01;-4.186e-02;9.894e-01;1.014e+00;8.399e-01;2.268e-02;1.002e+00;7.474e-01;-3.775e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.184950000;1.002e+00;8.304e-01;-4.283e-02;8.291e-01;-4.276e-02;9.888e-01;1.014e+00;8.402e-01;2.185e-02;1.002e+00;7.474e-01;-3.855e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.185950000;1.002e+00;8.305e-01;-4.313e-02;8.292e-01;-4.306e-02;9.886e-01;1.014e+00;8.404e-01;2.158e-02;1.002e+00;7.474e-01;-3.882e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.186950000;1.001e+00;8.305e-01;-4.342e-02;8.293e-01;-4.336e-02;9.884e-01;1.014e+00;8.405e-01;2.131e-02;1.001e+00;7.474e-01;-3.908e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.187950000;1.001e+00;8.305e-01;-4.372e-02;8.294e-01;-4.366e-02;9.882e-01;1.013e+00;8.406e-01;2.104e-02;1.001e+00;7.474e-01;-3.934e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.189950000;1.001e+00;8.305e-01;-4.430e-02;8.296e-01;-4.425e-02;9.878e-01;1.013e+00;8.409e-01;2.050e-02;1.001e+00;7.475e-01;-3.987e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.194950000;1.001e+00;8.306e-01;-4.572e-02;8.301e-01;-4.570e-02;9.869e-01;1.013e+00;8.415e-01;1.918e-02;1.001e+00;7.475e-01;-4.115e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.195950000;1.001e+00;8.306e-01;-4.601e-02;8.302e-01;-4.598e-02;9.867e-01;1.012e+00;8.416e-01;1.892e-02;1.001e+00;7.475e-01;-4.140e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.196950000;1.000e+00;8.306e-01;-4.629e-02;8.303e-01;-4.627e-02;9.865e-01;1.012e+00;8.417e-01;1.866e-02;1.000e+00;7.475e-01;-4.166e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.208950000;9.992e-01;8.308e-01;-4.954e-02;8.314e-01;-4.958e-02;9.844e-01;1.011e+00;8.431e-01;1.564e-02;9.992e-01;7.477e-01;-4.459e-02;1.000e+01;8.333e-01;-8.333e-02;5.001e+01;5.001e+01
20.209950000;9.991e-01;8.308e-01;-4.981e-02;8.315e-01;-4.985e-02;9.842e-01;1.011e+00;8.432e-01;1.540e-02;9.991e-01;7.477e-01;-4.482e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.220950000;9.981e-01;8.309e-01;-5.261e-02;8.325e-01;-5.271e-02;9.823e-01;1.010e+00;8.444e-01;1.279e-02;9.981e-01;7.478e-01;-4.735e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.221950000;9.980e-01;8.309e-01;-5.286e-02;8.326e-01;-5.296e-02;9.822e-01;1.009e+00;8.445e-01;1.256e-02;9.980e-01;7.478e-01;-4.757e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.229950000;9.973e-01;8.310e-01;-5.480e-02;8.333e-01;-5.494e-02;9.809e-01;1.009e+00;8.453e-01;1.076e-02;9.973e-01;7.479e-01;-4.932e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.230950000;9.972e-01;8.310e-01;-5.503e-02;8.333e-01;-5.519e-02;9.807e-01;1.008e+00;8.454e-01;1.054e-02;9.972e-01;7.479e-01;-4.953e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.239950000;9.965e-01;8.311e-01;-5.711e-02;8.341e-01;-5.731e-02;9.793e-01;1.008e+00;8.463e-01;8.614e-03;9.965e-01;7.480e-01;-5.140e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.240950000;9.964e-01;8.312e-01;-5.733e-02;8.342e-01;-5.754e-02;9.792e-01;1.007e+00;8.464e-01;8.405e-03;9.964e-01;7.480e-01;-5.160e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.241950000;9.963e-01;8.312e-01;-5.756e-02;8.343e-01;-5.777e-02;9.790e-01;1.007e+00;8.465e-01;8.197e-03;9.963e-01;7.480e-01;-5.180e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.249950000;9.957e-01;8.313e-01;-5.930e-02;8.349e-01;-5.956e-02;9.779e-01;1.007e+00;8.472e-01;6.570e-03;9.957e-01;7.481e-01;-5.337e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.250950000;9.956e-01;8.313e-01;-5.952e-02;8.350e-01;-5.978e-02;9.777e-01;1.006e+00;8.473e-01;6.372e-03;9.956e-01;7.481e-01;-5.356e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.251950000;9.955e-01;8.313e-01;-5.973e-02;8.350e-01;-6.000e-02;9.776e-01;1.006e+00;8.474e-01;6.174e-03;9.955e-01;7.482e-01;-5.375e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.257950000;9.950e-01;8.314e-01;-6.098e-02;8.355e-01;-6.128e-02;9.767e-01;1.006e+00;8.480e-01;5.010e-03;9.950e-01;7.482e-01;-5.488e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.258950000;9.950e-01;8.314e-01;-6.118e-02;8.356e-01;-6.149e-02;9.766e-01;1.006e+00;8.481e-01;4.819e-03;9.950e-01;7.482e-01;-5.506e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.260950000;9.948e-01;8.314e-01;-6.159e-02;8.357e-01;-6.191e-02;9.763e-01;1.006e+00;8.482e-01;4.441e-03;9.948e-01;7.482e-01;-5.543e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.261950000;9.947e-01;8.314e-01;-6.179e-02;8.358e-01;-6.211e-02;9.762e-01;1.005e+00;8.483e-01;4.253e-03;9.947e-01;7.483e-01;-5.561e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.263950000;9.946e-01;8.314e-01;-6.219e-02;8.359e-01;-6.252e-02;9.759e-01;1.005e+00;8.485e-01;3.882e-03;9.946e-01;7.483e-01;-5.597e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.264950000;9.945e-01;8.314e-01;-6.238e-02;8.360e-01;-6.273e-02;9.758e-01;1.005e+00;8.486e-01;3.696e-03;9.945e-01;7.483e-01;-5.615e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.270950000;9.941e-01;8.315e-01;-6.355e-02;8.364e-01;-6.393e-02;9.750e-01;1.005e+00;8.491e-01;2.609e-03;9.941e-01;7.483e-01;-5.719e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.275950000;9.937e-01;8.316e-01;-6.449e-02;8.368e-01;-6.490e-02;9.744e-01;1.004e+00;8.495e-01;1.729e-03;9.937e-01;7.484e-01;-5.804e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.287950000;9.929e-01;8.317e-01;-6.665e-02;8.376e-01;-6.712e-02;9.729e-01;1.003e+00;8.505e-01;-2.879e-04;9.929e-01;7.485e-01;-5.998e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.297950000;9.923e-01;8.318e-01;-6.834e-02;8.382e-01;-6.887e-02;9.718e-01;1.003e+00;8.512e-01;-1.870e-03;9.923e-01;7.486e-01;-6.151e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.298950000;9.923e-01;8.318e-01;-6.851e-02;8.383e-01;-6.904e-02;9.717e-01;1.002e+00;8.513e-01;-2.023e-03;9.923e-01;7.486e-01;-6.166e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.311950000;9.915e-01;8.319e-01;-7.055e-02;8.391e-01;-7.116e-02;9.703e-01;1.002e+00;8.522e-01;-3.939e-03;9.915e-01;7.487e-01;-6.350e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.312950000;9.914e-01;8.319e-01;-7.070e-02;8.391e-01;-7.131e-02;9.702e-01;1.001e+00;8.523e-01;-4.081e-03;9.914e-01;7.487e-01;-6.363e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.320950000;9.910e-01;8.320e-01;-7.188e-02;8.396e-01;-7.254e-02;9.694e-01;1.001e+00;8.528e-01;-5.184e-03;9.910e-01;7.488e-01;-6.469e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.323950000;9.908e-01;8.320e-01;-7.231e-02;8.397e-01;-7.298e-02;9.691e-01;1.001e+00;8.530e-01;-5.585e-03;9.908e-01;7.488e-01;-6.508e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.327950000;9.906e-01;8.321e-01;-7.287e-02;8.399e-01;-7.356e-02;9.688e-01;1.001e+00;8.533e-01;-6.108e-03;9.906e-01;7.489e-01;-6.558e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.328950000;9.906e-01;8.321e-01;-7.301e-02;8.400e-01;-7.370e-02;9.687e-01;1.000e+00;8.533e-01;-6.237e-03;9.906e-01;7.489e-01;-6.570e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.342950000;9.899e-01;8.322e-01;-7.485e-02;8.407e-01;-7.561e-02;9.674e-01;9.996e-01;8.542e-01;-7.963e-03;9.899e-01;7.490e-01;-6.736e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.344950000;9.898e-01;8.322e-01;-7.510e-02;8.408e-01;-7.587e-02;9.673e-01;9.995e-01;8.543e-01;-8.197e-03;9.898e-01;7.490e-01;-6.759e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.347950000;9.897e-01;8.322e-01;-7.547e-02;8.409e-01;-7.626e-02;9.670e-01;9.993e-01;8.545e-01;-8.544e-03;9.897e-01;7.490e-01;-6.792e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.350950000;9.895e-01;8.323e-01;-7.583e-02;8.411e-01;-7.663e-02;9.668e-01;9.992e-01;8.547e-01;-8.884e-03;9.895e-01;7.490e-01;-6.825e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.384950000;9.881e-01;8.325e-01;-7.949e-02;8.425e-01;-8.044e-02;9.643e-01;9.975e-01;8.564e-01;-1.232e-02;9.881e-01;7.493e-01;-7.154e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.409298000;9.873e-01;8.327e-01;-8.164e-02;8.434e-01;-8.269e-02;9.628e-01;9.965e-01;8.574e-01;-1.434e-02;9.873e-01;7.494e-01;-7.348e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.411298000;9.873e-01;8.327e-01;-8.180e-02;8.435e-01;-8.286e-02;9.627e-01;9.965e-01;8.575e-01;-1.449e-02;9.873e-01;7.494e-01;-7.362e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.428298000;9.868e-01;8.328e-01;-8.308e-02;8.440e-01;-8.419e-02;9.619e-01;9.959e-01;8.581e-01;-1.570e-02;9.868e-01;7.495e-01;-7.477e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.432298000;9.867e-01;8.329e-01;-8.336e-02;8.441e-01;-8.449e-02;9.617e-01;9.958e-01;8.582e-01;-1.596e-02;9.867e-01;7.496e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.433298000;9.867e-01;8.329e-01;-8.343e-02;8.441e-01;-8.456e-02;9.616e-01;9.957e-01;8.583e-01;-1.602e-02;9.867e-01;7.496e-01;-7.509e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.434298000;9.866e-01;8.329e-01;-8.350e-02;8.441e-01;-8.463e-02;9.616e-01;9.957e-01;8.583e-01;-1.609e-02;9.866e-01;7.496e-01;-7.515e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.445312000;9.864e-01;8.329e-01;-8.421e-02;8.444e-01;-8.537e-02;9.611e-01;9.954e-01;8.587e-01;-1.676e-02;9.864e-01;7.496e-01;-7.579e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.449312000;9.863e-01;8.329e-01;-8.445e-02;8.445e-01;-8.563e-02;9.609e-01;9.953e-01;8.588e-01;-1.699e-02;9.863e-01;7.497e-01;-7.601e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.470312000;9.858e-01;8.331e-01;-8.561e-02;8.450e-01;-8.684e-02;9.601e-01;9.947e-01;8.593e-01;-1.808e-02;9.858e-01;7.497e-01;-7.705e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.492312000;9.854e-01;8.332e-01;-8.663e-02;8.455e-01;-8.791e-02;9.595e-01;9.943e-01;8.599e-01;-1.903e-02;9.854e-01;7.498e-01;-7.797e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.499312000;9.853e-01;8.332e-01;-8.691e-02;8.456e-01;-8.820e-02;9.593e-01;9.941e-01;8.600e-01;-1.930e-02;9.853e-01;7.499e-01;-7.822e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.510312000;9.852e-01;8.332e-01;-8.732e-02;8.458e-01;-8.863e-02;9.590e-01;9.940e-01;8.602e-01;-1.968e-02;9.852e-01;7.499e-01;-7.859e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.516312000;9.851e-01;8.332e-01;-8.752e-02;8.458e-01;-8.885e-02;9.588e-01;9.939e-01;8.603e-01;-1.987e-02;9.851e-01;7.499e-01;-7.877e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.530312000;9.849e-01;8.333e-01;-8.796e-02;8.460e-01;-8.930e-02;9.585e-01;9.937e-01;8.605e-01;-2.028e-02;9.849e-01;7.500e-01;-7.916e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.535312000;9.849e-01;8.333e-01;-8.810e-02;8.461e-01;-8.945e-02;9.585e-01;9.936e-01;8.606e-01;-2.041e-02;9.849e-01;7.500e-01;-7.929e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.536312000;9.849e-01;8.333e-01;-8.812e-02;8.461e-01;-8.948e-02;9.584e-01;9.936e-01;8.606e-01;-2.043e-02;9.849e-01;7.500e-01;-7.931e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.545312000;9.848e-01;8.333e-01;-8.835e-02;8.462e-01;-8.972e-02;9.583e-01;9.935e-01;8.608e-01;-2.065e-02;9.848e-01;7.500e-01;-7.952e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.619312000;9.843e-01;8.335e-01;-8.947e-02;8.468e-01;-9.089e-02;9.575e-01;9.930e-01;8.614e-01;-2.168e-02;9.843e-01;7.502e-01;-8.052e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.622312000;9.843e-01;8.335e-01;-8.949e-02;8.468e-01;-9.091e-02;9.575e-01;9.929e-01;8.614e-01;-2.170e-02;9.843e-01;7.502e-01;-8.054e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.634312000;9.843e-01;8.336e-01;-8.956e-02;8.468e-01;-9.098e-02;9.574e-01;9.929e-01;8.615e-01;-2.177e-02;9.843e-01;7.502e-01;-8.060e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.639312000;9.843e-01;8.336e-01;-8.958e-02;8.469e-01;-9.101e-02;9.574e-01;9.929e-01;8.615e-01;-2.179e-02;9.843e-01;7.502e-01;-8.062e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.655312000;9.843e-01;8.336e-01;-8.962e-02;8.469e-01;-9.106e-02;9.574e-01;9.929e-01;8.615e-01;-2.183e-02;9.843e-01;7.502e-01;-8.066e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.656312000;9.843e-01;8.336e-01;-8.963e-02;8.469e-01;-9.106e-02;9.574e-01;9.929e-01;8.615e-01;-2.183e-02;9.843e-01;7.502e-01;-8.066e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.657312000;9.843e-01;8.336e-01;-8.963e-02;8.469e-01;-9.106e-02;9.574e-01;9.929e-01;8.615e-01;-2.183e-02;9.843e-01;7.502e-01;-8.067e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.668312000;9.843e-01;8.336e-01;-8.963e-02;8.469e-01;-9.107e-02;9.574e-01;9.929e-01;8.616e-01;-2.183e-02;9.843e-01;7.502e-01;-8.067e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.678312000;9.843e-01;8.336e-01;-8.963e-02;8.469e-01;-9.106e-02;9.574e-01;9.929e-01;8.616e-01;-2.182e-02;9.843e-01;7.503e-01;-8.067e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
20.718312000;9.843e-01;8.337e-01;-8.949e-02;8.469e-01;-9.092e-02;9.575e-01;9.929e-01;8.615e-01;-2.169e-02;9.843e-01;7.503e-01;-8.054e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.260492000;9.862e-01;8.335e-01;-8.458e-02;8.452e-01;-8.577e-02;9.608e-01;9.952e-01;8.594e-01;-1.702e-02;9.862e-01;7.502e-01;-7.612e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.297492000;9.862e-01;8.335e-01;-8.440e-02;8.451e-01;-8.557e-02;9.609e-01;9.952e-01;8.594e-01;-1.684e-02;9.862e-01;7.501e-01;-7.596e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.304492000;9.862e-01;8.335e-01;-8.436e-02;8.451e-01;-8.554e-02;9.609e-01;9.953e-01;8.593e-01;-1.681e-02;9.862e-01;7.501e-01;-7.593e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.318492000;9.863e-01;8.335e-01;-8.430e-02;8.451e-01;-8.548e-02;9.610e-01;9.953e-01;8.593e-01;-1.675e-02;9.863e-01;7.501e-01;-7.587e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.325492000;9.863e-01;8.335e-01;-8.427e-02;8.451e-01;-8.544e-02;9.610e-01;9.953e-01;8.593e-01;-1.673e-02;9.863e-01;7.501e-01;-7.584e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.343492000;9.863e-01;8.335e-01;-8.420e-02;8.450e-01;-8.537e-02;9.611e-01;9.953e-01;8.593e-01;-1.666e-02;9.863e-01;7.501e-01;-7.578e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.603492000;9.866e-01;8.334e-01;-8.358e-02;8.448e-01;-8.472e-02;9.615e-01;9.956e-01;8.589e-01;-1.607e-02;9.866e-01;7.501e-01;-7.522e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.660492000;9.866e-01;8.334e-01;-8.352e-02;8.447e-01;-8.465e-02;9.615e-01;9.957e-01;8.589e-01;-1.602e-02;9.866e-01;7.501e-01;-7.516e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.717492000;9.866e-01;8.334e-01;-8.347e-02;8.447e-01;-8.460e-02;9.616e-01;9.957e-01;8.589e-01;-1.598e-02;9.866e-01;7.501e-01;-7.512e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.765492000;9.866e-01;8.334e-01;-8.344e-02;8.447e-01;-8.458e-02;9.616e-01;9.957e-01;8.589e-01;-1.595e-02;9.866e-01;7.500e-01;-7.510e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
21.801492000;9.866e-01;8.334e-01;-8.343e-02;8.447e-01;-8.456e-02;9.616e-01;9.957e-01;8.588e-01;-1.594e-02;9.866e-01;7.500e-01;-7.508e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
22.032492000;9.866e-01;8.334e-01;-8.337e-02;8.447e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.504e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
22.071492000;9.866e-01;8.334e-01;-8.337e-02;8.447e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.589e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
22.113492000;9.866e-01;8.334e-01;-8.337e-02;8.447e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
22.162492000;9.866e-01;8.334e-01;-8.337e-02;8.446e-01;-8.450e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.503e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
22.446492000;9.866e-01;8.333e-01;-8.336e-02;8.446e-01;-8.449e-02;9.616e-01;9.957e-01;8.588e-01;-1.588e-02;9.866e-01;7.500e-01;-7.502e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
100.000000000;9.866e-01;8.333e-01;-8.333e-02;8.446e-01;-8.446e-02;9.616e-01;9.957e-01;8.588e-01;-1.586e-02;9.866e-01;7.500e-01;-7.500e-02;1.000e+01;8.333e-01;-8.333e-02;5.000e+01;5.000e+01
