time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.032e+00;8.231e-01;-3.813e-02;7.973e-01;-3.693e-02;1.021e+00;1.044e+00;8.082e-01;2.161e-02;1.032e+00;7.408e-01;-3.431e-02;1.000e+01;8.333e-01;7.963e-09;5.000e+01;5.000e+01
0.000000000;1.032e+00;8.231e-01;-3.813e-02;7.973e-01;-3.693e-02;1.021e+00;1.044e+00;8.082e-01;2.161e-02;1.032e+00;7.408e-01;-3.432e-02;1.000e+01;8.333e-01;7.916e-09;5.000e+01;5.000e+01
0.000001000;1.032e+00;8.231e-01;-3.814e-02;7.973e-01;-3.694e-02;1.021e+00;1.044e+00;8.082e-01;2.160e-02;1.032e+00;7.408e-01;-3.432e-02;1.000e+01;8.333e-01;7.861e-09;5.000e+01;5.000e+01
0.000002000;1.032e+00;8.231e-01;-3.815e-02;7.973e-01;-3.695e-02;1.021e+00;1.044e+00;8.082e-01;2.159e-02;1.032e+00;7.408e-01;-3.433e-02;1.000e+01;8.333e-01;7.800e-09;5.000e+01;5.000e+01
0.000004000;1.032e+00;8.231e-01;-3.816e-02;7.973e-01;-3.697e-02;1.021e+00;1.044e+00;8.082e-01;2.157e-02;1.032e+00;7.408e-01;-3.435e-02;1.000e+01;8.333e-01;7.731e-09;5.000e+01;5.000e+01
0.000006000;1.032e+00;8.231e-01;-3.818e-02;7.973e-01;-3.698e-02;1.021e+00;1.044e+00;8.082e-01;2.156e-02;1.032e+00;7.408e-01;-3.436e-02;1.000e+01;8.333e-01;7.659e-09;5.000e+01;5.000e+01
0.000008000;1.032e+00;8.231e-01;-3.820e-02;7.973e-01;-3.700e-02;1.021e+00;1.044e+00;8.082e-01;2.154e-02;1.032e+00;7.408e-01;-3.438e-02;1.000e+01;8.333e-01;7.583e-09;5.000e+01;5.000e+01
0.000012000;1.032e+00;8.231e-01;-3.824e-02;7.973e-01;-3.704e-02;1.021e+00;1.044e+00;8.082e-01;2.151e-02;1.032e+00;7.408e-01;-3.441e-02;1.000e+01;8.333e-01;7.506e-09;5.000e+01;5.000e+01
0.000020000;1.032e+00;8.231e-01;-3.831e-02;7.973e-01;-3.711e-02;1.021e+00;1.044e+00;8.082e-01;2.144e-02;1.032e+00;7.407e-01;-3.448e-02;1.000e+01;8.333e-01;7.428e-09;5.000e+01;5.000e+01
0.000028000;1.032e+00;8.230e-01;-3.838e-02;7.973e-01;-3.718e-02;1.021e+00;1.044e+00;8.082e-01;2.137e-02;1.032e+00;7.407e-01;-3.454e-02;1.000e+01;8.333e-01;7.349e-09;5.000e+01;5.000e+01
0.000036000;1.032e+00;8.230e-01;-3.845e-02;7.973e-01;-3.725e-02;1.021e+00;1.044e+00;8.082e-01;2.130e-02;1.032e+00;7.407e-01;-3.461e-02;1.000e+01;8.333e-01;7.272e-09;5.000e+01;5.000e+01
0.000044000;1.032e+00;8.230e-01;-3.852e-02;7.972e-01;-3.732e-02;1.021e+00;1.044e+00;8.082e-01;2.123e-02;1.032e+00;7.407e-01;-3.467e-02;1.000e+01;8.333e-01;7.198e-09;5.000e+01;5.000e+01
0.000052000;1.032e+00;8.230e-01;-3.860e-02;7.972e-01;-3.739e-02;1.021e+00;1.044e+00;8.082e-01;2.116e-02;1.032e+00;7.407e-01;-3.474e-02;1.000e+01;8.333e-01;7.127e-09;5.000e+01;5.000e+01
0.000060000;1.032e+00;8.229e-01;-3.867e-02;7.972e-01;-3.746e-02;1.021e+00;1.044e+00;8.082e-01;2.109e-02;1.032e+00;7.406e-01;-3.480e-02;1.000e+01;8.333e-01;7.060e-09;5.000e+01;5.000e+01
0.000068000;1.032e+00;8.229e-01;-3.874e-02;7.972e-01;-3.753e-02;1.021e+00;1.044e+00;8.082e-01;2.103e-02;1.032e+00;7.406e-01;-3.486e-02;1.000e+01;8.333e-01;6.998e-09;5.000e+01;5.000e+01
0.000076000;1.032e+00;8.229e-01;-3.881e-02;7.972e-01;-3.760e-02;1.021e+00;1.044e+00;8.082e-01;2.096e-02;1.032e+00;7.406e-01;-3.493e-02;1.000e+01;8.333e-01;6.939e-09;5.000e+01;5.000e+01
0.000084000;1.032e+00;8.229e-01;-3.888e-02;7.972e-01;-3.767e-02;1.021e+00;1.044e+00;8.082e-01;2.089e-02;1.032e+00;7.406e-01;-3.499e-02;1.000e+01;8.333e-01;6.882e-09;5.000e+01;5.000e+01
0.000092000;1.032e+00;8.228e-01;-3.895e-02;7.972e-01;-3.774e-02;1.020e+00;1.044e+00;8.082e-01;2.082e-02;1.032e+00;7.406e-01;-3.506e-02;1.000e+01;8.333e-01;6.825e-09;5.000e+01;5.000e+01
0.000100000;1.032e+00;8.228e-01;-3.902e-02;7.972e-01;-3.781e-02;1.020e+00;1.044e+00;8.082e-01;2.076e-02;1.032e+00;7.405e-01;-3.512e-02;1.000e+01;8.333e-01;6.767e-09;5.000e+01;5.000e+01
0.000108000;1.032e+00;8.228e-01;-3.909e-02;7.972e-01;-3.788e-02;1.020e+00;1.044e+00;8.082e-01;2.069e-02;1.032e+00;7.405e-01;-3.518e-02;1.000e+01;8.333e-01;6.704e-09;5.000e+01;5.000e+01
0.000116000;1.032e+00;8.228e-01;-3.916e-02;7.972e-01;-3.794e-02;1.020e+00;1.044e+00;8.082e-01;2.062e-02;1.032e+00;7.405e-01;-3.525e-02;1.000e+01;8.333e-01;6.635e-09;5.000e+01;5.000e+01
0.000124000;1.032e+00;8.228e-01;-3.923e-02;7.972e-01;-3.801e-02;1.020e+00;1.044e+00;8.082e-01;2.055e-02;1.032e+00;7.405e-01;-3.531e-02;1.000e+01;8.333e-01;6.555e-09;5.000e+01;5.000e+01
0.000132000;1.032e+00;8.227e-01;-3.930e-02;7.972e-01;-3.808e-02;1.020e+00;1.044e+00;8.082e-01;2.049e-02;1.032e+00;7.405e-01;-3.537e-02;1.000e+01;8.333e-01;6.464e-09;5.000e+01;5.000e+01
0.000140000;1.032e+00;8.227e-01;-3.937e-02;7.972e-01;-3.815e-02;1.020e+00;1.044e+00;8.082e-01;2.042e-02;1.032e+00;7.404e-01;-3.544e-02;1.000e+01;8.333e-01;6.360e-09;5.000e+01;5.000e+01
0.000148000;1.032e+00;8.227e-01;-3.944e-02;7.972e-01;-3.822e-02;1.020e+00;1.044e+00;8.082e-01;2.035e-02;1.032e+00;7.404e-01;-3.550e-02;1.000e+01;8.333e-01;6.245e-09;5.000e+01;5.000e+01
0.000156000;1.032e+00;8.227e-01;-3.951e-02;7.972e-01;-3.829e-02;1.020e+00;1.044e+00;8.082e-01;2.029e-02;1.032e+00;7.404e-01;-3.556e-02;1.000e+01;8.333e-01;6.122e-09;5.000e+01;5.000e+01
0.000164000;1.032e+00;8.226e-01;-3.958e-02;7.972e-01;-3.836e-02;1.020e+00;1.044e+00;8.082e-01;2.022e-02;1.032e+00;7.404e-01;-3.562e-02;1.000e+01;8.333e-01;5.994e-09;5.000e+01;5.000e+01
0.000172000;1.032e+00;8.226e-01;-3.965e-02;7.972e-01;-3.842e-02;1.020e+00;1.044e+00;8.082e-01;2.016e-02;1.032e+00;7.404e-01;-3.569e-02;1.000e+01;8.333e-01;5.861e-09;5.000e+01;5.000e+01
0.000180000;1.032e+00;8.226e-01;-3.972e-02;7.972e-01;-3.849e-02;1.020e+00;1.044e+00;8.082e-01;2.009e-02;1.032e+00;7.403e-01;-3.575e-02;1.000e+01;8.333e-01;5.721e-09;5.000e+01;5.000e+01
0.000188000;1.032e+00;8.226e-01;-3.979e-02;7.972e-01;-3.856e-02;1.020e+00;1.044e+00;8.082e-01;2.002e-02;1.032e+00;7.403e-01;-3.581e-02;1.000e+01;8.333e-01;5.574e-09;5.000e+01;5.000e+01
0.000196000;1.032e+00;8.226e-01;-3.986e-02;7.972e-01;-3.863e-02;1.020e+00;1.044e+00;8.082e-01;1.996e-02;1.032e+00;7.403e-01;-3.587e-02;1.000e+01;8.333e-01;5.419e-09;5.000e+01;5.000e+01
0.000212000;1.032e+00;8.225e-01;-4.000e-02;7.972e-01;-3.876e-02;1.020e+00;1.044e+00;8.082e-01;1.983e-02;1.032e+00;7.403e-01;-3.600e-02;1.000e+01;8.333e-01;5.257e-09;5.000e+01;5.000e+01
0.000226000;1.032e+00;8.225e-01;-4.012e-02;7.971e-01;-3.888e-02;1.020e+00;1.044e+00;8.082e-01;1.971e-02;1.032e+00;7.402e-01;-3.611e-02;1.000e+01;8.333e-01;5.092e-09;5.000e+01;5.000e+01
0.000241000;1.032e+00;8.224e-01;-4.024e-02;7.971e-01;-3.901e-02;1.020e+00;1.043e+00;8.082e-01;1.959e-02;1.032e+00;7.402e-01;-3.622e-02;1.000e+01;8.333e-01;4.928e-09;5.000e+01;5.000e+01
0.000255000;1.032e+00;8.224e-01;-4.037e-02;7.971e-01;-3.913e-02;1.020e+00;1.043e+00;8.082e-01;1.947e-02;1.032e+00;7.402e-01;-3.633e-02;1.000e+01;8.333e-01;4.765e-09;5.000e+01;5.000e+01
0.000270000;1.032e+00;8.224e-01;-4.049e-02;7.971e-01;-3.925e-02;1.020e+00;1.043e+00;8.082e-01;1.936e-02;1.032e+00;7.401e-01;-3.644e-02;1.000e+01;8.333e-01;4.607e-09;5.000e+01;5.000e+01
0.000284000;1.032e+00;8.223e-01;-4.061e-02;7.971e-01;-3.936e-02;1.019e+00;1.043e+00;8.082e-01;1.924e-02;1.032e+00;7.401e-01;-3.655e-02;1.000e+01;8.333e-01;4.452e-09;5.000e+01;5.000e+01
0.000298000;1.032e+00;8.223e-01;-4.073e-02;7.971e-01;-3.948e-02;1.019e+00;1.043e+00;8.082e-01;1.913e-02;1.032e+00;7.401e-01;-3.666e-02;1.000e+01;8.333e-01;4.299e-09;5.000e+01;5.000e+01
0.000313000;1.032e+00;8.223e-01;-4.085e-02;7.971e-01;-3.960e-02;1.019e+00;1.043e+00;8.082e-01;1.901e-02;1.032e+00;7.400e-01;-3.677e-02;1.000e+01;8.333e-01;4.146e-09;5.000e+01;5.000e+01
0.000327000;1.032e+00;8.222e-01;-4.097e-02;7.971e-01;-3.972e-02;1.019e+00;1.043e+00;8.082e-01;1.889e-02;1.032e+00;7.400e-01;-3.687e-02;1.000e+01;8.333e-01;3.992e-09;5.000e+01;5.000e+01
0.000342000;1.031e+00;8.222e-01;-4.109e-02;7.971e-01;-3.984e-02;1.019e+00;1.043e+00;8.082e-01;1.878e-02;1.031e+00;7.400e-01;-3.698e-02;1.000e+01;8.333e-01;3.835e-09;5.000e+01;5.000e+01
0.000356000;1.031e+00;8.221e-01;-4.121e-02;7.971e-01;-3.996e-02;1.019e+00;1.043e+00;8.083e-01;1.867e-02;1.031e+00;7.399e-01;-3.709e-02;1.000e+01;8.333e-01;3.673e-09;5.000e+01;5.000e+01
0.000370000;1.031e+00;8.221e-01;-4.133e-02;7.971e-01;-4.007e-02;1.019e+00;1.043e+00;8.083e-01;1.855e-02;1.031e+00;7.399e-01;-3.720e-02;1.000e+01;8.333e-01;3.506e-09;5.000e+01;5.000e+01
0.000385000;1.031e+00;8.221e-01;-4.145e-02;7.971e-01;-4.019e-02;1.019e+00;1.043e+00;8.083e-01;1.844e-02;1.031e+00;7.399e-01;-3.730e-02;1.000e+01;8.333e-01;3.331e-09;5.000e+01;5.000e+01
0.000399000;1.031e+00;8.220e-01;-4.157e-02;7.971e-01;-4.030e-02;1.019e+00;1.043e+00;8.083e-01;1.833e-02;1.031e+00;7.398e-01;-3.741e-02;1.000e+01;8.333e-01;3.151e-09;5.000e+01;5.000e+01
0.000414000;1.031e+00;8.220e-01;-4.168e-02;7.971e-01;-4.042e-02;1.019e+00;1.043e+00;8.083e-01;1.821e-02;1.031e+00;7.398e-01;-3.751e-02;1.000e+01;8.333e-01;2.965e-09;5.000e+01;5.000e+01
0.000428000;1.031e+00;8.220e-01;-4.180e-02;7.971e-01;-4.053e-02;1.019e+00;1.043e+00;8.083e-01;1.810e-02;1.031e+00;7.398e-01;-3.762e-02;1.000e+01;8.333e-01;2.778e-09;5.000e+01;5.000e+01
0.000442000;1.031e+00;8.219e-01;-4.192e-02;7.970e-01;-4.065e-02;1.019e+00;1.043e+00;8.083e-01;1.799e-02;1.031e+00;7.397e-01;-3.773e-02;1.000e+01;8.333e-01;2.592e-09;5.000e+01;5.000e+01
0.000457000;1.031e+00;8.219e-01;-4.203e-02;7.970e-01;-4.076e-02;1.019e+00;1.043e+00;8.083e-01;1.788e-02;1.031e+00;7.397e-01;-3.783e-02;1.000e+01;8.333e-01;2.411e-09;5.000e+01;5.000e+01
0.000471000;1.031e+00;8.218e-01;-4.215e-02;7.970e-01;-4.088e-02;1.018e+00;1.043e+00;8.083e-01;1.777e-02;1.031e+00;7.397e-01;-3.793e-02;1.000e+01;8.333e-01;2.235e-09;5.000e+01;5.000e+01
0.000486000;1.031e+00;8.218e-01;-4.226e-02;7.970e-01;-4.099e-02;1.018e+00;1.043e+00;8.083e-01;1.766e-02;1.031e+00;7.396e-01;-3.804e-02;1.000e+01;8.333e-01;2.066e-09;5.000e+01;5.000e+01
0.000500000;1.031e+00;8.218e-01;-4.238e-02;7.970e-01;-4.110e-02;1.018e+00;1.043e+00;8.083e-01;1.755e-02;1.031e+00;7.396e-01;-3.814e-02;1.000e+01;8.333e-01;1.905e-09;5.000e+01;5.000e+01
0.000514000;1.031e+00;8.217e-01;-4.249e-02;7.970e-01;-4.121e-02;1.018e+00;1.043e+00;8.083e-01;1.744e-02;1.031e+00;7.396e-01;-3.824e-02;1.000e+01;8.333e-01;1.752e-09;5.000e+01;5.000e+01
0.000529000;1.031e+00;8.217e-01;-4.261e-02;7.970e-01;-4.133e-02;1.018e+00;1.043e+00;8.083e-01;1.733e-02;1.031e+00;7.395e-01;-3.835e-02;1.000e+01;8.333e-01;1.607e-09;5.000e+01;5.000e+01
0.000543000;1.031e+00;8.217e-01;-4.272e-02;7.970e-01;-4.144e-02;1.018e+00;1.043e+00;8.083e-01;1.722e-02;1.031e+00;7.395e-01;-3.845e-02;1.000e+01;8.333e-01;1.471e-09;5.000e+01;5.000e+01
0.000558000;1.031e+00;8.216e-01;-4.283e-02;7.970e-01;-4.155e-02;1.018e+00;1.042e+00;8.083e-01;1.712e-02;1.031e+00;7.395e-01;-3.855e-02;1.000e+01;8.333e-01;1.347e-09;5.000e+01;5.000e+01
0.000572000;1.031e+00;8.216e-01;-4.295e-02;7.970e-01;-4.166e-02;1.018e+00;1.042e+00;8.083e-01;1.701e-02;1.031e+00;7.394e-01;-3.865e-02;1.000e+01;8.333e-01;1.235e-09;5.000e+01;5.000e+01
0.000586000;1.031e+00;8.216e-01;-4.306e-02;7.970e-01;-4.177e-02;1.018e+00;1.042e+00;8.083e-01;1.690e-02;1.031e+00;7.394e-01;-3.875e-02;1.000e+01;8.333e-01;1.138e-09;5.000e+01;5.000e+01
0.000601000;1.031e+00;8.215e-01;-4.317e-02;7.970e-01;-4.188e-02;1.018e+00;1.042e+00;8.083e-01;1.679e-02;1.031e+00;7.394e-01;-3.885e-02;1.000e+01;8.333e-01;1.059e-09;5.000e+01;5.000e+01
0.000615000;1.031e+00;8.215e-01;-4.328e-02;7.970e-01;-4.199e-02;1.018e+00;1.042e+00;8.083e-01;1.669e-02;1.031e+00;7.393e-01;-3.895e-02;1.000e+01;8.333e-01;9.974e-10;5.000e+01;5.000e+01
0.000630000;1.031e+00;8.215e-01;-4.339e-02;7.970e-01;-4.210e-02;1.018e+00;1.042e+00;8.083e-01;1.658e-02;1.031e+00;7.393e-01;-3.905e-02;1.000e+01;8.333e-01;9.552e-10;5.000e+01;5.000e+01
0.000644000;1.031e+00;8.214e-01;-4.350e-02;7.970e-01;-4.221e-02;1.018e+00;1.042e+00;8.083e-01;1.648e-02;1.031e+00;7.393e-01;-3.915e-02;1.000e+01;8.333e-01;9.323e-10;5.000e+01;5.000e+01
0.000658000;1.031e+00;8.214e-01;-4.361e-02;7.970e-01;-4.231e-02;1.018e+00;1.042e+00;8.083e-01;1.637e-02;1.031e+00;7.393e-01;-3.925e-02;1.000e+01;8.333e-01;9.292e-10;5.000e+01;5.000e+01
0.000673000;1.031e+00;8.214e-01;-4.372e-02;7.969e-01;-4.242e-02;1.018e+00;1.042e+00;8.083e-01;1.627e-02;1.031e+00;7.392e-01;-3.935e-02;1.000e+01;8.333e-01;9.465e-10;5.000e+01;5.000e+01
0.000687000;1.031e+00;8.213e-01;-4.383e-02;7.969e-01;-4.253e-02;1.017e+00;1.042e+00;8.083e-01;1.616e-02;1.031e+00;7.392e-01;-3.945e-02;1.000e+01;8.333e-01;9.838e-10;5.000e+01;5.000e+01
0.000702000;1.031e+00;8.213e-01;-4.394e-02;7.969e-01;-4.263e-02;1.017e+00;1.042e+00;8.083e-01;1.606e-02;1.031e+00;7.392e-01;-3.954e-02;1.000e+01;8.333e-01;1.040e-09;5.000e+01;5.000e+01
0.000716000;1.031e+00;8.213e-01;-4.405e-02;7.969e-01;-4.274e-02;1.017e+00;1.042e+00;8.083e-01;1.596e-02;1.031e+00;7.391e-01;-3.964e-02;1.000e+01;8.333e-01;1.112e-09;5.000e+01;5.000e+01
0.000730000;1.030e+00;8.212e-01;-4.415e-02;7.969e-01;-4.285e-02;1.017e+00;1.042e+00;8.083e-01;1.585e-02;1.030e+00;7.391e-01;-3.974e-02;1.000e+01;8.333e-01;1.199e-09;5.000e+01;5.000e+01
0.000745000;1.030e+00;8.212e-01;-4.426e-02;7.969e-01;-4.295e-02;1.017e+00;1.042e+00;8.083e-01;1.575e-02;1.030e+00;7.391e-01;-3.983e-02;1.000e+01;8.333e-01;1.297e-09;5.000e+01;5.000e+01
0.000759000;1.030e+00;8.212e-01;-4.437e-02;7.969e-01;-4.306e-02;1.017e+00;1.042e+00;8.083e-01;1.565e-02;1.030e+00;7.390e-01;-3.993e-02;1.000e+01;8.333e-01;1.402e-09;5.000e+01;5.000e+01
0.000774000;1.030e+00;8.211e-01;-4.447e-02;7.969e-01;-4.316e-02;1.017e+00;1.042e+00;8.083e-01;1.555e-02;1.030e+00;7.390e-01;-4.003e-02;1.000e+01;8.333e-01;1.509e-09;5.000e+01;5.000e+01
0.000788000;1.030e+00;8.211e-01;-4.458e-02;7.969e-01;-4.327e-02;1.017e+00;1.042e+00;8.083e-01;1.545e-02;1.030e+00;7.390e-01;-4.012e-02;1.000e+01;8.333e-01;1.612e-09;5.000e+01;5.000e+01
0.000802000;1.030e+00;8.211e-01;-4.468e-02;7.969e-01;-4.337e-02;1.017e+00;1.042e+00;8.083e-01;1.535e-02;1.030e+00;7.390e-01;-4.022e-02;1.000e+01;8.333e-01;1.709e-09;5.000e+01;5.000e+01
0.000817000;1.030e+00;8.210e-01;-4.479e-02;7.969e-01;-4.347e-02;1.017e+00;1.042e+00;8.083e-01;1.525e-02;1.030e+00;7.389e-01;-4.031e-02;1.000e+01;8.333e-01;1.798e-09;5.000e+01;5.000e+01
0.000838000;1.030e+00;8.210e-01;-4.494e-02;7.969e-01;-4.362e-02;1.017e+00;1.042e+00;8.083e-01;1.510e-02;1.030e+00;7.389e-01;-4.045e-02;1.000e+01;8.333e-01;1.877e-09;5.000e+01;5.000e+01
0.000839000;1.030e+00;8.210e-01;-4.495e-02;7.969e-01;-4.363e-02;1.017e+00;1.042e+00;8.083e-01;1.509e-02;1.030e+00;7.389e-01;-4.045e-02;1.000e+01;8.333e-01;1.945e-09;5.000e+01;5.000e+01
0.000840000;1.030e+00;8.210e-01;-4.496e-02;7.969e-01;-4.364e-02;1.017e+00;1.042e+00;8.083e-01;1.509e-02;1.030e+00;7.389e-01;-4.046e-02;1.000e+01;8.333e-01;2.002e-09;5.000e+01;5.000e+01
0.000842000;1.030e+00;8.210e-01;-4.497e-02;7.969e-01;-4.365e-02;1.017e+00;1.042e+00;8.083e-01;1.507e-02;1.030e+00;7.389e-01;-4.047e-02;1.000e+01;8.333e-01;2.049e-09;5.000e+01;5.000e+01
0.000846000;1.030e+00;8.210e-01;-4.500e-02;7.969e-01;-4.368e-02;1.017e+00;1.042e+00;8.083e-01;1.505e-02;1.030e+00;7.389e-01;-4.050e-02;1.000e+01;8.333e-01;2.088e-09;5.000e+01;5.000e+01
0.000854000;1.030e+00;8.210e-01;-4.506e-02;7.969e-01;-4.374e-02;1.017e+00;1.042e+00;8.083e-01;1.499e-02;1.030e+00;7.389e-01;-4.055e-02;1.000e+01;8.333e-01;2.126e-09;5.000e+01;5.000e+01
0.000870000;1.030e+00;8.209e-01;-4.517e-02;7.969e-01;-4.385e-02;1.017e+00;1.042e+00;8.083e-01;1.488e-02;1.030e+00;7.388e-01;-4.065e-02;1.000e+01;8.333e-01;2.170e-09;5.000e+01;5.000e+01
0.000902000;1.030e+00;8.208e-01;-4.540e-02;7.969e-01;-4.407e-02;1.016e+00;1.041e+00;8.083e-01;1.466e-02;1.030e+00;7.388e-01;-4.086e-02;1.000e+01;8.333e-01;2.225e-09;5.000e+01;5.000e+01
0.000931000;1.030e+00;8.208e-01;-4.560e-02;7.969e-01;-4.427e-02;1.016e+00;1.041e+00;8.083e-01;1.447e-02;1.030e+00;7.387e-01;-4.104e-02;1.000e+01;8.333e-01;2.297e-09;5.000e+01;5.000e+01
0.000960000;1.030e+00;8.207e-01;-4.580e-02;7.968e-01;-4.447e-02;1.016e+00;1.041e+00;8.083e-01;1.428e-02;1.030e+00;7.387e-01;-4.122e-02;1.000e+01;8.333e-01;2.387e-09;5.000e+01;5.000e+01
0.000988000;1.030e+00;8.207e-01;-4.600e-02;7.968e-01;-4.466e-02;1.016e+00;1.041e+00;8.083e-01;1.409e-02;1.030e+00;7.386e-01;-4.140e-02;1.000e+01;8.333e-01;2.494e-09;5.000e+01;5.000e+01
0.001000000;1.030e+00;8.206e-01;-4.608e-02;7.968e-01;-4.474e-02;1.016e+00;1.041e+00;8.083e-01;1.401e-02;1.030e+00;7.386e-01;-4.147e-02;1.000e+01;8.333e-01;2.615e-09;5.000e+01;5.000e+01
0.001001000;1.030e+00;8.206e-01;-4.609e-02;7.968e-01;-4.475e-02;1.016e+00;1.041e+00;8.083e-01;1.401e-02;1.030e+00;7.386e-01;-4.148e-02;1.000e+01;8.333e-01;2.749e-09;5.000e+01;5.000e+01
0.001002000;1.030e+00;8.206e-01;-4.609e-02;7.968e-01;-4.476e-02;1.016e+00;1.041e+00;8.083e-01;1.400e-02;1.030e+00;7.386e-01;-4.148e-02;1.000e+01;8.333e-01;2.892e-09;5.000e+01;5.000e+01
0.001004000;1.030e+00;8.206e-01;-4.611e-02;7.968e-01;-4.477e-02;1.016e+00;1.041e+00;8.083e-01;1.399e-02;1.030e+00;7.386e-01;-4.150e-02;1.000e+01;8.333e-01;3.040e-09;5.000e+01;5.000e+01
0.001008000;1.030e+00;8.206e-01;-4.613e-02;7.968e-01;-4.480e-02;1.016e+00;1.041e+00;8.083e-01;1.396e-02;1.030e+00;7.386e-01;-4.152e-02;1.000e+01;8.333e-01;3.186e-09;5.000e+01;5.000e+01
0.001016000;1.030e+00;8.206e-01;-4.619e-02;7.968e-01;-4.485e-02;1.016e+00;1.041e+00;8.083e-01;1.391e-02;1.030e+00;7.385e-01;-4.157e-02;1.000e+01;8.333e-01;3.324e-09;5.000e+01;5.000e+01
0.001032000;1.030e+00;8.206e-01;-4.630e-02;7.968e-01;-4.496e-02;1.016e+00;1.041e+00;8.083e-01;1.380e-02;1.030e+00;7.385e-01;-4.167e-02;1.000e+01;8.333e-01;3.452e-09;5.000e+01;5.000e+01
0.001064000;1.030e+00;8.205e-01;-4.651e-02;7.968e-01;-4.517e-02;1.016e+00;1.041e+00;8.083e-01;1.360e-02;1.030e+00;7.385e-01;-4.186e-02;1.000e+01;8.333e-01;3.565e-09;5.000e+01;5.000e+01
0.001096000;1.030e+00;8.204e-01;-4.672e-02;7.968e-01;-4.538e-02;1.016e+00;1.041e+00;8.083e-01;1.339e-02;1.030e+00;7.384e-01;-4.205e-02;1.000e+01;8.333e-01;3.660e-09;5.000e+01;5.000e+01
0.001128000;1.030e+00;8.204e-01;-4.694e-02;7.968e-01;-4.559e-02;1.016e+00;1.041e+00;8.083e-01;1.319e-02;1.030e+00;7.383e-01;-4.224e-02;1.000e+01;8.333e-01;3.735e-09;5.000e+01;5.000e+01
0.001150000;1.030e+00;8.203e-01;-4.708e-02;7.968e-01;-4.573e-02;1.015e+00;1.041e+00;8.083e-01;1.306e-02;1.030e+00;7.383e-01;-4.237e-02;1.000e+01;8.333e-01;3.788e-09;5.000e+01;5.000e+01
0.001151000;1.030e+00;8.203e-01;-4.708e-02;7.968e-01;-4.573e-02;1.015e+00;1.041e+00;8.083e-01;1.305e-02;1.030e+00;7.383e-01;-4.238e-02;1.000e+01;8.333e-01;3.814e-09;5.000e+01;5.000e+01
0.001152000;1.030e+00;8.203e-01;-4.709e-02;7.968e-01;-4.574e-02;1.015e+00;1.041e+00;8.083e-01;1.304e-02;1.030e+00;7.383e-01;-4.238e-02;1.000e+01;8.333e-01;3.815e-09;5.000e+01;5.000e+01
0.001154000;1.030e+00;8.203e-01;-4.710e-02;7.968e-01;-4.575e-02;1.015e+00;1.041e+00;8.083e-01;1.303e-02;1.030e+00;7.383e-01;-4.239e-02;1.000e+01;8.333e-01;3.789e-09;5.000e+01;5.000e+01
0.001158000;1.030e+00;8.203e-01;-4.713e-02;7.968e-01;-4.578e-02;1.015e+00;1.041e+00;8.083e-01;1.301e-02;1.030e+00;7.383e-01;-4.242e-02;1.000e+01;8.333e-01;3.740e-09;5.000e+01;5.000e+01
0.001166000;1.030e+00;8.203e-01;-4.718e-02;7.968e-01;-4.583e-02;1.015e+00;1.041e+00;8.083e-01;1.296e-02;1.030e+00;7.383e-01;-4.246e-02;1.000e+01;8.333e-01;3.670e-09;5.000e+01;5.000e+01
0.001182000;1.030e+00;8.203e-01;-4.728e-02;7.968e-01;-4.593e-02;1.015e+00;1.041e+00;8.083e-01;1.286e-02;1.030e+00;7.383e-01;-4.256e-02;1.000e+01;8.333e-01;3.580e-09;5.000e+01;5.000e+01
0.001214000;1.029e+00;8.202e-01;-4.749e-02;7.968e-01;-4.613e-02;1.015e+00;1.041e+00;8.083e-01;1.266e-02;1.029e+00;7.382e-01;-4.274e-02;1.000e+01;8.333e-01;3.475e-09;5.000e+01;5.000e+01
0.001246000;1.029e+00;8.202e-01;-4.769e-02;7.968e-01;-4.633e-02;1.015e+00;1.041e+00;8.083e-01;1.247e-02;1.029e+00;7.381e-01;-4.292e-02;1.000e+01;8.333e-01;3.356e-09;5.000e+01;5.000e+01
0.001278000;1.029e+00;8.201e-01;-4.789e-02;7.967e-01;-4.653e-02;1.015e+00;1.040e+00;8.083e-01;1.228e-02;1.029e+00;7.381e-01;-4.310e-02;1.000e+01;8.333e-01;3.226e-09;5.000e+01;5.000e+01
0.001310000;1.029e+00;8.200e-01;-4.809e-02;7.967e-01;-4.672e-02;1.015e+00;1.040e+00;8.084e-01;1.209e-02;1.029e+00;7.380e-01;-4.328e-02;1.000e+01;8.333e-01;3.088e-09;5.000e+01;5.000e+01
0.001342000;1.029e+00;8.200e-01;-4.828e-02;7.967e-01;-4.691e-02;1.015e+00;1.040e+00;8.084e-01;1.190e-02;1.029e+00;7.380e-01;-4.346e-02;1.000e+01;8.333e-01;2.944e-09;5.000e+01;5.000e+01
0.001374000;1.029e+00;8.199e-01;-4.848e-02;7.967e-01;-4.710e-02;1.015e+00;1.040e+00;8.084e-01;1.172e-02;1.029e+00;7.379e-01;-4.363e-02;1.000e+01;8.333e-01;2.795e-09;5.000e+01;5.000e+01
0.001406000;1.029e+00;8.199e-01;-4.867e-02;7.967e-01;-4.729e-02;1.014e+00;1.040e+00;8.084e-01;1.154e-02;1.029e+00;7.379e-01;-4.380e-02;1.000e+01;8.333e-01;2.641e-09;5.000e+01;5.000e+01
0.001438000;1.029e+00;8.198e-01;-4.885e-02;7.967e-01;-4.748e-02;1.014e+00;1.040e+00;8.084e-01;1.136e-02;1.029e+00;7.378e-01;-4.397e-02;1.000e+01;8.333e-01;2.483e-09;5.000e+01;5.000e+01
0.001470000;1.029e+00;8.198e-01;-4.904e-02;7.967e-01;-4.766e-02;1.014e+00;1.040e+00;8.084e-01;1.118e-02;1.029e+00;7.378e-01;-4.414e-02;1.000e+01;8.333e-01;2.323e-09;5.001e+01;5.001e+01
0.001502000;1.029e+00;8.197e-01;-4.922e-02;7.967e-01;-4.784e-02;1.014e+00;1.040e+00;8.084e-01;1.100e-02;1.029e+00;7.377e-01;-4.430e-02;1.000e+01;8.333e-01;2.163e-09;5.001e+01;5.001e+01
0.001534000;1.029e+00;8.197e-01;-4.940e-02;7.967e-01;-4.802e-02;1.014e+00;1.040e+00;8.084e-01;1.083e-02;1.029e+00;7.377e-01;-4.446e-02;1.000e+01;8.333e-01;2.001e-09;5.001e+01;5.001e+01
0.001566000;1.029e+00;8.196e-01;-4.958e-02;7.967e-01;-4.820e-02;1.014e+00;1.040e+00;8.084e-01;1.066e-02;1.029e+00;7.376e-01;-4.462e-02;1.000e+01;8.333e-01;1.838e-09;5.001e+01;5.001e+01
0.001598000;1.029e+00;8.196e-01;-4.976e-02;7.967e-01;-4.837e-02;1.014e+00;1.040e+00;8.084e-01;1.049e-02;1.029e+00;7.376e-01;-4.478e-02;1.000e+01;8.333e-01;1.676e-09;5.001e+01;5.001e+01
0.001630000;1.029e+00;8.195e-01;-4.993e-02;7.967e-01;-4.854e-02;1.014e+00;1.040e+00;8.084e-01;1.032e-02;1.029e+00;7.376e-01;-4.494e-02;1.000e+01;8.333e-01;1.520e-09;5.001e+01;5.001e+01
0.001662000;1.029e+00;8.195e-01;-5.011e-02;7.967e-01;-4.871e-02;1.014e+00;1.040e+00;8.084e-01;1.016e-02;1.029e+00;7.375e-01;-4.510e-02;1.000e+01;8.333e-01;1.374e-09;5.001e+01;5.001e+01
0.001694000;1.029e+00;8.194e-01;-5.028e-02;7.967e-01;-4.888e-02;1.013e+00;1.039e+00;8.084e-01;9.998e-03;1.029e+00;7.375e-01;-4.525e-02;1.000e+01;8.333e-01;1.242e-09;5.001e+01;5.001e+01
0.001726000;1.028e+00;8.194e-01;-5.044e-02;7.967e-01;-4.905e-02;1.013e+00;1.039e+00;8.084e-01;9.838e-03;1.028e+00;7.374e-01;-4.540e-02;1.000e+01;8.333e-01;1.128e-09;5.001e+01;5.001e+01
0.001758000;1.028e+00;8.193e-01;-5.061e-02;7.967e-01;-4.921e-02;1.013e+00;1.039e+00;8.084e-01;9.679e-03;1.028e+00;7.374e-01;-4.555e-02;1.000e+01;8.333e-01;1.034e-09;5.001e+01;5.001e+01
0.001790000;1.028e+00;8.193e-01;-5.077e-02;7.967e-01;-4.937e-02;1.013e+00;1.039e+00;8.084e-01;9.524e-03;1.028e+00;7.373e-01;-4.569e-02;1.000e+01;8.333e-01;9.616e-10;5.001e+01;5.001e+01
0.001822000;1.028e+00;8.192e-01;-5.093e-02;7.967e-01;-4.953e-02;1.013e+00;1.039e+00;8.084e-01;9.370e-03;1.028e+00;7.373e-01;-4.584e-02;1.000e+01;8.333e-01;9.110e-10;5.001e+01;5.001e+01
0.001854000;1.028e+00;8.192e-01;-5.109e-02;7.966e-01;-4.968e-02;1.013e+00;1.039e+00;8.085e-01;9.219e-03;1.028e+00;7.373e-01;-4.598e-02;1.000e+01;8.333e-01;8.818e-10;5.001e+01;5.001e+01
0.001886000;1.028e+00;8.191e-01;-5.125e-02;7.966e-01;-4.984e-02;1.013e+00;1.039e+00;8.085e-01;9.070e-03;1.028e+00;7.372e-01;-4.612e-02;1.000e+01;8.333e-01;8.730e-10;5.001e+01;5.001e+01
0.001918000;1.028e+00;8.191e-01;-5.140e-02;7.966e-01;-4.999e-02;1.013e+00;1.039e+00;8.085e-01;8.923e-03;1.028e+00;7.372e-01;-4.626e-02;1.000e+01;8.333e-01;8.822e-10;5.001e+01;5.001e+01
0.001950000;1.028e+00;8.191e-01;-5.155e-02;7.966e-01;-5.014e-02;1.013e+00;1.039e+00;8.085e-01;8.779e-03;1.028e+00;7.371e-01;-4.640e-02;1.000e+01;8.333e-01;9.046e-10;5.001e+01;5.001e+01
0.001982000;1.028e+00;8.190e-01;-5.170e-02;7.966e-01;-5.029e-02;1.013e+00;1.039e+00;8.085e-01;8.636e-03;1.028e+00;7.371e-01;-4.653e-02;1.000e+01;8.333e-01;9.341e-10;5.001e+01;5.001e+01
0.002046000;1.028e+00;8.189e-01;-5.199e-02;7.966e-01;-5.058e-02;1.012e+00;1.039e+00;8.085e-01;8.357e-03;1.028e+00;7.370e-01;-4.679e-02;1.000e+01;8.333e-01;9.653e-10;5.001e+01;5.001e+01
0.002104000;1.028e+00;8.189e-01;-5.225e-02;7.966e-01;-5.083e-02;1.012e+00;1.039e+00;8.085e-01;8.114e-03;1.028e+00;7.370e-01;-4.702e-02;1.000e+01;8.333e-01;9.945e-10;5.001e+01;5.001e+01
0.002161000;1.028e+00;8.188e-01;-5.249e-02;7.966e-01;-5.107e-02;1.012e+00;1.039e+00;8.085e-01;7.878e-03;1.028e+00;7.369e-01;-4.725e-02;1.000e+01;8.333e-01;1.020e-09;5.001e+01;5.001e+01
0.002219000;1.028e+00;8.187e-01;-5.273e-02;7.966e-01;-5.131e-02;1.012e+00;1.038e+00;8.085e-01;7.649e-03;1.028e+00;7.369e-01;-4.746e-02;1.000e+01;8.333e-01;1.041e-09;5.001e+01;5.001e+01
0.002277000;1.028e+00;8.187e-01;-5.297e-02;7.966e-01;-5.154e-02;1.012e+00;1.038e+00;8.086e-01;7.426e-03;1.028e+00;7.368e-01;-4.767e-02;1.000e+01;8.333e-01;1.058e-09;5.001e+01;5.001e+01
0.002334000;1.028e+00;8.186e-01;-5.319e-02;7.966e-01;-5.176e-02;1.012e+00;1.038e+00;8.086e-01;7.211e-03;1.028e+00;7.368e-01;-4.787e-02;1.000e+01;8.333e-01;1.073e-09;5.001e+01;5.001e+01
0.002392000;1.028e+00;8.186e-01;-5.341e-02;7.966e-01;-5.198e-02;1.012e+00;1.038e+00;8.086e-01;7.002e-03;1.028e+00;7.367e-01;-4.807e-02;1.000e+01;8.333e-01;1.090e-09;5.001e+01;5.001e+01
0.002449000;1.027e+00;8.185e-01;-5.362e-02;7.966e-01;-5.219e-02;1.011e+00;1.038e+00;8.086e-01;6.801e-03;1.027e+00;7.367e-01;-4.826e-02;1.000e+01;8.333e-01;1.114e-09;5.001e+01;5.001e+01
0.002507000;1.027e+00;8.185e-01;-5.383e-02;7.966e-01;-5.239e-02;1.011e+00;1.038e+00;8.086e-01;6.605e-03;1.027e+00;7.366e-01;-4.845e-02;1.000e+01;8.333e-01;1.148e-09;5.001e+01;5.001e+01
0.002565000;1.027e+00;8.184e-01;-5.402e-02;7.966e-01;-5.259e-02;1.011e+00;1.038e+00;8.086e-01;6.417e-03;1.027e+00;7.366e-01;-4.862e-02;1.000e+01;8.333e-01;1.198e-09;5.002e+01;5.002e+01
0.002622000;1.027e+00;8.184e-01;-5.422e-02;7.966e-01;-5.278e-02;1.011e+00;1.038e+00;8.087e-01;6.237e-03;1.027e+00;7.365e-01;-4.879e-02;1.000e+01;8.333e-01;1.264e-09;5.002e+01;5.002e+01
0.002680000;1.027e+00;8.183e-01;-5.440e-02;7.966e-01;-5.296e-02;1.011e+00;1.038e+00;8.087e-01;6.062e-03;1.027e+00;7.365e-01;-4.896e-02;1.000e+01;8.333e-01;1.350e-09;5.002e+01;5.002e+01
0.002737000;1.027e+00;8.183e-01;-5.458e-02;7.967e-01;-5.313e-02;1.011e+00;1.038e+00;8.087e-01;5.894e-03;1.027e+00;7.365e-01;-4.912e-02;1.000e+01;8.333e-01;1.454e-09;5.002e+01;5.002e+01
0.002795000;1.027e+00;8.183e-01;-5.475e-02;7.967e-01;-5.330e-02;1.011e+00;1.038e+00;8.087e-01;5.733e-03;1.027e+00;7.364e-01;-4.927e-02;1.000e+01;8.333e-01;1.576e-09;5.002e+01;5.002e+01
0.002853000;1.027e+00;8.182e-01;-5.491e-02;7.967e-01;-5.346e-02;1.011e+00;1.038e+00;8.087e-01;5.578e-03;1.027e+00;7.364e-01;-4.942e-02;1.000e+01;8.333e-01;1.714e-09;5.002e+01;5.002e+01
0.002910000;1.027e+00;8.182e-01;-5.506e-02;7.967e-01;-5.362e-02;1.010e+00;1.038e+00;8.087e-01;5.431e-03;1.027e+00;7.364e-01;-4.956e-02;1.000e+01;8.333e-01;1.866e-09;5.002e+01;5.002e+01
0.002984000;1.027e+00;8.181e-01;-5.525e-02;7.967e-01;-5.380e-02;1.010e+00;1.037e+00;8.088e-01;5.251e-03;1.027e+00;7.363e-01;-4.973e-02;1.000e+01;8.333e-01;2.029e-09;5.002e+01;5.002e+01
0.002985000;1.027e+00;8.181e-01;-5.526e-02;7.967e-01;-5.381e-02;1.010e+00;1.037e+00;8.088e-01;5.248e-03;1.027e+00;7.363e-01;-4.973e-02;1.000e+01;8.333e-01;2.201e-09;5.002e+01;5.002e+01
0.002986000;1.027e+00;8.181e-01;-5.526e-02;7.967e-01;-5.381e-02;1.010e+00;1.037e+00;8.088e-01;5.246e-03;1.027e+00;7.363e-01;-4.973e-02;1.000e+01;8.333e-01;2.380e-09;5.002e+01;5.002e+01
0.002988000;1.027e+00;8.181e-01;-5.526e-02;7.967e-01;-5.381e-02;1.010e+00;1.037e+00;8.088e-01;5.241e-03;1.027e+00;7.363e-01;-4.974e-02;1.000e+01;8.333e-01;2.564e-09;5.002e+01;5.002e+01
0.002992000;1.027e+00;8.181e-01;-5.527e-02;7.967e-01;-5.382e-02;1.010e+00;1.037e+00;8.088e-01;5.232e-03;1.027e+00;7.363e-01;-4.975e-02;1.000e+01;8.333e-01;2.753e-09;5.002e+01;5.002e+01
0.003000000;1.027e+00;8.181e-01;-5.529e-02;7.967e-01;-5.384e-02;1.010e+00;1.037e+00;8.088e-01;5.213e-03;1.027e+00;7.363e-01;-4.976e-02;1.000e+01;8.333e-01;2.945e-09;5.002e+01;5.002e+01
0.003016000;1.027e+00;8.181e-01;-5.533e-02;7.967e-01;-5.388e-02;1.010e+00;1.037e+00;8.088e-01;5.176e-03;1.027e+00;7.363e-01;-4.980e-02;1.000e+01;8.333e-01;3.137e-09;5.002e+01;5.002e+01
0.003048000;1.027e+00;8.181e-01;-5.541e-02;7.967e-01;-5.396e-02;1.010e+00;1.037e+00;8.088e-01;5.104e-03;1.027e+00;7.363e-01;-4.987e-02;1.000e+01;8.333e-01;3.328e-09;5.002e+01;5.002e+01
0.003080000;1.027e+00;8.181e-01;-5.548e-02;7.967e-01;-5.403e-02;1.010e+00;1.037e+00;8.088e-01;5.032e-03;1.027e+00;7.363e-01;-4.994e-02;1.000e+01;8.333e-01;3.517e-09;5.002e+01;5.002e+01
0.003112000;1.027e+00;8.181e-01;-5.556e-02;7.967e-01;-5.410e-02;1.010e+00;1.037e+00;8.088e-01;4.964e-03;1.027e+00;7.363e-01;-5.000e-02;1.000e+01;8.333e-01;3.704e-09;5.002e+01;5.002e+01
0.003144000;1.027e+00;8.181e-01;-5.563e-02;7.967e-01;-5.418e-02;1.010e+00;1.037e+00;8.088e-01;4.896e-03;1.027e+00;7.363e-01;-5.006e-02;1.000e+01;8.333e-01;3.891e-09;5.002e+01;5.002e+01
0.003176000;1.027e+00;8.181e-01;-5.570e-02;7.967e-01;-5.424e-02;1.010e+00;1.037e+00;8.088e-01;4.832e-03;1.027e+00;7.363e-01;-5.013e-02;1.000e+01;8.333e-01;4.078e-09;5.002e+01;5.002e+01
0.003208000;1.027e+00;8.181e-01;-5.576e-02;7.967e-01;-5.431e-02;1.010e+00;1.037e+00;8.088e-01;4.769e-03;1.027e+00;7.363e-01;-5.019e-02;1.000e+01;8.333e-01;4.264e-09;5.002e+01;5.002e+01
0.003240000;1.027e+00;8.180e-01;-5.583e-02;7.967e-01;-5.437e-02;1.010e+00;1.037e+00;8.089e-01;4.708e-03;1.027e+00;7.362e-01;-5.024e-02;1.000e+01;8.333e-01;4.446e-09;5.002e+01;5.002e+01
0.003272000;1.027e+00;8.180e-01;-5.589e-02;7.967e-01;-5.444e-02;1.010e+00;1.037e+00;8.089e-01;4.649e-03;1.027e+00;7.362e-01;-5.030e-02;1.000e+01;8.333e-01;4.625e-09;5.002e+01;5.002e+01
0.003304000;1.027e+00;8.180e-01;-5.595e-02;7.968e-01;-5.450e-02;1.010e+00;1.037e+00;8.089e-01;4.593e-03;1.027e+00;7.362e-01;-5.036e-02;1.000e+01;8.333e-01;4.796e-09;5.002e+01;5.002e+01
0.003336000;1.027e+00;8.180e-01;-5.601e-02;7.968e-01;-5.455e-02;1.010e+00;1.037e+00;8.089e-01;4.537e-03;1.027e+00;7.362e-01;-5.041e-02;1.000e+01;8.333e-01;4.957e-09;5.002e+01;5.002e+01
0.003385000;1.027e+00;8.180e-01;-5.610e-02;7.968e-01;-5.464e-02;1.010e+00;1.037e+00;8.089e-01;4.457e-03;1.027e+00;7.362e-01;-5.049e-02;1.000e+01;8.333e-01;5.103e-09;5.003e+01;5.003e+01
0.003387000;1.027e+00;8.180e-01;-5.610e-02;7.968e-01;-5.464e-02;1.010e+00;1.037e+00;8.089e-01;4.454e-03;1.027e+00;7.362e-01;-5.049e-02;1.000e+01;8.333e-01;5.356e-09;5.003e+01;5.003e+01
0.003389000;1.027e+00;8.180e-01;-5.610e-02;7.968e-01;-5.465e-02;1.010e+00;1.037e+00;8.089e-01;4.450e-03;1.027e+00;7.362e-01;-5.049e-02;1.000e+01;8.333e-01;5.466e-09;5.003e+01;5.003e+01
0.003393000;1.027e+00;8.180e-01;-5.611e-02;7.968e-01;-5.465e-02;1.010e+00;1.037e+00;8.089e-01;4.444e-03;1.027e+00;7.362e-01;-5.050e-02;1.000e+01;8.333e-01;5.569e-09;5.003e+01;5.003e+01
0.003401000;1.027e+00;8.180e-01;-5.612e-02;7.968e-01;-5.467e-02;1.010e+00;1.037e+00;8.089e-01;4.431e-03;1.027e+00;7.362e-01;-5.051e-02;1.000e+01;8.333e-01;5.669e-09;5.003e+01;5.003e+01
0.003417000;1.027e+00;8.180e-01;-5.615e-02;7.968e-01;-5.469e-02;1.010e+00;1.037e+00;8.089e-01;4.407e-03;1.027e+00;7.362e-01;-5.053e-02;1.000e+01;8.333e-01;5.767e-09;5.003e+01;5.003e+01
0.003449000;1.027e+00;8.180e-01;-5.620e-02;7.968e-01;-5.474e-02;1.010e+00;1.037e+00;8.089e-01;4.358e-03;1.027e+00;7.362e-01;-5.058e-02;1.000e+01;8.333e-01;5.866e-09;5.003e+01;5.003e+01
0.003513000;1.027e+00;8.180e-01;-5.630e-02;7.968e-01;-5.484e-02;1.010e+00;1.037e+00;8.090e-01;4.268e-03;1.027e+00;7.362e-01;-5.067e-02;1.000e+01;8.333e-01;5.967e-09;5.003e+01;5.003e+01
0.003577000;1.027e+00;8.180e-01;-5.639e-02;7.968e-01;-5.493e-02;1.010e+00;1.037e+00;8.090e-01;4.183e-03;1.027e+00;7.362e-01;-5.075e-02;1.000e+01;8.333e-01;6.070e-09;5.003e+01;5.003e+01
0.003705000;1.026e+00;8.180e-01;-5.655e-02;7.969e-01;-5.509e-02;1.010e+00;1.037e+00;8.090e-01;4.039e-03;1.026e+00;7.362e-01;-5.089e-02;1.000e+01;8.333e-01;6.173e-09;5.003e+01;5.003e+01
0.003820000;1.026e+00;8.180e-01;-5.666e-02;7.969e-01;-5.520e-02;1.009e+00;1.037e+00;8.091e-01;3.933e-03;1.026e+00;7.362e-01;-5.099e-02;1.000e+01;8.333e-01;6.275e-09;5.003e+01;5.003e+01
0.003935000;1.026e+00;8.180e-01;-5.675e-02;7.969e-01;-5.529e-02;1.009e+00;1.037e+00;8.091e-01;3.851e-03;1.026e+00;7.362e-01;-5.108e-02;1.000e+01;8.333e-01;6.372e-09;5.003e+01;5.003e+01
0.004050000;1.026e+00;8.180e-01;-5.682e-02;7.970e-01;-5.536e-02;1.009e+00;1.037e+00;8.092e-01;3.792e-03;1.026e+00;7.362e-01;-5.114e-02;1.000e+01;8.333e-01;6.459e-09;5.003e+01;5.003e+01
0.004165000;1.026e+00;8.181e-01;-5.686e-02;7.970e-01;-5.540e-02;1.009e+00;1.037e+00;8.092e-01;3.755e-03;1.026e+00;7.362e-01;-5.118e-02;1.000e+01;8.333e-01;6.534e-09;5.003e+01;5.003e+01
0.004281000;1.026e+00;8.181e-01;-5.689e-02;7.971e-01;-5.542e-02;1.009e+00;1.037e+00;8.093e-01;3.740e-03;1.026e+00;7.363e-01;-5.120e-02;1.000e+01;8.333e-01;6.590e-09;5.003e+01;5.003e+01
0.004396000;1.026e+00;8.181e-01;-5.688e-02;7.971e-01;-5.542e-02;1.009e+00;1.037e+00;8.093e-01;3.748e-03;1.026e+00;7.363e-01;-5.120e-02;1.000e+01;8.333e-01;6.626e-09;5.003e+01;5.003e+01
0.004511000;1.026e+00;8.182e-01;-5.686e-02;7.972e-01;-5.540e-02;1.009e+00;1.037e+00;8.094e-01;3.776e-03;1.026e+00;7.364e-01;-5.118e-02;1.000e+01;8.333e-01;6.639e-09;5.003e+01;5.003e+01
0.004626000;1.026e+00;8.183e-01;-5.682e-02;7.972e-01;-5.536e-02;1.009e+00;1.037e+00;8.094e-01;3.825e-03;1.026e+00;7.364e-01;-5.114e-02;1.000e+01;8.333e-01;6.628e-09;5.004e+01;5.004e+01
0.004741000;1.026e+00;8.183e-01;-5.675e-02;7.973e-01;-5.529e-02;1.009e+00;1.037e+00;8.095e-01;3.893e-03;1.026e+00;7.365e-01;-5.108e-02;1.000e+01;8.333e-01;6.595e-09;5.004e+01;5.004e+01
0.004781000;1.026e+00;8.183e-01;-5.673e-02;7.973e-01;-5.527e-02;1.009e+00;1.037e+00;8.095e-01;3.922e-03;1.026e+00;7.365e-01;-5.105e-02;1.000e+01;8.333e-01;6.541e-09;5.004e+01;5.004e+01
0.004782000;1.026e+00;8.184e-01;-5.673e-02;7.973e-01;-5.527e-02;1.009e+00;1.037e+00;8.095e-01;3.923e-03;1.026e+00;7.365e-01;-5.105e-02;1.000e+01;8.333e-01;6.469e-09;5.004e+01;5.004e+01
0.004783000;1.026e+00;8.184e-01;-5.672e-02;7.973e-01;-5.527e-02;1.009e+00;1.037e+00;8.095e-01;3.924e-03;1.026e+00;7.365e-01;-5.105e-02;1.000e+01;8.333e-01;6.383e-09;5.004e+01;5.004e+01
0.004785000;1.026e+00;8.184e-01;-5.672e-02;7.973e-01;-5.526e-02;1.009e+00;1.037e+00;8.095e-01;3.925e-03;1.026e+00;7.365e-01;-5.105e-02;1.000e+01;8.333e-01;6.284e-09;5.004e+01;5.004e+01
0.004789000;1.026e+00;8.184e-01;-5.672e-02;7.973e-01;-5.526e-02;1.009e+00;1.037e+00;8.095e-01;3.929e-03;1.026e+00;7.365e-01;-5.105e-02;1.000e+01;8.333e-01;6.175e-09;5.004e+01;5.004e+01
0.004797000;1.026e+00;8.184e-01;-5.671e-02;7.973e-01;-5.526e-02;1.009e+00;1.037e+00;8.095e-01;3.934e-03;1.026e+00;7.365e-01;-5.104e-02;1.000e+01;8.333e-01;6.054e-09;5.004e+01;5.004e+01
0.004813000;1.026e+00;8.184e-01;-5.670e-02;7.973e-01;-5.524e-02;1.009e+00;1.037e+00;8.095e-01;3.947e-03;1.026e+00;7.365e-01;-5.103e-02;1.000e+01;8.333e-01;5.923e-09;5.004e+01;5.004e+01
0.004845000;1.026e+00;8.184e-01;-5.668e-02;7.973e-01;-5.522e-02;1.009e+00;1.037e+00;8.095e-01;3.974e-03;1.026e+00;7.366e-01;-5.101e-02;1.000e+01;8.333e-01;5.781e-09;5.004e+01;5.004e+01
0.004909000;1.026e+00;8.184e-01;-5.662e-02;7.974e-01;-5.516e-02;1.009e+00;1.037e+00;8.095e-01;4.030e-03;1.026e+00;7.366e-01;-5.096e-02;1.000e+01;8.333e-01;5.628e-09;5.004e+01;5.004e+01
0.005037000;1.026e+00;8.185e-01;-5.649e-02;7.974e-01;-5.504e-02;1.010e+00;1.037e+00;8.096e-01;4.161e-03;1.026e+00;7.367e-01;-5.085e-02;1.000e+01;8.333e-01;5.464e-09;5.004e+01;5.004e+01
0.005165000;1.027e+00;8.186e-01;-5.634e-02;7.975e-01;-5.489e-02;1.010e+00;1.037e+00;8.096e-01;4.316e-03;1.027e+00;7.368e-01;-5.071e-02;1.000e+01;8.333e-01;5.292e-09;5.004e+01;5.004e+01
0.005293000;1.027e+00;8.187e-01;-5.617e-02;7.976e-01;-5.471e-02;1.010e+00;1.037e+00;8.097e-01;4.493e-03;1.027e+00;7.369e-01;-5.055e-02;1.000e+01;8.333e-01;5.114e-09;5.004e+01;5.004e+01
0.005397000;1.027e+00;8.188e-01;-5.601e-02;7.976e-01;-5.456e-02;1.010e+00;1.037e+00;8.097e-01;4.651e-03;1.027e+00;7.370e-01;-5.041e-02;1.000e+01;8.333e-01;4.936e-09;5.004e+01;5.004e+01
0.005398000;1.027e+00;8.188e-01;-5.601e-02;7.976e-01;-5.455e-02;1.010e+00;1.037e+00;8.097e-01;4.652e-03;1.027e+00;7.370e-01;-5.041e-02;1.000e+01;8.333e-01;4.762e-09;5.004e+01;5.004e+01
0.005399000;1.027e+00;8.188e-01;-5.601e-02;7.976e-01;-5.455e-02;1.010e+00;1.037e+00;8.097e-01;4.654e-03;1.027e+00;7.370e-01;-5.040e-02;1.000e+01;8.333e-01;4.595e-09;5.004e+01;5.004e+01
0.005401000;1.027e+00;8.188e-01;-5.600e-02;7.976e-01;-5.455e-02;1.010e+00;1.037e+00;8.097e-01;4.657e-03;1.027e+00;7.370e-01;-5.040e-02;1.000e+01;8.333e-01;4.440e-09;5.004e+01;5.004e+01
0.005405000;1.027e+00;8.188e-01;-5.600e-02;7.976e-01;-5.454e-02;1.010e+00;1.037e+00;8.097e-01;4.664e-03;1.027e+00;7.370e-01;-5.040e-02;1.000e+01;8.333e-01;4.303e-09;5.004e+01;5.004e+01
0.005413000;1.027e+00;8.189e-01;-5.598e-02;7.976e-01;-5.453e-02;1.010e+00;1.037e+00;8.097e-01;4.676e-03;1.027e+00;7.370e-01;-5.038e-02;1.000e+01;8.333e-01;4.185e-09;5.004e+01;5.004e+01
0.005429000;1.027e+00;8.189e-01;-5.596e-02;7.976e-01;-5.451e-02;1.010e+00;1.037e+00;8.098e-01;4.702e-03;1.027e+00;7.370e-01;-5.036e-02;1.000e+01;8.333e-01;4.089e-09;5.004e+01;5.004e+01
0.005461000;1.027e+00;8.189e-01;-5.590e-02;7.977e-01;-5.445e-02;1.010e+00;1.037e+00;8.098e-01;4.756e-03;1.027e+00;7.370e-01;-5.031e-02;1.000e+01;8.333e-01;4.014e-09;5.004e+01;5.004e+01
0.005525000;1.027e+00;8.190e-01;-5.579e-02;7.977e-01;-5.434e-02;1.010e+00;1.037e+00;8.098e-01;4.866e-03;1.027e+00;7.371e-01;-5.021e-02;1.000e+01;8.333e-01;3.962e-09;5.004e+01;5.004e+01
0.005653000;1.027e+00;8.191e-01;-5.556e-02;7.978e-01;-5.411e-02;1.010e+00;1.037e+00;8.099e-01;5.102e-03;1.027e+00;7.372e-01;-5.000e-02;1.000e+01;8.333e-01;3.929e-09;5.004e+01;5.004e+01
0.005781000;1.027e+00;8.192e-01;-5.530e-02;7.978e-01;-5.385e-02;1.010e+00;1.037e+00;8.099e-01;5.359e-03;1.027e+00;7.373e-01;-4.977e-02;1.000e+01;8.333e-01;3.912e-09;5.004e+01;5.004e+01
0.005909000;1.027e+00;8.194e-01;-5.502e-02;7.979e-01;-5.358e-02;1.010e+00;1.037e+00;8.100e-01;5.633e-03;1.027e+00;7.374e-01;-4.952e-02;1.000e+01;8.333e-01;3.906e-09;5.004e+01;5.004e+01
0.006037000;1.027e+00;8.195e-01;-5.472e-02;7.980e-01;-5.328e-02;1.011e+00;1.038e+00;8.100e-01;5.927e-03;1.027e+00;7.376e-01;-4.925e-02;1.000e+01;8.333e-01;3.908e-09;5.004e+01;5.004e+01
0.006165000;1.027e+00;8.197e-01;-5.441e-02;7.981e-01;-5.297e-02;1.011e+00;1.038e+00;8.101e-01;6.239e-03;1.027e+00;7.377e-01;-4.897e-02;1.000e+01;8.333e-01;3.913e-09;5.004e+01;5.004e+01
0.006293000;1.027e+00;8.198e-01;-5.407e-02;7.981e-01;-5.264e-02;1.011e+00;1.038e+00;8.101e-01;6.568e-03;1.027e+00;7.379e-01;-4.867e-02;1.000e+01;8.333e-01;3.914e-09;5.004e+01;5.004e+01
0.006421000;1.027e+00;8.200e-01;-5.372e-02;7.982e-01;-5.230e-02;1.011e+00;1.038e+00;8.102e-01;6.914e-03;1.027e+00;7.380e-01;-4.835e-02;1.000e+01;8.333e-01;3.906e-09;5.004e+01;5.004e+01
0.006549000;1.027e+00;8.202e-01;-5.336e-02;7.983e-01;-5.193e-02;1.011e+00;1.038e+00;8.102e-01;7.276e-03;1.027e+00;7.382e-01;-4.802e-02;1.000e+01;8.333e-01;3.884e-09;5.004e+01;5.004e+01
0.006677000;1.028e+00;8.204e-01;-5.297e-02;7.984e-01;-5.155e-02;1.012e+00;1.038e+00;8.103e-01;7.653e-03;1.028e+00;7.383e-01;-4.767e-02;1.000e+01;8.333e-01;3.848e-09;5.004e+01;5.004e+01
0.006805000;1.028e+00;8.205e-01;-5.257e-02;7.985e-01;-5.116e-02;1.012e+00;1.038e+00;8.104e-01;8.045e-03;1.028e+00;7.385e-01;-4.731e-02;1.000e+01;8.333e-01;3.798e-09;5.004e+01;5.004e+01
0.006933000;1.028e+00;8.207e-01;-5.216e-02;7.985e-01;-5.075e-02;1.012e+00;1.039e+00;8.104e-01;8.450e-03;1.028e+00;7.387e-01;-4.694e-02;1.000e+01;8.333e-01;3.733e-09;5.004e+01;5.004e+01
0.006967000;1.028e+00;8.208e-01;-5.204e-02;7.986e-01;-5.063e-02;1.012e+00;1.039e+00;8.104e-01;8.564e-03;1.028e+00;7.387e-01;-4.684e-02;1.000e+01;8.333e-01;3.658e-09;5.004e+01;5.004e+01
0.006968000;1.028e+00;8.208e-01;-5.204e-02;7.986e-01;-5.063e-02;1.012e+00;1.039e+00;8.104e-01;8.567e-03;1.028e+00;7.387e-01;-4.684e-02;1.000e+01;8.333e-01;3.575e-09;5.004e+01;5.004e+01
0.006969000;1.028e+00;8.208e-01;-5.204e-02;7.986e-01;-5.063e-02;1.012e+00;1.039e+00;8.104e-01;8.570e-03;1.028e+00;7.387e-01;-4.683e-02;1.000e+01;8.333e-01;3.487e-09;5.004e+01;5.004e+01
0.006971000;1.028e+00;8.208e-01;-5.203e-02;7.986e-01;-5.062e-02;1.012e+00;1.039e+00;8.104e-01;8.576e-03;1.028e+00;7.387e-01;-4.683e-02;1.000e+01;8.333e-01;3.396e-09;5.004e+01;5.004e+01
0.006975000;1.028e+00;8.208e-01;-5.202e-02;7.986e-01;-5.061e-02;1.012e+00;1.039e+00;8.104e-01;8.590e-03;1.028e+00;7.387e-01;-4.681e-02;1.000e+01;8.333e-01;3.303e-09;5.004e+01;5.004e+01
0.006983000;1.028e+00;8.208e-01;-5.199e-02;7.986e-01;-5.058e-02;1.012e+00;1.039e+00;8.104e-01;8.616e-03;1.028e+00;7.387e-01;-4.679e-02;1.000e+01;8.333e-01;3.209e-09;5.004e+01;5.004e+01
0.006999000;1.028e+00;8.208e-01;-5.194e-02;7.986e-01;-5.053e-02;1.012e+00;1.039e+00;8.104e-01;8.668e-03;1.028e+00;7.387e-01;-4.674e-02;1.000e+01;8.333e-01;3.115e-09;5.004e+01;5.004e+01
0.007031000;1.028e+00;8.209e-01;-5.183e-02;7.986e-01;-5.042e-02;1.012e+00;1.039e+00;8.105e-01;8.774e-03;1.028e+00;7.388e-01;-4.664e-02;1.000e+01;8.333e-01;3.021e-09;5.004e+01;5.004e+01
0.007095000;1.028e+00;8.210e-01;-5.161e-02;7.986e-01;-5.021e-02;1.012e+00;1.039e+00;8.105e-01;8.987e-03;1.028e+00;7.389e-01;-4.645e-02;1.000e+01;8.333e-01;2.926e-09;5.004e+01;5.004e+01
0.007223000;1.028e+00;8.212e-01;-5.116e-02;7.987e-01;-4.977e-02;1.013e+00;1.039e+00;8.105e-01;9.423e-03;1.028e+00;7.390e-01;-4.605e-02;1.000e+01;8.333e-01;2.830e-09;5.004e+01;5.004e+01
0.007351000;1.028e+00;8.214e-01;-5.071e-02;7.988e-01;-4.931e-02;1.013e+00;1.039e+00;8.106e-01;9.870e-03;1.028e+00;7.392e-01;-4.564e-02;1.000e+01;8.333e-01;2.731e-09;5.004e+01;5.004e+01
0.007479000;1.028e+00;8.216e-01;-5.024e-02;7.989e-01;-4.885e-02;1.013e+00;1.039e+00;8.106e-01;1.033e-02;1.028e+00;7.394e-01;-4.521e-02;1.000e+01;8.333e-01;2.628e-09;5.004e+01;5.004e+01
0.007607000;1.029e+00;8.218e-01;-4.975e-02;7.990e-01;-4.837e-02;1.014e+00;1.040e+00;8.107e-01;1.080e-02;1.029e+00;7.396e-01;-4.478e-02;1.000e+01;8.333e-01;2.520e-09;5.004e+01;5.004e+01
0.007735000;1.029e+00;8.220e-01;-4.926e-02;7.991e-01;-4.789e-02;1.014e+00;1.040e+00;8.107e-01;1.128e-02;1.029e+00;7.398e-01;-4.433e-02;1.000e+01;8.333e-01;2.407e-09;5.004e+01;5.004e+01
0.007863000;1.029e+00;8.222e-01;-4.876e-02;7.991e-01;-4.739e-02;1.014e+00;1.040e+00;8.108e-01;1.177e-02;1.029e+00;7.400e-01;-4.388e-02;1.000e+01;8.333e-01;2.288e-09;5.004e+01;5.004e+01
0.007991000;1.029e+00;8.224e-01;-4.825e-02;7.992e-01;-4.689e-02;1.015e+00;1.040e+00;8.108e-01;1.227e-02;1.029e+00;7.402e-01;-4.342e-02;1.000e+01;8.333e-01;2.162e-09;5.004e+01;5.004e+01
0.008119000;1.029e+00;8.226e-01;-4.772e-02;7.993e-01;-4.637e-02;1.015e+00;1.040e+00;8.109e-01;1.277e-02;1.029e+00;7.403e-01;-4.295e-02;1.000e+01;8.333e-01;2.027e-09;5.004e+01;5.004e+01
0.008247000;1.029e+00;8.228e-01;-4.720e-02;7.994e-01;-4.585e-02;1.015e+00;1.041e+00;8.109e-01;1.329e-02;1.029e+00;7.405e-01;-4.248e-02;1.000e+01;8.333e-01;1.882e-09;5.004e+01;5.004e+01
0.008375000;1.029e+00;8.230e-01;-4.666e-02;7.995e-01;-4.532e-02;1.015e+00;1.041e+00;8.110e-01;1.381e-02;1.029e+00;7.407e-01;-4.199e-02;1.000e+01;8.333e-01;1.727e-09;5.004e+01;5.004e+01
0.008503000;1.030e+00;8.233e-01;-4.611e-02;7.996e-01;-4.479e-02;1.016e+00;1.041e+00;8.110e-01;1.434e-02;1.030e+00;7.409e-01;-4.150e-02;1.000e+01;8.333e-01;1.564e-09;5.004e+01;5.004e+01
0.008631000;1.030e+00;8.235e-01;-4.556e-02;7.996e-01;-4.424e-02;1.016e+00;1.041e+00;8.111e-01;1.487e-02;1.030e+00;7.411e-01;-4.101e-02;1.000e+01;8.333e-01;1.393e-09;5.004e+01;5.004e+01
0.008759000;1.030e+00;8.237e-01;-4.500e-02;7.997e-01;-4.369e-02;1.016e+00;1.041e+00;8.111e-01;1.541e-02;1.030e+00;7.413e-01;-4.050e-02;1.000e+01;8.333e-01;1.219e-09;5.004e+01;5.004e+01
0.008887000;1.030e+00;8.239e-01;-4.444e-02;7.998e-01;-4.314e-02;1.017e+00;1.042e+00;8.112e-01;1.596e-02;1.030e+00;7.415e-01;-4.000e-02;1.000e+01;8.333e-01;1.044e-09;5.004e+01;5.004e+01
0.009015000;1.030e+00;8.241e-01;-4.387e-02;7.999e-01;-4.258e-02;1.017e+00;1.042e+00;8.112e-01;1.651e-02;1.030e+00;7.417e-01;-3.949e-02;1.000e+01;8.333e-01;8.717e-10;5.004e+01;5.004e+01
0.009143000;1.031e+00;8.244e-01;-4.330e-02;7.999e-01;-4.202e-02;1.018e+00;1.042e+00;8.112e-01;1.706e-02;1.031e+00;7.419e-01;-3.897e-02;1.000e+01;8.333e-01;7.058e-10;5.004e+01;5.004e+01
0.009271000;1.031e+00;8.246e-01;-4.273e-02;8.000e-01;-4.145e-02;1.018e+00;1.042e+00;8.113e-01;1.762e-02;1.031e+00;7.421e-01;-3.845e-02;1.000e+01;8.333e-01;5.498e-10;5.004e+01;5.004e+01
0.009399000;1.031e+00;8.248e-01;-4.215e-02;8.001e-01;-4.088e-02;1.018e+00;1.043e+00;8.113e-01;1.818e-02;1.031e+00;7.423e-01;-3.793e-02;1.000e+01;8.333e-01;4.065e-10;5.004e+01;5.004e+01
0.009527000;1.031e+00;8.250e-01;-4.157e-02;8.002e-01;-4.031e-02;1.019e+00;1.043e+00;8.114e-01;1.874e-02;1.031e+00;7.425e-01;-3.741e-02;1.000e+01;8.333e-01;2.763e-10;5.004e+01;5.004e+01
0.009655000;1.031e+00;8.253e-01;-4.098e-02;8.002e-01;-3.974e-02;1.019e+00;1.043e+00;8.114e-01;1.930e-02;1.031e+00;7.427e-01;-3.688e-02;1.000e+01;8.333e-01;1.581e-10;5.004e+01;5.004e+01
0.009783000;1.031e+00;8.255e-01;-4.039e-02;8.003e-01;-3.916e-02;1.019e+00;1.043e+00;8.114e-01;1.987e-02;1.031e+00;7.429e-01;-3.635e-02;1.000e+01;8.333e-01;4.948e-11;5.004e+01;5.004e+01
0.009911000;1.032e+00;8.257e-01;-3.981e-02;8.004e-01;-3.859e-02;1.020e+00;1.043e+00;8.115e-01;2.043e-02;1.032e+00;7.431e-01;-3.583e-02;1.000e+01;8.333e-01;-5.179e-11;5.004e+01;5.004e+01
0.010039000;1.032e+00;8.259e-01;-3.922e-02;8.005e-01;-3.801e-02;1.020e+00;1.044e+00;8.115e-01;2.100e-02;1.032e+00;7.433e-01;-3.530e-02;1.000e+01;8.333e-01;-1.486e-10;5.004e+01;5.004e+01
0.010167000;1.032e+00;8.261e-01;-3.863e-02;8.005e-01;-3.743e-02;1.020e+00;1.044e+00;8.115e-01;2.156e-02;1.032e+00;7.435e-01;-3.477e-02;1.000e+01;8.333e-01;-2.441e-10;5.004e+01;5.004e+01
0.010295000;1.032e+00;8.263e-01;-3.804e-02;8.006e-01;-3.686e-02;1.021e+00;1.044e+00;8.116e-01;2.213e-02;1.032e+00;7.437e-01;-3.424e-02;1.000e+01;8.333e-01;-3.409e-10;5.004e+01;5.004e+01
0.010423000;1.032e+00;8.266e-01;-3.746e-02;8.007e-01;-3.628e-02;1.021e+00;1.044e+00;8.116e-01;2.269e-02;1.032e+00;7.439e-01;-3.371e-02;1.000e+01;8.333e-01;-4.397e-10;5.004e+01;5.004e+01
0.010551000;1.033e+00;8.268e-01;-3.687e-02;8.007e-01;-3.571e-02;1.021e+00;1.045e+00;8.116e-01;2.326e-02;1.033e+00;7.441e-01;-3.318e-02;1.000e+01;8.333e-01;-5.396e-10;5.004e+01;5.004e+01
0.010679000;1.033e+00;8.270e-01;-3.629e-02;8.008e-01;-3.514e-02;1.022e+00;1.045e+00;8.116e-01;2.382e-02;1.033e+00;7.443e-01;-3.266e-02;1.000e+01;8.333e-01;-6.386e-10;5.004e+01;5.004e+01
0.010807000;1.033e+00;8.272e-01;-3.570e-02;8.009e-01;-3.457e-02;1.022e+00;1.045e+00;8.117e-01;2.438e-02;1.033e+00;7.445e-01;-3.213e-02;1.000e+01;8.333e-01;-7.347e-10;5.004e+01;5.004e+01
0.011063000;1.033e+00;8.276e-01;-3.454e-02;8.010e-01;-3.343e-02;1.023e+00;1.046e+00;8.117e-01;2.548e-02;1.033e+00;7.449e-01;-3.109e-02;1.000e+01;8.333e-01;-8.262e-10;5.004e+01;5.004e+01
0.011294000;1.034e+00;8.280e-01;-3.351e-02;8.011e-01;-3.242e-02;1.024e+00;1.046e+00;8.118e-01;2.647e-02;1.034e+00;7.452e-01;-3.016e-02;1.000e+01;8.333e-01;-9.119e-10;5.004e+01;5.004e+01
0.011524000;1.034e+00;8.283e-01;-3.249e-02;8.012e-01;-3.143e-02;1.024e+00;1.046e+00;8.118e-01;2.745e-02;1.034e+00;7.455e-01;-2.925e-02;1.000e+01;8.333e-01;-9.910e-10;5.004e+01;5.004e+01
0.011755000;1.034e+00;8.287e-01;-3.149e-02;8.013e-01;-3.045e-02;1.025e+00;1.047e+00;8.118e-01;2.841e-02;1.034e+00;7.458e-01;-2.834e-02;1.000e+01;8.333e-01;-1.062e-09;5.004e+01;5.004e+01
0.011985000;1.035e+00;8.290e-01;-3.050e-02;8.014e-01;-2.948e-02;1.025e+00;1.047e+00;8.118e-01;2.935e-02;1.035e+00;7.461e-01;-2.745e-02;1.000e+01;8.333e-01;-1.126e-09;5.004e+01;5.004e+01
0.012215000;1.035e+00;8.294e-01;-2.953e-02;8.015e-01;-2.854e-02;1.026e+00;1.048e+00;8.119e-01;3.027e-02;1.035e+00;7.464e-01;-2.658e-02;1.000e+01;8.333e-01;-1.183e-09;5.003e+01;5.003e+01
0.012446000;1.035e+00;8.297e-01;-2.858e-02;8.015e-01;-2.761e-02;1.027e+00;1.048e+00;8.119e-01;3.118e-02;1.035e+00;7.467e-01;-2.573e-02;1.000e+01;8.333e-01;-1.236e-09;5.003e+01;5.003e+01
0.012676000;1.035e+00;8.300e-01;-2.766e-02;8.016e-01;-2.671e-02;1.027e+00;1.048e+00;8.119e-01;3.206e-02;1.035e+00;7.470e-01;-2.489e-02;1.000e+01;8.333e-01;-1.287e-09;5.003e+01;5.003e+01
0.012907000;1.036e+00;8.303e-01;-2.675e-02;8.017e-01;-2.583e-02;1.028e+00;1.049e+00;8.119e-01;3.292e-02;1.036e+00;7.473e-01;-2.408e-02;1.000e+01;8.333e-01;-1.339e-09;5.003e+01;5.003e+01
0.013137000;1.036e+00;8.306e-01;-2.587e-02;8.018e-01;-2.497e-02;1.028e+00;1.049e+00;8.119e-01;3.375e-02;1.036e+00;7.475e-01;-2.328e-02;1.000e+01;8.333e-01;-1.392e-09;5.003e+01;5.003e+01
