time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.013367000;1.036e+00;8.309e-01;-2.502e-02;8.018e-01;-2.414e-02;1.029e+00;1.049e+00;8.119e-01;3.456e-02;1.036e+00;7.478e-01;-2.251e-02;1.000e+01;8.333e-01;-1.449e-09;5.003e+01;5.003e+01
0.013598000;1.036e+00;8.311e-01;-2.419e-02;8.019e-01;-2.334e-02;1.029e+00;1.050e+00;8.119e-01;3.535e-02;1.036e+00;7.480e-01;-2.177e-02;1.000e+01;8.333e-01;-1.508e-09;5.003e+01;5.003e+01
0.013828000;1.037e+00;8.314e-01;-2.339e-02;8.019e-01;-2.256e-02;1.030e+00;1.050e+00;8.119e-01;3.610e-02;1.037e+00;7.482e-01;-2.105e-02;1.000e+01;8.333e-01;-1.569e-09;5.003e+01;5.003e+01
0.014059000;1.037e+00;8.316e-01;-2.262e-02;8.020e-01;-2.181e-02;1.030e+00;1.050e+00;8.119e-01;3.683e-02;1.037e+00;7.484e-01;-2.036e-02;1.000e+01;8.333e-01;-1.634e-09;5.003e+01;5.003e+01
0.014289000;1.037e+00;8.318e-01;-2.188e-02;8.020e-01;-2.109e-02;1.031e+00;1.051e+00;8.119e-01;3.753e-02;1.037e+00;7.486e-01;-1.969e-02;1.000e+01;8.333e-01;-1.701e-09;5.003e+01;5.003e+01
0.014519000;1.037e+00;8.320e-01;-2.117e-02;8.020e-01;-2.040e-02;1.031e+00;1.051e+00;8.119e-01;3.820e-02;1.037e+00;7.488e-01;-1.905e-02;1.000e+01;8.333e-01;-1.771e-09;5.003e+01;5.003e+01
0.014750000;1.038e+00;8.322e-01;-2.049e-02;8.020e-01;-1.974e-02;1.031e+00;1.051e+00;8.119e-01;3.884e-02;1.038e+00;7.490e-01;-1.844e-02;1.000e+01;8.333e-01;-1.842e-09;5.003e+01;5.003e+01
0.014980000;1.038e+00;8.324e-01;-1.984e-02;8.021e-01;-1.912e-02;1.032e+00;1.051e+00;8.118e-01;3.944e-02;1.038e+00;7.492e-01;-1.786e-02;1.000e+01;8.333e-01;-1.915e-09;5.003e+01;5.003e+01
0.015211000;1.038e+00;8.326e-01;-1.922e-02;8.021e-01;-1.852e-02;1.032e+00;1.052e+00;8.118e-01;4.002e-02;1.038e+00;7.493e-01;-1.730e-02;1.000e+01;8.333e-01;-1.990e-09;5.003e+01;5.003e+01
0.015441000;1.038e+00;8.327e-01;-1.864e-02;8.021e-01;-1.795e-02;1.033e+00;1.052e+00;8.118e-01;4.057e-02;1.038e+00;7.495e-01;-1.678e-02;1.000e+01;8.333e-01;-2.066e-09;5.003e+01;5.003e+01
0.015671000;1.038e+00;8.329e-01;-1.809e-02;8.021e-01;-1.742e-02;1.033e+00;1.052e+00;8.118e-01;4.109e-02;1.038e+00;7.496e-01;-1.628e-02;1.000e+01;8.333e-01;-2.142e-09;5.003e+01;5.003e+01
0.015902000;1.039e+00;8.330e-01;-1.757e-02;8.021e-01;-1.692e-02;1.033e+00;1.052e+00;8.117e-01;4.157e-02;1.039e+00;7.497e-01;-1.581e-02;1.000e+01;8.333e-01;-2.218e-09;5.003e+01;5.003e+01
0.016132000;1.039e+00;8.331e-01;-1.708e-02;8.020e-01;-1.645e-02;1.034e+00;1.052e+00;8.117e-01;4.202e-02;1.039e+00;7.498e-01;-1.537e-02;1.000e+01;8.333e-01;-2.296e-09;5.003e+01;5.003e+01
0.016363000;1.039e+00;8.332e-01;-1.663e-02;8.020e-01;-1.601e-02;1.034e+00;1.053e+00;8.116e-01;4.245e-02;1.039e+00;7.499e-01;-1.496e-02;1.000e+01;8.333e-01;-2.377e-09;5.003e+01;5.003e+01
0.016593000;1.039e+00;8.333e-01;-1.621e-02;8.020e-01;-1.560e-02;1.034e+00;1.053e+00;8.116e-01;4.284e-02;1.039e+00;7.500e-01;-1.459e-02;1.000e+01;8.333e-01;-2.461e-09;5.003e+01;5.003e+01
0.016823000;1.039e+00;8.334e-01;-1.581e-02;8.020e-01;-1.522e-02;1.034e+00;1.053e+00;8.115e-01;4.320e-02;1.039e+00;7.500e-01;-1.423e-02;1.000e+01;8.333e-01;-2.547e-09;5.003e+01;5.003e+01
0.017054000;1.039e+00;8.334e-01;-1.546e-02;8.019e-01;-1.487e-02;1.035e+00;1.053e+00;8.115e-01;4.353e-02;1.039e+00;7.501e-01;-1.391e-02;1.000e+01;8.333e-01;-2.631e-09;5.003e+01;5.003e+01
0.017284000;1.039e+00;8.335e-01;-1.513e-02;8.019e-01;-1.456e-02;1.035e+00;1.053e+00;8.114e-01;4.383e-02;1.039e+00;7.501e-01;-1.362e-02;1.000e+01;8.333e-01;-2.710e-09;5.003e+01;5.003e+01
0.017515000;1.039e+00;8.335e-01;-1.483e-02;8.019e-01;-1.427e-02;1.035e+00;1.053e+00;8.114e-01;4.410e-02;1.039e+00;7.501e-01;-1.335e-02;1.000e+01;8.333e-01;-2.782e-09;5.002e+01;5.002e+01
0.017745000;1.040e+00;8.335e-01;-1.456e-02;8.018e-01;-1.401e-02;1.035e+00;1.053e+00;8.113e-01;4.434e-02;1.040e+00;7.502e-01;-1.311e-02;1.000e+01;8.333e-01;-2.845e-09;5.002e+01;5.002e+01
0.017975000;1.040e+00;8.335e-01;-1.433e-02;8.018e-01;-1.378e-02;1.035e+00;1.054e+00;8.112e-01;4.456e-02;1.040e+00;7.502e-01;-1.290e-02;1.000e+01;8.333e-01;-2.900e-09;5.002e+01;5.002e+01
0.018206000;1.040e+00;8.335e-01;-1.412e-02;8.017e-01;-1.358e-02;1.035e+00;1.054e+00;8.112e-01;4.474e-02;1.040e+00;7.502e-01;-1.271e-02;1.000e+01;8.333e-01;-2.945e-09;5.002e+01;5.002e+01
0.018436000;1.040e+00;8.335e-01;-1.394e-02;8.016e-01;-1.341e-02;1.036e+00;1.054e+00;8.111e-01;4.490e-02;1.040e+00;7.502e-01;-1.255e-02;1.000e+01;8.333e-01;-2.982e-09;5.002e+01;5.002e+01
0.018667000;1.040e+00;8.335e-01;-1.379e-02;8.016e-01;-1.326e-02;1.036e+00;1.054e+00;8.110e-01;4.504e-02;1.040e+00;7.501e-01;-1.241e-02;1.000e+01;8.333e-01;-3.014e-09;5.002e+01;5.002e+01
0.018897000;1.040e+00;8.335e-01;-1.366e-02;8.015e-01;-1.314e-02;1.036e+00;1.054e+00;8.109e-01;4.514e-02;1.040e+00;7.501e-01;-1.230e-02;1.000e+01;8.333e-01;-3.043e-09;5.002e+01;5.002e+01
0.019127000;1.040e+00;8.334e-01;-1.356e-02;8.014e-01;-1.304e-02;1.036e+00;1.054e+00;8.109e-01;4.523e-02;1.040e+00;7.501e-01;-1.221e-02;1.000e+01;8.333e-01;-3.071e-09;5.002e+01;5.002e+01
0.019358000;1.040e+00;8.334e-01;-1.349e-02;8.014e-01;-1.297e-02;1.036e+00;1.054e+00;8.108e-01;4.529e-02;1.040e+00;7.500e-01;-1.214e-02;1.000e+01;8.333e-01;-3.102e-09;5.002e+01;5.002e+01
0.019588000;1.040e+00;8.333e-01;-1.344e-02;8.013e-01;-1.292e-02;1.036e+00;1.054e+00;8.107e-01;4.532e-02;1.040e+00;7.500e-01;-1.209e-02;1.000e+01;8.333e-01;-3.136e-09;5.002e+01;5.002e+01
0.019819000;1.040e+00;8.332e-01;-1.341e-02;8.012e-01;-1.289e-02;1.036e+00;1.054e+00;8.106e-01;4.534e-02;1.040e+00;7.499e-01;-1.207e-02;1.000e+01;8.333e-01;-3.177e-09;5.002e+01;5.002e+01
0.020049000;1.040e+00;8.331e-01;-1.340e-02;8.011e-01;-1.289e-02;1.036e+00;1.054e+00;8.105e-01;4.533e-02;1.040e+00;7.498e-01;-1.206e-02;1.000e+01;8.333e-01;-3.224e-09;5.002e+01;5.002e+01
0.020279000;1.040e+00;8.330e-01;-1.342e-02;8.010e-01;-1.291e-02;1.036e+00;1.054e+00;8.104e-01;4.530e-02;1.040e+00;7.497e-01;-1.208e-02;1.000e+01;8.333e-01;-3.279e-09;5.002e+01;5.002e+01
0.020510000;1.040e+00;8.329e-01;-1.346e-02;8.009e-01;-1.294e-02;1.036e+00;1.054e+00;8.104e-01;4.526e-02;1.040e+00;7.497e-01;-1.211e-02;1.000e+01;8.333e-01;-3.344e-09;5.002e+01;5.002e+01
0.020740000;1.040e+00;8.328e-01;-1.351e-02;8.008e-01;-1.299e-02;1.036e+00;1.054e+00;8.103e-01;4.519e-02;1.040e+00;7.496e-01;-1.216e-02;1.000e+01;8.333e-01;-3.419e-09;5.002e+01;5.002e+01
0.020971000;1.040e+00;8.327e-01;-1.359e-02;8.008e-01;-1.307e-02;1.036e+00;1.054e+00;8.102e-01;4.511e-02;1.040e+00;7.495e-01;-1.223e-02;1.000e+01;8.333e-01;-3.508e-09;5.001e+01;5.001e+01
0.021201000;1.040e+00;8.326e-01;-1.368e-02;8.007e-01;-1.315e-02;1.036e+00;1.054e+00;8.101e-01;4.502e-02;1.040e+00;7.494e-01;-1.231e-02;1.000e+01;8.333e-01;-3.610e-09;5.001e+01;5.001e+01
0.021431000;1.040e+00;8.325e-01;-1.379e-02;8.006e-01;-1.326e-02;1.036e+00;1.054e+00;8.100e-01;4.490e-02;1.040e+00;7.492e-01;-1.241e-02;1.000e+01;8.333e-01;-3.727e-09;5.001e+01;5.001e+01
0.021573000;1.040e+00;8.324e-01;-1.386e-02;8.005e-01;-1.333e-02;1.036e+00;1.054e+00;8.099e-01;4.483e-02;1.040e+00;7.492e-01;-1.247e-02;1.000e+01;8.333e-01;-3.857e-09;5.001e+01;5.001e+01
0.021575000;1.040e+00;8.324e-01;-1.386e-02;8.005e-01;-1.333e-02;1.036e+00;1.054e+00;8.099e-01;4.483e-02;1.040e+00;7.492e-01;-1.247e-02;1.000e+01;8.333e-01;-4.153e-09;5.001e+01;5.001e+01
0.021577000;1.040e+00;8.324e-01;-1.386e-02;8.005e-01;-1.333e-02;1.036e+00;1.054e+00;8.099e-01;4.482e-02;1.040e+00;7.492e-01;-1.247e-02;1.000e+01;8.333e-01;-4.312e-09;5.001e+01;5.001e+01
0.021581000;1.040e+00;8.324e-01;-1.386e-02;8.005e-01;-1.333e-02;1.036e+00;1.054e+00;8.099e-01;4.482e-02;1.040e+00;7.492e-01;-1.248e-02;1.000e+01;8.333e-01;-4.472e-09;5.001e+01;5.001e+01
0.021589000;1.040e+00;8.324e-01;-1.387e-02;8.005e-01;-1.334e-02;1.036e+00;1.054e+00;8.099e-01;4.482e-02;1.040e+00;7.492e-01;-1.248e-02;1.000e+01;8.333e-01;-4.628e-09;5.001e+01;5.001e+01
0.021605000;1.040e+00;8.324e-01;-1.388e-02;8.005e-01;-1.334e-02;1.036e+00;1.054e+00;8.099e-01;4.481e-02;1.040e+00;7.492e-01;-1.249e-02;1.000e+01;8.333e-01;-4.775e-09;5.001e+01;5.001e+01
0.021637000;1.040e+00;8.324e-01;-1.389e-02;8.005e-01;-1.336e-02;1.036e+00;1.054e+00;8.099e-01;4.479e-02;1.040e+00;7.491e-01;-1.251e-02;1.000e+01;8.333e-01;-4.909e-09;5.001e+01;5.001e+01
0.021701000;1.040e+00;8.323e-01;-1.393e-02;8.004e-01;-1.340e-02;1.036e+00;1.054e+00;8.099e-01;4.475e-02;1.040e+00;7.491e-01;-1.254e-02;1.000e+01;8.333e-01;-5.024e-09;5.001e+01;5.001e+01
0.021829000;1.040e+00;8.323e-01;-1.401e-02;8.004e-01;-1.347e-02;1.036e+00;1.054e+00;8.098e-01;4.467e-02;1.040e+00;7.490e-01;-1.261e-02;1.000e+01;8.333e-01;-5.118e-09;5.001e+01;5.001e+01
0.022085000;1.040e+00;8.321e-01;-1.417e-02;8.003e-01;-1.363e-02;1.036e+00;1.054e+00;8.097e-01;4.451e-02;1.040e+00;7.489e-01;-1.275e-02;1.000e+01;8.333e-01;-5.191e-09;5.001e+01;5.001e+01
0.022341000;1.040e+00;8.320e-01;-1.435e-02;8.002e-01;-1.380e-02;1.035e+00;1.054e+00;8.096e-01;4.433e-02;1.040e+00;7.488e-01;-1.291e-02;1.000e+01;8.333e-01;-5.243e-09;5.001e+01;5.001e+01
0.022597000;1.040e+00;8.318e-01;-1.454e-02;8.001e-01;-1.398e-02;1.035e+00;1.054e+00;8.095e-01;4.413e-02;1.040e+00;7.486e-01;-1.309e-02;1.000e+01;8.333e-01;-5.274e-09;5.001e+01;5.001e+01
0.022853000;1.040e+00;8.316e-01;-1.474e-02;7.999e-01;-1.418e-02;1.035e+00;1.053e+00;8.094e-01;4.393e-02;1.040e+00;7.485e-01;-1.327e-02;1.000e+01;8.333e-01;-5.286e-09;5.001e+01;5.001e+01
0.023109000;1.040e+00;8.315e-01;-1.496e-02;7.998e-01;-1.439e-02;1.035e+00;1.053e+00;8.093e-01;4.371e-02;1.040e+00;7.483e-01;-1.346e-02;1.000e+01;8.333e-01;-5.283e-09;5.001e+01;5.001e+01
0.023275000;1.040e+00;8.314e-01;-1.511e-02;7.997e-01;-1.453e-02;1.035e+00;1.053e+00;8.093e-01;4.356e-02;1.040e+00;7.482e-01;-1.359e-02;1.000e+01;8.333e-01;-5.266e-09;5.001e+01;5.001e+01
0.023276000;1.040e+00;8.314e-01;-1.511e-02;7.997e-01;-1.453e-02;1.035e+00;1.053e+00;8.093e-01;4.356e-02;1.040e+00;7.482e-01;-1.359e-02;1.000e+01;8.333e-01;-5.239e-09;5.001e+01;5.001e+01
0.023277000;1.040e+00;8.314e-01;-1.511e-02;7.997e-01;-1.453e-02;1.035e+00;1.053e+00;8.093e-01;4.356e-02;1.040e+00;7.482e-01;-1.360e-02;1.000e+01;8.333e-01;-5.201e-09;5.001e+01;5.001e+01
0.023279000;1.040e+00;8.314e-01;-1.511e-02;7.997e-01;-1.453e-02;1.035e+00;1.053e+00;8.093e-01;4.356e-02;1.040e+00;7.482e-01;-1.360e-02;1.000e+01;8.333e-01;-5.151e-09;5.001e+01;5.001e+01
0.023283000;1.040e+00;8.314e-01;-1.511e-02;7.997e-01;-1.454e-02;1.035e+00;1.053e+00;8.093e-01;4.356e-02;1.040e+00;7.482e-01;-1.360e-02;1.000e+01;8.333e-01;-5.087e-09;5.001e+01;5.001e+01
0.023291000;1.040e+00;8.314e-01;-1.512e-02;7.997e-01;-1.454e-02;1.035e+00;1.053e+00;8.093e-01;4.355e-02;1.040e+00;7.482e-01;-1.361e-02;1.000e+01;8.333e-01;-5.007e-09;5.001e+01;5.001e+01
0.023307000;1.040e+00;8.313e-01;-1.513e-02;7.997e-01;-1.456e-02;1.035e+00;1.053e+00;8.093e-01;4.354e-02;1.040e+00;7.482e-01;-1.362e-02;1.000e+01;8.333e-01;-4.911e-09;5.001e+01;5.001e+01
0.023339000;1.040e+00;8.313e-01;-1.516e-02;7.997e-01;-1.459e-02;1.035e+00;1.053e+00;8.092e-01;4.351e-02;1.040e+00;7.482e-01;-1.365e-02;1.000e+01;8.333e-01;-4.798e-09;5.001e+01;5.001e+01
0.023403000;1.040e+00;8.313e-01;-1.522e-02;7.997e-01;-1.464e-02;1.035e+00;1.053e+00;8.092e-01;4.345e-02;1.040e+00;7.482e-01;-1.370e-02;1.000e+01;8.333e-01;-4.668e-09;5.001e+01;5.001e+01
0.023531000;1.039e+00;8.312e-01;-1.534e-02;7.996e-01;-1.475e-02;1.035e+00;1.053e+00;8.092e-01;4.333e-02;1.039e+00;7.481e-01;-1.380e-02;1.000e+01;8.333e-01;-4.520e-09;5.001e+01;5.001e+01
0.023787000;1.039e+00;8.310e-01;-1.557e-02;7.995e-01;-1.498e-02;1.035e+00;1.053e+00;8.091e-01;4.310e-02;1.039e+00;7.479e-01;-1.402e-02;1.000e+01;8.333e-01;-4.354e-09;5.001e+01;5.001e+01
0.024043000;1.039e+00;8.309e-01;-1.582e-02;7.994e-01;-1.522e-02;1.035e+00;1.053e+00;8.090e-01;4.285e-02;1.039e+00;7.478e-01;-1.424e-02;1.000e+01;8.333e-01;-4.172e-09;5.001e+01;5.001e+01
0.024299000;1.039e+00;8.307e-01;-1.607e-02;7.993e-01;-1.546e-02;1.034e+00;1.053e+00;8.089e-01;4.261e-02;1.039e+00;7.476e-01;-1.446e-02;1.000e+01;8.333e-01;-3.976e-09;5.000e+01;5.000e+01
0.024555000;1.039e+00;8.305e-01;-1.632e-02;7.992e-01;-1.571e-02;1.034e+00;1.053e+00;8.088e-01;4.236e-02;1.039e+00;7.475e-01;-1.469e-02;1.000e+01;8.333e-01;-3.765e-09;5.000e+01;5.000e+01
0.024811000;1.039e+00;8.303e-01;-1.658e-02;7.991e-01;-1.595e-02;1.034e+00;1.053e+00;8.087e-01;4.210e-02;1.039e+00;7.473e-01;-1.492e-02;1.000e+01;8.333e-01;-3.546e-09;5.000e+01;5.000e+01
0.025067000;1.039e+00;8.302e-01;-1.684e-02;7.990e-01;-1.620e-02;1.034e+00;1.053e+00;8.086e-01;4.185e-02;1.039e+00;7.472e-01;-1.515e-02;1.000e+01;8.333e-01;-3.320e-09;5.000e+01;5.000e+01
0.025323000;1.039e+00;8.300e-01;-1.709e-02;7.989e-01;-1.645e-02;1.034e+00;1.053e+00;8.085e-01;4.159e-02;1.039e+00;7.470e-01;-1.538e-02;1.000e+01;8.333e-01;-3.092e-09;5.000e+01;5.000e+01
0.025579000;1.039e+00;8.298e-01;-1.735e-02;7.988e-01;-1.670e-02;1.034e+00;1.053e+00;8.084e-01;4.134e-02;1.039e+00;7.469e-01;-1.562e-02;1.000e+01;8.333e-01;-2.864e-09;5.000e+01;5.000e+01
0.025835000;1.039e+00;8.297e-01;-1.761e-02;7.987e-01;-1.695e-02;1.034e+00;1.052e+00;8.083e-01;4.108e-02;1.039e+00;7.467e-01;-1.585e-02;1.000e+01;8.333e-01;-2.634e-09;5.000e+01;5.000e+01
0.026091000;1.039e+00;8.295e-01;-1.786e-02;7.986e-01;-1.720e-02;1.033e+00;1.052e+00;8.083e-01;4.083e-02;1.039e+00;7.466e-01;-1.608e-02;1.000e+01;8.333e-01;-2.404e-09;5.000e+01;5.000e+01
0.026347000;1.039e+00;8.294e-01;-1.812e-02;7.985e-01;-1.744e-02;1.033e+00;1.052e+00;8.082e-01;4.058e-02;1.039e+00;7.464e-01;-1.630e-02;1.000e+01;8.333e-01;-2.174e-09;5.000e+01;5.000e+01
0.026603000;1.039e+00;8.292e-01;-1.836e-02;7.984e-01;-1.768e-02;1.033e+00;1.052e+00;8.081e-01;4.034e-02;1.039e+00;7.463e-01;-1.653e-02;1.000e+01;8.333e-01;-1.947e-09;5.000e+01;5.000e+01
0.026859000;1.039e+00;8.291e-01;-1.861e-02;7.983e-01;-1.792e-02;1.033e+00;1.052e+00;8.080e-01;4.010e-02;1.039e+00;7.462e-01;-1.675e-02;1.000e+01;8.333e-01;-1.724e-09;5.000e+01;5.000e+01
0.027115000;1.038e+00;8.289e-01;-1.885e-02;7.982e-01;-1.815e-02;1.033e+00;1.052e+00;8.080e-01;3.987e-02;1.038e+00;7.460e-01;-1.696e-02;1.000e+01;8.333e-01;-1.510e-09;5.000e+01;5.000e+01
0.027371000;1.038e+00;8.288e-01;-1.908e-02;7.981e-01;-1.837e-02;1.033e+00;1.052e+00;8.079e-01;3.964e-02;1.038e+00;7.459e-01;-1.717e-02;1.000e+01;8.333e-01;-1.306e-09;5.000e+01;5.000e+01
0.027627000;1.038e+00;8.286e-01;-1.930e-02;7.980e-01;-1.859e-02;1.033e+00;1.052e+00;8.078e-01;3.942e-02;1.038e+00;7.458e-01;-1.737e-02;1.000e+01;8.333e-01;-1.114e-09;5.000e+01;5.000e+01
0.027883000;1.038e+00;8.285e-01;-1.952e-02;7.980e-01;-1.880e-02;1.032e+00;1.052e+00;8.078e-01;3.920e-02;1.038e+00;7.457e-01;-1.757e-02;1.000e+01;8.333e-01;-9.328e-10;5.000e+01;5.000e+01
0.028139000;1.038e+00;8.284e-01;-1.973e-02;7.979e-01;-1.901e-02;1.032e+00;1.052e+00;8.077e-01;3.900e-02;1.038e+00;7.456e-01;-1.776e-02;1.000e+01;8.333e-01;-7.615e-10;5.000e+01;5.000e+01
0.028395000;1.038e+00;8.283e-01;-1.993e-02;7.978e-01;-1.920e-02;1.032e+00;1.052e+00;8.077e-01;3.880e-02;1.038e+00;7.454e-01;-1.794e-02;1.000e+01;8.333e-01;-5.954e-10;5.000e+01;5.000e+01
0.028651000;1.038e+00;8.282e-01;-2.013e-02;7.978e-01;-1.939e-02;1.032e+00;1.051e+00;8.076e-01;3.861e-02;1.038e+00;7.453e-01;-1.812e-02;1.000e+01;8.333e-01;-4.294e-10;5.000e+01;5.000e+01
0.028907000;1.038e+00;8.281e-01;-2.031e-02;7.977e-01;-1.957e-02;1.032e+00;1.051e+00;8.075e-01;3.843e-02;1.038e+00;7.452e-01;-1.828e-02;1.000e+01;8.333e-01;-2.588e-10;5.000e+01;5.000e+01
0.029163000;1.038e+00;8.280e-01;-2.049e-02;7.976e-01;-1.974e-02;1.032e+00;1.051e+00;8.075e-01;3.825e-02;1.038e+00;7.452e-01;-1.844e-02;1.000e+01;8.333e-01;-8.153e-11;5.000e+01;5.000e+01
0.029419000;1.038e+00;8.279e-01;-2.066e-02;7.976e-01;-1.990e-02;1.032e+00;1.051e+00;8.075e-01;3.809e-02;1.038e+00;7.451e-01;-1.859e-02;1.000e+01;8.333e-01;1.020e-10;5.000e+01;5.000e+01
0.029675000;1.038e+00;8.278e-01;-2.081e-02;7.975e-01;-2.005e-02;1.032e+00;1.051e+00;8.074e-01;3.794e-02;1.038e+00;7.450e-01;-1.873e-02;1.000e+01;8.333e-01;2.900e-10;4.999e+01;4.999e+01
0.029931000;1.038e+00;8.277e-01;-2.096e-02;7.975e-01;-2.020e-02;1.032e+00;1.051e+00;8.074e-01;3.779e-02;1.038e+00;7.449e-01;-1.887e-02;1.000e+01;8.333e-01;4.802e-10;4.999e+01;4.999e+01
0.030187000;1.038e+00;8.276e-01;-2.110e-02;7.975e-01;-2.033e-02;1.031e+00;1.051e+00;8.074e-01;3.766e-02;1.038e+00;7.449e-01;-1.899e-02;1.000e+01;8.333e-01;6.707e-10;4.999e+01;4.999e+01
0.030443000;1.038e+00;8.275e-01;-2.123e-02;7.974e-01;-2.045e-02;1.031e+00;1.051e+00;8.073e-01;3.753e-02;1.038e+00;7.448e-01;-1.910e-02;1.000e+01;8.333e-01;8.601e-10;4.999e+01;4.999e+01
0.030699000;1.038e+00;8.275e-01;-2.134e-02;7.974e-01;-2.057e-02;1.031e+00;1.051e+00;8.073e-01;3.742e-02;1.038e+00;7.447e-01;-1.921e-02;1.000e+01;8.333e-01;1.047e-09;4.999e+01;4.999e+01
0.030955000;1.038e+00;8.274e-01;-2.145e-02;7.974e-01;-2.067e-02;1.031e+00;1.051e+00;8.073e-01;3.732e-02;1.038e+00;7.447e-01;-1.931e-02;1.000e+01;8.333e-01;1.227e-09;4.999e+01;4.999e+01
0.031211000;1.038e+00;8.274e-01;-2.155e-02;7.973e-01;-2.077e-02;1.031e+00;1.051e+00;8.073e-01;3.722e-02;1.038e+00;7.446e-01;-1.939e-02;1.000e+01;8.333e-01;1.398e-09;4.999e+01;4.999e+01
0.031467000;1.038e+00;8.273e-01;-2.164e-02;7.973e-01;-2.085e-02;1.031e+00;1.051e+00;8.072e-01;3.714e-02;1.038e+00;7.446e-01;-1.947e-02;1.000e+01;8.333e-01;1.553e-09;4.999e+01;4.999e+01
0.031723000;1.038e+00;8.273e-01;-2.171e-02;7.973e-01;-2.092e-02;1.031e+00;1.051e+00;8.072e-01;3.706e-02;1.038e+00;7.446e-01;-1.954e-02;1.000e+01;8.333e-01;1.690e-09;4.999e+01;4.999e+01
0.031979000;1.038e+00;8.273e-01;-2.178e-02;7.973e-01;-2.099e-02;1.031e+00;1.051e+00;8.072e-01;3.700e-02;1.038e+00;7.445e-01;-1.960e-02;1.000e+01;8.333e-01;1.805e-09;4.999e+01;4.999e+01
0.032235000;1.038e+00;8.272e-01;-2.184e-02;7.973e-01;-2.105e-02;1.031e+00;1.051e+00;8.072e-01;3.694e-02;1.038e+00;7.445e-01;-1.965e-02;1.000e+01;8.333e-01;1.899e-09;4.999e+01;4.999e+01
0.032747000;1.038e+00;8.272e-01;-2.192e-02;7.973e-01;-2.113e-02;1.031e+00;1.051e+00;8.072e-01;3.686e-02;1.038e+00;7.445e-01;-1.973e-02;1.000e+01;8.333e-01;1.970e-09;4.999e+01;4.999e+01
0.033208000;1.038e+00;8.272e-01;-2.197e-02;7.973e-01;-2.117e-02;1.031e+00;1.051e+00;8.072e-01;3.682e-02;1.038e+00;7.445e-01;-1.977e-02;1.000e+01;8.333e-01;2.020e-09;4.999e+01;4.999e+01
0.033669000;1.038e+00;8.272e-01;-2.199e-02;7.973e-01;-2.119e-02;1.031e+00;1.051e+00;8.072e-01;3.681e-02;1.038e+00;7.445e-01;-1.979e-02;1.000e+01;8.333e-01;2.050e-09;4.999e+01;4.999e+01
0.034130000;1.038e+00;8.273e-01;-2.198e-02;7.973e-01;-2.118e-02;1.031e+00;1.051e+00;8.073e-01;3.682e-02;1.038e+00;7.445e-01;-1.978e-02;1.000e+01;8.333e-01;2.060e-09;4.999e+01;4.999e+01
0.034591000;1.038e+00;8.273e-01;-2.194e-02;7.973e-01;-2.115e-02;1.031e+00;1.051e+00;8.073e-01;3.685e-02;1.038e+00;7.446e-01;-1.975e-02;1.000e+01;8.333e-01;2.052e-09;4.999e+01;4.999e+01
0.035051000;1.038e+00;8.274e-01;-2.189e-02;7.974e-01;-2.110e-02;1.031e+00;1.051e+00;8.073e-01;3.691e-02;1.038e+00;7.446e-01;-1.970e-02;1.000e+01;8.333e-01;2.025e-09;5.000e+01;5.000e+01
0.035512000;1.038e+00;8.274e-01;-2.181e-02;7.975e-01;-2.102e-02;1.031e+00;1.051e+00;8.074e-01;3.699e-02;1.038e+00;7.447e-01;-1.963e-02;1.000e+01;8.333e-01;1.979e-09;5.000e+01;5.000e+01
0.035973000;1.038e+00;8.275e-01;-2.171e-02;7.975e-01;-2.093e-02;1.031e+00;1.051e+00;8.075e-01;3.709e-02;1.038e+00;7.448e-01;-1.954e-02;1.000e+01;8.333e-01;1.917e-09;5.000e+01;5.000e+01
0.036379000;1.038e+00;8.276e-01;-2.161e-02;7.976e-01;-2.083e-02;1.031e+00;1.051e+00;8.075e-01;3.719e-02;1.038e+00;7.449e-01;-1.945e-02;1.000e+01;8.333e-01;1.840e-09;5.000e+01;5.000e+01
0.036381000;1.038e+00;8.276e-01;-2.161e-02;7.976e-01;-2.083e-02;1.031e+00;1.051e+00;8.075e-01;3.719e-02;1.038e+00;7.449e-01;-1.945e-02;1.000e+01;8.333e-01;1.642e-09;5.000e+01;5.000e+01
0.036383000;1.038e+00;8.276e-01;-2.161e-02;7.976e-01;-2.083e-02;1.031e+00;1.051e+00;8.075e-01;3.720e-02;1.038e+00;7.449e-01;-1.945e-02;1.000e+01;8.333e-01;1.525e-09;5.000e+01;5.000e+01
0.036387000;1.038e+00;8.276e-01;-2.161e-02;7.976e-01;-2.083e-02;1.031e+00;1.051e+00;8.075e-01;3.720e-02;1.038e+00;7.449e-01;-1.945e-02;1.000e+01;8.333e-01;1.399e-09;5.000e+01;5.000e+01
0.036395000;1.038e+00;8.276e-01;-2.161e-02;7.976e-01;-2.082e-02;1.031e+00;1.051e+00;8.075e-01;3.720e-02;1.038e+00;7.449e-01;-1.945e-02;1.000e+01;8.333e-01;1.269e-09;5.000e+01;5.000e+01
0.036411000;1.038e+00;8.276e-01;-2.161e-02;7.976e-01;-2.082e-02;1.031e+00;1.051e+00;8.075e-01;3.720e-02;1.038e+00;7.449e-01;-1.945e-02;1.000e+01;8.333e-01;1.136e-09;5.000e+01;5.000e+01
0.036443000;1.038e+00;8.276e-01;-2.160e-02;7.976e-01;-2.081e-02;1.031e+00;1.051e+00;8.075e-01;3.721e-02;1.038e+00;7.449e-01;-1.944e-02;1.000e+01;8.333e-01;1.001e-09;5.000e+01;5.000e+01
0.036507000;1.038e+00;8.276e-01;-2.158e-02;7.976e-01;-2.080e-02;1.031e+00;1.051e+00;8.075e-01;3.723e-02;1.038e+00;7.449e-01;-1.942e-02;1.000e+01;8.333e-01;8.666e-10;5.000e+01;5.000e+01
0.036635000;1.038e+00;8.277e-01;-2.154e-02;7.976e-01;-2.076e-02;1.031e+00;1.051e+00;8.076e-01;3.727e-02;1.038e+00;7.449e-01;-1.939e-02;1.000e+01;8.333e-01;7.339e-10;5.000e+01;5.000e+01
0.036891000;1.038e+00;8.277e-01;-2.147e-02;7.977e-01;-2.069e-02;1.031e+00;1.051e+00;8.076e-01;3.734e-02;1.038e+00;7.450e-01;-1.932e-02;1.000e+01;8.333e-01;6.045e-10;5.000e+01;5.000e+01
0.037403000;1.038e+00;8.279e-01;-2.131e-02;7.978e-01;-2.054e-02;1.031e+00;1.051e+00;8.077e-01;3.750e-02;1.038e+00;7.451e-01;-1.918e-02;1.000e+01;8.333e-01;4.801e-10;5.000e+01;5.000e+01
0.037915000;1.038e+00;8.280e-01;-2.114e-02;7.979e-01;-2.037e-02;1.031e+00;1.051e+00;8.078e-01;3.768e-02;1.038e+00;7.452e-01;-1.903e-02;1.000e+01;8.333e-01;3.620e-10;5.000e+01;5.000e+01
0.038427000;1.038e+00;8.282e-01;-2.096e-02;7.980e-01;-2.020e-02;1.032e+00;1.051e+00;8.079e-01;3.786e-02;1.038e+00;7.454e-01;-1.886e-02;1.000e+01;8.333e-01;2.520e-10;5.000e+01;5.000e+01
0.038939000;1.038e+00;8.283e-01;-2.077e-02;7.981e-01;-2.002e-02;1.032e+00;1.051e+00;8.080e-01;3.805e-02;1.038e+00;7.455e-01;-1.870e-02;1.000e+01;8.333e-01;1.517e-10;5.000e+01;5.000e+01
0.039451000;1.038e+00;8.285e-01;-2.058e-02;7.982e-01;-1.983e-02;1.032e+00;1.051e+00;8.081e-01;3.825e-02;1.038e+00;7.457e-01;-1.852e-02;1.000e+01;8.333e-01;6.136e-11;5.000e+01;5.000e+01
0.039963000;1.038e+00;8.287e-01;-2.038e-02;7.984e-01;-1.964e-02;1.032e+00;1.051e+00;8.082e-01;3.845e-02;1.038e+00;7.458e-01;-1.835e-02;1.000e+01;8.333e-01;-2.001e-11;5.000e+01;5.000e+01
0.040475000;1.038e+00;8.289e-01;-2.019e-02;7.985e-01;-1.945e-02;1.032e+00;1.051e+00;8.083e-01;3.865e-02;1.038e+00;7.460e-01;-1.817e-02;1.000e+01;8.333e-01;-9.318e-11;5.000e+01;5.000e+01
0.040987000;1.038e+00;8.290e-01;-1.999e-02;7.986e-01;-1.926e-02;1.032e+00;1.051e+00;8.085e-01;3.885e-02;1.038e+00;7.461e-01;-1.799e-02;1.000e+01;8.333e-01;-1.574e-10;5.000e+01;5.000e+01
0.041499000;1.038e+00;8.292e-01;-1.980e-02;7.988e-01;-1.907e-02;1.032e+00;1.052e+00;8.086e-01;3.904e-02;1.038e+00;7.463e-01;-1.782e-02;1.000e+01;8.333e-01;-2.101e-10;5.000e+01;5.000e+01
0.042011000;1.038e+00;8.294e-01;-1.962e-02;7.989e-01;-1.890e-02;1.032e+00;1.052e+00;8.087e-01;3.924e-02;1.038e+00;7.465e-01;-1.766e-02;1.000e+01;8.333e-01;-2.473e-10;5.000e+01;5.000e+01
0.042523000;1.038e+00;8.296e-01;-1.944e-02;7.990e-01;-1.872e-02;1.032e+00;1.052e+00;8.088e-01;3.942e-02;1.038e+00;7.466e-01;-1.749e-02;1.000e+01;8.333e-01;-2.649e-10;5.000e+01;5.000e+01
0.043035000;1.038e+00;8.297e-01;-1.927e-02;7.992e-01;-1.856e-02;1.032e+00;1.052e+00;8.089e-01;3.960e-02;1.038e+00;7.468e-01;-1.734e-02;1.000e+01;8.333e-01;-2.604e-10;5.000e+01;5.000e+01
0.043547000;1.038e+00;8.299e-01;-1.910e-02;7.993e-01;-1.840e-02;1.033e+00;1.052e+00;8.091e-01;3.977e-02;1.038e+00;7.469e-01;-1.719e-02;1.000e+01;8.333e-01;-2.328e-10;5.000e+01;5.000e+01
0.044059000;1.038e+00;8.301e-01;-1.895e-02;7.994e-01;-1.825e-02;1.033e+00;1.052e+00;8.092e-01;3.993e-02;1.038e+00;7.471e-01;-1.706e-02;1.000e+01;8.333e-01;-1.820e-10;5.000e+01;5.000e+01
0.044571000;1.038e+00;8.302e-01;-1.881e-02;7.995e-01;-1.811e-02;1.033e+00;1.052e+00;8.093e-01;4.008e-02;1.038e+00;7.472e-01;-1.693e-02;1.000e+01;8.333e-01;-1.093e-10;5.000e+01;5.000e+01
0.045083000;1.038e+00;8.304e-01;-1.868e-02;7.997e-01;-1.798e-02;1.033e+00;1.052e+00;8.094e-01;4.022e-02;1.038e+00;7.473e-01;-1.681e-02;1.000e+01;8.333e-01;-1.701e-11;5.000e+01;5.000e+01
0.045595000;1.038e+00;8.305e-01;-1.855e-02;7.998e-01;-1.787e-02;1.033e+00;1.052e+00;8.095e-01;4.035e-02;1.038e+00;7.475e-01;-1.670e-02;1.000e+01;8.333e-01;9.210e-11;5.001e+01;5.001e+01
0.046107000;1.038e+00;8.307e-01;-1.844e-02;7.999e-01;-1.776e-02;1.033e+00;1.052e+00;8.096e-01;4.046e-02;1.038e+00;7.476e-01;-1.660e-02;1.000e+01;8.333e-01;2.144e-10;5.001e+01;5.001e+01
0.046619000;1.038e+00;8.308e-01;-1.835e-02;8.000e-01;-1.767e-02;1.033e+00;1.052e+00;8.097e-01;4.057e-02;1.038e+00;7.477e-01;-1.651e-02;1.000e+01;8.333e-01;3.460e-10;5.001e+01;5.001e+01
0.047131000;1.039e+00;8.309e-01;-1.826e-02;8.001e-01;-1.758e-02;1.033e+00;1.052e+00;8.098e-01;4.067e-02;1.039e+00;7.478e-01;-1.643e-02;1.000e+01;8.333e-01;4.830e-10;5.001e+01;5.001e+01
0.047643000;1.039e+00;8.310e-01;-1.818e-02;8.002e-01;-1.751e-02;1.033e+00;1.052e+00;8.099e-01;4.075e-02;1.039e+00;7.479e-01;-1.636e-02;1.000e+01;8.333e-01;6.219e-10;5.001e+01;5.001e+01
0.048155000;1.039e+00;8.312e-01;-1.811e-02;8.003e-01;-1.744e-02;1.033e+00;1.052e+00;8.100e-01;4.083e-02;1.039e+00;7.480e-01;-1.630e-02;1.000e+01;8.333e-01;7.601e-10;5.001e+01;5.001e+01
0.048667000;1.039e+00;8.313e-01;-1.805e-02;8.004e-01;-1.738e-02;1.033e+00;1.052e+00;8.101e-01;4.090e-02;1.039e+00;7.481e-01;-1.625e-02;1.000e+01;8.333e-01;8.956e-10;5.001e+01;5.001e+01
0.049179000;1.039e+00;8.314e-01;-1.800e-02;8.005e-01;-1.734e-02;1.033e+00;1.052e+00;8.102e-01;4.096e-02;1.039e+00;7.482e-01;-1.620e-02;1.000e+01;8.333e-01;1.027e-09;5.001e+01;5.001e+01
0.049691000;1.039e+00;8.315e-01;-1.796e-02;8.006e-01;-1.730e-02;1.033e+00;1.052e+00;8.103e-01;4.101e-02;1.039e+00;7.483e-01;-1.617e-02;1.000e+01;8.333e-01;1.155e-09;5.001e+01;5.001e+01
0.050203000;1.039e+00;8.316e-01;-1.793e-02;8.007e-01;-1.726e-02;1.033e+00;1.052e+00;8.104e-01;4.105e-02;1.039e+00;7.484e-01;-1.614e-02;1.000e+01;8.333e-01;1.276e-09;5.001e+01;5.001e+01
0.050715000;1.039e+00;8.316e-01;-1.790e-02;8.007e-01;-1.724e-02;1.033e+00;1.052e+00;8.104e-01;4.108e-02;1.039e+00;7.485e-01;-1.611e-02;1.000e+01;8.333e-01;1.390e-09;5.001e+01;5.001e+01
0.051227000;1.039e+00;8.317e-01;-1.788e-02;8.008e-01;-1.722e-02;1.033e+00;1.052e+00;8.105e-01;4.111e-02;1.039e+00;7.485e-01;-1.609e-02;1.000e+01;8.333e-01;1.497e-09;5.001e+01;5.001e+01
0.051739000;1.039e+00;8.318e-01;-1.787e-02;8.009e-01;-1.720e-02;1.033e+00;1.052e+00;8.106e-01;4.114e-02;1.039e+00;7.486e-01;-1.608e-02;1.000e+01;8.333e-01;1.595e-09;5.001e+01;5.001e+01
0.052251000;1.039e+00;8.318e-01;-1.785e-02;8.010e-01;-1.719e-02;1.033e+00;1.052e+00;8.106e-01;4.116e-02;1.039e+00;7.487e-01;-1.607e-02;1.000e+01;8.333e-01;1.684e-09;5.001e+01;5.001e+01
0.052763000;1.039e+00;8.319e-01;-1.784e-02;8.010e-01;-1.718e-02;1.033e+00;1.052e+00;8.107e-01;4.117e-02;1.039e+00;7.487e-01;-1.606e-02;1.000e+01;8.333e-01;1.762e-09;5.001e+01;5.001e+01
0.053275000;1.039e+00;8.320e-01;-1.784e-02;8.011e-01;-1.718e-02;1.033e+00;1.052e+00;8.107e-01;4.119e-02;1.039e+00;7.488e-01;-1.605e-02;1.000e+01;8.333e-01;1.830e-09;5.001e+01;5.001e+01
0.053787000;1.039e+00;8.320e-01;-1.784e-02;8.011e-01;-1.717e-02;1.033e+00;1.052e+00;8.108e-01;4.120e-02;1.039e+00;7.488e-01;-1.605e-02;1.000e+01;8.333e-01;1.888e-09;5.001e+01;5.001e+01
0.053971000;1.039e+00;8.320e-01;-1.783e-02;8.011e-01;-1.717e-02;1.033e+00;1.052e+00;8.108e-01;4.120e-02;1.039e+00;7.488e-01;-1.605e-02;1.000e+01;8.333e-01;1.935e-09;5.001e+01;5.001e+01
0.054099000;1.039e+00;8.320e-01;-1.783e-02;8.011e-01;-1.717e-02;1.033e+00;1.052e+00;8.108e-01;4.120e-02;1.039e+00;7.488e-01;-1.605e-02;1.000e+01;8.333e-01;1.757e-09;5.001e+01;5.001e+01
0.054227000;1.039e+00;8.320e-01;-1.783e-02;8.012e-01;-1.717e-02;1.033e+00;1.052e+00;8.108e-01;4.120e-02;1.039e+00;7.488e-01;-1.605e-02;1.000e+01;8.333e-01;1.652e-09;5.001e+01;5.001e+01
0.054483000;1.039e+00;8.321e-01;-1.783e-02;8.012e-01;-1.717e-02;1.033e+00;1.052e+00;8.109e-01;4.121e-02;1.039e+00;7.489e-01;-1.605e-02;1.000e+01;8.333e-01;1.527e-09;5.001e+01;5.001e+01
0.054995000;1.039e+00;8.321e-01;-1.783e-02;8.012e-01;-1.717e-02;1.033e+00;1.052e+00;8.109e-01;4.121e-02;1.039e+00;7.489e-01;-1.605e-02;1.000e+01;8.333e-01;1.384e-09;5.001e+01;5.001e+01
0.055507000;1.039e+00;8.321e-01;-1.783e-02;8.013e-01;-1.717e-02;1.033e+00;1.052e+00;8.109e-01;4.122e-02;1.039e+00;7.489e-01;-1.605e-02;1.000e+01;8.333e-01;1.225e-09;5.001e+01;5.001e+01
0.056019000;1.039e+00;8.322e-01;-1.782e-02;8.013e-01;-1.716e-02;1.033e+00;1.052e+00;8.110e-01;4.123e-02;1.039e+00;7.490e-01;-1.604e-02;1.000e+01;8.333e-01;1.053e-09;5.001e+01;5.001e+01
0.056531000;1.039e+00;8.322e-01;-1.782e-02;8.013e-01;-1.716e-02;1.033e+00;1.052e+00;8.110e-01;4.124e-02;1.039e+00;7.490e-01;-1.604e-02;1.000e+01;8.333e-01;8.701e-10;5.001e+01;5.001e+01
0.057043000;1.039e+00;8.322e-01;-1.781e-02;8.014e-01;-1.715e-02;1.033e+00;1.052e+00;8.110e-01;4.125e-02;1.039e+00;7.490e-01;-1.603e-02;1.000e+01;8.333e-01;6.827e-10;5.001e+01;5.001e+01
0.057555000;1.039e+00;8.323e-01;-1.780e-02;8.014e-01;-1.714e-02;1.033e+00;1.052e+00;8.111e-01;4.126e-02;1.039e+00;7.490e-01;-1.602e-02;1.000e+01;8.333e-01;4.965e-10;5.001e+01;5.001e+01
0.058067000;1.039e+00;8.323e-01;-1.779e-02;8.014e-01;-1.713e-02;1.033e+00;1.052e+00;8.111e-01;4.127e-02;1.039e+00;7.491e-01;-1.601e-02;1.000e+01;8.333e-01;3.171e-10;5.001e+01;5.001e+01
0.058579000;1.039e+00;8.323e-01;-1.778e-02;8.014e-01;-1.712e-02;1.033e+00;1.052e+00;8.111e-01;4.129e-02;1.039e+00;7.491e-01;-1.600e-02;1.000e+01;8.333e-01;1.490e-10;5.001e+01;5.001e+01
0.059091000;1.039e+00;8.323e-01;-1.776e-02;8.014e-01;-1.710e-02;1.033e+00;1.052e+00;8.111e-01;4.131e-02;1.039e+00;7.491e-01;-1.599e-02;1.000e+01;8.333e-01;-4.508e-12;5.001e+01;5.001e+01
0.059603000;1.039e+00;8.324e-01;-1.774e-02;8.015e-01;-1.708e-02;1.033e+00;1.052e+00;8.111e-01;4.133e-02;1.039e+00;7.491e-01;-1.597e-02;1.000e+01;8.333e-01;-1.416e-10;5.001e+01;5.001e+01
0.060115000;1.039e+00;8.324e-01;-1.772e-02;8.015e-01;-1.706e-02;1.033e+00;1.052e+00;8.112e-01;4.135e-02;1.039e+00;7.492e-01;-1.595e-02;1.000e+01;8.333e-01;-2.615e-10;5.001e+01;5.001e+01
0.061115000;1.039e+00;8.324e-01;-1.766e-02;8.015e-01;-1.701e-02;1.033e+00;1.052e+00;8.112e-01;4.141e-02;1.039e+00;7.492e-01;-1.590e-02;1.000e+01;8.333e-01;-3.648e-10;5.001e+01;5.001e+01
0.062015000;1.039e+00;8.325e-01;-1.760e-02;8.015e-01;-1.695e-02;1.033e+00;1.052e+00;8.112e-01;4.147e-02;1.039e+00;7.492e-01;-1.584e-02;1.000e+01;8.333e-01;-4.522e-10;5.000e+01;5.000e+01
0.062915000;1.039e+00;8.325e-01;-1.753e-02;8.015e-01;-1.688e-02;1.033e+00;1.052e+00;8.112e-01;4.153e-02;1.039e+00;7.493e-01;-1.578e-02;1.000e+01;8.333e-01;-5.245e-10;5.000e+01;5.000e+01
0.063815000;1.039e+00;8.325e-01;-1.746e-02;8.016e-01;-1.681e-02;1.033e+00;1.052e+00;8.112e-01;4.161e-02;1.039e+00;7.493e-01;-1.571e-02;1.000e+01;8.333e-01;-5.823e-10;5.000e+01;5.000e+01
0.064224000;1.039e+00;8.326e-01;-1.742e-02;8.016e-01;-1.677e-02;1.033e+00;1.052e+00;8.112e-01;4.165e-02;1.039e+00;7.493e-01;-1.568e-02;1.000e+01;8.333e-01;-6.265e-10;5.000e+01;5.000e+01
0.064232000;1.039e+00;8.326e-01;-1.742e-02;8.016e-01;-1.677e-02;1.033e+00;1.052e+00;8.112e-01;4.165e-02;1.039e+00;7.493e-01;-1.568e-02;1.000e+01;8.333e-01;-6.447e-10;5.000e+01;5.000e+01
0.064240000;1.039e+00;8.326e-01;-1.742e-02;8.016e-01;-1.677e-02;1.033e+00;1.052e+00;8.112e-01;4.165e-02;1.039e+00;7.493e-01;-1.567e-02;1.000e+01;8.333e-01;-5.930e-10;5.000e+01;5.000e+01
0.064256000;1.039e+00;8.326e-01;-1.741e-02;8.016e-01;-1.677e-02;1.033e+00;1.052e+00;8.112e-01;4.165e-02;1.039e+00;7.493e-01;-1.567e-02;1.000e+01;8.333e-01;-5.128e-10;5.000e+01;5.000e+01
0.064288000;1.039e+00;8.326e-01;-1.741e-02;8.016e-01;-1.676e-02;1.033e+00;1.052e+00;8.112e-01;4.165e-02;1.039e+00;7.493e-01;-1.567e-02;1.000e+01;8.333e-01;-4.032e-10;5.000e+01;5.000e+01
0.064352000;1.039e+00;8.326e-01;-1.741e-02;8.016e-01;-1.676e-02;1.033e+00;1.052e+00;8.112e-01;4.166e-02;1.039e+00;7.493e-01;-1.566e-02;1.000e+01;8.333e-01;-2.639e-10;5.000e+01;5.000e+01
0.064480000;1.039e+00;8.326e-01;-1.739e-02;8.016e-01;-1.674e-02;1.033e+00;1.052e+00;8.112e-01;4.167e-02;1.039e+00;7.493e-01;-1.565e-02;1.000e+01;8.333e-01;-9.548e-11;5.000e+01;5.000e+01
0.064736000;1.039e+00;8.326e-01;-1.737e-02;8.016e-01;-1.672e-02;1.033e+00;1.052e+00;8.112e-01;4.169e-02;1.039e+00;7.493e-01;-1.563e-02;1.000e+01;8.333e-01;1.013e-10;5.000e+01;5.000e+01
0.065248000;1.039e+00;8.326e-01;-1.731e-02;8.016e-01;-1.667e-02;1.033e+00;1.052e+00;8.112e-01;4.174e-02;1.039e+00;7.493e-01;-1.558e-02;1.000e+01;8.333e-01;3.247e-10;5.000e+01;5.000e+01
0.066248000;1.039e+00;8.326e-01;-1.721e-02;8.016e-01;-1.657e-02;1.034e+00;1.052e+00;8.112e-01;4.185e-02;1.039e+00;7.494e-01;-1.549e-02;1.000e+01;8.333e-01;5.718e-10;5.000e+01;5.000e+01
0.067248000;1.039e+00;8.327e-01;-1.709e-02;8.016e-01;-1.646e-02;1.034e+00;1.052e+00;8.112e-01;4.195e-02;1.039e+00;7.494e-01;-1.538e-02;1.000e+01;8.333e-01;8.392e-10;5.000e+01;5.000e+01
0.068248000;1.039e+00;8.327e-01;-1.698e-02;8.016e-01;-1.634e-02;1.034e+00;1.053e+00;8.112e-01;4.206e-02;1.039e+00;7.494e-01;-1.528e-02;1.000e+01;8.333e-01;1.123e-09;5.000e+01;5.000e+01
0.069248000;1.039e+00;8.327e-01;-1.686e-02;8.016e-01;-1.623e-02;1.034e+00;1.053e+00;8.112e-01;4.218e-02;1.039e+00;7.495e-01;-1.517e-02;1.000e+01;8.333e-01;1.420e-09;5.000e+01;5.000e+01
0.070248000;1.039e+00;8.328e-01;-1.674e-02;8.016e-01;-1.611e-02;1.034e+00;1.053e+00;8.112e-01;4.229e-02;1.039e+00;7.495e-01;-1.506e-02;1.000e+01;8.333e-01;1.726e-09;5.000e+01;5.000e+01
0.071248000;1.039e+00;8.328e-01;-1.662e-02;8.016e-01;-1.599e-02;1.034e+00;1.053e+00;8.112e-01;4.240e-02;1.039e+00;7.495e-01;-1.495e-02;1.000e+01;8.333e-01;2.037e-09;5.000e+01;5.000e+01
0.072248000;1.039e+00;8.328e-01;-1.650e-02;8.016e-01;-1.588e-02;1.034e+00;1.053e+00;8.112e-01;4.251e-02;1.039e+00;7.496e-01;-1.485e-02;1.000e+01;8.333e-01;2.348e-09;5.000e+01;5.000e+01
0.073248000;1.039e+00;8.329e-01;-1.638e-02;8.016e-01;-1.577e-02;1.034e+00;1.053e+00;8.112e-01;4.262e-02;1.039e+00;7.496e-01;-1.474e-02;1.000e+01;8.333e-01;2.654e-09;5.000e+01;5.000e+01
0.074248000;1.039e+00;8.329e-01;-1.627e-02;8.016e-01;-1.566e-02;1.034e+00;1.053e+00;8.112e-01;4.273e-02;1.039e+00;7.496e-01;-1.464e-02;1.000e+01;8.333e-01;2.952e-09;5.000e+01;5.000e+01
0.075248000;1.039e+00;8.330e-01;-1.616e-02;8.017e-01;-1.555e-02;1.034e+00;1.053e+00;8.112e-01;4.283e-02;1.039e+00;7.497e-01;-1.455e-02;1.000e+01;8.333e-01;3.236e-09;5.000e+01;5.000e+01
0.076248000;1.039e+00;8.330e-01;-1.606e-02;8.017e-01;-1.545e-02;1.034e+00;1.053e+00;8.112e-01;4.293e-02;1.039e+00;7.497e-01;-1.445e-02;1.000e+01;8.333e-01;3.504e-09;5.000e+01;5.000e+01
0.077248000;1.039e+00;8.330e-01;-1.596e-02;8.017e-01;-1.536e-02;1.034e+00;1.053e+00;8.112e-01;4.302e-02;1.039e+00;7.497e-01;-1.436e-02;1.000e+01;8.333e-01;3.754e-09;5.000e+01;5.000e+01
0.078248000;1.039e+00;8.331e-01;-1.586e-02;8.017e-01;-1.526e-02;1.034e+00;1.053e+00;8.112e-01;4.311e-02;1.039e+00;7.497e-01;-1.427e-02;1.000e+01;8.333e-01;3.985e-09;5.000e+01;5.000e+01
0.079248000;1.039e+00;8.331e-01;-1.577e-02;8.017e-01;-1.517e-02;1.034e+00;1.053e+00;8.112e-01;4.320e-02;1.039e+00;7.498e-01;-1.419e-02;1.000e+01;8.333e-01;4.198e-09;5.000e+01;5.000e+01
0.080248000;1.039e+00;8.331e-01;-1.568e-02;8.017e-01;-1.509e-02;1.034e+00;1.053e+00;8.112e-01;4.329e-02;1.039e+00;7.498e-01;-1.411e-02;1.000e+01;8.333e-01;4.392e-09;5.000e+01;5.000e+01
0.081248000;1.039e+00;8.331e-01;-1.559e-02;8.017e-01;-1.500e-02;1.035e+00;1.053e+00;8.112e-01;4.337e-02;1.039e+00;7.498e-01;-1.403e-02;1.000e+01;8.333e-01;4.568e-09;5.000e+01;5.000e+01
0.082248000;1.039e+00;8.332e-01;-1.551e-02;8.017e-01;-1.492e-02;1.035e+00;1.053e+00;8.112e-01;4.345e-02;1.039e+00;7.499e-01;-1.396e-02;1.000e+01;8.333e-01;4.727e-09;5.000e+01;5.000e+01
0.083248000;1.039e+00;8.332e-01;-1.542e-02;8.017e-01;-1.484e-02;1.035e+00;1.053e+00;8.113e-01;4.353e-02;1.039e+00;7.499e-01;-1.388e-02;1.000e+01;8.333e-01;4.868e-09;5.000e+01;5.000e+01
0.084248000;1.039e+00;8.332e-01;-1.534e-02;8.017e-01;-1.476e-02;1.035e+00;1.053e+00;8.113e-01;4.360e-02;1.039e+00;7.499e-01;-1.381e-02;1.000e+01;8.333e-01;4.991e-09;5.000e+01;5.000e+01
0.085248000;1.039e+00;8.333e-01;-1.526e-02;8.017e-01;-1.469e-02;1.035e+00;1.053e+00;8.113e-01;4.368e-02;1.039e+00;7.499e-01;-1.374e-02;1.000e+01;8.333e-01;5.099e-09;5.000e+01;5.000e+01
0.086248000;1.039e+00;8.333e-01;-1.518e-02;8.018e-01;-1.461e-02;1.035e+00;1.053e+00;8.113e-01;4.376e-02;1.039e+00;7.500e-01;-1.367e-02;1.000e+01;8.333e-01;5.194e-09;5.000e+01;5.000e+01
0.087248000;1.039e+00;8.333e-01;-1.511e-02;8.018e-01;-1.453e-02;1.035e+00;1.053e+00;8.113e-01;4.383e-02;1.039e+00;7.500e-01;-1.359e-02;1.000e+01;8.333e-01;5.282e-09;5.000e+01;5.000e+01
0.088248000;1.039e+00;8.334e-01;-1.503e-02;8.018e-01;-1.446e-02;1.035e+00;1.053e+00;8.113e-01;4.391e-02;1.039e+00;7.500e-01;-1.352e-02;1.000e+01;8.333e-01;5.365e-09;5.000e+01;5.000e+01
0.089000000;1.039e+00;8.334e-01;-1.497e-02;8.018e-01;-1.440e-02;1.035e+00;1.053e+00;8.113e-01;4.396e-02;1.039e+00;7.500e-01;-1.347e-02;1.000e+01;8.333e-01;5.442e-09;5.000e+01;5.000e+01
0.089016000;1.039e+00;8.334e-01;-1.497e-02;8.018e-01;-1.440e-02;1.035e+00;1.053e+00;8.113e-01;4.396e-02;1.039e+00;7.500e-01;-1.347e-02;1.000e+01;8.333e-01;5.662e-09;5.000e+01;5.000e+01
0.089032000;1.039e+00;8.334e-01;-1.496e-02;8.018e-01;-1.440e-02;1.035e+00;1.053e+00;8.113e-01;4.397e-02;1.039e+00;7.500e-01;-1.347e-02;1.000e+01;8.333e-01;5.662e-09;5.000e+01;5.000e+01
0.089064000;1.039e+00;8.334e-01;-1.496e-02;8.018e-01;-1.439e-02;1.035e+00;1.053e+00;8.113e-01;4.397e-02;1.039e+00;7.501e-01;-1.347e-02;1.000e+01;8.333e-01;5.648e-09;5.000e+01;5.000e+01
0.089128000;1.039e+00;8.334e-01;-1.496e-02;8.018e-01;-1.439e-02;1.035e+00;1.053e+00;8.113e-01;4.397e-02;1.039e+00;7.501e-01;-1.346e-02;1.000e+01;8.333e-01;5.625e-09;5.000e+01;5.000e+01
0.089256000;1.039e+00;8.334e-01;-1.495e-02;8.018e-01;-1.438e-02;1.035e+00;1.053e+00;8.113e-01;4.398e-02;1.039e+00;7.501e-01;-1.345e-02;1.000e+01;8.333e-01;5.595e-09;5.000e+01;5.000e+01
0.089512000;1.039e+00;8.334e-01;-1.493e-02;8.018e-01;-1.436e-02;1.035e+00;1.053e+00;8.113e-01;4.400e-02;1.039e+00;7.501e-01;-1.343e-02;1.000e+01;8.333e-01;5.558e-09;5.000e+01;5.000e+01
0.090024000;1.039e+00;8.334e-01;-1.489e-02;8.018e-01;-1.432e-02;1.035e+00;1.053e+00;8.113e-01;4.404e-02;1.039e+00;7.501e-01;-1.340e-02;1.000e+01;8.333e-01;5.516e-09;5.000e+01;5.000e+01
0.091024000;1.039e+00;8.335e-01;-1.481e-02;8.018e-01;-1.424e-02;1.035e+00;1.053e+00;8.113e-01;4.412e-02;1.039e+00;7.501e-01;-1.333e-02;1.000e+01;8.333e-01;5.472e-09;5.000e+01;5.000e+01
0.092024000;1.039e+00;8.335e-01;-1.473e-02;8.018e-01;-1.417e-02;1.035e+00;1.053e+00;8.113e-01;4.419e-02;1.039e+00;7.501e-01;-1.325e-02;1.000e+01;8.333e-01;5.428e-09;5.000e+01;5.000e+01
0.093024000;1.040e+00;8.335e-01;-1.464e-02;8.018e-01;-1.409e-02;1.035e+00;1.053e+00;8.113e-01;4.427e-02;1.040e+00;7.502e-01;-1.318e-02;1.000e+01;8.333e-01;5.387e-09;5.000e+01;5.000e+01
0.094024000;1.040e+00;8.335e-01;-1.456e-02;8.018e-01;-1.401e-02;1.035e+00;1.053e+00;8.113e-01;4.435e-02;1.040e+00;7.502e-01;-1.311e-02;1.000e+01;8.333e-01;5.351e-09;5.000e+01;5.000e+01
0.095024000;1.040e+00;8.336e-01;-1.448e-02;8.018e-01;-1.393e-02;1.035e+00;1.053e+00;8.113e-01;4.442e-02;1.040e+00;7.502e-01;-1.303e-02;1.000e+01;8.333e-01;5.322e-09;5.000e+01;5.000e+01
0.096024000;1.040e+00;8.336e-01;-1.440e-02;8.019e-01;-1.385e-02;1.035e+00;1.054e+00;8.113e-01;4.450e-02;1.040e+00;7.502e-01;-1.296e-02;1.000e+01;8.333e-01;5.299e-09;5.000e+01;5.000e+01
0.097024000;1.040e+00;8.336e-01;-1.431e-02;8.019e-01;-1.377e-02;1.035e+00;1.054e+00;8.113e-01;4.458e-02;1.040e+00;7.503e-01;-1.288e-02;1.000e+01;8.333e-01;5.280e-09;5.000e+01;5.000e+01
0.098024000;1.040e+00;8.337e-01;-1.423e-02;8.019e-01;-1.369e-02;1.035e+00;1.054e+00;8.113e-01;4.466e-02;1.040e+00;7.503e-01;-1.281e-02;1.000e+01;8.333e-01;5.263e-09;5.000e+01;5.000e+01
0.099024000;1.040e+00;8.337e-01;-1.415e-02;8.019e-01;-1.361e-02;1.035e+00;1.054e+00;8.113e-01;4.474e-02;1.040e+00;7.503e-01;-1.273e-02;1.000e+01;8.333e-01;5.245e-09;5.000e+01;5.000e+01
0.100024000;1.040e+00;8.337e-01;-1.407e-02;8.019e-01;-1.353e-02;1.035e+00;1.054e+00;8.113e-01;4.482e-02;1.040e+00;7.503e-01;-1.266e-02;1.000e+01;8.333e-01;5.227e-09;5.000e+01;5.000e+01
0.101024000;1.040e+00;8.337e-01;-1.398e-02;8.019e-01;-1.345e-02;1.036e+00;1.054e+00;8.113e-01;4.489e-02;1.040e+00;7.504e-01;-1.259e-02;1.000e+01;8.333e-01;5.210e-09;5.000e+01;5.000e+01
0.102024000;1.040e+00;8.338e-01;-1.390e-02;8.019e-01;-1.337e-02;1.036e+00;1.054e+00;8.113e-01;4.497e-02;1.040e+00;7.504e-01;-1.251e-02;1.000e+01;8.333e-01;5.191e-09;5.000e+01;5.000e+01
0.103024000;1.040e+00;8.338e-01;-1.382e-02;8.019e-01;-1.329e-02;1.036e+00;1.054e+00;8.113e-01;4.505e-02;1.040e+00;7.504e-01;-1.244e-02;1.000e+01;8.333e-01;5.169e-09;5.000e+01;5.000e+01
0.104024000;1.040e+00;8.338e-01;-1.374e-02;8.019e-01;-1.321e-02;1.036e+00;1.054e+00;8.113e-01;4.513e-02;1.040e+00;7.504e-01;-1.236e-02;1.000e+01;8.333e-01;5.137e-09;5.000e+01;5.000e+01
0.105024000;1.040e+00;8.338e-01;-1.365e-02;8.019e-01;-1.313e-02;1.036e+00;1.054e+00;8.113e-01;4.520e-02;1.040e+00;7.504e-01;-1.229e-02;1.000e+01;8.333e-01;5.092e-09;5.000e+01;5.000e+01
0.106024000;1.040e+00;8.338e-01;-1.357e-02;8.019e-01;-1.305e-02;1.036e+00;1.054e+00;8.113e-01;4.528e-02;1.040e+00;7.505e-01;-1.222e-02;1.000e+01;8.333e-01;5.032e-09;5.000e+01;5.000e+01
0.107024000;1.040e+00;8.339e-01;-1.349e-02;8.019e-01;-1.298e-02;1.036e+00;1.054e+00;8.113e-01;4.535e-02;1.040e+00;7.505e-01;-1.214e-02;1.000e+01;8.333e-01;4.956e-09;5.000e+01;5.000e+01
0.108024000;1.040e+00;8.339e-01;-1.341e-02;8.019e-01;-1.290e-02;1.036e+00;1.054e+00;8.113e-01;4.543e-02;1.040e+00;7.505e-01;-1.207e-02;1.000e+01;8.333e-01;4.867e-09;5.000e+01;5.000e+01
0.109024000;1.040e+00;8.339e-01;-1.333e-02;8.019e-01;-1.282e-02;1.036e+00;1.054e+00;8.113e-01;4.550e-02;1.040e+00;7.505e-01;-1.200e-02;1.000e+01;8.333e-01;4.765e-09;5.000e+01;5.000e+01
0.110024000;1.040e+00;8.339e-01;-1.325e-02;8.019e-01;-1.275e-02;1.036e+00;1.054e+00;8.113e-01;4.557e-02;1.040e+00;7.505e-01;-1.193e-02;1.000e+01;8.333e-01;4.655e-09;5.000e+01;5.000e+01
0.111024000;1.040e+00;8.339e-01;-1.318e-02;8.019e-01;-1.267e-02;1.036e+00;1.054e+00;8.113e-01;4.565e-02;1.040e+00;7.505e-01;-1.186e-02;1.000e+01;8.333e-01;4.539e-09;5.000e+01;5.000e+01
0.112024000;1.040e+00;8.339e-01;-1.310e-02;8.019e-01;-1.259e-02;1.036e+00;1.054e+00;8.113e-01;4.572e-02;1.040e+00;7.506e-01;-1.179e-02;1.000e+01;8.333e-01;4.421e-09;5.000e+01;5.000e+01
0.113024000;1.040e+00;8.340e-01;-1.302e-02;8.019e-01;-1.252e-02;1.036e+00;1.054e+00;8.112e-01;4.579e-02;1.040e+00;7.506e-01;-1.172e-02;1.000e+01;8.333e-01;4.303e-09;5.000e+01;5.000e+01
0.114024000;1.040e+00;8.340e-01;-1.294e-02;8.019e-01;-1.244e-02;1.036e+00;1.054e+00;8.112e-01;4.586e-02;1.040e+00;7.506e-01;-1.165e-02;1.000e+01;8.333e-01;4.187e-09;5.000e+01;5.000e+01
0.115024000;1.040e+00;8.340e-01;-1.287e-02;8.019e-01;-1.237e-02;1.036e+00;1.054e+00;8.112e-01;4.593e-02;1.040e+00;7.506e-01;-1.158e-02;1.000e+01;8.333e-01;4.072e-09;5.000e+01;5.000e+01
0.116024000;1.040e+00;8.340e-01;-1.279e-02;8.018e-01;-1.230e-02;1.036e+00;1.054e+00;8.112e-01;4.600e-02;1.040e+00;7.506e-01;-1.151e-02;1.000e+01;8.333e-01;3.957e-09;5.000e+01;5.000e+01
0.117024000;1.040e+00;8.340e-01;-1.271e-02;8.018e-01;-1.222e-02;1.036e+00;1.054e+00;8.112e-01;4.607e-02;1.040e+00;7.506e-01;-1.144e-02;1.000e+01;8.333e-01;3.839e-09;5.000e+01;5.000e+01
0.118024000;1.040e+00;8.340e-01;-1.264e-02;8.018e-01;-1.215e-02;1.036e+00;1.054e+00;8.112e-01;4.614e-02;1.040e+00;7.506e-01;-1.137e-02;1.000e+01;8.333e-01;3.716e-09;5.000e+01;5.000e+01
0.119024000;1.040e+00;8.340e-01;-1.256e-02;8.018e-01;-1.208e-02;1.036e+00;1.054e+00;8.112e-01;4.621e-02;1.040e+00;7.506e-01;-1.131e-02;1.000e+01;8.333e-01;3.587e-09;5.000e+01;5.000e+01
0.120024000;1.040e+00;8.340e-01;-1.249e-02;8.018e-01;-1.200e-02;1.036e+00;1.054e+00;8.112e-01;4.628e-02;1.040e+00;7.506e-01;-1.124e-02;1.000e+01;8.333e-01;3.450e-09;5.000e+01;5.000e+01
0.121024000;1.040e+00;8.341e-01;-1.241e-02;8.018e-01;-1.193e-02;1.036e+00;1.054e+00;8.111e-01;4.635e-02;1.040e+00;7.506e-01;-1.117e-02;1.000e+01;8.333e-01;3.302e-09;5.000e+01;5.000e+01
0.122024000;1.040e+00;8.341e-01;-1.233e-02;8.018e-01;-1.186e-02;1.037e+00;1.054e+00;8.111e-01;4.642e-02;1.040e+00;7.507e-01;-1.110e-02;1.000e+01;8.333e-01;3.143e-09;5.000e+01;5.000e+01
0.123024000;1.040e+00;8.341e-01;-1.226e-02;8.018e-01;-1.179e-02;1.037e+00;1.054e+00;8.111e-01;4.649e-02;1.040e+00;7.507e-01;-1.103e-02;1.000e+01;8.333e-01;2.971e-09;5.000e+01;5.000e+01
0.124024000;1.040e+00;8.341e-01;-1.219e-02;8.018e-01;-1.171e-02;1.037e+00;1.054e+00;8.111e-01;4.655e-02;1.040e+00;7.507e-01;-1.097e-02;1.000e+01;8.333e-01;2.784e-09;5.000e+01;5.000e+01
0.125024000;1.040e+00;8.341e-01;-1.211e-02;8.018e-01;-1.164e-02;1.037e+00;1.054e+00;8.111e-01;4.662e-02;1.040e+00;7.507e-01;-1.090e-02;1.000e+01;8.333e-01;2.587e-09;5.000e+01;5.000e+01
0.126024000;1.040e+00;8.341e-01;-1.204e-02;8.018e-01;-1.157e-02;1.037e+00;1.054e+00;8.111e-01;4.669e-02;1.040e+00;7.507e-01;-1.083e-02;1.000e+01;8.333e-01;2.382e-09;5.000e+01;5.000e+01
0.127024000;1.040e+00;8.341e-01;-1.196e-02;8.017e-01;-1.150e-02;1.037e+00;1.054e+00;8.111e-01;4.676e-02;1.040e+00;7.507e-01;-1.077e-02;1.000e+01;8.333e-01;2.173e-09;5.000e+01;5.000e+01
0.128024000;1.040e+00;8.341e-01;-1.189e-02;8.017e-01;-1.143e-02;1.037e+00;1.055e+00;8.110e-01;4.682e-02;1.040e+00;7.507e-01;-1.070e-02;1.000e+01;8.333e-01;1.964e-09;5.000e+01;5.000e+01
0.129024000;1.040e+00;8.341e-01;-1.182e-02;8.017e-01;-1.136e-02;1.037e+00;1.055e+00;8.110e-01;4.689e-02;1.040e+00;7.507e-01;-1.064e-02;1.000e+01;8.333e-01;1.762e-09;5.000e+01;5.000e+01
0.130024000;1.040e+00;8.341e-01;-1.174e-02;8.017e-01;-1.129e-02;1.037e+00;1.055e+00;8.110e-01;4.696e-02;1.040e+00;7.507e-01;-1.057e-02;1.000e+01;8.333e-01;1.570e-09;5.000e+01;5.000e+01
0.131024000;1.040e+00;8.341e-01;-1.167e-02;8.017e-01;-1.122e-02;1.037e+00;1.055e+00;8.110e-01;4.702e-02;1.040e+00;7.507e-01;-1.051e-02;1.000e+01;8.333e-01;1.393e-09;5.000e+01;5.000e+01
0.132024000;1.040e+00;8.341e-01;-1.160e-02;8.017e-01;-1.115e-02;1.037e+00;1.055e+00;8.110e-01;4.709e-02;1.040e+00;7.507e-01;-1.044e-02;1.000e+01;8.333e-01;1.232e-09;5.000e+01;5.000e+01
0.133024000;1.041e+00;8.342e-01;-1.153e-02;8.017e-01;-1.108e-02;1.037e+00;1.055e+00;8.110e-01;4.715e-02;1.041e+00;7.507e-01;-1.038e-02;1.000e+01;8.333e-01;1.089e-09;5.000e+01;5.000e+01
0.134024000;1.041e+00;8.342e-01;-1.146e-02;8.017e-01;-1.101e-02;1.037e+00;1.055e+00;8.110e-01;4.722e-02;1.041e+00;7.507e-01;-1.031e-02;1.000e+01;8.333e-01;9.639e-10;5.000e+01;5.000e+01
0.135024000;1.041e+00;8.342e-01;-1.139e-02;8.017e-01;-1.094e-02;1.037e+00;1.055e+00;8.109e-01;4.728e-02;1.041e+00;7.507e-01;-1.025e-02;1.000e+01;8.333e-01;8.581e-10;5.000e+01;5.000e+01
0.136024000;1.041e+00;8.342e-01;-1.132e-02;8.016e-01;-1.087e-02;1.037e+00;1.055e+00;8.109e-01;4.735e-02;1.041e+00;7.508e-01;-1.018e-02;1.000e+01;8.333e-01;7.727e-10;5.000e+01;5.000e+01
0.137024000;1.041e+00;8.342e-01;-1.125e-02;8.016e-01;-1.081e-02;1.037e+00;1.055e+00;8.109e-01;4.741e-02;1.041e+00;7.508e-01;-1.012e-02;1.000e+01;8.333e-01;7.082e-10;5.000e+01;5.000e+01
0.138024000;1.041e+00;8.342e-01;-1.118e-02;8.016e-01;-1.074e-02;1.037e+00;1.055e+00;8.109e-01;4.747e-02;1.041e+00;7.508e-01;-1.006e-02;1.000e+01;8.333e-01;6.644e-10;5.000e+01;5.000e+01
0.139024000;1.041e+00;8.342e-01;-1.111e-02;8.016e-01;-1.067e-02;1.037e+00;1.055e+00;8.109e-01;4.754e-02;1.041e+00;7.508e-01;-9.995e-03;1.000e+01;8.333e-01;6.404e-10;5.000e+01;5.000e+01
0.140024000;1.041e+00;8.342e-01;-1.104e-02;8.016e-01;-1.061e-02;1.037e+00;1.055e+00;8.109e-01;4.760e-02;1.041e+00;7.508e-01;-9.933e-03;1.000e+01;8.333e-01;6.358e-10;5.000e+01;5.000e+01
0.141024000;1.041e+00;8.342e-01;-1.097e-02;8.016e-01;-1.054e-02;1.037e+00;1.055e+00;8.108e-01;4.766e-02;1.041e+00;7.508e-01;-9.871e-03;1.000e+01;8.333e-01;6.501e-10;5.000e+01;5.000e+01
0.142024000;1.041e+00;8.342e-01;-1.090e-02;8.016e-01;-1.047e-02;1.037e+00;1.055e+00;8.108e-01;4.772e-02;1.041e+00;7.508e-01;-9.809e-03;1.000e+01;8.333e-01;6.824e-10;5.000e+01;5.000e+01
0.143024000;1.041e+00;8.342e-01;-1.083e-02;8.016e-01;-1.041e-02;1.037e+00;1.055e+00;8.108e-01;4.779e-02;1.041e+00;7.508e-01;-9.748e-03;1.000e+01;8.333e-01;7.298e-10;5.000e+01;5.000e+01
0.144024000;1.041e+00;8.342e-01;-1.076e-02;8.015e-01;-1.034e-02;1.038e+00;1.055e+00;8.108e-01;4.785e-02;1.041e+00;7.508e-01;-9.687e-03;1.000e+01;8.333e-01;7.884e-10;5.000e+01;5.000e+01
