time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.145024000;1.041e+00;8.342e-01;-1.070e-02;8.015e-01;-1.028e-02;1.038e+00;1.055e+00;8.108e-01;4.791e-02;1.041e+00;7.508e-01;-9.626e-03;1.000e+01;8.333e-01;8.543e-10;5.000e+01;5.000e+01
0.146024000;1.041e+00;8.342e-01;-1.063e-02;8.015e-01;-1.021e-02;1.038e+00;1.055e+00;8.107e-01;4.797e-02;1.041e+00;7.508e-01;-9.565e-03;1.000e+01;8.333e-01;9.236e-10;5.000e+01;5.000e+01
0.147024000;1.041e+00;8.342e-01;-1.056e-02;8.015e-01;-1.015e-02;1.038e+00;1.055e+00;8.107e-01;4.803e-02;1.041e+00;7.508e-01;-9.505e-03;1.000e+01;8.333e-01;9.915e-10;5.000e+01;5.000e+01
0.148024000;1.041e+00;8.342e-01;-1.049e-02;8.015e-01;-1.008e-02;1.038e+00;1.055e+00;8.107e-01;4.809e-02;1.041e+00;7.508e-01;-9.445e-03;1.000e+01;8.333e-01;1.053e-09;5.000e+01;5.000e+01
0.149024000;1.041e+00;8.342e-01;-1.043e-02;8.015e-01;-1.002e-02;1.038e+00;1.055e+00;8.107e-01;4.815e-02;1.041e+00;7.508e-01;-9.385e-03;1.000e+01;8.333e-01;1.106e-09;5.000e+01;5.000e+01
0.150024000;1.041e+00;8.342e-01;-1.036e-02;8.015e-01;-9.954e-03;1.038e+00;1.055e+00;8.107e-01;4.821e-02;1.041e+00;7.508e-01;-9.325e-03;1.000e+01;8.333e-01;1.146e-09;5.000e+01;5.000e+01
0.151024000;1.041e+00;8.342e-01;-1.030e-02;8.014e-01;-9.891e-03;1.038e+00;1.055e+00;8.107e-01;4.827e-02;1.041e+00;7.508e-01;-9.266e-03;1.000e+01;8.333e-01;1.172e-09;5.000e+01;5.000e+01
0.152024000;1.041e+00;8.342e-01;-1.023e-02;8.014e-01;-9.828e-03;1.038e+00;1.055e+00;8.106e-01;4.833e-02;1.041e+00;7.508e-01;-9.207e-03;1.000e+01;8.333e-01;1.182e-09;5.000e+01;5.000e+01
0.153024000;1.041e+00;8.342e-01;-1.016e-02;8.014e-01;-9.765e-03;1.038e+00;1.055e+00;8.106e-01;4.839e-02;1.041e+00;7.508e-01;-9.148e-03;1.000e+01;8.333e-01;1.175e-09;5.000e+01;5.000e+01
0.154024000;1.041e+00;8.342e-01;-1.010e-02;8.014e-01;-9.702e-03;1.038e+00;1.055e+00;8.106e-01;4.845e-02;1.041e+00;7.508e-01;-9.090e-03;1.000e+01;8.333e-01;1.153e-09;5.000e+01;5.000e+01
0.155024000;1.041e+00;8.342e-01;-1.004e-02;8.014e-01;-9.640e-03;1.038e+00;1.055e+00;8.106e-01;4.851e-02;1.041e+00;7.508e-01;-9.032e-03;1.000e+01;8.333e-01;1.115e-09;5.000e+01;5.000e+01
0.156024000;1.041e+00;8.343e-01;-9.971e-03;8.014e-01;-9.578e-03;1.038e+00;1.055e+00;8.106e-01;4.856e-02;1.041e+00;7.508e-01;-8.974e-03;1.000e+01;8.333e-01;1.067e-09;5.000e+01;5.000e+01
0.157024000;1.041e+00;8.343e-01;-9.907e-03;8.014e-01;-9.516e-03;1.038e+00;1.055e+00;8.106e-01;4.862e-02;1.041e+00;7.508e-01;-8.916e-03;1.000e+01;8.333e-01;1.011e-09;5.000e+01;5.000e+01
0.158024000;1.041e+00;8.343e-01;-9.842e-03;8.013e-01;-9.454e-03;1.038e+00;1.055e+00;8.105e-01;4.868e-02;1.041e+00;7.508e-01;-8.858e-03;1.000e+01;8.333e-01;9.547e-10;5.000e+01;5.000e+01
0.159024000;1.041e+00;8.343e-01;-9.779e-03;8.013e-01;-9.393e-03;1.038e+00;1.055e+00;8.105e-01;4.874e-02;1.041e+00;7.508e-01;-8.801e-03;1.000e+01;8.333e-01;9.027e-10;5.000e+01;5.000e+01
0.160024000;1.041e+00;8.343e-01;-9.716e-03;8.013e-01;-9.332e-03;1.038e+00;1.055e+00;8.105e-01;4.879e-02;1.041e+00;7.508e-01;-8.744e-03;1.000e+01;8.333e-01;8.598e-10;5.000e+01;5.000e+01
0.161024000;1.041e+00;8.343e-01;-9.653e-03;8.013e-01;-9.272e-03;1.038e+00;1.055e+00;8.105e-01;4.885e-02;1.041e+00;7.508e-01;-8.688e-03;1.000e+01;8.333e-01;8.292e-10;5.000e+01;5.000e+01
0.162024000;1.041e+00;8.343e-01;-9.590e-03;8.013e-01;-9.211e-03;1.038e+00;1.055e+00;8.105e-01;4.891e-02;1.041e+00;7.508e-01;-8.631e-03;1.000e+01;8.333e-01;8.131e-10;5.000e+01;5.000e+01
0.163024000;1.041e+00;8.343e-01;-9.528e-03;8.013e-01;-9.151e-03;1.038e+00;1.055e+00;8.104e-01;4.896e-02;1.041e+00;7.508e-01;-8.575e-03;1.000e+01;8.333e-01;8.131e-10;5.000e+01;5.000e+01
0.164024000;1.041e+00;8.343e-01;-9.467e-03;8.013e-01;-9.092e-03;1.038e+00;1.056e+00;8.104e-01;4.902e-02;1.041e+00;7.508e-01;-8.520e-03;1.000e+01;8.333e-01;8.298e-10;5.000e+01;5.000e+01
0.165024000;1.041e+00;8.343e-01;-9.404e-03;8.012e-01;-9.032e-03;1.038e+00;1.056e+00;8.104e-01;4.907e-02;1.041e+00;7.508e-01;-8.464e-03;1.000e+01;8.333e-01;8.624e-10;5.000e+01;5.000e+01
0.166024000;1.041e+00;8.343e-01;-9.343e-03;8.012e-01;-8.973e-03;1.038e+00;1.056e+00;8.104e-01;4.913e-02;1.041e+00;7.508e-01;-8.409e-03;1.000e+01;8.333e-01;9.088e-10;5.000e+01;5.000e+01
0.167024000;1.041e+00;8.343e-01;-9.282e-03;8.012e-01;-8.914e-03;1.038e+00;1.056e+00;8.104e-01;4.918e-02;1.041e+00;7.508e-01;-8.354e-03;1.000e+01;8.333e-01;9.655e-10;5.000e+01;5.000e+01
0.168024000;1.041e+00;8.343e-01;-9.221e-03;8.012e-01;-8.856e-03;1.039e+00;1.056e+00;8.103e-01;4.924e-02;1.041e+00;7.508e-01;-8.299e-03;1.000e+01;8.333e-01;1.029e-09;5.000e+01;5.000e+01
0.169024000;1.041e+00;8.343e-01;-9.160e-03;8.012e-01;-8.797e-03;1.039e+00;1.056e+00;8.103e-01;4.929e-02;1.041e+00;7.508e-01;-8.244e-03;1.000e+01;8.333e-01;1.097e-09;5.000e+01;5.000e+01
0.170024000;1.041e+00;8.343e-01;-9.100e-03;8.012e-01;-8.739e-03;1.039e+00;1.056e+00;8.103e-01;4.935e-02;1.041e+00;7.508e-01;-8.190e-03;1.000e+01;8.333e-01;1.167e-09;5.000e+01;5.000e+01
0.171024000;1.041e+00;8.343e-01;-9.040e-03;8.012e-01;-8.681e-03;1.039e+00;1.056e+00;8.103e-01;4.940e-02;1.041e+00;7.508e-01;-8.136e-03;1.000e+01;8.333e-01;1.236e-09;5.000e+01;5.000e+01
0.172024000;1.041e+00;8.343e-01;-8.980e-03;8.011e-01;-8.623e-03;1.039e+00;1.056e+00;8.103e-01;4.945e-02;1.041e+00;7.508e-01;-8.082e-03;1.000e+01;8.333e-01;1.303e-09;5.000e+01;5.000e+01
0.173024000;1.041e+00;8.343e-01;-8.921e-03;8.011e-01;-8.567e-03;1.039e+00;1.056e+00;8.103e-01;4.951e-02;1.041e+00;7.508e-01;-8.029e-03;1.000e+01;8.333e-01;1.362e-09;5.000e+01;5.000e+01
0.174024000;1.041e+00;8.343e-01;-8.862e-03;8.011e-01;-8.510e-03;1.039e+00;1.056e+00;8.102e-01;4.956e-02;1.041e+00;7.508e-01;-7.976e-03;1.000e+01;8.333e-01;1.411e-09;5.000e+01;5.000e+01
0.175024000;1.041e+00;8.343e-01;-8.803e-03;8.011e-01;-8.453e-03;1.039e+00;1.056e+00;8.102e-01;4.961e-02;1.041e+00;7.508e-01;-7.923e-03;1.000e+01;8.333e-01;1.444e-09;5.000e+01;5.000e+01
0.176024000;1.041e+00;8.343e-01;-8.744e-03;8.011e-01;-8.397e-03;1.039e+00;1.056e+00;8.102e-01;4.966e-02;1.041e+00;7.508e-01;-7.870e-03;1.000e+01;8.333e-01;1.458e-09;5.000e+01;5.000e+01
0.177024000;1.041e+00;8.343e-01;-8.687e-03;8.011e-01;-8.341e-03;1.039e+00;1.056e+00;8.102e-01;4.972e-02;1.041e+00;7.508e-01;-7.818e-03;1.000e+01;8.333e-01;1.448e-09;5.000e+01;5.000e+01
0.178024000;1.041e+00;8.343e-01;-8.629e-03;8.010e-01;-8.285e-03;1.039e+00;1.056e+00;8.102e-01;4.977e-02;1.041e+00;7.508e-01;-7.766e-03;1.000e+01;8.333e-01;1.414e-09;5.000e+01;5.000e+01
0.179024000;1.041e+00;8.343e-01;-8.571e-03;8.010e-01;-8.230e-03;1.039e+00;1.056e+00;8.101e-01;4.982e-02;1.041e+00;7.508e-01;-7.714e-03;1.000e+01;8.333e-01;1.352e-09;5.000e+01;5.000e+01
0.180024000;1.042e+00;8.343e-01;-8.513e-03;8.010e-01;-8.174e-03;1.039e+00;1.056e+00;8.101e-01;4.987e-02;1.042e+00;7.508e-01;-7.662e-03;1.000e+01;8.333e-01;1.261e-09;5.000e+01;5.000e+01
0.181024000;1.042e+00;8.343e-01;-8.457e-03;8.010e-01;-8.119e-03;1.039e+00;1.056e+00;8.101e-01;4.992e-02;1.042e+00;7.508e-01;-7.611e-03;1.000e+01;8.333e-01;1.139e-09;5.000e+01;5.000e+01
0.182024000;1.042e+00;8.343e-01;-8.400e-03;8.010e-01;-8.065e-03;1.039e+00;1.056e+00;8.101e-01;4.997e-02;1.042e+00;7.508e-01;-7.560e-03;1.000e+01;8.333e-01;9.862e-10;5.000e+01;5.000e+01
0.183024000;1.042e+00;8.343e-01;-8.343e-03;8.010e-01;-8.010e-03;1.039e+00;1.056e+00;8.101e-01;5.002e-02;1.042e+00;7.508e-01;-7.509e-03;1.000e+01;8.333e-01;8.015e-10;5.000e+01;5.000e+01
0.184024000;1.042e+00;8.343e-01;-8.287e-03;8.010e-01;-7.956e-03;1.039e+00;1.056e+00;8.100e-01;5.007e-02;1.042e+00;7.508e-01;-7.458e-03;1.000e+01;8.333e-01;5.867e-10;5.000e+01;5.000e+01
0.185024000;1.042e+00;8.343e-01;-8.231e-03;8.009e-01;-7.902e-03;1.039e+00;1.056e+00;8.100e-01;5.012e-02;1.042e+00;7.508e-01;-7.408e-03;1.000e+01;8.333e-01;3.445e-10;5.000e+01;5.000e+01
0.186024000;1.042e+00;8.343e-01;-8.176e-03;8.009e-01;-7.849e-03;1.039e+00;1.056e+00;8.100e-01;5.017e-02;1.042e+00;7.508e-01;-7.358e-03;1.000e+01;8.333e-01;7.828e-11;5.000e+01;5.000e+01
0.187024000;1.042e+00;8.343e-01;-8.120e-03;8.009e-01;-7.795e-03;1.039e+00;1.056e+00;8.100e-01;5.022e-02;1.042e+00;7.508e-01;-7.308e-03;1.000e+01;8.333e-01;-2.073e-10;5.000e+01;5.000e+01
0.188024000;1.042e+00;8.343e-01;-8.064e-03;8.009e-01;-7.742e-03;1.039e+00;1.056e+00;8.100e-01;5.027e-02;1.042e+00;7.508e-01;-7.258e-03;1.000e+01;8.333e-01;-5.059e-10;5.000e+01;5.000e+01
0.189024000;1.042e+00;8.343e-01;-8.010e-03;8.009e-01;-7.689e-03;1.039e+00;1.056e+00;8.100e-01;5.032e-02;1.042e+00;7.508e-01;-7.209e-03;1.000e+01;8.333e-01;-8.094e-10;5.000e+01;5.000e+01
0.190024000;1.042e+00;8.343e-01;-7.956e-03;8.009e-01;-7.637e-03;1.039e+00;1.056e+00;8.099e-01;5.037e-02;1.042e+00;7.508e-01;-7.160e-03;1.000e+01;8.333e-01;-1.109e-09;5.000e+01;5.000e+01
0.191024000;1.042e+00;8.343e-01;-7.901e-03;8.008e-01;-7.585e-03;1.039e+00;1.056e+00;8.099e-01;5.042e-02;1.042e+00;7.508e-01;-7.111e-03;1.000e+01;8.333e-01;-1.395e-09;5.000e+01;5.000e+01
0.192024000;1.042e+00;8.343e-01;-7.847e-03;8.008e-01;-7.532e-03;1.039e+00;1.056e+00;8.099e-01;5.047e-02;1.042e+00;7.508e-01;-7.062e-03;1.000e+01;8.333e-01;-1.658e-09;5.000e+01;5.000e+01
0.193024000;1.042e+00;8.343e-01;-7.793e-03;8.008e-01;-7.481e-03;1.039e+00;1.056e+00;8.099e-01;5.051e-02;1.042e+00;7.508e-01;-7.014e-03;1.000e+01;8.333e-01;-1.892e-09;5.000e+01;5.000e+01
0.194024000;1.042e+00;8.343e-01;-7.740e-03;8.008e-01;-7.430e-03;1.039e+00;1.056e+00;8.099e-01;5.056e-02;1.042e+00;7.508e-01;-6.966e-03;1.000e+01;8.333e-01;-2.093e-09;5.000e+01;5.000e+01
0.195024000;1.042e+00;8.343e-01;-7.687e-03;8.008e-01;-7.378e-03;1.039e+00;1.056e+00;8.098e-01;5.061e-02;1.042e+00;7.508e-01;-6.918e-03;1.000e+01;8.333e-01;-2.257e-09;5.000e+01;5.000e+01
0.196024000;1.042e+00;8.342e-01;-7.633e-03;8.008e-01;-7.327e-03;1.040e+00;1.056e+00;8.098e-01;5.066e-02;1.042e+00;7.508e-01;-6.870e-03;1.000e+01;8.333e-01;-2.388e-09;5.000e+01;5.000e+01
0.197024000;1.042e+00;8.342e-01;-7.581e-03;8.008e-01;-7.277e-03;1.040e+00;1.056e+00;8.098e-01;5.070e-02;1.042e+00;7.508e-01;-6.823e-03;1.000e+01;8.333e-01;-2.488e-09;5.000e+01;5.000e+01
0.198024000;1.042e+00;8.342e-01;-7.528e-03;8.007e-01;-7.225e-03;1.040e+00;1.056e+00;8.098e-01;5.075e-02;1.042e+00;7.508e-01;-6.775e-03;1.000e+01;8.333e-01;-2.563e-09;5.000e+01;5.000e+01
0.199024000;1.042e+00;8.342e-01;-7.476e-03;8.007e-01;-7.175e-03;1.040e+00;1.056e+00;8.098e-01;5.080e-02;1.042e+00;7.508e-01;-6.728e-03;1.000e+01;8.333e-01;-2.618e-09;5.000e+01;5.000e+01
0.200024000;1.042e+00;8.342e-01;-7.424e-03;8.007e-01;-7.126e-03;1.040e+00;1.056e+00;8.098e-01;5.084e-02;1.042e+00;7.508e-01;-6.682e-03;1.000e+01;8.333e-01;-2.658e-09;5.000e+01;5.000e+01
0.201024000;1.042e+00;8.342e-01;-7.372e-03;8.007e-01;-7.076e-03;1.040e+00;1.056e+00;8.097e-01;5.089e-02;1.042e+00;7.508e-01;-6.635e-03;1.000e+01;8.333e-01;-2.688e-09;5.000e+01;5.000e+01
0.202024000;1.042e+00;8.342e-01;-7.321e-03;8.007e-01;-7.027e-03;1.040e+00;1.056e+00;8.097e-01;5.093e-02;1.042e+00;7.508e-01;-6.589e-03;1.000e+01;8.333e-01;-2.713e-09;5.000e+01;5.000e+01
0.203024000;1.042e+00;8.342e-01;-7.270e-03;8.007e-01;-6.977e-03;1.040e+00;1.056e+00;8.097e-01;5.098e-02;1.042e+00;7.508e-01;-6.543e-03;1.000e+01;8.333e-01;-2.736e-09;5.000e+01;5.000e+01
0.204024000;1.042e+00;8.342e-01;-7.219e-03;8.006e-01;-6.928e-03;1.040e+00;1.056e+00;8.097e-01;5.103e-02;1.042e+00;7.508e-01;-6.497e-03;1.000e+01;8.333e-01;-2.759e-09;5.000e+01;5.000e+01
0.205024000;1.042e+00;8.342e-01;-7.169e-03;8.006e-01;-6.880e-03;1.040e+00;1.056e+00;8.097e-01;5.107e-02;1.042e+00;7.508e-01;-6.452e-03;1.000e+01;8.333e-01;-2.782e-09;5.000e+01;5.000e+01
0.206024000;1.042e+00;8.342e-01;-7.118e-03;8.006e-01;-6.831e-03;1.040e+00;1.056e+00;8.096e-01;5.111e-02;1.042e+00;7.508e-01;-6.406e-03;1.000e+01;8.333e-01;-2.806e-09;5.000e+01;5.000e+01
0.207024000;1.042e+00;8.342e-01;-7.068e-03;8.006e-01;-6.783e-03;1.040e+00;1.056e+00;8.096e-01;5.116e-02;1.042e+00;7.508e-01;-6.361e-03;1.000e+01;8.333e-01;-2.830e-09;5.000e+01;5.000e+01
0.208024000;1.042e+00;8.342e-01;-7.019e-03;8.006e-01;-6.736e-03;1.040e+00;1.057e+00;8.096e-01;5.120e-02;1.042e+00;7.508e-01;-6.317e-03;1.000e+01;8.333e-01;-2.856e-09;5.000e+01;5.000e+01
0.209024000;1.042e+00;8.342e-01;-6.969e-03;8.006e-01;-6.688e-03;1.040e+00;1.057e+00;8.096e-01;5.125e-02;1.042e+00;7.508e-01;-6.272e-03;1.000e+01;8.333e-01;-2.887e-09;5.000e+01;5.000e+01
0.210024000;1.042e+00;8.342e-01;-6.920e-03;8.006e-01;-6.641e-03;1.040e+00;1.057e+00;8.096e-01;5.129e-02;1.042e+00;7.508e-01;-6.228e-03;1.000e+01;8.333e-01;-2.922e-09;5.000e+01;5.000e+01
0.211024000;1.042e+00;8.342e-01;-6.870e-03;8.005e-01;-6.593e-03;1.040e+00;1.057e+00;8.096e-01;5.134e-02;1.042e+00;7.508e-01;-6.183e-03;1.000e+01;8.333e-01;-2.964e-09;5.000e+01;5.000e+01
0.212024000;1.042e+00;8.342e-01;-6.822e-03;8.005e-01;-6.547e-03;1.040e+00;1.057e+00;8.095e-01;5.138e-02;1.042e+00;7.508e-01;-6.140e-03;1.000e+01;8.333e-01;-3.012e-09;5.000e+01;5.000e+01
0.213024000;1.042e+00;8.342e-01;-6.773e-03;8.005e-01;-6.500e-03;1.040e+00;1.057e+00;8.095e-01;5.142e-02;1.042e+00;7.508e-01;-6.096e-03;1.000e+01;8.333e-01;-3.064e-09;5.000e+01;5.000e+01
0.214024000;1.042e+00;8.342e-01;-6.724e-03;8.005e-01;-6.453e-03;1.040e+00;1.057e+00;8.095e-01;5.146e-02;1.042e+00;7.508e-01;-6.052e-03;1.000e+01;8.333e-01;-3.117e-09;5.000e+01;5.000e+01
0.215024000;1.042e+00;8.342e-01;-6.677e-03;8.005e-01;-6.407e-03;1.040e+00;1.057e+00;8.095e-01;5.151e-02;1.042e+00;7.508e-01;-6.009e-03;1.000e+01;8.333e-01;-3.166e-09;5.000e+01;5.000e+01
0.216024000;1.042e+00;8.342e-01;-6.629e-03;8.005e-01;-6.361e-03;1.040e+00;1.057e+00;8.095e-01;5.155e-02;1.042e+00;7.508e-01;-5.966e-03;1.000e+01;8.333e-01;-3.207e-09;5.000e+01;5.000e+01
0.217024000;1.042e+00;8.342e-01;-6.581e-03;8.005e-01;-6.315e-03;1.040e+00;1.057e+00;8.095e-01;5.159e-02;1.042e+00;7.508e-01;-5.923e-03;1.000e+01;8.333e-01;-3.237e-09;5.000e+01;5.000e+01
0.218024000;1.042e+00;8.342e-01;-6.534e-03;8.004e-01;-6.270e-03;1.040e+00;1.057e+00;8.094e-01;5.163e-02;1.042e+00;7.508e-01;-5.881e-03;1.000e+01;8.333e-01;-3.254e-09;5.000e+01;5.000e+01
0.219024000;1.042e+00;8.342e-01;-6.488e-03;8.004e-01;-6.225e-03;1.040e+00;1.057e+00;8.094e-01;5.168e-02;1.042e+00;7.508e-01;-5.839e-03;1.000e+01;8.333e-01;-3.255e-09;5.000e+01;5.000e+01
0.220024000;1.042e+00;8.342e-01;-6.441e-03;8.004e-01;-6.180e-03;1.040e+00;1.057e+00;8.094e-01;5.172e-02;1.042e+00;7.508e-01;-5.797e-03;1.000e+01;8.333e-01;-3.241e-09;5.000e+01;5.000e+01
0.221024000;1.042e+00;8.342e-01;-6.394e-03;8.004e-01;-6.135e-03;1.040e+00;1.057e+00;8.094e-01;5.176e-02;1.042e+00;7.508e-01;-5.755e-03;1.000e+01;8.333e-01;-3.208e-09;5.000e+01;5.000e+01
0.222024000;1.042e+00;8.342e-01;-6.348e-03;8.004e-01;-6.090e-03;1.040e+00;1.057e+00;8.094e-01;5.180e-02;1.042e+00;7.508e-01;-5.713e-03;1.000e+01;8.333e-01;-3.155e-09;5.000e+01;5.000e+01
0.223024000;1.042e+00;8.342e-01;-6.302e-03;8.004e-01;-6.047e-03;1.040e+00;1.057e+00;8.094e-01;5.184e-02;1.042e+00;7.508e-01;-5.672e-03;1.000e+01;8.333e-01;-3.077e-09;5.000e+01;5.000e+01
0.224024000;1.042e+00;8.342e-01;-6.256e-03;8.004e-01;-6.002e-03;1.040e+00;1.057e+00;8.093e-01;5.188e-02;1.042e+00;7.508e-01;-5.630e-03;1.000e+01;8.333e-01;-2.972e-09;5.000e+01;5.000e+01
0.225024000;1.042e+00;8.342e-01;-6.210e-03;8.003e-01;-5.958e-03;1.040e+00;1.057e+00;8.093e-01;5.192e-02;1.042e+00;7.508e-01;-5.589e-03;1.000e+01;8.333e-01;-2.837e-09;5.000e+01;5.000e+01
0.226024000;1.042e+00;8.342e-01;-6.166e-03;8.003e-01;-5.915e-03;1.040e+00;1.057e+00;8.093e-01;5.196e-02;1.042e+00;7.508e-01;-5.549e-03;1.000e+01;8.333e-01;-2.673e-09;5.000e+01;5.000e+01
0.227024000;1.042e+00;8.342e-01;-6.120e-03;8.003e-01;-5.872e-03;1.040e+00;1.057e+00;8.093e-01;5.200e-02;1.042e+00;7.508e-01;-5.508e-03;1.000e+01;8.333e-01;-2.482e-09;5.000e+01;5.000e+01
0.228024000;1.042e+00;8.342e-01;-6.076e-03;8.003e-01;-5.829e-03;1.041e+00;1.057e+00;8.093e-01;5.204e-02;1.042e+00;7.508e-01;-5.468e-03;1.000e+01;8.333e-01;-2.268e-09;5.000e+01;5.000e+01
0.229024000;1.042e+00;8.342e-01;-6.031e-03;8.003e-01;-5.786e-03;1.041e+00;1.057e+00;8.093e-01;5.208e-02;1.042e+00;7.508e-01;-5.428e-03;1.000e+01;8.333e-01;-2.037e-09;5.000e+01;5.000e+01
0.230024000;1.042e+00;8.342e-01;-5.987e-03;8.003e-01;-5.743e-03;1.041e+00;1.057e+00;8.092e-01;5.212e-02;1.042e+00;7.508e-01;-5.388e-03;1.000e+01;8.333e-01;-1.795e-09;5.000e+01;5.000e+01
0.231024000;1.042e+00;8.342e-01;-5.942e-03;8.003e-01;-5.701e-03;1.041e+00;1.057e+00;8.092e-01;5.216e-02;1.042e+00;7.508e-01;-5.348e-03;1.000e+01;8.333e-01;-1.547e-09;5.000e+01;5.000e+01
0.232024000;1.042e+00;8.342e-01;-5.898e-03;8.002e-01;-5.658e-03;1.041e+00;1.057e+00;8.092e-01;5.220e-02;1.042e+00;7.508e-01;-5.308e-03;1.000e+01;8.333e-01;-1.298e-09;5.000e+01;5.000e+01
0.233024000;1.042e+00;8.342e-01;-5.854e-03;8.002e-01;-5.616e-03;1.041e+00;1.057e+00;8.092e-01;5.224e-02;1.042e+00;7.508e-01;-5.269e-03;1.000e+01;8.333e-01;-1.050e-09;5.000e+01;5.000e+01
0.234024000;1.042e+00;8.342e-01;-5.811e-03;8.002e-01;-5.575e-03;1.041e+00;1.057e+00;8.092e-01;5.228e-02;1.042e+00;7.508e-01;-5.230e-03;1.000e+01;8.333e-01;-8.043e-10;5.000e+01;5.000e+01
0.235024000;1.042e+00;8.342e-01;-5.768e-03;8.002e-01;-5.533e-03;1.041e+00;1.057e+00;8.092e-01;5.231e-02;1.042e+00;7.508e-01;-5.191e-03;1.000e+01;8.333e-01;-5.613e-10;5.000e+01;5.000e+01
0.236024000;1.042e+00;8.342e-01;-5.726e-03;8.002e-01;-5.492e-03;1.041e+00;1.057e+00;8.091e-01;5.235e-02;1.042e+00;7.508e-01;-5.153e-03;1.000e+01;8.333e-01;-3.212e-10;5.000e+01;5.000e+01
0.237024000;1.042e+00;8.342e-01;-5.682e-03;8.002e-01;-5.451e-03;1.041e+00;1.057e+00;8.091e-01;5.239e-02;1.042e+00;7.508e-01;-5.114e-03;1.000e+01;8.333e-01;-8.307e-11;5.000e+01;5.000e+01
0.238024000;1.042e+00;8.342e-01;-5.640e-03;8.002e-01;-5.410e-03;1.041e+00;1.057e+00;8.091e-01;5.243e-02;1.042e+00;7.507e-01;-5.076e-03;1.000e+01;8.333e-01;1.551e-10;5.000e+01;5.000e+01
0.239024000;1.042e+00;8.342e-01;-5.598e-03;8.002e-01;-5.370e-03;1.041e+00;1.057e+00;8.091e-01;5.247e-02;1.042e+00;7.507e-01;-5.038e-03;1.000e+01;8.333e-01;3.949e-10;5.000e+01;5.000e+01
0.240024000;1.043e+00;8.342e-01;-5.556e-03;8.001e-01;-5.329e-03;1.041e+00;1.057e+00;8.091e-01;5.250e-02;1.043e+00;7.507e-01;-5.000e-03;1.000e+01;8.333e-01;6.368e-10;5.000e+01;5.000e+01
0.241024000;1.043e+00;8.342e-01;-5.514e-03;8.001e-01;-5.289e-03;1.041e+00;1.057e+00;8.091e-01;5.254e-02;1.043e+00;7.507e-01;-4.963e-03;1.000e+01;8.333e-01;8.804e-10;5.000e+01;5.000e+01
0.242024000;1.043e+00;8.342e-01;-5.472e-03;8.001e-01;-5.249e-03;1.041e+00;1.057e+00;8.090e-01;5.258e-02;1.043e+00;7.507e-01;-4.925e-03;1.000e+01;8.333e-01;1.124e-09;5.000e+01;5.000e+01
0.243024000;1.043e+00;8.342e-01;-5.431e-03;8.001e-01;-5.209e-03;1.041e+00;1.057e+00;8.090e-01;5.261e-02;1.043e+00;7.507e-01;-4.888e-03;1.000e+01;8.333e-01;1.368e-09;5.000e+01;5.000e+01
0.244024000;1.043e+00;8.342e-01;-5.390e-03;8.001e-01;-5.170e-03;1.041e+00;1.057e+00;8.090e-01;5.265e-02;1.043e+00;7.507e-01;-4.851e-03;1.000e+01;8.333e-01;1.609e-09;5.000e+01;5.000e+01
0.245024000;1.043e+00;8.341e-01;-5.349e-03;8.001e-01;-5.130e-03;1.041e+00;1.057e+00;8.090e-01;5.269e-02;1.043e+00;7.507e-01;-4.814e-03;1.000e+01;8.333e-01;1.847e-09;5.000e+01;5.000e+01
0.246024000;1.043e+00;8.341e-01;-5.309e-03;8.001e-01;-5.092e-03;1.041e+00;1.057e+00;8.090e-01;5.272e-02;1.043e+00;7.507e-01;-4.778e-03;1.000e+01;8.333e-01;2.080e-09;5.000e+01;5.000e+01
0.247024000;1.043e+00;8.341e-01;-5.268e-03;8.001e-01;-5.052e-03;1.041e+00;1.057e+00;8.090e-01;5.276e-02;1.043e+00;7.507e-01;-4.741e-03;1.000e+01;8.333e-01;2.309e-09;5.000e+01;5.000e+01
0.248024000;1.043e+00;8.341e-01;-5.228e-03;8.000e-01;-5.014e-03;1.041e+00;1.057e+00;8.090e-01;5.279e-02;1.043e+00;7.507e-01;-4.705e-03;1.000e+01;8.333e-01;2.530e-09;5.000e+01;5.000e+01
0.249024000;1.043e+00;8.341e-01;-5.188e-03;8.000e-01;-4.976e-03;1.041e+00;1.057e+00;8.089e-01;5.283e-02;1.043e+00;7.507e-01;-4.669e-03;1.000e+01;8.333e-01;2.744e-09;5.000e+01;5.000e+01
0.250024000;1.043e+00;8.341e-01;-5.148e-03;8.000e-01;-4.937e-03;1.041e+00;1.057e+00;8.089e-01;5.286e-02;1.043e+00;7.507e-01;-4.633e-03;1.000e+01;8.333e-01;2.952e-09;5.000e+01;5.000e+01
0.251024000;1.043e+00;8.341e-01;-5.109e-03;8.000e-01;-4.900e-03;1.041e+00;1.057e+00;8.089e-01;5.290e-02;1.043e+00;7.507e-01;-4.598e-03;1.000e+01;8.333e-01;3.155e-09;5.000e+01;5.000e+01
0.252024000;1.043e+00;8.341e-01;-5.069e-03;8.000e-01;-4.861e-03;1.041e+00;1.057e+00;8.089e-01;5.293e-02;1.043e+00;7.507e-01;-4.562e-03;1.000e+01;8.333e-01;3.358e-09;5.000e+01;5.000e+01
0.253024000;1.043e+00;8.341e-01;-5.030e-03;8.000e-01;-4.824e-03;1.041e+00;1.057e+00;8.089e-01;5.297e-02;1.043e+00;7.507e-01;-4.527e-03;1.000e+01;8.333e-01;3.565e-09;5.000e+01;5.000e+01
0.254024000;1.043e+00;8.341e-01;-4.991e-03;8.000e-01;-4.787e-03;1.041e+00;1.057e+00;8.089e-01;5.300e-02;1.043e+00;7.507e-01;-4.492e-03;1.000e+01;8.333e-01;3.779e-09;5.000e+01;5.000e+01
0.255024000;1.043e+00;8.341e-01;-4.952e-03;8.000e-01;-4.749e-03;1.041e+00;1.057e+00;8.089e-01;5.304e-02;1.043e+00;7.507e-01;-4.457e-03;1.000e+01;8.333e-01;4.003e-09;5.000e+01;5.000e+01
0.256024000;1.043e+00;8.341e-01;-4.914e-03;7.999e-01;-4.713e-03;1.041e+00;1.057e+00;8.088e-01;5.307e-02;1.043e+00;7.507e-01;-4.423e-03;1.000e+01;8.333e-01;4.239e-09;5.000e+01;5.000e+01
0.257024000;1.043e+00;8.341e-01;-4.876e-03;7.999e-01;-4.676e-03;1.041e+00;1.057e+00;8.088e-01;5.311e-02;1.043e+00;7.507e-01;-4.388e-03;1.000e+01;8.333e-01;4.489e-09;5.000e+01;5.000e+01
0.258024000;1.043e+00;8.341e-01;-4.838e-03;7.999e-01;-4.639e-03;1.041e+00;1.057e+00;8.088e-01;5.314e-02;1.043e+00;7.507e-01;-4.354e-03;1.000e+01;8.333e-01;4.751e-09;5.000e+01;5.000e+01
0.259024000;1.043e+00;8.341e-01;-4.800e-03;7.999e-01;-4.603e-03;1.041e+00;1.057e+00;8.088e-01;5.317e-02;1.043e+00;7.507e-01;-4.320e-03;1.000e+01;8.333e-01;5.024e-09;5.000e+01;5.000e+01
0.260024000;1.043e+00;8.341e-01;-4.762e-03;7.999e-01;-4.567e-03;1.041e+00;1.057e+00;8.088e-01;5.321e-02;1.043e+00;7.507e-01;-4.286e-03;1.000e+01;8.333e-01;5.304e-09;5.000e+01;5.000e+01
0.261024000;1.043e+00;8.341e-01;-4.724e-03;7.999e-01;-4.531e-03;1.041e+00;1.057e+00;8.088e-01;5.324e-02;1.043e+00;7.507e-01;-4.252e-03;1.000e+01;8.333e-01;5.584e-09;5.000e+01;5.000e+01
0.262024000;1.043e+00;8.341e-01;-4.688e-03;7.999e-01;-4.495e-03;1.041e+00;1.057e+00;8.088e-01;5.327e-02;1.043e+00;7.507e-01;-4.219e-03;1.000e+01;8.333e-01;5.857e-09;5.000e+01;5.000e+01
0.263024000;1.043e+00;8.341e-01;-4.651e-03;7.999e-01;-4.460e-03;1.041e+00;1.057e+00;8.087e-01;5.330e-02;1.043e+00;7.507e-01;-4.186e-03;1.000e+01;8.333e-01;6.118e-09;5.000e+01;5.000e+01
0.264024000;1.043e+00;8.341e-01;-4.614e-03;7.998e-01;-4.425e-03;1.041e+00;1.058e+00;8.087e-01;5.334e-02;1.043e+00;7.507e-01;-4.153e-03;1.000e+01;8.333e-01;6.359e-09;5.000e+01;5.000e+01
0.265024000;1.043e+00;8.341e-01;-4.578e-03;7.998e-01;-4.390e-03;1.041e+00;1.058e+00;8.087e-01;5.337e-02;1.043e+00;7.507e-01;-4.120e-03;1.000e+01;8.333e-01;6.576e-09;5.000e+01;5.000e+01
0.266024000;1.043e+00;8.341e-01;-4.541e-03;7.998e-01;-4.354e-03;1.041e+00;1.058e+00;8.087e-01;5.340e-02;1.043e+00;7.507e-01;-4.087e-03;1.000e+01;8.333e-01;6.766e-09;5.000e+01;5.000e+01
0.267024000;1.043e+00;8.341e-01;-4.504e-03;7.998e-01;-4.319e-03;1.042e+00;1.058e+00;8.087e-01;5.343e-02;1.043e+00;7.507e-01;-4.054e-03;1.000e+01;8.333e-01;6.927e-09;5.000e+01;5.000e+01
0.268024000;1.043e+00;8.341e-01;-4.469e-03;7.998e-01;-4.285e-03;1.042e+00;1.058e+00;8.087e-01;5.347e-02;1.043e+00;7.507e-01;-4.022e-03;1.000e+01;8.333e-01;7.059e-09;5.000e+01;5.000e+01
0.269024000;1.043e+00;8.341e-01;-4.433e-03;7.998e-01;-4.251e-03;1.042e+00;1.058e+00;8.087e-01;5.350e-02;1.043e+00;7.507e-01;-3.990e-03;1.000e+01;8.333e-01;7.161e-09;5.000e+01;5.000e+01
0.270024000;1.043e+00;8.341e-01;-4.398e-03;7.998e-01;-4.217e-03;1.042e+00;1.058e+00;8.086e-01;5.353e-02;1.043e+00;7.507e-01;-3.958e-03;1.000e+01;8.333e-01;7.234e-09;5.000e+01;5.000e+01
0.271024000;1.043e+00;8.341e-01;-4.362e-03;7.998e-01;-4.183e-03;1.042e+00;1.058e+00;8.086e-01;5.356e-02;1.043e+00;7.507e-01;-3.926e-03;1.000e+01;8.333e-01;7.281e-09;5.000e+01;5.000e+01
0.272024000;1.043e+00;8.341e-01;-4.327e-03;7.998e-01;-4.149e-03;1.042e+00;1.058e+00;8.086e-01;5.359e-02;1.043e+00;7.507e-01;-3.894e-03;1.000e+01;8.333e-01;7.305e-09;5.000e+01;5.000e+01
0.273024000;1.043e+00;8.341e-01;-4.292e-03;7.997e-01;-4.115e-03;1.042e+00;1.058e+00;8.086e-01;5.362e-02;1.043e+00;7.507e-01;-3.863e-03;1.000e+01;8.333e-01;7.307e-09;5.000e+01;5.000e+01
0.274024000;1.043e+00;8.341e-01;-4.258e-03;7.997e-01;-4.082e-03;1.042e+00;1.058e+00;8.086e-01;5.365e-02;1.043e+00;7.507e-01;-3.832e-03;1.000e+01;8.333e-01;7.288e-09;5.000e+01;5.000e+01
0.275024000;1.043e+00;8.341e-01;-4.223e-03;7.997e-01;-4.049e-03;1.042e+00;1.058e+00;8.086e-01;5.368e-02;1.043e+00;7.507e-01;-3.801e-03;1.000e+01;8.333e-01;7.249e-09;5.000e+01;5.000e+01
0.276024000;1.043e+00;8.341e-01;-4.189e-03;7.997e-01;-4.016e-03;1.042e+00;1.058e+00;8.086e-01;5.371e-02;1.043e+00;7.507e-01;-3.770e-03;1.000e+01;8.333e-01;7.190e-09;5.000e+01;5.000e+01
0.277024000;1.043e+00;8.341e-01;-4.154e-03;7.997e-01;-3.983e-03;1.042e+00;1.058e+00;8.086e-01;5.374e-02;1.043e+00;7.507e-01;-3.739e-03;1.000e+01;8.333e-01;7.112e-09;5.000e+01;5.000e+01
0.278024000;1.043e+00;8.341e-01;-4.121e-03;7.997e-01;-3.951e-03;1.042e+00;1.058e+00;8.085e-01;5.377e-02;1.043e+00;7.507e-01;-3.709e-03;1.000e+01;8.333e-01;7.015e-09;5.000e+01;5.000e+01
0.279024000;1.043e+00;8.341e-01;-4.087e-03;7.997e-01;-3.918e-03;1.042e+00;1.058e+00;8.085e-01;5.380e-02;1.043e+00;7.507e-01;-3.678e-03;1.000e+01;8.333e-01;6.902e-09;5.000e+01;5.000e+01
0.280024000;1.043e+00;8.341e-01;-4.053e-03;7.997e-01;-3.886e-03;1.042e+00;1.058e+00;8.085e-01;5.383e-02;1.043e+00;7.507e-01;-3.648e-03;1.000e+01;8.333e-01;6.775e-09;5.000e+01;5.000e+01
0.281024000;1.043e+00;8.341e-01;-4.020e-03;7.997e-01;-3.854e-03;1.042e+00;1.058e+00;8.085e-01;5.386e-02;1.043e+00;7.507e-01;-3.618e-03;1.000e+01;8.333e-01;6.638e-09;5.000e+01;5.000e+01
0.282024000;1.043e+00;8.341e-01;-3.987e-03;7.996e-01;-3.822e-03;1.042e+00;1.058e+00;8.085e-01;5.389e-02;1.043e+00;7.507e-01;-3.588e-03;1.000e+01;8.333e-01;6.488e-09;5.000e+01;5.000e+01
0.283024000;1.043e+00;8.341e-01;-3.953e-03;7.996e-01;-3.790e-03;1.042e+00;1.058e+00;8.085e-01;5.392e-02;1.043e+00;7.507e-01;-3.558e-03;1.000e+01;8.333e-01;6.328e-09;5.000e+01;5.000e+01
0.284024000;1.043e+00;8.341e-01;-3.921e-03;7.996e-01;-3.759e-03;1.042e+00;1.058e+00;8.085e-01;5.395e-02;1.043e+00;7.507e-01;-3.529e-03;1.000e+01;8.333e-01;6.159e-09;5.000e+01;5.000e+01
0.285024000;1.043e+00;8.341e-01;-3.889e-03;7.996e-01;-3.728e-03;1.042e+00;1.058e+00;8.084e-01;5.398e-02;1.043e+00;7.507e-01;-3.500e-03;1.000e+01;8.333e-01;5.982e-09;5.000e+01;5.000e+01
0.286024000;1.043e+00;8.341e-01;-3.856e-03;7.996e-01;-3.696e-03;1.042e+00;1.058e+00;8.084e-01;5.401e-02;1.043e+00;7.507e-01;-3.470e-03;1.000e+01;8.333e-01;5.800e-09;5.000e+01;5.000e+01
0.287024000;1.043e+00;8.341e-01;-3.823e-03;7.996e-01;-3.665e-03;1.042e+00;1.058e+00;8.084e-01;5.404e-02;1.043e+00;7.506e-01;-3.441e-03;1.000e+01;8.333e-01;5.613e-09;5.000e+01;5.000e+01
0.288024000;1.043e+00;8.341e-01;-3.792e-03;7.996e-01;-3.635e-03;1.042e+00;1.058e+00;8.084e-01;5.406e-02;1.043e+00;7.506e-01;-3.413e-03;1.000e+01;8.333e-01;5.422e-09;5.000e+01;5.000e+01
0.289024000;1.043e+00;8.341e-01;-3.760e-03;7.996e-01;-3.605e-03;1.042e+00;1.058e+00;8.084e-01;5.409e-02;1.043e+00;7.506e-01;-3.384e-03;1.000e+01;8.333e-01;5.227e-09;5.000e+01;5.000e+01
0.290024000;1.043e+00;8.340e-01;-3.728e-03;7.996e-01;-3.574e-03;1.042e+00;1.058e+00;8.084e-01;5.412e-02;1.043e+00;7.506e-01;-3.355e-03;1.000e+01;8.333e-01;5.028e-09;5.000e+01;5.000e+01
0.291024000;1.043e+00;8.340e-01;-3.697e-03;7.995e-01;-3.544e-03;1.042e+00;1.058e+00;8.084e-01;5.415e-02;1.043e+00;7.506e-01;-3.327e-03;1.000e+01;8.333e-01;4.824e-09;5.000e+01;5.000e+01
0.292024000;1.043e+00;8.340e-01;-3.666e-03;7.995e-01;-3.514e-03;1.042e+00;1.058e+00;8.084e-01;5.418e-02;1.043e+00;7.506e-01;-3.299e-03;1.000e+01;8.333e-01;4.618e-09;5.000e+01;5.000e+01
0.293024000;1.043e+00;8.340e-01;-3.634e-03;7.995e-01;-3.484e-03;1.042e+00;1.058e+00;8.084e-01;5.420e-02;1.043e+00;7.506e-01;-3.271e-03;1.000e+01;8.333e-01;4.415e-09;5.000e+01;5.000e+01
0.294024000;1.043e+00;8.340e-01;-3.603e-03;7.995e-01;-3.454e-03;1.042e+00;1.058e+00;8.083e-01;5.423e-02;1.043e+00;7.506e-01;-3.243e-03;1.000e+01;8.333e-01;4.218e-09;5.000e+01;5.000e+01
0.295024000;1.043e+00;8.340e-01;-3.573e-03;7.995e-01;-3.425e-03;1.042e+00;1.058e+00;8.083e-01;5.426e-02;1.043e+00;7.506e-01;-3.216e-03;1.000e+01;8.333e-01;4.032e-09;5.000e+01;5.000e+01
0.296024000;1.043e+00;8.340e-01;-3.542e-03;7.995e-01;-3.396e-03;1.042e+00;1.058e+00;8.083e-01;5.428e-02;1.043e+00;7.506e-01;-3.188e-03;1.000e+01;8.333e-01;3.857e-09;5.000e+01;5.000e+01
0.297024000;1.043e+00;8.340e-01;-3.512e-03;7.995e-01;-3.367e-03;1.042e+00;1.058e+00;8.083e-01;5.431e-02;1.043e+00;7.506e-01;-3.161e-03;1.000e+01;8.333e-01;3.694e-09;5.000e+01;5.000e+01
0.298024000;1.043e+00;8.340e-01;-3.482e-03;7.995e-01;-3.338e-03;1.042e+00;1.058e+00;8.083e-01;5.434e-02;1.043e+00;7.506e-01;-3.134e-03;1.000e+01;8.333e-01;3.544e-09;5.000e+01;5.000e+01
0.299024000;1.043e+00;8.340e-01;-3.452e-03;7.995e-01;-3.309e-03;1.042e+00;1.058e+00;8.083e-01;5.436e-02;1.043e+00;7.506e-01;-3.107e-03;1.000e+01;8.333e-01;3.404e-09;5.000e+01;5.000e+01
0.300024000;1.043e+00;8.340e-01;-3.422e-03;7.995e-01;-3.280e-03;1.042e+00;1.058e+00;8.083e-01;5.439e-02;1.043e+00;7.506e-01;-3.080e-03;1.000e+01;8.333e-01;3.274e-09;5.000e+01;5.000e+01
0.301024000;1.043e+00;8.340e-01;-3.392e-03;7.994e-01;-3.252e-03;1.042e+00;1.058e+00;8.083e-01;5.442e-02;1.043e+00;7.506e-01;-3.053e-03;1.000e+01;8.333e-01;3.153e-09;5.000e+01;5.000e+01
0.302024000;1.043e+00;8.340e-01;-3.362e-03;7.994e-01;-3.223e-03;1.042e+00;1.058e+00;8.082e-01;5.444e-02;1.043e+00;7.506e-01;-3.026e-03;1.000e+01;8.333e-01;3.037e-09;5.000e+01;5.000e+01
0.303024000;1.043e+00;8.340e-01;-3.333e-03;7.994e-01;-3.195e-03;1.042e+00;1.058e+00;8.082e-01;5.447e-02;1.043e+00;7.506e-01;-3.000e-03;1.000e+01;8.333e-01;2.928e-09;5.000e+01;5.000e+01
0.304024000;1.043e+00;8.340e-01;-3.304e-03;7.994e-01;-3.167e-03;1.042e+00;1.058e+00;8.082e-01;5.449e-02;1.043e+00;7.506e-01;-2.974e-03;1.000e+01;8.333e-01;2.822e-09;5.000e+01;5.000e+01
0.305024000;1.043e+00;8.340e-01;-3.276e-03;7.994e-01;-3.140e-03;1.042e+00;1.058e+00;8.082e-01;5.452e-02;1.043e+00;7.506e-01;-2.948e-03;1.000e+01;8.333e-01;2.718e-09;5.000e+01;5.000e+01
0.306024000;1.043e+00;8.340e-01;-3.247e-03;7.994e-01;-3.112e-03;1.042e+00;1.058e+00;8.082e-01;5.455e-02;1.043e+00;7.506e-01;-2.922e-03;1.000e+01;8.333e-01;2.613e-09;5.000e+01;5.000e+01
0.307024000;1.043e+00;8.340e-01;-3.218e-03;7.994e-01;-3.084e-03;1.042e+00;1.058e+00;8.082e-01;5.457e-02;1.043e+00;7.506e-01;-2.896e-03;1.000e+01;8.333e-01;2.507e-09;5.000e+01;5.000e+01
0.308024000;1.043e+00;8.340e-01;-3.190e-03;7.994e-01;-3.058e-03;1.042e+00;1.058e+00;8.082e-01;5.460e-02;1.043e+00;7.506e-01;-2.871e-03;1.000e+01;8.333e-01;2.401e-09;5.000e+01;5.000e+01
0.309024000;1.043e+00;8.340e-01;-3.161e-03;7.994e-01;-3.030e-03;1.042e+00;1.058e+00;8.082e-01;5.462e-02;1.043e+00;7.506e-01;-2.845e-03;1.000e+01;8.333e-01;2.297e-09;5.000e+01;5.000e+01
0.310024000;1.043e+00;8.340e-01;-3.133e-03;7.994e-01;-3.003e-03;1.042e+00;1.058e+00;8.082e-01;5.465e-02;1.043e+00;7.506e-01;-2.820e-03;1.000e+01;8.333e-01;2.199e-09;5.000e+01;5.000e+01
0.311024000;1.043e+00;8.340e-01;-3.106e-03;7.994e-01;-2.977e-03;1.042e+00;1.058e+00;8.081e-01;5.467e-02;1.043e+00;7.506e-01;-2.795e-03;1.000e+01;8.333e-01;2.112e-09;5.000e+01;5.000e+01
0.312024000;1.043e+00;8.340e-01;-3.078e-03;7.993e-01;-2.950e-03;1.042e+00;1.058e+00;8.081e-01;5.469e-02;1.043e+00;7.506e-01;-2.770e-03;1.000e+01;8.333e-01;2.039e-09;5.000e+01;5.000e+01
0.313024000;1.043e+00;8.340e-01;-3.050e-03;7.993e-01;-2.923e-03;1.042e+00;1.058e+00;8.081e-01;5.472e-02;1.043e+00;7.506e-01;-2.745e-03;1.000e+01;8.333e-01;1.983e-09;5.000e+01;5.000e+01
0.314024000;1.043e+00;8.340e-01;-3.022e-03;7.993e-01;-2.897e-03;1.042e+00;1.058e+00;8.081e-01;5.474e-02;1.043e+00;7.506e-01;-2.720e-03;1.000e+01;8.333e-01;1.946e-09;5.000e+01;5.000e+01
0.315024000;1.043e+00;8.340e-01;-2.996e-03;7.993e-01;-2.871e-03;1.042e+00;1.058e+00;8.081e-01;5.477e-02;1.043e+00;7.506e-01;-2.696e-03;1.000e+01;8.333e-01;1.929e-09;5.000e+01;5.000e+01
0.316024000;1.043e+00;8.340e-01;-2.968e-03;7.993e-01;-2.844e-03;1.043e+00;1.058e+00;8.081e-01;5.479e-02;1.043e+00;7.506e-01;-2.671e-03;1.000e+01;8.333e-01;1.932e-09;5.000e+01;5.000e+01
0.317024000;1.043e+00;8.340e-01;-2.941e-03;7.993e-01;-2.819e-03;1.043e+00;1.058e+00;8.081e-01;5.482e-02;1.043e+00;7.506e-01;-2.647e-03;1.000e+01;8.333e-01;1.954e-09;5.000e+01;5.000e+01
0.318024000;1.043e+00;8.340e-01;-2.914e-03;7.993e-01;-2.793e-03;1.043e+00;1.058e+00;8.081e-01;5.484e-02;1.043e+00;7.506e-01;-2.623e-03;1.000e+01;8.333e-01;1.995e-09;5.000e+01;5.000e+01
0.319024000;1.043e+00;8.340e-01;-2.888e-03;7.993e-01;-2.768e-03;1.043e+00;1.058e+00;8.081e-01;5.486e-02;1.043e+00;7.506e-01;-2.599e-03;1.000e+01;8.333e-01;2.055e-09;5.000e+01;5.000e+01
0.320024000;1.043e+00;8.340e-01;-2.861e-03;7.993e-01;-2.742e-03;1.043e+00;1.058e+00;8.081e-01;5.489e-02;1.043e+00;7.506e-01;-2.575e-03;1.000e+01;8.333e-01;2.135e-09;5.000e+01;5.000e+01
0.321024000;1.043e+00;8.340e-01;-2.836e-03;7.993e-01;-2.718e-03;1.043e+00;1.058e+00;8.080e-01;5.491e-02;1.043e+00;7.506e-01;-2.552e-03;1.000e+01;8.333e-01;2.232e-09;5.000e+01;5.000e+01
0.322024000;1.043e+00;8.340e-01;-2.809e-03;7.993e-01;-2.692e-03;1.043e+00;1.058e+00;8.080e-01;5.493e-02;1.043e+00;7.506e-01;-2.528e-03;1.000e+01;8.333e-01;2.343e-09;5.000e+01;5.000e+01
0.323024000;1.043e+00;8.340e-01;-2.783e-03;7.992e-01;-2.667e-03;1.043e+00;1.058e+00;8.080e-01;5.495e-02;1.043e+00;7.506e-01;-2.505e-03;1.000e+01;8.333e-01;2.465e-09;5.000e+01;5.000e+01
0.324024000;1.043e+00;8.340e-01;-2.758e-03;7.992e-01;-2.643e-03;1.043e+00;1.058e+00;8.080e-01;5.498e-02;1.043e+00;7.506e-01;-2.482e-03;1.000e+01;8.333e-01;2.593e-09;5.000e+01;5.000e+01
0.325024000;1.043e+00;8.340e-01;-2.732e-03;7.992e-01;-2.618e-03;1.043e+00;1.058e+00;8.080e-01;5.500e-02;1.043e+00;7.506e-01;-2.459e-03;1.000e+01;8.333e-01;2.725e-09;5.000e+01;5.000e+01
0.326024000;1.043e+00;8.340e-01;-2.707e-03;7.992e-01;-2.594e-03;1.043e+00;1.058e+00;8.080e-01;5.502e-02;1.043e+00;7.506e-01;-2.436e-03;1.000e+01;8.333e-01;2.858e-09;5.000e+01;5.000e+01
0.327024000;1.043e+00;8.340e-01;-2.681e-03;7.992e-01;-2.569e-03;1.043e+00;1.058e+00;8.080e-01;5.505e-02;1.043e+00;7.506e-01;-2.413e-03;1.000e+01;8.333e-01;2.991e-09;5.000e+01;5.000e+01
0.328024000;1.044e+00;8.340e-01;-2.656e-03;7.992e-01;-2.545e-03;1.043e+00;1.058e+00;8.080e-01;5.507e-02;1.044e+00;7.506e-01;-2.390e-03;1.000e+01;8.333e-01;3.121e-09;5.000e+01;5.000e+01
0.329024000;1.044e+00;8.340e-01;-2.631e-03;7.992e-01;-2.521e-03;1.043e+00;1.058e+00;8.080e-01;5.509e-02;1.044e+00;7.506e-01;-2.368e-03;1.000e+01;8.333e-01;3.246e-09;5.000e+01;5.000e+01
0.330024000;1.044e+00;8.340e-01;-2.607e-03;7.992e-01;-2.498e-03;1.043e+00;1.058e+00;8.080e-01;5.511e-02;1.044e+00;7.506e-01;-2.346e-03;1.000e+01;8.333e-01;3.362e-09;5.000e+01;5.000e+01
0.331024000;1.044e+00;8.340e-01;-2.581e-03;7.992e-01;-2.473e-03;1.043e+00;1.058e+00;8.079e-01;5.513e-02;1.044e+00;7.506e-01;-2.323e-03;1.000e+01;8.333e-01;3.468e-09;5.000e+01;5.000e+01
0.332024000;1.044e+00;8.340e-01;-2.557e-03;7.992e-01;-2.450e-03;1.043e+00;1.058e+00;8.079e-01;5.515e-02;1.044e+00;7.506e-01;-2.301e-03;1.000e+01;8.333e-01;3.564e-09;5.000e+01;5.000e+01
0.333024000;1.044e+00;8.340e-01;-2.532e-03;7.992e-01;-2.427e-03;1.043e+00;1.058e+00;8.079e-01;5.518e-02;1.044e+00;7.506e-01;-2.279e-03;1.000e+01;8.333e-01;3.647e-09;5.000e+01;5.000e+01
0.334024000;1.044e+00;8.340e-01;-2.509e-03;7.992e-01;-2.404e-03;1.043e+00;1.058e+00;8.079e-01;5.520e-02;1.044e+00;7.506e-01;-2.258e-03;1.000e+01;8.333e-01;3.718e-09;5.000e+01;5.000e+01
0.335024000;1.044e+00;8.340e-01;-2.484e-03;7.991e-01;-2.381e-03;1.043e+00;1.058e+00;8.079e-01;5.522e-02;1.044e+00;7.506e-01;-2.236e-03;1.000e+01;8.333e-01;3.779e-09;5.000e+01;5.000e+01
0.336024000;1.044e+00;8.340e-01;-2.460e-03;7.991e-01;-2.357e-03;1.043e+00;1.058e+00;8.079e-01;5.524e-02;1.044e+00;7.506e-01;-2.214e-03;1.000e+01;8.333e-01;3.831e-09;5.000e+01;5.000e+01
0.337024000;1.044e+00;8.340e-01;-2.437e-03;7.991e-01;-2.335e-03;1.043e+00;1.058e+00;8.079e-01;5.526e-02;1.044e+00;7.506e-01;-2.193e-03;1.000e+01;8.333e-01;3.874e-09;5.000e+01;5.000e+01
0.338024000;1.044e+00;8.339e-01;-2.413e-03;7.991e-01;-2.313e-03;1.043e+00;1.058e+00;8.079e-01;5.528e-02;1.044e+00;7.506e-01;-2.172e-03;1.000e+01;8.333e-01;3.907e-09;5.000e+01;5.000e+01
0.339024000;1.044e+00;8.339e-01;-2.390e-03;7.991e-01;-2.290e-03;1.043e+00;1.058e+00;8.079e-01;5.530e-02;1.044e+00;7.506e-01;-2.151e-03;1.000e+01;8.333e-01;3.928e-09;5.000e+01;5.000e+01
0.340024000;1.044e+00;8.339e-01;-2.367e-03;7.991e-01;-2.268e-03;1.043e+00;1.058e+00;8.079e-01;5.532e-02;1.044e+00;7.506e-01;-2.130e-03;1.000e+01;8.333e-01;3.937e-09;5.000e+01;5.000e+01
0.341024000;1.044e+00;8.339e-01;-2.343e-03;7.991e-01;-2.245e-03;1.043e+00;1.058e+00;8.078e-01;5.534e-02;1.044e+00;7.506e-01;-2.109e-03;1.000e+01;8.333e-01;3.932e-09;5.000e+01;5.000e+01
0.342024000;1.044e+00;8.339e-01;-2.320e-03;7.991e-01;-2.223e-03;1.043e+00;1.058e+00;8.078e-01;5.536e-02;1.044e+00;7.505e-01;-2.088e-03;1.000e+01;8.333e-01;3.914e-09;5.000e+01;5.000e+01
0.343024000;1.044e+00;8.339e-01;-2.298e-03;7.991e-01;-2.202e-03;1.043e+00;1.058e+00;8.078e-01;5.538e-02;1.044e+00;7.505e-01;-2.068e-03;1.000e+01;8.333e-01;3.882e-09;5.000e+01;5.000e+01
0.344024000;1.044e+00;8.339e-01;-2.274e-03;7.991e-01;-2.179e-03;1.043e+00;1.058e+00;8.078e-01;5.540e-02;1.044e+00;7.505e-01;-2.047e-03;1.000e+01;8.333e-01;3.834e-09;5.000e+01;5.000e+01
0.345024000;1.044e+00;8.339e-01;-2.252e-03;7.991e-01;-2.158e-03;1.043e+00;1.058e+00;8.078e-01;5.542e-02;1.044e+00;7.505e-01;-2.027e-03;1.000e+01;8.333e-01;3.770e-09;5.000e+01;5.000e+01
0.346024000;1.044e+00;8.339e-01;-2.230e-03;7.991e-01;-2.137e-03;1.043e+00;1.058e+00;8.078e-01;5.544e-02;1.044e+00;7.505e-01;-2.007e-03;1.000e+01;8.333e-01;3.688e-09;5.000e+01;5.000e+01
0.347024000;1.044e+00;8.339e-01;-2.208e-03;7.991e-01;-2.115e-03;1.043e+00;1.059e+00;8.078e-01;5.546e-02;1.044e+00;7.505e-01;-1.987e-03;1.000e+01;8.333e-01;3.587e-09;5.000e+01;5.000e+01
0.348024000;1.044e+00;8.339e-01;-2.186e-03;7.990e-01;-2.094e-03;1.043e+00;1.059e+00;8.078e-01;5.548e-02;1.044e+00;7.505e-01;-1.967e-03;1.000e+01;8.333e-01;3.468e-09;5.000e+01;5.000e+01
0.349024000;1.044e+00;8.339e-01;-2.163e-03;7.990e-01;-2.073e-03;1.043e+00;1.059e+00;8.078e-01;5.550e-02;1.044e+00;7.505e-01;-1.947e-03;1.000e+01;8.333e-01;3.329e-09;5.000e+01;5.000e+01
0.350024000;1.044e+00;8.339e-01;-2.141e-03;7.990e-01;-2.052e-03;1.043e+00;1.059e+00;8.078e-01;5.552e-02;1.044e+00;7.505e-01;-1.927e-03;1.000e+01;8.333e-01;3.172e-09;5.000e+01;5.000e+01
0.351024000;1.044e+00;8.339e-01;-2.120e-03;7.990e-01;-2.031e-03;1.043e+00;1.059e+00;8.078e-01;5.554e-02;1.044e+00;7.505e-01;-1.908e-03;1.000e+01;8.333e-01;3.000e-09;5.000e+01;5.000e+01
0.352024000;1.044e+00;8.339e-01;-2.098e-03;7.990e-01;-2.010e-03;1.043e+00;1.059e+00;8.077e-01;5.556e-02;1.044e+00;7.505e-01;-1.888e-03;1.000e+01;8.333e-01;2.815e-09;5.000e+01;5.000e+01
0.353024000;1.044e+00;8.339e-01;-2.077e-03;7.990e-01;-1.990e-03;1.043e+00;1.059e+00;8.077e-01;5.558e-02;1.044e+00;7.505e-01;-1.869e-03;1.000e+01;8.333e-01;2.622e-09;5.000e+01;5.000e+01
0.354024000;1.044e+00;8.339e-01;-2.056e-03;7.990e-01;-1.969e-03;1.043e+00;1.059e+00;8.077e-01;5.560e-02;1.044e+00;7.505e-01;-1.850e-03;1.000e+01;8.333e-01;2.425e-09;5.000e+01;5.000e+01
0.355024000;1.044e+00;8.339e-01;-2.034e-03;7.990e-01;-1.949e-03;1.043e+00;1.059e+00;8.077e-01;5.561e-02;1.044e+00;7.505e-01;-1.831e-03;1.000e+01;8.333e-01;2.231e-09;5.000e+01;5.000e+01
0.356024000;1.044e+00;8.339e-01;-2.013e-03;7.990e-01;-1.929e-03;1.043e+00;1.059e+00;8.077e-01;5.563e-02;1.044e+00;7.505e-01;-1.812e-03;1.000e+01;8.333e-01;2.043e-09;5.000e+01;5.000e+01
0.357024000;1.044e+00;8.339e-01;-1.992e-03;7.990e-01;-1.909e-03;1.043e+00;1.059e+00;8.077e-01;5.565e-02;1.044e+00;7.505e-01;-1.793e-03;1.000e+01;8.333e-01;1.861e-09;5.000e+01;5.000e+01
0.358024000;1.044e+00;8.339e-01;-1.971e-03;7.990e-01;-1.889e-03;1.043e+00;1.059e+00;8.077e-01;5.567e-02;1.044e+00;7.505e-01;-1.774e-03;1.000e+01;8.333e-01;1.686e-09;5.000e+01;5.000e+01
0.359024000;1.044e+00;8.339e-01;-1.951e-03;7.990e-01;-1.869e-03;1.043e+00;1.059e+00;8.077e-01;5.569e-02;1.044e+00;7.505e-01;-1.756e-03;1.000e+01;8.333e-01;1.517e-09;5.000e+01;5.000e+01
0.360024000;1.044e+00;8.339e-01;-1.930e-03;7.990e-01;-1.849e-03;1.043e+00;1.059e+00;8.077e-01;5.571e-02;1.044e+00;7.505e-01;-1.737e-03;1.000e+01;8.333e-01;1.352e-09;5.000e+01;5.000e+01
0.361024000;1.044e+00;8.339e-01;-1.910e-03;7.989e-01;-1.830e-03;1.043e+00;1.059e+00;8.077e-01;5.572e-02;1.044e+00;7.505e-01;-1.719e-03;1.000e+01;8.333e-01;1.189e-09;5.000e+01;5.000e+01
0.362024000;1.044e+00;8.339e-01;-1.890e-03;7.989e-01;-1.811e-03;1.043e+00;1.059e+00;8.077e-01;5.574e-02;1.044e+00;7.505e-01;-1.701e-03;1.000e+01;8.333e-01;1.026e-09;5.000e+01;5.000e+01
0.363024000;1.044e+00;8.339e-01;-1.870e-03;7.989e-01;-1.792e-03;1.043e+00;1.059e+00;8.077e-01;5.576e-02;1.044e+00;7.505e-01;-1.683e-03;1.000e+01;8.333e-01;8.606e-10;5.000e+01;5.000e+01
0.364024000;1.044e+00;8.339e-01;-1.850e-03;7.989e-01;-1.772e-03;1.043e+00;1.059e+00;8.076e-01;5.578e-02;1.044e+00;7.505e-01;-1.665e-03;1.000e+01;8.333e-01;6.889e-10;5.000e+01;5.000e+01
0.365024000;1.044e+00;8.339e-01;-1.830e-03;7.989e-01;-1.753e-03;1.043e+00;1.059e+00;8.076e-01;5.580e-02;1.044e+00;7.505e-01;-1.647e-03;1.000e+01;8.333e-01;5.086e-10;5.000e+01;5.000e+01
0.366024000;1.044e+00;8.339e-01;-1.810e-03;7.989e-01;-1.734e-03;1.043e+00;1.059e+00;8.076e-01;5.581e-02;1.044e+00;7.505e-01;-1.629e-03;1.000e+01;8.333e-01;3.180e-10;5.000e+01;5.000e+01
0.367024000;1.044e+00;8.339e-01;-1.791e-03;7.989e-01;-1.716e-03;1.043e+00;1.059e+00;8.076e-01;5.583e-02;1.044e+00;7.505e-01;-1.612e-03;1.000e+01;8.333e-01;1.169e-10;5.000e+01;5.000e+01
0.368024000;1.044e+00;8.339e-01;-1.771e-03;7.989e-01;-1.697e-03;1.043e+00;1.059e+00;8.076e-01;5.585e-02;1.044e+00;7.505e-01;-1.594e-03;1.000e+01;8.333e-01;-9.313e-11;5.000e+01;5.000e+01
0.369024000;1.044e+00;8.339e-01;-1.752e-03;7.989e-01;-1.679e-03;1.043e+00;1.059e+00;8.076e-01;5.586e-02;1.044e+00;7.505e-01;-1.577e-03;1.000e+01;8.333e-01;-3.100e-10;5.000e+01;5.000e+01
0.370024000;1.044e+00;8.339e-01;-1.733e-03;7.989e-01;-1.661e-03;1.043e+00;1.059e+00;8.076e-01;5.588e-02;1.044e+00;7.505e-01;-1.560e-03;1.000e+01;8.333e-01;-5.325e-10;5.000e+01;5.000e+01
0.371024000;1.044e+00;8.339e-01;-1.714e-03;7.989e-01;-1.642e-03;1.043e+00;1.059e+00;8.076e-01;5.590e-02;1.044e+00;7.505e-01;-1.543e-03;1.000e+01;8.333e-01;-7.597e-10;5.000e+01;5.000e+01
0.372024000;1.044e+00;8.339e-01;-1.696e-03;7.989e-01;-1.624e-03;1.043e+00;1.059e+00;8.076e-01;5.591e-02;1.044e+00;7.505e-01;-1.526e-03;1.000e+01;8.333e-01;-9.909e-10;5.000e+01;5.000e+01
0.373024000;1.044e+00;8.339e-01;-1.677e-03;7.989e-01;-1.606e-03;1.043e+00;1.059e+00;8.076e-01;5.593e-02;1.044e+00;7.505e-01;-1.509e-03;1.000e+01;8.333e-01;-1.224e-09;5.000e+01;5.000e+01
0.374024000;1.044e+00;8.339e-01;-1.658e-03;7.989e-01;-1.588e-03;1.043e+00;1.059e+00;8.076e-01;5.595e-02;1.044e+00;7.505e-01;-1.492e-03;1.000e+01;8.333e-01;-1.459e-09;5.000e+01;5.000e+01
0.375024000;1.044e+00;8.339e-01;-1.639e-03;7.989e-01;-1.570e-03;1.043e+00;1.059e+00;8.076e-01;5.596e-02;1.044e+00;7.505e-01;-1.475e-03;1.000e+01;8.333e-01;-1.691e-09;5.000e+01;5.000e+01
0.376024000;1.044e+00;8.339e-01;-1.621e-03;7.988e-01;-1.553e-03;1.043e+00;1.059e+00;8.076e-01;5.598e-02;1.044e+00;7.505e-01;-1.459e-03;1.000e+01;8.333e-01;-1.920e-09;5.000e+01;5.000e+01
0.377024000;1.044e+00;8.339e-01;-1.602e-03;7.988e-01;-1.535e-03;1.043e+00;1.059e+00;8.075e-01;5.599e-02;1.044e+00;7.505e-01;-1.442e-03;1.000e+01;8.333e-01;-2.143e-09;5.000e+01;5.000e+01
0.378024000;1.044e+00;8.339e-01;-1.584e-03;7.988e-01;-1.518e-03;1.043e+00;1.059e+00;8.075e-01;5.601e-02;1.044e+00;7.505e-01;-1.426e-03;1.000e+01;8.333e-01;-2.360e-09;5.000e+01;5.000e+01
0.379024000;1.044e+00;8.339e-01;-1.567e-03;7.988e-01;-1.501e-03;1.043e+00;1.059e+00;8.075e-01;5.603e-02;1.044e+00;7.505e-01;-1.410e-03;1.000e+01;8.333e-01;-2.571e-09;5.000e+01;5.000e+01
0.380024000;1.044e+00;8.339e-01;-1.549e-03;7.988e-01;-1.484e-03;1.043e+00;1.059e+00;8.075e-01;5.604e-02;1.044e+00;7.505e-01;-1.394e-03;1.000e+01;8.333e-01;-2.774e-09;5.000e+01;5.000e+01
0.381024000;1.044e+00;8.339e-01;-1.531e-03;7.988e-01;-1.467e-03;1.043e+00;1.059e+00;8.075e-01;5.606e-02;1.044e+00;7.505e-01;-1.378e-03;1.000e+01;8.333e-01;-2.969e-09;5.000e+01;5.000e+01
0.382024000;1.044e+00;8.339e-01;-1.513e-03;7.988e-01;-1.450e-03;1.043e+00;1.059e+00;8.075e-01;5.607e-02;1.044e+00;7.505e-01;-1.362e-03;1.000e+01;8.333e-01;-3.154e-09;5.000e+01;5.000e+01
0.383024000;1.044e+00;8.339e-01;-1.496e-03;7.988e-01;-1.433e-03;1.043e+00;1.059e+00;8.075e-01;5.609e-02;1.044e+00;7.505e-01;-1.346e-03;1.000e+01;8.333e-01;-3.327e-09;5.000e+01;5.000e+01
0.384024000;1.044e+00;8.339e-01;-1.478e-03;7.988e-01;-1.416e-03;1.043e+00;1.059e+00;8.075e-01;5.610e-02;1.044e+00;7.505e-01;-1.330e-03;1.000e+01;8.333e-01;-3.488e-09;5.000e+01;5.000e+01
0.385024000;1.044e+00;8.339e-01;-1.461e-03;7.988e-01;-1.400e-03;1.043e+00;1.059e+00;8.075e-01;5.612e-02;1.044e+00;7.505e-01;-1.315e-03;1.000e+01;8.333e-01;-3.634e-09;5.000e+01;5.000e+01
0.386024000;1.044e+00;8.339e-01;-1.443e-03;7.988e-01;-1.383e-03;1.043e+00;1.059e+00;8.075e-01;5.613e-02;1.044e+00;7.505e-01;-1.299e-03;1.000e+01;8.333e-01;-3.764e-09;5.000e+01;5.000e+01
0.387024000;1.044e+00;8.339e-01;-1.427e-03;7.988e-01;-1.367e-03;1.043e+00;1.059e+00;8.075e-01;5.615e-02;1.044e+00;7.505e-01;-1.284e-03;1.000e+01;8.333e-01;-3.877e-09;5.000e+01;5.000e+01
0.388024000;1.044e+00;8.339e-01;-1.410e-03;7.988e-01;-1.351e-03;1.044e+00;1.059e+00;8.075e-01;5.616e-02;1.044e+00;7.505e-01;-1.269e-03;1.000e+01;8.333e-01;-3.976e-09;5.000e+01;5.000e+01
0.389024000;1.044e+00;8.339e-01;-1.392e-03;7.988e-01;-1.334e-03;1.044e+00;1.059e+00;8.075e-01;5.618e-02;1.044e+00;7.505e-01;-1.253e-03;1.000e+01;8.333e-01;-4.063e-09;5.000e+01;5.000e+01
0.390024000;1.044e+00;8.339e-01;-1.376e-03;7.988e-01;-1.318e-03;1.044e+00;1.059e+00;8.075e-01;5.619e-02;1.044e+00;7.505e-01;-1.238e-03;1.000e+01;8.333e-01;-4.138e-09;5.000e+01;5.000e+01
0.391024000;1.044e+00;8.339e-01;-1.359e-03;7.988e-01;-1.302e-03;1.044e+00;1.059e+00;8.074e-01;5.621e-02;1.044e+00;7.505e-01;-1.223e-03;1.000e+01;8.333e-01;-4.203e-09;5.000e+01;5.000e+01
0.392024000;1.044e+00;8.339e-01;-1.343e-03;7.987e-01;-1.287e-03;1.044e+00;1.059e+00;8.074e-01;5.622e-02;1.044e+00;7.505e-01;-1.209e-03;1.000e+01;8.333e-01;-4.257e-09;5.000e+01;5.000e+01
0.393024000;1.044e+00;8.339e-01;-1.327e-03;7.987e-01;-1.271e-03;1.044e+00;1.059e+00;8.074e-01;5.624e-02;1.044e+00;7.505e-01;-1.194e-03;1.000e+01;8.333e-01;-4.297e-09;5.000e+01;5.000e+01
0.394024000;1.044e+00;8.339e-01;-1.310e-03;7.987e-01;-1.255e-03;1.044e+00;1.059e+00;8.074e-01;5.625e-02;1.044e+00;7.505e-01;-1.179e-03;1.000e+01;8.333e-01;-4.321e-09;5.000e+01;5.000e+01
0.395024000;1.044e+00;8.338e-01;-1.294e-03;7.987e-01;-1.240e-03;1.044e+00;1.059e+00;8.074e-01;5.627e-02;1.044e+00;7.505e-01;-1.165e-03;1.000e+01;8.333e-01;-4.329e-09;5.000e+01;5.000e+01
0.396024000;1.044e+00;8.338e-01;-1.278e-03;7.987e-01;-1.224e-03;1.044e+00;1.059e+00;8.074e-01;5.628e-02;1.044e+00;7.505e-01;-1.150e-03;1.000e+01;8.333e-01;-4.317e-09;5.000e+01;5.000e+01
0.397024000;1.044e+00;8.338e-01;-1.262e-03;7.987e-01;-1.209e-03;1.044e+00;1.059e+00;8.074e-01;5.629e-02;1.044e+00;7.505e-01;-1.136e-03;1.000e+01;8.333e-01;-4.285e-09;5.000e+01;5.000e+01
0.398024000;1.044e+00;8.338e-01;-1.247e-03;7.987e-01;-1.194e-03;1.044e+00;1.059e+00;8.074e-01;5.631e-02;1.044e+00;7.505e-01;-1.122e-03;1.000e+01;8.333e-01;-4.233e-09;5.000e+01;5.000e+01
0.399024000;1.044e+00;8.338e-01;-1.231e-03;7.987e-01;-1.179e-03;1.044e+00;1.059e+00;8.074e-01;5.632e-02;1.044e+00;7.505e-01;-1.108e-03;1.000e+01;8.333e-01;-4.161e-09;5.000e+01;5.000e+01
0.400024000;1.044e+00;8.338e-01;-1.216e-03;7.987e-01;-1.164e-03;1.044e+00;1.059e+00;8.074e-01;5.634e-02;1.044e+00;7.505e-01;-1.094e-03;1.000e+01;8.333e-01;-4.073e-09;5.000e+01;5.000e+01
0.401024000;1.044e+00;8.338e-01;-1.200e-03;7.987e-01;-1.149e-03;1.044e+00;1.059e+00;8.074e-01;5.635e-02;1.044e+00;7.505e-01;-1.080e-03;1.000e+01;8.333e-01;-3.972e-09;5.000e+01;5.000e+01
0.402024000;1.044e+00;8.338e-01;-1.184e-03;7.987e-01;-1.135e-03;1.044e+00;1.059e+00;8.074e-01;5.636e-02;1.044e+00;7.505e-01;-1.066e-03;1.000e+01;8.333e-01;-3.860e-09;5.000e+01;5.000e+01
