time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.403024000;1.044e+00;8.338e-01;-1.169e-03;7.987e-01;-1.120e-03;1.044e+00;1.059e+00;8.074e-01;5.638e-02;1.044e+00;7.505e-01;-1.052e-03;1.000e+01;8.333e-01;-3.741e-09;5.000e+01;5.000e+01
0.404024000;1.044e+00;8.338e-01;-1.154e-03;7.987e-01;-1.106e-03;1.044e+00;1.059e+00;8.074e-01;5.639e-02;1.044e+00;7.505e-01;-1.039e-03;1.000e+01;8.333e-01;-3.617e-09;5.000e+01;5.000e+01
0.405024000;1.044e+00;8.338e-01;-1.139e-03;7.987e-01;-1.091e-03;1.044e+00;1.059e+00;8.074e-01;5.640e-02;1.044e+00;7.504e-01;-1.025e-03;1.000e+01;8.333e-01;-3.491e-09;5.000e+01;5.000e+01
0.406024000;1.044e+00;8.338e-01;-1.124e-03;7.987e-01;-1.077e-03;1.044e+00;1.059e+00;8.073e-01;5.642e-02;1.044e+00;7.504e-01;-1.012e-03;1.000e+01;8.333e-01;-3.363e-09;5.000e+01;5.000e+01
0.407024000;1.044e+00;8.338e-01;-1.109e-03;7.987e-01;-1.062e-03;1.044e+00;1.059e+00;8.073e-01;5.643e-02;1.044e+00;7.504e-01;-9.980e-04;1.000e+01;8.333e-01;-3.236e-09;5.000e+01;5.000e+01
0.408024000;1.044e+00;8.338e-01;-1.094e-03;7.987e-01;-1.048e-03;1.044e+00;1.059e+00;8.073e-01;5.644e-02;1.044e+00;7.504e-01;-9.850e-04;1.000e+01;8.333e-01;-3.109e-09;5.000e+01;5.000e+01
0.409024000;1.044e+00;8.338e-01;-1.080e-03;7.987e-01;-1.034e-03;1.044e+00;1.059e+00;8.073e-01;5.645e-02;1.044e+00;7.504e-01;-9.720e-04;1.000e+01;8.333e-01;-2.983e-09;5.000e+01;5.000e+01
0.410024000;1.044e+00;8.338e-01;-1.066e-03;7.986e-01;-1.021e-03;1.044e+00;1.059e+00;8.073e-01;5.647e-02;1.044e+00;7.504e-01;-9.590e-04;1.000e+01;8.333e-01;-2.857e-09;5.000e+01;5.000e+01
0.411024000;1.044e+00;8.338e-01;-1.051e-03;7.986e-01;-1.007e-03;1.044e+00;1.059e+00;8.073e-01;5.648e-02;1.044e+00;7.504e-01;-9.460e-04;1.000e+01;8.333e-01;-2.731e-09;5.000e+01;5.000e+01
0.412024000;1.044e+00;8.338e-01;-1.037e-03;7.986e-01;-9.929e-04;1.044e+00;1.059e+00;8.073e-01;5.649e-02;1.044e+00;7.504e-01;-9.330e-04;1.000e+01;8.333e-01;-2.605e-09;5.000e+01;5.000e+01
0.413024000;1.044e+00;8.338e-01;-1.022e-03;7.986e-01;-9.791e-04;1.044e+00;1.059e+00;8.073e-01;5.650e-02;1.044e+00;7.504e-01;-9.200e-04;1.000e+01;8.333e-01;-2.478e-09;5.000e+01;5.000e+01
0.414024000;1.044e+00;8.338e-01;-1.009e-03;7.986e-01;-9.663e-04;1.044e+00;1.059e+00;8.073e-01;5.652e-02;1.044e+00;7.504e-01;-9.080e-04;1.000e+01;8.333e-01;-2.349e-09;5.000e+01;5.000e+01
0.415024000;1.044e+00;8.338e-01;-9.944e-04;7.986e-01;-9.525e-04;1.044e+00;1.059e+00;8.073e-01;5.653e-02;1.044e+00;7.504e-01;-8.950e-04;1.000e+01;8.333e-01;-2.216e-09;5.000e+01;5.000e+01
0.416024000;1.044e+00;8.338e-01;-9.811e-04;7.986e-01;-9.397e-04;1.044e+00;1.059e+00;8.073e-01;5.654e-02;1.044e+00;7.504e-01;-8.830e-04;1.000e+01;8.333e-01;-2.078e-09;5.000e+01;5.000e+01
0.417024000;1.044e+00;8.338e-01;-9.667e-04;7.986e-01;-9.259e-04;1.044e+00;1.059e+00;8.073e-01;5.655e-02;1.044e+00;7.504e-01;-8.700e-04;1.000e+01;8.333e-01;-1.934e-09;5.000e+01;5.000e+01
0.418024000;1.044e+00;8.338e-01;-9.533e-04;7.986e-01;-9.131e-04;1.044e+00;1.059e+00;8.073e-01;5.656e-02;1.044e+00;7.504e-01;-8.580e-04;1.000e+01;8.333e-01;-1.785e-09;5.000e+01;5.000e+01
0.419024000;1.044e+00;8.338e-01;-9.400e-04;7.986e-01;-9.003e-04;1.044e+00;1.059e+00;8.073e-01;5.658e-02;1.044e+00;7.504e-01;-8.460e-04;1.000e+01;8.333e-01;-1.633e-09;5.000e+01;5.000e+01
0.420024000;1.044e+00;8.338e-01;-9.256e-04;7.986e-01;-8.865e-04;1.044e+00;1.059e+00;8.073e-01;5.659e-02;1.044e+00;7.504e-01;-8.330e-04;1.000e+01;8.333e-01;-1.478e-09;5.000e+01;5.000e+01
0.421024000;1.044e+00;8.338e-01;-9.122e-04;7.986e-01;-8.737e-04;1.044e+00;1.059e+00;8.073e-01;5.660e-02;1.044e+00;7.504e-01;-8.210e-04;1.000e+01;8.333e-01;-1.320e-09;5.000e+01;5.000e+01
0.422024000;1.044e+00;8.338e-01;-8.989e-04;7.986e-01;-8.609e-04;1.044e+00;1.059e+00;8.073e-01;5.661e-02;1.044e+00;7.504e-01;-8.090e-04;1.000e+01;8.333e-01;-1.161e-09;5.000e+01;5.000e+01
0.423024000;1.044e+00;8.338e-01;-8.867e-04;7.986e-01;-8.492e-04;1.044e+00;1.059e+00;8.072e-01;5.662e-02;1.044e+00;7.504e-01;-7.980e-04;1.000e+01;8.333e-01;-1.001e-09;5.000e+01;5.000e+01
0.424024000;1.044e+00;8.338e-01;-8.733e-04;7.986e-01;-8.364e-04;1.044e+00;1.059e+00;8.072e-01;5.664e-02;1.044e+00;7.504e-01;-7.860e-04;1.000e+01;8.333e-01;-8.421e-10;5.000e+01;5.000e+01
0.425024000;1.044e+00;8.338e-01;-8.600e-04;7.986e-01;-8.237e-04;1.044e+00;1.059e+00;8.072e-01;5.665e-02;1.044e+00;7.504e-01;-7.740e-04;1.000e+01;8.333e-01;-6.844e-10;5.000e+01;5.000e+01
0.426024000;1.044e+00;8.338e-01;-8.478e-04;7.986e-01;-8.120e-04;1.044e+00;1.059e+00;8.072e-01;5.666e-02;1.044e+00;7.504e-01;-7.630e-04;1.000e+01;8.333e-01;-5.282e-10;5.000e+01;5.000e+01
0.427024000;1.044e+00;8.338e-01;-8.344e-04;7.986e-01;-7.992e-04;1.044e+00;1.059e+00;8.072e-01;5.667e-02;1.044e+00;7.504e-01;-7.510e-04;1.000e+01;8.333e-01;-3.738e-10;5.000e+01;5.000e+01
0.428024000;1.044e+00;8.338e-01;-8.222e-04;7.986e-01;-7.875e-04;1.044e+00;1.059e+00;8.072e-01;5.668e-02;1.044e+00;7.504e-01;-7.400e-04;1.000e+01;8.333e-01;-2.213e-10;5.000e+01;5.000e+01
0.429024000;1.044e+00;8.338e-01;-8.089e-04;7.986e-01;-7.747e-04;1.044e+00;1.059e+00;8.072e-01;5.669e-02;1.044e+00;7.504e-01;-7.280e-04;1.000e+01;8.333e-01;-7.126e-11;5.000e+01;5.000e+01
0.430024000;1.044e+00;8.338e-01;-7.967e-04;7.985e-01;-7.630e-04;1.044e+00;1.059e+00;8.072e-01;5.670e-02;1.044e+00;7.504e-01;-7.170e-04;1.000e+01;8.333e-01;7.553e-11;5.000e+01;5.000e+01
0.431024000;1.044e+00;8.338e-01;-7.844e-04;7.985e-01;-7.513e-04;1.044e+00;1.059e+00;8.072e-01;5.671e-02;1.044e+00;7.504e-01;-7.060e-04;1.000e+01;8.333e-01;2.182e-10;5.000e+01;5.000e+01
0.432024000;1.044e+00;8.338e-01;-7.722e-04;7.985e-01;-7.396e-04;1.044e+00;1.059e+00;8.072e-01;5.672e-02;1.044e+00;7.504e-01;-6.950e-04;1.000e+01;8.333e-01;3.557e-10;5.000e+01;5.000e+01
0.433024000;1.044e+00;8.338e-01;-7.600e-04;7.985e-01;-7.279e-04;1.044e+00;1.059e+00;8.072e-01;5.673e-02;1.044e+00;7.504e-01;-6.840e-04;1.000e+01;8.333e-01;4.871e-10;5.000e+01;5.000e+01
0.434024000;1.044e+00;8.338e-01;-7.478e-04;7.985e-01;-7.162e-04;1.044e+00;1.059e+00;8.072e-01;5.674e-02;1.044e+00;7.504e-01;-6.730e-04;1.000e+01;8.333e-01;6.119e-10;5.000e+01;5.000e+01
0.435024000;1.044e+00;8.338e-01;-7.356e-04;7.985e-01;-7.044e-04;1.044e+00;1.059e+00;8.072e-01;5.676e-02;1.044e+00;7.504e-01;-6.620e-04;1.000e+01;8.333e-01;7.288e-10;5.000e+01;5.000e+01
0.436024000;1.044e+00;8.338e-01;-7.233e-04;7.985e-01;-6.927e-04;1.044e+00;1.059e+00;8.072e-01;5.677e-02;1.044e+00;7.504e-01;-6.510e-04;1.000e+01;8.333e-01;8.344e-10;5.000e+01;5.000e+01
0.437024000;1.044e+00;8.338e-01;-7.122e-04;7.985e-01;-6.821e-04;1.044e+00;1.059e+00;8.072e-01;5.678e-02;1.044e+00;7.504e-01;-6.410e-04;1.000e+01;8.333e-01;9.235e-10;5.000e+01;5.000e+01
0.438024000;1.044e+00;8.338e-01;-7.000e-04;7.985e-01;-6.704e-04;1.044e+00;1.059e+00;8.072e-01;5.679e-02;1.044e+00;7.504e-01;-6.300e-04;1.000e+01;8.333e-01;9.905e-10;5.000e+01;5.000e+01
0.439024000;1.044e+00;8.338e-01;-6.889e-04;7.985e-01;-6.597e-04;1.044e+00;1.059e+00;8.072e-01;5.680e-02;1.044e+00;7.504e-01;-6.200e-04;1.000e+01;8.333e-01;1.031e-09;5.000e+01;5.000e+01
0.440024000;1.044e+00;8.338e-01;-6.767e-04;7.985e-01;-6.480e-04;1.044e+00;1.059e+00;8.072e-01;5.681e-02;1.044e+00;7.504e-01;-6.090e-04;1.000e+01;8.333e-01;1.044e-09;5.000e+01;5.000e+01
0.441024000;1.044e+00;8.338e-01;-6.656e-04;7.985e-01;-6.374e-04;1.044e+00;1.059e+00;8.071e-01;5.682e-02;1.044e+00;7.504e-01;-5.990e-04;1.000e+01;8.333e-01;1.029e-09;5.000e+01;5.000e+01
0.442024000;1.044e+00;8.338e-01;-6.544e-04;7.985e-01;-6.267e-04;1.044e+00;1.059e+00;8.071e-01;5.683e-02;1.044e+00;7.504e-01;-5.890e-04;1.000e+01;8.333e-01;9.876e-10;5.000e+01;5.000e+01
0.443024000;1.044e+00;8.338e-01;-6.422e-04;7.985e-01;-6.150e-04;1.044e+00;1.059e+00;8.071e-01;5.684e-02;1.044e+00;7.504e-01;-5.780e-04;1.000e+01;8.333e-01;9.222e-10;5.000e+01;5.000e+01
0.444024000;1.044e+00;8.338e-01;-6.311e-04;7.985e-01;-6.044e-04;1.044e+00;1.059e+00;8.071e-01;5.685e-02;1.044e+00;7.504e-01;-5.680e-04;1.000e+01;8.333e-01;8.349e-10;5.000e+01;5.000e+01
0.445024000;1.044e+00;8.338e-01;-6.200e-04;7.985e-01;-5.938e-04;1.044e+00;1.059e+00;8.071e-01;5.686e-02;1.044e+00;7.504e-01;-5.580e-04;1.000e+01;8.333e-01;7.284e-10;5.000e+01;5.000e+01
0.446024000;1.044e+00;8.338e-01;-6.089e-04;7.985e-01;-5.831e-04;1.044e+00;1.059e+00;8.071e-01;5.687e-02;1.044e+00;7.504e-01;-5.480e-04;1.000e+01;8.333e-01;6.058e-10;5.000e+01;5.000e+01
0.447024000;1.044e+00;8.338e-01;-5.978e-04;7.985e-01;-5.725e-04;1.044e+00;1.059e+00;8.071e-01;5.688e-02;1.044e+00;7.504e-01;-5.380e-04;1.000e+01;8.333e-01;4.701e-10;5.000e+01;5.000e+01
0.448024000;1.044e+00;8.338e-01;-5.878e-04;7.985e-01;-5.629e-04;1.044e+00;1.059e+00;8.071e-01;5.689e-02;1.044e+00;7.504e-01;-5.290e-04;1.000e+01;8.333e-01;3.239e-10;5.000e+01;5.000e+01
0.449024000;1.044e+00;8.338e-01;-5.767e-04;7.985e-01;-5.522e-04;1.044e+00;1.059e+00;8.071e-01;5.689e-02;1.044e+00;7.504e-01;-5.190e-04;1.000e+01;8.333e-01;1.693e-10;5.000e+01;5.000e+01
0.450024000;1.044e+00;8.338e-01;-5.656e-04;7.985e-01;-5.416e-04;1.044e+00;1.059e+00;8.071e-01;5.690e-02;1.044e+00;7.504e-01;-5.090e-04;1.000e+01;8.333e-01;8.370e-12;5.000e+01;5.000e+01
0.451024000;1.044e+00;8.338e-01;-5.556e-04;7.985e-01;-5.320e-04;1.044e+00;1.059e+00;8.071e-01;5.691e-02;1.044e+00;7.504e-01;-5.000e-04;1.000e+01;8.333e-01;-1.568e-10;5.000e+01;5.000e+01
0.452024000;1.044e+00;8.338e-01;-5.444e-04;7.984e-01;-5.214e-04;1.044e+00;1.059e+00;8.071e-01;5.692e-02;1.044e+00;7.504e-01;-4.900e-04;1.000e+01;8.333e-01;-3.223e-10;5.000e+01;5.000e+01
0.453024000;1.044e+00;8.338e-01;-5.344e-04;7.984e-01;-5.118e-04;1.044e+00;1.059e+00;8.071e-01;5.693e-02;1.044e+00;7.504e-01;-4.810e-04;1.000e+01;8.333e-01;-4.844e-10;5.000e+01;5.000e+01
0.454024000;1.044e+00;8.338e-01;-5.233e-04;7.984e-01;-5.012e-04;1.044e+00;1.059e+00;8.071e-01;5.694e-02;1.044e+00;7.504e-01;-4.710e-04;1.000e+01;8.333e-01;-6.410e-10;5.000e+01;5.000e+01
0.455024000;1.044e+00;8.338e-01;-5.133e-04;7.984e-01;-4.916e-04;1.044e+00;1.059e+00;8.071e-01;5.695e-02;1.044e+00;7.504e-01;-4.620e-04;1.000e+01;8.333e-01;-7.917e-10;5.000e+01;5.000e+01
0.456024000;1.044e+00;8.338e-01;-5.033e-04;7.984e-01;-4.820e-04;1.044e+00;1.059e+00;8.071e-01;5.696e-02;1.044e+00;7.504e-01;-4.530e-04;1.000e+01;8.333e-01;-9.379e-10;5.000e+01;5.000e+01
0.457024000;1.044e+00;8.338e-01;-4.933e-04;7.984e-01;-4.724e-04;1.044e+00;1.059e+00;8.071e-01;5.697e-02;1.044e+00;7.504e-01;-4.440e-04;1.000e+01;8.333e-01;-1.081e-09;5.000e+01;5.000e+01
0.458024000;1.044e+00;8.338e-01;-4.833e-04;7.984e-01;-4.629e-04;1.044e+00;1.059e+00;8.071e-01;5.698e-02;1.044e+00;7.504e-01;-4.350e-04;1.000e+01;8.333e-01;-1.224e-09;5.000e+01;5.000e+01
0.459024000;1.044e+00;8.338e-01;-4.733e-04;7.984e-01;-4.533e-04;1.044e+00;1.059e+00;8.071e-01;5.698e-02;1.044e+00;7.504e-01;-4.260e-04;1.000e+01;8.333e-01;-1.365e-09;5.000e+01;5.000e+01
0.460024000;1.044e+00;8.337e-01;-4.633e-04;7.984e-01;-4.437e-04;1.044e+00;1.059e+00;8.071e-01;5.699e-02;1.044e+00;7.504e-01;-4.170e-04;1.000e+01;8.333e-01;-1.504e-09;5.000e+01;5.000e+01
0.461024000;1.044e+00;8.337e-01;-4.533e-04;7.984e-01;-4.341e-04;1.044e+00;1.059e+00;8.071e-01;5.700e-02;1.044e+00;7.504e-01;-4.080e-04;1.000e+01;8.333e-01;-1.640e-09;5.000e+01;5.000e+01
0.462024000;1.044e+00;8.337e-01;-4.433e-04;7.984e-01;-4.245e-04;1.044e+00;1.059e+00;8.070e-01;5.701e-02;1.044e+00;7.504e-01;-3.990e-04;1.000e+01;8.333e-01;-1.770e-09;5.000e+01;5.000e+01
0.463024000;1.044e+00;8.337e-01;-4.344e-04;7.984e-01;-4.160e-04;1.044e+00;1.059e+00;8.070e-01;5.702e-02;1.044e+00;7.504e-01;-3.910e-04;1.000e+01;8.333e-01;-1.891e-09;5.000e+01;5.000e+01
0.464024000;1.044e+00;8.337e-01;-4.244e-04;7.984e-01;-4.065e-04;1.044e+00;1.059e+00;8.070e-01;5.703e-02;1.044e+00;7.504e-01;-3.820e-04;1.000e+01;8.333e-01;-2.004e-09;5.000e+01;5.000e+01
0.465024000;1.044e+00;8.337e-01;-4.156e-04;7.984e-01;-3.979e-04;1.044e+00;1.059e+00;8.070e-01;5.704e-02;1.044e+00;7.504e-01;-3.740e-04;1.000e+01;8.333e-01;-2.109e-09;5.000e+01;5.000e+01
0.466024000;1.044e+00;8.337e-01;-4.056e-04;7.984e-01;-3.884e-04;1.044e+00;1.059e+00;8.070e-01;5.704e-02;1.044e+00;7.504e-01;-3.650e-04;1.000e+01;8.333e-01;-2.207e-09;5.000e+01;5.000e+01
0.467024000;1.044e+00;8.337e-01;-3.967e-04;7.984e-01;-3.798e-04;1.044e+00;1.059e+00;8.070e-01;5.705e-02;1.044e+00;7.504e-01;-3.570e-04;1.000e+01;8.333e-01;-2.300e-09;5.000e+01;5.000e+01
0.468024000;1.044e+00;8.337e-01;-3.867e-04;7.984e-01;-3.703e-04;1.044e+00;1.059e+00;8.070e-01;5.706e-02;1.044e+00;7.504e-01;-3.480e-04;1.000e+01;8.333e-01;-2.390e-09;5.000e+01;5.000e+01
0.469024000;1.044e+00;8.337e-01;-3.778e-04;7.984e-01;-3.618e-04;1.044e+00;1.059e+00;8.070e-01;5.707e-02;1.044e+00;7.504e-01;-3.400e-04;1.000e+01;8.333e-01;-2.479e-09;5.000e+01;5.000e+01
0.470024000;1.044e+00;8.337e-01;-3.689e-04;7.984e-01;-3.532e-04;1.044e+00;1.059e+00;8.070e-01;5.708e-02;1.044e+00;7.504e-01;-3.320e-04;1.000e+01;8.333e-01;-2.566e-09;5.000e+01;5.000e+01
0.471024000;1.044e+00;8.337e-01;-3.600e-04;7.984e-01;-3.447e-04;1.044e+00;1.059e+00;8.070e-01;5.708e-02;1.044e+00;7.504e-01;-3.240e-04;1.000e+01;8.333e-01;-2.656e-09;5.000e+01;5.000e+01
0.472024000;1.044e+00;8.337e-01;-3.511e-04;7.984e-01;-3.362e-04;1.044e+00;1.059e+00;8.070e-01;5.709e-02;1.044e+00;7.504e-01;-3.160e-04;1.000e+01;8.333e-01;-2.751e-09;5.000e+01;5.000e+01
0.473024000;1.044e+00;8.337e-01;-3.422e-04;7.984e-01;-3.277e-04;1.044e+00;1.059e+00;8.070e-01;5.710e-02;1.044e+00;7.504e-01;-3.080e-04;1.000e+01;8.333e-01;-2.854e-09;5.000e+01;5.000e+01
0.474024000;1.044e+00;8.337e-01;-3.333e-04;7.984e-01;-3.192e-04;1.044e+00;1.059e+00;8.070e-01;5.711e-02;1.044e+00;7.504e-01;-3.000e-04;1.000e+01;8.333e-01;-2.966e-09;5.000e+01;5.000e+01
0.475024000;1.044e+00;8.337e-01;-3.244e-04;7.984e-01;-3.107e-04;1.044e+00;1.059e+00;8.070e-01;5.711e-02;1.044e+00;7.504e-01;-2.920e-04;1.000e+01;8.333e-01;-3.085e-09;5.000e+01;5.000e+01
0.476024000;1.044e+00;8.337e-01;-3.156e-04;7.984e-01;-3.022e-04;1.044e+00;1.059e+00;8.070e-01;5.712e-02;1.044e+00;7.504e-01;-2.840e-04;1.000e+01;8.333e-01;-3.206e-09;5.000e+01;5.000e+01
0.477024000;1.044e+00;8.337e-01;-3.078e-04;7.984e-01;-2.947e-04;1.044e+00;1.059e+00;8.070e-01;5.713e-02;1.044e+00;7.504e-01;-2.770e-04;1.000e+01;8.333e-01;-3.323e-09;5.000e+01;5.000e+01
0.478024000;1.044e+00;8.337e-01;-2.989e-04;7.983e-01;-2.862e-04;1.044e+00;1.059e+00;8.070e-01;5.714e-02;1.044e+00;7.504e-01;-2.690e-04;1.000e+01;8.333e-01;-3.432e-09;5.000e+01;5.000e+01
0.479024000;1.044e+00;8.337e-01;-2.900e-04;7.983e-01;-2.777e-04;1.044e+00;1.059e+00;8.070e-01;5.714e-02;1.044e+00;7.503e-01;-2.610e-04;1.000e+01;8.333e-01;-3.528e-09;5.000e+01;5.000e+01
0.480024000;1.044e+00;8.337e-01;-2.822e-04;7.983e-01;-2.702e-04;1.044e+00;1.059e+00;8.070e-01;5.715e-02;1.044e+00;7.503e-01;-2.540e-04;1.000e+01;8.333e-01;-3.608e-09;5.000e+01;5.000e+01
0.481024000;1.044e+00;8.337e-01;-2.733e-04;7.983e-01;-2.617e-04;1.044e+00;1.059e+00;8.070e-01;5.716e-02;1.044e+00;7.503e-01;-2.460e-04;1.000e+01;8.333e-01;-3.669e-09;5.000e+01;5.000e+01
0.482024000;1.044e+00;8.337e-01;-2.656e-04;7.983e-01;-2.543e-04;1.044e+00;1.059e+00;8.070e-01;5.717e-02;1.044e+00;7.503e-01;-2.390e-04;1.000e+01;8.333e-01;-3.709e-09;5.000e+01;5.000e+01
0.483024000;1.044e+00;8.337e-01;-2.578e-04;7.983e-01;-2.468e-04;1.044e+00;1.059e+00;8.070e-01;5.717e-02;1.044e+00;7.503e-01;-2.320e-04;1.000e+01;8.333e-01;-3.726e-09;5.000e+01;5.000e+01
0.484024000;1.044e+00;8.337e-01;-2.489e-04;7.983e-01;-2.383e-04;1.044e+00;1.059e+00;8.070e-01;5.718e-02;1.044e+00;7.503e-01;-2.240e-04;1.000e+01;8.333e-01;-3.719e-09;5.000e+01;5.000e+01
0.485024000;1.044e+00;8.337e-01;-2.411e-04;7.983e-01;-2.309e-04;1.044e+00;1.059e+00;8.070e-01;5.719e-02;1.044e+00;7.503e-01;-2.170e-04;1.000e+01;8.333e-01;-3.689e-09;5.000e+01;5.000e+01
0.486024000;1.044e+00;8.337e-01;-2.333e-04;7.983e-01;-2.234e-04;1.044e+00;1.059e+00;8.070e-01;5.719e-02;1.044e+00;7.503e-01;-2.100e-04;1.000e+01;8.333e-01;-3.634e-09;5.000e+01;5.000e+01
0.487024000;1.044e+00;8.337e-01;-2.256e-04;7.983e-01;-2.160e-04;1.044e+00;1.059e+00;8.069e-01;5.720e-02;1.044e+00;7.503e-01;-2.030e-04;1.000e+01;8.333e-01;-3.551e-09;5.000e+01;5.000e+01
0.488024000;1.044e+00;8.337e-01;-2.178e-04;7.983e-01;-2.085e-04;1.044e+00;1.059e+00;8.069e-01;5.721e-02;1.044e+00;7.503e-01;-1.960e-04;1.000e+01;8.333e-01;-3.438e-09;5.000e+01;5.000e+01
0.489024000;1.044e+00;8.337e-01;-2.100e-04;7.983e-01;-2.011e-04;1.044e+00;1.059e+00;8.069e-01;5.721e-02;1.044e+00;7.503e-01;-1.890e-04;1.000e+01;8.333e-01;-3.294e-09;5.000e+01;5.000e+01
0.490024000;1.044e+00;8.337e-01;-2.022e-04;7.983e-01;-1.936e-04;1.044e+00;1.059e+00;8.069e-01;5.722e-02;1.044e+00;7.503e-01;-1.820e-04;1.000e+01;8.333e-01;-3.120e-09;5.000e+01;5.000e+01
0.491024000;1.044e+00;8.337e-01;-1.944e-04;7.983e-01;-1.862e-04;1.044e+00;1.059e+00;8.069e-01;5.723e-02;1.044e+00;7.503e-01;-1.750e-04;1.000e+01;8.333e-01;-2.917e-09;5.000e+01;5.000e+01
0.492024000;1.044e+00;8.337e-01;-1.867e-04;7.983e-01;-1.787e-04;1.044e+00;1.059e+00;8.069e-01;5.723e-02;1.044e+00;7.503e-01;-1.680e-04;1.000e+01;8.333e-01;-2.687e-09;5.000e+01;5.000e+01
0.493024000;1.044e+00;8.337e-01;-1.800e-04;7.983e-01;-1.724e-04;1.044e+00;1.059e+00;8.069e-01;5.724e-02;1.044e+00;7.503e-01;-1.620e-04;1.000e+01;8.333e-01;-2.435e-09;5.000e+01;5.000e+01
0.494024000;1.044e+00;8.337e-01;-1.722e-04;7.983e-01;-1.649e-04;1.044e+00;1.059e+00;8.069e-01;5.725e-02;1.044e+00;7.503e-01;-1.550e-04;1.000e+01;8.333e-01;-2.166e-09;5.000e+01;5.000e+01
0.495024000;1.044e+00;8.337e-01;-1.644e-04;7.983e-01;-1.575e-04;1.044e+00;1.059e+00;8.069e-01;5.725e-02;1.044e+00;7.503e-01;-1.480e-04;1.000e+01;8.333e-01;-1.886e-09;5.000e+01;5.000e+01
0.496024000;1.044e+00;8.337e-01;-1.578e-04;7.983e-01;-1.511e-04;1.044e+00;1.059e+00;8.069e-01;5.726e-02;1.044e+00;7.503e-01;-1.420e-04;1.000e+01;8.333e-01;-1.601e-09;5.000e+01;5.000e+01
0.497024000;1.044e+00;8.337e-01;-1.500e-04;7.983e-01;-1.436e-04;1.044e+00;1.059e+00;8.069e-01;5.727e-02;1.044e+00;7.503e-01;-1.350e-04;1.000e+01;8.333e-01;-1.316e-09;5.000e+01;5.000e+01
0.498024000;1.044e+00;8.337e-01;-1.433e-04;7.983e-01;-1.372e-04;1.044e+00;1.059e+00;8.069e-01;5.727e-02;1.044e+00;7.503e-01;-1.290e-04;1.000e+01;8.333e-01;-1.036e-09;5.000e+01;5.000e+01
0.499024000;1.044e+00;8.337e-01;-1.367e-04;7.983e-01;-1.309e-04;1.044e+00;1.059e+00;8.069e-01;5.728e-02;1.044e+00;7.503e-01;-1.230e-04;1.000e+01;8.333e-01;-7.639e-10;5.000e+01;5.000e+01
0.500024000;1.044e+00;8.337e-01;-1.289e-04;7.983e-01;-1.234e-04;1.044e+00;1.059e+00;8.069e-01;5.728e-02;1.044e+00;7.503e-01;-1.160e-04;1.000e+01;8.333e-01;-5.033e-10;5.000e+01;5.000e+01
0.501024000;1.044e+00;8.337e-01;-1.222e-04;7.983e-01;-1.170e-04;1.044e+00;1.059e+00;8.069e-01;5.729e-02;1.044e+00;7.503e-01;-1.100e-04;1.000e+01;8.333e-01;-2.548e-10;5.000e+01;5.000e+01
0.502024000;1.044e+00;8.337e-01;-1.156e-04;7.983e-01;-1.106e-04;1.044e+00;1.059e+00;8.069e-01;5.730e-02;1.044e+00;7.503e-01;-1.040e-04;1.000e+01;8.333e-01;-1.917e-11;5.000e+01;5.000e+01
0.503024000;1.044e+00;8.337e-01;-1.089e-04;7.983e-01;-1.043e-04;1.044e+00;1.059e+00;8.069e-01;5.730e-02;1.044e+00;7.503e-01;-9.800e-05;1.000e+01;8.333e-01;2.034e-10;5.000e+01;5.000e+01
0.504024000;1.044e+00;8.337e-01;-1.022e-04;7.983e-01;-9.788e-05;1.044e+00;1.059e+00;8.069e-01;5.731e-02;1.044e+00;7.503e-01;-9.200e-05;1.000e+01;8.333e-01;4.134e-10;5.000e+01;5.000e+01
0.505024000;1.044e+00;8.337e-01;-9.557e-05;7.983e-01;-9.149e-05;1.044e+00;1.059e+00;8.069e-01;5.731e-02;1.044e+00;7.503e-01;-8.600e-05;1.000e+01;8.333e-01;6.129e-10;5.000e+01;5.000e+01
0.506024000;1.044e+00;8.337e-01;-8.890e-05;7.983e-01;-8.511e-05;1.044e+00;1.059e+00;8.069e-01;5.732e-02;1.044e+00;7.503e-01;-8.000e-05;1.000e+01;8.333e-01;8.042e-10;5.000e+01;5.000e+01
0.507024000;1.044e+00;8.337e-01;-8.223e-05;7.983e-01;-7.873e-05;1.044e+00;1.059e+00;8.069e-01;5.732e-02;1.044e+00;7.503e-01;-7.400e-05;1.000e+01;8.333e-01;9.896e-10;5.000e+01;5.000e+01
0.508024000;1.044e+00;8.337e-01;-7.557e-05;7.983e-01;-7.234e-05;1.044e+00;1.059e+00;8.069e-01;5.733e-02;1.044e+00;7.503e-01;-6.800e-05;1.000e+01;8.333e-01;1.170e-09;5.000e+01;5.000e+01
0.509024000;1.044e+00;8.337e-01;-6.890e-05;7.982e-01;-6.596e-05;1.044e+00;1.059e+00;8.069e-01;5.734e-02;1.044e+00;7.503e-01;-6.200e-05;1.000e+01;8.333e-01;1.347e-09;5.000e+01;5.000e+01
0.510024000;1.044e+00;8.337e-01;-6.223e-05;7.982e-01;-5.958e-05;1.044e+00;1.059e+00;8.069e-01;5.734e-02;1.044e+00;7.503e-01;-5.600e-05;1.000e+01;8.333e-01;1.521e-09;5.000e+01;5.000e+01
0.511024000;1.044e+00;8.337e-01;-5.668e-05;7.982e-01;-5.426e-05;1.044e+00;1.059e+00;8.069e-01;5.735e-02;1.044e+00;7.503e-01;-5.100e-05;1.000e+01;8.333e-01;1.693e-09;5.000e+01;5.000e+01
0.512024000;1.044e+00;8.337e-01;-5.001e-05;7.982e-01;-4.787e-05;1.044e+00;1.059e+00;8.069e-01;5.735e-02;1.044e+00;7.503e-01;-4.500e-05;1.000e+01;8.333e-01;1.861e-09;5.000e+01;5.000e+01
0.513024000;1.044e+00;8.337e-01;-4.445e-05;7.982e-01;-4.255e-05;1.044e+00;1.059e+00;8.069e-01;5.736e-02;1.044e+00;7.503e-01;-4.000e-05;1.000e+01;8.333e-01;2.024e-09;5.000e+01;5.000e+01
0.514024000;1.044e+00;8.337e-01;-3.779e-05;7.982e-01;-3.617e-05;1.044e+00;1.059e+00;8.069e-01;5.736e-02;1.044e+00;7.503e-01;-3.400e-05;1.000e+01;8.333e-01;2.181e-09;5.000e+01;5.000e+01
0.515024000;1.044e+00;8.337e-01;-3.223e-05;7.982e-01;-3.085e-05;1.044e+00;1.059e+00;8.069e-01;5.737e-02;1.044e+00;7.503e-01;-2.900e-05;1.000e+01;8.333e-01;2.331e-09;5.000e+01;5.000e+01
0.516024000;1.044e+00;8.337e-01;-2.557e-05;7.982e-01;-2.447e-05;1.044e+00;1.059e+00;8.068e-01;5.737e-02;1.044e+00;7.503e-01;-2.300e-05;1.000e+01;8.333e-01;2.474e-09;5.000e+01;5.000e+01
0.517024000;1.044e+00;8.337e-01;-2.001e-05;7.982e-01;-1.915e-05;1.044e+00;1.059e+00;8.068e-01;5.738e-02;1.044e+00;7.503e-01;-1.800e-05;1.000e+01;8.333e-01;2.608e-09;5.000e+01;5.000e+01
0.518024000;1.044e+00;8.337e-01;-1.334e-05;7.982e-01;-1.277e-05;1.044e+00;1.059e+00;8.068e-01;5.738e-02;1.044e+00;7.503e-01;-1.200e-05;1.000e+01;8.333e-01;2.732e-09;5.000e+01;5.000e+01
0.519024000;1.044e+00;8.337e-01;-7.785e-06;7.982e-01;-7.446e-06;1.044e+00;1.059e+00;8.068e-01;5.739e-02;1.044e+00;7.503e-01;-7.000e-06;1.000e+01;8.333e-01;2.846e-09;5.000e+01;5.000e+01
0.520024000;1.044e+00;8.337e-01;-2.229e-06;7.982e-01;-2.127e-06;1.044e+00;1.059e+00;8.068e-01;5.739e-02;1.044e+00;7.503e-01;-2.000e-06;1.000e+01;8.333e-01;2.949e-09;5.000e+01;5.000e+01
0.521024000;1.044e+00;8.337e-01;3.326e-06;7.982e-01;3.193e-06;1.044e+00;1.059e+00;8.068e-01;5.740e-02;1.044e+00;7.503e-01;3.000e-06;1.000e+01;8.333e-01;3.042e-09;5.000e+01;5.000e+01
0.522024000;1.044e+00;8.337e-01;8.882e-06;7.982e-01;8.512e-06;1.044e+00;1.059e+00;8.068e-01;5.740e-02;1.044e+00;7.503e-01;8.000e-06;1.000e+01;8.333e-01;3.124e-09;5.000e+01;5.000e+01
0.523024000;1.044e+00;8.337e-01;1.443e-05;7.982e-01;1.383e-05;1.044e+00;1.059e+00;8.068e-01;5.741e-02;1.044e+00;7.503e-01;1.300e-05;1.000e+01;8.333e-01;3.196e-09;5.000e+01;5.000e+01
0.524024000;1.044e+00;8.337e-01;1.999e-05;7.982e-01;1.915e-05;1.044e+00;1.059e+00;8.068e-01;5.741e-02;1.044e+00;7.503e-01;1.800e-05;1.000e+01;8.333e-01;3.261e-09;5.000e+01;5.000e+01
0.525024000;1.044e+00;8.337e-01;2.555e-05;7.982e-01;2.447e-05;1.044e+00;1.059e+00;8.068e-01;5.742e-02;1.044e+00;7.503e-01;2.300e-05;1.000e+01;8.333e-01;3.323e-09;5.000e+01;5.000e+01
0.526024000;1.044e+00;8.337e-01;3.110e-05;7.982e-01;2.979e-05;1.044e+00;1.059e+00;8.068e-01;5.742e-02;1.044e+00;7.503e-01;2.800e-05;1.000e+01;8.333e-01;3.383e-09;5.000e+01;5.000e+01
0.527024000;1.044e+00;8.337e-01;3.666e-05;7.982e-01;3.511e-05;1.044e+00;1.059e+00;8.068e-01;5.743e-02;1.044e+00;7.503e-01;3.300e-05;1.000e+01;8.333e-01;3.439e-09;5.000e+01;5.000e+01
0.528024000;1.044e+00;8.337e-01;4.221e-05;7.982e-01;4.043e-05;1.044e+00;1.059e+00;8.068e-01;5.743e-02;1.044e+00;7.503e-01;3.800e-05;1.000e+01;8.333e-01;3.490e-09;5.000e+01;5.000e+01
0.529024000;1.044e+00;8.337e-01;4.777e-05;7.982e-01;4.575e-05;1.044e+00;1.059e+00;8.068e-01;5.744e-02;1.044e+00;7.503e-01;4.300e-05;1.000e+01;8.333e-01;3.533e-09;5.000e+01;5.000e+01
0.530024000;1.044e+00;8.337e-01;5.221e-05;7.982e-01;5.000e-05;1.044e+00;1.059e+00;8.068e-01;5.744e-02;1.044e+00;7.503e-01;4.700e-05;1.000e+01;8.333e-01;3.566e-09;5.000e+01;5.000e+01
0.530911000;1.044e+00;8.337e-01;5.777e-05;7.982e-01;5.532e-05;1.044e+00;1.059e+00;8.068e-01;5.745e-02;1.044e+00;7.503e-01;5.200e-05;1.000e+01;8.333e-01;3.591e-09;5.000e+01;5.000e+01
0.532935000;1.044e+00;8.337e-01;6.778e-05;7.982e-01;6.489e-05;1.044e+00;1.059e+00;8.068e-01;5.745e-02;1.044e+00;7.503e-01;6.100e-05;1.000e+01;8.333e-01;3.617e-09;5.000e+01;5.000e+01
0.533935000;1.044e+00;8.337e-01;7.222e-05;7.982e-01;6.915e-05;1.044e+00;1.059e+00;8.068e-01;5.746e-02;1.044e+00;7.503e-01;6.500e-05;1.000e+01;8.333e-01;3.607e-09;5.000e+01;5.000e+01
0.534935000;1.044e+00;8.337e-01;7.778e-05;7.982e-01;7.447e-05;1.044e+00;1.059e+00;8.068e-01;5.746e-02;1.044e+00;7.503e-01;7.000e-05;1.000e+01;8.333e-01;3.595e-09;5.000e+01;5.000e+01
0.535935000;1.044e+00;8.337e-01;8.222e-05;7.982e-01;7.872e-05;1.044e+00;1.059e+00;8.068e-01;5.747e-02;1.044e+00;7.503e-01;7.400e-05;1.000e+01;8.333e-01;3.577e-09;5.000e+01;5.000e+01
0.536935000;1.044e+00;8.337e-01;8.778e-05;7.982e-01;8.404e-05;1.044e+00;1.059e+00;8.068e-01;5.747e-02;1.044e+00;7.503e-01;7.900e-05;1.000e+01;8.333e-01;3.553e-09;5.000e+01;5.000e+01
0.537935000;1.044e+00;8.337e-01;9.222e-05;7.982e-01;8.830e-05;1.044e+00;1.059e+00;8.068e-01;5.748e-02;1.044e+00;7.503e-01;8.300e-05;1.000e+01;8.333e-01;3.521e-09;5.000e+01;5.000e+01
0.539935000;1.044e+00;8.337e-01;1.022e-04;7.982e-01;9.787e-05;1.044e+00;1.059e+00;8.068e-01;5.748e-02;1.044e+00;7.503e-01;9.200e-05;1.000e+01;8.333e-01;3.437e-09;5.000e+01;5.000e+01
0.540935000;1.044e+00;8.336e-01;1.067e-04;7.982e-01;1.021e-04;1.044e+00;1.059e+00;8.068e-01;5.749e-02;1.044e+00;7.503e-01;9.600e-05;1.000e+01;8.333e-01;3.395e-09;5.000e+01;5.000e+01
0.541935000;1.044e+00;8.336e-01;1.111e-04;7.982e-01;1.064e-04;1.044e+00;1.059e+00;8.068e-01;5.749e-02;1.044e+00;7.503e-01;1.000e-04;1.000e+01;8.333e-01;3.363e-09;5.000e+01;5.000e+01
0.542935000;1.044e+00;8.336e-01;1.156e-04;7.982e-01;1.106e-04;1.044e+00;1.059e+00;8.068e-01;5.750e-02;1.044e+00;7.503e-01;1.040e-04;1.000e+01;8.333e-01;3.348e-09;5.000e+01;5.000e+01
0.544935000;1.044e+00;8.336e-01;1.244e-04;7.982e-01;1.191e-04;1.044e+00;1.059e+00;8.068e-01;5.750e-02;1.044e+00;7.503e-01;1.120e-04;1.000e+01;8.333e-01;3.378e-09;5.000e+01;5.000e+01
0.545935000;1.044e+00;8.336e-01;1.289e-04;7.982e-01;1.234e-04;1.045e+00;1.059e+00;8.068e-01;5.751e-02;1.044e+00;7.503e-01;1.160e-04;1.000e+01;8.333e-01;3.419e-09;5.000e+01;5.000e+01
0.547935000;1.044e+00;8.336e-01;1.378e-04;7.982e-01;1.319e-04;1.045e+00;1.059e+00;8.068e-01;5.751e-02;1.044e+00;7.503e-01;1.240e-04;1.000e+01;8.333e-01;3.534e-09;5.000e+01;5.000e+01
0.548935000;1.044e+00;8.336e-01;1.422e-04;7.982e-01;1.362e-04;1.045e+00;1.059e+00;8.068e-01;5.752e-02;1.044e+00;7.503e-01;1.280e-04;1.000e+01;8.333e-01;3.604e-09;5.000e+01;5.000e+01
0.549935000;1.044e+00;8.336e-01;1.467e-04;7.981e-01;1.404e-04;1.045e+00;1.059e+00;8.068e-01;5.752e-02;1.044e+00;7.503e-01;1.320e-04;1.000e+01;8.333e-01;3.682e-09;5.000e+01;5.000e+01
0.550935000;1.044e+00;8.336e-01;1.511e-04;7.981e-01;1.447e-04;1.045e+00;1.059e+00;8.068e-01;5.753e-02;1.044e+00;7.503e-01;1.360e-04;1.000e+01;8.333e-01;3.768e-09;5.000e+01;5.000e+01
0.551935000;1.044e+00;8.336e-01;1.544e-04;7.981e-01;1.479e-04;1.045e+00;1.059e+00;8.068e-01;5.753e-02;1.044e+00;7.503e-01;1.390e-04;1.000e+01;8.333e-01;3.862e-09;5.000e+01;5.000e+01
0.552935000;1.044e+00;8.336e-01;1.589e-04;7.981e-01;1.521e-04;1.045e+00;1.059e+00;8.067e-01;5.753e-02;1.044e+00;7.503e-01;1.430e-04;1.000e+01;8.333e-01;3.965e-09;5.000e+01;5.000e+01
0.553935000;1.044e+00;8.336e-01;1.633e-04;7.981e-01;1.564e-04;1.045e+00;1.059e+00;8.067e-01;5.754e-02;1.044e+00;7.503e-01;1.470e-04;1.000e+01;8.333e-01;4.076e-09;5.000e+01;5.000e+01
0.555935000;1.044e+00;8.336e-01;1.711e-04;7.981e-01;1.638e-04;1.045e+00;1.059e+00;8.067e-01;5.754e-02;1.044e+00;7.503e-01;1.540e-04;1.000e+01;8.333e-01;4.322e-09;5.000e+01;5.000e+01
0.556935000;1.044e+00;8.336e-01;1.744e-04;7.981e-01;1.670e-04;1.045e+00;1.059e+00;8.067e-01;5.755e-02;1.044e+00;7.503e-01;1.570e-04;1.000e+01;8.333e-01;4.457e-09;5.000e+01;5.000e+01
0.558935000;1.044e+00;8.336e-01;1.822e-04;7.981e-01;1.745e-04;1.045e+00;1.059e+00;8.067e-01;5.755e-02;1.044e+00;7.503e-01;1.640e-04;1.000e+01;8.333e-01;4.753e-09;5.000e+01;5.000e+01
0.559935000;1.044e+00;8.336e-01;1.867e-04;7.981e-01;1.787e-04;1.045e+00;1.059e+00;8.067e-01;5.756e-02;1.044e+00;7.503e-01;1.680e-04;1.000e+01;8.333e-01;4.912e-09;5.000e+01;5.000e+01
0.561935000;1.044e+00;8.336e-01;1.933e-04;7.981e-01;1.851e-04;1.045e+00;1.059e+00;8.067e-01;5.756e-02;1.044e+00;7.503e-01;1.740e-04;1.000e+01;8.333e-01;5.248e-09;5.000e+01;5.000e+01
0.562935000;1.044e+00;8.336e-01;1.978e-04;7.981e-01;1.894e-04;1.045e+00;1.060e+00;8.067e-01;5.757e-02;1.044e+00;7.503e-01;1.780e-04;1.000e+01;8.333e-01;5.426e-09;5.000e+01;5.000e+01
0.564935000;1.044e+00;8.336e-01;2.044e-04;7.981e-01;1.957e-04;1.045e+00;1.060e+00;8.067e-01;5.757e-02;1.044e+00;7.503e-01;1.840e-04;1.000e+01;8.333e-01;5.804e-09;5.000e+01;5.000e+01
0.565935000;1.044e+00;8.336e-01;2.078e-04;7.981e-01;1.989e-04;1.045e+00;1.060e+00;8.067e-01;5.758e-02;1.044e+00;7.503e-01;1.870e-04;1.000e+01;8.333e-01;6.001e-09;5.000e+01;5.000e+01
0.568935000;1.044e+00;8.336e-01;2.189e-04;7.981e-01;2.096e-04;1.045e+00;1.060e+00;8.067e-01;5.758e-02;1.044e+00;7.503e-01;1.970e-04;1.000e+01;8.333e-01;6.595e-09;5.000e+01;5.000e+01
0.569935000;1.044e+00;8.336e-01;2.222e-04;7.981e-01;2.128e-04;1.045e+00;1.060e+00;8.067e-01;5.759e-02;1.044e+00;7.503e-01;2.000e-04;1.000e+01;8.333e-01;6.786e-09;5.000e+01;5.000e+01
0.571935000;1.044e+00;8.336e-01;2.289e-04;7.981e-01;2.191e-04;1.045e+00;1.060e+00;8.067e-01;5.759e-02;1.044e+00;7.503e-01;2.060e-04;1.000e+01;8.333e-01;7.146e-09;5.000e+01;5.000e+01
0.572935000;1.044e+00;8.336e-01;2.322e-04;7.981e-01;2.223e-04;1.045e+00;1.060e+00;8.067e-01;5.760e-02;1.044e+00;7.503e-01;2.090e-04;1.000e+01;8.333e-01;7.312e-09;5.000e+01;5.000e+01
0.574935000;1.044e+00;8.336e-01;2.378e-04;7.981e-01;2.276e-04;1.045e+00;1.060e+00;8.067e-01;5.760e-02;1.044e+00;7.503e-01;2.140e-04;1.000e+01;8.333e-01;7.600e-09;5.000e+01;5.000e+01
0.575935000;1.045e+00;8.336e-01;2.411e-04;7.981e-01;2.308e-04;1.045e+00;1.060e+00;8.067e-01;5.760e-02;1.045e+00;7.503e-01;2.170e-04;1.000e+01;8.333e-01;7.714e-09;5.000e+01;5.000e+01
0.576935000;1.045e+00;8.336e-01;2.444e-04;7.981e-01;2.340e-04;1.045e+00;1.060e+00;8.067e-01;5.761e-02;1.045e+00;7.503e-01;2.200e-04;1.000e+01;8.333e-01;7.802e-09;5.000e+01;5.000e+01
0.580385000;1.045e+00;8.336e-01;2.544e-04;7.981e-01;2.436e-04;1.045e+00;1.060e+00;8.067e-01;5.761e-02;1.045e+00;7.503e-01;2.290e-04;1.000e+01;8.333e-01;7.281e-09;5.000e+01;5.000e+01
0.580897000;1.045e+00;8.336e-01;2.567e-04;7.981e-01;2.457e-04;1.045e+00;1.060e+00;8.067e-01;5.762e-02;1.045e+00;7.502e-01;2.310e-04;1.000e+01;8.333e-01;7.213e-09;5.000e+01;5.000e+01
0.583897000;1.045e+00;8.336e-01;2.644e-04;7.981e-01;2.532e-04;1.045e+00;1.060e+00;8.067e-01;5.762e-02;1.045e+00;7.502e-01;2.380e-04;1.000e+01;8.333e-01;6.989e-09;5.000e+01;5.000e+01
0.584897000;1.045e+00;8.336e-01;2.678e-04;7.981e-01;2.564e-04;1.045e+00;1.060e+00;8.067e-01;5.763e-02;1.045e+00;7.502e-01;2.410e-04;1.000e+01;8.333e-01;6.895e-09;5.000e+01;5.000e+01
0.587897000;1.045e+00;8.336e-01;2.756e-04;7.981e-01;2.638e-04;1.045e+00;1.060e+00;8.067e-01;5.763e-02;1.045e+00;7.502e-01;2.480e-04;1.000e+01;8.333e-01;6.538e-09;5.000e+01;5.000e+01
0.588897000;1.045e+00;8.336e-01;2.778e-04;7.981e-01;2.659e-04;1.045e+00;1.060e+00;8.067e-01;5.764e-02;1.045e+00;7.502e-01;2.500e-04;1.000e+01;8.333e-01;6.395e-09;5.000e+01;5.000e+01
0.592897000;1.045e+00;8.336e-01;2.889e-04;7.981e-01;2.766e-04;1.045e+00;1.060e+00;8.067e-01;5.764e-02;1.045e+00;7.502e-01;2.600e-04;1.000e+01;8.333e-01;5.679e-09;5.000e+01;5.000e+01
0.593897000;1.045e+00;8.336e-01;2.911e-04;7.981e-01;2.787e-04;1.045e+00;1.060e+00;8.067e-01;5.765e-02;1.045e+00;7.502e-01;2.620e-04;1.000e+01;8.333e-01;5.459e-09;5.000e+01;5.000e+01
0.597897000;1.045e+00;8.336e-01;3.000e-04;7.981e-01;2.872e-04;1.045e+00;1.060e+00;8.067e-01;5.765e-02;1.045e+00;7.502e-01;2.700e-04;1.000e+01;8.333e-01;4.423e-09;5.000e+01;5.000e+01
0.598897000;1.045e+00;8.336e-01;3.022e-04;7.981e-01;2.893e-04;1.045e+00;1.060e+00;8.067e-01;5.766e-02;1.045e+00;7.502e-01;2.720e-04;1.000e+01;8.333e-01;4.134e-09;5.000e+01;5.000e+01
0.603897000;1.045e+00;8.336e-01;3.133e-04;7.981e-01;3.000e-04;1.045e+00;1.060e+00;8.067e-01;5.766e-02;1.045e+00;7.502e-01;2.820e-04;1.000e+01;8.333e-01;2.512e-09;5.000e+01;5.000e+01
0.604897000;1.045e+00;8.336e-01;3.156e-04;7.981e-01;3.021e-04;1.045e+00;1.060e+00;8.067e-01;5.767e-02;1.045e+00;7.502e-01;2.840e-04;1.000e+01;8.333e-01;2.157e-09;5.000e+01;5.000e+01
0.608897000;1.045e+00;8.336e-01;3.233e-04;7.981e-01;3.095e-04;1.045e+00;1.060e+00;8.067e-01;5.767e-02;1.045e+00;7.502e-01;2.910e-04;1.000e+01;8.333e-01;6.569e-10;5.000e+01;5.000e+01
0.609897000;1.045e+00;8.336e-01;3.256e-04;7.981e-01;3.117e-04;1.045e+00;1.060e+00;8.066e-01;5.768e-02;1.045e+00;7.502e-01;2.930e-04;1.000e+01;8.333e-01;2.682e-10;5.000e+01;5.000e+01
0.610897000;1.045e+00;8.336e-01;3.278e-04;7.980e-01;3.138e-04;1.045e+00;1.060e+00;8.066e-01;5.768e-02;1.045e+00;7.502e-01;2.950e-04;1.000e+01;8.333e-01;-1.233e-10;5.000e+01;5.000e+01
0.615897000;1.045e+00;8.336e-01;3.367e-04;7.980e-01;3.223e-04;1.045e+00;1.060e+00;8.066e-01;5.768e-02;1.045e+00;7.502e-01;3.030e-04;1.000e+01;8.333e-01;-2.119e-09;5.000e+01;5.000e+01
0.616897000;1.045e+00;8.336e-01;3.378e-04;7.980e-01;3.234e-04;1.045e+00;1.060e+00;8.066e-01;5.769e-02;1.045e+00;7.502e-01;3.040e-04;1.000e+01;8.333e-01;-2.525e-09;5.000e+01;5.000e+01
0.623897000;1.045e+00;8.336e-01;3.489e-04;7.980e-01;3.340e-04;1.045e+00;1.060e+00;8.066e-01;5.769e-02;1.045e+00;7.502e-01;3.140e-04;1.000e+01;8.333e-01;-5.058e-09;5.000e+01;5.000e+01
0.624897000;1.045e+00;8.336e-01;3.511e-04;7.980e-01;3.361e-04;1.045e+00;1.060e+00;8.066e-01;5.770e-02;1.045e+00;7.502e-01;3.160e-04;1.000e+01;8.333e-01;-5.318e-09;5.000e+01;5.000e+01
0.632897000;1.045e+00;8.336e-01;3.611e-04;7.980e-01;3.457e-04;1.045e+00;1.060e+00;8.066e-01;5.770e-02;1.045e+00;7.502e-01;3.250e-04;1.000e+01;8.333e-01;-6.294e-09;5.000e+01;5.000e+01
0.633897000;1.045e+00;8.336e-01;3.622e-04;7.980e-01;3.468e-04;1.045e+00;1.060e+00;8.066e-01;5.771e-02;1.045e+00;7.502e-01;3.260e-04;1.000e+01;8.333e-01;-6.280e-09;5.000e+01;5.000e+01
0.643897000;1.045e+00;8.336e-01;3.733e-04;7.980e-01;3.574e-04;1.045e+00;1.060e+00;8.066e-01;5.771e-02;1.045e+00;7.502e-01;3.360e-04;1.000e+01;8.333e-01;-4.995e-09;5.000e+01;5.000e+01
0.644897000;1.045e+00;8.336e-01;3.744e-04;7.980e-01;3.585e-04;1.045e+00;1.060e+00;8.066e-01;5.772e-02;1.045e+00;7.502e-01;3.370e-04;1.000e+01;8.333e-01;-4.752e-09;5.000e+01;5.000e+01
0.658897000;1.045e+00;8.336e-01;3.856e-04;7.980e-01;3.691e-04;1.045e+00;1.060e+00;8.066e-01;5.772e-02;1.045e+00;7.502e-01;3.470e-04;1.000e+01;8.333e-01;-1.703e-09;5.000e+01;5.000e+01
0.659897000;1.045e+00;8.336e-01;3.856e-04;7.980e-01;3.691e-04;1.045e+00;1.060e+00;8.066e-01;5.773e-02;1.045e+00;7.502e-01;3.470e-04;1.000e+01;8.333e-01;-1.616e-09;5.000e+01;5.000e+01
0.675897000;1.045e+00;8.336e-01;3.933e-04;7.980e-01;3.766e-04;1.045e+00;1.060e+00;8.066e-01;5.773e-02;1.045e+00;7.502e-01;3.540e-04;1.000e+01;8.333e-01;-1.004e-09;5.000e+01;5.000e+01
0.676897000;1.045e+00;8.335e-01;3.933e-04;7.980e-01;3.766e-04;1.045e+00;1.060e+00;8.066e-01;5.773e-02;1.045e+00;7.502e-01;3.540e-04;1.000e+01;8.333e-01;-9.538e-10;5.000e+01;5.000e+01
0.716897000;1.045e+00;8.335e-01;3.911e-04;7.980e-01;3.744e-04;1.045e+00;1.060e+00;8.066e-01;5.773e-02;1.045e+00;7.502e-01;3.520e-04;1.000e+01;8.333e-01;4.257e-11;5.000e+01;5.000e+01
0.717897000;1.045e+00;8.335e-01;3.900e-04;7.980e-01;3.734e-04;1.045e+00;1.060e+00;8.066e-01;5.772e-02;1.045e+00;7.502e-01;3.510e-04;1.000e+01;8.333e-01;-6.645e-11;5.000e+01;5.000e+01
0.737897000;1.045e+00;8.335e-01;3.811e-04;7.980e-01;3.649e-04;1.045e+00;1.060e+00;8.066e-01;5.772e-02;1.045e+00;7.502e-01;3.430e-04;1.000e+01;8.333e-01;1.071e-09;5.000e+01;5.000e+01
0.738897000;1.045e+00;8.335e-01;3.800e-04;7.980e-01;3.638e-04;1.045e+00;1.060e+00;8.066e-01;5.771e-02;1.045e+00;7.502e-01;3.420e-04;1.000e+01;8.333e-01;1.246e-09;5.000e+01;5.000e+01
0.753897000;1.045e+00;8.335e-01;3.700e-04;7.980e-01;3.542e-04;1.045e+00;1.060e+00;8.066e-01;5.771e-02;1.045e+00;7.502e-01;3.330e-04;1.000e+01;8.333e-01;3.004e-09;5.000e+01;5.000e+01
0.754897000;1.045e+00;8.335e-01;3.689e-04;7.980e-01;3.532e-04;1.045e+00;1.060e+00;8.066e-01;5.770e-02;1.045e+00;7.502e-01;3.320e-04;1.000e+01;8.333e-01;3.113e-09;5.000e+01;5.000e+01
0.766897000;1.045e+00;8.335e-01;3.600e-04;7.980e-01;3.446e-04;1.045e+00;1.060e+00;8.066e-01;5.770e-02;1.045e+00;7.502e-01;3.240e-04;1.000e+01;8.333e-01;4.125e-09;5.000e+01;5.000e+01
0.767897000;1.045e+00;8.335e-01;3.589e-04;7.980e-01;3.436e-04;1.045e+00;1.060e+00;8.066e-01;5.769e-02;1.045e+00;7.502e-01;3.230e-04;1.000e+01;8.333e-01;4.153e-09;5.000e+01;5.000e+01
0.777897000;1.045e+00;8.335e-01;3.500e-04;7.980e-01;3.351e-04;1.045e+00;1.060e+00;8.066e-01;5.769e-02;1.045e+00;7.502e-01;3.150e-04;1.000e+01;8.333e-01;3.881e-09;5.000e+01;5.000e+01
0.778897000;1.045e+00;8.335e-01;3.489e-04;7.980e-01;3.340e-04;1.045e+00;1.060e+00;8.066e-01;5.768e-02;1.045e+00;7.502e-01;3.140e-04;1.000e+01;8.333e-01;3.843e-09;5.000e+01;5.000e+01
0.789897000;1.045e+00;8.335e-01;3.389e-04;7.980e-01;3.244e-04;1.045e+00;1.060e+00;8.066e-01;5.768e-02;1.045e+00;7.502e-01;3.050e-04;1.000e+01;8.333e-01;3.533e-09;5.000e+01;5.000e+01
0.790897000;1.045e+00;8.335e-01;3.378e-04;7.980e-01;3.234e-04;1.045e+00;1.060e+00;8.066e-01;5.767e-02;1.045e+00;7.502e-01;3.040e-04;1.000e+01;8.333e-01;3.506e-09;5.000e+01;5.000e+01
0.797897000;1.045e+00;8.335e-01;3.300e-04;7.980e-01;3.159e-04;1.045e+00;1.060e+00;8.066e-01;5.767e-02;1.045e+00;7.502e-01;2.970e-04;1.000e+01;8.333e-01;3.257e-09;5.000e+01;5.000e+01
0.798897000;1.045e+00;8.335e-01;3.300e-04;7.980e-01;3.159e-04;1.045e+00;1.060e+00;8.066e-01;5.767e-02;1.045e+00;7.501e-01;2.970e-04;1.000e+01;8.333e-01;3.208e-09;5.000e+01;5.000e+01
0.799897000;1.045e+00;8.335e-01;3.289e-04;7.980e-01;3.149e-04;1.045e+00;1.060e+00;8.066e-01;5.767e-02;1.045e+00;7.501e-01;2.960e-04;1.000e+01;8.333e-01;3.155e-09;5.000e+01;5.000e+01
0.800897000;1.045e+00;8.335e-01;3.278e-04;7.980e-01;3.138e-04;1.045e+00;1.060e+00;8.066e-01;5.766e-02;1.045e+00;7.501e-01;2.950e-04;1.000e+01;8.333e-01;3.098e-09;5.000e+01;5.000e+01
0.810897000;1.045e+00;8.335e-01;3.167e-04;7.980e-01;3.032e-04;1.045e+00;1.060e+00;8.066e-01;5.766e-02;1.045e+00;7.501e-01;2.850e-04;1.000e+01;8.333e-01;2.608e-09;5.000e+01;5.000e+01
0.811897000;1.045e+00;8.335e-01;3.156e-04;7.980e-01;3.021e-04;1.045e+00;1.060e+00;8.066e-01;5.765e-02;1.045e+00;7.501e-01;2.840e-04;1.000e+01;8.333e-01;2.561e-09;5.000e+01;5.000e+01
0.819897000;1.045e+00;8.335e-01;3.067e-04;7.980e-01;2.936e-04;1.045e+00;1.060e+00;8.066e-01;5.765e-02;1.045e+00;7.501e-01;2.760e-04;1.000e+01;8.333e-01;1.941e-09;5.000e+01;5.000e+01
0.820897000;1.045e+00;8.335e-01;3.056e-04;7.980e-01;2.925e-04;1.045e+00;1.060e+00;8.066e-01;5.764e-02;1.045e+00;7.501e-01;2.750e-04;1.000e+01;8.333e-01;1.830e-09;5.000e+01;5.000e+01
0.828897000;1.045e+00;8.335e-01;2.967e-04;7.980e-01;2.840e-04;1.045e+00;1.060e+00;8.066e-01;5.764e-02;1.045e+00;7.501e-01;2.670e-04;1.000e+01;8.333e-01;8.315e-10;5.000e+01;5.000e+01
0.829897000;1.045e+00;8.335e-01;2.956e-04;7.980e-01;2.830e-04;1.045e+00;1.060e+00;8.066e-01;5.763e-02;1.045e+00;7.501e-01;2.660e-04;1.000e+01;8.333e-01;7.170e-10;5.000e+01;5.000e+01
0.838897000;1.045e+00;8.335e-01;2.844e-04;7.980e-01;2.723e-04;1.045e+00;1.060e+00;8.066e-01;5.763e-02;1.045e+00;7.501e-01;2.560e-04;1.000e+01;8.333e-01;-8.755e-11;5.000e+01;5.000e+01
0.839897000;1.045e+00;8.335e-01;2.833e-04;7.980e-01;2.713e-04;1.045e+00;1.060e+00;8.066e-01;5.762e-02;1.045e+00;7.501e-01;2.550e-04;1.000e+01;8.333e-01;-1.740e-10;5.000e+01;5.000e+01
0.847897000;1.045e+00;8.335e-01;2.744e-04;7.980e-01;2.627e-04;1.045e+00;1.060e+00;8.066e-01;5.762e-02;1.045e+00;7.501e-01;2.470e-04;1.000e+01;8.333e-01;-9.195e-10;5.000e+01;5.000e+01
0.848897000;1.045e+00;8.335e-01;2.733e-04;7.980e-01;2.617e-04;1.045e+00;1.060e+00;8.066e-01;5.761e-02;1.045e+00;7.501e-01;2.460e-04;1.000e+01;8.333e-01;-1.026e-09;5.000e+01;5.000e+01
0.856897000;1.045e+00;8.335e-01;2.633e-04;7.980e-01;2.521e-04;1.045e+00;1.060e+00;8.066e-01;5.761e-02;1.045e+00;7.501e-01;2.370e-04;1.000e+01;8.333e-01;-2.095e-09;5.000e+01;5.000e+01
0.857897000;1.045e+00;8.335e-01;2.622e-04;7.980e-01;2.510e-04;1.045e+00;1.060e+00;8.066e-01;5.760e-02;1.045e+00;7.501e-01;2.360e-04;1.000e+01;8.333e-01;-2.256e-09;5.000e+01;5.000e+01
0.865897000;1.045e+00;8.335e-01;2.522e-04;7.980e-01;2.415e-04;1.045e+00;1.060e+00;8.066e-01;5.760e-02;1.045e+00;7.501e-01;2.270e-04;1.000e+01;8.333e-01;-3.296e-09;5.000e+01;5.000e+01
0.866897000;1.045e+00;8.335e-01;2.511e-04;7.980e-01;2.404e-04;1.045e+00;1.060e+00;8.066e-01;5.759e-02;1.045e+00;7.501e-01;2.260e-04;1.000e+01;8.333e-01;-3.376e-09;5.000e+01;5.000e+01
0.874897000;1.045e+00;8.335e-01;2.422e-04;7.980e-01;2.319e-04;1.045e+00;1.060e+00;8.066e-01;5.759e-02;1.045e+00;7.501e-01;2.180e-04;1.000e+01;8.333e-01;-3.764e-09;5.000e+01;5.000e+01
0.875897000;1.045e+00;8.335e-01;2.400e-04;7.980e-01;2.298e-04;1.045e+00;1.060e+00;8.066e-01;5.758e-02;1.045e+00;7.501e-01;2.160e-04;1.000e+01;8.333e-01;-3.781e-09;5.000e+01;5.000e+01
0.883897000;1.045e+00;8.335e-01;2.311e-04;7.980e-01;2.213e-04;1.045e+00;1.060e+00;8.066e-01;5.758e-02;1.045e+00;7.501e-01;2.080e-04;1.000e+01;8.333e-01;-3.435e-09;5.000e+01;5.000e+01
0.884897000;1.045e+00;8.335e-01;2.300e-04;7.980e-01;2.202e-04;1.045e+00;1.060e+00;8.066e-01;5.757e-02;1.045e+00;7.501e-01;2.070e-04;1.000e+01;8.333e-01;-3.322e-09;5.000e+01;5.000e+01
0.891897000;1.045e+00;8.335e-01;2.211e-04;7.980e-01;2.117e-04;1.045e+00;1.060e+00;8.066e-01;5.757e-02;1.045e+00;7.501e-01;1.990e-04;1.000e+01;8.333e-01;-2.193e-09;5.000e+01;5.000e+01
0.892897000;1.045e+00;8.335e-01;2.200e-04;7.980e-01;2.106e-04;1.045e+00;1.060e+00;8.066e-01;5.756e-02;1.045e+00;7.501e-01;1.980e-04;1.000e+01;8.333e-01;-2.012e-09;5.000e+01;5.000e+01
0.900897000;1.045e+00;8.335e-01;2.100e-04;7.980e-01;2.011e-04;1.045e+00;1.060e+00;8.066e-01;5.756e-02;1.045e+00;7.501e-01;1.890e-04;1.000e+01;8.333e-01;-7.763e-10;5.000e+01;5.000e+01
0.901897000;1.045e+00;8.335e-01;2.089e-04;7.980e-01;2.000e-04;1.045e+00;1.060e+00;8.066e-01;5.755e-02;1.045e+00;7.501e-01;1.880e-04;1.000e+01;8.333e-01;-6.505e-10;5.000e+01;5.000e+01
0.907897000;1.045e+00;8.335e-01;2.011e-04;7.980e-01;1.925e-04;1.045e+00;1.060e+00;8.066e-01;5.755e-02;1.045e+00;7.501e-01;1.810e-04;1.000e+01;8.333e-01;1.654e-10;5.000e+01;5.000e+01
0.908897000;1.044e+00;8.335e-01;2.000e-04;7.980e-01;1.915e-04;1.045e+00;1.060e+00;8.066e-01;5.755e-02;1.044e+00;7.501e-01;1.800e-04;1.000e+01;8.333e-01;3.151e-10;5.000e+01;5.000e+01
0.910897000;1.044e+00;8.335e-01;1.978e-04;7.980e-01;1.894e-04;1.045e+00;1.060e+00;8.066e-01;5.755e-02;1.044e+00;7.501e-01;1.780e-04;1.000e+01;8.333e-01;6.077e-10;5.000e+01;5.000e+01
0.911897000;1.044e+00;8.335e-01;1.967e-04;7.980e-01;1.883e-04;1.045e+00;1.060e+00;8.066e-01;5.754e-02;1.044e+00;7.501e-01;1.770e-04;1.000e+01;8.333e-01;7.488e-10;5.000e+01;5.000e+01
0.919897000;1.044e+00;8.335e-01;1.867e-04;7.980e-01;1.787e-04;1.045e+00;1.060e+00;8.066e-01;5.754e-02;1.044e+00;7.501e-01;1.680e-04;1.000e+01;8.333e-01;1.500e-09;5.000e+01;5.000e+01
0.920897000;1.044e+00;8.335e-01;1.856e-04;7.980e-01;1.777e-04;1.045e+00;1.060e+00;8.066e-01;5.753e-02;1.044e+00;7.501e-01;1.670e-04;1.000e+01;8.333e-01;1.516e-09;5.000e+01;5.000e+01
0.927897000;1.044e+00;8.335e-01;1.778e-04;7.980e-01;1.702e-04;1.045e+00;1.060e+00;8.066e-01;5.753e-02;1.044e+00;7.501e-01;1.600e-04;1.000e+01;8.333e-01;9.980e-10;5.000e+01;5.000e+01
0.928897000;1.044e+00;8.335e-01;1.767e-04;7.980e-01;1.691e-04;1.045e+00;1.060e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.590e-04;1.000e+01;8.333e-01;8.516e-10;5.000e+01;5.000e+01
0.934897000;1.044e+00;8.335e-01;1.689e-04;7.980e-01;1.617e-04;1.045e+00;1.060e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.520e-04;1.000e+01;8.333e-01;6.679e-12;5.000e+01;5.000e+01
0.935897000;1.044e+00;8.335e-01;1.678e-04;7.980e-01;1.606e-04;1.045e+00;1.059e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.510e-04;1.000e+01;8.333e-01;-6.794e-11;5.000e+01;5.000e+01
0.937897000;1.044e+00;8.335e-01;1.656e-04;7.980e-01;1.585e-04;1.045e+00;1.059e+00;8.066e-01;5.752e-02;1.044e+00;7.501e-01;1.490e-04;1.000e+01;8.333e-01;-1.163e-10;5.000e+01;5.000e+01
0.938897000;1.044e+00;8.335e-01;1.644e-04;7.980e-01;1.574e-04;1.045e+00;1.059e+00;8.066e-01;5.751e-02;1.044e+00;7.501e-01;1.480e-04;1.000e+01;8.333e-01;-8.692e-11;5.000e+01;5.000e+01
0.946897000;1.044e+00;8.335e-01;1.556e-04;7.980e-01;1.489e-04;1.045e+00;1.059e+00;8.066e-01;5.751e-02;1.044e+00;7.501e-01;1.400e-04;1.000e+01;8.333e-01;1.250e-09;5.000e+01;5.000e+01
0.947897000;1.044e+00;8.335e-01;1.544e-04;7.980e-01;1.479e-04;1.045e+00;1.059e+00;8.066e-01;5.750e-02;1.044e+00;7.501e-01;1.390e-04;1.000e+01;8.333e-01;1.496e-09;5.000e+01;5.000e+01
0.956897000;1.044e+00;8.335e-01;1.433e-04;7.980e-01;1.372e-04;1.045e+00;1.059e+00;8.066e-01;5.750e-02;1.044e+00;7.501e-01;1.290e-04;1.000e+01;8.333e-01;3.041e-09;5.000e+01;5.000e+01
0.957897000;1.044e+00;8.335e-01;1.422e-04;7.980e-01;1.362e-04;1.045e+00;1.059e+00;8.066e-01;5.749e-02;1.044e+00;7.501e-01;1.280e-04;1.000e+01;8.333e-01;3.074e-09;5.000e+01;5.000e+01
0.965897000;1.044e+00;8.335e-01;1.333e-04;7.980e-01;1.277e-04;1.045e+00;1.059e+00;8.066e-01;5.749e-02;1.044e+00;7.501e-01;1.200e-04;1.000e+01;8.333e-01;2.491e-09;5.000e+01;5.000e+01
0.966897000;1.044e+00;8.335e-01;1.322e-04;7.980e-01;1.266e-04;1.045e+00;1.059e+00;8.066e-01;5.748e-02;1.044e+00;7.501e-01;1.190e-04;1.000e+01;8.333e-01;2.375e-09;5.000e+01;5.000e+01
0.975897000;1.044e+00;8.335e-01;1.222e-04;7.980e-01;1.170e-04;1.045e+00;1.059e+00;8.066e-01;5.748e-02;1.044e+00;7.501e-01;1.100e-04;1.000e+01;8.333e-01;1.688e-09;5.000e+01;5.000e+01
0.976897000;1.044e+00;8.335e-01;1.211e-04;7.980e-01;1.160e-04;1.045e+00;1.059e+00;8.066e-01;5.747e-02;1.044e+00;7.501e-01;1.090e-04;1.000e+01;8.333e-01;1.699e-09;5.000e+01;5.000e+01
0.985897000;1.044e+00;8.335e-01;1.111e-04;7.980e-01;1.064e-04;1.045e+00;1.059e+00;8.066e-01;5.747e-02;1.044e+00;7.501e-01;1.000e-04;1.000e+01;8.333e-01;2.436e-09;5.000e+01;5.000e+01
0.986897000;1.044e+00;8.335e-01;1.100e-04;7.980e-01;1.053e-04;1.045e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.900e-05;1.000e+01;8.333e-01;2.550e-09;5.000e+01;5.000e+01
0.992897000;1.044e+00;8.335e-01;1.033e-04;7.980e-01;9.893e-05;1.045e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.300e-05;1.000e+01;8.333e-01;3.040e-09;5.000e+01;5.000e+01
0.993897000;1.044e+00;8.335e-01;1.022e-04;7.980e-01;9.787e-05;1.044e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.200e-05;1.000e+01;8.333e-01;3.069e-09;5.000e+01;5.000e+01
0.995897000;1.044e+00;8.335e-01;1.000e-04;7.980e-01;9.574e-05;1.044e+00;1.059e+00;8.066e-01;5.746e-02;1.044e+00;7.501e-01;9.000e-05;1.000e+01;8.333e-01;3.079e-09;5.000e+01;5.000e+01
0.996897000;1.044e+00;8.334e-01;9.889e-05;7.980e-01;9.468e-05;1.044e+00;1.059e+00;8.066e-01;5.745e-02;1.044e+00;7.501e-01;8.900e-05;1.000e+01;8.333e-01;3.061e-09;5.000e+01;5.000e+01
1.005897000;1.044e+00;8.334e-01;9.000e-05;7.980e-01;8.617e-05;1.044e+00;1.059e+00;8.066e-01;5.745e-02;1.044e+00;7.501e-01;8.100e-05;1.000e+01;8.333e-01;2.214e-09;5.000e+01;5.000e+01
1.006897000;1.044e+00;8.334e-01;8.889e-05;7.980e-01;8.510e-05;1.044e+00;1.059e+00;8.066e-01;5.744e-02;1.044e+00;7.501e-01;8.000e-05;1.000e+01;8.333e-01;2.099e-09;5.000e+01;5.000e+01
1.016897000;1.044e+00;8.334e-01;7.889e-05;7.980e-01;7.553e-05;1.044e+00;1.059e+00;8.066e-01;5.744e-02;1.044e+00;7.501e-01;7.100e-05;1.000e+01;8.333e-01;1.603e-09;5.000e+01;5.000e+01
1.017897000;1.044e+00;8.334e-01;7.778e-05;7.980e-01;7.447e-05;1.044e+00;1.059e+00;8.066e-01;5.743e-02;1.044e+00;7.501e-01;7.000e-05;1.000e+01;8.333e-01;1.602e-09;5.000e+01;5.000e+01
1.028897000;1.044e+00;8.334e-01;6.667e-05;7.980e-01;6.383e-05;1.044e+00;1.059e+00;8.066e-01;5.743e-02;1.044e+00;7.501e-01;5.999e-05;1.000e+01;8.333e-01;2.747e-09;5.000e+01;5.000e+01
1.029897000;1.044e+00;8.334e-01;6.556e-05;7.980e-01;6.277e-05;1.044e+00;1.059e+00;8.066e-01;5.742e-02;1.044e+00;7.501e-01;5.899e-05;1.000e+01;8.333e-01;3.005e-09;5.000e+01;5.000e+01
1.039897000;1.044e+00;8.334e-01;5.667e-05;7.980e-01;5.425e-05;1.044e+00;1.059e+00;8.066e-01;5.742e-02;1.044e+00;7.501e-01;5.099e-05;1.000e+01;8.333e-01;6.652e-09;5.000e+01;5.000e+01
