time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
1.040897000;1.044e+00;8.334e-01;5.556e-05;7.980e-01;5.319e-05;1.044e+00;1.059e+00;8.066e-01;5.741e-02;1.044e+00;7.501e-01;4.999e-05;1.000e+01;8.333e-01;7.069e-09;5.000e+01;5.000e+01
1.052897000;1.044e+00;8.334e-01;4.444e-05;7.980e-01;4.255e-05;1.044e+00;1.059e+00;8.066e-01;5.741e-02;1.044e+00;7.501e-01;3.999e-05;1.000e+01;8.333e-01;1.114e-08;5.000e+01;5.000e+01
1.053897000;1.044e+00;8.334e-01;4.333e-05;7.980e-01;4.149e-05;1.044e+00;1.059e+00;8.066e-01;5.740e-02;1.044e+00;7.501e-01;3.899e-05;1.000e+01;8.333e-01;1.134e-08;5.000e+01;5.000e+01
1.063897000;1.044e+00;8.334e-01;3.445e-05;7.980e-01;3.298e-05;1.044e+00;1.059e+00;8.066e-01;5.740e-02;1.044e+00;7.501e-01;3.099e-05;1.000e+01;8.333e-01;1.147e-08;5.000e+01;5.000e+01
1.064897000;1.044e+00;8.334e-01;3.445e-05;7.980e-01;3.298e-05;1.044e+00;1.059e+00;8.066e-01;5.739e-02;1.044e+00;7.501e-01;3.099e-05;1.000e+01;8.333e-01;1.131e-08;5.000e+01;5.000e+01
1.076897000;1.044e+00;8.334e-01;2.334e-05;7.980e-01;2.234e-05;1.044e+00;1.059e+00;8.066e-01;5.739e-02;1.044e+00;7.501e-01;2.099e-05;1.000e+01;8.333e-01;8.178e-09;5.000e+01;5.000e+01
1.077897000;1.044e+00;8.334e-01;2.334e-05;7.980e-01;2.234e-05;1.044e+00;1.059e+00;8.066e-01;5.738e-02;1.044e+00;7.501e-01;2.099e-05;1.000e+01;8.333e-01;7.914e-09;5.000e+01;5.000e+01
1.090897000;1.044e+00;8.334e-01;1.223e-05;7.980e-01;1.170e-05;1.044e+00;1.059e+00;8.066e-01;5.738e-02;1.044e+00;7.501e-01;1.100e-05;1.000e+01;8.333e-01;5.983e-09;5.000e+01;5.000e+01
1.091897000;1.044e+00;8.334e-01;1.223e-05;7.980e-01;1.170e-05;1.044e+00;1.059e+00;8.066e-01;5.737e-02;1.044e+00;7.501e-01;1.100e-05;1.000e+01;8.333e-01;5.930e-09;5.000e+01;5.000e+01
1.105897000;1.044e+00;8.334e-01;1.119e-06;7.980e-01;1.060e-06;1.044e+00;1.059e+00;8.066e-01;5.737e-02;1.044e+00;7.501e-01;9.972e-07;1.000e+01;8.333e-01;5.394e-09;5.000e+01;5.000e+01
1.106897000;1.044e+00;8.334e-01;7.780e-09;7.980e-01;-4.043e-09;1.044e+00;1.059e+00;8.066e-01;5.736e-02;1.044e+00;7.501e-01;-2.762e-09;1.000e+01;8.333e-01;5.332e-09;5.000e+01;5.000e+01
1.119632000;1.044e+00;8.334e-01;-8.886e-06;7.980e-01;-8.510e-06;1.044e+00;1.059e+00;8.066e-01;5.736e-02;1.044e+00;7.501e-01;-7.999e-06;1.000e+01;8.333e-01;1.845e-09;5.000e+01;5.000e+01
1.120632000;1.044e+00;8.334e-01;-9.997e-06;7.980e-01;-9.574e-06;1.044e+00;1.059e+00;8.066e-01;5.735e-02;1.044e+00;7.501e-01;-8.998e-06;1.000e+01;8.333e-01;1.650e-09;5.000e+01;5.000e+01
1.136632000;1.044e+00;8.334e-01;-2.000e-05;7.980e-01;-1.915e-05;1.044e+00;1.059e+00;8.066e-01;5.735e-02;1.044e+00;7.501e-01;-1.800e-05;1.000e+01;8.333e-01;2.257e-10;5.000e+01;5.000e+01
1.137632000;1.044e+00;8.334e-01;-2.111e-05;7.980e-01;-2.021e-05;1.044e+00;1.059e+00;8.066e-01;5.734e-02;1.044e+00;7.501e-01;-1.900e-05;1.000e+01;8.333e-01;3.493e-10;5.000e+01;5.000e+01
1.154632000;1.044e+00;8.334e-01;-3.111e-05;7.980e-01;-2.979e-05;1.044e+00;1.059e+00;8.066e-01;5.734e-02;1.044e+00;7.501e-01;-2.800e-05;1.000e+01;8.333e-01;3.577e-09;5.000e+01;5.000e+01
1.155632000;1.044e+00;8.334e-01;-3.222e-05;7.980e-01;-3.085e-05;1.044e+00;1.059e+00;8.066e-01;5.733e-02;1.044e+00;7.501e-01;-2.900e-05;1.000e+01;8.333e-01;3.706e-09;5.000e+01;5.000e+01
1.173632000;1.044e+00;8.334e-01;-4.222e-05;7.980e-01;-4.043e-05;1.044e+00;1.059e+00;8.066e-01;5.733e-02;1.044e+00;7.501e-01;-3.800e-05;1.000e+01;8.333e-01;3.406e-09;5.000e+01;5.000e+01
1.174632000;1.044e+00;8.334e-01;-4.333e-05;7.980e-01;-4.149e-05;1.044e+00;1.059e+00;8.066e-01;5.732e-02;1.044e+00;7.501e-01;-3.900e-05;1.000e+01;8.333e-01;3.204e-09;5.000e+01;5.000e+01
1.193632000;1.044e+00;8.334e-01;-5.222e-05;7.980e-01;-5.000e-05;1.044e+00;1.059e+00;8.066e-01;5.732e-02;1.044e+00;7.501e-01;-4.699e-05;1.000e+01;8.333e-01;-1.371e-09;5.000e+01;5.000e+01
1.194632000;1.044e+00;8.334e-01;-5.333e-05;7.980e-01;-5.107e-05;1.044e+00;1.059e+00;8.066e-01;5.731e-02;1.044e+00;7.501e-01;-4.799e-05;1.000e+01;8.333e-01;-1.390e-09;5.000e+01;5.000e+01
1.217632000;1.044e+00;8.334e-01;-6.333e-05;7.980e-01;-6.064e-05;1.044e+00;1.059e+00;8.066e-01;5.731e-02;1.044e+00;7.501e-01;-5.699e-05;1.000e+01;8.333e-01;1.474e-09;5.000e+01;5.000e+01
1.218632000;1.044e+00;8.334e-01;-6.444e-05;7.980e-01;-6.170e-05;1.044e+00;1.059e+00;8.066e-01;5.730e-02;1.044e+00;7.501e-01;-5.799e-05;1.000e+01;8.333e-01;1.518e-09;5.000e+01;5.000e+01
1.245632000;1.044e+00;8.334e-01;-7.444e-05;7.980e-01;-7.128e-05;1.044e+00;1.059e+00;8.066e-01;5.730e-02;1.044e+00;7.501e-01;-6.700e-05;1.000e+01;8.333e-01;-3.033e-10;5.000e+01;5.000e+01
1.246632000;1.044e+00;8.334e-01;-7.444e-05;7.980e-01;-7.128e-05;1.044e+00;1.059e+00;8.066e-01;5.729e-02;1.044e+00;7.501e-01;-6.700e-05;1.000e+01;8.333e-01;-4.401e-10;5.000e+01;5.000e+01
1.280632000;1.044e+00;8.334e-01;-8.556e-05;7.980e-01;-8.192e-05;1.044e+00;1.059e+00;8.066e-01;5.729e-02;1.044e+00;7.501e-01;-7.700e-05;1.000e+01;8.333e-01;-2.453e-09;5.000e+01;5.000e+01
1.281632000;1.044e+00;8.334e-01;-8.556e-05;7.980e-01;-8.192e-05;1.044e+00;1.059e+00;8.066e-01;5.728e-02;1.044e+00;7.501e-01;-7.700e-05;1.000e+01;8.333e-01;-2.437e-09;5.000e+01;5.000e+01
1.322632000;1.044e+00;8.334e-01;-9.556e-05;7.980e-01;-9.149e-05;1.044e+00;1.059e+00;8.066e-01;5.728e-02;1.044e+00;7.501e-01;-8.600e-05;1.000e+01;8.333e-01;-7.484e-09;5.000e+01;5.000e+01
1.323632000;1.044e+00;8.334e-01;-9.556e-05;7.980e-01;-9.149e-05;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.501e-01;-8.600e-05;1.000e+01;8.333e-01;-7.253e-09;5.000e+01;5.000e+01
1.406593000;1.044e+00;8.334e-01;-1.056e-04;7.980e-01;-1.011e-04;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.501e-01;-9.500e-05;1.000e+01;8.333e-01;7.020e-10;5.000e+01;5.000e+01
1.407593000;1.044e+00;8.334e-01;-1.056e-04;7.980e-01;-1.011e-04;1.044e+00;1.059e+00;8.066e-01;5.726e-02;1.044e+00;7.501e-01;-9.500e-05;1.000e+01;8.333e-01;8.054e-10;5.000e+01;5.000e+01
1.511593000;1.044e+00;8.334e-01;-1.056e-04;7.980e-01;-1.011e-04;1.044e+00;1.059e+00;8.066e-01;5.726e-02;1.044e+00;7.501e-01;-9.500e-05;1.000e+01;8.333e-01;-5.950e-10;5.000e+01;5.000e+01
1.512593000;1.044e+00;8.334e-01;-1.056e-04;7.980e-01;-1.011e-04;1.044e+00;1.059e+00;8.066e-01;5.726e-02;1.044e+00;7.500e-01;-9.500e-05;1.000e+01;8.333e-01;-5.043e-10;5.000e+01;5.000e+01
1.538593000;1.044e+00;8.334e-01;-1.044e-04;7.980e-01;-1.000e-04;1.044e+00;1.059e+00;8.066e-01;5.726e-02;1.044e+00;7.500e-01;-9.400e-05;1.000e+01;8.333e-01;-1.308e-09;5.000e+01;5.000e+01
1.539593000;1.044e+00;8.334e-01;-1.044e-04;7.980e-01;-1.000e-04;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.500e-01;-9.400e-05;1.000e+01;8.333e-01;-1.326e-09;5.000e+01;5.000e+01
1.578995000;1.044e+00;8.334e-01;-1.011e-04;7.980e-01;-9.681e-05;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.500e-01;-9.100e-05;1.000e+01;8.333e-01;2.501e-09;5.000e+01;5.000e+01
1.579995000;1.044e+00;8.334e-01;-1.011e-04;7.979e-01;-9.681e-05;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.500e-01;-9.100e-05;1.000e+01;8.333e-01;2.722e-09;5.000e+01;5.000e+01
1.667995000;1.044e+00;8.334e-01;-9.111e-05;7.979e-01;-8.724e-05;1.044e+00;1.059e+00;8.066e-01;5.727e-02;1.044e+00;7.500e-01;-8.200e-05;1.000e+01;8.333e-01;1.747e-09;5.000e+01;5.000e+01
1.668995000;1.044e+00;8.334e-01;-9.111e-05;7.979e-01;-8.724e-05;1.044e+00;1.059e+00;8.066e-01;5.728e-02;1.044e+00;7.500e-01;-8.200e-05;1.000e+01;8.333e-01;1.987e-09;5.000e+01;5.000e+01
1.764995000;1.044e+00;8.334e-01;-7.890e-05;7.979e-01;-7.554e-05;1.044e+00;1.059e+00;8.066e-01;5.728e-02;1.044e+00;7.500e-01;-7.101e-05;1.000e+01;8.333e-01;5.394e-09;5.000e+01;5.000e+01
1.765995000;1.044e+00;8.334e-01;-7.890e-05;7.979e-01;-7.554e-05;1.044e+00;1.059e+00;8.066e-01;5.729e-02;1.044e+00;7.500e-01;-7.101e-05;1.000e+01;8.333e-01;5.531e-09;5.000e+01;5.000e+01
1.813995000;1.044e+00;8.334e-01;-7.222e-05;7.979e-01;-6.915e-05;1.044e+00;1.059e+00;8.066e-01;5.729e-02;1.044e+00;7.500e-01;-6.500e-05;1.000e+01;8.333e-01;5.906e-09;5.000e+01;5.000e+01
1.814995000;1.044e+00;8.334e-01;-7.222e-05;7.979e-01;-6.915e-05;1.044e+00;1.059e+00;8.065e-01;5.729e-02;1.044e+00;7.500e-01;-6.500e-05;1.000e+01;8.333e-01;5.823e-09;5.000e+01;5.000e+01
1.849995000;1.044e+00;8.334e-01;-6.778e-05;7.979e-01;-6.490e-05;1.044e+00;1.059e+00;8.065e-01;5.729e-02;1.044e+00;7.500e-01;-6.100e-05;1.000e+01;8.333e-01;2.022e-10;5.000e+01;5.000e+01
1.850995000;1.044e+00;8.334e-01;-6.778e-05;7.979e-01;-6.490e-05;1.044e+00;1.059e+00;8.065e-01;5.730e-02;1.044e+00;7.500e-01;-6.100e-05;1.000e+01;8.333e-01;1.846e-10;5.000e+01;5.000e+01
1.858995000;1.044e+00;8.334e-01;-6.667e-05;7.979e-01;-6.383e-05;1.044e+00;1.059e+00;8.065e-01;5.730e-02;1.044e+00;7.500e-01;-6.000e-05;1.000e+01;8.333e-01;4.050e-10;5.000e+01;5.000e+01
1.859995000;1.044e+00;8.334e-01;-6.667e-05;7.979e-01;-6.383e-05;1.044e+00;1.059e+00;8.065e-01;5.729e-02;1.044e+00;7.500e-01;-6.000e-05;1.000e+01;8.333e-01;4.369e-10;5.000e+01;5.000e+01
1.860995000;1.044e+00;8.334e-01;-6.667e-05;7.979e-01;-6.383e-05;1.044e+00;1.059e+00;8.065e-01;5.730e-02;1.044e+00;7.500e-01;-6.000e-05;1.000e+01;8.333e-01;4.686e-10;5.000e+01;5.000e+01
1.949995000;1.044e+00;8.334e-01;-5.556e-05;7.979e-01;-5.319e-05;1.044e+00;1.059e+00;8.065e-01;5.730e-02;1.044e+00;7.500e-01;-5.000e-05;1.000e+01;8.333e-01;1.428e-09;5.000e+01;5.000e+01
1.950995000;1.044e+00;8.334e-01;-5.556e-05;7.979e-01;-5.319e-05;1.044e+00;1.059e+00;8.065e-01;5.731e-02;1.044e+00;7.500e-01;-5.000e-05;1.000e+01;8.333e-01;1.152e-09;5.000e+01;5.000e+01
2.065995000;1.044e+00;8.334e-01;-4.334e-05;7.979e-01;-4.149e-05;1.044e+00;1.059e+00;8.065e-01;5.731e-02;1.044e+00;7.500e-01;-3.900e-05;1.000e+01;8.333e-01;-2.698e-09;5.000e+01;5.000e+01
2.066995000;1.044e+00;8.334e-01;-4.334e-05;7.979e-01;-4.149e-05;1.044e+00;1.059e+00;8.065e-01;5.732e-02;1.044e+00;7.500e-01;-3.900e-05;1.000e+01;8.333e-01;-2.608e-09;5.000e+01;5.000e+01
2.210995000;1.044e+00;8.334e-01;-3.111e-05;7.979e-01;-2.979e-05;1.044e+00;1.059e+00;8.065e-01;5.732e-02;1.044e+00;7.500e-01;-2.800e-05;1.000e+01;8.333e-01;1.172e-09;5.000e+01;5.000e+01
2.211995000;1.044e+00;8.334e-01;-3.111e-05;7.979e-01;-2.979e-05;1.044e+00;1.059e+00;8.065e-01;5.733e-02;1.044e+00;7.500e-01;-2.800e-05;1.000e+01;8.333e-01;1.421e-09;5.000e+01;5.000e+01
2.304995000;1.044e+00;8.334e-01;-2.556e-05;7.979e-01;-2.447e-05;1.044e+00;1.059e+00;8.065e-01;5.733e-02;1.044e+00;7.500e-01;-2.300e-05;1.000e+01;8.333e-01;-3.036e-09;5.000e+01;5.000e+01
2.305995000;1.044e+00;8.333e-01;-2.556e-05;7.979e-01;-2.447e-05;1.044e+00;1.059e+00;8.065e-01;5.733e-02;1.044e+00;7.500e-01;-2.300e-05;1.000e+01;8.333e-01;-2.887e-09;5.000e+01;5.000e+01
2.423995000;1.044e+00;8.333e-01;-1.889e-05;7.979e-01;-1.809e-05;1.044e+00;1.059e+00;8.065e-01;5.733e-02;1.044e+00;7.500e-01;-1.700e-05;1.000e+01;8.333e-01;5.304e-10;5.000e+01;5.000e+01
2.424995000;1.044e+00;8.333e-01;-1.889e-05;7.979e-01;-1.809e-05;1.044e+00;1.059e+00;8.065e-01;5.734e-02;1.044e+00;7.500e-01;-1.700e-05;1.000e+01;8.333e-01;2.413e-10;5.000e+01;5.000e+01
2.811995000;1.044e+00;8.333e-01;-7.777e-06;7.979e-01;-7.452e-06;1.044e+00;1.059e+00;8.065e-01;5.734e-02;1.044e+00;7.500e-01;-7.000e-06;1.000e+01;8.333e-01;1.926e-10;5.000e+01;5.000e+01
2.812995000;1.044e+00;8.333e-01;-7.778e-06;7.979e-01;-7.452e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-7.000e-06;1.000e+01;8.333e-01;3.055e-10;5.000e+01;5.000e+01
2.867995000;1.044e+00;8.333e-01;-6.668e-06;7.979e-01;-6.386e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-6.003e-06;1.000e+01;8.333e-01;-2.086e-09;5.000e+01;5.000e+01
2.868995000;1.044e+00;8.333e-01;-6.668e-06;7.979e-01;-6.386e-06;1.044e+00;1.059e+00;8.065e-01;5.734e-02;1.044e+00;7.500e-01;-6.003e-06;1.000e+01;8.333e-01;-2.057e-09;5.000e+01;5.000e+01
2.891995000;1.044e+00;8.333e-01;-6.670e-06;7.979e-01;-6.382e-06;1.044e+00;1.059e+00;8.065e-01;5.734e-02;1.044e+00;7.500e-01;-6.002e-06;1.000e+01;8.333e-01;-2.892e-09;5.000e+01;5.000e+01
2.892995000;1.044e+00;8.333e-01;-6.670e-06;7.979e-01;-6.382e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-6.002e-06;1.000e+01;8.333e-01;-2.968e-09;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;2.010e-10;7.979e-01;2.167e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-7.736e-09;1.000e+01;8.333e-01;1.054e-10;5.000e+01;5.000e+01
19.999996000;1.044e+00;8.333e-01;-1.344e-11;7.979e-01;2.119e-09;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;-7.794e-09;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000012000;1.044e+00;8.333e-01;1.110e-06;7.979e-01;1.066e-06;1.044e+00;1.059e+00;8.065e-01;5.735e-02;1.044e+00;7.500e-01;9.923e-07;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000028000;1.044e+00;8.333e-01;4.442e-06;7.979e-01;4.257e-06;1.044e+00;1.059e+00;8.065e-01;5.736e-02;1.044e+00;7.500e-01;3.992e-06;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000060000;1.044e+00;8.333e-01;1.889e-05;7.979e-01;1.809e-05;1.044e+00;1.059e+00;8.065e-01;5.737e-02;1.044e+00;7.500e-01;1.699e-05;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000092000;1.044e+00;8.333e-01;4.333e-05;7.979e-01;4.149e-05;1.044e+00;1.059e+00;8.065e-01;5.739e-02;1.044e+00;7.500e-01;3.899e-05;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000124000;1.044e+00;8.334e-01;7.556e-05;7.979e-01;7.234e-05;1.044e+00;1.059e+00;8.065e-01;5.742e-02;1.044e+00;7.500e-01;6.799e-05;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000156000;1.044e+00;8.334e-01;1.167e-04;7.979e-01;1.117e-04;1.045e+00;1.059e+00;8.065e-01;5.746e-02;1.044e+00;7.500e-01;1.050e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000188000;1.044e+00;8.334e-01;1.667e-04;7.979e-01;1.596e-04;1.045e+00;1.060e+00;8.065e-01;5.751e-02;1.044e+00;7.500e-01;1.500e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000220000;1.045e+00;8.334e-01;2.244e-04;7.979e-01;2.149e-04;1.045e+00;1.060e+00;8.065e-01;5.756e-02;1.045e+00;7.501e-01;2.020e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000252000;1.045e+00;8.334e-01;2.900e-04;7.979e-01;2.776e-04;1.045e+00;1.060e+00;8.065e-01;5.762e-02;1.045e+00;7.501e-01;2.610e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000284000;1.045e+00;8.334e-01;3.633e-04;7.979e-01;3.478e-04;1.045e+00;1.060e+00;8.065e-01;5.769e-02;1.045e+00;7.501e-01;3.270e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000316000;1.045e+00;8.335e-01;4.433e-04;7.979e-01;4.244e-04;1.045e+00;1.060e+00;8.065e-01;5.776e-02;1.045e+00;7.501e-01;3.990e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000348000;1.045e+00;8.335e-01;5.311e-04;7.979e-01;5.084e-04;1.045e+00;1.060e+00;8.065e-01;5.785e-02;1.045e+00;7.501e-01;4.780e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000380000;1.045e+00;8.335e-01;6.256e-04;7.979e-01;5.988e-04;1.045e+00;1.060e+00;8.065e-01;5.793e-02;1.045e+00;7.502e-01;5.630e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000412000;1.045e+00;8.336e-01;7.267e-04;7.979e-01;6.956e-04;1.045e+00;1.060e+00;8.065e-01;5.803e-02;1.045e+00;7.502e-01;6.540e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000444000;1.045e+00;8.336e-01;8.333e-04;7.979e-01;7.977e-04;1.045e+00;1.060e+00;8.065e-01;5.813e-02;1.045e+00;7.502e-01;7.500e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000476000;1.045e+00;8.336e-01;9.467e-04;7.979e-01;9.061e-04;1.045e+00;1.060e+00;8.065e-01;5.823e-02;1.045e+00;7.503e-01;8.520e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000508000;1.045e+00;8.337e-01;1.066e-03;7.979e-01;1.020e-03;1.045e+00;1.060e+00;8.065e-01;5.834e-02;1.045e+00;7.503e-01;9.590e-04;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000540000;1.045e+00;8.337e-01;1.190e-03;7.979e-01;1.139e-03;1.045e+00;1.060e+00;8.065e-01;5.846e-02;1.045e+00;7.503e-01;1.071e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000572000;1.045e+00;8.337e-01;1.320e-03;7.980e-01;1.263e-03;1.045e+00;1.060e+00;8.065e-01;5.858e-02;1.045e+00;7.504e-01;1.188e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000604000;1.045e+00;8.338e-01;1.456e-03;7.980e-01;1.393e-03;1.045e+00;1.060e+00;8.065e-01;5.871e-02;1.045e+00;7.504e-01;1.310e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000636000;1.045e+00;8.338e-01;1.597e-03;7.980e-01;1.528e-03;1.045e+00;1.060e+00;8.065e-01;5.884e-02;1.045e+00;7.504e-01;1.437e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000668000;1.045e+00;8.339e-01;1.742e-03;7.980e-01;1.667e-03;1.046e+00;1.060e+00;8.065e-01;5.897e-02;1.045e+00;7.505e-01;1.568e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000700000;1.045e+00;8.339e-01;1.892e-03;7.980e-01;1.811e-03;1.046e+00;1.060e+00;8.065e-01;5.912e-02;1.045e+00;7.505e-01;1.703e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000764000;1.045e+00;8.340e-01;2.206e-03;7.980e-01;2.110e-03;1.046e+00;1.060e+00;8.065e-01;5.941e-02;1.045e+00;7.506e-01;1.985e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000822000;1.045e+00;8.341e-01;2.501e-03;7.980e-01;2.393e-03;1.046e+00;1.060e+00;8.065e-01;5.968e-02;1.045e+00;7.507e-01;2.251e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000879000;1.045e+00;8.342e-01;2.811e-03;7.980e-01;2.689e-03;1.046e+00;1.061e+00;8.065e-01;5.997e-02;1.045e+00;7.508e-01;2.530e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000937000;1.045e+00;8.343e-01;3.131e-03;7.981e-01;2.995e-03;1.046e+00;1.061e+00;8.065e-01;6.027e-02;1.045e+00;7.509e-01;2.818e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.000994000;1.046e+00;8.344e-01;3.463e-03;7.981e-01;3.313e-03;1.047e+00;1.061e+00;8.065e-01;6.058e-02;1.046e+00;7.510e-01;3.117e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001052000;1.046e+00;8.345e-01;3.806e-03;7.981e-01;3.640e-03;1.047e+00;1.061e+00;8.065e-01;6.090e-02;1.046e+00;7.511e-01;3.425e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001110000;1.046e+00;8.346e-01;4.157e-03;7.981e-01;3.975e-03;1.047e+00;1.061e+00;8.065e-01;6.122e-02;1.046e+00;7.512e-01;3.741e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001167000;1.046e+00;8.347e-01;4.518e-03;7.981e-01;4.320e-03;1.047e+00;1.061e+00;8.065e-01;6.156e-02;1.046e+00;7.513e-01;4.066e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001225000;1.046e+00;8.348e-01;4.886e-03;7.982e-01;4.671e-03;1.047e+00;1.061e+00;8.065e-01;6.190e-02;1.046e+00;7.514e-01;4.397e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001282000;1.046e+00;8.350e-01;5.262e-03;7.982e-01;5.030e-03;1.048e+00;1.061e+00;8.065e-01;6.225e-02;1.046e+00;7.515e-01;4.736e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001340000;1.046e+00;8.351e-01;5.644e-03;7.982e-01;5.395e-03;1.048e+00;1.062e+00;8.065e-01;6.261e-02;1.046e+00;7.516e-01;5.080e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001398000;1.046e+00;8.352e-01;6.034e-03;7.982e-01;5.767e-03;1.048e+00;1.062e+00;8.065e-01;6.297e-02;1.046e+00;7.517e-01;5.431e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001455000;1.046e+00;8.353e-01;6.429e-03;7.983e-01;6.144e-03;1.048e+00;1.062e+00;8.065e-01;6.334e-02;1.046e+00;7.518e-01;5.786e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001513000;1.047e+00;8.354e-01;6.829e-03;7.983e-01;6.525e-03;1.049e+00;1.062e+00;8.065e-01;6.371e-02;1.047e+00;7.519e-01;6.146e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001570000;1.047e+00;8.356e-01;7.234e-03;7.983e-01;6.912e-03;1.049e+00;1.062e+00;8.065e-01;6.409e-02;1.047e+00;7.520e-01;6.511e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001628000;1.047e+00;8.357e-01;7.643e-03;7.983e-01;7.302e-03;1.049e+00;1.062e+00;8.065e-01;6.447e-02;1.047e+00;7.521e-01;6.879e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001686000;1.047e+00;8.358e-01;8.057e-03;7.984e-01;7.696e-03;1.049e+00;1.063e+00;8.065e-01;6.485e-02;1.047e+00;7.522e-01;7.251e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001743000;1.047e+00;8.359e-01;8.474e-03;7.984e-01;8.094e-03;1.050e+00;1.063e+00;8.065e-01;6.524e-02;1.047e+00;7.523e-01;7.627e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001801000;1.047e+00;8.361e-01;8.893e-03;7.984e-01;8.493e-03;1.050e+00;1.063e+00;8.065e-01;6.563e-02;1.047e+00;7.525e-01;8.004e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001858000;1.047e+00;8.362e-01;9.317e-03;7.984e-01;8.896e-03;1.050e+00;1.063e+00;8.065e-01;6.602e-02;1.047e+00;7.526e-01;8.385e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001916000;1.047e+00;8.363e-01;9.741e-03;7.984e-01;9.300e-03;1.050e+00;1.063e+00;8.065e-01;6.641e-02;1.047e+00;7.527e-01;8.767e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.001974000;1.048e+00;8.365e-01;1.017e-02;7.985e-01;9.707e-03;1.051e+00;1.063e+00;8.065e-01;6.681e-02;1.048e+00;7.528e-01;9.152e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002031000;1.048e+00;8.366e-01;1.060e-02;7.985e-01;1.011e-02;1.051e+00;1.064e+00;8.065e-01;6.721e-02;1.048e+00;7.529e-01;9.537e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002089000;1.048e+00;8.367e-01;1.103e-02;7.985e-01;1.052e-02;1.051e+00;1.064e+00;8.065e-01;6.760e-02;1.048e+00;7.530e-01;9.925e-03;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002145000;1.048e+00;8.368e-01;1.145e-02;7.985e-01;1.092e-02;1.051e+00;1.064e+00;8.065e-01;6.799e-02;1.048e+00;7.532e-01;1.030e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002146000;1.048e+00;8.368e-01;1.146e-02;7.985e-01;1.093e-02;1.051e+00;1.064e+00;8.065e-01;6.800e-02;1.048e+00;7.532e-01;1.031e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002147000;1.048e+00;8.369e-01;1.146e-02;7.985e-01;1.094e-02;1.051e+00;1.064e+00;8.065e-01;6.801e-02;1.048e+00;7.532e-01;1.032e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002149000;1.048e+00;8.369e-01;1.148e-02;7.985e-01;1.095e-02;1.051e+00;1.064e+00;8.065e-01;6.802e-02;1.048e+00;7.532e-01;1.033e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002153000;1.048e+00;8.369e-01;1.151e-02;7.985e-01;1.098e-02;1.051e+00;1.064e+00;8.065e-01;6.805e-02;1.048e+00;7.532e-01;1.036e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002161000;1.048e+00;8.369e-01;1.157e-02;7.986e-01;1.104e-02;1.051e+00;1.064e+00;8.065e-01;6.811e-02;1.048e+00;7.532e-01;1.041e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002177000;1.048e+00;8.369e-01;1.169e-02;7.986e-01;1.115e-02;1.052e+00;1.064e+00;8.065e-01;6.822e-02;1.048e+00;7.532e-01;1.052e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002209000;1.048e+00;8.370e-01;1.193e-02;7.986e-01;1.138e-02;1.052e+00;1.064e+00;8.065e-01;6.844e-02;1.048e+00;7.533e-01;1.073e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002273000;1.048e+00;8.371e-01;1.240e-02;7.986e-01;1.183e-02;1.052e+00;1.064e+00;8.065e-01;6.888e-02;1.048e+00;7.534e-01;1.116e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002337000;1.048e+00;8.373e-01;1.287e-02;7.986e-01;1.228e-02;1.052e+00;1.064e+00;8.065e-01;6.931e-02;1.048e+00;7.536e-01;1.159e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002401000;1.049e+00;8.374e-01;1.334e-02;7.987e-01;1.272e-02;1.053e+00;1.065e+00;8.065e-01;6.975e-02;1.049e+00;7.537e-01;1.201e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002465000;1.049e+00;8.376e-01;1.381e-02;7.987e-01;1.317e-02;1.053e+00;1.065e+00;8.065e-01;7.018e-02;1.049e+00;7.538e-01;1.243e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002529000;1.049e+00;8.377e-01;1.427e-02;7.987e-01;1.361e-02;1.053e+00;1.065e+00;8.065e-01;7.061e-02;1.049e+00;7.539e-01;1.284e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002593000;1.049e+00;8.378e-01;1.473e-02;7.987e-01;1.404e-02;1.053e+00;1.065e+00;8.065e-01;7.103e-02;1.049e+00;7.541e-01;1.326e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002657000;1.049e+00;8.380e-01;1.519e-02;7.988e-01;1.448e-02;1.054e+00;1.065e+00;8.065e-01;7.145e-02;1.049e+00;7.542e-01;1.367e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002721000;1.049e+00;8.381e-01;1.564e-02;7.988e-01;1.491e-02;1.054e+00;1.065e+00;8.065e-01;7.187e-02;1.049e+00;7.543e-01;1.408e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002849000;1.050e+00;8.384e-01;1.654e-02;7.988e-01;1.576e-02;1.054e+00;1.066e+00;8.065e-01;7.270e-02;1.050e+00;7.545e-01;1.489e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.002964000;1.050e+00;8.386e-01;1.734e-02;7.989e-01;1.651e-02;1.055e+00;1.066e+00;8.065e-01;7.344e-02;1.050e+00;7.548e-01;1.560e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003079000;1.050e+00;8.389e-01;1.812e-02;7.989e-01;1.726e-02;1.055e+00;1.066e+00;8.065e-01;7.417e-02;1.050e+00;7.550e-01;1.631e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003195000;1.050e+00;8.391e-01;1.890e-02;7.989e-01;1.800e-02;1.056e+00;1.067e+00;8.064e-01;7.488e-02;1.050e+00;7.552e-01;1.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003310000;1.050e+00;8.393e-01;1.967e-02;7.990e-01;1.872e-02;1.056e+00;1.067e+00;8.064e-01;7.559e-02;1.050e+00;7.554e-01;1.770e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003425000;1.051e+00;8.395e-01;2.043e-02;7.990e-01;1.944e-02;1.057e+00;1.067e+00;8.064e-01;7.629e-02;1.051e+00;7.556e-01;1.838e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003540000;1.051e+00;8.398e-01;2.118e-02;7.991e-01;2.015e-02;1.057e+00;1.068e+00;8.064e-01;7.698e-02;1.051e+00;7.558e-01;1.906e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003655000;1.051e+00;8.400e-01;2.192e-02;7.991e-01;2.085e-02;1.058e+00;1.068e+00;8.064e-01;7.766e-02;1.051e+00;7.560e-01;1.972e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003771000;1.051e+00;8.402e-01;2.264e-02;7.991e-01;2.154e-02;1.058e+00;1.068e+00;8.064e-01;7.833e-02;1.051e+00;7.562e-01;2.038e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.003886000;1.052e+00;8.404e-01;2.336e-02;7.992e-01;2.222e-02;1.059e+00;1.068e+00;8.064e-01;7.899e-02;1.052e+00;7.564e-01;2.103e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004001000;1.052e+00;8.406e-01;2.407e-02;7.992e-01;2.289e-02;1.059e+00;1.069e+00;8.064e-01;7.964e-02;1.052e+00;7.565e-01;2.167e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004116000;1.052e+00;8.408e-01;2.477e-02;7.992e-01;2.355e-02;1.059e+00;1.069e+00;8.064e-01;8.028e-02;1.052e+00;7.567e-01;2.230e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004231000;1.052e+00;8.410e-01;2.546e-02;7.992e-01;2.420e-02;1.060e+00;1.069e+00;8.064e-01;8.092e-02;1.052e+00;7.569e-01;2.292e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004347000;1.052e+00;8.412e-01;2.615e-02;7.993e-01;2.484e-02;1.060e+00;1.070e+00;8.064e-01;8.154e-02;1.052e+00;7.571e-01;2.353e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004462000;1.053e+00;8.414e-01;2.682e-02;7.993e-01;2.548e-02;1.061e+00;1.070e+00;8.063e-01;8.216e-02;1.053e+00;7.572e-01;2.414e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004577000;1.053e+00;8.416e-01;2.748e-02;7.993e-01;2.610e-02;1.061e+00;1.070e+00;8.063e-01;8.277e-02;1.053e+00;7.574e-01;2.473e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004692000;1.053e+00;8.418e-01;2.813e-02;7.993e-01;2.672e-02;1.062e+00;1.070e+00;8.063e-01;8.336e-02;1.053e+00;7.576e-01;2.532e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004807000;1.053e+00;8.419e-01;2.878e-02;7.994e-01;2.732e-02;1.062e+00;1.071e+00;8.063e-01;8.395e-02;1.053e+00;7.577e-01;2.590e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004923000;1.053e+00;8.421e-01;2.941e-02;7.994e-01;2.792e-02;1.062e+00;1.071e+00;8.063e-01;8.453e-02;1.053e+00;7.579e-01;2.647e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004996000;1.054e+00;8.422e-01;2.981e-02;7.994e-01;2.830e-02;1.063e+00;1.071e+00;8.063e-01;8.490e-02;1.054e+00;7.580e-01;2.683e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004997000;1.054e+00;8.422e-01;2.982e-02;7.994e-01;2.830e-02;1.063e+00;1.071e+00;8.063e-01;8.490e-02;1.054e+00;7.580e-01;2.684e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.004998000;1.054e+00;8.422e-01;2.983e-02;7.994e-01;2.831e-02;1.063e+00;1.071e+00;8.063e-01;8.491e-02;1.054e+00;7.580e-01;2.684e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005000000;1.054e+00;8.422e-01;2.984e-02;7.994e-01;2.832e-02;1.063e+00;1.071e+00;8.063e-01;8.492e-02;1.054e+00;7.580e-01;2.685e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005004000;1.054e+00;8.422e-01;2.986e-02;7.994e-01;2.834e-02;1.063e+00;1.071e+00;8.063e-01;8.494e-02;1.054e+00;7.580e-01;2.687e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005012000;1.054e+00;8.422e-01;2.990e-02;7.994e-01;2.838e-02;1.063e+00;1.071e+00;8.063e-01;8.498e-02;1.054e+00;7.580e-01;2.691e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005028000;1.054e+00;8.423e-01;2.999e-02;7.994e-01;2.846e-02;1.063e+00;1.071e+00;8.063e-01;8.506e-02;1.054e+00;7.580e-01;2.699e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005060000;1.054e+00;8.423e-01;3.016e-02;7.994e-01;2.862e-02;1.063e+00;1.071e+00;8.063e-01;8.521e-02;1.054e+00;7.581e-01;2.714e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005124000;1.054e+00;8.424e-01;3.050e-02;7.994e-01;2.894e-02;1.063e+00;1.071e+00;8.062e-01;8.552e-02;1.054e+00;7.582e-01;2.745e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005252000;1.054e+00;8.426e-01;3.116e-02;7.994e-01;2.957e-02;1.063e+00;1.071e+00;8.062e-01;8.613e-02;1.054e+00;7.583e-01;2.805e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.005380000;1.054e+00;8.428e-01;3.181e-02;7.994e-01;3.017e-02;1.064e+00;1.072e+00;8.062e-01;8.672e-02;1.054e+00;7.585e-01;2.863e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.005508000;1.054e+00;8.429e-01;3.243e-02;7.994e-01;3.076e-02;1.064e+00;1.072e+00;8.062e-01;8.728e-02;1.054e+00;7.586e-01;2.918e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.005636000;1.055e+00;8.431e-01;3.303e-02;7.995e-01;3.132e-02;1.064e+00;1.072e+00;8.062e-01;8.783e-02;1.055e+00;7.588e-01;2.973e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.005764000;1.055e+00;8.432e-01;3.361e-02;7.995e-01;3.187e-02;1.065e+00;1.072e+00;8.061e-01;8.836e-02;1.055e+00;7.589e-01;3.025e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.005892000;1.055e+00;8.434e-01;3.417e-02;7.995e-01;3.239e-02;1.065e+00;1.073e+00;8.061e-01;8.887e-02;1.055e+00;7.590e-01;3.076e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006020000;1.055e+00;8.435e-01;3.471e-02;7.995e-01;3.290e-02;1.065e+00;1.073e+00;8.061e-01;8.936e-02;1.055e+00;7.592e-01;3.124e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006148000;1.055e+00;8.436e-01;3.523e-02;7.995e-01;3.339e-02;1.066e+00;1.073e+00;8.060e-01;8.983e-02;1.055e+00;7.593e-01;3.171e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006276000;1.055e+00;8.438e-01;3.573e-02;7.995e-01;3.385e-02;1.066e+00;1.073e+00;8.060e-01;9.028e-02;1.055e+00;7.594e-01;3.216e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006404000;1.056e+00;8.439e-01;3.621e-02;7.995e-01;3.430e-02;1.066e+00;1.073e+00;8.060e-01;9.071e-02;1.056e+00;7.595e-01;3.259e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006532000;1.056e+00;8.440e-01;3.666e-02;7.995e-01;3.473e-02;1.067e+00;1.074e+00;8.060e-01;9.113e-02;1.056e+00;7.596e-01;3.300e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006660000;1.056e+00;8.441e-01;3.710e-02;7.995e-01;3.514e-02;1.067e+00;1.074e+00;8.059e-01;9.152e-02;1.056e+00;7.597e-01;3.339e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.006916000;1.056e+00;8.442e-01;3.791e-02;7.994e-01;3.590e-02;1.067e+00;1.074e+00;8.058e-01;9.225e-02;1.056e+00;7.598e-01;3.412e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007147000;1.056e+00;8.444e-01;3.857e-02;7.994e-01;3.652e-02;1.068e+00;1.074e+00;8.058e-01;9.285e-02;1.056e+00;7.599e-01;3.471e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007377000;1.056e+00;8.445e-01;3.917e-02;7.994e-01;3.707e-02;1.068e+00;1.075e+00;8.057e-01;9.338e-02;1.056e+00;7.600e-01;3.525e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007607000;1.057e+00;8.446e-01;3.970e-02;7.993e-01;3.757e-02;1.069e+00;1.075e+00;8.056e-01;9.386e-02;1.057e+00;7.601e-01;3.573e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.007838000;1.057e+00;8.446e-01;4.017e-02;7.993e-01;3.801e-02;1.069e+00;1.075e+00;8.056e-01;9.427e-02;1.057e+00;7.602e-01;3.615e-02;1.000e+01;8.333e-01;8.333e-02;5.001e+01;5.001e+01
20.008068000;1.057e+00;8.447e-01;4.057e-02;7.992e-01;3.839e-02;1.069e+00;1.075e+00;8.055e-01;9.463e-02;1.057e+00;7.602e-01;3.652e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.008299000;1.057e+00;8.447e-01;4.092e-02;7.991e-01;3.872e-02;1.069e+00;1.075e+00;8.054e-01;9.494e-02;1.057e+00;7.602e-01;3.683e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.008529000;1.057e+00;8.447e-01;4.121e-02;7.991e-01;3.899e-02;1.069e+00;1.075e+00;8.053e-01;9.519e-02;1.057e+00;7.602e-01;3.709e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.008759000;1.057e+00;8.447e-01;4.145e-02;7.990e-01;3.920e-02;1.070e+00;1.075e+00;8.052e-01;9.539e-02;1.057e+00;7.602e-01;3.730e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.008990000;1.057e+00;8.446e-01;4.163e-02;7.989e-01;3.937e-02;1.070e+00;1.076e+00;8.051e-01;9.554e-02;1.057e+00;7.602e-01;3.746e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.009220000;1.057e+00;8.446e-01;4.175e-02;7.988e-01;3.949e-02;1.070e+00;1.076e+00;8.050e-01;9.565e-02;1.057e+00;7.601e-01;3.758e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.009451000;1.057e+00;8.445e-01;4.183e-02;7.987e-01;3.956e-02;1.070e+00;1.076e+00;8.049e-01;9.570e-02;1.057e+00;7.600e-01;3.764e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.009681000;1.057e+00;8.444e-01;4.185e-02;7.986e-01;3.958e-02;1.070e+00;1.076e+00;8.048e-01;9.571e-02;1.057e+00;7.600e-01;3.767e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.009911000;1.057e+00;8.443e-01;4.183e-02;7.985e-01;3.957e-02;1.070e+00;1.076e+00;8.047e-01;9.568e-02;1.057e+00;7.599e-01;3.765e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.010142000;1.057e+00;8.442e-01;4.177e-02;7.984e-01;3.951e-02;1.070e+00;1.076e+00;8.046e-01;9.561e-02;1.057e+00;7.597e-01;3.759e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.010372000;1.057e+00;8.440e-01;4.166e-02;7.983e-01;3.941e-02;1.070e+00;1.076e+00;8.045e-01;9.550e-02;1.057e+00;7.596e-01;3.750e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.010603000;1.057e+00;8.439e-01;4.152e-02;7.981e-01;3.927e-02;1.070e+00;1.076e+00;8.044e-01;9.535e-02;1.057e+00;7.595e-01;3.736e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.010833000;1.057e+00;8.437e-01;4.133e-02;7.980e-01;3.909e-02;1.070e+00;1.075e+00;8.043e-01;9.516e-02;1.057e+00;7.593e-01;3.720e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.011063000;1.057e+00;8.435e-01;4.111e-02;7.979e-01;3.889e-02;1.070e+00;1.075e+00;8.042e-01;9.495e-02;1.057e+00;7.592e-01;3.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.011294000;1.057e+00;8.433e-01;4.086e-02;7.978e-01;3.865e-02;1.069e+00;1.075e+00;8.040e-01;9.470e-02;1.057e+00;7.590e-01;3.677e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.011524000;1.057e+00;8.431e-01;4.057e-02;7.976e-01;3.838e-02;1.069e+00;1.075e+00;8.039e-01;9.442e-02;1.057e+00;7.588e-01;3.651e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.011755000;1.057e+00;8.429e-01;4.025e-02;7.975e-01;3.809e-02;1.069e+00;1.075e+00;8.038e-01;9.412e-02;1.057e+00;7.586e-01;3.623e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.011985000;1.057e+00;8.427e-01;3.991e-02;7.973e-01;3.777e-02;1.069e+00;1.075e+00;8.037e-01;9.379e-02;1.057e+00;7.584e-01;3.592e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.012215000;1.057e+00;8.424e-01;3.955e-02;7.972e-01;3.742e-02;1.069e+00;1.075e+00;8.035e-01;9.344e-02;1.057e+00;7.582e-01;3.559e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.012446000;1.057e+00;8.422e-01;3.916e-02;7.970e-01;3.706e-02;1.068e+00;1.075e+00;8.034e-01;9.307e-02;1.057e+00;7.580e-01;3.524e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.012676000;1.057e+00;8.419e-01;3.875e-02;7.969e-01;3.668e-02;1.068e+00;1.075e+00;8.033e-01;9.268e-02;1.057e+00;7.577e-01;3.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.012907000;1.056e+00;8.417e-01;3.832e-02;7.967e-01;3.628e-02;1.068e+00;1.074e+00;8.032e-01;9.227e-02;1.056e+00;7.575e-01;3.449e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.013137000;1.056e+00;8.414e-01;3.788e-02;7.966e-01;3.586e-02;1.068e+00;1.074e+00;8.030e-01;9.185e-02;1.056e+00;7.573e-01;3.409e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.013367000;1.056e+00;8.412e-01;3.743e-02;7.964e-01;3.544e-02;1.067e+00;1.074e+00;8.029e-01;9.142e-02;1.056e+00;7.570e-01;3.368e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.013598000;1.056e+00;8.409e-01;3.696e-02;7.963e-01;3.500e-02;1.067e+00;1.074e+00;8.028e-01;9.097e-02;1.056e+00;7.568e-01;3.326e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.013828000;1.056e+00;8.406e-01;3.648e-02;7.961e-01;3.455e-02;1.067e+00;1.074e+00;8.027e-01;9.052e-02;1.056e+00;7.566e-01;3.283e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.014059000;1.056e+00;8.403e-01;3.599e-02;7.960e-01;3.409e-02;1.067e+00;1.074e+00;8.025e-01;9.006e-02;1.056e+00;7.563e-01;3.239e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.014289000;1.056e+00;8.401e-01;3.550e-02;7.958e-01;3.363e-02;1.066e+00;1.073e+00;8.024e-01;8.959e-02;1.056e+00;7.561e-01;3.195e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.014519000;1.055e+00;8.398e-01;3.500e-02;7.957e-01;3.316e-02;1.066e+00;1.073e+00;8.023e-01;8.912e-02;1.055e+00;7.558e-01;3.150e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.014750000;1.055e+00;8.395e-01;3.451e-02;7.955e-01;3.270e-02;1.066e+00;1.073e+00;8.021e-01;8.865e-02;1.055e+00;7.556e-01;3.105e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.014980000;1.055e+00;8.392e-01;3.401e-02;7.953e-01;3.223e-02;1.065e+00;1.073e+00;8.020e-01;8.818e-02;1.055e+00;7.553e-01;3.061e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.015211000;1.055e+00;8.390e-01;3.351e-02;7.952e-01;3.176e-02;1.065e+00;1.073e+00;8.019e-01;8.770e-02;1.055e+00;7.551e-01;3.016e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.015441000;1.055e+00;8.387e-01;3.301e-02;7.950e-01;3.129e-02;1.065e+00;1.072e+00;8.018e-01;8.723e-02;1.055e+00;7.548e-01;2.971e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.015671000;1.055e+00;8.384e-01;3.252e-02;7.949e-01;3.083e-02;1.065e+00;1.072e+00;8.017e-01;8.676e-02;1.055e+00;7.546e-01;2.926e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.015902000;1.055e+00;8.382e-01;3.203e-02;7.947e-01;3.037e-02;1.064e+00;1.072e+00;8.015e-01;8.630e-02;1.055e+00;7.543e-01;2.883e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.016132000;1.055e+00;8.379e-01;3.155e-02;7.946e-01;2.992e-02;1.064e+00;1.072e+00;8.014e-01;8.584e-02;1.055e+00;7.541e-01;2.839e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.016363000;1.054e+00;8.376e-01;3.107e-02;7.945e-01;2.947e-02;1.064e+00;1.072e+00;8.013e-01;8.539e-02;1.054e+00;7.539e-01;2.797e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.016593000;1.054e+00;8.374e-01;3.061e-02;7.943e-01;2.903e-02;1.063e+00;1.072e+00;8.012e-01;8.495e-02;1.054e+00;7.537e-01;2.755e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.016823000;1.054e+00;8.371e-01;3.015e-02;7.942e-01;2.861e-02;1.063e+00;1.071e+00;8.011e-01;8.452e-02;1.054e+00;7.534e-01;2.714e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017054000;1.054e+00;8.369e-01;2.971e-02;7.940e-01;2.819e-02;1.063e+00;1.071e+00;8.010e-01;8.410e-02;1.054e+00;7.532e-01;2.674e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017284000;1.054e+00;8.367e-01;2.928e-02;7.939e-01;2.778e-02;1.063e+00;1.071e+00;8.009e-01;8.369e-02;1.054e+00;7.530e-01;2.635e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017515000;1.054e+00;8.364e-01;2.886e-02;7.938e-01;2.739e-02;1.062e+00;1.071e+00;8.008e-01;8.329e-02;1.054e+00;7.528e-01;2.597e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017745000;1.054e+00;8.362e-01;2.845e-02;7.936e-01;2.701e-02;1.062e+00;1.071e+00;8.006e-01;8.291e-02;1.054e+00;7.526e-01;2.561e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.017837000;1.054e+00;8.361e-01;2.830e-02;7.936e-01;2.686e-02;1.062e+00;1.071e+00;8.006e-01;8.276e-02;1.054e+00;7.525e-01;2.547e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017838000;1.054e+00;8.361e-01;2.830e-02;7.936e-01;2.686e-02;1.062e+00;1.071e+00;8.006e-01;8.275e-02;1.054e+00;7.525e-01;2.547e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017839000;1.054e+00;8.361e-01;2.829e-02;7.936e-01;2.685e-02;1.062e+00;1.071e+00;8.006e-01;8.275e-02;1.054e+00;7.525e-01;2.546e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017841000;1.054e+00;8.361e-01;2.829e-02;7.936e-01;2.685e-02;1.062e+00;1.071e+00;8.006e-01;8.275e-02;1.054e+00;7.525e-01;2.546e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017845000;1.054e+00;8.361e-01;2.828e-02;7.936e-01;2.685e-02;1.062e+00;1.071e+00;8.006e-01;8.274e-02;1.054e+00;7.525e-01;2.545e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017853000;1.054e+00;8.361e-01;2.827e-02;7.936e-01;2.683e-02;1.062e+00;1.071e+00;8.006e-01;8.273e-02;1.054e+00;7.525e-01;2.544e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017869000;1.054e+00;8.361e-01;2.824e-02;7.936e-01;2.681e-02;1.062e+00;1.071e+00;8.006e-01;8.270e-02;1.054e+00;7.525e-01;2.542e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017901000;1.054e+00;8.361e-01;2.819e-02;7.936e-01;2.676e-02;1.062e+00;1.071e+00;8.006e-01;8.265e-02;1.054e+00;7.524e-01;2.537e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.017965000;1.054e+00;8.360e-01;2.808e-02;7.935e-01;2.665e-02;1.062e+00;1.071e+00;8.006e-01;8.255e-02;1.054e+00;7.524e-01;2.527e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.018093000;1.053e+00;8.359e-01;2.787e-02;7.935e-01;2.646e-02;1.062e+00;1.071e+00;8.005e-01;8.235e-02;1.053e+00;7.523e-01;2.508e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.018349000;1.053e+00;8.356e-01;2.746e-02;7.933e-01;2.607e-02;1.062e+00;1.070e+00;8.004e-01;8.196e-02;1.053e+00;7.521e-01;2.472e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.018605000;1.053e+00;8.354e-01;2.707e-02;7.932e-01;2.571e-02;1.061e+00;1.070e+00;8.003e-01;8.159e-02;1.053e+00;7.519e-01;2.437e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.018861000;1.053e+00;8.352e-01;2.671e-02;7.931e-01;2.536e-02;1.061e+00;1.070e+00;8.002e-01;8.124e-02;1.053e+00;7.517e-01;2.404e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.019117000;1.053e+00;8.350e-01;2.636e-02;7.930e-01;2.503e-02;1.061e+00;1.070e+00;8.001e-01;8.091e-02;1.053e+00;7.515e-01;2.372e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.019373000;1.053e+00;8.348e-01;2.604e-02;7.928e-01;2.473e-02;1.061e+00;1.070e+00;8.000e-01;8.060e-02;1.053e+00;7.513e-01;2.343e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.019629000;1.053e+00;8.346e-01;2.573e-02;7.927e-01;2.444e-02;1.061e+00;1.070e+00;7.999e-01;8.031e-02;1.053e+00;7.512e-01;2.316e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.019885000;1.053e+00;8.345e-01;2.545e-02;7.926e-01;2.418e-02;1.060e+00;1.070e+00;7.998e-01;8.004e-02;1.053e+00;7.510e-01;2.291e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.020141000;1.053e+00;8.343e-01;2.520e-02;7.925e-01;2.393e-02;1.060e+00;1.070e+00;7.997e-01;7.979e-02;1.053e+00;7.509e-01;2.268e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.020397000;1.053e+00;8.342e-01;2.496e-02;7.924e-01;2.371e-02;1.060e+00;1.069e+00;7.997e-01;7.956e-02;1.053e+00;7.507e-01;2.246e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.020653000;1.053e+00;8.340e-01;2.475e-02;7.923e-01;2.351e-02;1.060e+00;1.069e+00;7.996e-01;7.936e-02;1.053e+00;7.506e-01;2.227e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.020909000;1.053e+00;8.339e-01;2.456e-02;7.923e-01;2.333e-02;1.060e+00;1.069e+00;7.995e-01;7.917e-02;1.053e+00;7.505e-01;2.210e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.021165000;1.052e+00;8.338e-01;2.439e-02;7.922e-01;2.317e-02;1.060e+00;1.069e+00;7.994e-01;7.901e-02;1.052e+00;7.504e-01;2.195e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.021421000;1.052e+00;8.337e-01;2.424e-02;7.921e-01;2.304e-02;1.060e+00;1.069e+00;7.994e-01;7.887e-02;1.052e+00;7.503e-01;2.182e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.021677000;1.052e+00;8.336e-01;2.412e-02;7.920e-01;2.292e-02;1.060e+00;1.069e+00;7.993e-01;7.875e-02;1.052e+00;7.502e-01;2.171e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.021933000;1.052e+00;8.335e-01;2.402e-02;7.920e-01;2.282e-02;1.060e+00;1.069e+00;7.993e-01;7.864e-02;1.052e+00;7.501e-01;2.162e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.022189000;1.052e+00;8.334e-01;2.394e-02;7.919e-01;2.275e-02;1.060e+00;1.069e+00;7.992e-01;7.856e-02;1.052e+00;7.501e-01;2.154e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.022445000;1.052e+00;8.333e-01;2.388e-02;7.919e-01;2.269e-02;1.060e+00;1.069e+00;7.991e-01;7.850e-02;1.052e+00;7.500e-01;2.149e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.022701000;1.052e+00;8.333e-01;2.384e-02;7.918e-01;2.265e-02;1.060e+00;1.069e+00;7.991e-01;7.846e-02;1.052e+00;7.499e-01;2.145e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.022957000;1.052e+00;8.332e-01;2.382e-02;7.918e-01;2.264e-02;1.059e+00;1.069e+00;7.991e-01;7.844e-02;1.052e+00;7.499e-01;2.144e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.023213000;1.052e+00;8.332e-01;2.382e-02;7.917e-01;2.264e-02;1.059e+00;1.069e+00;7.990e-01;7.843e-02;1.052e+00;7.499e-01;2.144e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.023469000;1.052e+00;8.332e-01;2.384e-02;7.917e-01;2.265e-02;1.060e+00;1.069e+00;7.990e-01;7.844e-02;1.052e+00;7.498e-01;2.145e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.023725000;1.052e+00;8.331e-01;2.388e-02;7.917e-01;2.269e-02;1.060e+00;1.069e+00;7.989e-01;7.847e-02;1.052e+00;7.498e-01;2.149e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.023981000;1.052e+00;8.331e-01;2.393e-02;7.916e-01;2.274e-02;1.060e+00;1.069e+00;7.989e-01;7.852e-02;1.052e+00;7.498e-01;2.154e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.024237000;1.052e+00;8.331e-01;2.400e-02;7.916e-01;2.281e-02;1.060e+00;1.069e+00;7.989e-01;7.858e-02;1.052e+00;7.498e-01;2.160e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.024493000;1.052e+00;8.331e-01;2.409e-02;7.916e-01;2.289e-02;1.060e+00;1.069e+00;7.989e-01;7.866e-02;1.052e+00;7.498e-01;2.168e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.024749000;1.052e+00;8.331e-01;2.419e-02;7.916e-01;2.298e-02;1.060e+00;1.069e+00;7.988e-01;7.875e-02;1.052e+00;7.498e-01;2.177e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.025005000;1.053e+00;8.331e-01;2.431e-02;7.916e-01;2.309e-02;1.060e+00;1.069e+00;7.988e-01;7.885e-02;1.053e+00;7.498e-01;2.188e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.025261000;1.053e+00;8.332e-01;2.444e-02;7.916e-01;2.322e-02;1.060e+00;1.069e+00;7.988e-01;7.897e-02;1.053e+00;7.498e-01;2.199e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.025517000;1.053e+00;8.332e-01;2.458e-02;7.916e-01;2.335e-02;1.060e+00;1.069e+00;7.988e-01;7.910e-02;1.053e+00;7.499e-01;2.212e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.025773000;1.053e+00;8.332e-01;2.474e-02;7.916e-01;2.350e-02;1.060e+00;1.069e+00;7.988e-01;7.924e-02;1.053e+00;7.499e-01;2.226e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.026029000;1.053e+00;8.333e-01;2.490e-02;7.916e-01;2.366e-02;1.060e+00;1.070e+00;7.988e-01;7.940e-02;1.053e+00;7.499e-01;2.241e-02;1.000e+01;8.333e-01;8.333e-02;4.998e+01;4.998e+01
20.026285000;1.053e+00;8.333e-01;2.508e-02;7.916e-01;2.382e-02;1.060e+00;1.070e+00;7.988e-01;7.956e-02;1.053e+00;7.500e-01;2.257e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.026541000;1.053e+00;8.334e-01;2.527e-02;7.916e-01;2.400e-02;1.060e+00;1.070e+00;7.988e-01;7.973e-02;1.053e+00;7.500e-01;2.274e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.026797000;1.053e+00;8.334e-01;2.546e-02;7.916e-01;2.418e-02;1.061e+00;1.070e+00;7.988e-01;7.991e-02;1.053e+00;7.501e-01;2.291e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
