time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.027053000;1.053e+00;8.335e-01;2.566e-02;7.916e-01;2.437e-02;1.061e+00;1.070e+00;7.988e-01;8.010e-02;1.053e+00;7.501e-01;2.310e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.027309000;1.053e+00;8.336e-01;2.587e-02;7.916e-01;2.457e-02;1.061e+00;1.070e+00;7.988e-01;8.029e-02;1.053e+00;7.502e-01;2.329e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.027565000;1.053e+00;8.336e-01;2.609e-02;7.916e-01;2.478e-02;1.061e+00;1.070e+00;7.988e-01;8.049e-02;1.053e+00;7.503e-01;2.348e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.027821000;1.053e+00;8.337e-01;2.631e-02;7.916e-01;2.499e-02;1.061e+00;1.070e+00;7.988e-01;8.069e-02;1.053e+00;7.503e-01;2.368e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.028077000;1.053e+00;8.338e-01;2.654e-02;7.917e-01;2.520e-02;1.061e+00;1.070e+00;7.988e-01;8.090e-02;1.053e+00;7.504e-01;2.389e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.028333000;1.053e+00;8.339e-01;2.677e-02;7.917e-01;2.542e-02;1.061e+00;1.070e+00;7.988e-01;8.112e-02;1.053e+00;7.505e-01;2.409e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.028589000;1.053e+00;8.339e-01;2.701e-02;7.917e-01;2.564e-02;1.061e+00;1.070e+00;7.988e-01;8.133e-02;1.053e+00;7.505e-01;2.431e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.028845000;1.053e+00;8.340e-01;2.724e-02;7.917e-01;2.586e-02;1.062e+00;1.070e+00;7.988e-01;8.156e-02;1.053e+00;7.506e-01;2.452e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.029101000;1.053e+00;8.341e-01;2.748e-02;7.918e-01;2.609e-02;1.062e+00;1.071e+00;7.988e-01;8.178e-02;1.053e+00;7.507e-01;2.474e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.029357000;1.054e+00;8.342e-01;2.773e-02;7.918e-01;2.632e-02;1.062e+00;1.071e+00;7.989e-01;8.200e-02;1.054e+00;7.508e-01;2.495e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.029613000;1.054e+00;8.343e-01;2.797e-02;7.918e-01;2.654e-02;1.062e+00;1.071e+00;7.989e-01;8.222e-02;1.054e+00;7.509e-01;2.517e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.029869000;1.054e+00;8.344e-01;2.821e-02;7.919e-01;2.677e-02;1.062e+00;1.071e+00;7.989e-01;8.245e-02;1.054e+00;7.509e-01;2.539e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.030381000;1.054e+00;8.346e-01;2.869e-02;7.919e-01;2.723e-02;1.062e+00;1.071e+00;7.989e-01;8.289e-02;1.054e+00;7.511e-01;2.582e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.030841000;1.054e+00;8.347e-01;2.912e-02;7.920e-01;2.763e-02;1.063e+00;1.071e+00;7.990e-01;8.329e-02;1.054e+00;7.512e-01;2.621e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.031302000;1.054e+00;8.349e-01;2.954e-02;7.920e-01;2.802e-02;1.063e+00;1.071e+00;7.990e-01;8.368e-02;1.054e+00;7.514e-01;2.659e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.031763000;1.054e+00;8.350e-01;2.995e-02;7.921e-01;2.841e-02;1.063e+00;1.071e+00;7.990e-01;8.406e-02;1.054e+00;7.515e-01;2.695e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.032224000;1.054e+00;8.352e-01;3.035e-02;7.921e-01;2.878e-02;1.063e+00;1.072e+00;7.991e-01;8.443e-02;1.054e+00;7.517e-01;2.731e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.032685000;1.054e+00;8.353e-01;3.073e-02;7.922e-01;2.914e-02;1.064e+00;1.072e+00;7.991e-01;8.479e-02;1.054e+00;7.518e-01;2.766e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.033145000;1.055e+00;8.355e-01;3.110e-02;7.922e-01;2.949e-02;1.064e+00;1.072e+00;7.991e-01;8.513e-02;1.055e+00;7.519e-01;2.799e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.033606000;1.055e+00;8.356e-01;3.145e-02;7.923e-01;2.982e-02;1.064e+00;1.072e+00;7.991e-01;8.545e-02;1.055e+00;7.520e-01;2.830e-02;1.000e+01;8.333e-01;8.333e-02;4.999e+01;4.999e+01
20.033792000;1.055e+00;8.356e-01;3.158e-02;7.923e-01;2.994e-02;1.064e+00;1.072e+00;7.992e-01;8.558e-02;1.055e+00;7.521e-01;2.842e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.033794000;1.055e+00;8.356e-01;3.158e-02;7.923e-01;2.994e-02;1.064e+00;1.072e+00;7.992e-01;8.558e-02;1.055e+00;7.521e-01;2.842e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.033796000;1.055e+00;8.357e-01;3.158e-02;7.923e-01;2.995e-02;1.064e+00;1.072e+00;7.992e-01;8.558e-02;1.055e+00;7.521e-01;2.842e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.033800000;1.055e+00;8.357e-01;3.159e-02;7.923e-01;2.995e-02;1.064e+00;1.072e+00;7.992e-01;8.558e-02;1.055e+00;7.521e-01;2.843e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.033808000;1.055e+00;8.357e-01;3.159e-02;7.923e-01;2.995e-02;1.064e+00;1.072e+00;7.992e-01;8.559e-02;1.055e+00;7.521e-01;2.843e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.033824000;1.055e+00;8.357e-01;3.160e-02;7.923e-01;2.997e-02;1.064e+00;1.072e+00;7.992e-01;8.560e-02;1.055e+00;7.521e-01;2.844e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.033856000;1.055e+00;8.357e-01;3.163e-02;7.923e-01;2.999e-02;1.064e+00;1.072e+00;7.992e-01;8.562e-02;1.055e+00;7.521e-01;2.846e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.033920000;1.055e+00;8.357e-01;3.167e-02;7.923e-01;3.003e-02;1.064e+00;1.072e+00;7.992e-01;8.566e-02;1.055e+00;7.521e-01;2.850e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.034048000;1.055e+00;8.357e-01;3.176e-02;7.923e-01;3.011e-02;1.064e+00;1.072e+00;7.992e-01;8.574e-02;1.055e+00;7.521e-01;2.859e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.034304000;1.055e+00;8.358e-01;3.194e-02;7.924e-01;3.028e-02;1.064e+00;1.072e+00;7.992e-01;8.591e-02;1.055e+00;7.522e-01;2.874e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.034816000;1.055e+00;8.359e-01;3.227e-02;7.924e-01;3.059e-02;1.065e+00;1.072e+00;7.992e-01;8.622e-02;1.055e+00;7.523e-01;2.905e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.035328000;1.055e+00;8.360e-01;3.258e-02;7.924e-01;3.088e-02;1.065e+00;1.072e+00;7.992e-01;8.650e-02;1.055e+00;7.524e-01;2.932e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.035840000;1.055e+00;8.361e-01;3.287e-02;7.925e-01;3.115e-02;1.065e+00;1.073e+00;7.993e-01;8.676e-02;1.055e+00;7.525e-01;2.958e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.036352000;1.055e+00;8.362e-01;3.312e-02;7.925e-01;3.139e-02;1.065e+00;1.073e+00;7.993e-01;8.700e-02;1.055e+00;7.526e-01;2.981e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.036864000;1.055e+00;8.363e-01;3.336e-02;7.925e-01;3.161e-02;1.065e+00;1.073e+00;7.993e-01;8.722e-02;1.055e+00;7.527e-01;3.002e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.037376000;1.055e+00;8.364e-01;3.357e-02;7.926e-01;3.181e-02;1.065e+00;1.073e+00;7.993e-01;8.741e-02;1.055e+00;7.527e-01;3.021e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.037888000;1.055e+00;8.364e-01;3.376e-02;7.926e-01;3.199e-02;1.065e+00;1.073e+00;7.993e-01;8.759e-02;1.055e+00;7.528e-01;3.038e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.038400000;1.055e+00;8.365e-01;3.393e-02;7.926e-01;3.215e-02;1.066e+00;1.073e+00;7.993e-01;8.774e-02;1.055e+00;7.528e-01;3.054e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.038912000;1.055e+00;8.365e-01;3.408e-02;7.926e-01;3.229e-02;1.066e+00;1.073e+00;7.993e-01;8.788e-02;1.055e+00;7.529e-01;3.067e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.039424000;1.055e+00;8.366e-01;3.421e-02;7.926e-01;3.241e-02;1.066e+00;1.073e+00;7.993e-01;8.800e-02;1.055e+00;7.529e-01;3.079e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.039936000;1.056e+00;8.366e-01;3.432e-02;7.926e-01;3.252e-02;1.066e+00;1.073e+00;7.993e-01;8.810e-02;1.056e+00;7.529e-01;3.089e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.040448000;1.056e+00;8.366e-01;3.442e-02;7.926e-01;3.261e-02;1.066e+00;1.073e+00;7.992e-01;8.819e-02;1.056e+00;7.529e-01;3.098e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.040960000;1.056e+00;8.366e-01;3.451e-02;7.925e-01;3.269e-02;1.066e+00;1.073e+00;7.992e-01;8.826e-02;1.056e+00;7.529e-01;3.106e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.041472000;1.056e+00;8.366e-01;3.458e-02;7.925e-01;3.276e-02;1.066e+00;1.073e+00;7.992e-01;8.833e-02;1.056e+00;7.529e-01;3.112e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.041984000;1.056e+00;8.366e-01;3.465e-02;7.925e-01;3.282e-02;1.066e+00;1.073e+00;7.992e-01;8.839e-02;1.056e+00;7.529e-01;3.118e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.042496000;1.056e+00;8.366e-01;3.471e-02;7.925e-01;3.288e-02;1.066e+00;1.073e+00;7.991e-01;8.843e-02;1.056e+00;7.529e-01;3.124e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.043008000;1.056e+00;8.365e-01;3.476e-02;7.924e-01;3.293e-02;1.066e+00;1.073e+00;7.991e-01;8.848e-02;1.056e+00;7.529e-01;3.128e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.043520000;1.056e+00;8.365e-01;3.481e-02;7.924e-01;3.297e-02;1.066e+00;1.073e+00;7.991e-01;8.851e-02;1.056e+00;7.529e-01;3.132e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.044032000;1.056e+00;8.365e-01;3.485e-02;7.924e-01;3.301e-02;1.066e+00;1.073e+00;7.990e-01;8.855e-02;1.056e+00;7.528e-01;3.136e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.044544000;1.056e+00;8.365e-01;3.489e-02;7.923e-01;3.305e-02;1.066e+00;1.073e+00;7.990e-01;8.858e-02;1.056e+00;7.528e-01;3.141e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.045056000;1.056e+00;8.364e-01;3.494e-02;7.923e-01;3.309e-02;1.066e+00;1.073e+00;7.989e-01;8.862e-02;1.056e+00;7.528e-01;3.144e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.045568000;1.056e+00;8.364e-01;3.498e-02;7.922e-01;3.313e-02;1.066e+00;1.073e+00;7.989e-01;8.865e-02;1.056e+00;7.528e-01;3.148e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.046080000;1.056e+00;8.364e-01;3.503e-02;7.922e-01;3.318e-02;1.066e+00;1.073e+00;7.988e-01;8.869e-02;1.056e+00;7.527e-01;3.153e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.046592000;1.056e+00;8.363e-01;3.508e-02;7.921e-01;3.323e-02;1.066e+00;1.073e+00;7.988e-01;8.873e-02;1.056e+00;7.527e-01;3.157e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.047104000;1.056e+00;8.363e-01;3.514e-02;7.921e-01;3.328e-02;1.066e+00;1.073e+00;7.987e-01;8.877e-02;1.056e+00;7.526e-01;3.162e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.047616000;1.056e+00;8.362e-01;3.520e-02;7.920e-01;3.333e-02;1.066e+00;1.073e+00;7.987e-01;8.882e-02;1.056e+00;7.526e-01;3.168e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.048128000;1.056e+00;8.362e-01;3.526e-02;7.920e-01;3.340e-02;1.066e+00;1.073e+00;7.986e-01;8.887e-02;1.056e+00;7.526e-01;3.173e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.048640000;1.056e+00;8.362e-01;3.533e-02;7.919e-01;3.346e-02;1.066e+00;1.074e+00;7.985e-01;8.893e-02;1.056e+00;7.525e-01;3.180e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.049152000;1.056e+00;8.361e-01;3.541e-02;7.918e-01;3.354e-02;1.067e+00;1.074e+00;7.985e-01;8.899e-02;1.056e+00;7.525e-01;3.187e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.049664000;1.056e+00;8.361e-01;3.550e-02;7.918e-01;3.362e-02;1.067e+00;1.074e+00;7.984e-01;8.906e-02;1.056e+00;7.525e-01;3.195e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.050176000;1.056e+00;8.360e-01;3.559e-02;7.917e-01;3.370e-02;1.067e+00;1.074e+00;7.984e-01;8.914e-02;1.056e+00;7.524e-01;3.203e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.050688000;1.056e+00;8.360e-01;3.569e-02;7.917e-01;3.379e-02;1.067e+00;1.074e+00;7.983e-01;8.922e-02;1.056e+00;7.524e-01;3.212e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.051200000;1.056e+00;8.360e-01;3.579e-02;7.916e-01;3.389e-02;1.067e+00;1.074e+00;7.982e-01;8.931e-02;1.056e+00;7.524e-01;3.221e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.051712000;1.056e+00;8.360e-01;3.590e-02;7.916e-01;3.400e-02;1.067e+00;1.074e+00;7.982e-01;8.940e-02;1.056e+00;7.524e-01;3.231e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.052224000;1.056e+00;8.359e-01;3.602e-02;7.915e-01;3.411e-02;1.067e+00;1.074e+00;7.981e-01;8.950e-02;1.056e+00;7.523e-01;3.242e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.052736000;1.056e+00;8.359e-01;3.614e-02;7.914e-01;3.422e-02;1.067e+00;1.074e+00;7.980e-01;8.960e-02;1.056e+00;7.523e-01;3.253e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.053248000;1.056e+00;8.359e-01;3.627e-02;7.914e-01;3.434e-02;1.067e+00;1.074e+00;7.980e-01;8.971e-02;1.056e+00;7.523e-01;3.265e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.053760000;1.056e+00;8.359e-01;3.641e-02;7.913e-01;3.447e-02;1.067e+00;1.074e+00;7.979e-01;8.983e-02;1.056e+00;7.523e-01;3.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.054760000;1.056e+00;8.358e-01;3.669e-02;7.912e-01;3.473e-02;1.067e+00;1.074e+00;7.978e-01;9.007e-02;1.056e+00;7.522e-01;3.302e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.055660000;1.056e+00;8.358e-01;3.695e-02;7.911e-01;3.497e-02;1.068e+00;1.074e+00;7.977e-01;9.029e-02;1.056e+00;7.522e-01;3.325e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.056560000;1.057e+00;8.358e-01;3.722e-02;7.910e-01;3.523e-02;1.068e+00;1.074e+00;7.976e-01;9.052e-02;1.057e+00;7.522e-01;3.350e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.057460000;1.057e+00;8.357e-01;3.750e-02;7.910e-01;3.549e-02;1.068e+00;1.074e+00;7.975e-01;9.077e-02;1.057e+00;7.522e-01;3.375e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.058360000;1.057e+00;8.357e-01;3.778e-02;7.909e-01;3.575e-02;1.068e+00;1.075e+00;7.974e-01;9.101e-02;1.057e+00;7.521e-01;3.400e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.059260000;1.057e+00;8.357e-01;3.806e-02;7.908e-01;3.602e-02;1.068e+00;1.075e+00;7.973e-01;9.125e-02;1.057e+00;7.521e-01;3.426e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.060160000;1.057e+00;8.357e-01;3.835e-02;7.907e-01;3.628e-02;1.068e+00;1.075e+00;7.972e-01;9.150e-02;1.057e+00;7.521e-01;3.451e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.061060000;1.057e+00;8.357e-01;3.863e-02;7.906e-01;3.654e-02;1.069e+00;1.075e+00;7.971e-01;9.174e-02;1.057e+00;7.521e-01;3.476e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.061960000;1.057e+00;8.357e-01;3.890e-02;7.905e-01;3.680e-02;1.069e+00;1.075e+00;7.970e-01;9.198e-02;1.057e+00;7.521e-01;3.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.062860000;1.057e+00;8.356e-01;3.917e-02;7.905e-01;3.706e-02;1.069e+00;1.075e+00;7.969e-01;9.222e-02;1.057e+00;7.521e-01;3.526e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.063760000;1.057e+00;8.356e-01;3.944e-02;7.904e-01;3.730e-02;1.069e+00;1.075e+00;7.968e-01;9.245e-02;1.057e+00;7.521e-01;3.549e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.064660000;1.057e+00;8.356e-01;3.970e-02;7.903e-01;3.754e-02;1.069e+00;1.075e+00;7.967e-01;9.267e-02;1.057e+00;7.521e-01;3.573e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.065560000;1.057e+00;8.356e-01;3.995e-02;7.902e-01;3.778e-02;1.069e+00;1.075e+00;7.966e-01;9.289e-02;1.057e+00;7.520e-01;3.595e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.066460000;1.058e+00;8.356e-01;4.019e-02;7.901e-01;3.801e-02;1.070e+00;1.075e+00;7.965e-01;9.310e-02;1.058e+00;7.520e-01;3.617e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.067360000;1.058e+00;8.356e-01;4.043e-02;7.901e-01;3.823e-02;1.070e+00;1.076e+00;7.965e-01;9.331e-02;1.058e+00;7.520e-01;3.639e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.068260000;1.058e+00;8.356e-01;4.066e-02;7.900e-01;3.844e-02;1.070e+00;1.076e+00;7.964e-01;9.351e-02;1.058e+00;7.520e-01;3.660e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.069160000;1.058e+00;8.355e-01;4.089e-02;7.899e-01;3.865e-02;1.070e+00;1.076e+00;7.963e-01;9.370e-02;1.058e+00;7.520e-01;3.680e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.070060000;1.058e+00;8.355e-01;4.111e-02;7.899e-01;3.886e-02;1.070e+00;1.076e+00;7.962e-01;9.389e-02;1.058e+00;7.520e-01;3.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.070960000;1.058e+00;8.355e-01;4.132e-02;7.898e-01;3.906e-02;1.070e+00;1.076e+00;7.961e-01;9.407e-02;1.058e+00;7.520e-01;3.719e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.071860000;1.058e+00;8.355e-01;4.153e-02;7.897e-01;3.926e-02;1.070e+00;1.076e+00;7.960e-01;9.426e-02;1.058e+00;7.519e-01;3.738e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.072760000;1.058e+00;8.355e-01;4.174e-02;7.897e-01;3.945e-02;1.071e+00;1.076e+00;7.960e-01;9.444e-02;1.058e+00;7.519e-01;3.757e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.073660000;1.058e+00;8.355e-01;4.195e-02;7.896e-01;3.965e-02;1.071e+00;1.076e+00;7.959e-01;9.462e-02;1.058e+00;7.519e-01;3.775e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.074660000;1.058e+00;8.354e-01;4.218e-02;7.895e-01;3.986e-02;1.071e+00;1.076e+00;7.958e-01;9.481e-02;1.058e+00;7.519e-01;3.796e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.075660000;1.058e+00;8.354e-01;4.240e-02;7.894e-01;4.007e-02;1.071e+00;1.076e+00;7.957e-01;9.501e-02;1.058e+00;7.519e-01;3.816e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.076660000;1.058e+00;8.354e-01;4.263e-02;7.894e-01;4.028e-02;1.071e+00;1.076e+00;7.956e-01;9.520e-02;1.058e+00;7.519e-01;3.837e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.077660000;1.058e+00;8.354e-01;4.286e-02;7.893e-01;4.049e-02;1.071e+00;1.077e+00;7.956e-01;9.540e-02;1.058e+00;7.519e-01;3.857e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.078660000;1.058e+00;8.354e-01;4.308e-02;7.892e-01;4.070e-02;1.071e+00;1.077e+00;7.955e-01;9.560e-02;1.058e+00;7.518e-01;3.878e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.079660000;1.059e+00;8.354e-01;4.331e-02;7.892e-01;4.092e-02;1.072e+00;1.077e+00;7.954e-01;9.579e-02;1.059e+00;7.518e-01;3.898e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.080660000;1.059e+00;8.354e-01;4.354e-02;7.891e-01;4.113e-02;1.072e+00;1.077e+00;7.953e-01;9.599e-02;1.059e+00;7.518e-01;3.919e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.081660000;1.059e+00;8.354e-01;4.377e-02;7.890e-01;4.135e-02;1.072e+00;1.077e+00;7.952e-01;9.619e-02;1.059e+00;7.518e-01;3.939e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.082660000;1.059e+00;8.353e-01;4.400e-02;7.890e-01;4.156e-02;1.072e+00;1.077e+00;7.952e-01;9.639e-02;1.059e+00;7.518e-01;3.960e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.083660000;1.059e+00;8.353e-01;4.424e-02;7.889e-01;4.178e-02;1.072e+00;1.077e+00;7.951e-01;9.659e-02;1.059e+00;7.518e-01;3.981e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.084660000;1.059e+00;8.353e-01;4.447e-02;7.888e-01;4.199e-02;1.072e+00;1.077e+00;7.950e-01;9.679e-02;1.059e+00;7.518e-01;4.002e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.085660000;1.059e+00;8.353e-01;4.470e-02;7.888e-01;4.221e-02;1.072e+00;1.077e+00;7.949e-01;9.700e-02;1.059e+00;7.518e-01;4.023e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.086660000;1.059e+00;8.353e-01;4.494e-02;7.887e-01;4.243e-02;1.073e+00;1.077e+00;7.949e-01;9.720e-02;1.059e+00;7.518e-01;4.044e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.087660000;1.059e+00;8.353e-01;4.517e-02;7.887e-01;4.265e-02;1.073e+00;1.077e+00;7.948e-01;9.740e-02;1.059e+00;7.518e-01;4.065e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.088660000;1.059e+00;8.353e-01;4.540e-02;7.886e-01;4.286e-02;1.073e+00;1.078e+00;7.947e-01;9.760e-02;1.059e+00;7.518e-01;4.086e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.089660000;1.059e+00;8.353e-01;4.563e-02;7.885e-01;4.308e-02;1.073e+00;1.078e+00;7.946e-01;9.780e-02;1.059e+00;7.518e-01;4.107e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.090660000;1.059e+00;8.353e-01;4.586e-02;7.885e-01;4.329e-02;1.073e+00;1.078e+00;7.946e-01;9.800e-02;1.059e+00;7.518e-01;4.128e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.091660000;1.059e+00;8.353e-01;4.609e-02;7.884e-01;4.351e-02;1.073e+00;1.078e+00;7.945e-01;9.820e-02;1.059e+00;7.518e-01;4.149e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.092660000;1.060e+00;8.353e-01;4.632e-02;7.883e-01;4.372e-02;1.073e+00;1.078e+00;7.944e-01;9.840e-02;1.060e+00;7.517e-01;4.169e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.093660000;1.060e+00;8.353e-01;4.655e-02;7.883e-01;4.393e-02;1.074e+00;1.078e+00;7.943e-01;9.860e-02;1.060e+00;7.517e-01;4.190e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.094660000;1.060e+00;8.353e-01;4.678e-02;7.882e-01;4.414e-02;1.074e+00;1.078e+00;7.943e-01;9.879e-02;1.060e+00;7.517e-01;4.210e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.095660000;1.060e+00;8.352e-01;4.700e-02;7.882e-01;4.435e-02;1.074e+00;1.078e+00;7.942e-01;9.899e-02;1.060e+00;7.517e-01;4.230e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.096660000;1.060e+00;8.352e-01;4.722e-02;7.881e-01;4.456e-02;1.074e+00;1.078e+00;7.941e-01;9.918e-02;1.060e+00;7.517e-01;4.250e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.097660000;1.060e+00;8.352e-01;4.745e-02;7.880e-01;4.476e-02;1.074e+00;1.078e+00;7.940e-01;9.937e-02;1.060e+00;7.517e-01;4.270e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.098660000;1.060e+00;8.352e-01;4.767e-02;7.880e-01;4.497e-02;1.074e+00;1.078e+00;7.940e-01;9.956e-02;1.060e+00;7.517e-01;4.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.099660000;1.060e+00;8.352e-01;4.788e-02;7.879e-01;4.517e-02;1.074e+00;1.079e+00;7.939e-01;9.975e-02;1.060e+00;7.517e-01;4.310e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.100660000;1.060e+00;8.352e-01;4.810e-02;7.878e-01;4.537e-02;1.075e+00;1.079e+00;7.938e-01;9.994e-02;1.060e+00;7.517e-01;4.329e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.101660000;1.060e+00;8.352e-01;4.832e-02;7.878e-01;4.558e-02;1.075e+00;1.079e+00;7.937e-01;1.001e-01;1.060e+00;7.517e-01;4.349e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.102660000;1.060e+00;8.352e-01;4.853e-02;7.877e-01;4.578e-02;1.075e+00;1.079e+00;7.937e-01;1.003e-01;1.060e+00;7.517e-01;4.368e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.103660000;1.060e+00;8.352e-01;4.875e-02;7.876e-01;4.597e-02;1.075e+00;1.079e+00;7.936e-01;1.005e-01;1.060e+00;7.516e-01;4.387e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.104660000;1.060e+00;8.351e-01;4.896e-02;7.876e-01;4.617e-02;1.075e+00;1.079e+00;7.935e-01;1.007e-01;1.060e+00;7.516e-01;4.407e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.105660000;1.060e+00;8.351e-01;4.917e-02;7.875e-01;4.637e-02;1.075e+00;1.079e+00;7.934e-01;1.009e-01;1.060e+00;7.516e-01;4.426e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.106660000;1.061e+00;8.351e-01;4.938e-02;7.875e-01;4.657e-02;1.075e+00;1.079e+00;7.934e-01;1.010e-01;1.061e+00;7.516e-01;4.445e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.107660000;1.061e+00;8.351e-01;4.960e-02;7.874e-01;4.676e-02;1.075e+00;1.079e+00;7.933e-01;1.012e-01;1.061e+00;7.516e-01;4.464e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.108660000;1.061e+00;8.351e-01;4.981e-02;7.873e-01;4.696e-02;1.076e+00;1.079e+00;7.932e-01;1.014e-01;1.061e+00;7.516e-01;4.482e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.109660000;1.061e+00;8.351e-01;5.001e-02;7.873e-01;4.715e-02;1.076e+00;1.079e+00;7.932e-01;1.016e-01;1.061e+00;7.516e-01;4.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.110660000;1.061e+00;8.351e-01;5.022e-02;7.872e-01;4.734e-02;1.076e+00;1.079e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.520e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.110745000;1.061e+00;8.351e-01;5.024e-02;7.872e-01;4.736e-02;1.076e+00;1.079e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.522e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.110753000;1.061e+00;8.351e-01;5.024e-02;7.872e-01;4.736e-02;1.076e+00;1.079e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.522e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.110761000;1.061e+00;8.351e-01;5.024e-02;7.872e-01;4.736e-02;1.076e+00;1.080e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.522e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.110777000;1.061e+00;8.351e-01;5.025e-02;7.872e-01;4.737e-02;1.076e+00;1.080e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.522e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.110809000;1.061e+00;8.351e-01;5.025e-02;7.872e-01;4.737e-02;1.076e+00;1.080e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.523e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.110873000;1.061e+00;8.351e-01;5.027e-02;7.872e-01;4.738e-02;1.076e+00;1.080e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.524e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.111001000;1.061e+00;8.351e-01;5.029e-02;7.872e-01;4.741e-02;1.076e+00;1.080e+00;7.931e-01;1.018e-01;1.061e+00;7.516e-01;4.526e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.111257000;1.061e+00;8.351e-01;5.035e-02;7.872e-01;4.746e-02;1.076e+00;1.080e+00;7.930e-01;1.019e-01;1.061e+00;7.516e-01;4.531e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.111769000;1.061e+00;8.351e-01;5.045e-02;7.871e-01;4.756e-02;1.076e+00;1.080e+00;7.930e-01;1.020e-01;1.061e+00;7.516e-01;4.541e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.112769000;1.061e+00;8.351e-01;5.066e-02;7.871e-01;4.775e-02;1.076e+00;1.080e+00;7.929e-01;1.021e-01;1.061e+00;7.516e-01;4.559e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.113769000;1.061e+00;8.350e-01;5.087e-02;7.870e-01;4.794e-02;1.076e+00;1.080e+00;7.929e-01;1.023e-01;1.061e+00;7.515e-01;4.578e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.114769000;1.061e+00;8.350e-01;5.107e-02;7.870e-01;4.813e-02;1.076e+00;1.080e+00;7.928e-01;1.025e-01;1.061e+00;7.515e-01;4.596e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.115769000;1.061e+00;8.350e-01;5.127e-02;7.869e-01;4.832e-02;1.077e+00;1.080e+00;7.927e-01;1.027e-01;1.061e+00;7.515e-01;4.615e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.116769000;1.061e+00;8.350e-01;5.148e-02;7.868e-01;4.851e-02;1.077e+00;1.080e+00;7.927e-01;1.028e-01;1.061e+00;7.515e-01;4.633e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.117769000;1.061e+00;8.350e-01;5.168e-02;7.868e-01;4.870e-02;1.077e+00;1.080e+00;7.926e-01;1.030e-01;1.061e+00;7.515e-01;4.651e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.118769000;1.061e+00;8.350e-01;5.188e-02;7.867e-01;4.888e-02;1.077e+00;1.080e+00;7.925e-01;1.032e-01;1.061e+00;7.515e-01;4.670e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.119769000;1.061e+00;8.350e-01;5.208e-02;7.867e-01;4.907e-02;1.077e+00;1.080e+00;7.925e-01;1.034e-01;1.061e+00;7.515e-01;4.688e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.120769000;1.061e+00;8.350e-01;5.228e-02;7.866e-01;4.926e-02;1.077e+00;1.080e+00;7.924e-01;1.035e-01;1.061e+00;7.515e-01;4.705e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.121769000;1.062e+00;8.350e-01;5.248e-02;7.866e-01;4.944e-02;1.077e+00;1.080e+00;7.923e-01;1.037e-01;1.062e+00;7.515e-01;4.723e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.122769000;1.062e+00;8.350e-01;5.268e-02;7.865e-01;4.962e-02;1.077e+00;1.080e+00;7.923e-01;1.039e-01;1.062e+00;7.515e-01;4.741e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.123769000;1.062e+00;8.349e-01;5.288e-02;7.864e-01;4.981e-02;1.078e+00;1.081e+00;7.922e-01;1.041e-01;1.062e+00;7.515e-01;4.759e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.124769000;1.062e+00;8.349e-01;5.307e-02;7.864e-01;4.999e-02;1.078e+00;1.081e+00;7.921e-01;1.042e-01;1.062e+00;7.514e-01;4.777e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.125769000;1.062e+00;8.349e-01;5.327e-02;7.863e-01;5.017e-02;1.078e+00;1.081e+00;7.921e-01;1.044e-01;1.062e+00;7.514e-01;4.794e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.126769000;1.062e+00;8.349e-01;5.346e-02;7.863e-01;5.035e-02;1.078e+00;1.081e+00;7.920e-01;1.046e-01;1.062e+00;7.514e-01;4.812e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.127769000;1.062e+00;8.349e-01;5.366e-02;7.862e-01;5.053e-02;1.078e+00;1.081e+00;7.919e-01;1.047e-01;1.062e+00;7.514e-01;4.829e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.128769000;1.062e+00;8.349e-01;5.385e-02;7.862e-01;5.071e-02;1.078e+00;1.081e+00;7.919e-01;1.049e-01;1.062e+00;7.514e-01;4.847e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.129769000;1.062e+00;8.349e-01;5.404e-02;7.861e-01;5.088e-02;1.078e+00;1.081e+00;7.918e-01;1.051e-01;1.062e+00;7.514e-01;4.864e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.130769000;1.062e+00;8.349e-01;5.423e-02;7.861e-01;5.106e-02;1.078e+00;1.081e+00;7.917e-01;1.052e-01;1.062e+00;7.514e-01;4.881e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.131769000;1.062e+00;8.349e-01;5.442e-02;7.860e-01;5.124e-02;1.079e+00;1.081e+00;7.917e-01;1.054e-01;1.062e+00;7.514e-01;4.898e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.132769000;1.062e+00;8.349e-01;5.461e-02;7.860e-01;5.141e-02;1.079e+00;1.081e+00;7.916e-01;1.055e-01;1.062e+00;7.514e-01;4.915e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.133769000;1.062e+00;8.349e-01;5.480e-02;7.859e-01;5.159e-02;1.079e+00;1.081e+00;7.915e-01;1.057e-01;1.062e+00;7.514e-01;4.932e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.134769000;1.062e+00;8.348e-01;5.499e-02;7.858e-01;5.176e-02;1.079e+00;1.081e+00;7.915e-01;1.059e-01;1.062e+00;7.514e-01;4.949e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.135769000;1.062e+00;8.348e-01;5.517e-02;7.858e-01;5.193e-02;1.079e+00;1.081e+00;7.914e-01;1.060e-01;1.062e+00;7.514e-01;4.966e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.136769000;1.062e+00;8.348e-01;5.536e-02;7.857e-01;5.210e-02;1.079e+00;1.082e+00;7.914e-01;1.062e-01;1.062e+00;7.513e-01;4.982e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.137769000;1.063e+00;8.348e-01;5.554e-02;7.857e-01;5.227e-02;1.079e+00;1.082e+00;7.913e-01;1.063e-01;1.063e+00;7.513e-01;4.999e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.138769000;1.063e+00;8.348e-01;5.573e-02;7.856e-01;5.244e-02;1.079e+00;1.082e+00;7.912e-01;1.065e-01;1.063e+00;7.513e-01;5.015e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.139769000;1.063e+00;8.348e-01;5.591e-02;7.856e-01;5.261e-02;1.079e+00;1.082e+00;7.912e-01;1.067e-01;1.063e+00;7.513e-01;5.032e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.140769000;1.063e+00;8.348e-01;5.609e-02;7.855e-01;5.278e-02;1.080e+00;1.082e+00;7.911e-01;1.068e-01;1.063e+00;7.513e-01;5.048e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.141769000;1.063e+00;8.348e-01;5.627e-02;7.855e-01;5.295e-02;1.080e+00;1.082e+00;7.910e-01;1.070e-01;1.063e+00;7.513e-01;5.065e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.142769000;1.063e+00;8.348e-01;5.645e-02;7.854e-01;5.312e-02;1.080e+00;1.082e+00;7.910e-01;1.071e-01;1.063e+00;7.513e-01;5.081e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.143769000;1.063e+00;8.348e-01;5.663e-02;7.854e-01;5.328e-02;1.080e+00;1.082e+00;7.909e-01;1.073e-01;1.063e+00;7.513e-01;5.097e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.144769000;1.063e+00;8.348e-01;5.681e-02;7.853e-01;5.345e-02;1.080e+00;1.082e+00;7.909e-01;1.074e-01;1.063e+00;7.513e-01;5.113e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.145769000;1.063e+00;8.348e-01;5.699e-02;7.853e-01;5.361e-02;1.080e+00;1.082e+00;7.908e-01;1.076e-01;1.063e+00;7.513e-01;5.129e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.146769000;1.063e+00;8.347e-01;5.717e-02;7.852e-01;5.378e-02;1.080e+00;1.082e+00;7.907e-01;1.077e-01;1.063e+00;7.513e-01;5.145e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.147769000;1.063e+00;8.347e-01;5.735e-02;7.852e-01;5.394e-02;1.080e+00;1.082e+00;7.907e-01;1.079e-01;1.063e+00;7.513e-01;5.161e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.148769000;1.063e+00;8.347e-01;5.752e-02;7.851e-01;5.410e-02;1.080e+00;1.082e+00;7.906e-01;1.080e-01;1.063e+00;7.513e-01;5.177e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.149769000;1.063e+00;8.347e-01;5.770e-02;7.851e-01;5.426e-02;1.081e+00;1.082e+00;7.906e-01;1.082e-01;1.063e+00;7.513e-01;5.193e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.150769000;1.063e+00;8.347e-01;5.787e-02;7.850e-01;5.443e-02;1.081e+00;1.083e+00;7.905e-01;1.083e-01;1.063e+00;7.512e-01;5.208e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.151769000;1.063e+00;8.347e-01;5.804e-02;7.850e-01;5.459e-02;1.081e+00;1.083e+00;7.905e-01;1.085e-01;1.063e+00;7.512e-01;5.224e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.152769000;1.063e+00;8.347e-01;5.822e-02;7.849e-01;5.475e-02;1.081e+00;1.083e+00;7.904e-01;1.086e-01;1.063e+00;7.512e-01;5.239e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.153769000;1.063e+00;8.347e-01;5.839e-02;7.849e-01;5.490e-02;1.081e+00;1.083e+00;7.903e-01;1.088e-01;1.063e+00;7.512e-01;5.255e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.154769000;1.064e+00;8.347e-01;5.856e-02;7.848e-01;5.506e-02;1.081e+00;1.083e+00;7.903e-01;1.089e-01;1.064e+00;7.512e-01;5.270e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.155769000;1.064e+00;8.347e-01;5.873e-02;7.848e-01;5.522e-02;1.081e+00;1.083e+00;7.902e-01;1.091e-01;1.064e+00;7.512e-01;5.286e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.156769000;1.064e+00;8.347e-01;5.890e-02;7.847e-01;5.538e-02;1.081e+00;1.083e+00;7.902e-01;1.092e-01;1.064e+00;7.512e-01;5.301e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.157769000;1.064e+00;8.347e-01;5.907e-02;7.847e-01;5.553e-02;1.081e+00;1.083e+00;7.901e-01;1.094e-01;1.064e+00;7.512e-01;5.316e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.158769000;1.064e+00;8.347e-01;5.924e-02;7.846e-01;5.569e-02;1.082e+00;1.083e+00;7.901e-01;1.095e-01;1.064e+00;7.512e-01;5.331e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.159769000;1.064e+00;8.346e-01;5.940e-02;7.846e-01;5.584e-02;1.082e+00;1.083e+00;7.900e-01;1.097e-01;1.064e+00;7.512e-01;5.346e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.160769000;1.064e+00;8.346e-01;5.957e-02;7.845e-01;5.599e-02;1.082e+00;1.083e+00;7.899e-01;1.098e-01;1.064e+00;7.512e-01;5.361e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.161769000;1.064e+00;8.346e-01;5.973e-02;7.845e-01;5.615e-02;1.082e+00;1.083e+00;7.899e-01;1.099e-01;1.064e+00;7.512e-01;5.376e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.162769000;1.064e+00;8.346e-01;5.990e-02;7.845e-01;5.630e-02;1.082e+00;1.083e+00;7.898e-01;1.101e-01;1.064e+00;7.512e-01;5.391e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.163769000;1.064e+00;8.346e-01;6.006e-02;7.844e-01;5.645e-02;1.082e+00;1.083e+00;7.898e-01;1.102e-01;1.064e+00;7.512e-01;5.406e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.164769000;1.064e+00;8.346e-01;6.023e-02;7.844e-01;5.660e-02;1.082e+00;1.083e+00;7.897e-01;1.104e-01;1.064e+00;7.511e-01;5.420e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.165769000;1.064e+00;8.346e-01;6.039e-02;7.843e-01;5.675e-02;1.082e+00;1.084e+00;7.897e-01;1.105e-01;1.064e+00;7.511e-01;5.435e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.166769000;1.064e+00;8.346e-01;6.055e-02;7.843e-01;5.690e-02;1.082e+00;1.084e+00;7.896e-01;1.106e-01;1.064e+00;7.511e-01;5.449e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.167769000;1.064e+00;8.346e-01;6.071e-02;7.842e-01;5.705e-02;1.082e+00;1.084e+00;7.896e-01;1.108e-01;1.064e+00;7.511e-01;5.464e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.168769000;1.064e+00;8.346e-01;6.087e-02;7.842e-01;5.719e-02;1.083e+00;1.084e+00;7.895e-01;1.109e-01;1.064e+00;7.511e-01;5.478e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.169769000;1.064e+00;8.346e-01;6.103e-02;7.841e-01;5.734e-02;1.083e+00;1.084e+00;7.895e-01;1.111e-01;1.064e+00;7.511e-01;5.493e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.170769000;1.064e+00;8.346e-01;6.119e-02;7.841e-01;5.749e-02;1.083e+00;1.084e+00;7.894e-01;1.112e-01;1.064e+00;7.511e-01;5.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.171769000;1.064e+00;8.346e-01;6.134e-02;7.840e-01;5.763e-02;1.083e+00;1.084e+00;7.894e-01;1.113e-01;1.064e+00;7.511e-01;5.521e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.172769000;1.064e+00;8.345e-01;6.150e-02;7.840e-01;5.778e-02;1.083e+00;1.084e+00;7.893e-01;1.115e-01;1.064e+00;7.511e-01;5.535e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.173769000;1.065e+00;8.345e-01;6.166e-02;7.840e-01;5.792e-02;1.083e+00;1.084e+00;7.893e-01;1.116e-01;1.065e+00;7.511e-01;5.549e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.174769000;1.065e+00;8.345e-01;6.181e-02;7.839e-01;5.806e-02;1.083e+00;1.084e+00;7.892e-01;1.117e-01;1.065e+00;7.511e-01;5.563e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.175769000;1.065e+00;8.345e-01;6.197e-02;7.839e-01;5.821e-02;1.083e+00;1.084e+00;7.892e-01;1.119e-01;1.065e+00;7.511e-01;5.577e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.176769000;1.065e+00;8.345e-01;6.212e-02;7.838e-01;5.835e-02;1.083e+00;1.084e+00;7.891e-01;1.120e-01;1.065e+00;7.511e-01;5.591e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.177769000;1.065e+00;8.345e-01;6.228e-02;7.838e-01;5.849e-02;1.083e+00;1.084e+00;7.890e-01;1.121e-01;1.065e+00;7.511e-01;5.605e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.178769000;1.065e+00;8.345e-01;6.243e-02;7.837e-01;5.863e-02;1.084e+00;1.084e+00;7.890e-01;1.123e-01;1.065e+00;7.511e-01;5.618e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.179769000;1.065e+00;8.345e-01;6.258e-02;7.837e-01;5.877e-02;1.084e+00;1.084e+00;7.889e-01;1.124e-01;1.065e+00;7.510e-01;5.632e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.180769000;1.065e+00;8.345e-01;6.273e-02;7.837e-01;5.891e-02;1.084e+00;1.084e+00;7.889e-01;1.125e-01;1.065e+00;7.510e-01;5.646e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.181769000;1.065e+00;8.345e-01;6.288e-02;7.836e-01;5.905e-02;1.084e+00;1.085e+00;7.888e-01;1.126e-01;1.065e+00;7.510e-01;5.659e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.182769000;1.065e+00;8.345e-01;6.303e-02;7.836e-01;5.918e-02;1.084e+00;1.085e+00;7.888e-01;1.128e-01;1.065e+00;7.510e-01;5.673e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.183769000;1.065e+00;8.345e-01;6.318e-02;7.835e-01;5.932e-02;1.084e+00;1.085e+00;7.887e-01;1.129e-01;1.065e+00;7.510e-01;5.686e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.184769000;1.065e+00;8.345e-01;6.333e-02;7.835e-01;5.946e-02;1.084e+00;1.085e+00;7.887e-01;1.130e-01;1.065e+00;7.510e-01;5.699e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.185769000;1.065e+00;8.345e-01;6.347e-02;7.834e-01;5.959e-02;1.084e+00;1.085e+00;7.887e-01;1.132e-01;1.065e+00;7.510e-01;5.713e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.186769000;1.065e+00;8.344e-01;6.362e-02;7.834e-01;5.973e-02;1.084e+00;1.085e+00;7.886e-01;1.133e-01;1.065e+00;7.510e-01;5.726e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.187769000;1.065e+00;8.344e-01;6.377e-02;7.834e-01;5.986e-02;1.084e+00;1.085e+00;7.886e-01;1.134e-01;1.065e+00;7.510e-01;5.739e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.188769000;1.065e+00;8.344e-01;6.391e-02;7.833e-01;6.000e-02;1.084e+00;1.085e+00;7.885e-01;1.135e-01;1.065e+00;7.510e-01;5.752e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.189769000;1.065e+00;8.344e-01;6.406e-02;7.833e-01;6.013e-02;1.085e+00;1.085e+00;7.885e-01;1.137e-01;1.065e+00;7.510e-01;5.765e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.190769000;1.065e+00;8.344e-01;6.420e-02;7.832e-01;6.026e-02;1.085e+00;1.085e+00;7.884e-01;1.138e-01;1.065e+00;7.510e-01;5.778e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.191769000;1.065e+00;8.344e-01;6.434e-02;7.832e-01;6.039e-02;1.085e+00;1.085e+00;7.884e-01;1.139e-01;1.065e+00;7.510e-01;5.791e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.192769000;1.065e+00;8.344e-01;6.449e-02;7.832e-01;6.052e-02;1.085e+00;1.085e+00;7.883e-01;1.140e-01;1.065e+00;7.510e-01;5.804e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.193769000;1.065e+00;8.344e-01;6.463e-02;7.831e-01;6.065e-02;1.085e+00;1.085e+00;7.883e-01;1.141e-01;1.065e+00;7.510e-01;5.816e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.194769000;1.066e+00;8.344e-01;6.477e-02;7.831e-01;6.078e-02;1.085e+00;1.085e+00;7.882e-01;1.143e-01;1.066e+00;7.510e-01;5.829e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.195769000;1.066e+00;8.344e-01;6.491e-02;7.830e-01;6.091e-02;1.085e+00;1.085e+00;7.882e-01;1.144e-01;1.066e+00;7.510e-01;5.842e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.196769000;1.066e+00;8.344e-01;6.505e-02;7.830e-01;6.104e-02;1.085e+00;1.085e+00;7.881e-01;1.145e-01;1.066e+00;7.509e-01;5.854e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.197769000;1.066e+00;8.344e-01;6.519e-02;7.830e-01;6.117e-02;1.085e+00;1.085e+00;7.881e-01;1.146e-01;1.066e+00;7.509e-01;5.867e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.198769000;1.066e+00;8.344e-01;6.532e-02;7.829e-01;6.130e-02;1.085e+00;1.085e+00;7.880e-01;1.147e-01;1.066e+00;7.509e-01;5.879e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.199769000;1.066e+00;8.344e-01;6.546e-02;7.829e-01;6.142e-02;1.085e+00;1.086e+00;7.880e-01;1.149e-01;1.066e+00;7.509e-01;5.892e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.200769000;1.066e+00;8.344e-01;6.560e-02;7.828e-01;6.155e-02;1.085e+00;1.086e+00;7.879e-01;1.150e-01;1.066e+00;7.509e-01;5.904e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.201769000;1.066e+00;8.344e-01;6.573e-02;7.828e-01;6.167e-02;1.086e+00;1.086e+00;7.879e-01;1.151e-01;1.066e+00;7.509e-01;5.916e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.202769000;1.066e+00;8.343e-01;6.587e-02;7.828e-01;6.180e-02;1.086e+00;1.086e+00;7.879e-01;1.152e-01;1.066e+00;7.509e-01;5.928e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.203769000;1.066e+00;8.343e-01;6.600e-02;7.827e-01;6.192e-02;1.086e+00;1.086e+00;7.878e-01;1.153e-01;1.066e+00;7.509e-01;5.940e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.204769000;1.066e+00;8.343e-01;6.614e-02;7.827e-01;6.205e-02;1.086e+00;1.086e+00;7.878e-01;1.154e-01;1.066e+00;7.509e-01;5.953e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.205769000;1.066e+00;8.343e-01;6.627e-02;7.827e-01;6.217e-02;1.086e+00;1.086e+00;7.877e-01;1.155e-01;1.066e+00;7.509e-01;5.964e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.206769000;1.066e+00;8.343e-01;6.640e-02;7.826e-01;6.229e-02;1.086e+00;1.086e+00;7.877e-01;1.157e-01;1.066e+00;7.509e-01;5.976e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.207769000;1.066e+00;8.343e-01;6.654e-02;7.826e-01;6.241e-02;1.086e+00;1.086e+00;7.876e-01;1.158e-01;1.066e+00;7.509e-01;5.988e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.208769000;1.066e+00;8.343e-01;6.667e-02;7.825e-01;6.253e-02;1.086e+00;1.086e+00;7.876e-01;1.159e-01;1.066e+00;7.509e-01;6.000e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.209769000;1.066e+00;8.343e-01;6.680e-02;7.825e-01;6.265e-02;1.086e+00;1.086e+00;7.876e-01;1.160e-01;1.066e+00;7.509e-01;6.012e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.210769000;1.066e+00;8.343e-01;6.693e-02;7.825e-01;6.277e-02;1.086e+00;1.086e+00;7.875e-01;1.161e-01;1.066e+00;7.509e-01;6.024e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.211769000;1.066e+00;8.343e-01;6.706e-02;7.824e-01;6.289e-02;1.086e+00;1.086e+00;7.875e-01;1.162e-01;1.066e+00;7.509e-01;6.035e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.212769000;1.066e+00;8.343e-01;6.719e-02;7.824e-01;6.301e-02;1.086e+00;1.086e+00;7.874e-01;1.163e-01;1.066e+00;7.509e-01;6.047e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.212824000;1.066e+00;8.343e-01;6.719e-02;7.824e-01;6.301e-02;1.086e+00;1.086e+00;7.874e-01;1.163e-01;1.066e+00;7.509e-01;6.047e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.212856000;1.066e+00;8.343e-01;6.720e-02;7.824e-01;6.302e-02;1.086e+00;1.086e+00;7.874e-01;1.163e-01;1.066e+00;7.509e-01;6.048e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.212920000;1.066e+00;8.343e-01;6.721e-02;7.824e-01;6.303e-02;1.086e+00;1.086e+00;7.874e-01;1.163e-01;1.066e+00;7.509e-01;6.048e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.213048000;1.066e+00;8.343e-01;6.722e-02;7.824e-01;6.304e-02;1.086e+00;1.086e+00;7.874e-01;1.164e-01;1.066e+00;7.509e-01;6.050e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.213304000;1.066e+00;8.343e-01;6.725e-02;7.824e-01;6.307e-02;1.087e+00;1.086e+00;7.874e-01;1.164e-01;1.066e+00;7.508e-01;6.053e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.213816000;1.066e+00;8.343e-01;6.732e-02;7.824e-01;6.313e-02;1.087e+00;1.086e+00;7.874e-01;1.164e-01;1.066e+00;7.508e-01;6.058e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.214816000;1.066e+00;8.343e-01;6.743e-02;7.823e-01;6.324e-02;1.087e+00;1.086e+00;7.873e-01;1.165e-01;1.066e+00;7.508e-01;6.069e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.215816000;1.066e+00;8.343e-01;6.755e-02;7.823e-01;6.334e-02;1.087e+00;1.086e+00;7.873e-01;1.166e-01;1.066e+00;7.508e-01;6.079e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.216816000;1.066e+00;8.342e-01;6.765e-02;7.822e-01;6.343e-02;1.087e+00;1.086e+00;7.873e-01;1.167e-01;1.066e+00;7.508e-01;6.089e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.217816000;1.067e+00;8.342e-01;6.775e-02;7.822e-01;6.353e-02;1.087e+00;1.086e+00;7.872e-01;1.168e-01;1.067e+00;7.508e-01;6.098e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.218816000;1.067e+00;8.342e-01;6.785e-02;7.822e-01;6.361e-02;1.087e+00;1.086e+00;7.872e-01;1.169e-01;1.067e+00;7.508e-01;6.106e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.219816000;1.067e+00;8.342e-01;6.794e-02;7.821e-01;6.370e-02;1.087e+00;1.087e+00;7.871e-01;1.170e-01;1.067e+00;7.508e-01;6.114e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.220816000;1.067e+00;8.342e-01;6.803e-02;7.821e-01;6.378e-02;1.087e+00;1.087e+00;7.871e-01;1.170e-01;1.067e+00;7.508e-01;6.122e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.221816000;1.067e+00;8.342e-01;6.811e-02;7.821e-01;6.386e-02;1.087e+00;1.087e+00;7.871e-01;1.171e-01;1.067e+00;7.508e-01;6.130e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.222816000;1.067e+00;8.342e-01;6.820e-02;7.820e-01;6.393e-02;1.087e+00;1.087e+00;7.870e-01;1.172e-01;1.067e+00;7.507e-01;6.138e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.223816000;1.067e+00;8.341e-01;6.828e-02;7.820e-01;6.401e-02;1.087e+00;1.087e+00;7.870e-01;1.173e-01;1.067e+00;7.507e-01;6.145e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.224816000;1.067e+00;8.341e-01;6.836e-02;7.820e-01;6.408e-02;1.087e+00;1.087e+00;7.869e-01;1.173e-01;1.067e+00;7.507e-01;6.152e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.225816000;1.067e+00;8.341e-01;6.844e-02;7.819e-01;6.415e-02;1.087e+00;1.087e+00;7.869e-01;1.174e-01;1.067e+00;7.507e-01;6.159e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.226816000;1.067e+00;8.341e-01;6.851e-02;7.819e-01;6.423e-02;1.087e+00;1.087e+00;7.869e-01;1.175e-01;1.067e+00;7.507e-01;6.166e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.227816000;1.067e+00;8.341e-01;6.859e-02;7.819e-01;6.430e-02;1.087e+00;1.087e+00;7.868e-01;1.175e-01;1.067e+00;7.507e-01;6.173e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.228816000;1.067e+00;8.341e-01;6.867e-02;7.818e-01;6.437e-02;1.087e+00;1.087e+00;7.868e-01;1.176e-01;1.067e+00;7.507e-01;6.180e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.229816000;1.067e+00;8.341e-01;6.874e-02;7.818e-01;6.444e-02;1.087e+00;1.087e+00;7.868e-01;1.176e-01;1.067e+00;7.506e-01;6.187e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.230816000;1.067e+00;8.340e-01;6.882e-02;7.818e-01;6.451e-02;1.088e+00;1.087e+00;7.867e-01;1.177e-01;1.067e+00;7.506e-01;6.194e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.231816000;1.067e+00;8.340e-01;6.889e-02;7.817e-01;6.458e-02;1.088e+00;1.087e+00;7.867e-01;1.178e-01;1.067e+00;7.506e-01;6.200e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.232816000;1.067e+00;8.340e-01;6.897e-02;7.817e-01;6.464e-02;1.088e+00;1.087e+00;7.867e-01;1.178e-01;1.067e+00;7.506e-01;6.207e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
