time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.233816000;1.067e+00;8.340e-01;6.905e-02;7.817e-01;6.472e-02;1.088e+00;1.087e+00;7.866e-01;1.179e-01;1.067e+00;7.506e-01;6.214e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.234816000;1.067e+00;8.340e-01;6.912e-02;7.817e-01;6.478e-02;1.088e+00;1.087e+00;7.866e-01;1.180e-01;1.067e+00;7.506e-01;6.221e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.235816000;1.067e+00;8.340e-01;6.920e-02;7.816e-01;6.485e-02;1.088e+00;1.087e+00;7.866e-01;1.180e-01;1.067e+00;7.506e-01;6.228e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.236816000;1.067e+00;8.340e-01;6.927e-02;7.816e-01;6.492e-02;1.088e+00;1.087e+00;7.865e-01;1.181e-01;1.067e+00;7.506e-01;6.235e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.237816000;1.067e+00;8.340e-01;6.935e-02;7.816e-01;6.499e-02;1.088e+00;1.087e+00;7.865e-01;1.182e-01;1.067e+00;7.506e-01;6.242e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.238816000;1.067e+00;8.340e-01;6.943e-02;7.816e-01;6.506e-02;1.088e+00;1.087e+00;7.865e-01;1.182e-01;1.067e+00;7.506e-01;6.248e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.239816000;1.067e+00;8.340e-01;6.950e-02;7.815e-01;6.513e-02;1.088e+00;1.087e+00;7.865e-01;1.183e-01;1.067e+00;7.506e-01;6.255e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.240816000;1.067e+00;8.340e-01;6.958e-02;7.815e-01;6.521e-02;1.088e+00;1.087e+00;7.864e-01;1.184e-01;1.067e+00;7.506e-01;6.262e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.241816000;1.067e+00;8.339e-01;6.966e-02;7.815e-01;6.528e-02;1.088e+00;1.087e+00;7.864e-01;1.184e-01;1.067e+00;7.506e-01;6.269e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.242816000;1.067e+00;8.339e-01;6.974e-02;7.815e-01;6.535e-02;1.088e+00;1.087e+00;7.864e-01;1.185e-01;1.067e+00;7.505e-01;6.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.243816000;1.067e+00;8.339e-01;6.981e-02;7.814e-01;6.542e-02;1.088e+00;1.087e+00;7.863e-01;1.185e-01;1.067e+00;7.505e-01;6.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.244816000;1.067e+00;8.339e-01;6.989e-02;7.814e-01;6.549e-02;1.088e+00;1.087e+00;7.863e-01;1.186e-01;1.067e+00;7.505e-01;6.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.245816000;1.067e+00;8.339e-01;6.997e-02;7.814e-01;6.556e-02;1.088e+00;1.087e+00;7.863e-01;1.187e-01;1.067e+00;7.505e-01;6.297e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.246816000;1.067e+00;8.339e-01;7.005e-02;7.814e-01;6.563e-02;1.088e+00;1.087e+00;7.863e-01;1.187e-01;1.067e+00;7.505e-01;6.304e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.247816000;1.067e+00;8.339e-01;7.012e-02;7.813e-01;6.570e-02;1.088e+00;1.087e+00;7.862e-01;1.188e-01;1.067e+00;7.505e-01;6.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.248816000;1.067e+00;8.339e-01;7.020e-02;7.813e-01;6.577e-02;1.088e+00;1.087e+00;7.862e-01;1.189e-01;1.067e+00;7.505e-01;6.318e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.249816000;1.067e+00;8.339e-01;7.028e-02;7.813e-01;6.585e-02;1.088e+00;1.087e+00;7.862e-01;1.189e-01;1.067e+00;7.505e-01;6.325e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.250816000;1.067e+00;8.339e-01;7.036e-02;7.813e-01;6.592e-02;1.088e+00;1.087e+00;7.862e-01;1.190e-01;1.067e+00;7.505e-01;6.332e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.251816000;1.067e+00;8.339e-01;7.043e-02;7.813e-01;6.599e-02;1.089e+00;1.087e+00;7.861e-01;1.191e-01;1.067e+00;7.505e-01;6.339e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.252816000;1.067e+00;8.339e-01;7.051e-02;7.812e-01;6.606e-02;1.089e+00;1.088e+00;7.861e-01;1.191e-01;1.067e+00;7.505e-01;6.346e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.253816000;1.067e+00;8.339e-01;7.059e-02;7.812e-01;6.613e-02;1.089e+00;1.088e+00;7.861e-01;1.192e-01;1.067e+00;7.505e-01;6.353e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.254816000;1.067e+00;8.339e-01;7.067e-02;7.812e-01;6.620e-02;1.089e+00;1.088e+00;7.860e-01;1.193e-01;1.067e+00;7.505e-01;6.360e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.255816000;1.067e+00;8.339e-01;7.074e-02;7.812e-01;6.627e-02;1.089e+00;1.088e+00;7.860e-01;1.193e-01;1.067e+00;7.505e-01;6.367e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.256816000;1.068e+00;8.339e-01;7.082e-02;7.811e-01;6.634e-02;1.089e+00;1.088e+00;7.860e-01;1.194e-01;1.068e+00;7.505e-01;6.374e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.257816000;1.068e+00;8.339e-01;7.090e-02;7.811e-01;6.641e-02;1.089e+00;1.088e+00;7.860e-01;1.195e-01;1.068e+00;7.505e-01;6.381e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.258816000;1.068e+00;8.339e-01;7.098e-02;7.811e-01;6.648e-02;1.089e+00;1.088e+00;7.859e-01;1.195e-01;1.068e+00;7.505e-01;6.388e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.259816000;1.068e+00;8.339e-01;7.105e-02;7.811e-01;6.655e-02;1.089e+00;1.088e+00;7.859e-01;1.196e-01;1.068e+00;7.505e-01;6.395e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.260816000;1.068e+00;8.339e-01;7.113e-02;7.811e-01;6.663e-02;1.089e+00;1.088e+00;7.859e-01;1.197e-01;1.068e+00;7.505e-01;6.402e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.261816000;1.068e+00;8.339e-01;7.121e-02;7.810e-01;6.670e-02;1.089e+00;1.088e+00;7.859e-01;1.197e-01;1.068e+00;7.505e-01;6.409e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.262816000;1.068e+00;8.338e-01;7.128e-02;7.810e-01;6.677e-02;1.089e+00;1.088e+00;7.858e-01;1.198e-01;1.068e+00;7.505e-01;6.416e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.263816000;1.068e+00;8.338e-01;7.136e-02;7.810e-01;6.684e-02;1.089e+00;1.088e+00;7.858e-01;1.199e-01;1.068e+00;7.505e-01;6.422e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.264816000;1.068e+00;8.338e-01;7.144e-02;7.810e-01;6.691e-02;1.089e+00;1.088e+00;7.858e-01;1.199e-01;1.068e+00;7.505e-01;6.429e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.265816000;1.068e+00;8.338e-01;7.151e-02;7.809e-01;6.697e-02;1.089e+00;1.088e+00;7.858e-01;1.200e-01;1.068e+00;7.505e-01;6.436e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.266816000;1.068e+00;8.338e-01;7.159e-02;7.809e-01;6.705e-02;1.089e+00;1.088e+00;7.857e-01;1.201e-01;1.068e+00;7.504e-01;6.443e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.267816000;1.068e+00;8.338e-01;7.166e-02;7.809e-01;6.711e-02;1.089e+00;1.088e+00;7.857e-01;1.201e-01;1.068e+00;7.504e-01;6.450e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.268816000;1.068e+00;8.338e-01;7.174e-02;7.809e-01;6.718e-02;1.089e+00;1.088e+00;7.857e-01;1.202e-01;1.068e+00;7.504e-01;6.456e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.269816000;1.068e+00;8.338e-01;7.181e-02;7.809e-01;6.725e-02;1.089e+00;1.088e+00;7.857e-01;1.203e-01;1.068e+00;7.504e-01;6.463e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.270816000;1.068e+00;8.338e-01;7.189e-02;7.808e-01;6.732e-02;1.089e+00;1.088e+00;7.856e-01;1.203e-01;1.068e+00;7.504e-01;6.470e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.271816000;1.068e+00;8.338e-01;7.196e-02;7.808e-01;6.739e-02;1.089e+00;1.088e+00;7.856e-01;1.204e-01;1.068e+00;7.504e-01;6.477e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.272816000;1.068e+00;8.338e-01;7.204e-02;7.808e-01;6.746e-02;1.090e+00;1.088e+00;7.856e-01;1.204e-01;1.068e+00;7.504e-01;6.484e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.273816000;1.068e+00;8.338e-01;7.211e-02;7.808e-01;6.753e-02;1.090e+00;1.088e+00;7.856e-01;1.205e-01;1.068e+00;7.504e-01;6.490e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.274816000;1.068e+00;8.338e-01;7.219e-02;7.807e-01;6.759e-02;1.090e+00;1.088e+00;7.855e-01;1.206e-01;1.068e+00;7.504e-01;6.497e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.275816000;1.068e+00;8.338e-01;7.226e-02;7.807e-01;6.766e-02;1.090e+00;1.088e+00;7.855e-01;1.206e-01;1.068e+00;7.504e-01;6.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.276816000;1.068e+00;8.338e-01;7.234e-02;7.807e-01;6.773e-02;1.090e+00;1.088e+00;7.855e-01;1.207e-01;1.068e+00;7.504e-01;6.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.277816000;1.068e+00;8.338e-01;7.241e-02;7.807e-01;6.780e-02;1.090e+00;1.088e+00;7.855e-01;1.208e-01;1.068e+00;7.504e-01;6.517e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.278816000;1.068e+00;8.338e-01;7.248e-02;7.807e-01;6.787e-02;1.090e+00;1.088e+00;7.854e-01;1.208e-01;1.068e+00;7.504e-01;6.524e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.279816000;1.068e+00;8.338e-01;7.256e-02;7.806e-01;6.793e-02;1.090e+00;1.088e+00;7.854e-01;1.209e-01;1.068e+00;7.504e-01;6.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.280816000;1.068e+00;8.338e-01;7.263e-02;7.806e-01;6.800e-02;1.090e+00;1.088e+00;7.854e-01;1.210e-01;1.068e+00;7.504e-01;6.537e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.281816000;1.068e+00;8.338e-01;7.270e-02;7.806e-01;6.807e-02;1.090e+00;1.088e+00;7.854e-01;1.210e-01;1.068e+00;7.504e-01;6.543e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.282816000;1.068e+00;8.338e-01;7.278e-02;7.806e-01;6.813e-02;1.090e+00;1.088e+00;7.853e-01;1.211e-01;1.068e+00;7.504e-01;6.550e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.283816000;1.068e+00;8.338e-01;7.285e-02;7.806e-01;6.820e-02;1.090e+00;1.088e+00;7.853e-01;1.211e-01;1.068e+00;7.504e-01;6.556e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.284816000;1.068e+00;8.338e-01;7.292e-02;7.805e-01;6.827e-02;1.090e+00;1.088e+00;7.853e-01;1.212e-01;1.068e+00;7.504e-01;6.563e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.285816000;1.068e+00;8.338e-01;7.299e-02;7.805e-01;6.833e-02;1.090e+00;1.088e+00;7.853e-01;1.213e-01;1.068e+00;7.504e-01;6.570e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.286816000;1.068e+00;8.338e-01;7.307e-02;7.805e-01;6.840e-02;1.090e+00;1.089e+00;7.852e-01;1.213e-01;1.068e+00;7.504e-01;6.576e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.287816000;1.068e+00;8.338e-01;7.314e-02;7.805e-01;6.847e-02;1.090e+00;1.089e+00;7.852e-01;1.214e-01;1.068e+00;7.504e-01;6.582e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.288816000;1.068e+00;8.337e-01;7.321e-02;7.805e-01;6.853e-02;1.090e+00;1.089e+00;7.852e-01;1.214e-01;1.068e+00;7.504e-01;6.589e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.289816000;1.068e+00;8.337e-01;7.328e-02;7.804e-01;6.860e-02;1.090e+00;1.089e+00;7.852e-01;1.215e-01;1.068e+00;7.504e-01;6.595e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.290816000;1.068e+00;8.337e-01;7.335e-02;7.804e-01;6.866e-02;1.090e+00;1.089e+00;7.852e-01;1.216e-01;1.068e+00;7.504e-01;6.602e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.291816000;1.068e+00;8.337e-01;7.343e-02;7.804e-01;6.873e-02;1.090e+00;1.089e+00;7.851e-01;1.216e-01;1.068e+00;7.504e-01;6.608e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.292816000;1.068e+00;8.337e-01;7.350e-02;7.804e-01;6.879e-02;1.090e+00;1.089e+00;7.851e-01;1.217e-01;1.068e+00;7.504e-01;6.615e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.293816000;1.068e+00;8.337e-01;7.357e-02;7.804e-01;6.886e-02;1.090e+00;1.089e+00;7.851e-01;1.217e-01;1.068e+00;7.504e-01;6.621e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.294816000;1.068e+00;8.337e-01;7.364e-02;7.803e-01;6.892e-02;1.091e+00;1.089e+00;7.851e-01;1.218e-01;1.068e+00;7.504e-01;6.627e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.295816000;1.068e+00;8.337e-01;7.371e-02;7.803e-01;6.899e-02;1.091e+00;1.089e+00;7.850e-01;1.219e-01;1.068e+00;7.504e-01;6.634e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.296816000;1.068e+00;8.337e-01;7.378e-02;7.803e-01;6.905e-02;1.091e+00;1.089e+00;7.850e-01;1.219e-01;1.068e+00;7.504e-01;6.640e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.297816000;1.068e+00;8.337e-01;7.385e-02;7.803e-01;6.912e-02;1.091e+00;1.089e+00;7.850e-01;1.220e-01;1.068e+00;7.504e-01;6.646e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.298816000;1.069e+00;8.337e-01;7.392e-02;7.803e-01;6.918e-02;1.091e+00;1.089e+00;7.850e-01;1.220e-01;1.069e+00;7.503e-01;6.653e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.299816000;1.069e+00;8.337e-01;7.399e-02;7.802e-01;6.924e-02;1.091e+00;1.089e+00;7.850e-01;1.221e-01;1.069e+00;7.503e-01;6.659e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.300816000;1.069e+00;8.337e-01;7.406e-02;7.802e-01;6.931e-02;1.091e+00;1.089e+00;7.849e-01;1.222e-01;1.069e+00;7.503e-01;6.665e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.301816000;1.069e+00;8.337e-01;7.413e-02;7.802e-01;6.937e-02;1.091e+00;1.089e+00;7.849e-01;1.222e-01;1.069e+00;7.503e-01;6.672e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.302816000;1.069e+00;8.337e-01;7.420e-02;7.802e-01;6.943e-02;1.091e+00;1.089e+00;7.849e-01;1.223e-01;1.069e+00;7.503e-01;6.678e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.303816000;1.069e+00;8.337e-01;7.427e-02;7.802e-01;6.950e-02;1.091e+00;1.089e+00;7.849e-01;1.223e-01;1.069e+00;7.503e-01;6.684e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.304816000;1.069e+00;8.337e-01;7.434e-02;7.802e-01;6.956e-02;1.091e+00;1.089e+00;7.848e-01;1.224e-01;1.069e+00;7.503e-01;6.690e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.305816000;1.069e+00;8.337e-01;7.440e-02;7.801e-01;6.962e-02;1.091e+00;1.089e+00;7.848e-01;1.225e-01;1.069e+00;7.503e-01;6.696e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.306816000;1.069e+00;8.337e-01;7.447e-02;7.801e-01;6.969e-02;1.091e+00;1.089e+00;7.848e-01;1.225e-01;1.069e+00;7.503e-01;6.703e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.307816000;1.069e+00;8.337e-01;7.454e-02;7.801e-01;6.975e-02;1.091e+00;1.089e+00;7.848e-01;1.226e-01;1.069e+00;7.503e-01;6.709e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.308816000;1.069e+00;8.337e-01;7.461e-02;7.801e-01;6.981e-02;1.091e+00;1.089e+00;7.848e-01;1.226e-01;1.069e+00;7.503e-01;6.715e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.309816000;1.069e+00;8.337e-01;7.468e-02;7.801e-01;6.987e-02;1.091e+00;1.089e+00;7.847e-01;1.227e-01;1.069e+00;7.503e-01;6.721e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.310816000;1.069e+00;8.337e-01;7.475e-02;7.800e-01;6.994e-02;1.091e+00;1.089e+00;7.847e-01;1.228e-01;1.069e+00;7.503e-01;6.727e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.311816000;1.069e+00;8.337e-01;7.481e-02;7.800e-01;7.000e-02;1.091e+00;1.089e+00;7.847e-01;1.228e-01;1.069e+00;7.503e-01;6.733e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.312816000;1.069e+00;8.337e-01;7.488e-02;7.800e-01;7.006e-02;1.091e+00;1.089e+00;7.847e-01;1.229e-01;1.069e+00;7.503e-01;6.739e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.313816000;1.069e+00;8.337e-01;7.495e-02;7.800e-01;7.012e-02;1.091e+00;1.089e+00;7.847e-01;1.229e-01;1.069e+00;7.503e-01;6.746e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.314816000;1.069e+00;8.337e-01;7.502e-02;7.800e-01;7.018e-02;1.091e+00;1.089e+00;7.846e-01;1.230e-01;1.069e+00;7.503e-01;6.752e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.315816000;1.069e+00;8.337e-01;7.508e-02;7.800e-01;7.025e-02;1.091e+00;1.089e+00;7.846e-01;1.230e-01;1.069e+00;7.503e-01;6.758e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.316816000;1.069e+00;8.337e-01;7.515e-02;7.799e-01;7.031e-02;1.091e+00;1.089e+00;7.846e-01;1.231e-01;1.069e+00;7.503e-01;6.764e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.317816000;1.069e+00;8.337e-01;7.522e-02;7.799e-01;7.037e-02;1.091e+00;1.089e+00;7.846e-01;1.232e-01;1.069e+00;7.503e-01;6.770e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.318816000;1.069e+00;8.337e-01;7.529e-02;7.799e-01;7.043e-02;1.092e+00;1.089e+00;7.845e-01;1.232e-01;1.069e+00;7.503e-01;6.776e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.319776000;1.069e+00;8.337e-01;7.535e-02;7.799e-01;7.049e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.781e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.319778000;1.069e+00;8.337e-01;7.535e-02;7.799e-01;7.049e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.781e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.319780000;1.069e+00;8.337e-01;7.535e-02;7.799e-01;7.049e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.782e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.319840000;1.069e+00;8.337e-01;7.535e-02;7.799e-01;7.049e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.782e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.319904000;1.069e+00;8.337e-01;7.536e-02;7.799e-01;7.050e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.782e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.320032000;1.069e+00;8.337e-01;7.537e-02;7.799e-01;7.050e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.783e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.320288000;1.069e+00;8.337e-01;7.538e-02;7.799e-01;7.052e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.785e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.320800000;1.069e+00;8.337e-01;7.542e-02;7.799e-01;7.055e-02;1.092e+00;1.089e+00;7.845e-01;1.233e-01;1.069e+00;7.503e-01;6.788e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.321800000;1.069e+00;8.337e-01;7.548e-02;7.799e-01;7.061e-02;1.092e+00;1.089e+00;7.845e-01;1.234e-01;1.069e+00;7.503e-01;6.793e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.322800000;1.069e+00;8.337e-01;7.555e-02;7.798e-01;7.067e-02;1.092e+00;1.089e+00;7.845e-01;1.234e-01;1.069e+00;7.503e-01;6.799e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.323800000;1.069e+00;8.337e-01;7.562e-02;7.798e-01;7.073e-02;1.092e+00;1.090e+00;7.844e-01;1.235e-01;1.069e+00;7.503e-01;6.805e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.324800000;1.069e+00;8.337e-01;7.568e-02;7.798e-01;7.079e-02;1.092e+00;1.090e+00;7.844e-01;1.236e-01;1.069e+00;7.503e-01;6.811e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.325800000;1.069e+00;8.337e-01;7.575e-02;7.798e-01;7.085e-02;1.092e+00;1.090e+00;7.844e-01;1.236e-01;1.069e+00;7.503e-01;6.817e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.326800000;1.069e+00;8.337e-01;7.581e-02;7.798e-01;7.091e-02;1.092e+00;1.090e+00;7.844e-01;1.237e-01;1.069e+00;7.503e-01;6.823e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.327800000;1.069e+00;8.337e-01;7.588e-02;7.797e-01;7.097e-02;1.092e+00;1.090e+00;7.844e-01;1.237e-01;1.069e+00;7.503e-01;6.829e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.328800000;1.069e+00;8.337e-01;7.594e-02;7.797e-01;7.103e-02;1.092e+00;1.090e+00;7.843e-01;1.238e-01;1.069e+00;7.503e-01;6.835e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.329800000;1.069e+00;8.337e-01;7.601e-02;7.797e-01;7.109e-02;1.092e+00;1.090e+00;7.843e-01;1.238e-01;1.069e+00;7.503e-01;6.841e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.330800000;1.069e+00;8.337e-01;7.607e-02;7.797e-01;7.115e-02;1.092e+00;1.090e+00;7.843e-01;1.239e-01;1.069e+00;7.503e-01;6.847e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.331800000;1.069e+00;8.337e-01;7.614e-02;7.797e-01;7.121e-02;1.092e+00;1.090e+00;7.843e-01;1.239e-01;1.069e+00;7.503e-01;6.852e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.332800000;1.069e+00;8.336e-01;7.620e-02;7.797e-01;7.127e-02;1.092e+00;1.090e+00;7.843e-01;1.240e-01;1.069e+00;7.503e-01;6.858e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.333800000;1.069e+00;8.336e-01;7.627e-02;7.796e-01;7.133e-02;1.092e+00;1.090e+00;7.842e-01;1.241e-01;1.069e+00;7.503e-01;6.864e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.334800000;1.069e+00;8.336e-01;7.633e-02;7.796e-01;7.139e-02;1.092e+00;1.090e+00;7.842e-01;1.241e-01;1.069e+00;7.503e-01;6.870e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.335800000;1.069e+00;8.336e-01;7.639e-02;7.796e-01;7.144e-02;1.092e+00;1.090e+00;7.842e-01;1.242e-01;1.069e+00;7.503e-01;6.875e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.336800000;1.069e+00;8.336e-01;7.646e-02;7.796e-01;7.150e-02;1.092e+00;1.090e+00;7.842e-01;1.242e-01;1.069e+00;7.503e-01;6.881e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.337800000;1.069e+00;8.336e-01;7.652e-02;7.796e-01;7.156e-02;1.092e+00;1.090e+00;7.842e-01;1.243e-01;1.069e+00;7.503e-01;6.887e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.338800000;1.069e+00;8.336e-01;7.659e-02;7.796e-01;7.162e-02;1.092e+00;1.090e+00;7.841e-01;1.243e-01;1.069e+00;7.503e-01;6.893e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.339800000;1.069e+00;8.336e-01;7.665e-02;7.795e-01;7.168e-02;1.092e+00;1.090e+00;7.841e-01;1.244e-01;1.069e+00;7.503e-01;6.898e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.340800000;1.069e+00;8.336e-01;7.671e-02;7.795e-01;7.173e-02;1.092e+00;1.090e+00;7.841e-01;1.244e-01;1.069e+00;7.503e-01;6.904e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.341800000;1.069e+00;8.336e-01;7.678e-02;7.795e-01;7.179e-02;1.092e+00;1.090e+00;7.841e-01;1.245e-01;1.069e+00;7.503e-01;6.910e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.342800000;1.069e+00;8.336e-01;7.684e-02;7.795e-01;7.185e-02;1.092e+00;1.090e+00;7.841e-01;1.245e-01;1.069e+00;7.503e-01;6.915e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.343800000;1.069e+00;8.336e-01;7.690e-02;7.795e-01;7.191e-02;1.093e+00;1.090e+00;7.840e-01;1.246e-01;1.069e+00;7.503e-01;6.921e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.344800000;1.069e+00;8.336e-01;7.696e-02;7.795e-01;7.196e-02;1.093e+00;1.090e+00;7.840e-01;1.246e-01;1.069e+00;7.503e-01;6.927e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.345800000;1.070e+00;8.336e-01;7.703e-02;7.795e-01;7.202e-02;1.093e+00;1.090e+00;7.840e-01;1.247e-01;1.070e+00;7.503e-01;6.932e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.346800000;1.070e+00;8.336e-01;7.709e-02;7.794e-01;7.208e-02;1.093e+00;1.090e+00;7.840e-01;1.248e-01;1.070e+00;7.503e-01;6.938e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.347800000;1.070e+00;8.336e-01;7.715e-02;7.794e-01;7.213e-02;1.093e+00;1.090e+00;7.840e-01;1.248e-01;1.070e+00;7.503e-01;6.944e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.348800000;1.070e+00;8.336e-01;7.721e-02;7.794e-01;7.219e-02;1.093e+00;1.090e+00;7.840e-01;1.249e-01;1.070e+00;7.503e-01;6.949e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.349800000;1.070e+00;8.336e-01;7.728e-02;7.794e-01;7.225e-02;1.093e+00;1.090e+00;7.839e-01;1.249e-01;1.070e+00;7.503e-01;6.955e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.350800000;1.070e+00;8.336e-01;7.734e-02;7.794e-01;7.231e-02;1.093e+00;1.090e+00;7.839e-01;1.250e-01;1.070e+00;7.503e-01;6.960e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.351800000;1.070e+00;8.336e-01;7.740e-02;7.794e-01;7.236e-02;1.093e+00;1.090e+00;7.839e-01;1.250e-01;1.070e+00;7.503e-01;6.966e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.352800000;1.070e+00;8.336e-01;7.746e-02;7.793e-01;7.242e-02;1.093e+00;1.090e+00;7.839e-01;1.251e-01;1.070e+00;7.503e-01;6.971e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.353800000;1.070e+00;8.336e-01;7.752e-02;7.793e-01;7.247e-02;1.093e+00;1.090e+00;7.839e-01;1.251e-01;1.070e+00;7.503e-01;6.977e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.354800000;1.070e+00;8.336e-01;7.758e-02;7.793e-01;7.253e-02;1.093e+00;1.090e+00;7.838e-01;1.252e-01;1.070e+00;7.502e-01;6.982e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.355800000;1.070e+00;8.336e-01;7.764e-02;7.793e-01;7.259e-02;1.093e+00;1.090e+00;7.838e-01;1.252e-01;1.070e+00;7.502e-01;6.988e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.356800000;1.070e+00;8.336e-01;7.770e-02;7.793e-01;7.264e-02;1.093e+00;1.090e+00;7.838e-01;1.253e-01;1.070e+00;7.502e-01;6.993e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.357800000;1.070e+00;8.336e-01;7.777e-02;7.793e-01;7.270e-02;1.093e+00;1.090e+00;7.838e-01;1.253e-01;1.070e+00;7.502e-01;6.999e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.358800000;1.070e+00;8.336e-01;7.783e-02;7.792e-01;7.275e-02;1.093e+00;1.090e+00;7.838e-01;1.254e-01;1.070e+00;7.502e-01;7.004e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.359800000;1.070e+00;8.336e-01;7.789e-02;7.792e-01;7.281e-02;1.093e+00;1.090e+00;7.837e-01;1.254e-01;1.070e+00;7.502e-01;7.010e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.360800000;1.070e+00;8.336e-01;7.795e-02;7.792e-01;7.286e-02;1.093e+00;1.090e+00;7.837e-01;1.255e-01;1.070e+00;7.502e-01;7.015e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.361800000;1.070e+00;8.336e-01;7.801e-02;7.792e-01;7.292e-02;1.093e+00;1.090e+00;7.837e-01;1.255e-01;1.070e+00;7.502e-01;7.021e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.362800000;1.070e+00;8.336e-01;7.807e-02;7.792e-01;7.297e-02;1.093e+00;1.090e+00;7.837e-01;1.256e-01;1.070e+00;7.502e-01;7.026e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.363800000;1.070e+00;8.336e-01;7.813e-02;7.792e-01;7.303e-02;1.093e+00;1.091e+00;7.837e-01;1.256e-01;1.070e+00;7.502e-01;7.031e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.364800000;1.070e+00;8.336e-01;7.819e-02;7.792e-01;7.308e-02;1.093e+00;1.091e+00;7.837e-01;1.257e-01;1.070e+00;7.502e-01;7.037e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.365800000;1.070e+00;8.336e-01;7.825e-02;7.791e-01;7.314e-02;1.093e+00;1.091e+00;7.836e-01;1.257e-01;1.070e+00;7.502e-01;7.042e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.366800000;1.070e+00;8.336e-01;7.831e-02;7.791e-01;7.319e-02;1.093e+00;1.091e+00;7.836e-01;1.258e-01;1.070e+00;7.502e-01;7.047e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.367800000;1.070e+00;8.336e-01;7.836e-02;7.791e-01;7.324e-02;1.093e+00;1.091e+00;7.836e-01;1.258e-01;1.070e+00;7.502e-01;7.053e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.368800000;1.070e+00;8.336e-01;7.842e-02;7.791e-01;7.330e-02;1.093e+00;1.091e+00;7.836e-01;1.259e-01;1.070e+00;7.502e-01;7.058e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.369800000;1.070e+00;8.336e-01;7.848e-02;7.791e-01;7.335e-02;1.094e+00;1.091e+00;7.836e-01;1.259e-01;1.070e+00;7.502e-01;7.064e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.370800000;1.070e+00;8.336e-01;7.854e-02;7.791e-01;7.340e-02;1.094e+00;1.091e+00;7.836e-01;1.260e-01;1.070e+00;7.502e-01;7.069e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.371800000;1.070e+00;8.336e-01;7.860e-02;7.790e-01;7.346e-02;1.094e+00;1.091e+00;7.835e-01;1.260e-01;1.070e+00;7.502e-01;7.074e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.372800000;1.070e+00;8.336e-01;7.866e-02;7.790e-01;7.351e-02;1.094e+00;1.091e+00;7.835e-01;1.261e-01;1.070e+00;7.502e-01;7.079e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.373800000;1.070e+00;8.336e-01;7.872e-02;7.790e-01;7.357e-02;1.094e+00;1.091e+00;7.835e-01;1.261e-01;1.070e+00;7.502e-01;7.085e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.374800000;1.070e+00;8.336e-01;7.878e-02;7.790e-01;7.362e-02;1.094e+00;1.091e+00;7.835e-01;1.262e-01;1.070e+00;7.502e-01;7.090e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.375800000;1.070e+00;8.336e-01;7.883e-02;7.790e-01;7.367e-02;1.094e+00;1.091e+00;7.835e-01;1.262e-01;1.070e+00;7.502e-01;7.095e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.376800000;1.070e+00;8.336e-01;7.889e-02;7.790e-01;7.372e-02;1.094e+00;1.091e+00;7.834e-01;1.263e-01;1.070e+00;7.502e-01;7.100e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.377800000;1.070e+00;8.336e-01;7.895e-02;7.790e-01;7.378e-02;1.094e+00;1.091e+00;7.834e-01;1.263e-01;1.070e+00;7.502e-01;7.105e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.378800000;1.070e+00;8.336e-01;7.901e-02;7.789e-01;7.383e-02;1.094e+00;1.091e+00;7.834e-01;1.264e-01;1.070e+00;7.502e-01;7.111e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.379800000;1.070e+00;8.336e-01;7.907e-02;7.789e-01;7.388e-02;1.094e+00;1.091e+00;7.834e-01;1.264e-01;1.070e+00;7.502e-01;7.116e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.380800000;1.070e+00;8.336e-01;7.912e-02;7.789e-01;7.394e-02;1.094e+00;1.091e+00;7.834e-01;1.265e-01;1.070e+00;7.502e-01;7.121e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.381800000;1.070e+00;8.336e-01;7.918e-02;7.789e-01;7.399e-02;1.094e+00;1.091e+00;7.834e-01;1.265e-01;1.070e+00;7.502e-01;7.126e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.382800000;1.070e+00;8.336e-01;7.924e-02;7.789e-01;7.404e-02;1.094e+00;1.091e+00;7.833e-01;1.266e-01;1.070e+00;7.502e-01;7.131e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.383800000;1.070e+00;8.336e-01;7.929e-02;7.789e-01;7.409e-02;1.094e+00;1.091e+00;7.833e-01;1.266e-01;1.070e+00;7.502e-01;7.136e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.384800000;1.070e+00;8.336e-01;7.935e-02;7.789e-01;7.414e-02;1.094e+00;1.091e+00;7.833e-01;1.267e-01;1.070e+00;7.502e-01;7.142e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.385800000;1.070e+00;8.336e-01;7.941e-02;7.788e-01;7.419e-02;1.094e+00;1.091e+00;7.833e-01;1.267e-01;1.070e+00;7.502e-01;7.147e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.386800000;1.070e+00;8.336e-01;7.946e-02;7.788e-01;7.425e-02;1.094e+00;1.091e+00;7.833e-01;1.268e-01;1.070e+00;7.502e-01;7.152e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.387800000;1.070e+00;8.336e-01;7.952e-02;7.788e-01;7.430e-02;1.094e+00;1.091e+00;7.833e-01;1.268e-01;1.070e+00;7.502e-01;7.157e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.388800000;1.070e+00;8.336e-01;7.958e-02;7.788e-01;7.435e-02;1.094e+00;1.091e+00;7.832e-01;1.269e-01;1.070e+00;7.502e-01;7.162e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.389800000;1.070e+00;8.336e-01;7.963e-02;7.788e-01;7.440e-02;1.094e+00;1.091e+00;7.832e-01;1.269e-01;1.070e+00;7.502e-01;7.167e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.390800000;1.070e+00;8.336e-01;7.969e-02;7.788e-01;7.445e-02;1.094e+00;1.091e+00;7.832e-01;1.270e-01;1.070e+00;7.502e-01;7.172e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.391800000;1.070e+00;8.336e-01;7.975e-02;7.788e-01;7.450e-02;1.094e+00;1.091e+00;7.832e-01;1.270e-01;1.070e+00;7.502e-01;7.177e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.392800000;1.070e+00;8.336e-01;7.980e-02;7.787e-01;7.455e-02;1.094e+00;1.091e+00;7.832e-01;1.271e-01;1.070e+00;7.502e-01;7.182e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.393800000;1.070e+00;8.336e-01;7.986e-02;7.787e-01;7.460e-02;1.094e+00;1.091e+00;7.832e-01;1.271e-01;1.070e+00;7.502e-01;7.187e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.394800000;1.070e+00;8.336e-01;7.991e-02;7.787e-01;7.465e-02;1.094e+00;1.091e+00;7.831e-01;1.272e-01;1.070e+00;7.502e-01;7.192e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.395800000;1.070e+00;8.336e-01;7.997e-02;7.787e-01;7.471e-02;1.094e+00;1.091e+00;7.831e-01;1.272e-01;1.070e+00;7.502e-01;7.197e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.396800000;1.070e+00;8.336e-01;8.002e-02;7.787e-01;7.476e-02;1.094e+00;1.091e+00;7.831e-01;1.273e-01;1.070e+00;7.502e-01;7.202e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.397800000;1.070e+00;8.336e-01;8.008e-02;7.787e-01;7.481e-02;1.094e+00;1.091e+00;7.831e-01;1.273e-01;1.070e+00;7.502e-01;7.207e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.398800000;1.070e+00;8.336e-01;8.013e-02;7.787e-01;7.486e-02;1.095e+00;1.091e+00;7.831e-01;1.274e-01;1.070e+00;7.502e-01;7.212e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.399800000;1.071e+00;8.336e-01;8.019e-02;7.786e-01;7.491e-02;1.095e+00;1.091e+00;7.831e-01;1.274e-01;1.071e+00;7.502e-01;7.217e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.400800000;1.071e+00;8.335e-01;8.024e-02;7.786e-01;7.496e-02;1.095e+00;1.091e+00;7.830e-01;1.274e-01;1.071e+00;7.502e-01;7.222e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.401800000;1.071e+00;8.335e-01;8.030e-02;7.786e-01;7.501e-02;1.095e+00;1.091e+00;7.830e-01;1.275e-01;1.071e+00;7.502e-01;7.227e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.402800000;1.071e+00;8.335e-01;8.035e-02;7.786e-01;7.506e-02;1.095e+00;1.091e+00;7.830e-01;1.275e-01;1.071e+00;7.502e-01;7.232e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.403800000;1.071e+00;8.335e-01;8.041e-02;7.786e-01;7.511e-02;1.095e+00;1.091e+00;7.830e-01;1.276e-01;1.071e+00;7.502e-01;7.237e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.404800000;1.071e+00;8.335e-01;8.046e-02;7.786e-01;7.516e-02;1.095e+00;1.091e+00;7.830e-01;1.276e-01;1.071e+00;7.502e-01;7.241e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.405800000;1.071e+00;8.335e-01;8.051e-02;7.786e-01;7.520e-02;1.095e+00;1.091e+00;7.830e-01;1.277e-01;1.071e+00;7.502e-01;7.246e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.406800000;1.071e+00;8.335e-01;8.057e-02;7.786e-01;7.525e-02;1.095e+00;1.091e+00;7.829e-01;1.277e-01;1.071e+00;7.502e-01;7.251e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.407800000;1.071e+00;8.335e-01;8.062e-02;7.785e-01;7.530e-02;1.095e+00;1.091e+00;7.829e-01;1.278e-01;1.071e+00;7.502e-01;7.256e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.408800000;1.071e+00;8.335e-01;8.068e-02;7.785e-01;7.535e-02;1.095e+00;1.091e+00;7.829e-01;1.278e-01;1.071e+00;7.502e-01;7.261e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.409800000;1.071e+00;8.335e-01;8.073e-02;7.785e-01;7.540e-02;1.095e+00;1.092e+00;7.829e-01;1.279e-01;1.071e+00;7.502e-01;7.266e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.410800000;1.071e+00;8.335e-01;8.078e-02;7.785e-01;7.545e-02;1.095e+00;1.092e+00;7.829e-01;1.279e-01;1.071e+00;7.502e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.411800000;1.071e+00;8.335e-01;8.084e-02;7.785e-01;7.550e-02;1.095e+00;1.092e+00;7.829e-01;1.280e-01;1.071e+00;7.502e-01;7.275e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.412800000;1.071e+00;8.335e-01;8.089e-02;7.785e-01;7.555e-02;1.095e+00;1.092e+00;7.828e-01;1.280e-01;1.071e+00;7.502e-01;7.280e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.413800000;1.071e+00;8.335e-01;8.094e-02;7.785e-01;7.559e-02;1.095e+00;1.092e+00;7.828e-01;1.280e-01;1.071e+00;7.502e-01;7.285e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.414800000;1.071e+00;8.335e-01;8.100e-02;7.784e-01;7.564e-02;1.095e+00;1.092e+00;7.828e-01;1.281e-01;1.071e+00;7.502e-01;7.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.415800000;1.071e+00;8.335e-01;8.105e-02;7.784e-01;7.569e-02;1.095e+00;1.092e+00;7.828e-01;1.281e-01;1.071e+00;7.502e-01;7.294e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.416800000;1.071e+00;8.335e-01;8.110e-02;7.784e-01;7.574e-02;1.095e+00;1.092e+00;7.828e-01;1.282e-01;1.071e+00;7.502e-01;7.299e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.417800000;1.071e+00;8.335e-01;8.115e-02;7.784e-01;7.579e-02;1.095e+00;1.092e+00;7.828e-01;1.282e-01;1.071e+00;7.502e-01;7.304e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.418800000;1.071e+00;8.335e-01;8.121e-02;7.784e-01;7.583e-02;1.095e+00;1.092e+00;7.828e-01;1.283e-01;1.071e+00;7.502e-01;7.308e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.419800000;1.071e+00;8.335e-01;8.126e-02;7.784e-01;7.588e-02;1.095e+00;1.092e+00;7.827e-01;1.283e-01;1.071e+00;7.502e-01;7.313e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.420800000;1.071e+00;8.335e-01;8.131e-02;7.784e-01;7.593e-02;1.095e+00;1.092e+00;7.827e-01;1.284e-01;1.071e+00;7.502e-01;7.318e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.421800000;1.071e+00;8.335e-01;8.136e-02;7.784e-01;7.598e-02;1.095e+00;1.092e+00;7.827e-01;1.284e-01;1.071e+00;7.502e-01;7.323e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.422800000;1.071e+00;8.335e-01;8.141e-02;7.783e-01;7.602e-02;1.095e+00;1.092e+00;7.827e-01;1.284e-01;1.071e+00;7.502e-01;7.327e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.423800000;1.071e+00;8.335e-01;8.147e-02;7.783e-01;7.607e-02;1.095e+00;1.092e+00;7.827e-01;1.285e-01;1.071e+00;7.502e-01;7.332e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.424800000;1.071e+00;8.335e-01;8.152e-02;7.783e-01;7.612e-02;1.095e+00;1.092e+00;7.827e-01;1.285e-01;1.071e+00;7.502e-01;7.337e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.425800000;1.071e+00;8.335e-01;8.157e-02;7.783e-01;7.616e-02;1.095e+00;1.092e+00;7.826e-01;1.286e-01;1.071e+00;7.502e-01;7.341e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.426800000;1.071e+00;8.335e-01;8.162e-02;7.783e-01;7.621e-02;1.095e+00;1.092e+00;7.826e-01;1.286e-01;1.071e+00;7.502e-01;7.346e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.427800000;1.071e+00;8.335e-01;8.167e-02;7.783e-01;7.626e-02;1.095e+00;1.092e+00;7.826e-01;1.287e-01;1.071e+00;7.502e-01;7.351e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.428800000;1.071e+00;8.335e-01;8.172e-02;7.783e-01;7.631e-02;1.096e+00;1.092e+00;7.826e-01;1.287e-01;1.071e+00;7.502e-01;7.355e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.429800000;1.071e+00;8.335e-01;8.177e-02;7.782e-01;7.635e-02;1.096e+00;1.092e+00;7.826e-01;1.288e-01;1.071e+00;7.502e-01;7.360e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.430800000;1.071e+00;8.335e-01;8.183e-02;7.782e-01;7.640e-02;1.096e+00;1.092e+00;7.826e-01;1.288e-01;1.071e+00;7.502e-01;7.364e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.431800000;1.071e+00;8.335e-01;8.188e-02;7.782e-01;7.644e-02;1.096e+00;1.092e+00;7.826e-01;1.288e-01;1.071e+00;7.502e-01;7.369e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.432800000;1.071e+00;8.335e-01;8.193e-02;7.782e-01;7.649e-02;1.096e+00;1.092e+00;7.825e-01;1.289e-01;1.071e+00;7.502e-01;7.373e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.433800000;1.071e+00;8.335e-01;8.198e-02;7.782e-01;7.654e-02;1.096e+00;1.092e+00;7.825e-01;1.289e-01;1.071e+00;7.502e-01;7.378e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.434800000;1.071e+00;8.335e-01;8.203e-02;7.782e-01;7.658e-02;1.096e+00;1.092e+00;7.825e-01;1.290e-01;1.071e+00;7.502e-01;7.383e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.435800000;1.071e+00;8.335e-01;8.208e-02;7.782e-01;7.663e-02;1.096e+00;1.092e+00;7.825e-01;1.290e-01;1.071e+00;7.502e-01;7.387e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.436800000;1.071e+00;8.335e-01;8.213e-02;7.782e-01;7.667e-02;1.096e+00;1.092e+00;7.825e-01;1.291e-01;1.071e+00;7.502e-01;7.391e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.437800000;1.071e+00;8.335e-01;8.218e-02;7.781e-01;7.672e-02;1.096e+00;1.092e+00;7.825e-01;1.291e-01;1.071e+00;7.502e-01;7.396e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.438800000;1.071e+00;8.335e-01;8.223e-02;7.781e-01;7.677e-02;1.096e+00;1.092e+00;7.824e-01;1.291e-01;1.071e+00;7.502e-01;7.401e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.439800000;1.071e+00;8.335e-01;8.228e-02;7.781e-01;7.681e-02;1.096e+00;1.092e+00;7.824e-01;1.292e-01;1.071e+00;7.502e-01;7.405e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.440800000;1.071e+00;8.335e-01;8.233e-02;7.781e-01;7.686e-02;1.096e+00;1.092e+00;7.824e-01;1.292e-01;1.071e+00;7.502e-01;7.409e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.441800000;1.071e+00;8.335e-01;8.238e-02;7.781e-01;7.690e-02;1.096e+00;1.092e+00;7.824e-01;1.293e-01;1.071e+00;7.502e-01;7.414e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.442800000;1.071e+00;8.335e-01;8.243e-02;7.781e-01;7.695e-02;1.096e+00;1.092e+00;7.824e-01;1.293e-01;1.071e+00;7.502e-01;7.418e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.443800000;1.071e+00;8.335e-01;8.248e-02;7.781e-01;7.699e-02;1.096e+00;1.092e+00;7.824e-01;1.294e-01;1.071e+00;7.502e-01;7.423e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.444800000;1.071e+00;8.335e-01;8.252e-02;7.781e-01;7.704e-02;1.096e+00;1.092e+00;7.824e-01;1.294e-01;1.071e+00;7.502e-01;7.427e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.445800000;1.071e+00;8.335e-01;8.257e-02;7.781e-01;7.708e-02;1.096e+00;1.092e+00;7.823e-01;1.294e-01;1.071e+00;7.502e-01;7.432e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.446800000;1.071e+00;8.335e-01;8.262e-02;7.780e-01;7.713e-02;1.096e+00;1.092e+00;7.823e-01;1.295e-01;1.071e+00;7.502e-01;7.436e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.447800000;1.071e+00;8.335e-01;8.267e-02;7.780e-01;7.717e-02;1.096e+00;1.092e+00;7.823e-01;1.295e-01;1.071e+00;7.502e-01;7.440e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.448800000;1.071e+00;8.335e-01;8.272e-02;7.780e-01;7.721e-02;1.096e+00;1.092e+00;7.823e-01;1.296e-01;1.071e+00;7.501e-01;7.445e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.449800000;1.071e+00;8.335e-01;8.277e-02;7.780e-01;7.726e-02;1.096e+00;1.092e+00;7.823e-01;1.296e-01;1.071e+00;7.501e-01;7.449e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.450800000;1.071e+00;8.335e-01;8.282e-02;7.780e-01;7.730e-02;1.096e+00;1.092e+00;7.823e-01;1.296e-01;1.071e+00;7.501e-01;7.454e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.451800000;1.071e+00;8.335e-01;8.287e-02;7.780e-01;7.735e-02;1.096e+00;1.092e+00;7.823e-01;1.297e-01;1.071e+00;7.501e-01;7.458e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.452800000;1.071e+00;8.335e-01;8.291e-02;7.780e-01;7.739e-02;1.096e+00;1.092e+00;7.822e-01;1.297e-01;1.071e+00;7.501e-01;7.462e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.453800000;1.071e+00;8.335e-01;8.296e-02;7.780e-01;7.743e-02;1.096e+00;1.092e+00;7.822e-01;1.298e-01;1.071e+00;7.501e-01;7.467e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.454800000;1.071e+00;8.335e-01;8.301e-02;7.779e-01;7.748e-02;1.096e+00;1.092e+00;7.822e-01;1.298e-01;1.071e+00;7.501e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.455800000;1.071e+00;8.335e-01;8.306e-02;7.779e-01;7.752e-02;1.096e+00;1.092e+00;7.822e-01;1.298e-01;1.071e+00;7.501e-01;7.475e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.456800000;1.071e+00;8.335e-01;8.311e-02;7.779e-01;7.756e-02;1.096e+00;1.092e+00;7.822e-01;1.299e-01;1.071e+00;7.501e-01;7.480e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.457800000;1.071e+00;8.335e-01;8.315e-02;7.779e-01;7.761e-02;1.096e+00;1.092e+00;7.822e-01;1.299e-01;1.071e+00;7.501e-01;7.484e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.458800000;1.071e+00;8.335e-01;8.320e-02;7.779e-01;7.765e-02;1.096e+00;1.092e+00;7.822e-01;1.300e-01;1.071e+00;7.501e-01;7.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.459800000;1.071e+00;8.335e-01;8.325e-02;7.779e-01;7.769e-02;1.096e+00;1.092e+00;7.821e-01;1.300e-01;1.071e+00;7.501e-01;7.492e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.460800000;1.071e+00;8.335e-01;8.330e-02;7.779e-01;7.774e-02;1.096e+00;1.093e+00;7.821e-01;1.301e-01;1.071e+00;7.501e-01;7.497e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.461800000;1.072e+00;8.335e-01;8.334e-02;7.779e-01;7.778e-02;1.097e+00;1.093e+00;7.821e-01;1.301e-01;1.072e+00;7.501e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.462800000;1.072e+00;8.335e-01;8.339e-02;7.778e-01;7.782e-02;1.097e+00;1.093e+00;7.821e-01;1.301e-01;1.072e+00;7.501e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.463800000;1.072e+00;8.335e-01;8.344e-02;7.778e-01;7.787e-02;1.097e+00;1.093e+00;7.821e-01;1.302e-01;1.072e+00;7.501e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.464800000;1.072e+00;8.335e-01;8.348e-02;7.778e-01;7.791e-02;1.097e+00;1.093e+00;7.821e-01;1.302e-01;1.072e+00;7.501e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.465800000;1.072e+00;8.335e-01;8.353e-02;7.778e-01;7.795e-02;1.097e+00;1.093e+00;7.821e-01;1.303e-01;1.072e+00;7.501e-01;7.518e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.466800000;1.072e+00;8.335e-01;8.358e-02;7.778e-01;7.799e-02;1.097e+00;1.093e+00;7.821e-01;1.303e-01;1.072e+00;7.501e-01;7.522e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.467800000;1.072e+00;8.335e-01;8.362e-02;7.778e-01;7.804e-02;1.097e+00;1.093e+00;7.820e-01;1.303e-01;1.072e+00;7.501e-01;7.526e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.468800000;1.072e+00;8.335e-01;8.367e-02;7.778e-01;7.808e-02;1.097e+00;1.093e+00;7.820e-01;1.304e-01;1.072e+00;7.501e-01;7.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.469800000;1.072e+00;8.335e-01;8.372e-02;7.778e-01;7.812e-02;1.097e+00;1.093e+00;7.820e-01;1.304e-01;1.072e+00;7.501e-01;7.534e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.470800000;1.072e+00;8.335e-01;8.376e-02;7.778e-01;7.816e-02;1.097e+00;1.093e+00;7.820e-01;1.304e-01;1.072e+00;7.501e-01;7.539e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.471712000;1.072e+00;8.335e-01;8.381e-02;7.777e-01;7.820e-02;1.097e+00;1.093e+00;7.820e-01;1.305e-01;1.072e+00;7.501e-01;7.543e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.471776000;1.072e+00;8.335e-01;8.381e-02;7.777e-01;7.820e-02;1.097e+00;1.093e+00;7.820e-01;1.305e-01;1.072e+00;7.501e-01;7.543e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.471840000;1.072e+00;8.335e-01;8.381e-02;7.777e-01;7.821e-02;1.097e+00;1.093e+00;7.820e-01;1.305e-01;1.072e+00;7.501e-01;7.543e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.471968000;1.072e+00;8.335e-01;8.382e-02;7.777e-01;7.821e-02;1.097e+00;1.093e+00;7.820e-01;1.305e-01;1.072e+00;7.501e-01;7.544e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.472224000;1.072e+00;8.335e-01;8.383e-02;7.777e-01;7.822e-02;1.097e+00;1.093e+00;7.820e-01;1.305e-01;1.072e+00;7.501e-01;7.545e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.472736000;1.072e+00;8.335e-01;8.385e-02;7.777e-01;7.824e-02;1.097e+00;1.093e+00;7.820e-01;1.305e-01;1.072e+00;7.501e-01;7.547e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.473736000;1.072e+00;8.335e-01;8.390e-02;7.777e-01;7.829e-02;1.097e+00;1.093e+00;7.820e-01;1.306e-01;1.072e+00;7.501e-01;7.551e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.474736000;1.072e+00;8.335e-01;8.394e-02;7.777e-01;7.833e-02;1.097e+00;1.093e+00;7.819e-01;1.306e-01;1.072e+00;7.501e-01;7.555e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.475736000;1.072e+00;8.335e-01;8.399e-02;7.777e-01;7.837e-02;1.097e+00;1.093e+00;7.819e-01;1.306e-01;1.072e+00;7.501e-01;7.559e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.476736000;1.072e+00;8.335e-01;8.404e-02;7.777e-01;7.841e-02;1.097e+00;1.093e+00;7.819e-01;1.307e-01;1.072e+00;7.501e-01;7.563e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.477736000;1.072e+00;8.335e-01;8.408e-02;7.777e-01;7.845e-02;1.097e+00;1.093e+00;7.819e-01;1.307e-01;1.072e+00;7.501e-01;7.567e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.478736000;1.072e+00;8.335e-01;8.413e-02;7.777e-01;7.849e-02;1.097e+00;1.093e+00;7.819e-01;1.308e-01;1.072e+00;7.501e-01;7.571e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.479736000;1.072e+00;8.335e-01;8.417e-02;7.777e-01;7.853e-02;1.097e+00;1.093e+00;7.819e-01;1.308e-01;1.072e+00;7.501e-01;7.575e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.480736000;1.072e+00;8.335e-01;8.422e-02;7.776e-01;7.857e-02;1.097e+00;1.093e+00;7.819e-01;1.308e-01;1.072e+00;7.501e-01;7.579e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.481736000;1.072e+00;8.335e-01;8.426e-02;7.776e-01;7.862e-02;1.097e+00;1.093e+00;7.819e-01;1.309e-01;1.072e+00;7.501e-01;7.583e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.482736000;1.072e+00;8.335e-01;8.431e-02;7.776e-01;7.866e-02;1.097e+00;1.093e+00;7.818e-01;1.309e-01;1.072e+00;7.501e-01;7.587e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.483736000;1.072e+00;8.335e-01;8.435e-02;7.776e-01;7.870e-02;1.097e+00;1.093e+00;7.818e-01;1.310e-01;1.072e+00;7.501e-01;7.592e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.484736000;1.072e+00;8.335e-01;8.440e-02;7.776e-01;7.874e-02;1.097e+00;1.093e+00;7.818e-01;1.310e-01;1.072e+00;7.501e-01;7.596e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
