time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.485736000;1.072e+00;8.335e-01;8.444e-02;7.776e-01;7.878e-02;1.097e+00;1.093e+00;7.818e-01;1.310e-01;1.072e+00;7.501e-01;7.600e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.486736000;1.072e+00;8.335e-01;8.448e-02;7.776e-01;7.882e-02;1.097e+00;1.093e+00;7.818e-01;1.311e-01;1.072e+00;7.501e-01;7.604e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.487736000;1.072e+00;8.335e-01;8.453e-02;7.776e-01;7.886e-02;1.097e+00;1.093e+00;7.818e-01;1.311e-01;1.072e+00;7.501e-01;7.608e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.488736000;1.072e+00;8.335e-01;8.457e-02;7.776e-01;7.890e-02;1.097e+00;1.093e+00;7.818e-01;1.311e-01;1.072e+00;7.501e-01;7.612e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.489736000;1.072e+00;8.335e-01;8.462e-02;7.775e-01;7.894e-02;1.097e+00;1.093e+00;7.817e-01;1.312e-01;1.072e+00;7.501e-01;7.616e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.490736000;1.072e+00;8.335e-01;8.466e-02;7.775e-01;7.898e-02;1.097e+00;1.093e+00;7.817e-01;1.312e-01;1.072e+00;7.501e-01;7.619e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.491736000;1.072e+00;8.335e-01;8.471e-02;7.775e-01;7.902e-02;1.097e+00;1.093e+00;7.817e-01;1.313e-01;1.072e+00;7.501e-01;7.623e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.492736000;1.072e+00;8.335e-01;8.475e-02;7.775e-01;7.906e-02;1.097e+00;1.093e+00;7.817e-01;1.313e-01;1.072e+00;7.501e-01;7.627e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.493736000;1.072e+00;8.335e-01;8.479e-02;7.775e-01;7.910e-02;1.097e+00;1.093e+00;7.817e-01;1.313e-01;1.072e+00;7.501e-01;7.631e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.494736000;1.072e+00;8.335e-01;8.484e-02;7.775e-01;7.914e-02;1.097e+00;1.093e+00;7.817e-01;1.314e-01;1.072e+00;7.501e-01;7.635e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.495736000;1.072e+00;8.335e-01;8.488e-02;7.775e-01;7.918e-02;1.097e+00;1.093e+00;7.817e-01;1.314e-01;1.072e+00;7.501e-01;7.639e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.496736000;1.072e+00;8.335e-01;8.492e-02;7.775e-01;7.922e-02;1.097e+00;1.093e+00;7.817e-01;1.314e-01;1.072e+00;7.501e-01;7.643e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.497736000;1.072e+00;8.335e-01;8.497e-02;7.775e-01;7.926e-02;1.098e+00;1.093e+00;7.816e-01;1.315e-01;1.072e+00;7.501e-01;7.647e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.498736000;1.072e+00;8.335e-01;8.501e-02;7.775e-01;7.930e-02;1.098e+00;1.093e+00;7.816e-01;1.315e-01;1.072e+00;7.501e-01;7.651e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.499736000;1.072e+00;8.335e-01;8.505e-02;7.774e-01;7.934e-02;1.098e+00;1.093e+00;7.816e-01;1.315e-01;1.072e+00;7.501e-01;7.655e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.500736000;1.072e+00;8.335e-01;8.510e-02;7.774e-01;7.937e-02;1.098e+00;1.093e+00;7.816e-01;1.316e-01;1.072e+00;7.501e-01;7.659e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.501736000;1.072e+00;8.335e-01;8.514e-02;7.774e-01;7.941e-02;1.098e+00;1.093e+00;7.816e-01;1.316e-01;1.072e+00;7.501e-01;7.662e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.502736000;1.072e+00;8.335e-01;8.518e-02;7.774e-01;7.945e-02;1.098e+00;1.093e+00;7.816e-01;1.317e-01;1.072e+00;7.501e-01;7.666e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.503736000;1.072e+00;8.335e-01;8.522e-02;7.774e-01;7.949e-02;1.098e+00;1.093e+00;7.816e-01;1.317e-01;1.072e+00;7.501e-01;7.670e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.504736000;1.072e+00;8.335e-01;8.527e-02;7.774e-01;7.953e-02;1.098e+00;1.093e+00;7.816e-01;1.317e-01;1.072e+00;7.501e-01;7.674e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.505736000;1.072e+00;8.335e-01;8.531e-02;7.774e-01;7.957e-02;1.098e+00;1.093e+00;7.815e-01;1.318e-01;1.072e+00;7.501e-01;7.678e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.506736000;1.072e+00;8.335e-01;8.535e-02;7.774e-01;7.961e-02;1.098e+00;1.093e+00;7.815e-01;1.318e-01;1.072e+00;7.501e-01;7.682e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.507736000;1.072e+00;8.335e-01;8.539e-02;7.774e-01;7.965e-02;1.098e+00;1.093e+00;7.815e-01;1.318e-01;1.072e+00;7.501e-01;7.685e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.508736000;1.072e+00;8.335e-01;8.544e-02;7.773e-01;7.968e-02;1.098e+00;1.093e+00;7.815e-01;1.319e-01;1.072e+00;7.501e-01;7.689e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.509736000;1.072e+00;8.335e-01;8.548e-02;7.773e-01;7.972e-02;1.098e+00;1.093e+00;7.815e-01;1.319e-01;1.072e+00;7.501e-01;7.693e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.510736000;1.072e+00;8.335e-01;8.552e-02;7.773e-01;7.976e-02;1.098e+00;1.093e+00;7.815e-01;1.319e-01;1.072e+00;7.501e-01;7.697e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.511736000;1.072e+00;8.335e-01;8.556e-02;7.773e-01;7.980e-02;1.098e+00;1.093e+00;7.815e-01;1.320e-01;1.072e+00;7.501e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.512736000;1.072e+00;8.335e-01;8.560e-02;7.773e-01;7.984e-02;1.098e+00;1.093e+00;7.815e-01;1.320e-01;1.072e+00;7.501e-01;7.704e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.513736000;1.072e+00;8.335e-01;8.564e-02;7.773e-01;7.987e-02;1.098e+00;1.093e+00;7.814e-01;1.321e-01;1.072e+00;7.501e-01;7.708e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.514736000;1.072e+00;8.334e-01;8.569e-02;7.773e-01;7.991e-02;1.098e+00;1.093e+00;7.814e-01;1.321e-01;1.072e+00;7.501e-01;7.712e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.515736000;1.072e+00;8.334e-01;8.573e-02;7.773e-01;7.995e-02;1.098e+00;1.093e+00;7.814e-01;1.321e-01;1.072e+00;7.501e-01;7.716e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.516736000;1.072e+00;8.334e-01;8.577e-02;7.773e-01;7.999e-02;1.098e+00;1.093e+00;7.814e-01;1.322e-01;1.072e+00;7.501e-01;7.719e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.517736000;1.072e+00;8.334e-01;8.581e-02;7.773e-01;8.002e-02;1.098e+00;1.093e+00;7.814e-01;1.322e-01;1.072e+00;7.501e-01;7.723e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.518736000;1.072e+00;8.334e-01;8.585e-02;7.772e-01;8.006e-02;1.098e+00;1.094e+00;7.814e-01;1.322e-01;1.072e+00;7.501e-01;7.727e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.519736000;1.072e+00;8.334e-01;8.589e-02;7.772e-01;8.010e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.730e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.520736000;1.072e+00;8.334e-01;8.593e-02;7.772e-01;8.014e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.734e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521464000;1.072e+00;8.334e-01;8.596e-02;7.772e-01;8.016e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.737e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521468000;1.072e+00;8.334e-01;8.596e-02;7.772e-01;8.016e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.737e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521472000;1.072e+00;8.334e-01;8.596e-02;7.772e-01;8.016e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.736e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521480000;1.072e+00;8.334e-01;8.596e-02;7.772e-01;8.016e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.736e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521496000;1.072e+00;8.334e-01;8.595e-02;7.772e-01;8.015e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.736e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521528000;1.072e+00;8.334e-01;8.594e-02;7.772e-01;8.014e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.735e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521592000;1.072e+00;8.334e-01;8.592e-02;7.772e-01;8.012e-02;1.098e+00;1.094e+00;7.814e-01;1.323e-01;1.072e+00;7.501e-01;7.733e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521720000;1.072e+00;8.334e-01;8.588e-02;7.772e-01;8.009e-02;1.098e+00;1.094e+00;7.814e-01;1.322e-01;1.072e+00;7.501e-01;7.729e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.521976000;1.072e+00;8.334e-01;8.582e-02;7.772e-01;8.003e-02;1.098e+00;1.093e+00;7.813e-01;1.322e-01;1.072e+00;7.501e-01;7.723e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.522232000;1.072e+00;8.334e-01;8.576e-02;7.772e-01;7.998e-02;1.098e+00;1.093e+00;7.813e-01;1.321e-01;1.072e+00;7.500e-01;7.719e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.522488000;1.072e+00;8.334e-01;8.572e-02;7.772e-01;7.995e-02;1.098e+00;1.093e+00;7.813e-01;1.321e-01;1.072e+00;7.500e-01;7.715e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.522744000;1.072e+00;8.334e-01;8.569e-02;7.772e-01;7.992e-02;1.098e+00;1.093e+00;7.813e-01;1.321e-01;1.072e+00;7.500e-01;7.712e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.523256000;1.072e+00;8.333e-01;8.564e-02;7.772e-01;7.987e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.708e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.523768000;1.072e+00;8.333e-01;8.562e-02;7.772e-01;7.985e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.705e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.524280000;1.072e+00;8.333e-01;8.560e-02;7.772e-01;7.983e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.704e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.524792000;1.072e+00;8.333e-01;8.559e-02;7.772e-01;7.982e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.703e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.525304000;1.072e+00;8.333e-01;8.558e-02;7.772e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.702e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.525816000;1.072e+00;8.333e-01;8.558e-02;7.772e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.702e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.526816000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.527816000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.528816000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.531816000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.532816000;1.072e+00;8.332e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.552816000;1.072e+00;8.332e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.553816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.554816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.564816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.565816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.573816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.574816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.578816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.579816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.582816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.583816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.979e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.626816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.979e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.627816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.979e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.498e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.639816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.979e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.498e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.640816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.979e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.722816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.979e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.723816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.745816000;1.072e+00;8.332e-01;8.556e-02;7.770e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.746816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.771816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.772816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.849816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.319e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.850816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.959816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.812e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.960816000;1.072e+00;8.332e-01;8.556e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
20.961816000;1.072e+00;8.332e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.122638000;1.072e+00;8.332e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.123638000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.240638000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.241638000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.364337000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.499e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.365337000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.442337000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.443337000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.702e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.472337000;1.072e+00;8.333e-01;8.557e-02;7.771e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.702e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.473337000;1.072e+00;8.333e-01;8.557e-02;7.772e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.702e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816086000;1.072e+00;8.333e-01;8.557e-02;7.772e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.702e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816094000;1.072e+00;8.333e-01;8.557e-02;7.772e-01;7.981e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816110000;1.072e+00;8.333e-01;8.557e-02;7.772e-01;7.980e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.701e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816142000;1.072e+00;8.333e-01;8.556e-02;7.772e-01;7.979e-02;1.098e+00;1.093e+00;7.813e-01;1.320e-01;1.072e+00;7.500e-01;7.700e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816206000;1.072e+00;8.333e-01;8.554e-02;7.772e-01;7.978e-02;1.098e+00;1.093e+00;7.813e-01;1.319e-01;1.072e+00;7.500e-01;7.699e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816334000;1.072e+00;8.333e-01;8.551e-02;7.772e-01;7.975e-02;1.098e+00;1.093e+00;7.813e-01;1.319e-01;1.072e+00;7.500e-01;7.696e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816590000;1.072e+00;8.333e-01;8.544e-02;7.772e-01;7.969e-02;1.098e+00;1.093e+00;7.813e-01;1.319e-01;1.072e+00;7.499e-01;7.690e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.816846000;1.072e+00;8.332e-01;8.537e-02;7.772e-01;7.963e-02;1.098e+00;1.093e+00;7.813e-01;1.318e-01;1.072e+00;7.499e-01;7.684e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.817102000;1.072e+00;8.332e-01;8.531e-02;7.772e-01;7.956e-02;1.098e+00;1.093e+00;7.813e-01;1.317e-01;1.072e+00;7.499e-01;7.677e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.817358000;1.072e+00;8.332e-01;8.524e-02;7.772e-01;7.950e-02;1.098e+00;1.093e+00;7.813e-01;1.317e-01;1.072e+00;7.499e-01;7.672e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.817870000;1.072e+00;8.332e-01;8.511e-02;7.771e-01;7.939e-02;1.098e+00;1.093e+00;7.813e-01;1.316e-01;1.072e+00;7.499e-01;7.660e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.818382000;1.072e+00;8.331e-01;8.498e-02;7.771e-01;7.927e-02;1.098e+00;1.093e+00;7.813e-01;1.314e-01;1.072e+00;7.498e-01;7.649e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.818894000;1.072e+00;8.331e-01;8.486e-02;7.771e-01;7.916e-02;1.097e+00;1.093e+00;7.813e-01;1.313e-01;1.072e+00;7.498e-01;7.638e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.819406000;1.072e+00;8.331e-01;8.475e-02;7.771e-01;7.906e-02;1.097e+00;1.093e+00;7.813e-01;1.312e-01;1.072e+00;7.498e-01;7.627e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.819918000;1.072e+00;8.330e-01;8.464e-02;7.771e-01;7.896e-02;1.097e+00;1.093e+00;7.813e-01;1.311e-01;1.072e+00;7.497e-01;7.618e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.820430000;1.072e+00;8.330e-01;8.454e-02;7.771e-01;7.886e-02;1.097e+00;1.093e+00;7.813e-01;1.311e-01;1.072e+00;7.497e-01;7.608e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.820942000;1.072e+00;8.330e-01;8.444e-02;7.771e-01;7.878e-02;1.097e+00;1.093e+00;7.813e-01;1.310e-01;1.072e+00;7.497e-01;7.600e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.821454000;1.072e+00;8.330e-01;8.436e-02;7.771e-01;7.870e-02;1.097e+00;1.093e+00;7.813e-01;1.309e-01;1.072e+00;7.497e-01;7.592e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.821966000;1.072e+00;8.330e-01;8.428e-02;7.771e-01;7.863e-02;1.097e+00;1.093e+00;7.813e-01;1.308e-01;1.072e+00;7.497e-01;7.585e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.822478000;1.072e+00;8.329e-01;8.421e-02;7.771e-01;7.856e-02;1.097e+00;1.093e+00;7.813e-01;1.308e-01;1.072e+00;7.496e-01;7.579e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.822990000;1.072e+00;8.329e-01;8.414e-02;7.771e-01;7.851e-02;1.097e+00;1.093e+00;7.814e-01;1.307e-01;1.072e+00;7.496e-01;7.573e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.823502000;1.072e+00;8.329e-01;8.409e-02;7.771e-01;7.846e-02;1.097e+00;1.093e+00;7.814e-01;1.307e-01;1.072e+00;7.496e-01;7.568e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.824502000;1.072e+00;8.329e-01;8.400e-02;7.771e-01;7.838e-02;1.097e+00;1.093e+00;7.814e-01;1.306e-01;1.072e+00;7.496e-01;7.560e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.825402000;1.072e+00;8.329e-01;8.395e-02;7.771e-01;7.833e-02;1.097e+00;1.093e+00;7.814e-01;1.305e-01;1.072e+00;7.496e-01;7.556e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.826302000;1.072e+00;8.329e-01;8.392e-02;7.772e-01;7.830e-02;1.097e+00;1.093e+00;7.814e-01;1.305e-01;1.072e+00;7.496e-01;7.552e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.827202000;1.072e+00;8.329e-01;8.390e-02;7.772e-01;7.828e-02;1.097e+00;1.093e+00;7.814e-01;1.305e-01;1.072e+00;7.496e-01;7.551e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.828102000;1.072e+00;8.329e-01;8.389e-02;7.772e-01;7.828e-02;1.097e+00;1.093e+00;7.814e-01;1.305e-01;1.072e+00;7.496e-01;7.550e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.829002000;1.072e+00;8.330e-01;8.390e-02;7.772e-01;7.828e-02;1.097e+00;1.093e+00;7.814e-01;1.305e-01;1.072e+00;7.497e-01;7.551e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.829902000;1.072e+00;8.330e-01;8.391e-02;7.772e-01;7.829e-02;1.097e+00;1.093e+00;7.815e-01;1.305e-01;1.072e+00;7.497e-01;7.552e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.830802000;1.072e+00;8.330e-01;8.392e-02;7.772e-01;7.831e-02;1.097e+00;1.093e+00;7.815e-01;1.305e-01;1.072e+00;7.497e-01;7.553e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.831702000;1.072e+00;8.330e-01;8.394e-02;7.773e-01;7.832e-02;1.097e+00;1.093e+00;7.815e-01;1.305e-01;1.072e+00;7.497e-01;7.555e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.832602000;1.072e+00;8.330e-01;8.396e-02;7.773e-01;7.834e-02;1.097e+00;1.093e+00;7.815e-01;1.306e-01;1.072e+00;7.497e-01;7.556e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.833502000;1.072e+00;8.331e-01;8.397e-02;7.773e-01;7.835e-02;1.097e+00;1.093e+00;7.815e-01;1.306e-01;1.072e+00;7.498e-01;7.557e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.834402000;1.072e+00;8.331e-01;8.398e-02;7.773e-01;7.836e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.558e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.835302000;1.072e+00;8.331e-01;8.399e-02;7.773e-01;7.836e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.559e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.836202000;1.072e+00;8.331e-01;8.399e-02;7.773e-01;7.836e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.559e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.837102000;1.072e+00;8.331e-01;8.398e-02;7.774e-01;7.836e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.558e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.838002000;1.072e+00;8.331e-01;8.397e-02;7.774e-01;7.835e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.557e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.838902000;1.072e+00;8.332e-01;8.395e-02;7.774e-01;7.833e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.555e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.839023000;1.072e+00;8.332e-01;8.394e-02;7.774e-01;7.832e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.555e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.839151000;1.072e+00;8.332e-01;8.394e-02;7.774e-01;7.832e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.555e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.839279000;1.072e+00;8.332e-01;8.393e-02;7.774e-01;7.832e-02;1.097e+00;1.093e+00;7.816e-01;1.306e-01;1.072e+00;7.498e-01;7.554e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.839535000;1.072e+00;8.332e-01;8.393e-02;7.774e-01;7.831e-02;1.097e+00;1.093e+00;7.816e-01;1.305e-01;1.072e+00;7.498e-01;7.554e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.840047000;1.072e+00;8.332e-01;8.391e-02;7.774e-01;7.830e-02;1.097e+00;1.093e+00;7.816e-01;1.305e-01;1.072e+00;7.498e-01;7.552e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.841047000;1.072e+00;8.332e-01;8.387e-02;7.774e-01;7.826e-02;1.097e+00;1.093e+00;7.816e-01;1.305e-01;1.072e+00;7.498e-01;7.549e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.842047000;1.072e+00;8.332e-01;8.383e-02;7.774e-01;7.822e-02;1.097e+00;1.093e+00;7.817e-01;1.305e-01;1.072e+00;7.498e-01;7.545e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.843047000;1.072e+00;8.332e-01;8.379e-02;7.774e-01;7.818e-02;1.097e+00;1.093e+00;7.817e-01;1.304e-01;1.072e+00;7.498e-01;7.541e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.844047000;1.072e+00;8.331e-01;8.374e-02;7.774e-01;7.814e-02;1.097e+00;1.093e+00;7.817e-01;1.304e-01;1.072e+00;7.498e-01;7.536e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845047000;1.072e+00;8.331e-01;8.369e-02;7.774e-01;7.809e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.532e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845316000;1.072e+00;8.331e-01;8.367e-02;7.774e-01;7.808e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.531e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845332000;1.072e+00;8.331e-01;8.367e-02;7.774e-01;7.808e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.531e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845348000;1.072e+00;8.331e-01;8.367e-02;7.774e-01;7.808e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845380000;1.072e+00;8.331e-01;8.367e-02;7.774e-01;7.808e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845444000;1.072e+00;8.331e-01;8.367e-02;7.774e-01;7.807e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845572000;1.072e+00;8.331e-01;8.366e-02;7.774e-01;7.807e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.530e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.845828000;1.072e+00;8.331e-01;8.365e-02;7.774e-01;7.806e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.528e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.846340000;1.072e+00;8.331e-01;8.362e-02;7.774e-01;7.803e-02;1.097e+00;1.093e+00;7.817e-01;1.303e-01;1.072e+00;7.498e-01;7.526e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.847340000;1.072e+00;8.331e-01;8.357e-02;7.774e-01;7.799e-02;1.097e+00;1.093e+00;7.817e-01;1.302e-01;1.072e+00;7.498e-01;7.521e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.848340000;1.072e+00;8.331e-01;8.352e-02;7.774e-01;7.794e-02;1.097e+00;1.093e+00;7.817e-01;1.302e-01;1.072e+00;7.498e-01;7.517e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.849340000;1.072e+00;8.331e-01;8.347e-02;7.775e-01;7.790e-02;1.097e+00;1.093e+00;7.817e-01;1.302e-01;1.072e+00;7.498e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.850340000;1.072e+00;8.331e-01;8.343e-02;7.775e-01;7.786e-02;1.097e+00;1.093e+00;7.817e-01;1.301e-01;1.072e+00;7.498e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.851340000;1.072e+00;8.331e-01;8.339e-02;7.775e-01;7.782e-02;1.097e+00;1.093e+00;7.817e-01;1.301e-01;1.072e+00;7.498e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.852340000;1.072e+00;8.331e-01;8.335e-02;7.775e-01;7.778e-02;1.097e+00;1.093e+00;7.817e-01;1.300e-01;1.072e+00;7.498e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.853340000;1.072e+00;8.331e-01;8.331e-02;7.775e-01;7.775e-02;1.097e+00;1.093e+00;7.817e-01;1.300e-01;1.072e+00;7.498e-01;7.498e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.854340000;1.072e+00;8.331e-01;8.327e-02;7.775e-01;7.772e-02;1.097e+00;1.093e+00;7.817e-01;1.300e-01;1.072e+00;7.498e-01;7.495e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.855340000;1.072e+00;8.331e-01;8.324e-02;7.775e-01;7.769e-02;1.096e+00;1.093e+00;7.817e-01;1.300e-01;1.072e+00;7.498e-01;7.492e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.856340000;1.072e+00;8.331e-01;8.321e-02;7.775e-01;7.766e-02;1.096e+00;1.093e+00;7.818e-01;1.299e-01;1.072e+00;7.498e-01;7.489e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.857340000;1.071e+00;8.331e-01;8.318e-02;7.775e-01;7.763e-02;1.096e+00;1.092e+00;7.818e-01;1.299e-01;1.071e+00;7.498e-01;7.486e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.858340000;1.071e+00;8.331e-01;8.316e-02;7.775e-01;7.761e-02;1.096e+00;1.092e+00;7.818e-01;1.299e-01;1.071e+00;7.498e-01;7.484e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.859340000;1.071e+00;8.331e-01;8.313e-02;7.775e-01;7.758e-02;1.096e+00;1.092e+00;7.818e-01;1.299e-01;1.071e+00;7.498e-01;7.482e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.860340000;1.071e+00;8.331e-01;8.310e-02;7.775e-01;7.756e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.479e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.861340000;1.071e+00;8.331e-01;8.308e-02;7.775e-01;7.754e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.477e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.862340000;1.071e+00;8.331e-01;8.305e-02;7.775e-01;7.751e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.475e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.863340000;1.071e+00;8.331e-01;8.303e-02;7.775e-01;7.749e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.863747000;1.071e+00;8.331e-01;8.302e-02;7.775e-01;7.748e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.863763000;1.071e+00;8.331e-01;8.302e-02;7.775e-01;7.748e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.863779000;1.071e+00;8.331e-01;8.302e-02;7.775e-01;7.748e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.863811000;1.071e+00;8.331e-01;8.302e-02;7.775e-01;7.748e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.863875000;1.071e+00;8.331e-01;8.301e-02;7.775e-01;7.748e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.864003000;1.071e+00;8.331e-01;8.301e-02;7.775e-01;7.748e-02;1.096e+00;1.092e+00;7.818e-01;1.298e-01;1.071e+00;7.498e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.864259000;1.071e+00;8.331e-01;8.300e-02;7.775e-01;7.747e-02;1.096e+00;1.092e+00;7.818e-01;1.297e-01;1.071e+00;7.498e-01;7.470e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.864771000;1.071e+00;8.331e-01;8.299e-02;7.775e-01;7.746e-02;1.096e+00;1.092e+00;7.818e-01;1.297e-01;1.071e+00;7.498e-01;7.469e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.865771000;1.071e+00;8.331e-01;8.296e-02;7.776e-01;7.743e-02;1.096e+00;1.092e+00;7.818e-01;1.297e-01;1.071e+00;7.498e-01;7.467e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.866771000;1.071e+00;8.331e-01;8.294e-02;7.776e-01;7.741e-02;1.096e+00;1.092e+00;7.818e-01;1.297e-01;1.071e+00;7.498e-01;7.464e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.867771000;1.071e+00;8.331e-01;8.291e-02;7.776e-01;7.739e-02;1.096e+00;1.092e+00;7.819e-01;1.297e-01;1.071e+00;7.498e-01;7.462e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.868771000;1.071e+00;8.331e-01;8.288e-02;7.776e-01;7.736e-02;1.096e+00;1.092e+00;7.819e-01;1.296e-01;1.071e+00;7.498e-01;7.459e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.869771000;1.071e+00;8.331e-01;8.286e-02;7.776e-01;7.733e-02;1.096e+00;1.092e+00;7.819e-01;1.296e-01;1.071e+00;7.498e-01;7.457e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.870771000;1.071e+00;8.331e-01;8.283e-02;7.776e-01;7.731e-02;1.096e+00;1.092e+00;7.819e-01;1.296e-01;1.071e+00;7.498e-01;7.455e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.871771000;1.071e+00;8.331e-01;8.280e-02;7.776e-01;7.728e-02;1.096e+00;1.092e+00;7.819e-01;1.296e-01;1.071e+00;7.498e-01;7.452e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.872771000;1.071e+00;8.331e-01;8.277e-02;7.776e-01;7.726e-02;1.096e+00;1.092e+00;7.819e-01;1.296e-01;1.071e+00;7.498e-01;7.449e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.873771000;1.071e+00;8.331e-01;8.274e-02;7.776e-01;7.723e-02;1.096e+00;1.092e+00;7.819e-01;1.295e-01;1.071e+00;7.498e-01;7.447e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.874771000;1.071e+00;8.331e-01;8.271e-02;7.776e-01;7.721e-02;1.096e+00;1.092e+00;7.819e-01;1.295e-01;1.071e+00;7.498e-01;7.444e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.875771000;1.071e+00;8.331e-01;8.269e-02;7.776e-01;7.718e-02;1.096e+00;1.092e+00;7.819e-01;1.295e-01;1.071e+00;7.498e-01;7.442e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.876771000;1.071e+00;8.331e-01;8.266e-02;7.776e-01;7.716e-02;1.096e+00;1.092e+00;7.819e-01;1.295e-01;1.071e+00;7.498e-01;7.439e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.877771000;1.071e+00;8.331e-01;8.263e-02;7.776e-01;7.713e-02;1.096e+00;1.092e+00;7.819e-01;1.294e-01;1.071e+00;7.498e-01;7.437e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.878771000;1.071e+00;8.331e-01;8.260e-02;7.776e-01;7.711e-02;1.096e+00;1.092e+00;7.819e-01;1.294e-01;1.071e+00;7.498e-01;7.434e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.879771000;1.071e+00;8.331e-01;8.258e-02;7.777e-01;7.708e-02;1.096e+00;1.092e+00;7.820e-01;1.294e-01;1.071e+00;7.498e-01;7.432e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.880771000;1.071e+00;8.331e-01;8.255e-02;7.777e-01;7.706e-02;1.096e+00;1.092e+00;7.820e-01;1.294e-01;1.071e+00;7.498e-01;7.430e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.881771000;1.071e+00;8.331e-01;8.253e-02;7.777e-01;7.703e-02;1.096e+00;1.092e+00;7.820e-01;1.293e-01;1.071e+00;7.498e-01;7.427e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.882771000;1.071e+00;8.331e-01;8.250e-02;7.777e-01;7.701e-02;1.096e+00;1.092e+00;7.820e-01;1.293e-01;1.071e+00;7.498e-01;7.425e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.883771000;1.071e+00;8.331e-01;8.247e-02;7.777e-01;7.699e-02;1.096e+00;1.092e+00;7.820e-01;1.293e-01;1.071e+00;7.498e-01;7.423e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.884771000;1.071e+00;8.331e-01;8.245e-02;7.777e-01;7.697e-02;1.096e+00;1.092e+00;7.820e-01;1.293e-01;1.071e+00;7.498e-01;7.420e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.885771000;1.071e+00;8.331e-01;8.243e-02;7.777e-01;7.694e-02;1.096e+00;1.092e+00;7.820e-01;1.293e-01;1.071e+00;7.498e-01;7.418e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.886771000;1.071e+00;8.331e-01;8.240e-02;7.777e-01;7.692e-02;1.096e+00;1.092e+00;7.820e-01;1.292e-01;1.071e+00;7.498e-01;7.416e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.887771000;1.071e+00;8.331e-01;8.238e-02;7.777e-01;7.690e-02;1.096e+00;1.092e+00;7.820e-01;1.292e-01;1.071e+00;7.498e-01;7.414e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.888771000;1.071e+00;8.331e-01;8.236e-02;7.777e-01;7.688e-02;1.096e+00;1.092e+00;7.820e-01;1.292e-01;1.071e+00;7.498e-01;7.412e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.889771000;1.071e+00;8.331e-01;8.233e-02;7.777e-01;7.686e-02;1.096e+00;1.092e+00;7.820e-01;1.292e-01;1.071e+00;7.498e-01;7.410e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.890771000;1.071e+00;8.331e-01;8.231e-02;7.777e-01;7.684e-02;1.096e+00;1.092e+00;7.820e-01;1.292e-01;1.071e+00;7.498e-01;7.408e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.891771000;1.071e+00;8.331e-01;8.229e-02;7.777e-01;7.682e-02;1.096e+00;1.092e+00;7.821e-01;1.291e-01;1.071e+00;7.498e-01;7.406e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.892771000;1.071e+00;8.331e-01;8.227e-02;7.777e-01;7.680e-02;1.096e+00;1.092e+00;7.821e-01;1.291e-01;1.071e+00;7.498e-01;7.404e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.893771000;1.071e+00;8.331e-01;8.224e-02;7.778e-01;7.678e-02;1.096e+00;1.092e+00;7.821e-01;1.291e-01;1.071e+00;7.498e-01;7.402e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.894771000;1.071e+00;8.331e-01;8.222e-02;7.778e-01;7.676e-02;1.096e+00;1.092e+00;7.821e-01;1.291e-01;1.071e+00;7.498e-01;7.400e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.895771000;1.071e+00;8.331e-01;8.220e-02;7.778e-01;7.674e-02;1.096e+00;1.092e+00;7.821e-01;1.291e-01;1.071e+00;7.498e-01;7.398e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.896771000;1.071e+00;8.331e-01;8.218e-02;7.778e-01;7.672e-02;1.096e+00;1.092e+00;7.821e-01;1.291e-01;1.071e+00;7.498e-01;7.396e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.897771000;1.071e+00;8.331e-01;8.216e-02;7.778e-01;7.670e-02;1.096e+00;1.092e+00;7.821e-01;1.290e-01;1.071e+00;7.498e-01;7.394e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.898771000;1.071e+00;8.331e-01;8.214e-02;7.778e-01;7.668e-02;1.096e+00;1.092e+00;7.821e-01;1.290e-01;1.071e+00;7.498e-01;7.392e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.899771000;1.071e+00;8.331e-01;8.212e-02;7.778e-01;7.666e-02;1.096e+00;1.092e+00;7.821e-01;1.290e-01;1.071e+00;7.498e-01;7.390e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.900771000;1.071e+00;8.331e-01;8.209e-02;7.778e-01;7.664e-02;1.096e+00;1.092e+00;7.821e-01;1.290e-01;1.071e+00;7.498e-01;7.389e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.901771000;1.071e+00;8.331e-01;8.207e-02;7.778e-01;7.662e-02;1.096e+00;1.092e+00;7.821e-01;1.290e-01;1.071e+00;7.498e-01;7.387e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.902771000;1.071e+00;8.331e-01;8.205e-02;7.778e-01;7.660e-02;1.096e+00;1.092e+00;7.821e-01;1.289e-01;1.071e+00;7.498e-01;7.385e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.903771000;1.071e+00;8.331e-01;8.203e-02;7.778e-01;7.659e-02;1.096e+00;1.092e+00;7.821e-01;1.289e-01;1.071e+00;7.498e-01;7.383e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.904771000;1.071e+00;8.331e-01;8.201e-02;7.778e-01;7.657e-02;1.096e+00;1.092e+00;7.821e-01;1.289e-01;1.071e+00;7.498e-01;7.381e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.905771000;1.071e+00;8.331e-01;8.199e-02;7.778e-01;7.655e-02;1.096e+00;1.092e+00;7.822e-01;1.289e-01;1.071e+00;7.498e-01;7.379e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.906771000;1.071e+00;8.331e-01;8.197e-02;7.778e-01;7.653e-02;1.096e+00;1.092e+00;7.822e-01;1.289e-01;1.071e+00;7.498e-01;7.378e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.907771000;1.071e+00;8.331e-01;8.195e-02;7.778e-01;7.651e-02;1.096e+00;1.092e+00;7.822e-01;1.289e-01;1.071e+00;7.498e-01;7.376e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.908771000;1.071e+00;8.331e-01;8.194e-02;7.778e-01;7.650e-02;1.096e+00;1.092e+00;7.822e-01;1.288e-01;1.071e+00;7.498e-01;7.374e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.909771000;1.071e+00;8.331e-01;8.192e-02;7.778e-01;7.648e-02;1.096e+00;1.092e+00;7.822e-01;1.288e-01;1.071e+00;7.498e-01;7.372e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.910771000;1.071e+00;8.331e-01;8.190e-02;7.779e-01;7.646e-02;1.096e+00;1.092e+00;7.822e-01;1.288e-01;1.071e+00;7.498e-01;7.371e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.911771000;1.071e+00;8.331e-01;8.188e-02;7.779e-01;7.645e-02;1.096e+00;1.092e+00;7.822e-01;1.288e-01;1.071e+00;7.498e-01;7.369e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.912771000;1.071e+00;8.331e-01;8.186e-02;7.779e-01;7.643e-02;1.096e+00;1.092e+00;7.822e-01;1.288e-01;1.071e+00;7.498e-01;7.368e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.913771000;1.071e+00;8.332e-01;8.184e-02;7.779e-01;7.641e-02;1.096e+00;1.092e+00;7.822e-01;1.288e-01;1.071e+00;7.498e-01;7.366e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.914771000;1.071e+00;8.332e-01;8.182e-02;7.779e-01;7.640e-02;1.096e+00;1.092e+00;7.822e-01;1.288e-01;1.071e+00;7.498e-01;7.364e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.915771000;1.071e+00;8.332e-01;8.181e-02;7.779e-01;7.638e-02;1.096e+00;1.092e+00;7.822e-01;1.287e-01;1.071e+00;7.498e-01;7.363e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.916771000;1.071e+00;8.332e-01;8.179e-02;7.779e-01;7.636e-02;1.096e+00;1.092e+00;7.822e-01;1.287e-01;1.071e+00;7.498e-01;7.361e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.917771000;1.071e+00;8.332e-01;8.177e-02;7.779e-01;7.635e-02;1.096e+00;1.092e+00;7.822e-01;1.287e-01;1.071e+00;7.498e-01;7.359e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.918771000;1.071e+00;8.332e-01;8.176e-02;7.779e-01;7.633e-02;1.096e+00;1.092e+00;7.822e-01;1.287e-01;1.071e+00;7.498e-01;7.358e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.919771000;1.071e+00;8.332e-01;8.174e-02;7.779e-01;7.632e-02;1.096e+00;1.092e+00;7.822e-01;1.287e-01;1.071e+00;7.498e-01;7.356e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.920771000;1.071e+00;8.332e-01;8.172e-02;7.779e-01;7.630e-02;1.096e+00;1.092e+00;7.822e-01;1.287e-01;1.071e+00;7.498e-01;7.355e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.921771000;1.071e+00;8.332e-01;8.170e-02;7.779e-01;7.629e-02;1.096e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.498e-01;7.353e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.922771000;1.071e+00;8.332e-01;8.169e-02;7.779e-01;7.627e-02;1.096e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.498e-01;7.352e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.923771000;1.071e+00;8.332e-01;8.167e-02;7.779e-01;7.626e-02;1.096e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.498e-01;7.351e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.924771000;1.071e+00;8.332e-01;8.166e-02;7.779e-01;7.624e-02;1.096e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.498e-01;7.349e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.925771000;1.071e+00;8.332e-01;8.164e-02;7.779e-01;7.623e-02;1.095e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.499e-01;7.348e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.926771000;1.071e+00;8.332e-01;8.163e-02;7.779e-01;7.621e-02;1.095e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.499e-01;7.346e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.927771000;1.071e+00;8.332e-01;8.161e-02;7.779e-01;7.620e-02;1.095e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.499e-01;7.345e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.928771000;1.071e+00;8.332e-01;8.159e-02;7.779e-01;7.619e-02;1.095e+00;1.092e+00;7.823e-01;1.286e-01;1.071e+00;7.499e-01;7.344e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.929771000;1.071e+00;8.332e-01;8.158e-02;7.780e-01;7.617e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.342e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.930771000;1.071e+00;8.332e-01;8.156e-02;7.780e-01;7.616e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.341e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.931771000;1.071e+00;8.332e-01;8.155e-02;7.780e-01;7.615e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.340e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.932771000;1.071e+00;8.332e-01;8.154e-02;7.780e-01;7.613e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.338e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.933771000;1.071e+00;8.332e-01;8.152e-02;7.780e-01;7.612e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.337e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.934771000;1.071e+00;8.332e-01;8.151e-02;7.780e-01;7.611e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.336e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.935771000;1.071e+00;8.332e-01;8.149e-02;7.780e-01;7.609e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.334e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.936771000;1.071e+00;8.332e-01;8.148e-02;7.780e-01;7.608e-02;1.095e+00;1.092e+00;7.823e-01;1.285e-01;1.071e+00;7.499e-01;7.333e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.937771000;1.071e+00;8.332e-01;8.147e-02;7.780e-01;7.607e-02;1.095e+00;1.092e+00;7.823e-01;1.284e-01;1.071e+00;7.499e-01;7.332e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.938771000;1.071e+00;8.332e-01;8.145e-02;7.780e-01;7.606e-02;1.095e+00;1.092e+00;7.823e-01;1.284e-01;1.071e+00;7.499e-01;7.331e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.939771000;1.071e+00;8.332e-01;8.144e-02;7.780e-01;7.604e-02;1.095e+00;1.092e+00;7.824e-01;1.284e-01;1.071e+00;7.499e-01;7.329e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.940771000;1.071e+00;8.332e-01;8.143e-02;7.780e-01;7.603e-02;1.095e+00;1.092e+00;7.824e-01;1.284e-01;1.071e+00;7.499e-01;7.328e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.941771000;1.071e+00;8.332e-01;8.141e-02;7.780e-01;7.602e-02;1.095e+00;1.092e+00;7.824e-01;1.284e-01;1.071e+00;7.499e-01;7.327e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.942771000;1.071e+00;8.332e-01;8.140e-02;7.780e-01;7.601e-02;1.095e+00;1.092e+00;7.824e-01;1.284e-01;1.071e+00;7.499e-01;7.326e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.943771000;1.071e+00;8.332e-01;8.139e-02;7.780e-01;7.600e-02;1.095e+00;1.092e+00;7.824e-01;1.284e-01;1.071e+00;7.499e-01;7.325e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.944771000;1.071e+00;8.332e-01;8.137e-02;7.780e-01;7.599e-02;1.095e+00;1.092e+00;7.824e-01;1.284e-01;1.071e+00;7.499e-01;7.324e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.945771000;1.071e+00;8.332e-01;8.136e-02;7.780e-01;7.597e-02;1.095e+00;1.092e+00;7.824e-01;1.284e-01;1.071e+00;7.499e-01;7.323e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.946771000;1.071e+00;8.332e-01;8.135e-02;7.780e-01;7.596e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.322e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.947771000;1.071e+00;8.332e-01;8.134e-02;7.780e-01;7.595e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.320e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.948771000;1.071e+00;8.332e-01;8.133e-02;7.780e-01;7.594e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.319e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.949771000;1.071e+00;8.332e-01;8.131e-02;7.780e-01;7.593e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.318e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
