time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.950771000;1.071e+00;8.332e-01;8.130e-02;7.780e-01;7.592e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.317e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.951771000;1.071e+00;8.332e-01;8.129e-02;7.780e-01;7.591e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.316e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.952771000;1.071e+00;8.332e-01;8.128e-02;7.781e-01;7.590e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.315e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.953771000;1.071e+00;8.332e-01;8.127e-02;7.781e-01;7.589e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.314e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.954771000;1.071e+00;8.332e-01;8.126e-02;7.781e-01;7.588e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.313e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.955771000;1.071e+00;8.332e-01;8.125e-02;7.781e-01;7.587e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.312e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.956771000;1.071e+00;8.332e-01;8.124e-02;7.781e-01;7.586e-02;1.095e+00;1.092e+00;7.824e-01;1.283e-01;1.071e+00;7.499e-01;7.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.957771000;1.071e+00;8.332e-01;8.123e-02;7.781e-01;7.585e-02;1.095e+00;1.092e+00;7.824e-01;1.282e-01;1.071e+00;7.499e-01;7.310e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.958771000;1.071e+00;8.332e-01;8.122e-02;7.781e-01;7.584e-02;1.095e+00;1.092e+00;7.824e-01;1.282e-01;1.071e+00;7.499e-01;7.309e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.959771000;1.071e+00;8.332e-01;8.121e-02;7.781e-01;7.583e-02;1.095e+00;1.092e+00;7.824e-01;1.282e-01;1.071e+00;7.499e-01;7.309e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.960771000;1.071e+00;8.332e-01;8.120e-02;7.781e-01;7.582e-02;1.095e+00;1.092e+00;7.824e-01;1.282e-01;1.071e+00;7.499e-01;7.308e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.961771000;1.071e+00;8.332e-01;8.119e-02;7.781e-01;7.581e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.307e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.962771000;1.071e+00;8.332e-01;8.118e-02;7.781e-01;7.581e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.306e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.963771000;1.071e+00;8.332e-01;8.117e-02;7.781e-01;7.580e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.305e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.964771000;1.071e+00;8.332e-01;8.116e-02;7.781e-01;7.579e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.304e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.965771000;1.071e+00;8.332e-01;8.115e-02;7.781e-01;7.578e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.303e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.966771000;1.071e+00;8.332e-01;8.114e-02;7.781e-01;7.577e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.303e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.967771000;1.071e+00;8.332e-01;8.113e-02;7.781e-01;7.576e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.302e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.968771000;1.071e+00;8.332e-01;8.112e-02;7.781e-01;7.576e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.301e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.969771000;1.071e+00;8.332e-01;8.111e-02;7.781e-01;7.575e-02;1.095e+00;1.092e+00;7.825e-01;1.282e-01;1.071e+00;7.499e-01;7.300e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.970771000;1.071e+00;8.332e-01;8.110e-02;7.781e-01;7.574e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.299e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.971771000;1.071e+00;8.332e-01;8.110e-02;7.781e-01;7.573e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.299e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.972771000;1.071e+00;8.332e-01;8.109e-02;7.781e-01;7.572e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.298e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.973771000;1.071e+00;8.332e-01;8.108e-02;7.781e-01;7.572e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.297e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.974771000;1.071e+00;8.332e-01;8.107e-02;7.781e-01;7.571e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.296e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.975771000;1.071e+00;8.332e-01;8.106e-02;7.781e-01;7.570e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.296e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.976771000;1.071e+00;8.332e-01;8.106e-02;7.781e-01;7.570e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.295e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.977771000;1.071e+00;8.332e-01;8.105e-02;7.781e-01;7.569e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.294e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.978771000;1.071e+00;8.332e-01;8.104e-02;7.781e-01;7.568e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.294e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.979771000;1.071e+00;8.332e-01;8.103e-02;7.781e-01;7.568e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.293e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.980771000;1.071e+00;8.332e-01;8.103e-02;7.781e-01;7.567e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.292e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.981771000;1.071e+00;8.332e-01;8.102e-02;7.781e-01;7.566e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.292e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.982771000;1.071e+00;8.332e-01;8.101e-02;7.782e-01;7.566e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.291e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.983771000;1.071e+00;8.332e-01;8.100e-02;7.782e-01;7.565e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.984771000;1.071e+00;8.332e-01;8.100e-02;7.782e-01;7.564e-02;1.095e+00;1.092e+00;7.825e-01;1.281e-01;1.071e+00;7.499e-01;7.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.985771000;1.071e+00;8.332e-01;8.099e-02;7.782e-01;7.564e-02;1.095e+00;1.092e+00;7.825e-01;1.280e-01;1.071e+00;7.499e-01;7.289e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.986771000;1.071e+00;8.332e-01;8.098e-02;7.782e-01;7.563e-02;1.095e+00;1.092e+00;7.825e-01;1.280e-01;1.071e+00;7.499e-01;7.289e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.987771000;1.071e+00;8.332e-01;8.098e-02;7.782e-01;7.563e-02;1.095e+00;1.092e+00;7.825e-01;1.280e-01;1.071e+00;7.499e-01;7.288e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.988771000;1.071e+00;8.332e-01;8.097e-02;7.782e-01;7.562e-02;1.095e+00;1.092e+00;7.825e-01;1.280e-01;1.071e+00;7.499e-01;7.287e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.989771000;1.071e+00;8.332e-01;8.097e-02;7.782e-01;7.561e-02;1.095e+00;1.092e+00;7.825e-01;1.280e-01;1.071e+00;7.499e-01;7.287e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.990771000;1.071e+00;8.332e-01;8.096e-02;7.782e-01;7.561e-02;1.095e+00;1.092e+00;7.825e-01;1.280e-01;1.071e+00;7.499e-01;7.286e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.991771000;1.071e+00;8.333e-01;8.095e-02;7.782e-01;7.560e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.286e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.992771000;1.071e+00;8.333e-01;8.095e-02;7.782e-01;7.560e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.285e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.993771000;1.071e+00;8.333e-01;8.094e-02;7.782e-01;7.559e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.285e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.994771000;1.071e+00;8.333e-01;8.094e-02;7.782e-01;7.559e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.284e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.995771000;1.071e+00;8.333e-01;8.093e-02;7.782e-01;7.558e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.284e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.996771000;1.071e+00;8.333e-01;8.093e-02;7.782e-01;7.558e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.997771000;1.071e+00;8.333e-01;8.092e-02;7.782e-01;7.557e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.998771000;1.071e+00;8.333e-01;8.092e-02;7.782e-01;7.557e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
21.999771000;1.071e+00;8.333e-01;8.091e-02;7.782e-01;7.556e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.282e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.000771000;1.071e+00;8.333e-01;8.091e-02;7.782e-01;7.556e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.282e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.001771000;1.071e+00;8.333e-01;8.090e-02;7.782e-01;7.556e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.281e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.002771000;1.071e+00;8.333e-01;8.090e-02;7.782e-01;7.555e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.281e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.003771000;1.071e+00;8.333e-01;8.089e-02;7.782e-01;7.555e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.280e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.004771000;1.071e+00;8.333e-01;8.089e-02;7.782e-01;7.554e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.280e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.005771000;1.071e+00;8.333e-01;8.088e-02;7.782e-01;7.554e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.279e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.006771000;1.071e+00;8.333e-01;8.088e-02;7.782e-01;7.554e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.279e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.007771000;1.071e+00;8.333e-01;8.088e-02;7.782e-01;7.553e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.499e-01;7.279e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.008771000;1.071e+00;8.333e-01;8.087e-02;7.782e-01;7.553e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.278e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.009771000;1.071e+00;8.333e-01;8.087e-02;7.782e-01;7.552e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.278e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.010771000;1.071e+00;8.333e-01;8.086e-02;7.782e-01;7.552e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.278e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.011771000;1.071e+00;8.333e-01;8.086e-02;7.782e-01;7.552e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.012771000;1.071e+00;8.333e-01;8.086e-02;7.782e-01;7.551e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.013771000;1.071e+00;8.333e-01;8.085e-02;7.782e-01;7.551e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.014771000;1.071e+00;8.333e-01;8.085e-02;7.782e-01;7.551e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.015771000;1.071e+00;8.333e-01;8.085e-02;7.782e-01;7.551e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.016771000;1.071e+00;8.333e-01;8.084e-02;7.782e-01;7.550e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.499e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.017771000;1.071e+00;8.333e-01;8.084e-02;7.782e-01;7.550e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.018771000;1.071e+00;8.333e-01;8.084e-02;7.782e-01;7.550e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.275e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.019771000;1.071e+00;8.333e-01;8.083e-02;7.782e-01;7.549e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.275e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.021771000;1.071e+00;8.333e-01;8.083e-02;7.782e-01;7.549e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.275e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.022771000;1.071e+00;8.333e-01;8.083e-02;7.782e-01;7.549e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.274e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.023771000;1.071e+00;8.333e-01;8.082e-02;7.782e-01;7.548e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.274e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.025771000;1.071e+00;8.333e-01;8.082e-02;7.782e-01;7.548e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.274e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.026771000;1.071e+00;8.333e-01;8.082e-02;7.782e-01;7.548e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.027771000;1.071e+00;8.333e-01;8.081e-02;7.782e-01;7.548e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.028771000;1.071e+00;8.333e-01;8.081e-02;7.782e-01;7.547e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.031771000;1.071e+00;8.333e-01;8.081e-02;7.782e-01;7.547e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.032771000;1.071e+00;8.333e-01;8.080e-02;7.782e-01;7.547e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.033771000;1.071e+00;8.333e-01;8.080e-02;7.782e-01;7.547e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.034771000;1.071e+00;8.333e-01;8.080e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.039771000;1.071e+00;8.333e-01;8.080e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.040771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.041771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.042771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.043771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.545e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.050771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.545e-02;1.095e+00;1.092e+00;7.826e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.051771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.545e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.063771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.545e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.064771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.066771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.271e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.067771000;1.071e+00;8.333e-01;8.079e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.068771000;1.071e+00;8.333e-01;8.080e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.073771000;1.071e+00;8.333e-01;8.080e-02;7.783e-01;7.546e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.074771000;1.071e+00;8.333e-01;8.080e-02;7.783e-01;7.547e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.075771000;1.071e+00;8.333e-01;8.080e-02;7.783e-01;7.547e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.076771000;1.071e+00;8.333e-01;8.081e-02;7.783e-01;7.547e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.272e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.077771000;1.071e+00;8.333e-01;8.081e-02;7.783e-01;7.547e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.080771000;1.071e+00;8.333e-01;8.081e-02;7.783e-01;7.547e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.081771000;1.071e+00;8.333e-01;8.081e-02;7.783e-01;7.548e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.082771000;1.071e+00;8.333e-01;8.082e-02;7.783e-01;7.548e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.273e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.083771000;1.071e+00;8.333e-01;8.082e-02;7.783e-01;7.548e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.274e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.086771000;1.071e+00;8.333e-01;8.082e-02;7.783e-01;7.548e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.274e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.087771000;1.071e+00;8.333e-01;8.083e-02;7.783e-01;7.549e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.274e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.088771000;1.071e+00;8.333e-01;8.083e-02;7.783e-01;7.549e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.275e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.091771000;1.071e+00;8.333e-01;8.083e-02;7.783e-01;7.549e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.275e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.092771000;1.071e+00;8.333e-01;8.084e-02;7.783e-01;7.550e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.275e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.093771000;1.071e+00;8.333e-01;8.084e-02;7.783e-01;7.550e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.095771000;1.071e+00;8.333e-01;8.084e-02;7.783e-01;7.550e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.096771000;1.071e+00;8.333e-01;8.085e-02;7.783e-01;7.551e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.097771000;1.071e+00;8.333e-01;8.085e-02;7.783e-01;7.551e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.276e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.098771000;1.071e+00;8.333e-01;8.085e-02;7.783e-01;7.551e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.099771000;1.071e+00;8.333e-01;8.085e-02;7.783e-01;7.551e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.100771000;1.071e+00;8.333e-01;8.086e-02;7.783e-01;7.551e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.101771000;1.071e+00;8.333e-01;8.086e-02;7.783e-01;7.552e-02;1.095e+00;1.092e+00;7.827e-01;1.279e-01;1.071e+00;7.500e-01;7.277e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.102771000;1.071e+00;8.333e-01;8.086e-02;7.783e-01;7.552e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.278e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.103771000;1.071e+00;8.333e-01;8.087e-02;7.783e-01;7.552e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.278e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.104771000;1.071e+00;8.333e-01;8.087e-02;7.783e-01;7.553e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.278e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.105771000;1.071e+00;8.333e-01;8.087e-02;7.783e-01;7.553e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.278e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.106771000;1.071e+00;8.333e-01;8.087e-02;7.783e-01;7.553e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.279e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.107771000;1.071e+00;8.333e-01;8.088e-02;7.783e-01;7.553e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.279e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.108771000;1.071e+00;8.333e-01;8.088e-02;7.783e-01;7.554e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.279e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.109771000;1.071e+00;8.333e-01;8.088e-02;7.783e-01;7.554e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.279e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.110771000;1.071e+00;8.333e-01;8.089e-02;7.783e-01;7.554e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.280e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.111771000;1.071e+00;8.333e-01;8.089e-02;7.783e-01;7.555e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.280e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.112771000;1.071e+00;8.333e-01;8.089e-02;7.783e-01;7.555e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.280e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.113771000;1.071e+00;8.333e-01;8.090e-02;7.783e-01;7.555e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.281e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.114771000;1.071e+00;8.333e-01;8.090e-02;7.783e-01;7.555e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.281e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.115771000;1.071e+00;8.333e-01;8.090e-02;7.783e-01;7.556e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.281e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.116707000;1.071e+00;8.333e-01;8.091e-02;7.783e-01;7.556e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.282e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.117731000;1.071e+00;8.333e-01;8.091e-02;7.783e-01;7.556e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.282e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.118731000;1.071e+00;8.333e-01;8.091e-02;7.783e-01;7.557e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.282e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.119731000;1.071e+00;8.333e-01;8.092e-02;7.783e-01;7.557e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.120731000;1.071e+00;8.333e-01;8.092e-02;7.783e-01;7.557e-02;1.095e+00;1.092e+00;7.827e-01;1.280e-01;1.071e+00;7.500e-01;7.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.121731000;1.071e+00;8.333e-01;8.092e-02;7.783e-01;7.558e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.122731000;1.071e+00;8.333e-01;8.093e-02;7.783e-01;7.558e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.283e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.123731000;1.071e+00;8.333e-01;8.093e-02;7.783e-01;7.558e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.284e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.124731000;1.071e+00;8.333e-01;8.094e-02;7.783e-01;7.559e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.284e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.125731000;1.071e+00;8.333e-01;8.094e-02;7.783e-01;7.559e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.285e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.126731000;1.071e+00;8.333e-01;8.094e-02;7.783e-01;7.559e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.285e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.127731000;1.071e+00;8.333e-01;8.095e-02;7.783e-01;7.560e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.285e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.128731000;1.071e+00;8.333e-01;8.095e-02;7.783e-01;7.560e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.286e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.129731000;1.071e+00;8.333e-01;8.095e-02;7.783e-01;7.560e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.286e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.130731000;1.071e+00;8.333e-01;8.096e-02;7.783e-01;7.561e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.286e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.131731000;1.071e+00;8.333e-01;8.096e-02;7.783e-01;7.561e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.287e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.132731000;1.071e+00;8.333e-01;8.097e-02;7.783e-01;7.562e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.287e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.133731000;1.071e+00;8.333e-01;8.097e-02;7.783e-01;7.562e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.287e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.134731000;1.071e+00;8.333e-01;8.098e-02;7.783e-01;7.562e-02;1.095e+00;1.092e+00;7.826e-01;1.280e-01;1.071e+00;7.500e-01;7.288e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.135731000;1.071e+00;8.334e-01;8.098e-02;7.783e-01;7.563e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.288e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.136731000;1.071e+00;8.334e-01;8.098e-02;7.783e-01;7.563e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.289e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.137731000;1.071e+00;8.334e-01;8.099e-02;7.783e-01;7.563e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.289e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.138731000;1.071e+00;8.334e-01;8.099e-02;7.783e-01;7.564e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.289e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.139731000;1.071e+00;8.334e-01;8.100e-02;7.783e-01;7.564e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.140731000;1.071e+00;8.334e-01;8.100e-02;7.783e-01;7.565e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.141731000;1.071e+00;8.334e-01;8.100e-02;7.783e-01;7.565e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.290e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.142731000;1.071e+00;8.334e-01;8.101e-02;7.783e-01;7.565e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.291e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.143731000;1.071e+00;8.334e-01;8.101e-02;7.783e-01;7.566e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.291e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.144731000;1.071e+00;8.334e-01;8.102e-02;7.783e-01;7.566e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.292e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.145731000;1.071e+00;8.334e-01;8.102e-02;7.783e-01;7.567e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.292e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.146731000;1.071e+00;8.334e-01;8.103e-02;7.783e-01;7.567e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.292e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.147731000;1.071e+00;8.334e-01;8.103e-02;7.783e-01;7.567e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.293e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.148731000;1.071e+00;8.334e-01;8.104e-02;7.783e-01;7.568e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.293e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.149731000;1.071e+00;8.334e-01;8.104e-02;7.783e-01;7.568e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.294e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.150731000;1.071e+00;8.334e-01;8.104e-02;7.783e-01;7.569e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.294e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.151731000;1.071e+00;8.334e-01;8.105e-02;7.783e-01;7.569e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.294e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.152731000;1.071e+00;8.334e-01;8.105e-02;7.783e-01;7.569e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.295e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.153731000;1.071e+00;8.334e-01;8.106e-02;7.783e-01;7.570e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.295e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.154731000;1.071e+00;8.334e-01;8.106e-02;7.783e-01;7.570e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.296e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.155731000;1.071e+00;8.334e-01;8.107e-02;7.783e-01;7.571e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.296e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.156731000;1.071e+00;8.334e-01;8.107e-02;7.783e-01;7.571e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.297e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.157731000;1.071e+00;8.334e-01;8.108e-02;7.783e-01;7.572e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.297e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.158731000;1.071e+00;8.334e-01;8.108e-02;7.782e-01;7.572e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.297e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.159731000;1.071e+00;8.334e-01;8.109e-02;7.782e-01;7.572e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.298e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.160731000;1.071e+00;8.334e-01;8.109e-02;7.782e-01;7.573e-02;1.095e+00;1.092e+00;7.826e-01;1.281e-01;1.071e+00;7.500e-01;7.298e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.161731000;1.071e+00;8.334e-01;8.110e-02;7.782e-01;7.573e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.299e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.162731000;1.071e+00;8.334e-01;8.110e-02;7.782e-01;7.574e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.299e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.163731000;1.071e+00;8.334e-01;8.111e-02;7.782e-01;7.574e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.300e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.164731000;1.071e+00;8.334e-01;8.111e-02;7.782e-01;7.575e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.300e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.165731000;1.071e+00;8.334e-01;8.112e-02;7.782e-01;7.575e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.300e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.166731000;1.071e+00;8.334e-01;8.112e-02;7.782e-01;7.576e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.301e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.167731000;1.071e+00;8.334e-01;8.113e-02;7.782e-01;7.576e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.301e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.168731000;1.071e+00;8.334e-01;8.113e-02;7.782e-01;7.577e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.302e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.169731000;1.071e+00;8.334e-01;8.114e-02;7.782e-01;7.577e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.302e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.170731000;1.071e+00;8.334e-01;8.114e-02;7.782e-01;7.577e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.303e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.171731000;1.071e+00;8.334e-01;8.115e-02;7.782e-01;7.578e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.303e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.172731000;1.071e+00;8.334e-01;8.115e-02;7.782e-01;7.578e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.304e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.173731000;1.071e+00;8.334e-01;8.116e-02;7.782e-01;7.579e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.304e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.174731000;1.071e+00;8.334e-01;8.116e-02;7.782e-01;7.579e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.304e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.175731000;1.071e+00;8.334e-01;8.117e-02;7.782e-01;7.580e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.305e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.176731000;1.071e+00;8.334e-01;8.117e-02;7.782e-01;7.580e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.305e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.177731000;1.071e+00;8.334e-01;8.118e-02;7.782e-01;7.581e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.306e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.178731000;1.071e+00;8.334e-01;8.118e-02;7.782e-01;7.581e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.306e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.179731000;1.071e+00;8.334e-01;8.119e-02;7.782e-01;7.582e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.307e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.180731000;1.071e+00;8.334e-01;8.119e-02;7.782e-01;7.582e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.307e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.181731000;1.071e+00;8.334e-01;8.120e-02;7.782e-01;7.583e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.308e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.182731000;1.071e+00;8.334e-01;8.120e-02;7.782e-01;7.583e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.308e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.183731000;1.071e+00;8.334e-01;8.121e-02;7.782e-01;7.583e-02;1.095e+00;1.092e+00;7.826e-01;1.282e-01;1.071e+00;7.500e-01;7.309e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.184731000;1.071e+00;8.334e-01;8.121e-02;7.782e-01;7.584e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.309e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.185731000;1.071e+00;8.334e-01;8.122e-02;7.782e-01;7.585e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.310e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.186731000;1.071e+00;8.334e-01;8.122e-02;7.782e-01;7.585e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.310e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.187271000;1.071e+00;8.334e-01;8.123e-02;7.782e-01;7.585e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.310e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.187335000;1.071e+00;8.334e-01;8.123e-02;7.782e-01;7.585e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.310e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.187399000;1.071e+00;8.334e-01;8.123e-02;7.782e-01;7.585e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.187527000;1.071e+00;8.334e-01;8.123e-02;7.782e-01;7.585e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.187783000;1.071e+00;8.334e-01;8.123e-02;7.782e-01;7.586e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.188295000;1.071e+00;8.334e-01;8.123e-02;7.782e-01;7.586e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.189295000;1.071e+00;8.334e-01;8.124e-02;7.782e-01;7.586e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.311e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.190295000;1.071e+00;8.334e-01;8.124e-02;7.782e-01;7.587e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.312e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.191295000;1.071e+00;8.334e-01;8.125e-02;7.782e-01;7.587e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.312e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.192295000;1.071e+00;8.334e-01;8.125e-02;7.782e-01;7.588e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.313e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.193295000;1.071e+00;8.334e-01;8.126e-02;7.782e-01;7.588e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.313e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.194295000;1.071e+00;8.334e-01;8.126e-02;7.782e-01;7.589e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.314e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.195295000;1.071e+00;8.334e-01;8.127e-02;7.782e-01;7.589e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.314e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.196295000;1.071e+00;8.334e-01;8.128e-02;7.782e-01;7.590e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.315e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.197295000;1.071e+00;8.334e-01;8.128e-02;7.782e-01;7.590e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.315e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.198295000;1.071e+00;8.334e-01;8.129e-02;7.782e-01;7.591e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.316e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.199295000;1.071e+00;8.334e-01;8.129e-02;7.782e-01;7.591e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.316e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.200295000;1.071e+00;8.334e-01;8.130e-02;7.782e-01;7.592e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.317e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.201295000;1.071e+00;8.334e-01;8.130e-02;7.782e-01;7.592e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.317e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.202295000;1.071e+00;8.334e-01;8.131e-02;7.782e-01;7.593e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.318e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.203295000;1.071e+00;8.334e-01;8.131e-02;7.782e-01;7.593e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.318e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.204295000;1.071e+00;8.334e-01;8.132e-02;7.782e-01;7.594e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.319e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.205295000;1.071e+00;8.334e-01;8.133e-02;7.782e-01;7.594e-02;1.095e+00;1.092e+00;7.826e-01;1.283e-01;1.071e+00;7.500e-01;7.319e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.206295000;1.071e+00;8.334e-01;8.133e-02;7.782e-01;7.595e-02;1.095e+00;1.092e+00;7.826e-01;1.284e-01;1.071e+00;7.500e-01;7.320e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.207295000;1.071e+00;8.334e-01;8.134e-02;7.782e-01;7.595e-02;1.095e+00;1.092e+00;7.826e-01;1.284e-01;1.071e+00;7.500e-01;7.320e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.208295000;1.071e+00;8.334e-01;8.134e-02;7.782e-01;7.596e-02;1.095e+00;1.092e+00;7.826e-01;1.284e-01;1.071e+00;7.500e-01;7.321e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.209295000;1.071e+00;8.334e-01;8.135e-02;7.782e-01;7.596e-02;1.095e+00;1.092e+00;7.826e-01;1.284e-01;1.071e+00;7.500e-01;7.321e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.210295000;1.071e+00;8.334e-01;8.135e-02;7.782e-01;7.597e-02;1.095e+00;1.092e+00;7.826e-01;1.284e-01;1.071e+00;7.500e-01;7.322e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.211295000;1.071e+00;8.334e-01;8.136e-02;7.782e-01;7.597e-02;1.095e+00;1.092e+00;7.826e-01;1.284e-01;1.071e+00;7.500e-01;7.322e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.212295000;1.071e+00;8.334e-01;8.136e-02;7.782e-01;7.598e-02;1.095e+00;1.092e+00;7.826e-01;1.284e-01;1.071e+00;7.500e-01;7.323e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.213295000;1.071e+00;8.334e-01;8.137e-02;7.782e-01;7.598e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.323e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.214295000;1.071e+00;8.334e-01;8.138e-02;7.782e-01;7.599e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.324e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.215295000;1.071e+00;8.334e-01;8.138e-02;7.782e-01;7.599e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.324e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.216295000;1.071e+00;8.334e-01;8.139e-02;7.782e-01;7.600e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.325e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.217295000;1.071e+00;8.334e-01;8.139e-02;7.782e-01;7.600e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.325e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.218295000;1.071e+00;8.334e-01;8.140e-02;7.782e-01;7.601e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.326e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.219295000;1.071e+00;8.334e-01;8.140e-02;7.782e-01;7.601e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.326e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.220295000;1.071e+00;8.334e-01;8.141e-02;7.782e-01;7.602e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.327e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.221295000;1.071e+00;8.334e-01;8.142e-02;7.782e-01;7.602e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.327e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.222295000;1.071e+00;8.334e-01;8.142e-02;7.782e-01;7.603e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.328e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.223295000;1.071e+00;8.334e-01;8.143e-02;7.782e-01;7.603e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.328e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.224295000;1.071e+00;8.334e-01;8.143e-02;7.782e-01;7.604e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.329e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.225295000;1.071e+00;8.334e-01;8.144e-02;7.782e-01;7.604e-02;1.095e+00;1.092e+00;7.825e-01;1.284e-01;1.071e+00;7.500e-01;7.329e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.226295000;1.071e+00;8.334e-01;8.144e-02;7.782e-01;7.605e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.330e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.227295000;1.071e+00;8.334e-01;8.145e-02;7.782e-01;7.606e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.330e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.228295000;1.071e+00;8.334e-01;8.146e-02;7.782e-01;7.606e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.331e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.229295000;1.071e+00;8.334e-01;8.146e-02;7.782e-01;7.607e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.332e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.230295000;1.071e+00;8.334e-01;8.147e-02;7.782e-01;7.607e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.332e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.231295000;1.071e+00;8.334e-01;8.147e-02;7.782e-01;7.608e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.333e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.232295000;1.071e+00;8.334e-01;8.148e-02;7.782e-01;7.608e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.333e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.233295000;1.071e+00;8.334e-01;8.148e-02;7.782e-01;7.609e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.334e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.234295000;1.071e+00;8.334e-01;8.149e-02;7.782e-01;7.609e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.334e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.235295000;1.071e+00;8.334e-01;8.150e-02;7.782e-01;7.610e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.335e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.236295000;1.071e+00;8.334e-01;8.150e-02;7.782e-01;7.610e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.335e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.237295000;1.071e+00;8.334e-01;8.151e-02;7.782e-01;7.611e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.336e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.238295000;1.071e+00;8.334e-01;8.151e-02;7.782e-01;7.611e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.336e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.239295000;1.071e+00;8.334e-01;8.152e-02;7.782e-01;7.612e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.337e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.240295000;1.071e+00;8.334e-01;8.153e-02;7.782e-01;7.612e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.337e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.241295000;1.071e+00;8.334e-01;8.153e-02;7.782e-01;7.613e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.338e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.242295000;1.071e+00;8.334e-01;8.154e-02;7.782e-01;7.613e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.338e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.243295000;1.071e+00;8.334e-01;8.154e-02;7.782e-01;7.614e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.339e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.244295000;1.071e+00;8.334e-01;8.155e-02;7.782e-01;7.614e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.339e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
