time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.245295000;1.071e+00;8.334e-01;8.155e-02;7.782e-01;7.615e-02;1.095e+00;1.092e+00;7.825e-01;1.285e-01;1.071e+00;7.500e-01;7.340e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.246295000;1.071e+00;8.334e-01;8.156e-02;7.782e-01;7.616e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.340e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.247295000;1.071e+00;8.334e-01;8.157e-02;7.782e-01;7.616e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.341e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.248295000;1.071e+00;8.334e-01;8.157e-02;7.782e-01;7.617e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.341e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.249295000;1.071e+00;8.334e-01;8.158e-02;7.781e-01;7.617e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.342e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.250295000;1.071e+00;8.334e-01;8.158e-02;7.781e-01;7.618e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.343e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.251295000;1.071e+00;8.334e-01;8.159e-02;7.781e-01;7.618e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.343e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.252295000;1.071e+00;8.334e-01;8.159e-02;7.781e-01;7.619e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.344e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.253295000;1.071e+00;8.334e-01;8.160e-02;7.781e-01;7.619e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.344e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.254295000;1.071e+00;8.334e-01;8.161e-02;7.781e-01;7.620e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.345e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.255295000;1.071e+00;8.334e-01;8.161e-02;7.781e-01;7.620e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.345e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.256295000;1.071e+00;8.334e-01;8.162e-02;7.781e-01;7.621e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.346e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.257295000;1.071e+00;8.334e-01;8.162e-02;7.781e-01;7.621e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.346e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.258295000;1.071e+00;8.334e-01;8.163e-02;7.781e-01;7.622e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.347e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.259295000;1.071e+00;8.334e-01;8.164e-02;7.781e-01;7.622e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.347e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.260295000;1.071e+00;8.334e-01;8.164e-02;7.781e-01;7.623e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.348e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.261295000;1.071e+00;8.334e-01;8.165e-02;7.781e-01;7.624e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.348e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.262295000;1.071e+00;8.334e-01;8.165e-02;7.781e-01;7.624e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.349e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.263295000;1.071e+00;8.334e-01;8.166e-02;7.781e-01;7.625e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.349e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.264295000;1.071e+00;8.334e-01;8.167e-02;7.781e-01;7.625e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.350e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.265295000;1.071e+00;8.334e-01;8.167e-02;7.781e-01;7.626e-02;1.095e+00;1.092e+00;7.825e-01;1.286e-01;1.071e+00;7.500e-01;7.350e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.266295000;1.071e+00;8.334e-01;8.168e-02;7.781e-01;7.626e-02;1.095e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.351e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.267295000;1.071e+00;8.334e-01;8.168e-02;7.781e-01;7.627e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.351e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.268295000;1.071e+00;8.334e-01;8.169e-02;7.781e-01;7.627e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.352e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.269295000;1.071e+00;8.334e-01;8.169e-02;7.781e-01;7.628e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.352e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.270295000;1.071e+00;8.334e-01;8.170e-02;7.781e-01;7.628e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.353e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.271295000;1.071e+00;8.334e-01;8.171e-02;7.781e-01;7.629e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.354e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.272295000;1.071e+00;8.334e-01;8.171e-02;7.781e-01;7.629e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.354e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.273295000;1.071e+00;8.334e-01;8.172e-02;7.781e-01;7.630e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.355e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.274295000;1.071e+00;8.334e-01;8.172e-02;7.781e-01;7.630e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.355e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.275295000;1.071e+00;8.334e-01;8.173e-02;7.781e-01;7.631e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.356e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.276295000;1.071e+00;8.334e-01;8.174e-02;7.781e-01;7.632e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.356e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.277295000;1.071e+00;8.334e-01;8.174e-02;7.781e-01;7.632e-02;1.096e+00;1.092e+00;7.825e-01;1.287e-01;1.071e+00;7.500e-01;7.357e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.278295000;1.071e+00;8.334e-01;8.175e-02;7.781e-01;7.633e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.357e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.279295000;1.071e+00;8.334e-01;8.175e-02;7.781e-01;7.633e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.358e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.280295000;1.071e+00;8.334e-01;8.176e-02;7.781e-01;7.634e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.358e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.281295000;1.071e+00;8.334e-01;8.176e-02;7.781e-01;7.634e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.359e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.282295000;1.071e+00;8.334e-01;8.177e-02;7.781e-01;7.635e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.359e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.283295000;1.071e+00;8.334e-01;8.178e-02;7.781e-01;7.635e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.360e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.284295000;1.071e+00;8.334e-01;8.178e-02;7.781e-01;7.636e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.360e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.285295000;1.071e+00;8.334e-01;8.179e-02;7.781e-01;7.636e-02;1.096e+00;1.092e+00;7.824e-01;1.287e-01;1.071e+00;7.500e-01;7.361e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.286295000;1.071e+00;8.334e-01;8.179e-02;7.781e-01;7.637e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.361e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.287295000;1.071e+00;8.334e-01;8.180e-02;7.781e-01;7.637e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.362e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.288295000;1.071e+00;8.334e-01;8.181e-02;7.781e-01;7.638e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.362e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.289295000;1.071e+00;8.334e-01;8.181e-02;7.781e-01;7.638e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.363e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.290295000;1.071e+00;8.334e-01;8.182e-02;7.781e-01;7.639e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.364e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.291295000;1.071e+00;8.334e-01;8.182e-02;7.781e-01;7.639e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.364e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.292295000;1.071e+00;8.334e-01;8.183e-02;7.781e-01;7.640e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.365e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.293295000;1.071e+00;8.334e-01;8.183e-02;7.781e-01;7.641e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.365e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.294295000;1.071e+00;8.334e-01;8.184e-02;7.781e-01;7.641e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.366e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.295295000;1.071e+00;8.334e-01;8.185e-02;7.781e-01;7.642e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.366e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.296295000;1.071e+00;8.334e-01;8.185e-02;7.781e-01;7.642e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.367e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.297295000;1.071e+00;8.334e-01;8.186e-02;7.781e-01;7.643e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.367e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.298295000;1.071e+00;8.334e-01;8.186e-02;7.781e-01;7.643e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.368e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.299295000;1.071e+00;8.334e-01;8.187e-02;7.781e-01;7.644e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.368e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.300295000;1.071e+00;8.334e-01;8.187e-02;7.781e-01;7.644e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.369e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.301295000;1.071e+00;8.334e-01;8.188e-02;7.781e-01;7.645e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.369e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.302295000;1.071e+00;8.334e-01;8.189e-02;7.781e-01;7.645e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.370e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.303295000;1.071e+00;8.334e-01;8.189e-02;7.781e-01;7.646e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.370e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.304295000;1.071e+00;8.334e-01;8.190e-02;7.781e-01;7.646e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.371e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.305295000;1.071e+00;8.334e-01;8.190e-02;7.781e-01;7.647e-02;1.096e+00;1.092e+00;7.824e-01;1.288e-01;1.071e+00;7.500e-01;7.371e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.306295000;1.071e+00;8.334e-01;8.191e-02;7.781e-01;7.647e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.372e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.307295000;1.071e+00;8.334e-01;8.191e-02;7.781e-01;7.648e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.372e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.308295000;1.071e+00;8.334e-01;8.192e-02;7.781e-01;7.648e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.373e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.309295000;1.071e+00;8.334e-01;8.193e-02;7.781e-01;7.649e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.373e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.310295000;1.071e+00;8.334e-01;8.193e-02;7.781e-01;7.649e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.374e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.311295000;1.071e+00;8.334e-01;8.194e-02;7.781e-01;7.650e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.374e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.312295000;1.071e+00;8.334e-01;8.194e-02;7.781e-01;7.651e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.375e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.313295000;1.071e+00;8.334e-01;8.195e-02;7.781e-01;7.651e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.375e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.314295000;1.071e+00;8.334e-01;8.195e-02;7.781e-01;7.652e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.376e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.315295000;1.071e+00;8.334e-01;8.196e-02;7.781e-01;7.652e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.376e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.316295000;1.071e+00;8.334e-01;8.197e-02;7.781e-01;7.653e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.377e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.317295000;1.071e+00;8.334e-01;8.197e-02;7.781e-01;7.653e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.377e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.318295000;1.071e+00;8.334e-01;8.198e-02;7.781e-01;7.654e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.378e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.319295000;1.071e+00;8.334e-01;8.198e-02;7.781e-01;7.654e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.378e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.320295000;1.071e+00;8.334e-01;8.199e-02;7.781e-01;7.655e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.379e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.321295000;1.071e+00;8.334e-01;8.199e-02;7.781e-01;7.655e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.379e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.322295000;1.071e+00;8.334e-01;8.200e-02;7.781e-01;7.656e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.380e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.323295000;1.071e+00;8.334e-01;8.200e-02;7.781e-01;7.656e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.380e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.324295000;1.071e+00;8.334e-01;8.201e-02;7.781e-01;7.657e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.381e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.325295000;1.071e+00;8.334e-01;8.202e-02;7.780e-01;7.657e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.382e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.326295000;1.071e+00;8.334e-01;8.202e-02;7.780e-01;7.658e-02;1.096e+00;1.092e+00;7.824e-01;1.289e-01;1.071e+00;7.500e-01;7.382e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.327295000;1.071e+00;8.334e-01;8.203e-02;7.780e-01;7.658e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.383e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.328295000;1.071e+00;8.334e-01;8.203e-02;7.780e-01;7.659e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.383e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.329295000;1.071e+00;8.334e-01;8.204e-02;7.780e-01;7.659e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.383e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.330295000;1.071e+00;8.334e-01;8.204e-02;7.780e-01;7.660e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.384e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.331295000;1.071e+00;8.334e-01;8.205e-02;7.780e-01;7.660e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.384e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.332295000;1.071e+00;8.334e-01;8.206e-02;7.780e-01;7.661e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.385e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.333295000;1.071e+00;8.334e-01;8.206e-02;7.780e-01;7.661e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.386e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.334295000;1.071e+00;8.334e-01;8.207e-02;7.780e-01;7.662e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.386e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.335295000;1.071e+00;8.334e-01;8.207e-02;7.780e-01;7.662e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.386e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.336295000;1.071e+00;8.334e-01;8.208e-02;7.780e-01;7.663e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.387e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.337295000;1.071e+00;8.334e-01;8.208e-02;7.780e-01;7.663e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.387e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.338295000;1.071e+00;8.334e-01;8.209e-02;7.780e-01;7.664e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.388e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.339295000;1.071e+00;8.334e-01;8.209e-02;7.780e-01;7.664e-02;1.096e+00;1.092e+00;7.824e-01;1.290e-01;1.071e+00;7.500e-01;7.388e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.340295000;1.071e+00;8.334e-01;8.210e-02;7.780e-01;7.665e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.389e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.341295000;1.071e+00;8.334e-01;8.210e-02;7.780e-01;7.665e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.389e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.342295000;1.071e+00;8.334e-01;8.211e-02;7.780e-01;7.666e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.390e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.343295000;1.071e+00;8.334e-01;8.212e-02;7.780e-01;7.666e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.390e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.344295000;1.071e+00;8.334e-01;8.212e-02;7.780e-01;7.667e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.391e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.345295000;1.071e+00;8.334e-01;8.213e-02;7.780e-01;7.667e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.391e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.346295000;1.071e+00;8.334e-01;8.213e-02;7.780e-01;7.668e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.392e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.347295000;1.071e+00;8.334e-01;8.214e-02;7.780e-01;7.668e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.392e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.348295000;1.071e+00;8.334e-01;8.214e-02;7.780e-01;7.669e-02;1.096e+00;1.092e+00;7.823e-01;1.290e-01;1.071e+00;7.500e-01;7.393e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.349295000;1.071e+00;8.334e-01;8.215e-02;7.780e-01;7.669e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.393e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.350295000;1.071e+00;8.334e-01;8.215e-02;7.780e-01;7.670e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.394e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.351295000;1.071e+00;8.334e-01;8.216e-02;7.780e-01;7.670e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.394e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.352295000;1.071e+00;8.334e-01;8.216e-02;7.780e-01;7.671e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.395e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.353295000;1.071e+00;8.334e-01;8.217e-02;7.780e-01;7.671e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.395e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.354295000;1.071e+00;8.334e-01;8.217e-02;7.780e-01;7.672e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.396e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.355295000;1.071e+00;8.334e-01;8.218e-02;7.780e-01;7.672e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.396e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.356295000;1.071e+00;8.334e-01;8.219e-02;7.780e-01;7.673e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.397e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.357295000;1.071e+00;8.334e-01;8.219e-02;7.780e-01;7.673e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.397e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.358295000;1.071e+00;8.334e-01;8.220e-02;7.780e-01;7.674e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.398e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.359295000;1.071e+00;8.334e-01;8.220e-02;7.780e-01;7.674e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.398e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.360295000;1.071e+00;8.334e-01;8.221e-02;7.780e-01;7.675e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.399e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.361295000;1.071e+00;8.334e-01;8.221e-02;7.780e-01;7.675e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.399e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.362295000;1.071e+00;8.334e-01;8.222e-02;7.780e-01;7.675e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.400e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.363295000;1.071e+00;8.334e-01;8.222e-02;7.780e-01;7.676e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.400e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.364295000;1.071e+00;8.334e-01;8.223e-02;7.780e-01;7.676e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.401e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.365295000;1.071e+00;8.334e-01;8.223e-02;7.780e-01;7.677e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.401e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.366295000;1.071e+00;8.334e-01;8.224e-02;7.780e-01;7.677e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.401e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.367295000;1.071e+00;8.334e-01;8.224e-02;7.780e-01;7.678e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.402e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.368295000;1.071e+00;8.334e-01;8.225e-02;7.780e-01;7.678e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.402e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.369295000;1.071e+00;8.334e-01;8.225e-02;7.780e-01;7.679e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.403e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.370295000;1.071e+00;8.334e-01;8.226e-02;7.780e-01;7.679e-02;1.096e+00;1.092e+00;7.823e-01;1.291e-01;1.071e+00;7.500e-01;7.403e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.371295000;1.071e+00;8.334e-01;8.226e-02;7.780e-01;7.680e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.404e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.372295000;1.071e+00;8.334e-01;8.227e-02;7.780e-01;7.680e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.404e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.373295000;1.071e+00;8.334e-01;8.227e-02;7.780e-01;7.681e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.405e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.374295000;1.071e+00;8.334e-01;8.228e-02;7.780e-01;7.681e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.405e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.375295000;1.071e+00;8.334e-01;8.228e-02;7.780e-01;7.682e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.406e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.376295000;1.071e+00;8.334e-01;8.229e-02;7.780e-01;7.682e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.406e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.377295000;1.071e+00;8.334e-01;8.229e-02;7.780e-01;7.683e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.407e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.378295000;1.071e+00;8.334e-01;8.230e-02;7.780e-01;7.683e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.407e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.379295000;1.071e+00;8.334e-01;8.231e-02;7.780e-01;7.684e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.408e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.380295000;1.071e+00;8.334e-01;8.231e-02;7.780e-01;7.684e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.408e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.381295000;1.071e+00;8.334e-01;8.232e-02;7.780e-01;7.684e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.408e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.382295000;1.071e+00;8.334e-01;8.232e-02;7.780e-01;7.685e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.409e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.383295000;1.071e+00;8.334e-01;8.233e-02;7.780e-01;7.685e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.409e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.384295000;1.071e+00;8.334e-01;8.233e-02;7.780e-01;7.686e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.410e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.385295000;1.071e+00;8.334e-01;8.234e-02;7.780e-01;7.686e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.410e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.386295000;1.071e+00;8.334e-01;8.234e-02;7.780e-01;7.687e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.411e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.387295000;1.071e+00;8.334e-01;8.235e-02;7.780e-01;7.687e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.411e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.388295000;1.071e+00;8.334e-01;8.235e-02;7.780e-01;7.688e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.412e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.389295000;1.071e+00;8.334e-01;8.236e-02;7.780e-01;7.688e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.412e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.390295000;1.071e+00;8.334e-01;8.236e-02;7.780e-01;7.688e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.412e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.391295000;1.071e+00;8.334e-01;8.237e-02;7.780e-01;7.689e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.413e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.392295000;1.071e+00;8.334e-01;8.237e-02;7.780e-01;7.689e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.413e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.393295000;1.071e+00;8.334e-01;8.238e-02;7.780e-01;7.690e-02;1.096e+00;1.092e+00;7.823e-01;1.292e-01;1.071e+00;7.500e-01;7.414e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.394295000;1.071e+00;8.334e-01;8.238e-02;7.780e-01;7.690e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.414e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.395295000;1.071e+00;8.334e-01;8.239e-02;7.780e-01;7.691e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.415e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.396295000;1.071e+00;8.334e-01;8.239e-02;7.780e-01;7.691e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.415e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.397295000;1.071e+00;8.334e-01;8.239e-02;7.780e-01;7.692e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.415e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.398295000;1.071e+00;8.334e-01;8.240e-02;7.780e-01;7.692e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.416e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.399295000;1.071e+00;8.334e-01;8.240e-02;7.780e-01;7.693e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.416e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.400295000;1.071e+00;8.334e-01;8.241e-02;7.780e-01;7.693e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.417e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.401295000;1.071e+00;8.334e-01;8.241e-02;7.780e-01;7.693e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.417e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.402295000;1.071e+00;8.334e-01;8.242e-02;7.780e-01;7.694e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.418e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.403295000;1.071e+00;8.334e-01;8.242e-02;7.779e-01;7.694e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.418e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.404295000;1.071e+00;8.334e-01;8.243e-02;7.779e-01;7.695e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.419e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.405295000;1.071e+00;8.334e-01;8.243e-02;7.779e-01;7.695e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.419e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.406295000;1.071e+00;8.334e-01;8.244e-02;7.779e-01;7.696e-02;1.096e+00;1.092e+00;7.823e-01;1.293e-01;1.071e+00;7.500e-01;7.419e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.407295000;1.071e+00;8.334e-01;8.244e-02;7.779e-01;7.696e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.420e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.408295000;1.071e+00;8.334e-01;8.245e-02;7.779e-01;7.696e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.420e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.409295000;1.071e+00;8.334e-01;8.245e-02;7.779e-01;7.697e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.421e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.410295000;1.071e+00;8.334e-01;8.246e-02;7.779e-01;7.697e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.421e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.411295000;1.071e+00;8.334e-01;8.246e-02;7.779e-01;7.698e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.422e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.412295000;1.071e+00;8.334e-01;8.247e-02;7.779e-01;7.698e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.422e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.413295000;1.071e+00;8.334e-01;8.247e-02;7.779e-01;7.699e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.422e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.414295000;1.071e+00;8.334e-01;8.248e-02;7.779e-01;7.699e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.423e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.415295000;1.071e+00;8.334e-01;8.248e-02;7.779e-01;7.700e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.423e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.416295000;1.071e+00;8.334e-01;8.249e-02;7.779e-01;7.700e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.424e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.417295000;1.071e+00;8.334e-01;8.249e-02;7.779e-01;7.700e-02;1.096e+00;1.092e+00;7.822e-01;1.293e-01;1.071e+00;7.500e-01;7.424e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.418295000;1.071e+00;8.334e-01;8.249e-02;7.779e-01;7.701e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.425e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.419295000;1.071e+00;8.334e-01;8.250e-02;7.779e-01;7.701e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.425e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.420295000;1.071e+00;8.334e-01;8.250e-02;7.779e-01;7.702e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.425e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.421295000;1.071e+00;8.334e-01;8.251e-02;7.779e-01;7.702e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.426e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.422295000;1.071e+00;8.334e-01;8.251e-02;7.779e-01;7.702e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.426e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.423295000;1.071e+00;8.334e-01;8.252e-02;7.779e-01;7.703e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.427e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.424295000;1.071e+00;8.334e-01;8.252e-02;7.779e-01;7.703e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.427e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.425295000;1.071e+00;8.334e-01;8.253e-02;7.779e-01;7.704e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.427e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.426295000;1.071e+00;8.334e-01;8.253e-02;7.779e-01;7.704e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.428e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.427295000;1.071e+00;8.334e-01;8.254e-02;7.779e-01;7.705e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.428e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.428295000;1.071e+00;8.334e-01;8.254e-02;7.779e-01;7.705e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.429e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.429295000;1.071e+00;8.334e-01;8.255e-02;7.779e-01;7.705e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.429e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.430295000;1.071e+00;8.334e-01;8.255e-02;7.779e-01;7.706e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.429e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.431295000;1.071e+00;8.334e-01;8.255e-02;7.779e-01;7.706e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.430e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.432295000;1.071e+00;8.334e-01;8.256e-02;7.779e-01;7.707e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.430e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.433295000;1.071e+00;8.334e-01;8.256e-02;7.779e-01;7.707e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.431e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.434295000;1.071e+00;8.334e-01;8.257e-02;7.779e-01;7.707e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.431e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.435295000;1.071e+00;8.334e-01;8.257e-02;7.779e-01;7.708e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.432e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.436295000;1.071e+00;8.334e-01;8.258e-02;7.779e-01;7.708e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.432e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.437295000;1.071e+00;8.334e-01;8.258e-02;7.779e-01;7.709e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.432e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.438295000;1.071e+00;8.334e-01;8.259e-02;7.779e-01;7.709e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.433e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.439295000;1.071e+00;8.334e-01;8.259e-02;7.779e-01;7.709e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.433e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.440295000;1.071e+00;8.334e-01;8.259e-02;7.779e-01;7.710e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.433e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.441295000;1.071e+00;8.334e-01;8.260e-02;7.779e-01;7.710e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.434e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.442295000;1.071e+00;8.334e-01;8.260e-02;7.779e-01;7.711e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.434e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.443295000;1.071e+00;8.334e-01;8.261e-02;7.779e-01;7.711e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.435e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.444295000;1.071e+00;8.334e-01;8.261e-02;7.779e-01;7.711e-02;1.096e+00;1.092e+00;7.822e-01;1.294e-01;1.071e+00;7.500e-01;7.435e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.445295000;1.071e+00;8.334e-01;8.262e-02;7.779e-01;7.712e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.435e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.446295000;1.071e+00;8.334e-01;8.262e-02;7.779e-01;7.712e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.436e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.447295000;1.071e+00;8.334e-01;8.262e-02;7.779e-01;7.713e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.436e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.448295000;1.071e+00;8.334e-01;8.263e-02;7.779e-01;7.713e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.437e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.449295000;1.071e+00;8.334e-01;8.263e-02;7.779e-01;7.713e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.437e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.450295000;1.071e+00;8.334e-01;8.264e-02;7.779e-01;7.714e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.437e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.451295000;1.071e+00;8.334e-01;8.264e-02;7.779e-01;7.714e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.438e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.452295000;1.071e+00;8.334e-01;8.265e-02;7.779e-01;7.714e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.438e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.453295000;1.071e+00;8.334e-01;8.265e-02;7.779e-01;7.715e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.439e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.454295000;1.071e+00;8.334e-01;8.265e-02;7.779e-01;7.715e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.439e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.455295000;1.071e+00;8.334e-01;8.266e-02;7.779e-01;7.716e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.439e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.456295000;1.071e+00;8.334e-01;8.266e-02;7.779e-01;7.716e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.440e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.457295000;1.071e+00;8.334e-01;8.267e-02;7.779e-01;7.716e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.440e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.458295000;1.071e+00;8.334e-01;8.267e-02;7.779e-01;7.717e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.440e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.459295000;1.071e+00;8.334e-01;8.267e-02;7.779e-01;7.717e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.441e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.460295000;1.071e+00;8.334e-01;8.268e-02;7.779e-01;7.718e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.441e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.461295000;1.071e+00;8.334e-01;8.268e-02;7.779e-01;7.718e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.441e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.462295000;1.071e+00;8.334e-01;8.269e-02;7.779e-01;7.718e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.442e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.463295000;1.071e+00;8.334e-01;8.269e-02;7.779e-01;7.719e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.442e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.464295000;1.071e+00;8.334e-01;8.270e-02;7.779e-01;7.719e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.443e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.465295000;1.071e+00;8.334e-01;8.270e-02;7.779e-01;7.719e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.443e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.466295000;1.071e+00;8.334e-01;8.270e-02;7.779e-01;7.720e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.443e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.467295000;1.071e+00;8.334e-01;8.271e-02;7.779e-01;7.720e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.444e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.468295000;1.071e+00;8.334e-01;8.271e-02;7.779e-01;7.720e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.444e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.469295000;1.071e+00;8.334e-01;8.272e-02;7.779e-01;7.721e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.444e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.470295000;1.071e+00;8.334e-01;8.272e-02;7.779e-01;7.721e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.445e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.471295000;1.071e+00;8.334e-01;8.272e-02;7.779e-01;7.722e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.445e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.472295000;1.071e+00;8.334e-01;8.273e-02;7.779e-01;7.722e-02;1.096e+00;1.092e+00;7.822e-01;1.295e-01;1.071e+00;7.500e-01;7.445e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.473295000;1.071e+00;8.334e-01;8.273e-02;7.779e-01;7.722e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.446e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.474295000;1.071e+00;8.334e-01;8.274e-02;7.779e-01;7.723e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.446e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.475295000;1.071e+00;8.334e-01;8.274e-02;7.779e-01;7.723e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.447e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.476295000;1.071e+00;8.334e-01;8.274e-02;7.779e-01;7.723e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.447e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.477295000;1.071e+00;8.334e-01;8.275e-02;7.779e-01;7.724e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.447e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.478295000;1.071e+00;8.334e-01;8.275e-02;7.779e-01;7.724e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.448e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.479295000;1.071e+00;8.334e-01;8.275e-02;7.779e-01;7.724e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.448e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.480295000;1.071e+00;8.334e-01;8.276e-02;7.779e-01;7.725e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.448e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.481295000;1.071e+00;8.334e-01;8.276e-02;7.779e-01;7.725e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.449e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.482295000;1.071e+00;8.334e-01;8.277e-02;7.779e-01;7.726e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.449e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.483295000;1.071e+00;8.334e-01;8.277e-02;7.779e-01;7.726e-02;1.096e+00;1.092e+00;7.822e-01;1.296e-01;1.071e+00;7.500e-01;7.449e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.484295000;1.071e+00;8.334e-01;8.277e-02;7.779e-01;7.726e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.450e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.485295000;1.071e+00;8.334e-01;8.278e-02;7.779e-01;7.727e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.450e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.486295000;1.071e+00;8.334e-01;8.278e-02;7.779e-01;7.727e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.450e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.487295000;1.071e+00;8.334e-01;8.279e-02;7.779e-01;7.727e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.451e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.488295000;1.071e+00;8.334e-01;8.279e-02;7.779e-01;7.728e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.451e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.489295000;1.071e+00;8.334e-01;8.279e-02;7.779e-01;7.728e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.451e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.490295000;1.071e+00;8.334e-01;8.280e-02;7.779e-01;7.728e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.452e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.491295000;1.071e+00;8.334e-01;8.280e-02;7.779e-01;7.729e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.452e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.492295000;1.071e+00;8.334e-01;8.280e-02;7.779e-01;7.729e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.452e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.493295000;1.071e+00;8.334e-01;8.281e-02;7.779e-01;7.729e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.453e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.494295000;1.071e+00;8.334e-01;8.281e-02;7.779e-01;7.730e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.453e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.495295000;1.071e+00;8.334e-01;8.282e-02;7.779e-01;7.730e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.453e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.496295000;1.071e+00;8.334e-01;8.282e-02;7.779e-01;7.730e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.454e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.497295000;1.071e+00;8.334e-01;8.282e-02;7.778e-01;7.731e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.454e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.498295000;1.071e+00;8.334e-01;8.283e-02;7.778e-01;7.731e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.454e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.499295000;1.071e+00;8.334e-01;8.283e-02;7.778e-01;7.731e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.455e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.500295000;1.071e+00;8.334e-01;8.283e-02;7.778e-01;7.732e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.455e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.501295000;1.071e+00;8.334e-01;8.284e-02;7.778e-01;7.732e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.455e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.502295000;1.071e+00;8.334e-01;8.284e-02;7.778e-01;7.732e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.456e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.503295000;1.071e+00;8.334e-01;8.284e-02;7.778e-01;7.733e-02;1.096e+00;1.092e+00;7.821e-01;1.296e-01;1.071e+00;7.500e-01;7.456e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.504295000;1.071e+00;8.334e-01;8.285e-02;7.778e-01;7.733e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.456e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.505295000;1.071e+00;8.334e-01;8.285e-02;7.778e-01;7.733e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.457e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.506295000;1.071e+00;8.334e-01;8.285e-02;7.778e-01;7.734e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.457e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
