time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.507295000;1.071e+00;8.334e-01;8.286e-02;7.778e-01;7.734e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.457e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.508295000;1.071e+00;8.334e-01;8.286e-02;7.778e-01;7.734e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.458e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.509295000;1.071e+00;8.334e-01;8.287e-02;7.778e-01;7.735e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.458e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.511295000;1.071e+00;8.334e-01;8.287e-02;7.778e-01;7.735e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.458e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.512295000;1.071e+00;8.334e-01;8.288e-02;7.778e-01;7.735e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.459e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.513295000;1.071e+00;8.334e-01;8.288e-02;7.778e-01;7.736e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.459e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.514295000;1.071e+00;8.334e-01;8.288e-02;7.778e-01;7.736e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.459e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.515295000;1.071e+00;8.334e-01;8.289e-02;7.778e-01;7.736e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.460e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.516295000;1.071e+00;8.334e-01;8.289e-02;7.778e-01;7.737e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.460e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.517295000;1.071e+00;8.334e-01;8.289e-02;7.778e-01;7.737e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.460e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.518295000;1.071e+00;8.334e-01;8.290e-02;7.778e-01;7.737e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.461e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.519295000;1.071e+00;8.334e-01;8.290e-02;7.778e-01;7.738e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.461e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.520295000;1.071e+00;8.334e-01;8.290e-02;7.778e-01;7.738e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.461e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.521295000;1.071e+00;8.334e-01;8.291e-02;7.778e-01;7.738e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.462e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.522295000;1.071e+00;8.334e-01;8.291e-02;7.778e-01;7.739e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.462e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.523295000;1.071e+00;8.334e-01;8.291e-02;7.778e-01;7.739e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.462e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.524295000;1.071e+00;8.334e-01;8.292e-02;7.778e-01;7.739e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.462e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.525295000;1.071e+00;8.334e-01;8.292e-02;7.778e-01;7.739e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.463e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.526295000;1.071e+00;8.334e-01;8.292e-02;7.778e-01;7.740e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.463e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.527295000;1.071e+00;8.334e-01;8.293e-02;7.778e-01;7.740e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.463e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.528295000;1.071e+00;8.334e-01;8.293e-02;7.778e-01;7.740e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.464e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.529295000;1.071e+00;8.334e-01;8.293e-02;7.778e-01;7.741e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.464e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.530295000;1.071e+00;8.334e-01;8.294e-02;7.778e-01;7.741e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.464e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.531295000;1.071e+00;8.334e-01;8.294e-02;7.778e-01;7.741e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.465e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.532295000;1.071e+00;8.334e-01;8.294e-02;7.778e-01;7.741e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.465e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.533295000;1.071e+00;8.334e-01;8.295e-02;7.778e-01;7.742e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.465e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.534295000;1.071e+00;8.334e-01;8.295e-02;7.778e-01;7.742e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.465e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.535295000;1.071e+00;8.334e-01;8.295e-02;7.778e-01;7.742e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.466e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.536295000;1.071e+00;8.334e-01;8.296e-02;7.778e-01;7.743e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.466e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.537295000;1.071e+00;8.334e-01;8.296e-02;7.778e-01;7.743e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.466e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.538295000;1.071e+00;8.334e-01;8.296e-02;7.778e-01;7.743e-02;1.096e+00;1.092e+00;7.821e-01;1.297e-01;1.071e+00;7.500e-01;7.467e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.539295000;1.071e+00;8.334e-01;8.296e-02;7.778e-01;7.744e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.467e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.540295000;1.071e+00;8.334e-01;8.297e-02;7.778e-01;7.744e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.467e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.541295000;1.071e+00;8.334e-01;8.297e-02;7.778e-01;7.744e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.467e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.542295000;1.071e+00;8.334e-01;8.297e-02;7.778e-01;7.744e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.468e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.543295000;1.071e+00;8.334e-01;8.298e-02;7.778e-01;7.745e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.468e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.544295000;1.071e+00;8.334e-01;8.298e-02;7.778e-01;7.745e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.468e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.545295000;1.071e+00;8.334e-01;8.298e-02;7.778e-01;7.745e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.469e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.546295000;1.071e+00;8.334e-01;8.299e-02;7.778e-01;7.746e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.469e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.548295000;1.071e+00;8.334e-01;8.299e-02;7.778e-01;7.746e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.469e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.549295000;1.071e+00;8.334e-01;8.300e-02;7.778e-01;7.746e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.470e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.550295000;1.071e+00;8.334e-01;8.300e-02;7.778e-01;7.747e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.470e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.552295000;1.071e+00;8.334e-01;8.300e-02;7.778e-01;7.747e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.470e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.553295000;1.071e+00;8.334e-01;8.301e-02;7.778e-01;7.747e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.554295000;1.071e+00;8.334e-01;8.301e-02;7.778e-01;7.748e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.555295000;1.071e+00;8.334e-01;8.301e-02;7.778e-01;7.748e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.471e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.556295000;1.071e+00;8.334e-01;8.302e-02;7.778e-01;7.748e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.557295000;1.071e+00;8.334e-01;8.302e-02;7.778e-01;7.748e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.558295000;1.071e+00;8.334e-01;8.302e-02;7.778e-01;7.749e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.559295000;1.071e+00;8.334e-01;8.303e-02;7.778e-01;7.749e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.560295000;1.071e+00;8.334e-01;8.303e-02;7.778e-01;7.749e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.472e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.561295000;1.071e+00;8.334e-01;8.303e-02;7.778e-01;7.750e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.473e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.562295000;1.071e+00;8.334e-01;8.303e-02;7.778e-01;7.750e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.473e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.563295000;1.071e+00;8.334e-01;8.304e-02;7.778e-01;7.750e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.473e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.564295000;1.071e+00;8.334e-01;8.304e-02;7.778e-01;7.750e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.474e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.565295000;1.071e+00;8.334e-01;8.304e-02;7.778e-01;7.751e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.474e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.566295000;1.071e+00;8.334e-01;8.305e-02;7.778e-01;7.751e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.474e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.567295000;1.071e+00;8.334e-01;8.305e-02;7.778e-01;7.751e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.474e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.568295000;1.071e+00;8.334e-01;8.305e-02;7.778e-01;7.751e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.475e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.569295000;1.071e+00;8.334e-01;8.305e-02;7.778e-01;7.752e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.475e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.570295000;1.071e+00;8.333e-01;8.306e-02;7.778e-01;7.752e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.475e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.571295000;1.071e+00;8.333e-01;8.306e-02;7.778e-01;7.752e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.475e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.572295000;1.071e+00;8.333e-01;8.306e-02;7.778e-01;7.752e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.476e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.573295000;1.071e+00;8.333e-01;8.306e-02;7.778e-01;7.753e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.476e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.574295000;1.071e+00;8.333e-01;8.307e-02;7.778e-01;7.753e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.476e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.576295000;1.071e+00;8.333e-01;8.307e-02;7.778e-01;7.753e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.476e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.577295000;1.071e+00;8.333e-01;8.308e-02;7.778e-01;7.754e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.477e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.579295000;1.071e+00;8.333e-01;8.308e-02;7.778e-01;7.754e-02;1.096e+00;1.092e+00;7.821e-01;1.298e-01;1.071e+00;7.500e-01;7.477e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.580295000;1.071e+00;8.333e-01;8.308e-02;7.778e-01;7.754e-02;1.096e+00;1.092e+00;7.821e-01;1.299e-01;1.071e+00;7.500e-01;7.477e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.581295000;1.071e+00;8.333e-01;8.309e-02;7.778e-01;7.755e-02;1.096e+00;1.092e+00;7.821e-01;1.299e-01;1.071e+00;7.500e-01;7.478e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.583295000;1.071e+00;8.333e-01;8.309e-02;7.778e-01;7.755e-02;1.096e+00;1.092e+00;7.821e-01;1.299e-01;1.071e+00;7.500e-01;7.478e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.584295000;1.071e+00;8.333e-01;8.309e-02;7.778e-01;7.755e-02;1.096e+00;1.092e+00;7.821e-01;1.299e-01;1.071e+00;7.500e-01;7.479e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.585295000;1.071e+00;8.333e-01;8.310e-02;7.778e-01;7.756e-02;1.096e+00;1.092e+00;7.821e-01;1.299e-01;1.071e+00;7.500e-01;7.479e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.586295000;1.071e+00;8.333e-01;8.310e-02;7.778e-01;7.756e-02;1.096e+00;1.092e+00;7.821e-01;1.299e-01;1.071e+00;7.500e-01;7.479e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.587295000;1.071e+00;8.333e-01;8.310e-02;7.778e-01;7.756e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.479e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.588295000;1.071e+00;8.333e-01;8.310e-02;7.778e-01;7.756e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.479e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.589295000;1.071e+00;8.333e-01;8.311e-02;7.778e-01;7.756e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.480e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.590295000;1.071e+00;8.333e-01;8.311e-02;7.778e-01;7.757e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.480e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.591550000;1.071e+00;8.333e-01;8.311e-02;7.778e-01;7.757e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.480e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.592550000;1.071e+00;8.333e-01;8.312e-02;7.778e-01;7.757e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.480e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.593550000;1.071e+00;8.333e-01;8.312e-02;7.778e-01;7.757e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.481e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.594550000;1.071e+00;8.333e-01;8.312e-02;7.778e-01;7.758e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.481e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.595550000;1.071e+00;8.333e-01;8.312e-02;7.778e-01;7.758e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.481e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.596550000;1.071e+00;8.333e-01;8.313e-02;7.778e-01;7.758e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.481e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.597550000;1.071e+00;8.333e-01;8.313e-02;7.778e-01;7.758e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.482e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.598550000;1.071e+00;8.333e-01;8.313e-02;7.778e-01;7.759e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.482e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.600550000;1.071e+00;8.333e-01;8.313e-02;7.778e-01;7.759e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.482e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.601550000;1.071e+00;8.333e-01;8.314e-02;7.778e-01;7.759e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.482e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.602550000;1.071e+00;8.333e-01;8.314e-02;7.778e-01;7.759e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.483e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.603550000;1.071e+00;8.333e-01;8.314e-02;7.778e-01;7.760e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.483e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.604550000;1.071e+00;8.333e-01;8.314e-02;7.778e-01;7.760e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.483e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.605550000;1.071e+00;8.333e-01;8.315e-02;7.778e-01;7.760e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.483e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.606550000;1.071e+00;8.333e-01;8.315e-02;7.778e-01;7.760e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.483e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.607550000;1.071e+00;8.333e-01;8.315e-02;7.778e-01;7.761e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.484e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.608550000;1.071e+00;8.333e-01;8.315e-02;7.778e-01;7.761e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.484e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.609550000;1.071e+00;8.333e-01;8.316e-02;7.778e-01;7.761e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.484e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.611550000;1.071e+00;8.333e-01;8.316e-02;7.778e-01;7.761e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.484e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.612550000;1.071e+00;8.333e-01;8.316e-02;7.778e-01;7.762e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.485e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.613550000;1.071e+00;8.333e-01;8.317e-02;7.778e-01;7.762e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.485e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.615550000;1.071e+00;8.333e-01;8.317e-02;7.778e-01;7.762e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.485e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.616550000;1.071e+00;8.333e-01;8.317e-02;7.778e-01;7.762e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.486e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.617550000;1.071e+00;8.333e-01;8.317e-02;7.778e-01;7.763e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.486e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.618550000;1.071e+00;8.333e-01;8.318e-02;7.778e-01;7.763e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.486e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.620550000;1.071e+00;8.333e-01;8.318e-02;7.778e-01;7.763e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.486e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.621550000;1.071e+00;8.333e-01;8.318e-02;7.778e-01;7.763e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.487e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.622550000;1.071e+00;8.333e-01;8.319e-02;7.778e-01;7.764e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.487e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.626550000;1.071e+00;8.333e-01;8.319e-02;7.778e-01;7.764e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.487e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.627550000;1.071e+00;8.333e-01;8.320e-02;7.778e-01;7.765e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.628550000;1.071e+00;8.333e-01;8.320e-02;7.778e-01;7.765e-02;1.096e+00;1.092e+00;7.820e-01;1.299e-01;1.071e+00;7.500e-01;7.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.629550000;1.071e+00;8.333e-01;8.320e-02;7.778e-01;7.765e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.630550000;1.071e+00;8.333e-01;8.320e-02;7.778e-01;7.765e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.631550000;1.071e+00;8.333e-01;8.321e-02;7.777e-01;7.765e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.488e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.632550000;1.071e+00;8.333e-01;8.321e-02;7.777e-01;7.766e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.489e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.635694000;1.071e+00;8.333e-01;8.321e-02;7.777e-01;7.766e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.489e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.636694000;1.071e+00;8.333e-01;8.322e-02;7.777e-01;7.766e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.489e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.637694000;1.071e+00;8.333e-01;8.322e-02;7.777e-01;7.767e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.490e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.640694000;1.071e+00;8.333e-01;8.322e-02;7.777e-01;7.767e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.490e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.641694000;1.071e+00;8.333e-01;8.323e-02;7.777e-01;7.767e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.490e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.642694000;1.071e+00;8.333e-01;8.323e-02;7.777e-01;7.767e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.490e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.643694000;1.071e+00;8.333e-01;8.323e-02;7.777e-01;7.768e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.491e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.645694000;1.071e+00;8.333e-01;8.323e-02;7.777e-01;7.768e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.491e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.646694000;1.071e+00;8.333e-01;8.324e-02;7.777e-01;7.768e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.491e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.647694000;1.071e+00;8.333e-01;8.324e-02;7.777e-01;7.768e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.491e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.648694000;1.071e+00;8.333e-01;8.324e-02;7.777e-01;7.769e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.492e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.650694000;1.071e+00;8.333e-01;8.324e-02;7.777e-01;7.769e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.492e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.651694000;1.071e+00;8.333e-01;8.325e-02;7.777e-01;7.769e-02;1.096e+00;1.092e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.492e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.652694000;1.071e+00;8.333e-01;8.325e-02;7.777e-01;7.769e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.492e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.653694000;1.071e+00;8.333e-01;8.325e-02;7.777e-01;7.770e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.493e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.655694000;1.071e+00;8.333e-01;8.325e-02;7.777e-01;7.770e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.493e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.656694000;1.071e+00;8.333e-01;8.326e-02;7.777e-01;7.770e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.493e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.658694000;1.071e+00;8.333e-01;8.326e-02;7.777e-01;7.770e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.493e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.659694000;1.071e+00;8.333e-01;8.326e-02;7.777e-01;7.771e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.494e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.660694000;1.071e+00;8.333e-01;8.326e-02;7.777e-01;7.771e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.071e+00;7.500e-01;7.494e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.661694000;1.072e+00;8.333e-01;8.326e-02;7.777e-01;7.771e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.494e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.662694000;1.072e+00;8.333e-01;8.327e-02;7.777e-01;7.771e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.494e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.665694000;1.072e+00;8.333e-01;8.327e-02;7.777e-01;7.771e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.494e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.666694000;1.072e+00;8.333e-01;8.327e-02;7.777e-01;7.772e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.495e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.667694000;1.072e+00;8.333e-01;8.328e-02;7.777e-01;7.772e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.495e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.671694000;1.072e+00;8.333e-01;8.328e-02;7.777e-01;7.772e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.495e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.672694000;1.072e+00;8.333e-01;8.328e-02;7.777e-01;7.773e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.495e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.673694000;1.072e+00;8.333e-01;8.329e-02;7.777e-01;7.773e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.496e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.678694000;1.072e+00;8.333e-01;8.329e-02;7.777e-01;7.773e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.496e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.679694000;1.072e+00;8.333e-01;8.330e-02;7.777e-01;7.774e-02;1.096e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.497e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.680694000;1.072e+00;8.333e-01;8.330e-02;7.777e-01;7.774e-02;1.097e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.497e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.684694000;1.072e+00;8.333e-01;8.330e-02;7.777e-01;7.774e-02;1.097e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.497e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.685694000;1.072e+00;8.333e-01;8.331e-02;7.777e-01;7.775e-02;1.097e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.497e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.686694000;1.072e+00;8.333e-01;8.331e-02;7.777e-01;7.775e-02;1.097e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.498e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.691694000;1.072e+00;8.333e-01;8.331e-02;7.777e-01;7.775e-02;1.097e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.498e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.692694000;1.072e+00;8.333e-01;8.332e-02;7.777e-01;7.776e-02;1.097e+00;1.093e+00;7.820e-01;1.300e-01;1.072e+00;7.500e-01;7.498e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.693694000;1.072e+00;8.333e-01;8.332e-02;7.777e-01;7.776e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.499e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.697694000;1.072e+00;8.333e-01;8.332e-02;7.777e-01;7.776e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.499e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.698694000;1.072e+00;8.333e-01;8.333e-02;7.777e-01;7.776e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.499e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.699694000;1.072e+00;8.333e-01;8.333e-02;7.777e-01;7.776e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.499e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.700694000;1.072e+00;8.333e-01;8.333e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.704694000;1.072e+00;8.333e-01;8.333e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.705694000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.706694000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.707694000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.711694000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.712694000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.714696000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.714952000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.716464000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.717464000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.719464000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.720464000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.722464000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.723464000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.724464000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.725464000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.727464000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.728464000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.731464000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.732464000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.733464000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.735464000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.736464000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.740464000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.741464000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.742464000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.743464000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.744464000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.750464000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.751464000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.752464000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.753464000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.761464000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.762464000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.784e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.763464000;1.072e+00;8.333e-01;8.341e-02;7.777e-01;7.784e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.772464000;1.072e+00;8.333e-01;8.341e-02;7.777e-01;7.784e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.773464000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.774464000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.775464000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.777464000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.778464000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.783464000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.784464000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.785464000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.786464000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.787464000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.788464000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.795464000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.796464000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.798464000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.799464000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.801464000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.802464000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.809464000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.810464000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.812464000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.813464000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.815464000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.816464000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.823464000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.824464000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.828464000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.829464000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.832464000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.833464000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.840464000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.841464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.848464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.849464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.855464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.856464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.859464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.860464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.872464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.873464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.880464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.881464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.883464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.884464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.904464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.905464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.912464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.913464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.916464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.917464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.961464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.962464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.793e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.997464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.793e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
22.998464000;1.072e+00;8.333e-01;8.351e-02;7.777e-01;7.793e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.018464000;1.072e+00;8.333e-01;8.351e-02;7.777e-01;7.793e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.019464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.793e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.058464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.793e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.059464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.119464000;1.072e+00;8.333e-01;8.350e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.120464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.126464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.515e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.127464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.139464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.792e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.140464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.174464000;1.072e+00;8.333e-01;8.349e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.175464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.180464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.514e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.181464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.196464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.791e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.197464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.222464000;1.072e+00;8.333e-01;8.348e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.223464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.232464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.513e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
