time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.233464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.247464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.790e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.248464000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.267290000;1.072e+00;8.333e-01;8.347e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.268290000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.287290000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.512e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.288290000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.297290000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.789e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.298290000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.312290000;1.072e+00;8.333e-01;8.346e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.313290000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.336290000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.511e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.337290000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.346290000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.788e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.347290000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.356290000;1.072e+00;8.333e-01;8.345e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.357290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.382290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.510e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.383290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.392290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.787e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.393290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.400290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.302e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.401290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.402290000;1.072e+00;8.333e-01;8.344e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.403290000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.434290000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.509e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.435290000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.445290000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.786e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.446290000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.451290000;1.072e+00;8.333e-01;8.343e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.452290000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.497290000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.508e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.498290000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.503290000;1.072e+00;8.333e-01;8.342e-02;7.777e-01;7.785e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.504290000;1.072e+00;8.333e-01;8.341e-02;7.777e-01;7.784e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.560290000;1.072e+00;8.333e-01;8.341e-02;7.777e-01;7.784e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.507e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.561290000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.784e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.566290000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.784e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.567290000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.602290000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.819e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.603290000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.623290000;1.072e+00;8.333e-01;8.340e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.506e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.624290000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.639290000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.783e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.640290000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.697290000;1.072e+00;8.333e-01;8.339e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.698290000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.715290000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.505e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.716290000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.724290000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.782e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.725290000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.785290000;1.072e+00;8.333e-01;8.338e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.786290000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.819290000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.504e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.820290000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.831290000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.781e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.832290000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.897290000;1.072e+00;8.333e-01;8.337e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.898290000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.943290000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.503e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.944290000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.976290000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.780e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
23.977290000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.054290000;1.072e+00;8.333e-01;8.336e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.055290000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.152290000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.502e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.153290000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.212290000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.779e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.213290000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.323290000;1.072e+00;8.333e-01;8.335e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.324290000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.718207000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.778e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.501e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
24.719207000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
25.248207000;1.072e+00;8.333e-01;8.334e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
25.249207000;1.072e+00;8.333e-01;8.333e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
100.000000000;1.072e+00;8.333e-01;8.333e-02;7.777e-01;7.777e-02;1.097e+00;1.093e+00;7.820e-01;1.301e-01;1.072e+00;7.500e-01;7.500e-02;1.000e+01;8.333e-01;8.333e-02;5.000e+01;5.000e+01
