time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.015650430534746;0.7274150088862694;0.7163403812928139;0.324865019141549;0.319888626235918;10.000164913212107;0.7502727205207133;0.4162197660148284;0.4162480666513546;0.7275279469306687;0.33991750715318697;0.711594961165872;0.3949443693905089;0.7275813777036694;0.3398870616053556;1.0238219227821714;0.8139374305001105
1e-06;1.0156484087363145;0.727414537927725;0.716338550878451;0.32486373618035835;0.319887654891858;10.000161951940605;0.7502707282348369;0.41621931123527506;0.41624681251032863;0.7275292977732626;0.3399171581046844;0.7115979997237245;0.39496006526501287;0.7275820992040161;0.33988752076550655;1.0238197817945198;0.8139457172847901
2e-06;1.0156473326664448;0.7274145119832386;0.7163364965780996;0.32486346986113057;0.3198873830633576;10.000158941587296;0.7502687367774703;0.4162188550956762;0.41624556487876396;0.727530648656181;0.33991680809511543;0.7116000403620063;0.3949757738324893;0.7275828032469235;0.339887973325788;1.0238176525058433;0.8139531344992528
3e-06;1.015646263920851;0.7274154487187109;0.7163353941008072;0.32486355323524285;0.319887450178403;10.000155882268993;0.7502667484528611;0.4162183981117106;0.4162443247399609;0.7275319974797277;0.3399164576211964;0.7116050813126048;0.39501049811929334;0.7275834896625114;0.33988841904552736;1.0238155375530777;0.8139724015088552
7e-06;1.0156452045451865;0.7274157827022679;0.716333704588688;0.32486234124320146;0.31988623634726904;10.000152775069362;0.7502647654163537;0.4162179407990228;0.4162430930432941;0.7275333421395817;0.33991510714574297;0.7116131210439038;0.3950822408781821;0.7275841583309816;0.33988785770146746;1.0238134396966507;0.8140122577130604
1.3e-05;1.015643216097965;0.7274153413255416;0.7163319236622402;0.3248610771058599;0.3198852618377717;10.000149622086225;0.7502627896582296;0.41621748367680667;0.4162418707437227;0.7275346806084995;0.33991375709248334;0.7116271582829659;0.39523000455220486;0.7275848091309026;0.3398872890449029;1.0238103617389898;0.8140942658946921
2.6e-05;1.015641580839912;0.727415539613772;0.7163305436686898;0.3248586905448989;0.31988306956890455;10.000146425878048;0.7502608230743917;0.41621702726219467;0.41624065880752364;0.7275370110370005;0.3399104078601697;0.7116551919748133;0.39552879135281205;0.727586441920637;0.3398847127806386;1.0238073064168092;0.8142618741972556
5.3e-05;1.015637739817784;0.7274162278736318;0.7163312248902151;0.3248528923341218;0.3198782120614757;10.000143189308627;0.7502588675154038;0.4162165720552211;0.4162394581917014;0.7275383318039047;0.33990505984603603;0.7117102211981883;0.3961276033960913;0.7275870566085711;0.3398801285870701;1.0238022763485297;0.8145989961127508
0.000106;1.0156323741796327;0.7274173715023458;0.7163334554046714;0.3248420368446632;0.3198688549896135;10.000139915942416;0.7502569247702853;0.41621611850528595;0.41623826983413353;0.7275416415385764;0.33989471345333105;0.7118192451106023;0.3973244428136592;0.7275896531955997;0.33987053615052576;1.023796274038336;0.8152748399655616
0.000159;1.0156273660417028;0.7274194193117872;0.7163363518137114;0.3248323151232443;0.31986050207312927;10.000136610532426;0.7502549965153087;0.4162156669740441;0.41623709464396047;0.7275449391050288;0.3398843690782734;0.7119272629240596;0.3985163117616249;0.7275922317512363;0.33986093519500876;1.0237893019091677;0.8159486086960055
0.000264;1.0156174133218656;0.7274249722803805;0.7163462162943589;0.324812784409381;0.31984404857708637;10.00013327928679;0.7502530842733931;0.41621521773083;0.4162359334689687;0.7275512235421229;0.33986502708700017;0.7121412738953762;0.4008852123149509;0.7275977924159024;0.3398423255127487;1.0237783623277323;0.8172926405992055
0.00037;1.0156074798846486;0.7274324418095915;0.7163579849622527;0.32479395109464054;0.3198282765553977;10.000129929905908;0.7502511894305629;0.4162147709892765;0.4162347870641671;0.7275604940103105;0.33984668778242155;0.7123532773071437;0.4032311463495346;0.7276063354048489;0.33982470698857575;1.0237674575595517;0.8186283466381646
0.000476;1.015598246098316;0.7274420583283921;0.7163714056973278;0.3247764249513726;0.31981357242577485;10.000126571477415;0.7502493132526843;0.4162143269483755;0.4162336560940233;0.7275707497637994;0.3398293513679821;0.7125632724410518;0.4055551154962305;0.7276158609551625;0.339808079588576;1.023756589649175;0.8199560650036117
0.000582;1.015589032801325;0.7274535911663403;0.716386731172072;0.3247595965475248;0.31979955016462797;10.00012321375734;0.7502474568390192;0.41621388580859225;0.4162325411405172;0.7275839901407845;0.3398120179399779;0.7127702586143752;0.4078561211129583;0.7276283692731416;0.3397914433028711;1.0237457603366367;0.8212742832785984
0.000687;1.0155805203407071;0.7274672707061108;0.7164037092344179;0.32474407568698394;0.31978659619576755;10.000119865844516;0.7502456210853107;0.4162134477775353;0.41623144268275303;0.727598214586858;0.33979668751761355;0.7129762352385327;0.41013616424845173;0.7276418605058262;0.33977679809278605;1.0237359711301237;0.8225855840813273
0.000793;1.015571088935298;0.7274814737502051;0.7164218850351189;0.3247278953485281;0.31977328385227205;10.000116535605963;0.7502438067203199;0.41621301307493525;0.41623036108455175;0.7276144226668247;0.33978136008828486;0.7131802017673788;0.412393245690298;0.7276573347096159;0.3397621438943886;1.0237252234928333;0.823887959662908
0.000899;1.0155620192015442;0.7274984900962174;0.7164426109039022;0.3247135407240121;0.31976165728278844;10.000113230137272;0.7502420143550074;0.41621258191798455;0.41622929662506;0.7276316140117813;0.3397670356266218;0.7133821576008211;0.41462936614168394;0.7276737918345237;0.3397484806402258;1.02371551892245;0.8251822675334082
0.001;1.0155539117407681;0.7275159486732233;0.7164631291040449;0.32470020600944066;0.3197507341762323;10.000109955855887;0.750240244486683;0.4162121544910521;0.4162282495467019;0.7276507882772215;0.33975471406200863;0.7135731021066269;0.4167495264286027;0.7276922317569879;0.339736808249822;1.0237058588201842;0.8264126962602133
0.001;1.0155531115451726;0.7275160217228713;0.716461408657869;0.32470003756430843;0.31975047794679645;10.00010671813943;0.7502384975035468;0.4162117309227396;0.4162272200888117;0.727651945160605;0.33975439524441825;0.7135740347309949;0.41674672760745557;0.7276926543340881;0.33973712661896943;1.0237042443330553;0.8264104283413737
0.001001;1.015552332992182;0.7275164442150159;0.71646005377831;0.32469892053216876;0.31974928367171923;10.000103521163497;0.7502367737346403;0.416211311286949;0.41622620849379727;0.7276530844211959;0.3397540789533923;0.7135769550753371;0.4167659709453551;0.727693059413917;0.3397374356310157;1.0237026763502357;0.8264210170796632
0.001002;1.0155515759916685;0.7275165254373045;0.7164583848770266;0.3246987648991978;0.3197490323449284;10.000100367687267;0.750235073482291;0.41621089563958746;0.41622521499474907;0.7276542058918197;0.33975276493560885;0.7135798629121817;0.41678525780732356;0.7276934468221616;0.3397367351644492;1.0237011556242583;0.8264316427508792
0.001004;1.015551180313761;0.7275175082336583;0.7164573863867048;0.3246997432065829;0.31974978694566;10.000097259207875;0.7502333970028748;0.41621048406519523;0.41622423981021084;0.7276563094971159;0.3397524529556716;0.7135847581804518;0.4168265894773339;0.7276948164018232;0.3397370250976201;1.023699682875554;0.8264551274046948
0.001009;1.0155495254819622;0.727518459659606;0.7164572828865204;0.3246979780637212;0.3197482395913174;10.00009419687142;0.7502317445252048;0.4162100766866908;0.41622328313489293;0.7276573952626239;0.33975214283236893;0.7135936409793523;0.41691296701080205;0.7276951680875421;0.3397373053402408;1.0236982588125683;0.8265048014366058
0.001017;1.015548231750278;0.7275193572119869;0.7164569092056121;0.32469700154293524;0.3197473583638004;10.000091181976591;0.7502301163138086;0.41620967363224987;0.4162223451154925;0.7276604633259434;0.33975083443150816;0.7136105115429747;0.41708739120790944;0.7276975019370301;0.33973657587178674;1.0236958841314465;0.8266058229118417
0.001034;1.0155460187024656;0.7275233760799465;0.7164602954063172;0.3246941445053734;0.3197449182143262;10.000088215425293;0.7502285126916959;0.4162092750051128;0.4162214258368117;0.7276645139609554;0.33974852763123464;0.7136423701903013;0.4174378626237883;0.7277008181127752;0.3397348367416454;1.0236935594872876;0.8268086951617862
0.001068;1.0155429655789219;0.7275289521295697;0.7164658454890233;0.32469039687505336;0.31974186914752806;10.000085297347468;0.7502269340342063;0.41620888088498426;0.41622052531536563;0.7276725475739716;0.3397442222826145;0.7137062172647547;0.418139381582922;0.7277081168316267;0.33973108804052377;1.0236892853767272;0.8272166781453489
0.001135;1.0155381316393197;0.7275431040434774;0.7164811346122185;0.3246820427781352;0.3197348483383937;10.000082427594263;0.7502253807611277;0.416208491331779;0.41621964349744955;0.7276865646535688;0.3397359181789879;0.7138320530524117;0.41952894829256415;0.7277213983075231;0.33972332987438864;1.023683062045244;0.8280269216399345
0.001135;1.015537521204437;0.7275432052680502;0.7164796453601642;0.3246819297350041;0.3197346167347014;10.000079606216076;0.7502238532873554;0.41620810638365113;0.416218780269349;0.7276875657177061;0.3397356150686734;0.7138328777012098;0.41952656297092183;0.7277216627564627;0.3397235623572723;1.0236818895235837;0.8280249970648564
0.001136;1.015536929937326;0.727543307991336;0.716478180693047;0.32468182236316073;0.31973438844114677;10.000076833539012;0.7502223519464136;0.4162077260746503;0.4162179354537489;0.7276885512595096;0.3397353127269953;0.7138356911976892;0.4195462258382119;0.7277219104360189;0.33972378563792643;1.0236807676626984;0.8280359832073474
0.001137;1.0155354163852781;0.7275435845327528;0.7164775736095614;0.3246820086071776;0.3197347433525271;10.000074110153347;0.7502208769611334;0.41620735046502927;0.41621710880433355;0.7276895216659544;0.33973501103288023;0.7138384933862004;0.4195659370701138;0.7277221416323449;0.33972399993477154;1.0236796960576822;0.8280470103535997
0.00114;1.0155348603936492;0.7275440347715609;0.7164764969089084;0.32468095709087547;0.31973358154687753;10.000071436879017;0.7502194284752338;0.41620697966916226;0.4162163000456832;0.7276914771563692;0.339734709989409;0.7138432840391611;0.4196076968352742;0.727723356616525;0.3397242055361615;1.023678674004613;0.8280709500535244
0.001144;1.0155346604348443;0.7275453837084427;0.7164760882263702;0.3246810384774299;0.3197334268022292;10.000068814710536;0.7502180066023302;0.41620661386422747;0.4162155089301676;0.7276934177825182;0.3397334096987831;0.7138520629976328;0.4196935052898681;0.7277245556125284;0.3397234027823858;1.0236777006101343;0.8281206776919328
0.001152;1.0155335350421293;0.7275472509480349;0.7164768765421798;0.324680457980106;0.3197329151231066;10.00006624469614;0.7502166114551132;0.4162062532527134;0.41621473524230107;0.7276953434700257;0.33973211032045036;0.713868830250966;0.4198663625106434;0.7277257387859815;0.3397225920522023;1.023675774938386;0.828221447338874
0.001169;1.0155314831210829;0.7275503266525302;0.7164795418360306;0.32467730535630507;0.3197301657027878;10.000063727708211;0.7502152431521605;0.4162058980052657;0.4162139787572826;0.7277002540760505;0.3397298120239081;0.713900585883666;0.4202162685336773;0.7277299062673512;0.3397207737564131;1.0236738960659746;0.8284249746447248
0.001204;1.0155285830439396;0.7275581672742502;0.7164875306321071;0.32467334161253086;0.31972688795661286;10.00006126406447;0.7502139018270124;0.4162055482354182;0.4162132392244548;0.7277081494287468;0.3397265149657692;0.7139643299949491;0.4209152234413519;0.7277370581862567;0.3397179483491412;1.0236700630496538;0.828833387622668
0.001272;1.0155232928903513;0.7275724414490174;0.7165035737038233;0.3246661054979053;0.31972114367680227;10.000058853345651;0.7502125876155449;0.4162052040013178;0.41621251639309637;0.7277240293363779;0.3397192193114522;0.7140900626460962;0.42230922735973603;0.7277521946879735;0.3397111163257019;1.0236642748838078;0.82964916236995
0.00134;1.015518013460559;0.7275880152478945;0.7165209213126342;0.3246582642792079;0.3197148035384148;10.000056495195642;0.750211300599282;0.4162048653107849;0.41621181002871244;0.727739893624795;0.3397119252748235;0.714214783831155;0.42369428043049323;0.7277673159455894;0.33970427817910126;1.023658530512918;0.8304610862840116
0.001477;1.0155082800596344;0.7276218644866635;0.7165594401572632;0.32464447413521125;0.31970401074725635;10.000054190513145;0.7502100407837677;0.4162045321356994;0.4162111199141492;0.7277737421935414;0.33969863313146365;0.7144624934603745;0.4264403828455652;0.7278004221841643;0.3396914343586019;1.0236488289012569;0.8320769558947514
0.0016;1.015499155723529;0.7276536063592551;0.7165954857992034;0.32463213884093134;0.31969446203791213;10.000051941672915;0.7502088081479896;0.41620420444440914;0.4162104458815491;0.7278065749797772;0.3396873431969104;0.7146821913259727;0.4288835349176252;0.7278325137032828;0.33968058526017225;1.0236391690989184;0.8335189108595177
0.001723;1.0154907189355615;0.7276871426718237;0.7166328446534581;0.3246220649019548;0.31968692690374384;10.000049752171469;0.7502076026646156;0.41620388224477034;0.41620978784130447;0.7278413918639162;0.3396780557961728;0.7148988771087101;0.4312987371159912;0.7278665908833785;0.3396717312267364;1.0236295502521744;0.8349485935475462
0.001846;1.0154813481447447;0.7277224950234629;0.7166726818584092;0.3246107202993549;0.3196784375218832;10.000047626378288;0.7502064242394201;0.4162035656061485;0.4162091457454823;0.7278771926412216;0.33966877124877287;0.7151135504757875;0.4336879899902451;0.7279016542011457;0.33966287255063626;1.0236209715883802;0.8363677136947906
0.001969;1.0154732630685093;0.7277610904261718;0.7167148356410313;0.32460221168219977;0.3196723390914209;10.000045568945252;0.7502052726434013;0.4162032546179489;0.4162085195463249;0.7279159770253136;0.339660489873301;0.7153262111623517;0.4360502940263323;0.7279397042465715;0.33965500949599015;1.0236124323818259;0.837775580186336
0.002092;1.015464581861398;0.7278004893750383;0.716758231124169;0.32459286981315627;0.3196656105336146;10.00004358389298;0.7502041475245513;0.4162029493126985;0.4162079092139416;0.7279567446521098;0.3396522119906151;0.715536858964643;0.43838664962455126;0.7279797416550675;0.339647142323704;1.0236039318882137;0.8391725421576728
0.002215;1.0154562440904944;0.7278417385385637;0.7168032353630759;0.3245850067581502;0.3196602329438155;10.000041673963578;0.7502030485104111;0.4162026496429686;0.41620731475327377;0.7279984951468403;0.3396459379132102;0.7157434937073496;0.4406970571562806;0.7280207669742689;0.3396412712767506;1.0235954693334577;0.8405567321611558
0.002338;1.0154482491501562;0.7278851830070698;0.7168501882476775;0.3245776675668587;0.3196552661480227;10.000039840573756;0.7502019753099088;0.4162023555300255;0.41620673618043696;0.7280422281759141;0.33963966793403916;0.7159491152259171;0.4429815168999065;0.7280637806433052;0.3396353965460116;1.0235870439584607;0.8419305469630689
0.002584;1.0154324347867631;0.7279765506134409;0.7169498858997086;0.3245643718358353;0.3196468975659921;10.000038084347691;0.7502009277272216;0.4162020669145342;0.41620617349964806;0.7281349433853357;0.3396304023231172;0.7163517233669544;0.4474770289442423;0.7281557831329306;0.33962651827371654;1.0235716550271001;0.8446449470295286
0.00283;1.015416704650501;0.7280743374612996;0.7170558765140521;0.32455389300955184;0.31964127934339887;10.000036405765144;0.7501999056117934;0.4162017837669194;0.4162056266940666;0.7282326403427658;0.339623141327217;0.7167463180176267;0.4518735932110284;0.7282527750699396;0.3396196365878389;1.023555301818887;0.8473151688617333
0.003075;1.015401998960305;0.7281783716659382;0.7171673265222324;0.32454594408353604;0.31963783296775483;10.000034805507344;0.7501989088015171;0.41620150608009754;0.41620509571661557;0.7283383185787031;0.33961888517161487;0.7171308991485003;0.4561732095164346;0.7283577572164145;0.3396157516127269;1.0235409836177378;0.8499394672146519
0.003321;1.0153864370572467;0.7282883874299605;0.7172853019750189;0.32453980484256273;0.3196364412553203;10.000033284706166;0.7501979370754832;0.41620123385969865;0.4162045804820552;0.7284489776348207;0.33961663407184284;0.7175074668319134;0.4603788775913134;0.7284677303735047;0.33961386344886707;1.0235256996787976;0.8525200885230527
0.003567;1.015371899652201;0.7284036962854683;0.7174077959444606;0.3245358540114306;0.3196368852853732;10.000031845228257;0.7501969901509746;0.41620096710559096;0.4162040808573144;0.7285646170494567;0.33961638824908985;0.7178750212156565;0.46449159706889614;0.7285826953181861;0.3396139721607355;1.023511449218501;0.8550557344459824
0.003813;1.0153571061234483;0.7285239174620869;0.7175353375730137;0.32453229909359643;0.31963780288009486;10.000030489557155;0.7501960677268568;0.41620070580128954;0.4162035966523493;0.7286862363317119;0.3396171479228751;0.7182345624803587;0.46851336742586874;0.7287036527712172;0.33961507778465344;1.0234972313878856;0.8575473845762525
0.004059;1.0153429967249465;0.7286500980346731;0.7176682931896442;0.3245314533168887;0.3196411763496303;10.000029220237304;0.7501951694972719;0.4162004499195202;0.41620312762161416;0.7288118349751533;0.339620913291034;0.7185850908155565;0.4724481879277245;0.7288286033781811;0.3396191803511922;1.0234830452030916;0.8599954963326237
0.004305;1.0153289718402803;0.7287811356679428;0.7178060002941316;0.3245317912732902;0.3196456920711038;10.000028039063485;0.7501942951346032;0.4162001994304242;0.4162026734779575;0.7289434125182211;0.33962568452874564;0.7189286064003187;0.4762960576330773;0.7289595477492918;0.3396242799119232;1.023468889533612;0.8624009060110018
0.004551;1.0153143502283244;0.7289154966289791;0.7179474294657704;0.3245333111538046;0.3196515626113363;10.00002694608857;0.7501934442887781;0.4161999543117907;0.41620223391356576;0.7290779686409063;0.339632461786357;0.7192641093760002;0.48005997538760914;0.7290934865248688;0.339631376542583;1.0234557631865306;0.8647636341292405
0.004797;1.0152998130268376;0.7290537612686763;0.7180926701859159;0.32453567359309404;0.3196582390515803;10.000025939460375;0.7501926165724105;0.4161997145525225;0.416201808612304;0.7292175032261142;0.33964024517271885;0.7195915998343156;0.4837419398673388;0.7292324203386213;0.33963947031847375;1.0234416650138125;0.8670840425883352
0.005289;1.0152719587616754;0.7293420250183192;0.7183951024803523;0.324544725279926;0.31967569943199037;10.000025016581437;0.7501918115481421;0.4161994801314391;0.4162013972391302;0.7295060163174654;0.339659034751754;0.7202250778319534;0.4908699497837882;0.7295203497061911;0.3396585612805201;1.0234145939335952;0.8716034648923096
0.005732;1.015246696081063;0.729612178548299;0.7186778983400087;0.32455490366450657;0.3196934562298517;10.000024175243652;0.7501910287949975;0.4161992509879623;0.41620099942216354;0.7297775080349;0.3396798305551345;0.7207705434232784;0.4970220040480672;0.7297912750161244;0.33967964941702633;1.0233905488458146;0.8755312424458873
0.006174;1.0152209354103223;0.7298927801904338;0.7189713716074698;0.3245672544110059;0.3197135120618299;10.000023413793414;0.7501902679930245;0.41619902700794736;0.41620061477397596;0.730057978541978;0.3397026325967978;0.7212949966874487;0.5029371017063555;0.730071196636694;0.33970273469752904;1.0233665285743152;0.8793320945651494
0.006617;1.0151959598232143;0.7301816988181793;0.7192725142178196;0.3245815885293852;0.31973527675977587;10.000022730671366;0.7501895289023571;0.41619880801493764;0.41620024294720054;0.7303474280588896;0.33972744088409546;0.7217974377467504;0.5086252418014707;0.7303601149985532;0.3397278171263709;1.0233415319013077;0.8830078023246009
0.00706;1.0151692088514899;0.7304761757420678;0.7195804226135536;0.32459684260218524;0.31975850932316174;10.000022123992627;0.7501888112771368;0.4161985937723611;0.41619988366156935;0.7306428568812309;0.3397542554344141;0.7222788668338422;0.5140944233269072;0.7306550306117512;0.33975489674694437;1.0233175575695257;0.8865609688423067
0.007502;1.0151435038038636;0.7307779614999109;0.7198948217722467;0.32461188820778913;0.3197812096339741;10.000021591456361;0.7501881148245895;0.4161983840164436;0.4161995366998211;0.730944265381604;0.3397810762876428;0.7227412843759564;0.5193556452499173;0.7309559440341128;0.3397819736214697;1.0232916042064197;0.8899970329379995
0.007764;1.0151273862445673;0.7309587506601191;0.7200832551974496;0.3246212644609641;0.3197953070760994;10.000021130084791;0.7501874392072798;0.4161981784997455;0.41619920189062964;0.7311256539843373;0.3397969034739406;0.7230066909808005;0.5223769065282982;0.7311368557992758;0.339798047832697;1.0232766703118912;0.8919780092865077
0.007764;1.0151269011738213;0.7309588027661704;0.7200825716040902;0.3246212190819335;0.31979519997628336;10.000020735702092;0.7501867840604446;0.4161979770281863;0.41619887906845593;0.731126023156367;0.3397967369689876;0.7230070873358575;0.5223762061019673;0.7311367663789362;0.3397981194963796;1.0232767543143053;0.8919773744435502
0.007766;1.0151254705503803;0.7309590277731395;0.7200827437168555;0.32462146578129625;0.31979567960688293;10.000020402890998;0.7501861490262651;0.41619777949670017;0.4161985680539107;0.7311273734484357;0.33979657671988106;0.7230084740787975;0.522378542875428;0.7311376762067296;0.33979818876255347;1.0232768545722815;0.8919793387834369
0.007767;1.0151253157223652;0.7309603367928207;0.7200830929892431;0.32462159857205425;0.3197956460982346;10.000020125400239;0.7501855337488456;0.4161975858980831;0.4161982686817556;0.7311287055547161;0.33979642270794136;0.7230098516735831;0.5223829156780013;0.7311385856967018;0.33979825579551665;1.0232769693743362;0.8919825054986511
0.007769;1.0151248134626643;0.73096266018975;0.7200847020891733;0.3246212918755733;0.3197952900010681;10.00001989621037;0.7501849378075816;0.4161973962886512;0.4161979808079976;0.7311310203384097;0.3397972749524476;0.7230132203806281;0.5223903232070304;0.731140495242287;0.33979932074287134;1.0232770970442806;0.8919890807961156
0.007774;1.0151240493961395;0.7309653958650751;0.7200869170417954;0.32462189529001606;0.3197959138050198;10.0000197070493;0.750184360694844;0.41619721075452687;0.4161977042757044;0.7311343187877455;0.33979713347310264;0.7230185803378074;0.5224057640451749;0.7311434052177432;0.3397993837063399;1.0232772360658533;0.8920019922539618
0.007784;1.0151226819403052;0.7309721543440251;0.7200935368318067;0.3246217555741083;0.3197959964463944;10.000019548192608;0.7501838018933684;0.4161970294022517;0.416197438918012;0.7311406019506618;0.3397969982733258;0.7230279316437547;0.5224392367813552;0.7311493159779446;0.3397994447342423;1.023276385069292;0.8920287169035359
0.007803;1.0151207968370344;0.7309855423884253;0.7201070684945275;0.3246223093073553;0.3197969260490267;10.00001940941865;0.7501832609588993;0.4161968523409285;0.41619718460809774;0.7311548708984112;0.33979886933435527;0.7230472743858217;0.5225047400867581;0.7311632278661928;0.3398015038643542;1.0232755427471114;0.8920823175135741
0.007841;1.0151181382255248;0.731011777057622;0.7201338180081599;0.32462334039263224;0.31979857028112585;10.000019281395746;0.7501827375475338;0.4161966796414445;0.4161969412841616;0.7311811266743401;0.33980074659480686;0.7230856086492539;0.5226362726646763;0.7311891412494583;0.3398035611700198;1.0232737078597784;0.8921900064543564
0.007917;1.0151133402363899;0.7310660667305714;0.7201897365726376;0.3246261474086653;0.3198026386441019;10.000019156016801;0.750182231424814;0.4161965112957767;0.41619670892941235;0.7312343702305697;0.3398056299266905;0.7231609345276416;0.5228998331788476;0.7312420565724351;0.33980861674290475;1.0232688792723974;0.8924050523375279
0.00807;1.0151036724576463;0.731171803787244;0.7202998068965336;0.324631859845378;0.3198111040636695;10.000019025466939;0.7501817424464108;0.41619634720341236;0.41619648754215144;0.7313416023916838;0.3398155191340726;0.7233102521255411;0.5234224202315968;0.7313489744000835;0.33981867064749677;1.0232600559197114;0.892831927879552
0.008375;1.015084875679099;0.7313873431861572;0.7205245434371422;0.3246438167342957;0.3198285981769661;10.000018881060289;0.7501812704722262;0.4161961871924849;0.41619627712672924;0.7315568238590165;0.33983441397530195;0.7236025615636498;0.5244510323785443;0.7315638954229798;0.3398377228962252;1.0232422367851295;0.893671627189155
0.008986;1.0150457223579137;0.7318198550440436;0.7209775145381567;0.32466436042796176;0.3198609675719028;10.000018713008782;0.7501808152742975;0.41619603105211406;0.4161960776984459;0.7319900352751209;0.3398723141891698;0.7241628629928447;0.5264406681223635;0.7319968204170928;0.3398757734453257;1.0232064209672351;0.8952934755491714
0.009596;1.015006368619517;0.7322567101227545;0.72143495552924;0.32468426735113903;0.31989277595755733;10.00001851132976;0.7501803765331473;0.4161958785447088;0.4161958892707413;0.7324272372817873;0.33990821952619144;0.7246921565877715;0.528345325811658;0.7324337501892708;0.33991182221650024;1.023168607716798;0.896842049402772
0.010207;1.014965534354884;0.7326962217627755;0.7218961157864242;0.3247023564693679;0.31992326322734527;10.000018266890462;0.7501799539090255;0.41619572940136856;0.416195711828527;0.7328664304883242;0.33994312978853214;0.725192442504575;0.5301700035432658;0.7328726855334577;0.3399468691446745;1.0231287963832485;0.8983216965839574
0.010818;1.0149228783898243;0.7331352341619451;0.7223581312070435;0.3247177556942925;0.31995167772915706;10.000017971624048;0.7501795471068887;0.4161955833209795;0.4161955453136679;0.7333066154043678;0.3399750448481823;0.7256657208448887;0.531918699260608;0.7333126271571873;0.3399789142148914;1.02308898638766;0.8997361987884246
0.011428;1.014880623532721;0.7335743179215591;0.7228199836158641;0.3247310138011272;0.3199778593524082;10.000017618376466;0.7501791558884813;0.4161954399733846;0.4161953896047896;0.7337457924369969;0.34000496461733015;0.7261129916795452;0.5335964109680984;0.7337515755812847;0.34000895745120235;1.0230471772469711;0.901089143417509
0.012039;1.0148358626402572;0.7340107527637106;0.7232810640304279;0.32474026546957235;0.3200008864770631;10.000017201275641;0.7501787800287497;0.41619529901189395;0.41619524447817374;0.734181961964259;0.3400308890001854;0.7265362550989082;0.5352071368536099;0.7341875311215734;0.3400349988896388;1.0230053685579208;0.9023843544344938
0.01265;1.0147908172635403;0.734445110272879;0.7237403545803868;0.32474605427287706;0.32002059400989696;10.000016716161843;0.7501784192614016;0.4161951601164194;0.4161951096070525;0.734616124408945;0.340053817877754;0.7269365112188132;0.5367558753356216;0.7346214939737166;0.34005803858853945;1.0229615599000519;0.9036254617642951
0.01326;1.014744204456408;0.7348740497310876;0.7241954787179331;0.32474874417299426;0.3200377448908964;10.00001616032446;0.7501780732591365;0.41619502306136463;0.41619498461432664;0.7350452802446655;0.34007275113813484;0.7273157601821555;0.538245625062659;0.7350504642899559;0.3400770766504852;1.0229157507328173;0.9048157306131566
0.013871;1.014696962582767;0.7352983601046896;0.7246465451916312;0.3247483815596286;0.32005208860888007;10.000015531766332;0.7501777416505756;0.41619488775390734;0.4161948690990296;0.735470429958663;0.34008768872274664;0.7276740022074325;0.5396813848052281;0.7354754422168455;0.3400921132019781;1.0228699404096842;0.9059580215069304
0.014482;1.0146487465506182;0.735717139401805;0.7250929117277509;0.32474382041020644;0.3200626041552879;10.000014828819541;0.7501774240648444;0.41619475419372853;0.4161947626241775;0.7358885740059834;0.34009963064100523;0.7280142376300315;0.5410641533755233;0.7358934279142271;0.3401041483493655;1.0228231282733857;0.9070552375475736
0.015092;1.0145986162030298;0.7361282934169576;0.7255331870228552;0.32473560555148084;0.3200701245958862;10.000014050699408;0.7501771201724557;0.4161946224003721;0.41619466471749683;0.736300712743168;0.3401065769351098;0.7283364668835297;0.5423989297459821;0.7363054215497605;0.34011118216766145;1.0227743137424834;0.9081102649011819
0.015703;1.0145481034606774;0.7365334537328101;0.7259678845521538;0.32472303811475206;0.3200734774563582;10.000013198099118;0.7501768296743784;0.41619449239757517;0.41619457486941086;0.7367048464131316;0.34011052764648536;0.7286416904491827;0.5436887132222288;0.736709423293699;0.34011521471604417;1.022725496367845;0.9091256142189411
0.016314;1.0144975514058951;0.7369303153074034;0.7263944861718304;0.3247071522136869;0.3200735733294087;10.000012272926712;0.7501765522658638;0.4161943642357018;0.4161944925295359;0.7371029752451218;0.34011048282851497;0.7289309088234213;0.5449355034090538;0.7371074333073415;0.340115246033071;1.0226756758087168;0.9101032072198255
0.016924;1.014445675235222;0.7373196895784321;0.7268147111618014;0.3246887471542301;0.3200716051450658;10.000011277824267;0.7501762876705201;0.4161942379901385;0.41619441714744737;0.7374920995379124;0.34010544256732;0.7292061224720643;0.5461423000349885;0.7374964517336272;0.3401102761199292;1.0226248517793248;0.9110463718861191
0.017535;1.0143934118271707;0.7377011628457402;0.7272274807489948;0.3246652576021644;0.3200647481399704;10.000010215609775;0.7501760357160746;0.4161941137545503;0.41619434822168433;0.7378732196174259;0.34009740696266044;0.7294663317691069;0.54731110289689;0.7378774787248096;0.3401023049406341;1.0225730240611957;0.9119554430991796
0.018146;1.0143401663705907;0.7380728412223305;0.727631353902543;0.3246402724270272;0.3200567274291696;10.000009088667397;0.7501757963189444;0.41619399164139725;0.41619428529662983;0.7382453357426134;0.3400853760826908;0.7297145370296312;0.5484459119119238;0.7382495144744201;0.3400903324315746;1.0225211925084594;0.9128351645296097
0.018756;1.0142871230948467;0.7384371087860212;0.7280278309766276;0.32461038775039797;0.3200438132713727;10.000007899261488;0.7501755694143623;0.4161938717663807;0.4161942279462511;0.7386094480339124;0.3400703499232463;0.7299497386197122;0.5495467270798392;0.7386135592372662;0.34007535851475557;1.0224683569932709;0.9136846847840464
0.019367;1.0142336869235653;0.7387924209024365;0.7284158151635327;0.3245782394676874;0.3200287916100891;10.00000665049313;0.7501753549415165;0.41619375423805377;0.4161941758072758;0.7389645564375023;0.3400513283850702;0.7301739370042627;0.5506175483576421;0.7389686133341621;0.340056383116752;1.0224155173536815;0.9145079596509319
0.019978;1.014179509871675;0.7391388238532557;0.7287956014158541;0.3245430214626494;0.32001097703763276;10.000005346510198;0.7501751528432397;0.41619363916472574;0.4161941286196688;0.7393106607407021;0.3400293112797007;0.7303871327101721;0.5516583756624953;0.7393146771115018;0.3400344061794302;1.022361673333882;0.9153049457748046
0.020588;1.014124935702246;0.7394756671320802;0.7291663007734748;0.3245042136740216;0.3199897477320422;10.000003991681087;0.7501749630115838;0.4161935266404623;0.4161940862060561;0.7396487606421279;0.34000429835534896;0.7305903262331505;0.5526732090607123;0.7396527508817937;0.34000942764697;1.0223078245288981;0.9160788116840002
0.021199;1.0140699625006637;0.7398035499262677;0.729528504725338;0.32446310748513446;0.31996637713725096;10.00000258986295;0.7501747851857296;0.41619341671600335;0.416194048431029;0.7399768558271649;0.3399762893254276;0.7307835179198702;0.5536610488907708;0.7399808348858047;0.3399814474544654;1.0222529704596255;0.916828918030958
0.02181;1.0140155264349426;0.740122914668031;0.7298819752176986;0.3244206903109415;0.31994154324319446;10.000001144914407;0.7501746189015334;0.41619330940182525;0.4161940151924729;0.7402959459838485;0.33994528389270984;0.7309677079293804;0.5546258956716903;0.7402999292727812;0.3399504655540243;1.0221991107279416;0.9175584430208485
0.02242;1.013961278769335;0.7404341587138822;0.7302273538317734;0.3243752033974958;0.3199136213495346;9.999999661818318;0.7501744635816565;0.4161932047005375;0.4161939864142316;0.7406060307727338;0.3399122817648433;0.7311438963156868;0.5555677499462209;0.7406100341020192;0.33991748194802995;1.022144245046008;0.9182681530635507
0.023031;1.0139066262202534;0.740735486947849;0.7305632965910598;0.32432703244113537;0.31988317856590665;9.99999814694531;0.7501743186405202;0.4161931026330755;0.4161939620147364;0.7409081098060774;0.33987628267205716;0.7313110831358235;0.5564876121944904;0.7409121493850048;0.3398814966906576;1.0220903731627031;0.9189578276526172
0.023642;1.0138525049793348;0.7410282935175044;0.730890503003038;0.3242775159058156;0.3198512393026968;9.999996607548853;0.7501741834791595;0.41619300324763076;0.4161939418783393;0.7412011826537828;0.33983728637934413;0.7314712684753697;0.5573884827891827;0.7412052751408258;0.3398425098574277;1.022035494844542;0.9196308492145955
0.024252;1.0137979754560422;0.7413127312395141;0.7312097999245963;0.32422694886014414;0.31981839090790504;9.999995051163248;0.7501740574664393;0.4161929066230904;0.41619392585621945;0.7414852488710694;0.33979729267473363;0.7316244524034099;0.5582703619917586;0.741489411404142;0.33980252149114476;1.021981609885972;0.9202871941788453
0.025474;1.0136905577621194;0.7418552585653106;0.7318219168608112;0.32411965130321596;0.3197462610624158;9.999993484575961;0.7501739399646752;0.4161928128592377;0.4161939137764131;0.7420283080309494;0.3397113013621179;0.7319116349438699;0.5599842500201999;0.7420325581856808;0.3397165315734984;1.021873718078909;0.9215557484046246
0.026573;1.0135961877345272;0.7423166577839048;0.7323447120951744;0.3240199372884243;0.31967748471267676;9.999991912775121;0.7501738303504545;0.4161927220266167;0.4161939054424181;0.7424893597455501;0.33962831227737916;0.7321498160872705;0.5614731470907571;0.7424937154262917;0.3396335400647449;1.0217778191959759;0.922650009268406
0.027672;1.013502072396666;0.7427526719158594;0.7328423905745969;0.32391554663997785;0.3196040030988301;9.999990339086084;0.7501737280407785;0.4161926341136014;0.41619390063683265;0.7429254036752682;0.3395413253016892;0.7323699958295632;0.5629160534041052;0.7429298829667399;0.33954654695694075;1.021682913023397;0.923703125855486
0.028771;1.0134094865000716;0.7431633423951199;0.733314063705146;0.323809172028152;0.3195280701795748;9.999988765845004;0.7501736325476286;0.41619254904050407;0.41619389913456667;0.743335439525243;0.3394503403484207;0.7325751742014941;0.5643169691433506;0.743340060543303;0.33945555227725926;1.0215889993943161;0.9247198279854465
0.029871;1.0133187685185019;0.7435508729383281;0.7337616520804341;0.323701320662751;0.31945007950972937;9.999987194438846;0.7501735435318719;0.41619246671323606;0.41619390071383755;0.7437234670379096;0.3393573573337777;0.7327653512454272;0.5656818944590957;0.7437282477931972;0.33936255606646215;1.0214980781648613;0.9257037014210534
0.03097;1.0132308466878452;0.7439160587987204;0.7341852591846084;0.3235919924680076;0.3193697383305841;9.999985625626094;0.7501734608151136;0.41619238704789163;0.4161939051678675;0.744088486016646;0.33926237616991367;0.7329435269909532;0.567012829490397;0.7440934442704162;0.3392675583765584;1.0214081491079146;0.9266582790912574
0.032069;1.0131438380982787;0.7442601457723039;0.7345874703032116;0.32348212018675904;0.31928856077086243;9.999984060839658;0.7501733843453671;0.41619230996066964;0.41619391233286024;0.7444324963819519;0.33916639678262267;0.7331087014862321;0.5683137744601879;0.7444376495063014;0.33917155928827775;1.0213202117919902;0.9275851587820592
0.033168;1.0130603076261373;0.7445846431749812;0.734967908054066;0.3233733527805617;0.3192073665170012;9.999982503229893;0.7501733141490774;0.41619223535607064;0.4161939221162372;0.7447574981736863;0.339069419118113;0.733263874847149;0.5695867296674452;0.7447628630807525;0.33907455892669186;1.021235265598152;0.9284878868149911
0.034267;1.0129786132262548;0.744890136234313;0.7353283330209057;0.32326341718016205;0.3191244299966695;9.999980957703217;0.7501732503005306;0.41619216314481516;0.4161939344881672;0.7450624914620235;0.33897144312955046;0.7334100472701205;0.5708356953263675;0.7450680846376322;0.33897655746115946;1.0211523098940312;0.9293696599484073
0.035367;1.0128988599091127;0.745176289354652;0.7356683310349673;0.32315594430315847;0.319043303028709;9.999979430319213;0.750173192913862;0.4161920932795293;0.41619394945738425;0.7453494762656162;0.3388754687556206;0.7335462190147767;0.5720606714688579;0.7453553138527862;0.33888055509100923;1.0210713441648938;0.9302296487856937
0.036466;1.0128229168915195;0.7454473079469033;0.7359906894329152;0.32304980030542435;0.31896227850219894;9.999977927251555;0.7501731421487144;0.4161920257577485;0.41619396706323686;0.7456194525428532;0.33877949591483375;0.7336753904108898;0.5732656580172271;0.7456255504151488;0.3387845520078326;1.020993368006875;0.9310726418063826
0.037565;1.0127485561372218;0.7457022238328107;0.7362960648521101;0.3229453784695058;0.31888244722133136;9.99997645461824;0.7501730982300997;0.4161919605890107;0.4161939873588497;0.7458734202235264;0.338684524525948;0.7337955618816352;0.5744516548786249;0.7458797940699524;0.3386895483495944;1.0209183811170082;0.9318976468019398
0.038664;1.0126774099663312;0.7459411586064605;0.7365833852811682;0.322842996024285;0.31880360913232714;9.999975019691757;0.7501730614453858;0.41619189777397275;0.4161940103748354;0.7461133792557467;0.3385915545161327;0.733909733919899;0.5756196619173224;0.7461200446984043;0.3385965442004917;1.0208453833436935;0.9327076139468251
0.039763;1.0126085381179295;0.7461671038069125;0.7368562830253674;0.322744008913139;0.31872740005073585;9.999973630855964;0.7501730321011849;0.4161918373065553;0.4161940360951428;0.7463383296426559;0.3385005858034593;0.7340179070396744;0.5767716788687444;0.7463453023606036;0.33850553962888624;1.0207743747029991;0.9335037492106435
0.040863;1.0125419373267928;0.7463788691937013;0.7371135805804738;0.3226457926170157;0.31865122989080685;9.999972295825653;0.75017301049683;0.4161917791779427;0.4161940644692205;0.7465502714304344;0.338411618312653;0.7341190817668285;0.577908705306193;0.7465575672499865;0.3384165347108911;1.020707355299627;0.9342858603947427
0.041962;1.0124779549670504;0.7465789034333916;0.7373574390884065;0.3225511446778526;0.3185777527107054;9.999971020714208;0.7501729969056274;0.416191723379279;0.4161940954486085;0.7467502046650327;0.33832465202893774;0.7342152586493016;0.5790317406582763;0.7467578395667676;0.338329529535948;1.0206413252289288;0.9350561161473927
0.043061;1.012416588663356;0.7467666112365027;0.7375872684465076;0.3224587468410214;0.3185056680808547;9.999969810280016;0.7501729915399702;0.4161916698969057;0.4161941290072033;0.7469381293550614;0.33823968700425733;0.7343064382200135;0.580142784240067;0.7469461194012683;0.3382445241912887;1.0205792845398853;0.935815734393889
0.04416;1.0123578363007042;0.7469448355002866;0.7378058747076928;0.3223696496499199;0.3184360150452086;9.999968668334803;0.7501729945378365;0.41619161870464216;0.41619416513601654;0.7471150454542408;0.33815672330650265;0.7343936209063713;0.5812408352571709;0.7471234066963196;0.3381615187167312;1.0205192332168822;0.9365648610121754
0.046359;1.0122478174694258;0.7472700439562725;0.7382071113209792;0.32220091643919924;0.31830380834280425;9.99996759837993;0.7501730059566956;0.416191569777323;0.41619420383463707;0.7474409528866097;0.3380007609871648;0.7345528069721611;0.5834058927793814;0.7474497012650198;0.3380055130848897;1.0204061711645092;0.9380343519316222
0.048337;1.0121562481879234;0.7475316382900908;0.7385321459388045;0.3220586135764034;0.31819188808516274;9.999966604298564;0.7501730257533576;0.4161915231082912;0.41619424509887626;0.7477028516071905;0.33786880007889003;0.7346829965743505;0.5853209557590214;0.7477120028247951;0.33787350724701964;1.0203120982455838;0.9393280825158085
0.050316;1.012072339366406;0.7477675879865108;0.7388263331120493;0.3219263301648781;0.318087441975568;9.999965690599668;0.7501730537683973;0.41619147869126655;0.4161942888969398;0.7479377416196782;0.33774484059397525;0.7348021898847265;0.5872070230999685;0.7479473110301484;0.3377495011873286;1.0202250143038114;0.9405972560544417
0.052294;1.0119942109923608;0.74798019033441;0.7390933026405567;0.3218021691007748;0.3179891904244569;9.999964862153455;0.7501730897195025;0.41619143647720025;0.41619433514227083;0.7481506229269033;0.3376298825343987;0.7349103871513007;0.5890680936766421;0.7481606254751688;0.33763449492189984;1.020145919078558;0.9418442953076748
0.054273;1.0119229109182322;0.748171577046689;0.7393343855515283;0.3216882689892515;0.3178989208363107;9.999964123529416;0.7501731332054814;0.41619139635497476;0.41619438367278133;0.7483414955234047;0.33752292591500443;0.7350095886763603;0.5909051662930593;0.7483519456658043;0.337527488465924;1.0200718121310874;0.9430713215573752
0.056251;1.0118578498297799;0.7483448127288229;0.7395530316501091;0.3215835907617383;0.3178157950566679;9.999963478387736;0.7501731837193791;0.4161913581833724;0.4161944342433062;0.7485153594829791;0.3374239707728203;0.7350997947887422;0.5927222397064028;0.7485262710352899;0.33742848181323726;1.0200046929286757;0.9442807807770022
0.05823;1.011797736198628;0.7485017339826435;0.7397519927221355;0.3214860849874215;0.31773819619284377;9.999962929185822;0.7501732406720578;0.4161913218521088;0.4161944865461709;0.7486712150070405;0.33733301716255965;0.7351820058528286;0.594520312773831;0.7486826010181504;0.33733747492182636;1.019943560981124;0.9454740291664397
0.060209;1.0117436217308022;0.7486435290811864;0.7399316683442544;0.32139755213832893;0.31766757585140304;9.99996247679502;0.7501733034414665;0.4161912873258754;0.41619454024749947;0.7488130623243862;0.3372490651517089;0.7352582222883206;0.5963003846270931;0.7488249350807588;0.3372534677180573;1.019886415861065;0.9466532014171236
0.062187;1.01169363209634;0.7487715496097203;0.7400947599445272;0.32131577144889206;0.3176023299376337;9.99996212004449;0.7501733714123929;0.41619125463831974;0.41619459499873046;0.7489409015572767;0.33717211481648685;0.7353274445483147;0.5980654547312954;0.7489532726733501;0.3371764601344887;1.0198352571558535;0.9478193649405643
0.064166;1.0116477654947575;0.7488883998349076;0.7402438390328105;0.32123954709786706;0.31754127878216215;9.999961855709813;0.7501734439498261;0.41619122384604973;0.416194650432935;0.7490577327008807;0.3371021662477687;0.7353906730378837;0.5998155227521093;0.7490706131904687;0.3371064521252188;1.0197870844530872;0.9489732579467274
0.066144;1.0116057879810614;0.7489941473427619;0.7403791398902069;0.3211707962098975;0.3174863923807208;9.999961678589102;0.7501735203872226;0.4161911950036961;0.41619470617331383;0.7491625556698305;0.3370372195644013;0.7354489080536784;0.6015525883249243;0.7491759559855588;0.3370414436420974;1.0197438973220658;0.9501168820981784
0.068123;1.01156769808629;0.7490900944043203;0.7405019471936342;0.3211089185177716;0.3174370792627901;9.999961580920942;0.750173600131441;0.41619116818903124;0.4161947618433849;0.7492583703334966;0.3369782749090053;0.7355021498305286;0.6032776509180292;0.7492723004209368;0.3369824346301482;1.0197046952638806;0.9512508374999317
0.070101;1.011532558354295;0.749177450786659;0.7406141396849925;0.32105138519414006;0.3173911348198174;9.999961552148486;0.750173682775897;0.4161911435312629;0.4161948170813533;0.7493451765571828;0.3369243324104507;0.7355503986373106;0.6049917098187959;0.7493596459088641;0.3369284250421346;1.0196684776804181;0.9523757291234017
0.07208;1.0115016556011531;0.7492573411689;0.7407158839891878;0.3209980841894276;0.31734804533450095;9.999961580296981;0.7501737680883669;0.4161911212126494;0.41619487155156515;0.7494249742364769;0.33687439213765796;0.7355946547947018;0.6066957641448969;0.7494399918903158;0.3368784148385285;1.0196352438991512;0.9534929380837589
0.076037;1.0114461351514727;0.7493959156771864;0.7408937117827273;0.320906231021587;0.31727456400671655;9.999961653781781;0.7501738559098473;0.41619110146572874;0.4161949249194016;0.7495627633117874;0.33678745409957184;0.735671918608607;0.6100778128991116;0.7495783378152308;0.33679140398428487;1.0195779932045175;0.9557076067646403
0.079598;1.0114039627412255;0.7494997994326889;0.7410275057182721;0.32083614312096975;0.31721841153863084;9.99996176223745;0.7501739460547749;0.41619108458706433;0.41619497681208567;0.7496665438083739;0.33672251830083627;0.735730190323252;0.6130948551231832;0.7496826832100983;0.33672639244902125;1.0195347247680293;0.9576808118635849
0.08316;1.0113683621382825;0.7495879696936272;0.7411409834552354;0.3207779670475127;0.3171719751302938;9.999961896883033;0.7501740382729721;0.41619107094984736;0.4161950267970848;0.749754315854434;0.33666658479989686;0.7357804701400702;0.616089890045216;0.7497710277637882;0.3366703802194289;1.0194974375444252;0.9596392044759711
0.086721;1.011338395799508;0.7496619925921675;0.7412363754724869;0.320728225041247;0.317132112339061;9.999962050667243;0.7501741322924336;0.41619106097812764;0.416195074372731;0.7498290795915312;0.3366196537331651;0.7358217582724415;0.6190669170478261;0.7498463713507325;0.3366233673337258;1.0194661303496821;0.9615844796781703
0.090283;1.0113138315762291;0.74972525663875;0.741317198337369;0.32068576655317976;0.31709775998797923;9.999962217382393;0.7501742279165647;0.416191055106262;0.41619511899709266;0.749890835062285;0.3365797253200462;0.7358580549928908;0.6220279354901217;0.7499087140054841;0.33658335389733735;1.0194398020754791;0.963520896108858
0.093844;1.011292213924426;0.7497779160297253;0.7413854013109059;0.3206501043376557;0.31706920763131335;9.99996239016156;0.7501743251050813;0.4161910537743735;0.416195160146391;0.7499435821874668;0.3365467998678238;0.7358873606313155;0.6249759446100874;0.749962055900209;0.3365503400570541;1.0194174517690289;0.9654487782131191
0.097406;1.0112748310478006;0.7498224008625831;0.7414424404501149;0.32062053853501976;0.3170453605850391;9.99996256087703;0.7501744239364577;0.41619105744402074;0.4161951973382406;0.7499873208139503;0.33651787776444025;0.7359126755152093;0.6279119436160624;0.7500063973732198;0.3365213259591653;1.0193980785538423;0.9673709901827143
0.100967;1.011259811441274;0.7498591166536256;0.741490086709698;0.32059451231950997;0.3170242784817777;9.999962720564493;0.7501745244666017;0.4161910666009405;0.41619523012695603;0.7500250507927579;0.33649395944100047;0.7359329998649338;0.6308389318332347;0.7500447389642797;0.33649731170849095;1.0193816815715344;0.9692886511839198
0.104528;1.0112471553251854;0.7498909032744688;0.7415311464310381;0.32057309259538136;0.31700701735163556;9.999962859895733;0.7501746266305768;0.4161910817365661;0.4161952581014979;0.7500557720542612;0.33647404532402825;0.7359503336943192;0.6337579087361407;0.7500760813419969;0.3364772973456332;1.0193682599818308;0.9712038762357273
0.10809;1.0112366322486446;0.7499170086781106;0.7415650434001542;0.3205546580207814;0.31699204720258717;9.999962969555225;0.750174730277769;0.4161911033131115;0.41619528085513124;0.7500814846423709;0.336457135817121;0.7359646768033674;0.6366698739192184;0.7501024251404449;0.3364602828634125;1.0193568129465445;0.9731172638233122
0.111651;1.0112282424602879;0.7499393264671295;0.7415936486686714;0.3205399202429927;0.31698007264520855;9.99996304028253;0.7501748353070914;0.4161911317361823;0.4161952979277898;0.7501031886842975;0.3364422313058897;0.7359770288840455;0.6395758271420536;0.7501247708771857;0.3364452682451036;1.0193463396185634;0.9750301749680237
0.118774;1.0112145134265342;0.7499734806991253;0.741637892153352;0.3205150934622044;0.3169598040823489;9.999963062041918;0.7501749417748838;0.416191167340952;0.4161953087878356;0.7501368843009582;0.3364193321643486;0.735994389659724;0.645374768369036;0.7501591190230341;0.33642225347440907;1.0193308392272034;0.9788567594269645
0.125897;1.011204315163343;0.7499971635447598;0.7416692079254545;0.32049816855362817;0.3169462529501365;9.99996302369526;0.7501750498574741;0.4161912103796647;0.4161953128842056;0.750159571534992;0.3364034387719183;0.7360057589477869;0.6511596976711844;0.7501824700923172;0.33640623851447754;1.0193203111599896;0.982688925491737
