time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
20.042707;1.0714107749436417;0.7525049799179658;0.7004832883238992;0.06296939987900048;0.05873721199293548;9.998887299731205;0.7497127900461831;1.0975367905877262;1.0961169475405104;0.7519635834148151;0.07503615206769279;0.699024960488411;0.07056962509104708;0.7515235307476356;0.07502686899339789;1.072584191079171;0.7005713798646267
20.043946;1.071465874815384;0.7523477099408182;0.7003395406124011;0.06301421188817616;0.058776071397864005;9.998919930100811;0.749710459295758;1.0975468995197253;1.0960941071526444;0.7518096647030967;0.07507627906250995;0.6990161684437971;0.07079076407769311;0.7513702925214517;0.07506516646056058;1.0726182810112201;0.7005640724331446
20.045184;1.0715323417993357;0.752217270684718;0.7002134555349406;0.06308868653160267;0.05884199597096401;9.99896176882644;0.7497084816238281;1.0975565366634228;1.0960718494399297;0.7516825853305129;0.07514538178073997;0.6990046621653018;0.07100983600883844;0.7512441906732443;0.07513249642247773;1.0726632543680537;0.7005549980893293
20.046423;1.0716085617151985;0.7521087817659303;0.7001014558685874;0.06318592763776192;0.05892864130719397;9.999013240618755;0.7497069245538496;1.0975656922160606;1.0960501986730689;0.7515783446967074;0.0752384594865664;0.6989924532480112;0.07122384217959349;0.7511412031510588;0.07522386297267476;1.072719078051654;0.7005458485920852
20.047662;1.0716912973167574;0.7520195990843757;0.7000031236337035;0.0633033228298321;0.05903374318023205;9.99907473538646;0.7497058543300498;1.0975743637697903;1.0960291708492829;0.751492944285772;0.07535251142179321;0.6989765564077844;0.07143078398023994;0.7510573088144523;0.0753362697258589;1.0727827079585233;0.7005334419044792
20.0489;1.0717814270467914;0.7519492485065085;0.6999173801633218;0.06343701974352804;0.059153655073424925;9.999146589404182;0.7497053393918932;1.0975825664289847;1.096008777884096;0.7514233874674697;0.07548253690119114;0.6989579859233355;0.07163166226663222;0.7509894851427368;0.07546471897500089;1.0728530878495004;0.7005188750773715
20.050139;1.0718757071258538;0.751890655895746;0.6998396778605724;0.0635841848626773;0.05928590661233619;9.999229011402555;0.749705448815096;1.0975903359346562;1.095989030463767;0.7513686739208412;0.07562653540346709;0.6989367526186481;0.07182347769781083;0.7509367089634443;0.07560721133783047;1.072929149051731;0.7005018408071728
20.051378;1.0719741416014805;0.7518443399651702;0.6997704250432446;0.06374158231587403;0.059427475076978056;9.99932201693675;0.7497062428646006;1.0975977202106424;1.0959699409200037;0.7513257938721652;0.07578150597129595;0.6989118621787297;0.07200723079451689;0.7508959626522584;0.07576074648451489;1.0730098164508004;0.700481445544242
20.052617;1.0720753215523098;0.7518083724106265;0.6997086855912322;0.06390614457865477;0.05957557436091571;9.99942545753851;0.7497077650341016;1.097604768886503;1.0959515194158798;0.7512917306254762;0.07594344676451899;0.6988843185491681;0.07218292142504464;0.7508642366385125;0.07592132406416327;1.073093015123544;0.7004586825919098
20.055094;1.07225633003895;0.7517530198744097;0.6995764995759517;0.06424667830625509;0.05988314897544588;9.999539090577382;0.7497100449764718;1.0976115277859462;1.0959337656017014;0.7512374722115659;0.0762793554376938;0.6988171298675029;0.0725125484071553;0.7508125247081002;0.0762559440159616;1.0732596715824185;0.7004134510632596
20.057324;1.0724235129546984;0.7517218108846306;0.6994754490895717;0.06455988902195957;0.060165987046840654;9.999662637709037;0.749713107805263;1.0976180334413619;1.095916662438062;0.7512080207890192;0.07659022985846992;0.6987493130193194;0.07278610949910468;0.7507858220429929;0.07656560618505227;1.0734137158168366;0.7003629683487191
20.059553;1.0725903853035765;0.7517013591454916;0.6993842543587893;0.06487594034610739;0.06045143745910413;9.99979582836996;0.749716977545253;1.097624312853365;1.0959001789534233;0.7511893920638067;0.07690206825259327;0.698676895500213;0.07304260235166003;0.7507701274328824;0.07687631003998181;1.0735660857645857;0.7003072429302035
20.061783;1.0727553636179823;0.7516873781794952;0.6992999612312858;0.06518587175992147;0.06073124493728343;9.999938362325762;0.74972167221758;1.0976303922697295;1.0958842786452752;0.7511776082298349;0.07720986881694462;0.6985989136138135;0.07328302595948769;0.7507614396403475;0.07718305494949251;1.0737167278422926;0.700245362121409
20.064013;1.0729159090596128;0.7516765149778372;0.6992211104638146;0.06549033319470657;0.06100615993334308;10.00008980634444;0.7497271968264426;1.0976363017356356;1.0958689243753121;0.751169692317585;0.07751162956885874;0.6985184078397464;0.07351238075459458;0.7507567497814236;0.07748384030373043;1.0738645941985734;0.7001808047974221
20.066242;1.0730732282547222;0.7516671062978184;0.6991453861794016;0.06578686500939886;0.061273826511927074;10.000249579051287;0.7497335398267645;1.0976420740288164;1.0958540836733055;0.7511626706330816;0.07780534850340272;0.6984354164224955;0.07373466733267585;0.7507530404078492;0.07777666527284471;1.0740076385945792;0.7001139594408026
20.068472;1.0732276623221981;0.7516592120604988;0.6990726470311833;0.06607496700952824;0.06153376259432578;10.000417055213434;0.7497406744745998;1.0976477439971575;1.0958397343375443;0.7511565785089025;0.07809002390389833;0.6983519689551938;0.07394988577912555;0.7507502891311744;0.07806052879503639;1.0741478130191553;0.7000467878232715
20.070702;1.0733775475085097;0.7516495265789876;0.6990009213262884;0.06635497996614445;0.06178638436184891;10.000591619031793;0.7497485591144586;1.0976533434042826;1.0958258683347133;0.7511494579738639;0.0783676547940896;0.6982670837354222;0.07416203615909928;0.750746474005706;0.07833742990250037;1.0742840702901246;0.6999787010172505
20.072931;1.0735244572793383;0.7516399801607437;0.6989309972849939;0.06662725996824036;0.06203193656877452;10.00077261678331;0.7497571361493014;1.097658894395724;1.0958124996597247;0.7511433524083566;0.0786382412808336;0.698182771746728;0.07437211910053902;0.7507435820622635;0.07860736769618104;1.074417367737637;0.6999117915522439
20.075161;1.0736683321201816;0.7516296260321845;0.698862038722392;0.06689488495522107;0.06227328835550826;10.000959354792611;0.7497663382412703;1.097664404532492;1.0957996657470648;0.7511363074082819;0.07890178459889356;0.6980990447108617;0.07458113611196976;0.7507396090759525;0.07887034064395936;1.0745466660442573;0.6998461734776029
20.077391;1.0738100682108946;0.7516187337525034;0.6987937141234944;0.06715533737424426;0.06250804465122108;10.001151178083397;0.7497760996348112;1.0976698603428212;1.0957874143118327;0.7511283675957623;0.07916028669685446;0.6980149197545612;0.07479008966355576;0.7507345463588345;0.07912834619984772;1.0746749252288217;0.6997809791561275
20.07962;1.0739496099306751;0.7516084154881175;0.6987270892475449;0.06741232213860326;0.06273965245760693;10.001347534659757;0.7497863605635242;1.097675227959854;1.0957757927203922;0.7511215641087814;0.0794147496271492;0.6979324177707409;0.07499998260809272;0.7507303708727261;0.0793823813511358;1.074800102382708;0.6997183353085933
20.08408;1.0741983767361754;0.7515853252375697;0.698577375448287;0.06791649335471485;0.06319470348635683;10.001547984615197;0.7497970614171482;1.0976804661298876;1.0957648462543472;0.7511039083135693;0.07991517533497003;0.6977705593902772;0.07541981740735355;0.750715047126047;0.07988244350243519;1.075041158505798;0.6996001829002252
20.088539;1.0744425875199957;0.7515652884023998;0.6984332287320434;0.06841260351852209;0.0636423249403978;10.001752172991063;0.7498081385607879;1.0976855420692961;1.0957546142181056;0.7510894003285653;0.08040556551585351;0.6976123611174688;0.0758405961754126;0.7507025360303028;0.08037253111601911;1.0752770720623712;0.69948683799118
20.092999;1.0746829057430123;0.7515468880145797;0.6982929059313138;0.06890258678961378;0.06408428032078586;10.001959793222962;0.749819526378782;1.0976904381100892;1.0957451286875912;0.751076042458089;0.08089092108295375;0.6974568313497793;0.07626032136050104;0.7506908061055123;0.08085764345574337;1.075509845992654;0.6993771249749063
20.097458;1.0749212600232487;0.7515311878730155;0.6981561682260113;0.06938718021089861;0.06452114359959918;10.002170518826052;0.749831155411066;1.0976951468854084;1.0957364226601092;0.751066845402793;0.08137224198417237;0.69730396830369;0.07667799629689545;0.7506828401966902;0.0813387795823644;1.0757405047511854;0.6992709741136801
20.101917;1.0751567026487594;0.7515171988235322;0.6980227263974284;0.06986754440669166;0.06495405289834827;10.002383882088356;0.7498429485875169;1.0976996639416519;1.0957285383620383;0.7510598263500089;0.08184852789254421;0.697154761089025;0.0770936253703153;0.7506766293643026;0.08181493799195627;1.0759680905426001;0.699169417379736
20.106377;1.0753904700988537;0.751505451051964;0.6978922647272819;0.07034524688262303;0.06538439157370848;10.002599215210836;0.7498548252252442;1.0977039856382937;1.0957215266265337;0.7510550069645722;0.08232177883634065;0.6970061914670298;0.07750421379371292;0.7506721578923259;0.0822881172070954;1.0761936601695965;0.6990691691306045
20.115295;1.0758268669858801;0.7514850821575602;0.6976223582002606;0.07128452558489438;0.06623083986738584;10.002815709773108;0.7498667090141333;1.0977081135830853;1.0957154360450991;0.751043413355241;0.0832539952046341;0.6967182341562208;0.07831276717226159;0.7506603946794123;0.08322031623643668;1.0766332746561345;0.6988760371448498
20.124214;1.076253888086111;0.7514692188036577;0.6973626402013218;0.07220495234873327;0.06705967703470585;10.00303249468375;0.749878531617132;1.097712058822248;1.0957103044802181;0.7510350716076976;0.08416717774639482;0.6964368574421189;0.07910329089108468;0.7506513001296479;0.08413353449543141;1.077063988627987;0.6986894649577134
20.133133;1.076671496720821;0.751453742379221;0.697109271937798;0.07310522349999497;0.06786972741955774;10.003248719721368;0.749890231257264;1.097715836645101;1.0957061617981307;0.7510279989608447;0.08506032761092806;0.696162030008536;0.07987378945911015;0.7506428421280875;0.08502677179665037;1.0774838532633766;0.6985091751223765
20.142052;1.0770784226329493;0.7514398985017079;0.6968641921715778;0.07398535330969067;0.06866111839472692;10.003463645881254;0.7499017508425655;1.097719457163915;1.0957030317168714;0.7510232014057542;0.08593344619391531;0.6958937319201399;0.08062726664326388;0.7506360064811896;0.08590002859446068;1.0778949235994908;0.6983354565260994
20.15097;1.0774765795713819;0.7514256615162551;0.6966242532694674;0.07484511331800754;0.06943355200826365;10.003676668429089;0.7499130386378976;1.097722924953509;1.0957009307004424;0.7510196823240246;0.08678753490799646;0.6956319587859897;0.0813637266596477;0.7506297962208006;0.08675430599931688;1.0782962547483597;0.6981682573488248
20.168808;1.078224642816622;0.751402130657033;0.6961498715286768;0.07650736519308673;0.07092635917196202;10.003887264592688;0.7499240515756836;1.0977262483290968;1.0956998712412749;0.7510054512981545;0.08843759479345764;0.6951307182246553;0.0827871754741958;0.7506122248186294;0.08840460546740321;1.0790668951246074;0.6978461905036608
20.186645;1.078938784346997;0.751378177368756;0.6956972716923268;0.0780961042341428;0.07235127229463956;10.004094954699799;0.7499347590143997;1.0977294474333616;1.0956998620324738;0.7509935226767049;0.09001462635281378;0.694652025723977;0.08414662082850932;0.7505963073488208;0.0899819285472926;1.0798018895949195;0.6975430412165151
20.204483;1.0796219172244197;0.751355943365169;0.6952664926362591;0.07961399688099807;0.07371082492495143;10.004299377944417;0.7499451420171798;1.0977325524253991;1.095700902662727;0.7509819075285958;0.0915216300327743;0.6941939016990337;0.08544407097388193;0.7505800524906472;0.09148927694950765;1.0805052860278705;0.6972566834913939
20.22232;1.0802731222954969;0.7513324523059324;0.694855296529195;0.081064677796979;0.075008680885216;10.004500414768511;0.7499551869067624;1.09773559431132;1.0957029821758932;0.7509696090851319;0.09296160670019846;0.6937553694218287;0.08668153376239339;0.7505624598441747;0.09292965282289681;1.0811761363446697;0.6969860185648707
20.240157;1.0808959790915127;0.75130834279539;0.6944619044313896;0.08244944650298348;0.07624601453094165;10.00469817297628;0.7499648803839414;1.0977385981745942;1.0957060803690022;0.750957624902747;0.0943375571970956;0.6933344546857381;0.08786401624982904;0.7505445249068071;0.09430605885787209;1.0818174972142842;0.6967293607099114
20.257995;1.0814914832218978;0.7512827347515194;0.6940848090717682;0.08377309171374331;0.0774273819004368;10.004892849801546;0.7499742111434026;1.0977415825569838;1.095710161281943;0.7509449507145455;0.09565248117826969;0.6929311863147387;0.08899152399840714;0.7505252462779556;0.09562149817059443;1.0824314341661843;0.6964864127234627
20.275832;1.0820599624962417;0.7512551202133133;0.6937232876512314;0.08503813007022133;0.07855526682075194;10.005084645101102;0.7499831724691439;1.09774456203639;1.095715162784066;0.750930581072294;0.09690737651333109;0.6925435941035869;0.09006706110352461;0.750503625759508;0.096876974361851;1.083018022038997;0.6962552845954868
20.29367;1.0826037570218934;0.7512274116623535;0.6933775649380454;0.08624601609518848;0.07963101016827473;10.005273765502572;0.7499917610248149;1.097747548205098;1.0957210010362823;0.7509165061584743;0.09810723981863463;0.6921717022184432;0.09109363163855598;0.7504816605892766;0.09807749162418329;1.0835783342711498;0.6960360929177333
20.311507;1.0831231847935694;0.7511980750934487;0.6930459695535397;0.08739900026950928;0.08065681828449932;10.005460414347574;0.7499999731841934;1.0977505473993914;1.095727589129685;0.7509017085605462;0.09925206747708322;0.6918145237443293;0.09207324087671494;0.7504583365334992;0.09922305422284608;1.0841154250367062;0.6958278513104525
20.329345;1.0836204635640192;0.7511697460561758;0.6927294611126233;0.08850107693603751;0.08163635083408484;10.005644758023656;0.7500078011071942;1.0977535596988455;1.0957348506574722;0.7508871637056082;0.10034685653339905;0.6914730644560195;0.09300789474646111;0.7504346312614326;0.10031866576552656;1.0846283234244212;0.695631567951381
20.347182;1.0840950209433913;0.7511412424695854;0.6924272695606554;0.08955382119424322;0.08257122897651852;10.005826925714915;0.7500152320251215;1.0977565817642378;1.0957427263826134;0.7508728404340944;0.10139160513582537;0.6911463315743205;0.093900598246497;0.7504105257481732;0.10136432944897693;1.085120049542636;0.6954464143065873
20.36502;1.0845493392193648;0.751114153653009;0.692139251361471;0.0905582132309901;0.08346228417292464;10.0060070047216;0.7500222511512888;1.0977596085953396;1.0957511792638068;0.7508596985732537;0.10238931260478448;0.690834337070422;0.09475135448890966;0.7503870090108562;0.10236304872011352;1.08558963155997;0.6952721689338298
20.382857;1.0849834182064257;0.7510868903127238;0.6918639397324421;0.09151931139239783;0.08431428272745643;10.006185020722505;0.7500288456215982;1.097762627991857;1.0957601875192529;0.7508486870554756;0.10334297956265234;0.6905360960153726;0.09556416495802106;0.7503650726151864;0.10331782701984044;1.0860401048408397;0.6951081874868359
20.400694;1.085397663880407;0.7510609006160692;0.6916024319632766;0.0924358083920778;0.08512608579857667;10.006360921775203;0.7500350098091115;1.0977656147225225;1.095769726639322;0.7508387450290371;0.1042536079262847;0.6902516252230895;0.09633903042250923;0.7503437064100129;0.10422966704737682;1.086471504184309;0.6949543027661896
20.418532;1.085794891652694;0.7510372340365847;0.6913539460803165;0.09331149655553599;0.08590105564716821;10.006534525695288;0.7500407479421839;1.0977685389520337;1.0957797606869537;0.7508298080522988;0.10512320016938288;0.6899809429817477;0.09707895148094345;0.7503229010154594;0.10510057028417856;1.086884862234293;0.6948107799151122
20.436369;1.0861742986256633;0.7510145620523228;0.6911178239297191;0.0941473355076125;0.08664022002319532;10.00670546859109;0.7500460694502834;1.0977713823988606;1.0957902488116549;0.7508238177047462;0.10595375847028314;0.689723069053333;0.09778592823580091;0.7503046539373827;0.10593253684211647;1.0872802094304166;0.6946767706085036
20.454207;1.0865374625542426;0.75099418018452;0.6908942987900278;0.09494688191614017;0.08734680082530084;10.006873231160903;0.750050984497499;1.0977741441096032;1.0958011570798705;0.7508187261930266;0.10674628477719013;0.6894780226399078;0.0984599598062591;0.750286974021125;0.10672656591614586;1.0876605690539705;0.694552139745989
20.472044;1.0868850852363696;0.7509745478493531;0.6906815209407142;0.09570862863799592;0.08801942071682699;10.007037206368144;0.7500555048760765;1.0977768379087702;1.0958124649377;0.750815498250058;0.10750378113789077;0.6892438181352922;0.09910404442449199;0.750270882786924;0.10748565639745693;1.0880239481972698;0.6944352003957985
20.489882;1.087217464979382;0.7509566057392888;0.6904801415638332;0.09643797010832801;0.08866307651319472;10.007196754437855;0.7500596442561035;1.0977794906347778;1.095824160888351;0.7508131158101291;0.10822724956086464;0.6890214644798784;0.09971818002912759;0.7502554154603339;0.10821080687433603;1.0883733277741585;0.6943268228059349
20.507719;1.0875359597958707;0.7509401533954168;0.6902890601733359;0.09713396932978152;0.08927684918198683;10.00735129272166;0.7500634169445574;1.0977821373523562;1.0958362354276252;0.7508125765262794;0.10891869191679941;0.6888079700588543;0.10030436498230395;0.7502416180153197;0.10890401548123914;1.0887086586700596;0.6942242153900505
20.525557;1.087840873665229;0.7509239672340176;0.6901068950934743;0.09779797918409493;0.08986200689933287;10.007500400650663;0.7500668374732441;1.097784812468898;1.0958486752436767;0.7508128842184375;0.10957810989152893;0.6886053456573539;0.10086459815924353;0.750228537991464;0.10956528019468373;1.089029868875462;0.6941295510202709
20.543394;1.0881331975706714;0.7509091788415287;0.6899340053027704;0.09843222414380355;0.090420558112563;10.007643795632438;0.7500699187908532;1.0977875473640935;1.095861454397034;0.7508140428338794;0.11020850476422968;0.6884116030313628;0.10139887816391846;0.7502162194619088;0.11019759933487477;1.089338877253178;0.6940407658165302
20.561231;1.0884136515264822;0.7508933695204633;0.6897676780996688;0.09903836402323825;0.0909540103563817;10.007781217703114;0.7500726708546951;1.097790374471638;1.0958745289331377;0.7508160570337697;0.11080987746150815;0.6882257566984226;0.1019092030227439;0.7502047070312394;0.11080097177424134;1.0896356091458477;0.6939570829721516
20.596906;1.0889190647754092;0.7508708085196597;0.6894528484108633;0.10016958426086946;0.09195037944840499;10.00791236068278;0.7500751007510859;1.097793321441691;1.0958878422397447;0.7508089356916026;0.11193522878722416;0.6878878289494261;0.10286357127527147;0.7501840482756699;0.1119283966004483;1.090169005453205;0.693789290706629
20.629014;1.0893395443725065;0.7508489306914443;0.6891924408925634;0.10110317426763807;0.0927717454864182;10.008036837142352;0.7500772129109495;1.0977964000079534;1.0959013373136623;0.7508036958901434;0.1128625593037291;0.6876068509368091;0.10364898302110039;0.7501652891407393;0.1128578727104744;1.0906140181893755;0.6936542676373484
20.661121;1.0897287222008951;0.7508271280863373;0.6889518717618679;0.10196141403098252;0.09352608361528968;10.008154182023922;0.7500790111556104;1.0977996160388226;1.095914966931957;0.750799363339394;0.11371486934390754;0.6873468625432396;0.10437043945800752;0.7501474700587198;0.11371239873349417;1.0910256010608899;0.6935315404151011
20.693229;1.0900885344792939;0.7508059701541386;0.6887303642185214;0.10275049086875988;0.0942190396823074;10.008263908502526;0.7500805007949601;1.097802994625863;1.0959286981522511;0.7507939693856589;0.11449915941464868;0.6871059145999658;0.1050339416851358;0.7501286258877358;0.11449897289125899;1.0914057045922803;0.6934197930780278
20.725336;1.0904218778862727;0.7507853512767578;0.6885259417644138;0.10347725269725638;0.09485676076089168;10.008365553013553;0.7500816873946665;1.0978065843706117;1.0959425122725233;0.7507885462109173;0.11522043020303217;0.6868830668721706;0.10564448989770224;0.7501097867395546;0.11522259298821518;1.091758276745935;0.6933185888695722
20.757443;1.0907304088930474;0.7507642506020107;0.6883365980559482;0.10414454664940893;0.0954418139004376;10.008458710744826;0.7500825738226379;1.0978104337012429;1.0959563995189712;0.7507851201464409;0.1158836823058905;0.686677377737275;0.10620508331505349;0.7500929817151739;0.11588825701131214;1.0920852694775132;0.6932272134851919
20.789551;1.0910163532115418;0.7507443690551573;0.6881624844714974;0.10475963487745246;0.0959807488212146;10.008543084284304;0.750083161097501;1.0978145658471987;1.0959703522940973;0.7507817092246283;0.11649391627467855;0.6864878942325433;0.10671972084569933;0.7500762467671641;0.11650096358675116;1.0923876471028233;0.6931451197391209
20.821658;1.0912816477729292;0.7507264462658131;0.688003069042492;0.1053243081431757;0.09647511013289883;10.008618502645248;0.7500834549370791;1.0978189731816097;1.0959843641295681;0.7507803227419426;0.11705513262793696;0.6863126531627524;0.10719440153736015;0.7500616294406297;0.117064711734704;1.09266938607018;0.6930710969781521
20.853766;1.0915279335609815;0.75070883193001;0.6878558240259282;0.1058435635890033;0.09692939393752074;10.008684865888458;0.7500834700989905;1.097823627095165;1.095998434420687;0.7507799582064473;0.11757133173994729;0.6861526876325559;0.10763012408936327;0.7500481829568214;0.11758350057483753;1.0929304694583502;0.6930061472277483
20.885873;1.0917561625241852;0.7506930513231592;0.6877215624913713;0.10632203770434129;0.09734781478751466;10.008742047391863;0.7500832277092586;1.0978284907030988;1.09601256717551;0.7507806063192723;0.11804551387756858;0.6860050286658316;0.10803088628368727;0.7500359546442684;0.11806032924915036;1.0931728901097633;0.6929477998305421
20.899689;1.0918645148008443;0.7506829026369491;0.6876678170069904;0.10651581100729074;0.09751615337515379;10.00878988470587;0.7500827513382896;1.097833530052266;1.0960267556422936;0.7507872610258987;0.11823767909857573;0.6859407059374254;0.10819368494216212;0.7500299768144947;0.11825519693837429;1.0932886532165607;0.6929343881885213
20.899689;1.0918905854571748;0.7506754223178993;0.6876682179183164;0.106515626088562;0.09751427135448229;10.008828292558036;0.7500820654280962;1.0978387219984014;1.0960409714593877;0.7507969197568456;0.11823682717334437;0.6859317517900131;0.1081935158491634;0.7500272624284543;0.1182571032077239;1.0933177630878685;0.6929497136147647
20.8998;1.0919117917280672;0.7506626351160048;0.6876667955811762;0.10650042460267146;0.09749914194265069;10.008857317335686;0.7500811927687574;1.0978440574619492;1.0960551762345774;0.7508015755782835;0.11822195834104314;0.6859222023564696;0.10819437349876575;0.7500198112809702;0.11824504837733854;1.0933412061748455;0.6929639621017559
20.899911;1.091933751912057;0.7506512323205926;0.6876661739891824;0.10648858666075134;0.09748709679103969;10.008877049019594;0.7500801505705103;1.097849542556996;1.0960693381868318;0.7508072078347652;0.11820807441498163;0.6859140915914902;0.10819625117408378;0.7500136255695674;0.11823403328357841;1.0933649461260868;0.692979061477979
20.900134;1.0919520210227571;0.7506353496789056;0.6876637900773312;0.10646576877964385;0.09746539567099714;10.008887546240507;0.750078952214508;1.0978551986804155;1.096083436736733;0.7508097766207461;0.11818517887066655;0.6859054436198109;0.10819914147711815;0.7500047175271101;0.11821405861373828;1.0933859287564045;0.6929929932898716
20.900579;1.091967503702346;0.7506153354510076;0.6876593819247235;0.10643291776138991;0.09743482105398076;10.008888852308813;0.7500776135292233;1.0978610583737363;1.0960974630931706;0.7508082275934264;0.11815127608435842;0.6858972704928433;0.108207037126243;0.7499920998185661;0.1181831245255469;1.0934020877725945;0.6930073321808464
20.90147;1.0919808159009612;0.7505923126873592;0.6876535554222478;0.10639510196625958;0.09739995467425301;10.008881020715913;0.7500761522826532;1.0978671558448099;1.096111420020225;0.7508025029269221;0.1181133709289397;0.685889572661156;0.10822493187662785;0.7499757724747089;0.11814823053973789;1.0934173468070434;0.6930228247193421
20.90236;1.0920035811398885;0.7505755062664533;0.687647392170038;0.10638051373266176;0.0973855740933677;10.008864119801387;0.7500745819879221;1.0978735228161425;1.096125317815131;0.7508035472469919;0.1180974689244017;0.6858833354828986;0.10824482103288643;0.7499667218496301;0.118135375122069;1.093441619734858;0.6930391802920044
20.904141;1.092028461695853;0.7505586013834327;0.6876396613807163;0.10636987954711372;0.09737467915317669;10.008838214079399;0.7500729094537314;1.0978801955439135;1.0961391734152404;0.7508043092211055;0.11808657633866217;0.6858775267961963;0.10828670102089316;0.7499579293215195;0.11812755542504597;1.093467812744913;0.6930585025788233
20.905922;1.0920598017468308;0.7505452295535027;0.6876308959976877;0.10637347381980655;0.09737628865919723;10.00880331297191;0.7500711385248896;1.0978872172942413;1.0961530133213095;0.7508087466922508;0.11808870004098172;0.6858721046830974;0.10832956851535847;0.7499533769117597;0.11813276770450111;1.093499830367732;0.6930774842444649
20.907703;1.0920890174769162;0.7505321555293137;0.6876234760972263;0.1063737235423081;0.09737507121468088;10.008759341558607;0.7500692763698941;1.0978946278475232;1.0961668728577072;0.7508128305140865;0.11808884724855341;0.6858670288900071;0.10837242008344393;0.7499490435944535;0.11813600767495112;1.0935305855725566;0.6930959276456307
20.911265;1.0921179581737535;0.7505166887582898;0.6876137116348571;0.10637263981787054;0.09737269997397;10.008706175039134;0.7500673366372046;1.09790245514129;1.096180793117763;0.7508145400796326;0.11808702518096593;0.6858622642332771;0.1084572523704803;0.7499429003801751;0.11813727056985998;1.0935600102586032;0.6931203472295995
20.914827;1.092147397329522;0.7505025918440215;0.6876044932953751;0.10637216334484996;0.09737087977505407;10.008643713031226;0.7500653370654127;1.0979107181234247;1.0961948162622308;0.7508178565544261;0.11808624075257249;0.6858577813759055;0.1085430622203281;0.749938911470163;0.11813955136888461;1.0935890578558953;0.6931442993122092
20.91839;1.0921754498169538;0.7504888815268765;0.687596050369845;0.10637033626483089;0.09736798408709818;10.008571922897723;0.7500632944441126;1.0979194309817304;1.0962089775005697;0.7508207578076268;0.11808450048033448;0.6858535616492004;0.10862784684359356;0.7499350367956885;0.11814084527403489;1.09361769322595;0.693167439097777
20.925514;1.0922042513362527;0.7504732727586552;0.6875849198032609;0.1063688077292103;0.09736533317432344;10.008490796798801;0.7500612232769189;1.0979285989046594;1.0962232989052851;0.7508232149802871;0.11808281031828244;0.6858495973722503;0.10879860423302819;0.7499312329568844;0.11814214812311177;1.0936458813160768;0.6932033840337378
20.932638;1.0922321065097609;0.750460345396098;0.6875763579797062;0.1063679206703416;0.09736339280252723;10.00840026820615;0.7500591375822159;1.097938210374338;1.0962377860219;0.7508261949834154;0.1180821751566787;0.6858458847753155;0.10897033322786069;0.7499284555081759;0.11814445598543603;1.0936745893464315;0.6932388470227447
20.946886;1.0922596248687693;0.7504472279333017;0.6875673507106655;0.10636700822827015;0.09736149625202209;10.008300188201465;0.750057049776884;1.097948238183322;1.0962524308742199;0.7508296646254599;0.11808059828805337;0.6858424161336321;0.10931203304296372;0.7499266648384223;0.11814576388931662;1.0937017939382787;0.6933004457441837
20.961135;1.0922870156227236;0.7504364200832624;0.6875600448933777;0.10636633175256044;0.09735986002580278;10.00819040355287;0.7500549711704027;1.0979586501441059;1.0962672243607188;0.7508345910776087;0.11808008129445317;0.6858401771044008;0.10965470285570234;0.7499268332297753;0.1181480652039437;1.0937284781778345;0.6933627276005646
20.975383;1.0923139125893688;0.7504264608899042;0.6875533075284149;0.10636594596954795;0.0973585606472176;10.008070864867728;0.7500529178751043;1.0979694189451197;1.0962821622915597;0.7508389454193876;0.11808062445522577;0.6858371524873095;0.1099973417570859;0.7499269479933027;0.11815135280216582;1.0937546267429656;0.6934235993548868
20.989632;1.0923405086450428;0.7504153540121399;0.6875451530448239;0.10636592141674336;0.09735763787458791;10.0079416777304;0.7500509146189898;1.0979805221850192;1.096297235619986;0.750843706556588;0.11808022728221716;0.6858353305573075;0.11033894861414341;0.7499280110098279;0.11815362086201875;1.0937802290975243;0.6934849165156007
21.018128;1.0923661440236196;0.7504052928949474;0.6875379693170357;0.10636446064675947;0.09735549640236912;10.007803114258405;0.7500489919986666;1.097991931562564;1.096312418586444;0.7508468553385758;0.11807988877516701;0.6858326991926289;0.11102452166967836;0.7499280340714926;0.11815586528724499;1.0938052838535481;0.6935998273377384
21.046625;1.0923910162751405;0.7503936551085435;0.6875292041782545;0.10636372782211481;0.09735409346211518;10.007655622916861;0.750047179858246;1.0980035986463474;1.0963276690054289;0.7508503652625375;0.11807960759259269;0.6858302434240341;0.11170905868990057;0.7499290297878172;0.11815808260512813;1.0938297971266528;0.6937147732320443
21.103619;1.092415051433252;0.7503817873378206;0.6875201237456432;0.10636298694321457;0.09735275605699348;10.007499781577298;0.750045502752015;1.0980154503767638;1.0963429385279868;0.7508522019071328;0.11807938248946988;0.6858279471858778;0.11307955783062089;0.7499290082001445;0.1181602690578479;1.0938537770283006;0.6939412930805092
21.160612;1.0924381839246948;0.7503683258719903;0.6875095122127234;0.10636297654091377;0.09735216199842922;10.00733618401155;0.7500439819829902;1.098027397165608;1.0963581792277648;0.7508523320893327;0.11807921267490348;0.6858247937855368;0.1144500183943462;0.7499279840279878;0.1181624207643272;1.093877231921799;0.6941690660286322
21.274599;1.0924600683704506;0.7503548363457092;0.6874990078935701;0.10636122664341904;0.09735007591703948;10.007165389978386;0.7500426402446725;1.0980393431350512;1.096373340424814;0.7508517356339418;0.11807809779903787;0.6858217652177504;0.11719244116249526;0.7499269840596287;0.11816353399213726;1.0939001717400865;0.6946290249467018
21.388587;1.0924812186175201;0.7503433193576854;0.6874900999035763;0.1063607772943666;0.09734923263848257;10.006987984837835;0.7500415009456866;1.0980511976335772;1.096388366179006;0.7508514118858917;0.11807903761890283;0.6858208412379853;0.11993382809961178;0.7499270446242084;0.11816660473870992;1.0939226027918685;0.6951009298339538
21.502574;1.0925016004331154;0.7503306588322084;0.6874799339587617;0.106360701378628;0.09734878401852405;10.006804648239465;0.7500405822088502;1.0980628869347144;1.0964031986591674;0.7508513789997112;0.11807903142867195;0.6858189973273138;0.12267518126000748;0.7499282014421003;0.11816862813594438;1.0939445178917673;0.6955819633955793
21.616561;1.0925206318173317;0.7503190887848002;0.6874709011491813;0.10635919969210583;0.0973471332575552;10.006616159277097;0.7500398931470721;1.0980743510898472;1.0964177807688678;0.7508496701249994;0.11807907803372406;0.6858182047306162;0.12541650206087646;0.7499284820990189;0.11817059828797137;1.0939658945876143;0.6960740662222421
21.730548;1.0925385924423245;0.7503060325462212;0.6874604478676989;0.10635843525252937;0.09734623574699314;10.006423349084132;0.7500394354355625;1.098085527687899;1.0964320632536302;0.7508483311445442;0.1180791762032006;0.6858164368716053;0.12815779194920848;0.7499299066640823;0.11817250861591355;1.093986707314334;0.6965752483428305
21.844535;1.092555481862702;0.7502928802556297;0.6874498353349313;0.10635767186669592;0.09734541641142282;10.006227064689321;0.7500392059142904;1.0980963426357957;1.0964460194810322;0.7508454192015522;0.11807932435437715;0.6858146752663671;0.13089905349312067;0.749930489232697;0.11817435249085129;1.0940069454135894;0.6970864879161563
21.958522;1.0925712976220745;0.7502796621502705;0.6874390829249525;0.10635691027354029;0.09734467525248972;10.006028164762073;0.7500391959451803;1.0981067116017977;1.0964596510206919;0.7508419964092369;0.11807951998050265;0.6858129040637608;0.13364029068191213;0.7499312345105821;0.11817612343053234;1.0940266207765676;0.6976077962106261
22.07251;1.0925860365675548;0.7502674532664444;0.6874291625050893;0.10635645988179239;0.09734429591441854;10.005827500976723;0.7500393888766197;1.0981165403032265;1.0964729767985126;0.7508381184179218;0.11807976026522435;0.6858121006214021;0.13638150864339704;0.7499321376315452;0.11817781471476375;1.0940457559045806;0.6981401805622521
22.186497;1.0925996979326094;0.7502541861996935;0.6874181610131597;0.10635570133319025;0.09734371194461244;10.005625875998824;0.7500397624368209;1.0981257223598844;1.0964860212180505;0.7508348245522933;0.1180800430727555;0.6858102358475182;0.1391237132734188;0.7499341895785863;0.11817941950261722;1.0940643637947578;0.6986819192365947
22.300484;1.0926125668310138;0.7502410390131977;0.6874069563972098;0.10635563055456752;0.09734381040029016;10.005424025510766;0.7500402968537991;1.0981341417203094;1.096498811382358;0.7508301339667992;0.11808036686081301;0.6858082802088156;0.14186491065712153;0.7499353791011867;0.11818093147295937;1.0940824394649489;0.6992336555106562
22.414471;1.0926240843339297;0.7502278467739129;0.6873957275508237;0.10635487587731357;0.09734338504262872;10.005222636880164;0.7500409793886409;1.0981416812113647;1.096511376027739;0.7508250474652715;0.11808073027710109;0.6858072061081829;0.144606106754885;0.7499366927601643;0.1181823450636425;1.0940999700881957;0.6997966263431531
22.528458;1.0926345502228365;0.750215802606053;0.6873853576003726;0.10635443470674603;0.09734332284026108;10.005022321451424;0.7500418012077106;1.0981482368666218;1.0965237406884183;0.750820554075912;0.11808113226550919;0.6858049867104893;0.14734730776179694;0.7499391189121918;0.11818365554927013;1.0941169537326294;0.7003689356945194
22.642445;1.0926439792702145;0.750203167053599;0.6873742264145051;0.10635264308006713;0.09734209809395057;10.00482354455459;0.7500427518711107;1.098153728271225;1.0965359230038791;0.7508146408265217;0.11808157189374674;0.6858025948847352;0.1500885200138103;0.7499406509386967;0.11818485922764926;1.094133408527185;0.7009516158007026
22.756433;1.0926523738237361;0.7501904091566117;0.6873627460961064;0.10635190776150294;0.09734191206114122;10.00462665143794;0.7500438155986492;1.0981580935318065;1.0965479303235801;0.750808299580195;0.11808204770577606;0.6858000041386616;0.15282974917123326;0.7499422862446683;0.11818595344434955;1.094149368375277;0.7015447046618849
22.984407;1.0926597217721934;0.7501789209756105;0.6873521781696484;0.10635149510145554;0.09734208835041022;10.004431963628699;0.7500449720171559;1.0981612802669887;1.0965597587721387;0.7508025271860486;0.11808255743813352;0.6857981900223554;0.15831399976837826;0.749945023303277;0.11818693649329191;1.0941648754613464;0.7027615252754793
23.189584;1.0926659993462617;0.7501666395054448;0.6873406190218941;0.10635079055455367;0.09734205822125157;10.00423983463877;0.7500462030553419;1.0981632427355792;1.096571395842953;0.7507953249552693;0.11808409835404068;0.6857951298989474;0.16324927544314927;0.7499468604602452;0.11818880739672201;1.094179971268386;0.7038908240043997
23.394761;1.0926714627167886;0.7501547421590253;0.6873289562800748;0.10635079449977666;0.0973427055262276;10.004050686415457;0.7500474987402161;1.0981639409262565;1.0965828261971724;0.7507886996195352;0.1180846675519179;0.6857928008068026;0.16818357952890609;0.7499497986960576;0.1181895657237074;1.0941946868890644;0.7050538923457281
23.599938;1.0926755280465983;0.7501440997712172;0.6873183389913029;0.10635044815684333;0.09734310358624185;10.003865021041516;0.7500488541284642;1.0981633441427667;1.0965940345814935;0.7507806609639388;0.11808526178143808;0.6857891782178771;0.17311891534386958;0.7499518432578534;0.11819021169643686;1.0942090418430237;0.7062491350757407
23.805114;1.0926775174267005;0.7501323684407597;0.6873070446747034;0.10634887633094285;0.09734250415749583;10.003683365519741;0.7500502640683702;1.0981614368858246;1.0966050093018196;0.7507732191574575;0.11808587723176868;0.6857862396318289;0.17805428555831998;0.7499550001361952;0.11819074623679664;1.094222052587763;0.7074781313966895
24.010291;1.0926793490822815;0.750122428791911;0.6872964981777875;0.10634859210970826;0.09734303208366371;10.003506179900173;0.7500517217348689;1.0981582208170055;1.096615750858156;0.7507643894035665;0.1180865097664136;0.6857819703001339;0.18298969102686344;0.7499572714779065;0.11819117058703267;1.0942357379955547;0.7087388035989227
24.215468;1.092680063529987;0.7501118487339941;0.6872850633355823;0.10634803249165897;0.09734333684701009;10.003333785729353;0.7500532175841246;1.098153718337141;1.0966262727829543;0.7507562000428514;0.11808715514375442;0.6857773641216285;0.18792513046613513;0.749960653856592;0.11819148586401784;1.0942491132564742;0.710031970710566
24.420645;1.0926799606724271;0.7501028557250499;0.687274597537336;0.10634850442348219;0.09734458601658406;10.003166409509223;0.7500547407268026;1.0981479773780034;1.0966365928900341;0.7507466900655231;0.11808780897013403;0.6857734205072665;0.19286060162004884;0.7499631387341972;0.11819169313048795;1.0942621804377632;0.7113584295972839
24.625822;1.092678521358344;0.7500931686725059;0.6872633772435465;0.10634801755376;0.09734500360026829;10.003004310894577;0.7500562839115503;1.0981410678035892;1.0966467297779094;0.7507368977960414;0.11808846704363991;0.6857681444678948;0.19779610251482943;0.7499657116436136;0.11819179400626668;1.0942749290916056;0.7127160692185518
24.830999;1.0926761010015833;0.7500842461131062;0.687252576497778;0.10634652112910553;0.09734451429475806;10.002847768687808;0.7500578455980761;1.0981330695630558;1.096656701237223;0.7507278569606363;0.11808912616365928;0.6857635492834677;0.20273163159309066;0.7499693510351703;0.11819179137115882;1.0942873473801442;0.7141066166975025
25.241353;1.0926727770599909;0.7500765066161972;0.6872425970181756;0.10634641851373608;0.09734531597653986;10.002696924469134;0.7500594264390553;1.098124062243966;1.0966665176929848;0.7507185991935722;0.11808978445333995;0.6857576557004627;0.212603187423955;0.7499730337275737;0.1181916896744983;1.0942994307956544;0.7169750156643129
25.651706;1.0926689028104042;0.7500692994991545;0.6872326832245305;0.10634703809769432;0.09734676568243907;10.00255173392853;0.7500610252624834;1.0981141218572532;1.0966761800667364;0.7507091537674416;0.11809144086206333;0.6857524883099645;0.22247476870865265;0.749976743621025;0.11819249456319862;1.094311181457301;0.7199686349457713
26.06206;1.0926639725200913;0.7500627163394817;0.6872232944385751;0.10634595850942488;0.09734669433357324;10.002412058872803;0.7500626388656427;1.0981033212934292;1.0966856847100028;0.7506985468906789;0.11809209459469759;0.6857470725066132;0.2323463743128091;0.7499794723106309;0.11819221210345845;1.094322604011586;0.723084950988462
26.472414;1.0926583264946987;0.7500551772634485;0.687212823775729;0.10634564904037881;0.09734733622051278;10.002277744921408;0.7500642636371073;1.0980917303158426;1.0966950275255931;0.7506888027611529;0.11809274492517138;0.6857414329131325;0.24221800318286985;0.7499832141037486;0.11819184823525704;1.0943337036063048;0.7263223630462959
26.882768;1.0926523024798698;0.7500491727897685;0.68720339115793;0.10634636624527219;0.09734889925091092;10.00214864021109;0.7500658962389385;1.098079415480055;1.0967042049555924;0.7506789441634922;0.11809339118888833;0.6857345930027067;0.25208965430494085;0.7499869637718889;0.11819140863523812;1.0943444855936855;0.7296783005569909
27.293122;1.0926444263038364;0.7500427528257448;0.6871941868994539;0.10634652772958965;0.09735006867503748;10.002024596065768;0.7500675336237467;1.098066440266476;1.0967132140348783;0.7506689924520104;0.11809403278092961;0.6857285751423855;0.2619613267065887;0.7499907164914726;0.11819089872547858;1.094354955601986;0.7331529849082028
28.113829;1.0926372321489761;0.7500377882793555;0.6871853769417654;0.10634625485214827;0.09735073239130186;10.001905466839595;0.7500691729895057;1.098052865065239;1.0967220523172005;0.750658967594358;0.1180946691535846;0.6857224006330189;0.2817050194574795;0.7499944678067991;0.11819032368687077;1.094365119532096;0.740440663680501
28.934537;1.0926292410501417;0.7500330672428352;0.687176826190237;0.10634532199173288;0.0973508183929987;10.001791109030217;0.7500708117072243;1.098038747203051;1.0967307177384809;0.7506498883040356;0.11809629981447707;0.6857170897181654;0.30144973167379574;0.749999213595159;0.11819068846758775;1.0943749834712466;0.7481798994079193
29.755244;1.0926210647376073;0.7500284695867431;0.6871680822991414;0.10634614746697844;0.09735248946295424;10.00168138071328;0.7500724472610335;1.0980241411065217;1.0967392085647705;0.750639772202327;0.11809692431881705;0.6857106615430487;0.32119346251981007;0.7500029500239899;0.1181899977851033;1.0943845535617684;0.7563542540241841
30.575952;1.0926121790410088;0.7500243989723908;0.6871598852137123;0.10634526312176103;0.09735261861996376;10.001576141767051;0.7500740772025232;1.0980090984541868;1.096747523394365;0.7506296359216785;0.11809754225726098;0.6857041341465925;0.34093821120037815;0.7500066735225708;0.1181892561336073;1.0943938358698844;0.7649514921205862
31.575952;1.092603191674061;0.7500214737129193;0.6871524574827907;0.1063464440227446;0.09735461137490446;10.00147525423072;0.7500756991408442;1.0979936682781275;1.0967556611424316;0.750620495140382;0.11809815324561256;0.6856975245200325;0.3649959769554689;0.750011380780327;0.11818846779849748;1.094402836320704;0.7759753156048084
32.575952;1.092592615513244;0.7500173178417944;0.6871445951127672;0.10634570435240136;0.09735495237621195;10.0013785823403;0.7500773108054981;1.097977897113235;1.0967636209993021;0.7506103646507529;0.11809975691728912;0.6856918486756752;0.3890537590582226;0.7500150687719456;0.11818863687003989;1.0944115607729294;0.7875808236480137
33.575952;1.0925829723351506;0.7500139231907136;0.6871365704896031;0.10634661668023405;0.09735669074079374;10.001285992649066;0.7500789101281667;1.0979618291296662;1.0967714023853223;0.7506002584637401;0.11810035292384524;0.6856851216794839;0.41311155680891903;0.7500187347371629;0.11818776725092518;1.0944200151842103;0.7997409977738459
34.575952;1.0925727712731226;0.7500110088622237;0.6871290969221242;0.10634581432546478;0.09735687827140498;10.00119735466838;0.7500804952757841;1.0979455061479373;1.0967790049404709;0.7505901898562998;0.11810094094288841;0.6856783576717767;0.4371703695280635;0.7500223760658966;0.11818686265836027;1.0944282056998784;0.8124323293189242
35.575952;1.0925626126058212;0.7500081476225885;0.6871214366497818;0.10634676303626371;0.09735863747495742;10.001112541501824;0.7500820646408595;1.097928967607036;1.0967864285491762;0.750580171379367;0.11810152068091574;0.6856715699187542;0.4612281965512292;0.7500259902038632;0.11818592662907683;1.0944361385957206;0.8256293100637997
36.575952;1.0925519610559598;0.7500054358809808;0.687114044200898;0.10634704205934949;0.0973598010494467;10.001031429752388;0.75008361681489;1.0979122506081236;1.096793673390976;0.750570214865307;0.11810309187017155;0.6856647708615137;0.4852870372252381;0.7500295746879749;0.11818596253192122;1.0944438201365045;0.8393091721072619
37.575952;1.0925414135559572;0.7500033755236514;0.6871070316157034;0.10634697589207229;0.0973606147879205;10.000953899346543;0.7500851505305581;1.0978953900260209;1.0968007399936437;0.750560331407002;0.11810365426570285;0.6856579721511806;0.5093448909099989;0.7500331272357812;0.1181849735805762;1.0944512564637414;0.853447599618507
38.575952;1.0925304314303734;0.7500011349850843;0.6871000024930001;0.10634728522675643;0.09736178853480576;10.000879833965893;0.7500866645905039;1.09787841861954;1.0968076292005708;0.7505505313281882;0.11810420764317675;0.6856511847253598;0.5334037569840376;0.7500366457684516;0.11818396283816672;1.0944584536032023;0.8680233419498123
39.575952;1.0925183657134279;0.7499976916092272;0.6870924532998709;0.10634635301624658;0.09736190089925167;10.00080912117926;0.7500881578531581;1.0978613671613242;1.0968143420731078;0.7505408241938656;0.11810475179907544;0.6856434189083136;0.5574626348449471;0.7500401283688569;0.11818293321572988;1.094465417519637;0.8830134282184201
40.575952;1.0925074427706358;0.7499959852360039;0.6870856993347365;0.1063473754139009;0.09736368197078277;10.000741651882164;0.7500896292493274;1.0978442646181732;1.0968208798631645;0.7505312188725182;0.11810528655306074;0.6856366844617906;0.5815215239071065;0.7500435732691904;0.11818188746981392;1.0944721540674072;0.8983986517968741
41.575952;1.0924961601792933;0.7499943803941499;0.6870792100417142;0.10634772365616252;0.09736485978219481;10.000677320202193;0.7500910777471219;1.0978271383194638;1.0968272439970672;0.750521723638149;0.11810581174825942;0.6856299905965962;0.6055804236035089;0.7500469789177072;0.1181808282034985;1.0944786688591064;0.9141583206790943
42.575952;1.09248482359102;0.7499919225171156;0.6870719398857393;0.10634777374169425;0.09736575286518087;10.000616023689785;0.7500925022925293;1.0978100139932798;1.096833435945409;0.750512346245591;0.11810732725008188;0.6856233459807969;0.6296393333870827;0.7500503440478564;0.11818075787489167;1.0944849672373032;0.9302734109762375
43.575952;1.0924737373045204;0.7499911081912892;0.687066003568878;0.10634778317692194;0.09736657127750047;10.000557662501985;0.7500939017949596;1.0977929156822763;1.0968394571178304;0.7505020939077359;0.1181078329454455;0.6856157587081968;0.6536982527276747;0.7500526676718562;0.11817967880722371;1.094491054399525;0.9467250543845065
44.575952;1.0924623538219613;0.7499900604897806;0.6870600449105525;0.10634816336575462;0.09736774191942164;10.000502138375424;0.7500952751726827;1.097775865755914;1.0968453089062016;0.7504929732262468;0.11810832873971429;0.6856092362393479;0.6777571811096159;0.7500559490284973;0.11817859319212139;1.09449693551803;0.9634974369166155
45.575952;1.092450974808212;0.7499881352669849;0.6870533013593608;0.10634824332454657;0.0973686245823981;10.000449354916334;0.7500966214477296;1.0977588851081215;1.0968509927701118;0.7504839901820172;0.11810881455318734;0.68560178540257;0.7018161180335775;0.7500591875331372;0.11817750308841508;1.0945026157828812;0.9805727057077749
46.575952;1.0924396173755857;0.7499874191640825;0.6870476892120488;0.10634864150095191;0.09736978528573112;10.000399218857398;0.7500979398425647;1.0977419933275516;1.096856510300061;0.7504741501978371;0.11810929032115954;0.6855954124751761;0.7258760630195558;0.7500613827116867;0.11817641042582333;1.094508100431362;0.9979374148592476
47.575952;1.0924285811905026;0.7499862214168422;0.6870414866228687;0.10634837744574904;0.09737030049238801;10.000351640797517;0.7500992297940225;1.0977252087048592;1.0968618632472085;0.7504654582309436;0.11810975599426479;0.685588123264087;0.7499350156059904;0.7500645340960697;0.1181753170178041;1.0945133947513845;1.0155739637249257
48.575952;1.0924173146694323;0.7499858074611159;0.6870362138095548;0.10634879125884997;0.0973714478065065;10.000306534566935;0.7501004908604638;1.0977085482255007;1.0968670534977552;0.7504559188541625;0.11811021153643199;0.6855819231009013;0.7739939753455629;0.7500666411601136;0.11817422457144477;1.0945185040151109;1.033470439476214
49.575952;1.0924061158154597;0.7499844869865953;0.6870301488152813;0.10634890251246633;0.09737230381238639;10.000263816277275;0.7501017226402676;1.0976920276304714;1.0968720830565768;0.7504475362673738;0.11811065692782684;0.6855748167991914;0.7980539418016241;0.7500697033728089;0.11817313468465296;1.0945234333803542;1.051613026279106
50.575952;1.0923940392305223;0.7499826141553231;0.6870242233198375;0.10634912149147333;0.09737332962910909;10.00022340431083;0.7501029248075924;1.0976756614633434;1.0968769540268362;0.7504383142512022;0.11811109217174041;0.6855688086791373;0.822112914546311;0.7500717202985365;0.11817204884362956;1.0945281878070885;1.0699890149867952
