time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.04443167757904;0.8331748402969872;0.7980565611933148;-3.6399773119731215e-07;-3.8892746498721715e-07;1.0446392406814229;0.9999352060978297;9.997656216677662;0.8334179962905733;0.015555211353862286;0.015561089955812308;0.7976003269356922;0.014895006333759245;0.7978977700569506;1.000258516394757
1e-06;1.0444311815235978;0.8331752856427559;0.7980561672295918;-3.6405074247125146e-07;-3.8894366207288537e-07;1.0446378029889642;0.999935800306039;9.997661763496595;0.8334190019308765;0.01555521352558868;0.01556108754043241;0.7976013364953488;0.014895017747544847;0.7978972540683261;1.0002585584526633
2e-06;1.0444306423437932;0.8331757662198845;0.7980557422479214;-3.6410767561841985e-07;-3.889612295055096e-07;1.044636255508835;0.9999364348721165;9.997667674697736;0.8334200818899637;0.01555521591058849;0.015561084914954833;0.7976024216043545;0.014895029960118263;0.7978966989711975;1.0002586053521458
4e-06;1.044430053859939;0.8331762851840435;0.7980552824384483;-3.6416902025626813e-07;-3.889804224505963e-07;1.0446345931875405;0.9999371099459643;9.997673886742863;0.8334212381028433;0.015555218547035805;0.015561082066425775;0.7976035850477848;0.014895042939467442;0.7978961050315151;1.0002586572142325
8e-06;1.0444294105036886;0.8331768458808032;0.7980547832088776;-3.6423557179551917e-07;-3.890015151967615e-07;1.0446328124839777;0.9999378279672357;9.997680307093944;0.8334224733097336;0.015555221466047294;0.015561079003892107;0.797604830229385;0.014895056649761547;0.7978954739590177;1.0002587116634953
1.6e-05;1.0444287078438956;0.8331774514315368;0.7980542397529988;-3.6430819170036423e-07;-3.8902459507086565e-07;1.0446309116892105;0.9999385927483604;9.99768683471433;0.833423792076354;0.0155552246913328;0.015561075754091576;0.7976061620318841;0.014895071078247918;0.7978948071546927;1.0002587640316043
3.2e-05;1.0444279423838718;0.8331781048672708;0.7980536473034073;-3.6438751908346106e-07;-3.890494985525021e-07;1.0446288909653283;0.9999394083723232;9.99769337406893;0.8334252005422093;0.015555228237944897;0.015561072346527368;0.7976075864249403;0.014895086236160227;0.7978941050979707;1.0002588080957113
6.4e-05;1.0444271109785646;0.8331788093068314;0.7980530019175385;-3.64473855507471e-07;-3.890759027714854e-07;1.0446267525842983;0.9999402791745321;9.997699838307451;0.8334267054186915;0.015555232123063796;0.015561068798972162;0.7976091090931574;0.014895102142723453;0.7978933690082896;1.0002588366401648
0.000128;1.0444262108504931;0.8331795678049537;0.7980523013651545;-3.6456729089944555e-07;-3.891031982931989e-07;1.0446245009807715;0.9999412097986383;9.997706141294229;0.833428313124837;0.01555523638600507;0.015561065111371042;0.7976107339761593;0.014895118819342804;0.797892602528263;1.0002588418235325
0.000256;1.0444252407260268;0.8331803832744559;0.7980515450449261;-3.646678406665849e-07;-3.891301088041044e-07;1.044622141439582;0.9999422054119935;9.997712197271673;0.8334300290505211;0.015555241085396012;0.0155610612657026;0.7976124622774021;0.01489513629645145;0.7978918113560575;1.0002588153711613
0.000512;1.0444242016515306;0.8331812582542014;0.7980507330388715;-3.6477536655032926e-07;-3.89154422329718e-07;1.0446196785020685;0.9999432721427983;9.99771793855428;0.8334318566730589;0.0155552462703315;0.015561057234503168;0.7976142922050197;0.014895154618954059;0.7978910017288142;1.0002587499226547
0.001;1.0444230960744645;0.8331821947213208;0.798049865215879;-3.6488952289744294e-07;-3.8917307651984384e-07;1.0446171162144746;0.9999444168024147;9.99772333262945;0.8334337973365756;0.015555251962702597;0.015561052998830637;0.7976162193919509;0.014895173844508737;0.7978901794913738;1.0002586411317218
0.001;1.0444219260427763;0.8331831941819567;0.7980489413905624;-3.6500989647784893e-07;-3.8918268801878963e-07;1.0446144599360185;0.9999456462213068;9.997728379271612;0.8334358510850481;0.015555258165131711;0.015561048559491962;0.7976182376774613;0.014895194030112142;0.797889350008027;1.0002584884744012
0.001001;1.04442069267569;0.8331842575411283;0.7980479621749266;-3.651362078742816e-07;-3.8918027897892624e-07;1.0446117178601604;0.999946966989006;9.997733089893783;0.8334380173110404;0.015555264882458463;0.01556104392705032;0.7976203401527995;0.014895215202770274;0.7978885176681655;1.000258295068184
0.001002;1.0444193974616782;0.833185384942527;0.7980469289321624;-3.652687310291448e-07;-3.8916354900890013e-07;1.044608900758623;0.9999483851746185;9.997737472390224;0.8334402943462843;0.015555272145463086;0.015561039101744865;0.7976225202067515;0.014895237329287528;0.7978876848970802;1.0002580668577563
0.001004;1.0444180436274788;0.8331865762579201;0.79804584283222;-3.654086529322478e-07;-3.891305822817459e-07;1.044606020108434;0.999949906143968;9.997741536254617;0.8334426788920586;0.015555280014063689;0.01556103406839003;0.7976247715883126;0.014895260311063249;0.7978868522979755;1.0002578109179103
0.001008;1.044416636565053;0.8331878319300442;0.7980447042038009;-3.6555774488501504e-07;-3.8907965374828383e-07;1.044603086699699;0.999951534670908;9.99774530750505;0.8334451663861084;0.015555288552622311;0.01556102880544992;0.7976270877468831;0.014895284008121751;0.7978860200869552;1.0002575340335775
0.001016;1.0444151837952202;0.8331891528825955;0.7980435122121742;-3.657175841983142e-07;-3.8900946582690425e-07;1.0446001106874854;0.9999532745692886;9.997748839271019;0.8334477515862985;0.015555297808004317;0.015561023286098624;0.7976294622763261;0.014895308266247503;0.7978851897882347;1.0002572422385938
0.001032;1.0444136942705984;0.8331905392010764;0.7980422650355792;-3.658889016448964e-07;-3.8891933911743085e-07;1.0445971020126836;0.9999551278575427;9.997752210998005;0.8334504280116914;0.0155553078109821;0.01556101746865967;0.7976318903900821;0.014895332926094086;0.7978843656257175;1.000256941527831
0.001064;1.0444121765992673;0.8331919887436182;0.7980409612150396;-3.660713567650733e-07;-3.8880905076992213e-07;1.044594070241772;0.9999570945622077;9.99775551690937;0.8334531872981913;0.015555318585510227;0.015561011293346905;0.7976343697840365;0.014895357824729666;0.7978835550639591;1.0002566390126115
0.001128;1.0444106376769868;0.8331934963168889;0.7980396009842575;-3.6626376495712044e-07;-3.88678736105203e-07;1.0445910237985567;0.9999591739214062;9.997758848761789;0.8334560202661129;0.015555330146280357;0.015561004690007025;0.7976369005022346;0.014895382806235752;0.7978827683499392;1.0002563426313809
0.001256;1.0444090833332744;0.8331950541905023;0.7980381862684168;-3.664645590222646e-07;-3.885291061632878e-07;1.044587969899703;0.9999613655840379;9.997762279131162;0.8334589187195743;0.0155553424881617;0.015560997586561362;0.7976394842305053;0.01489540774451878;0.797882017071088;1.0002560598415995
0.001512;1.0444075191744324;0.8331966548234302;0.7980367203324783;-3.666723132715615e-07;-3.8836156002013806e-07;1.0445849148791075;0.999963668971931;9.99776585450295;0.8334618766139738;0.015555355586913892;0.015560989915209529;0.7976421237979013;0.01489543255915279;0.797881312024096;1.0002557970478194
0.002024;1.0444059500343217;0.8331982932811985;0.7980352078199549;-3.66885959480837e-07;-3.881778390599247e-07;1.044581862604414;0.9999660823251859;9.99776959968861;0.8334648906113878;0.015555369416279321;0.015560981620219159;0.7976448228592572;0.014895457192842871;0.797880661238976;1.000255559478842
0.003048;1.0444043799194558;0.8331999666285609;0.798033654621482;-3.6710462643943455e-07;-3.8797963233067965e-07;1.044578813019556;0.9999686034363554;9.997773528905633;0.8334679596875739;0.015555383965580474;0.015560972663930795;0.7976475847918046;0.014895481566273891;0.7978800684957816;1.0002553504740068
0.005096;1.0444028127230285;0.8332016723100915;0.7980320675978192;-3.6732768474129053e-07;-3.87768493668811e-07;1.0445757641711246;0.9999712304970039;9.997777662831236;0.8334710841053031;0.015555399241067103;0.015560963026165688;0.7976504116290674;0.014895505554194706;0.7978795330224723;1.0002551709853962
0.009192;1.0444012518899854;0.8332034076636837;0.7980304541299849;-3.675549390232857e-07;-3.875457449678011e-07;1.044572714307567;0.9999739617316602;9.997782049347922;0.8334742646860084;0.015555415248290044;0.01556095269779285;0.7976533038763091;0.01489552898642819;0.7978790509299005;1.0002550210389223
0.017384;1.044399699136334;0.8332051700961394;0.7980288213352188;-3.677864369531025e-07;-3.8731235620480993e-07;1.0445696600409384;0.9999767958278243;9.99778677698893;0.8334775023372735;0.015555431978028176;0.015560941669013822;0.7976562606657326;0.014895551660218522;0.7978786169455585;1.0002549020313243
0.027384;1.0443981532553592;0.8332069571850235;0.7980271757006753;-3.6802206988372813e-07;-3.870691935406798e-07;1.0445665947074358;0.999979733153076;9.997791968672214;0.8334807976262082;0.015555449421887921;0.015560929926901624;0.7976592805623794;0.014895573360767333;0.7978782254356582;1.0002548168732377
0.037384;1.044396609252212;0.833208766035955;0.7980255229947925;-3.6826140310320916e-07;-3.868176112575861e-07;1.0445635114028542;0.9999827750460941;9.997797763131867;0.8334841501643546;0.015555467608487018;0.015560917476473729;0.7976623624902716;0.014895593885140786;0.797877871302506;1.0002547685956806
0.047384;1.0443950580439652;0.8332105922106804;0.7980238682470694;-3.6850376877152706e-07;-3.8655998855056194e-07;1.0445604071783465;0.9999859217047985;9.997804304481326;0.8334875582204178;0.015555486624014495;0.015560904360794544;0.7976655049466768;0.014895613060726141;0.7978775504216653;1.000254759861281
0.057384;1.0443934878184307;0.8332124294600229;0.7980222165692219;-3.6874842819666647e-07;-3.862997997026887e-07;1.0445572840928323;0.9999891712288509;9.997811740198635;0.8334910194002504;0.015555506596964815;0.0155608906609979;0.797668704315285;0.014895630754577614;0.797877259228014;1.0002547931165493
0.067384;1.0443918867813715;0.8332142703790735;0.7980205735430651;-3.6899469919683904e-07;-3.860411820083208e-07;1.044554148608207;0.9999925206923878;9.997820209308259;0.8334945311436598;0.015555527666917113;0.015560876488418477;0.7976719545975874;0.014895646872424709;0.7978769941739032;1.0002548705887166
0.077384;1.0443902447327489;0.8332161071573483;0.7980189436274348;-3.692421120809109e-07;-3.85788178823846e-07;1.0445510117501642;0.9999959679357967;9.997829814900138;0.8334980900907482;0.015555549964570876;0.015560861981606047;0.7976752483733599;0.014895661346480243;0.7978767513588338;1.0002549941384762
0.087384;1.0443885528940196;0.833217931970518;0.7980173282597605;-3.6949058143652023e-07;-3.855439187160691e-07;1.0445478881775645;0.999999512013501;9.997840606011254;0.8335016918211935;0.015555573601384244;0.01556084730611789;0.7976785780538553;0.014895674127948596;0.7978765261479848;1.000255164791138
0.097384;1.0443868038081936;0.8332197372288922;0.7980157259437137;-3.697403618337552e-07;-3.8531029950230846e-07;1.0445447926825009;1.0000031518650614;9.997852597932972;0.8335053313643379;0.015555598661126891;0.015560832635105047;0.7976819373705402;0.014895685193775323;0.7978763131741833;1.0002553829208072
0.107384;1.0443849915133305;0.8332215164730873;0.7980141338963853;-3.6999190411453703e-07;-3.85088360650702e-07;1.0445417376022406;1.0000068842850711;9.99786581009139;0.833509003131265;0.01555562519921099;0.015560818116844127;0.7976853220071992;0.01489569455422693;0.7978761074560116;1.0002556496321704
0.117384;1.0443831110734547;0.8332232659659143;0.7980125492596948;-3.7024600719986726e-07;-3.848787856806573e-07;1.0445387337808594;1.0000107029253058;9.99788028117758;0.8335127002267696;0.015555653242071709;0.015560803859746834;0.7976887286822631;0.014895702248554707;0.7978759055413492;1.000255967553826
0.127384;1.0443811581085762;0.833224985624665;0.7980109694134604;-3.705040770153467e-07;-3.846819056694388e-07;1.044535792990847;1.0000145991553127;9.997896066530444;0.8335164146132388;0.015555682769649014;0.015560789938577065;0.7976921543276866;0.014895708324785352;0.7978757051972352;1.0002563403294387
0.137384;1.0443791290472682;0.8332266786327429;0.798009392383791;-3.7076807664896016e-07;-3.8449736940777005e-07;1.0445329291924077;1.0000185631355947;9.997913232660636;0.833520138656987;0.01555571370450947;0.01556077641225182;0.7976955964312387;0.014895712818015022;0.7978755050280472;1.0002567721031672
0.147384;1.0443770215717278;0.8332283498278632;0.7980078173795886;-3.710402128680036e-07;-3.843242844104423e-07;1.0445301582240787;1.000022583140157;9.997931843697726;0.8335238665187951;0.015555745935430614;0.015560763331661167;0.7976990536028322;0.01489571574296261;0.7978753048579671;1.0002572674074413
0.157384;1.0443748355357325;0.83323000279341;0.7980062442448196;-3.713226005728613e-07;-3.8416183622688424e-07;1.0445274963366147;1.0000266443107144;9.997951944357972;0.8335275934804903;0.015555779345402665;0.015560750726425914;0.7977025255775931;0.014895717095766692;0.7978751050961954;1.000257830616335
0.167384;1.044372573446494;0.8332316371878302;0.7980046718236735;-3.716168776836767e-07;-3.8400970074640277e-07;1.044524958492526;1.0000307293877944;9.99797355284287;0.8335313140367715;0.01555581382285462;0.015560738602250941;0.7977060125511728;0.014895716857162332;0.797874905227519;1.0002584650465833
0.177384;1.0443702384625553;0.8332332484577194;0.7980030971956564;-3.719237341391522e-07;-3.838679894763946e-07;1.0445225579077977;1.0000348211065575;9.997996663042885;0.8335350214245373;0.015555849273081252;0.015560726957695873;0.7977095142211704;0.014895714989741305;0.7978747034260139;1.0002591729325727
0.187384;1.044367832807515;0.8332348297110767;0.7980015168470741;-3.722427877690342e-07;-3.8373694923188365e-07;1.0445203067143416;1.0000389045931146;9.998021250247929;0.8335387084747781;0.015555885622829078;0.01556071578403184;0.7977130292640159;0.01489571143085679;0.7978744969553285;1.0002599561584815
0.197384;1.0443653596830862;0.8332363741241521;0.7979999286541146;-3.725729990775541e-07;-3.8361672807344335e-07;1.0445182160753657;1.0000429687318646;9.998047284836018;0.8335423680493835;0.015555922810832;0.015560705049419888;0.797716555617779;0.014895706103438967;0.7978742824081394;1.0002608167724656
0.207384;1.0443628254191133;0.8332378764941065;0.7979983330257435;-3.729131086604024e-07;-3.8350739136552593e-07;1.044516295401679;1.000047005832017;9.998074742388173;0.8335459933349558;0.015555960780277251;0.015560694694479724;0.7977200911632926;0.0148956989459678;0.7978740563780982;1.0002617570667522
0.217384;1.0443602386984985;0.833239333004575;0.7979967326366537;-3.732617241746747e-07;-3.8340921429583597e-07;1.0445145521852284;1.000051010538145;9.998103591686439;0.8335495782896873;0.015555999467665213;0.015560684636164689;0.7977236338301192;0.014895689931314035;0.7978738163212103;1.0002627792694645
0.227384;1.0443576082467891;0.8332407397862566;0.7979951317539408;-3.736171546231817e-07;-3.833227265225198e-07;1.044512992700585;1.0000549792148858;9.998133776142563;0.8335531178171405;0.015556038783003736;0.015560674777556224;0.7977271815429133;0.014895679066494465;0.7978735606003433;1.0002638853645323
0.237384;1.0443549420249227;0.8332420920093944;0.7979935361559294;-3.739773316718481e-07;-3.832481688861608e-07;1.0445116221295057;1.0000589095085046;9.998165209707821;0.833556607683972;0.01555607860832848;0.015560665026437416;0.7977307330290679;0.01489566638658022;0.7978732878762587;1.0002650770528152
0.247384;1.044352248149343;0.833243383992372;0.7979919529388549;-3.7434023884461696e-07;-3.8318514230606666e-07;1.0445104443005677;1.0000627997665679;9.99819778738117;0.8335600437112145;0.015556118821618474;0.015560655302771738;0.7977342883186324;0.014895651947855268;0.7978729964034281;1.0002663548999053
0.257384;1.0443495347808627;0.8332446098675546;0.7979903897280699;-3.7470458675424043e-07;-3.8313282727461677e-07;1.0445094619819975;1.0000666483177136;9.998231403630252;0.8335634207412945;0.0155561593182272;0.015560645531147986;0.7977378483360331;0.0148956358257996;0.7978726837218546;1.0002677168209426
0.267384;1.0443468090372219;0.833245765079011;0.7979888544771934;-3.750698027222172e-07;-3.830901504620343e-07;1.0445086769969236;1.0000704526369641;9.998265961605913;0.8335667323138284;0.015556200015909495;0.015560635649039098;0.7977414145864461;0.014895618117772028;0.7978723471442012;1.000269157164977
0.277384;1.0443440772540873;0.8332468475002527;0.7979873559702217;-3.75435283485491e-07;-3.8305587563551803e-07;1.0445080895463636;1.0000742094241943;9.998301361972283;0.8335699704953244;0.015556240856730049;0.01556062562865456;0.7977449890356038;0.014895598941314791;0.7978719843631311;1.00027066681879
0.287384;1.0443413457072461;0.8332478562447999;0.7979859035918253;-3.757999169524144e-07;-3.8302908708107416e-07;1.0445076979019114;1.0000779164272797;9.99833749128512;0.8335731262529804;0.015556281812686975;0.015560615476312805;0.7977485740916489;0.01489557842376947;0.7978715936725665;1.0002722341242607
0.297384;1.0443386200359581;0.8332487900739354;0.7979845064090902;-3.761622575842651e-07;-3.8300969412300924e-07;1.0445074993789076;1.0000815742751084;9.99837422962866;0.8335761906969582;0.015556322877300814;0.015560605210999895;0.7977521721601164;0.014895556690404066;0.7978711741368695;1.0002738464425582
0.307384;1.0443359049419147;0.8332496477486376;0.797983172743678;-3.765208374521553e-07;-3.8299842073079145e-07;1.0445074914948158;1.0000851860910775;9.998411469355492;0.8335791562245204;0.01555636404297178;0.015560594855834933;0.7977557843548674;0.014895533872073286;0.7978707250662589;1.0002754912830594
0.317384;1.0443332050320642;0.8332504288162543;0.7979819098855293;-3.768743305036034e-07;-3.82996695794063e-07;1.0445076726659397;1.000088754989357;9.998449126055691;0.833582017518167;0.015556405293144851;0.015560584446919252;0.797759409694987;0.014895510136297608;0.7978702439120162;1.000277156201945
0.327384;1.0443305246878167;0.8332511331777913;0.797980723349474;-3.7722174012502513e-07;-3.8300677344784155e-07;1.0445080431506757;1.0000922813825952;9.998487131318052;0.8335847720813176;0.015556446614477592;0.0155605740333868;0.7977630457329145;0.014895485701257382;0.7978697240280493;1.0002788283006323
0.337384;1.0443278668725047;0.8332517606484906;0.797979616509683;-3.7756259336677875e-07;-3.8303161490400813e-07;1.0445086055796398;1.0000957624431142;9.998525417726798;0.833587419613059;0.015556488012646445;0.015560563663341355;0.7977666898623685;0.014895460805037484;0.7978691549669121;1.0002804945992814
0.347384;1.0443252331210977;0.8332523114347655;0.7979785909171154;-3.778967823456203e-07;-3.830744731652748e-07;1.0445093639341132;1.0000991937099966;9.998563914956174;0.8335899606403147;0.015556529529969974;0.015560553368789101;0.7977703403008501;0.014895435675214418;0.7978685252524131;1.0002821433208948
0.357384;1.0443226251586823;0.8332527858923139;0.7979776466874635;-3.7822414252555954e-07;-3.8313855253153135e-07;1.0445103220987344;1.0001025709769773;9.998602558348852;0.8335923951726906;0.015556571258866822;0.015560543153597806;0.7977739960802518;0.01489541053922159;0.7978678247402734;1.0002837643169966
0.367384;1.044320046110889;0.8332531835795354;0.7979767827533982;-3.785443134649355e-07;-3.832267956035307e-07;1.0445114834549123;1.0001058916176782;9.998641299087716;0.8335947216357665;0.015556613333302296;0.01556053299094892;0.7977776556979618;0.01489538562892721;0.7978670449506753;1.0002853482773464
0.377384;1.0443174996951445;0.8332535036721685;0.7979759973826104;-3.7885694785971635e-07;-3.833418900115006e-07;1.0445128508816397;1.0001091550459507;9.998680110561331;0.8335969359021307;0.015556655903362747;0.015560522834590673;0.7977813157434515;0.014895361141555026;0.7978661788066682;1.0002868861230891
0.387384;1.0443149880591156;0.8332537460712464;0.7979752896573842;-3.791620149275131e-07;-3.8348642545578976e-07;1.0445144260279324;1.0001123625992347;9.99871898952926;0.8335990313676837;0.015556699111818098;0.015560512634951605;0.7977849715164151;0.01489533721139458;0.7978652210882017;1.0002883678252616
0.397384;1.044312510438646;0.8332539114840208;0.7979746611696241;-3.794598740728759e-07;-3.8366299001490765e-07;1.0445162077157917;1.0001155168627036;9.998757943613624;0.8336010008509653;0.015556743079550815;0.015560502357195619;0.7977886187843427;0.014895313931572347;0.7978641686708262;1.0002897806663442
0.407384;1.0443100641148122;0.8332540007756274;0.7979741157857143;-3.797508634527191e-07;-3.8387417454216033e-07;1.0445181909093437;1.000118619864772;9.998796969063951;0.833602838441506;0.015556787902787972;0.015560492003218792;0.7977922540937536;0.01489529137768679;0.7978630201147735;1.0002911096237952
0.417384;1.0443076459440483;0.8332540147675852;0.7979736574474728;-3.800348776407987e-07;-3.841221845638566e-07;1.044520368216003;1.0001216721780282;9.99883604262577;0.8336045399068691;0.015556833652216325;0.015560481634656918;0.7977958736900129;0.014895269595322854;0.7978617754195584;1.0002923395163839
0.427384;1.044305252120093;0.8332539550364592;0.7979732883790213;-3.803115293043694e-07;-3.844081114292893e-07;1.0445227326841806;1.000124674406654;9.998875124045012;0.8336061025122734;0.015556880363302406;0.015560471382656252;0.7977994731502818;0.014895248578115758;0.797860435367634;1.0002934563227426
0.437384;1.0443028771324394;0.8332538242203572;0.797973008818364;-3.8058065169453453e-07;-3.847316291190785e-07;1.0445252790618857;1.0001276279587548;9.998914147482253;0.8336075246110114;0.015556928030641314;0.015560461416845412;0.7978030474367352;0.01489522826448728;0.7978589995703694;1.0002944474103763
0.447384;1.0443005141777928;0.8332536244846421;0.7979728174748246;-3.8084255928084265e-07;-3.850913314196842e-07;1.0445280034510258;1.0001305336116895;9.998953016108604;0.8336088051583977;0.015556976611601677;0.015560451894035082;0.7978065899463841;0.014895208547277168;0.7978574650212062;1.0002953013875662
0.457384;1.0442981566032987;0.833253355973635;0.7979727122158965;-3.810978979845598e-07;-3.8548520248614006e-07;1.0445309022729825;1.0001333904841547;9.998991621378268;0.8336099440523933;0.015557026031630419;0.01556044294394418;0.797810091892889;0.014895189282015709;0.797855827038294;1.0002960078682197
0.467384;1.0442957984087788;0.8332530171032769;0.7979726910284904;-3.813473668106596e-07;-3.8591104169786056e-07;1.0445339707888297;1.0001361964539404;9.999029870984888;0.8336109427377996;0.015557076198948465;0.015560434676749156;0.7978135428677641;0.01489517029229295;0.797854081140498;1.0002965573058702
0.477384;1.0442934341005348;0.8332526060203413;0.7979727526075309;-3.815917837671355e-07;-3.8636686939712156e-07;1.0445372021975103;1.0001389490471806;9.9990677036241;0.8336118041960163;0.015557127031106233;0.015560427172697892;0.7978169313268417;0.01489515138046103;0.7978522238156744;1.0002969413141907
0.487384;1.044291059229613;0.8332521220434398;0.7979728958040683;-3.8183252856191624e-07;-3.8685105350690375e-07;1.044540588579696;1.0001416457465;9.99910509246439;0.8336125330475648;0.015557178467863753;0.015560420473240277;0.7978202452433872;0.014895132350204838;0.7978502518917574;1.0002971542267673
0.497384;1.044288671163971;0.8332515666015876;0.7979731187737304;-3.820718322058797e-07;-3.873622014190444e-07;1.0445441227888925;1.0001442828341078;9.999142044111053;0.8336131357320363;0.015557230458413018;0.015560414582256741;0.7978234734199584;0.014895113033417066;0.7978481615159911;1.000297195107793
0.507384;1.0442862691327237;0.8332509432717591;0.7979734186260817;-3.823127806272463e-07;-3.878989493796395e-07;1.0445477984691365;1.0001468543662897;9.999178590194223;0.8336136204490672;0.015557282950592088;0.015560409464043804;0.7978266060926903;0.014895093301602323;0.7978459480348777;1.0002970680686862
0.517384;1.0442838535324774;0.833250256446554;0.7979737908141213;-3.8255919230278753e-07;-3.8845952286604316e-07;1.0445516078687627;1.000149353460791;9.999214769756264;0.8336139971499923;0.015557335890189556;0.015560405049952443;0.7978296342440883;0.014895073060625466;0.7978436065672706;1.0002967806604626
0.527384;1.0442814250707535;0.8332495094063758;0.7979742284452382;-3.82815228796974e-07;-3.8904138054423553e-07;1.044555539925334;1.0001517743083062;9.999250620051852;0.8336142771283237;0.015557389207933722;0.01556040125530772;0.797832549126962;0.014895052245217614;0.7978411327179725;1.000296342252106
0.537384;1.0442789847404423;0.8332487037941023;0.7979747225201755;-3.830846549095386e-07;-3.896410109463582e-07;1.0445595803175745;1.0001541123997684;9.99928618450482;0.8336144724733481;0.01555744281619258;0.015560397991578257;0.7978353423801956;0.014895030812505296;0.7978385234153919;1.0002957630890252
0.547384;1.0442765346766167;0.8332478410343768;0.7979752633229584;-3.8337007869100317e-07;-3.902536105732049e-07;1.0445637134836698;1.000156363234681;9.999321513772712;0.8336145958104129;0.015557496648264443;0.015560395173058413;0.7978380056349657;0.014895008723071656;0.7978357770967303;1.0002950532411978
0.557384;1.0442740793699974;0.8332469238384913;0.7979758424521634;-3.8367267510955536e-07;-3.9087316920328167e-07;1.0445679244313149;1.0001585211654451;9.999356655601224;0.8336146598925728;0.015557550697800062;0.015560392719340538;0.79784053063187;0.014894985909945386;0.7978328933478372;1.0002942220625288
0.567384;1.044271627490837;0.8332459563877995;0.7979764539135316;-3.839923136320944e-07;-3.914933249045636e-07;1.0445721989712458;1.0001605793868062;9.999391653025896;0.8336146773426379;0.015557605006411285;0.015560390548485027;0.7978429105421139;0.014894962261470203;0.7978298731517777;1.0002932791898744
0.577384;1.044269192907545;0.8332449437044404;0.7979770934402415;-3.843277897292359e-07;-3.921083313703248e-07;1.0445765242764384;1.0001625307066937;9.999426547267827;0.8336146605886718;0.015557659613361545;0.015560388572639708;0.7978451403986352;0.014894937645684938;0.7978267194792213;1.0002922353301102
0.587384;1.04426679298609;0.8332438905961125;0.7979777572292889;-3.846773145407507e-07;-3.927133700857937e-07;1.0445808904392315;1.0001643681652665;9.99946137312403;0.8336146214761455;0.01555771451167911;0.01556038671268398;0.7978472164953612;0.014894911953209546;0.7978234375072212;1.0002911007473403
0.597384;1.0442644452198857;0.8332428007572027;0.797978441631277;-3.850390717071807e-07;-3.933041524840721e-07;1.044585291134613;1.000166085370018;9.999496154429185;0.8336145710097631;0.015557769644538614;0.015560384912093007;0.7978491365732432;0.014894885115158654;0.7978200344543781;1.0002898832097415
0.607384;1.0442621642713183;0.8332416768704715;0.7979791442153251;-3.8541134281157277e-07;-3.938765089922709e-07;1.0445897224896292;1.000167677411286;9.999530907396212;0.83361451981875;0.015557824932041598;0.015560383127583217;0.7978509004043229;0.014894857092893716;0.7978165191004086;1.0002885878162164
0.617384;1.0442599607083087;0.8332405209022025;0.7979798646732394;-3.857924277435235e-07;-3.9442649100276466e-07;1.0445941812874104;1.000169142093455;9.999565643560615;0.8336144787589308;0.015557880288331603;0.015560381313724322;0.7978525096843518;0.014894827858574308;0.7978129016496678;1.0002872176060964
0.627384;1.0442578416472028;0.8332393343628758;0.7979806039711507;-3.861807604124158e-07;-3.9495059344530524e-07;1.0445986642606495;1.0001704796874447;9.999600371366443;0.8336144588636538;0.015557935630483164;0.015560379425577635;0.7978539672545863;0.014894797378983457;0.7978091941269978;1.0002857733505928
0.637384;1.0442558120640917;0.8332381186634462;0.79798136239613;-3.8657485923711496e-07;-3.9544573237773973e-07;1.044603168705624;1.000171691889297;9.99963510357307;0.833614470583059;0.015557990909188437;0.01556037743267807;0.7978552761368125;0.014894765607276378;0.7978054098093256;1.0002842535140937
0.647384;1.044253876004226;0.8332368745373416;0.7979821380841321;-3.869729117859409e-07;-3.959093135915067e-07;1.0446076928190884;1.000172781657585;9.999669864136917;0.8336145227998748;0.015558046134535207;0.01556037532024194;0.7978564389676076;0.014894732476723009;0.7978015617509352;1.0002826556770132
0.657384;1.044252037919925;0.8332356012474772;0.7979829271088509;-3.8737273850617385e-07;-3.963393626224938e-07;1.0446122350770548;1.0001737520317366;9.999704687841607;0.8336146222807618;0.015558101350953188;0.015560373085653258;0.7978574574173627;0.01489469790109281;0.7977976625302182;1.0002809781949478
0.667384;1.0442503035302682;0.8332342962227778;0.7979837249396459;-3.8777256475280754e-07;-3.9673456262627876e-07;1.044616793321911;1.0001746028909304;9.99973961888877;0.8336147734229683;0.015558156593927943;0.015560370751173943;0.7978583316490213;0.014894661793993232;0.7977937245039828;1.000279220336805
0.677384;1.0442486796105515;0.833232954971395;0.7979845277499443;-3.8817181823368357e-07;-3.9709449466909834e-07;1.0446213645186446;1.0001753287332225;9.99977470911773;0.8336149782764449;0.015558211875350897;0.015560368383058843;0.7978590611807982;0.014894624093529794;0.7977897589234754;1.000277381254538
0.687384;1.0442471733146508;0.8332315728542863;0.7979853324702287;-3.8857100171763545e-07;-3.9741967989737447e-07;1.0446259461007963;1.000175919345993;9.99981001132904;0.83361523726885;0.015558267188481767;0.015560366095280517;0.7978596466255558;0.014894584770993076;0.7977857756088532;1.0002754592110328
0.697384;1.0442457909052953;0.8332301479301949;0.7979861361002739;-3.8897080593260506e-07;-3.9771098370283427e-07;1.0446305372976714;1.00017636206407;9.999845575853378;0.83361554997207;0.015558322520490211;0.0155603640297817;0.7978600904054662;0.014894543817581686;0.7977817839710337;1.0002734525804675
0.707384;1.0442445350492113;0.8332286816139028;0.7979869355548557;-3.893715773213638e-07;-3.9796911243996105e-07;1.0446351385292663;1.0001766442668323;9.999881456888094;0.8336159155799557;0.015558377866179132;0.015560362343380926;0.7978603960404037;0.014894501216653984;0.7977777938805608;1.0002713619942685
0.717384;1.0442434021652232;0.833227177311254;0.7979877279335621;-3.897736061208634e-07;-3.981945879543297e-07;1.044639750536099;1.0001767553593888;9.999917719132986;0.8336163335311692;0.015558433225466465;0.015560361217128293;0.7978605668238581;0.014894456923250983;0.7977738158522631;1.0002691907208525
0.727384;1.0442423820079845;0.8332256390714122;0.7979885100031469;-3.9017735857542465e-07;-3.98387617548444e-07;1.0446443742856777;1.0001766878279401;9.999954431817597;0.8336168036032853;0.015558488587984467;0.015560360848477499;0.7978606050703586;0.014894410873329288;0.797769860095212;1.000266943404116
0.737384;1.0442414592047984;0.8332240707456758;0.7979892770723079;-3.90583165207194e-07;-3.985478874239662e-07;1.0446490102216404;1.0001764377767133;9.99999165255453;0.8336173250099638;0.015558543936196876;0.015560361421101183;0.7978605126057284;0.014894363024233774;0.7977659346425855;1.0002646253325418
0.747384;1.0442406156527932;0.8332224762513695;0.7979900226674789;-3.909911020031828e-07;-3.986746861128371e-07;1.0446536568259945;1.0001760048461137;10.00002941829023;0.8336178954340919;0.015558599264071655;0.015560363086533038;0.797860291665669;0.014894313391207724;0.7977620450640786;1.00026224219279
0.757384;1.0442398328862863;0.8332208605635771;0.7979907397231362;-3.914013293101885e-07;-3.9876707631706973e-07;1.0446583099585147;1.0001753909876059;10.00006775106435;0.8336185109102654;0.015558654566967412;0.015560365961313527;0.7978599455626659;0.014894262048222558;0.79775819628144;1.000259800165122
0.767384;1.0442390938791613;0.8332192296047005;0.7979914222255328;-3.9181458105935335e-07;-3.988238628305918e-07;1.044662963534391;1.0001745988051116;10.000106671689805;0.8336191671172687;0.015558709815944018;0.015560370127138193;0.7978594794533045;0.014894209118666036;0.7977543934112173;1.0002573060951097
0.777384;1.0442383841913487;0.8332175891593618;0.7979920657440653;-3.9223270686319183e-07;-3.9884347481651487e-07;1.044667610149474;1.000173630350771;10.00014620880669;0.8336198616056131;0.01555876495980678;0.015560375633344208;0.7978589008370713;0.01489415478672304;0.7977506408175464;1.000254766947474
0.787384;1.044237691925363;0.833215943902268;0.7979926674745477;-3.926586496215214e-07;-3.988239990093099e-07;1.0446722405122149;1.0001724867848418;10.00018639138311;0.8336205948091334;0.015558819926362035;0.015560382516119867;0.79785821924319;0.014894099302955831;0.7977469415248545;1.0002521895634857
0.797384;1.044237006061773;0.8332142971118883;0.7979932270651265;-3.930956450919202e-07;-3.9876370259635613e-07;1.0446768436253098;1.0001711691537718;10.000227237596128;0.8336213689385135;0.015558874602318185;0.015560390834347789;0.7978574451829765;0.014894042952452603;0.7977432975615032;1.00024958100937
0.807384;1.0442363135002788;0.8332126513830771;0.7979937470217229;-3.9354659148546253e-07;-3.986617019983185e-07;1.044681408966957;1.0001696792462287;10.000268764052608;0.8336221866098433;0.015558928839696378;0.015560400678107312;0.7978565891373229;0.014893986009081383;0.7977397103642646;1.0002469482930865
0.817384;1.0442355972688724;0.8332110096343606;0.7979942316184225;-3.9401405969258874e-07;-3.985178802300886e-07;1.0446859283405605;1.000168019167212;10.000310994955141;0.8336230508805723;0.015558982494702353;0.015560412137117499;0.797855661699637;0.014893928706616195;0.797736181119854;1.000244297382704
0.827384;1.044234839012872;0.8332093759741411;0.7979946859604016;-3.9450052182263843e-07;-3.9833223266788314e-07;1.044690395951031;1.00016619030605;10.000353943212653;0.8336239657046238;0.015559035437253533;0.015560425281281718;0.7978546745501663;0.01489387122695901;0.7977327107319966;1.0002416322613787
0.837384;1.0442340238399017;0.8332077563496832;0.7979951161338126;-3.950084248614599e-07;-3.9810464257294045e-07;1.0446948075928715;1.000164193278377;10.000397592328776;0.8336249350982067;0.015559087513336223;0.015560440156523404;0.7978536405544002;0.01489381370771596;0.797729299073982;1.0002389552149809
0.847384;1.0442331428300735;0.8332061582664294;0.797995528877226;-3.955401202530074e-07;-3.978351812735e-07;1.044699160067183;1.000162028911382;10.000441901883052;0.833625961987706;0.01555913852299014;0.015560456759298354;0.7978525722129204;0.014893756260563301;0.7977259454312668;1.0002362686571356
0.857384;1.044232192182631;0.8332045895798353;0.7979959304281744;-3.9609779010950356e-07;-3.9752439767972757e-07;1.044703451729493;1.0001596997485673;10.000486812687445;0.8336270483396747;0.015559188246889427;0.015560475011467158;0.7978514796327753;0.014893698983467374;0.7977226505867604;1.000233576272949
0.867384;1.0442311707743763;0.8332030570576869;0.7979963261042118;-3.9668338870120896e-07;-3.9717338964515483e-07;1.0447076830700193;1.0001572115489819;10.000532243494462;0.833628195720893;0.0155592364732669;0.015560494763352915;0.7978503697601377;0.014893641974937824;0.7977194175454834;1.0002308818933896
0.877384;1.0442300780896085;0.8332015655876994;0.7979967203008625;-3.972986331088473e-07;-3.9678359488888246e-07;1.0447118555363493;1.0001545733073924;10.00057809252686;0.8336294051536368;0.01555928300469268;0.015560515803998472;0.7978492471736729;0.01489358535339501;0.7977162503486699;1.0002281880286321
0.887384;1.0442289134449987;0.8332001189827115;0.7979971162351445;-3.9794499180458747e-07;-3.9635644840045274e-07;1.044715969937119;1.0001517958464028;10.000624243790597;0.833630676957987;0.01555932767275044;0.015560537862584828;0.7978481150380541;0.014893529270104138;0.7977131533168141;1.0002254960464791
0.897384;1.0442276763750944;0.8331987213836793;0.7979975169182734;-3.9862350009835233e-07;-3.9589325494410936e-07;1.0447200256289735;1.0001488909884002;10.000670577064492;0.8336320111210547;0.015559370355951625;0.015560560631605241;0.7978469755400014;0.014893473911835558;0.797710131567357;1.0002228070414445
0.907384;1.0442263678112143;0.8331973773805319;0.7979979264684838;-3.993345633830157e-07;-3.9539512564794786e-07;1.0447240201067596;1.0001458711858104;10.000716980303885;0.8336334070560759;0.015559410985535304;0.015560583827311236;0.7978458305296287;0.014893419488959142;0.797707191675664;1.0002201218024058
0.917384;1.0442249909651762;0.8331960911488173;0.797998349571916;-4.0007802960413997e-07;-3.9486279206875546e-07;1.044727950835762;1.0001427481873522;10.000763355192529;0.8336348623827439;0.015559449539637352;0.015560607231385741;0.7978446822070924;0.014893366201937727;0.7977043414376691;1.0002174400575494
0.927384;1.0442235507917033;0.8331948657936757;0.7979987907003614;-4.0085342497744645e-07;-3.942967415815386e-07;1.0447318186224075;1.0001395319684638;10.000809622279268;0.8336363718309155;0.01555948601904855;0.015560630679613066;0.7978435334969496;0.014893314197879485;0.7977015893699556;1.0002147603714755
0.937384;1.0442220523537529;0.8331937033113738;0.7979992543464874;-4.016600437029147e-07;-3.936975775515732e-07;1.0447356273740367;1.00013623142898;10.000855732238131;0.8336379269312622;0.01555952042707477;0.015560654036653907;0.7978423881873767;0.014893263549311945;0.7976989449430659;1.0002120808108075
0.947384;1.0442204992299462;0.833192604901733;0.7979997449375072;-4.0249690067591857e-07;-3.9306602867392975e-07;1.0447393808684433;1.000132855361628;10.000901667258333;0.8336395170662597;0.01555955278740406;0.01556067717397099;0.7978412499860624;0.014893214261905421;0.7976964189377663;1.0002093995227312
0.957384;1.044218892806456;0.8331915709828475;0.7980002662969771;-4.033628828338431e-07;-3.9240279933159856e-07;1.0447430817438705;1.000129412402846;10.000947430524679;0.8336411314445495;0.015559583162939332;0.015560699946068806;0.7978401210481865;0.014893166291324113;0.7976940225003832;1.0002067150545064
0.967384;1.0442172325599213;0.8331906008940285;0.7980008214363182;-4.042570219495546e-07;-3.9170855230056794e-07;1.0447467323579072;1.0001259105065101;10.00099303207145;0.8336427598777764;0.015559611635994017;0.015560722194290678;0.7978390019610816;0.014893119564942358;0.7976917649532518;1.0002040262896583
0.977384;1.0442155168907654;0.8331896927326204;0.7980014128843942;-4.0517846154130144e-07;-3.909840285265835e-07;1.0447503348733718;1.000122356183969;10.001038473340657;0.8336443925874132;0.015559638289580438;0.015560743781877648;0.797837892704987;0.014893074004257592;0.7976896527232689;1.0002013323954821
0.987384;1.0442137445515687;0.8331888435217977;0.7980020434803284;-4.061262265755105e-07;-3.9023017456805303e-07;1.0447538909338998;1.0001187537028802;10.00108374742862;0.8336460211069916;0.015559663211763908;0.015560764620853863;0.7978367928658449;0.014893029534258655;0.7976876908219759;1.0001986335063526
0.997384;1.044211916307621;0.8331880498282423;0.7980027166215525;-4.0709911367223806e-07;-3.8944785222044295e-07;1.0447574016570649;1.000115104570812;10.001128856987743;0.8336476394007897;0.015559686492509706;0.015560784677070212;0.7978357009579187;0.01489298608323946;0.7976858847872051;1.0001959314842253
1.007384;1.044210035367383;0.8331873085314662;0.7980034350085066;-4.080955883456953e-07;-3.8863752994480014e-07;1.0447608679391758;1.0001114078289808;10.00117382378103;0.833649243477018;0.015559708213157622;0.015560803963246415;0.797834613798067;0.01489294359448473;0.7976842409930469;1.0001932299116263
1.017384;1.0442081066182334;0.8331866172517386;0.7980041990974909;-4.091135934260586e-07;-3.877997111709e-07;1.044764291057992;1.0001076620983922;10.001218682029663;0.8336508301229982;0.01555972844615271;0.015560822516990194;0.797833527004891;0.014892902049835165;0.7976827655777272;1.0001905334538206
1.027384;1.044206135983468;0.8331859745905962;0.7980050065811474;-4.1015049910022683e-07;-3.869355042781634e-07;1.044767673269912;1.0001038685597154;10.001263463790846;0.8336523957990941;0.015559747264023004;0.015560840372489743;0.79783243650303;0.014892861465835178;0.7976814627494554;1.0001878470824854
1.037384;1.0442041299531433;0.8331853801882089;0.798005852166972;-4.112036002409497e-07;-3.8604666507260387e-07;1.0447710181194545;1.000100033102726;10.00130818182408;0.8336539362022762;0.015559764749838632;0.01556085755348489;0.7978313395541174;0.014892821844567774;0.7976803338871482;1.000185175883181
1.047384;1.0442020951580067;0.8331848343549109;0.7980067275248257;-4.122710337446911e-07;-3.8513545245541906e-07;1.0447743302593755;1.0000961669640078;10.001352826420174;0.8336554470066257;0.01555978099419022;0.015560874080891662;0.7978302348073477;0.014892783124377168;0.7976793783178384;1.0001825252738032
1.057384;1.0442000383595118;0.8331843380057418;0.7980076224074267;-4.1335224998972326e-07;-3.842044759190798e-07;1.0447776147109127;1.000092285195651;10.001397379091957;0.8336569249497511;0.015559796072781485;0.015560889967015486;0.7978291221254904;0.01489274518165834;0.7976785941359659;1.000179900735916
1.067384;1.044197966266889;0.8331838932410295;0.7980085260463725;-4.144477561193113e-07;-3.8325638550662086e-07;1.0447808768909446;1.0000884035887265;10.001441820044018;0.8336583679403169;0.01555981002753563;0.015560905203722532;0.7978280022854195;0.014892707878964724;0.7976779779685906;1.0001773072832763
1.077384;1.0441958842152361;0.833183503782244;0.7980094272183899;-4.155585732541906e-07;-3.8229353846572745e-07;1.0447841234381452;1.000084536402319;10.001486129855987;0.833659774450336;0.015559822878405119;0.015560919758137046;0.7978268764132165;0.014892671116666128;0.7976775246583185;1.0001747491013067
1.087384;1.0441937948916502;0.8331831745636864;0.7980103135904209;-4.1668581748131475e-07;-3.8131779977947824e-07;1.0447873610917144;1.0000806965254863;10.001530297679581;0.833661142535453;0.015559834645278069;0.015560933568145429;0.797825745553682;0.014892634855182172;0.7976772275536692;1.0001722288851282
1.097384;1.044191698849722;0.8331829100984873;0.7980111717770825;-4.1783053789501617e-07;-3.8033069221882433e-07;1.0447905940660072;1.0000768973005307;10.001574320243302;0.8336624688446342;0.015559845345539022;0.015560946545667271;0.7978246102048636;0.014892599106944304;0.7976770790696933;1.0001697472427027
1.107384;1.0441895954063027;0.8331827130114992;0.7980119882630231;-4.189934588570055e-07;-3.7933399149191864e-07;1.0447938230796712;1.0000731530966538;10.001618188515582;0.8336637488206033;0.015559854987731499;0.015560958605412699;0.7978234694307991;0.014892563917925115;0.7976770709999635;1.0001673030722014
1.117384;1.0441874827035946;0.833182584797823;0.7980127500969618;-4.2017456940274997e-07;-3.7832984406898156e-07;1.0447970460684255;1.0000694782087522;10.001661880264972;0.8336649778510377;0.015559863579886068;0.015560969695456046;0.7978223198133152;0.01489252934832042;0.7976771946577836;1.00016489452163
1.127384;1.0441853582896177;0.8331825274959423;0.7980134448764458;-4.213730933635268e-07;-3.773199099835107e-07;1.044800259123066;1.0000658865255658;10.001705360157441;0.8336661520284934;0.015559871140035328;0.015560979796388513;0.7978211549820551;0.01489249545864125;0.7976774412284426;1.0001625203108504
1.137384;1.0441832207393462;0.8331825445035634;0.7980140610031098;-4.2258783132723127e-07;-3.7630476876798173e-07;1.0448034574394216;1.0000623921708476;10.00174858377066;0.83366726900358;0.015559877715259084;0.015560988907107023;0.7978199664864581;0.014892462314908601;0.7976778024043616;1.0001601814087357
1.147384;1.0441810716572886;0.8331826411440527;0.7980145881708134;-4.2381717335964014e-07;-3.752843633354988e-07;1.0448066363453081;1.0000590098276925;10.001791501190645;0.8336683292074479;0.015559883401118645;0.015560997034688216;0.7978187450334643;0.014892430003661326;0.7976782710269963;1.0001578817928791
1.157384;1.0441789168605005;0.8331828242274274;0.7980150171737487;-4.250587315259939e-07;-3.7425894244605326e-07;1.044809792226481;1.0000557538633044;10.00183405677119;0.8336693353240525;0.015559888333229802;0.015561004177341417;0.7978174805826834;0.014892398637914148;0.797678840841529;1.0001556271966516
1.167384;1.0441767652760137;0.8331831002151774;0.7980153397840929;-4.26309311294406e-07;-3.732299914406903e-07;1.0448129233067995;1.0000526361959254;10.001876194398577;0.833670290268594;0.015559892659834563;0.01556101031902551;0.7978161621746978;0.014892368354923944;0.7976795050396293;1.0001534226804598
1.177384;1.0441746263937974;0.8331834745606617;0.7980155495720596;-4.2756521163926387e-07;-3.7220067986977466e-07;1.0448160299601916;1.000049664889917;10.001917865469478;0.8336711962429306;0.015559896519373966;0.015561015454080456;0.7978147785215963;0.014892339307156206;0.7976802553490642;1.0001512707700944
1.187384;1.0441725084773956;0.8331839531457668;0.7980156427856352;-4.288222559872286e-07;-3.7117541320357177e-07;1.0448191135911462;1.0000468446537851;10.001959030066406;0.8336720546233019;0.01555990003482165;0.01556101960738799;0.7978133188418884;0.014892311646979225;0.7976810827481222;1.0001491711249362
1.197384;1.044170418347506;0.8331845436597656;0.7980156183138039;-4.3007573248777697e-07;-3.701588714377517e-07;1.0448221742388748;1.0000441779639853;10.001999660873922;0.8336728659643412;0.015559903324955047;0.015561022824198736;0.7978117733488832;0.014892285511273421;0.7976819783484622;1.0001471221722047
1.207384;1.0441683627658687;0.8331852548775528;0.7980154767544714;-4.313207872015795e-07;-3.691554129236442e-07;1.0448252091508545;1.0000416658090168;10.002039755993192;0.833673630514947;0.015559906515713925;0.015561025162933612;0.7978101330970324;0.014892261009616178;0.7976829339808786;1.0001451234968912
1.217384;1.0441663496335054;0.8331860946705012;0.7980152189620588;-4.3255293988630707e-07;-3.681691267365438e-07;1.0448282140676577;1.0000393075968115;10.002079339241861;0.8336743488300971;0.015559909744600267;0.015561026716179111;0.7978083897765487;0.014892238220447288;0.7976839431123739;1.0001431765063138
1.227384;1.044164386885124;0.8331870699055627;0.7980148444115568;-4.3376815011537786e-07;-3.6720396051406564e-07;1.0448311853220649;1.0000370998303243;10.002118427064953;0.833675022342972;0.01555991316319765;0.015561027620237908;0.7978065361398372;0.014892217195586923;0.797685000768696;1.0001412834324521
1.237384;1.044162480875319;0.8331881883260969;0.7980143501408461;-4.349628170027608e-07;-3.6626344541544086e-07;1.0448341196337259;1.0000350349044844;10.002156990418896;0.8336756534098992;0.015559916927532282;0.015561028023576591;0.7978045663974153;0.014892197968069386;0.7976861022060034;1.0001394465066689
1.247384;1.0441606362272366;0.8331894593725109;0.7980137313070176;-4.361339973894922e-07;-3.65350226614959e-07;1.0448370123072197;1.0000331018013295;10.002194955794645;0.8336762438196711;0.01555992117243608;0.015561028049752268;0.7978024761607564;0.014892180557173274;0.7976872424802774;1.000137667917349
1.257384;1.0441588561327069;0.8331908934554415;0.7980129822326567;-4.37279362080756e-07;-3.6446587260883107e-07;1.0448398568152963;1.000031287797344;10.002232236862886;0.8336767927725881;0.015559925994236636;0.015561027782343627;0.7978002626218245;0.014892164961157282;0.7976884163389517;1.0001359507311565
1.267384;1.0441571428316538;0.8331925009690282;0.7980120962633459;-4.383971849666578e-07;-3.636112835584285e-07;1.0448426467785148;1.000029579202348;10.00226876169089;0.8336772962294593;0.015559931449565747;0.015561027265634004;0.7977979251210852;0.01489215114202329;0.7976896168196815;1.0001343003404954
1.277384;1.0441554989391646;0.8331942909784581;0.7980110659574752;-4.394867783886152e-07;-3.627875013149331e-07;1.0448453783877873;1.000027961723765;10.002304479538124;0.8336777478995316;0.015559937557231457;0.015561026520287357;0.7977954650608696;0.014892139026849658;0.7976908344802967;1.0001327244434575
1.287384;1.044153928946547;0.8331962698110776;0.7980098843501576;-4.4054854567390796e-07;-3.6199605716729825e-07;1.0448480509647644;1.000026422776895;10.002339347555276;0.8336781408993671;0.015559944310724915;0.015561025563617784;0.7977928847477167;0.014892128531781883;0.7976920586384167;1.0001312311212807
1.297384;1.0441524398916304;0.8331984406823043;0.7980085453254603;-4.4158349780228737e-07;-3.612385201317681e-07;1.0448506659581234;1.0000249543516666;10.002373313214358;0.8336784693821155;0.015559951693422754;0.015561024421044754;0.7977901864926035;0.014892119587532926;0.7976932786443992;1.000129827703232
1.307384;1.0441510412996973;0.8332008040892992;0.7980070431918778;-4.425929681299325e-07;-3.6051618444039517e-07;1.04485322560685;1.000023552529401;10.002406309779555;0.833678729914078;0.015559959665292408;0.01556102312959507;0.7977873732694384;0.014892112156867253;0.7976944841710538;1.000128521793514
