time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.317384;1.044149744834719;0.8332033581039869;0.7980053730869737;-4.4357835787785095e-07;-3.598303858795392e-07;1.044855731714332;1.00002221407197;10.002438259597026;0.8336789220522921;0.015559968137240863;0.015561021734445372;0.797784449809434;0.01489210624374617;0.7976956657163986;1.0001273219731006
1.327384;1.04414856296228;0.8332060993334984;0.7980035318923532;-4.4454078735936646e-07;-3.591827718339832e-07;1.0448581848707887;1.0000209335424797;10.00246907367242;0.8336790477665904;0.015559976984663076;0.015561020291262408;0.7977814220454958;0.01489210189445986;0.7976968151989347;1.0001262360239345
1.337384;1.044147506337756;0.8332090244944195;0.7980015186385634;-4.4548117636155196e-07;-3.5857507634165006e-07;1.0448605849294805;1.0000197031638496;10.002498651639332;0.8336791104229041;0.015559986094899962;0.01556101887361122;0.7977782957197095;0.014892099197612179;0.7976979259725973;1.000125268366633
1.347384;1.044146581821713;0.8332121305498901;0.7979993344683999;-4.4640067071791857e-07;-3.580086242447212e-07;1.0448629323250593;1.0000185152040584;10.002526888365198;0.8336791143603306;0.01555999538767132;0.01556101756320122;0.7977750760332674;0.014892098268520225;0.7976989933789584;1.0001244200116064
1.357384;1.0441457925622748;0.8332154132477803;0.7979969823086226;-4.47300778910618e-07;-3.57484217364384e-07;1.0448652279881678;1.0000173640839818;10.002553685129172;0.83367906488132;0.0155600048010238;0.015561016432602366;0.7977717683593563;0.014892099213798337;0.7977000162312726;1.0001236914114509
1.367384;1.0441451397837287;0.8332188662791622;0.7979944661730954;-4.4818298365964194e-07;-3.5700268189842055e-07;1.0448674726612617;1.0000162457493889;10.002578961282126;0.8336789676374389;0.01556001429068602;0.01556101553888218;0.7977683791926228;0.014892102113185701;0.7977009976941037;1.0001230847881972
1.377384;1.0441446249794912;0.8332224821135549;0.7979917903315865;-4.4904821237366577e-07;-3.565653804123497e-07;1.0448696676800797;1.00001515526037;10.002602660576832;0.8336788275586352;0.015560023838738815;0.015561014920057495;0.7977649158232951;0.014892107023656728;0.7977019444945377;1.0001226040132338
1.387384;1.0441442506580587;0.8332262535469156;0.7979889583807279;-4.4989665802805953e-07;-3.561740455489109e-07;1.044871815202757;1.000014085078143;10.002624749516853;0.8336786487119406;0.015560033436619568;0.015561014590778828;0.7977613846742896;0.014892113982744431;0.7977028651474705;1.0001222540347492
1.397384;1.0441440196593241;0.8332301745164594;0.797985972362;-4.50727930737665e-07;-3.5583004545981695e-07;1.0448739172897121;1.0000130249094992;10.002645208987227;0.8336784354445749;0.015560043065962991;0.015561014550486953;0.7977577907996497;0.014892123013291401;0.7977037684929299;1.000122040686653
1.407384;1.0441439344473666;0.8332342395690209;0.7979828331338902;-4.5154125066916684e-07;-3.555337239847288e-07;1.0448759764565339;1.0000119631050581;10.00266402061227;0.8336781936584561;0.01556005270995852;0.015561014808402164;0.7977541394673915;0.014892134126238996;0.7977046629893898;1.0001219700366508
1.417384;1.0441439959003718;0.8332384427444788;0.7979795421675984;-4.523355793892792e-07;-3.5528446353313173e-07;1.0448779963470196;1.0000108892908874;10.002681157732031;0.8336779311402576;0.015560062371190453;0.015561015405371763;0.7977504379313612;0.01489214731474917;0.7977055562767521;1.000122047796906
1.427384;1.0441442011761897;0.8332427769055352;0.7979761025153324;-4.53109624877206e-07;-3.550813600092408e-07;1.0448799795422796;1.0000097966988741;10.002696589733166;0.8336776562130788;0.015560072075439944;0.015561016416212898;0.7977466955358303;0.01489216255235692;0.7977064542233004;1.000122279037661
1.437384;1.0441445431771141;0.8332472339722083;0.7979725181763677;-4.5386206395625084e-07;-3.549237949007592e-07;1.0448819249159127;1.0000086827499943;10.002710292847665;0.8336773756435923;0.015560081868871615;0.015561017937741704;0.7977429220345305;0.014892179803123436;0.7977073600849167;1.000122667886228
1.447384;1.0441450130696703;0.8332518056331687;0.7979687937092216;-4.545923282312268e-07;-3.548115336813611e-07;1.0448838278798536;1.0000075478390573;10.002722251723634;0.8336770940238553;0.015560091806730647;0.01556102007263619;0.7977391254794277;0.01489219902690142;0.7977082758270804;1.000123217135076
1.457384;1.0441456026989113;0.8332564834532684;0.7979649345315886;-4.553010869239308e-07;-3.547444606789339e-07;1.0448856824642685;1.0000063931686716;10.002732449507867;0.8336768145862011;0.015560101941883895;0.015561022922534954;0.797735311474655;0.01489222015999907;0.7977092051153186;1.0001239280056826
1.467384;1.0441463042333163;0.8332612585852868;0.7979609463823423;-4.5598970964525975e-07;-3.547222088949104e-07;1.0448874829160968;1.0000052188632196;10.002740864871084;0.8336765399075021;0.01556011232734262;0.015561026595507725;0.7977314841949491;0.014892243091357052;0.7977101546171321;1.0001248007727097
1.477384;1.0441471088846848;0.8332661217019987;0.7979568342354286;-4.566593764489583e-07;-3.547440309014154e-07;1.0448892245234809;1.000004023781175;10.002747479224947;0.8336762721845985;0.015560123024742887;0.015561031212500904;0.7977276473580164;0.014892267663721695;0.7977111322732334;1.0001258350015911
1.487384;1.0441480071425175;0.8332710630069958;0.7979526027090724;-4.5731062032766637e-07;-3.5480874431554723e-07;1.044890904551938;1.0000028067781652;10.002752279414329;0.8336760137911008;0.01556013409708504;0.015561036900726953;0.7977238038354618;0.01489229368369296;0.7977121446478015;1.000127028167164
1.497384;1.0441489897955176;0.8332760731159014;0.797948257913564;-4.5794373447041905e-07;-3.549144312994229e-07;1.0448925230656694;1.0000015672531348;10.002755259784019;0.8336757684155289;0.01556014558200711;0.015561043771207005;0.7977199550208808;0.014892320921340121;0.7977131958124608;1.0001283744981577
1.507384;1.044150048534935;0.8332811447350938;0.7979438086093811;-4.585597550500416e-07;-3.5505832033192336e-07;1.0448940825532533;1.000000304752627;10.002756431547452;0.8336755420837031;0.015560157484680462;0.015561051887228967;0.7977161011905487;0.014892349117648196;0.7977142879027269;1.0001298649658665
1.517384;1.0441511771706746;0.8332862730517762;0.7979392654106441;-4.5916088421396795e-07;-3.55237055848044e-07;1.0448955865398226;0.9999990193109393;10.002755822151446;0.8336753429379208;0.015560169810746914;0.015561061252891415;0.7977122421695497;0.014892378009071252;0.7977154214618113;1.0001314878126517
1.527384;1.044152372660444;0.8332914543447352;0.7979346391904354;-4.5975023569041177e-07;-3.5544695452671297e-07;1.0448970394151122;0.9999977121435142;10.002753457691108;0.8336751798707795;0.015560182601656546;0.015561071835678428;0.7977083774699774;0.01489240735057446;0.7977165951361224;1.0001332298932106
1.537384;1.0441536333373727;0.8332966845706566;0.797929941008882;-4.6033156050582874e-07;-3.556842525911464e-07;1.0448984480944012;0.9999963855140235;10.002749355895466;0.833675061918029;0.015560195937391531;0.015561083594914555;0.7977045063383692;0.014892436933254961;0.7977178066834686;1.000135077612253
1.547384;1.0441549561384624;0.833301959271949;0.7979251836200545;-4.609088514311655e-07;-3.559455252839672e-07;1.0448998219558236;0.9999950424041157;10.002743540847407;0.8336749987905544;0.01556020990044965;0.015561096489540701;0.7977006281902262;0.014892466609279424;0.7977190549661892;1.000137016277611
1.557384;1.0441563365470745;0.8333072742983971;0.7979203820913312;-4.6148603045919015e-07;-3.562278467897064e-07;1.0449011697528612;0.9999936865639423;10.002736059283672;0.8336750006899764;0.015560224529071914;0.015561110471554267;0.7976967435268315;0.014892496313940035;0.7977203401988516;1.0001390300103365
1.567384;1.0441577703992209;0.8333126257164242;0.7979155524636965;-4.6206694533416407e-07;-3.565284078168445e-07;1.0449024976464105;0.9999923223246047;10.002726984684418;0.8336750767421691;0.015560239812673573;0.015561125474735052;0.797692854710483;0.014892526056805341;0.7977216625347469;1.0001411034661294
1.577384;1.044159254714859;0.8333180087148039;0.7979107094888208;-4.6265492593920824e-07;-3.568441318735888e-07;1.0449038101380073;0.9999909539378737;10.00271640972406;0.8336752326130479;0.01556025572706264;0.0155611414008538;0.7976889656182247;0.014892555887423851;0.7977230212735175;1.0001432234449772
1.587384;1.044160787035267;0.8333234170210317;0.7979058646867934;-4.632520820261325e-07;-3.5717170374939705e-07;1.0449051109736285;0.9999895852020999;10.002704436954131;0.8336754684193961;0.01556027225650866;0.015561158123553097;0.7976850810508553;0.014892585864345734;0.7977244155090358;1.0001453789984593
1.597384;1.0441623643590885;0.8333288433606088;0.7979010263461844;-4.6385932324907025e-07;-3.575077911640494e-07;1.0449064035168143;0.9999882193700139;10.002691179650897;0.8336757786989407;0.015560289393808189;0.015561175506803804;0.7976812069586776;0.01489261602650365;0.7977258455331139;1.0001475604884869
1.607384;1.0441639834353653;0.8333342799148814;0.7978962016534039;-4.644767901107062e-07;-3.5784900782749427e-07;1.044907691594698;0.9999868586107387;10.002676765420816;0.8336761544392692;0.015560307146159642;0.015561193402862857;0.7976773504686644;0.014892646371503167;0.7977273136218062;1.0001497587457036
1.617384;1.0441656422374217;0.8333397183544383;0.7978913987346727;-4.6510394549948963e-07;-3.5819157612454863e-07;1.044908979213513;0.9999855039871972;10.00266133068693;0.8336765850547466;0.01556032555098565;0.015561211637368715;0.7976735192807898;0.014892676864107994;0.7977288231108817;1.0001519649475046
1.627384;1.0441673402560514;0.8333451502451754;0.7978866271848276;-4.6573929840219134e-07;-3.585313128404043e-07;1.0449102693976162;0.9999841566887215;10.002645012949902;0.8336770592679055;0.0155603446744375;0.015561230011382656;0.7976697214726522;0.014892707462433642;0.7977303768109252;1.000154170729011
1.637384;1.044169077965205;0.8333505677850078;0.7978818975923969;-4.663802074714532e-07;-3.588640237124398e-07;1.0449115642023306;0.9999828193301962;10.002627947395679;0.8336775654835064;0.015560364576110602;0.015561248312129896;0.7976659657374089;0.014892738132855531;0.7977319761797148;1.0001563679853798
1.647384;1.0441708570073542;0.8333559638731355;0.7978772208665985;-4.670232839786581e-07;-3.591854882841155e-07;1.0449128656488078;0.9999814965694229;10.002610265820401;0.8336780921815844;0.015560385274088172;0.015561266315361444;0.7976622608332427;0.014892768846001457;0.79773362085666;1.0001585483112738
1.657384;1.0441726802239941;0.8333613319527139;0.7978726075456197;-4.6766521431843506e-07;-3.594910818938337e-07;1.044914176465631;0.999980194792388;10.002592088428587;0.8336786287663053;0.01556040675364045;0.015561283788353994;0.797658614378418;0.014892799568801782;0.7977353087471999;1.0001607028140578
1.667384;1.0441745506187539;0.8333666664191054;0.7978680670943349;-4.6830331621050234e-07;-3.5977601186504107e-07;1.044915500380176;0.9999789213364231;10.002573510138454;0.8336791666472065;0.015560429005259009;0.015561300509235708;0.7976550325663351;0.014892830267155526;0.7977370373518118;1.0001628232445954
1.677384;1.044176469850897;0.8333719622551942;0.7978636071037322;-4.6893568998727513e-07;-3.6003600192180725e-07;1.0449168419133117;0.9999776841926721;10.002554604691353;0.8336796991874235;0.015560452041870633;0.015561316292964733;0.7976515207878319;0.014892860909532893;0.7977388052091875;1.0001649031817308
1.687384;1.044178437278369;0.8333772131825897;0.7978592329966834;-4.6956111007226756e-07;-3.6026751713403246e-07;1.0449182049470125;0.9999764914863853;10.00253544259556;0.8336802203352008;0.015560475879239193;0.01556133100134731;0.7976480840682219;0.01489289146656446;0.7977406117333331;1.000166937508446
1.697384;1.0441804507980557;0.8333824104543338;0.7978549493640199;-4.7017863828547374e-07;-3.6046744998406224e-07;1.0449195904056825;0.9999753501884743;10.002516099353766;0.8336807235967255;0.015560500507494537;0.015561344547152094;0.7976447270394368;0.014892921914667597;0.7977424557809872;1.0001689212325513
1.707384;1.0441825098587283;0.8333875437246998;0.7978507616978335;-4.7078721372178446e-07;-3.6063262004204613e-07;1.0449209953868044;0.9999742651701364;10.002496655051209;0.8336812023836849;0.01556052588251351;0.015561356903803157;0.7976414535315766;0.0148929522359373;0.797744335293212;1.000170848483162
1.717384;1.044184617529378;0.833392602358275;0.797846676662277;-4.7138551075635596e-07;-3.607596062279964e-07;1.044922414778844;0.9999732398358944;10.002477187545072;0.8336816510331001;0.015560551945062282;0.015561368091291829;0.7976382664001322;0.0148929824135222;0.7977462487079597;1.0001727110745517
1.727384;1.0441867792017752;0.8333975761730539;0.7978427012831935;-4.719721179581743e-07;-3.6084514522893895e-07;1.0449238436896084;0.9999722776712403;10.00245776063487;0.8336820652621866;0.015560578660483632;0.015561378137629464;0.7976351679844764;0.014893012440813883;0.7977481961940536;1.0001744977741647
1.737384;1.0441890007954386;0.8334024564932827;0.7978388417175757;-4.7254578428894865e-07;-3.6088655713390935e-07;1.0449252782684029;0.9999713823020251;10.002438423847625;0.8336824423006421;0.015560606043410278;0.015561387051797923;0.7976321604282375;0.014893042334698582;0.7977501798567135;1.0001761949238492
1.747384;1.0441912879963857;0.8334072364345829;0.7978351020190154;-4.7310537593048865e-07;-3.6088190619358823e-07;1.0449267147952475;0.9999705565957285;10.002419224589941;0.8336827811278216;0.015560634136038608;0.015561394812553668;0.7976292451717273;0.014893072134278621;0.7977522036491195;1.000177787617939
1.757384;1.0441936449785374;0.8334119099146889;0.7978314838469424;-4.7364984488473743e-07;-3.608301418353406e-07;1.044928149228106;0.9999698029596108;10.002400212561096;0.8336830817992953;0.015560662984582217;0.015561401372672642;0.7976264218331599;0.014893101892468695;0.7977542728993369;1.0001792615559866
1.767384;1.044196073699993;0.8334164715706536;0.79782798713963;-4.741783164919728e-07;-3.607312282807976e-07;1.0449295777203669;0.9999691232346227;10.002381431953848;0.8336833444886316;0.015560692651837852;0.015561406683123134;0.797623687527691;0.014893131665508952;0.7977563932213293;1.0001806048467354
1.777384;1.0441985748221243;0.8334209174899903;0.7978246104716844;-4.7468987541863983e-07;-3.6058599525786796e-07;1.0449309969359508;0.9999685171907058;10.002362917557308;0.8336835692943386;0.015560723224420283;0.015561410719195437;0.7976210374467612;0.014893161508630579;0.7977585694601106;1.0001818088405678
1.787384;1.0442011487350098;0.8334252450957319;0.7978213511539274;-4.7518344652924467e-07;-3.6039568872587436e-07;1.044932403596074;0.9999679825561589;10.002344699561327;0.8336837557748429;0.015560754802321507;0.015561413498070498;0.7976184661147626;0.01489319147252184;0.7977608053060506;1.0001828683501173
1.797384;1.0442037956131118;0.8334294524380821;0.7978182064149285;-4.7565813213778e-07;-3.601615736483418e-07;1.0449337928151945;0.9999675176130429;10.002326802077999;0.8336839028820104;0.015560787490936076;0.015561415069246633;0.7976159685734039;0.014893221577133244;0.7977631031592471;1.0001837814928483
1.807384;1.044206514249332;0.8334335375355099;0.7978151748645173;-4.761133901970622e-07;-3.598849182594091e-07;1.0449351562300702;0.9999671234682643;10.002309237265953;0.8336840107952637;0.015560821382492849;0.015561415464163834;0.7976135410489186;0.014893251786013225;0.7977654635063665;1.000184549493467
1.817384;1.0442093001186992;0.8334374979298372;0.7978122558970434;-4.7654871523143493e-07;-3.5956701217662214e-07;1.0449364823588085;0.9999668037053816;10.002292013946784;0.8336840828570333;0.015560856519711072;0.015561414656906952;0.7976111805339874;0.014893282021011056;0.7977678843550463;1.000185176489198
1.827384;1.0442121445183294;0.8334413304384171;0.7978094474695496;-4.769631557681999e-07;-3.592087783406163e-07;1.0449377591943059;0.9999665623872517;10.002275150086616;0.8336841255540585;0.015560892871107663;0.015561412570275867;0.7976088837850434;0.014893312202123109;0.7977703613897298;1.0001856689862128
1.837384;1.0442150357013957;0.8334450308665955;0.7978067455653747;-4.773551061028698e-07;-3.588105821150234e-07;1.0449389770299398;0.9999664025380522;10.002258663035061;0.8336841470661595;0.01556093035363513;0.015561409098320253;0.7976066467245069;0.014893342270501918;0.7977728887855534;1.0001860351268135
1.847384;1.0442179606354018;0.8334485941917505;0.7978041458255084;-4.777226193567557e-07;-3.5837270228148515e-07;1.0449401299312888;0.9999663253177982;10.002242544702943;0.8336841555792314;0.015560968885831233;0.01556140413493019;0.7976044644365937;0.014893372180249987;0.7977754605540257;1.000186284546721
1.857384;1.0442209068164865;0.8334520151847329;0.7978016444883157;-4.78064051019262e-07;-3.5789587569882867e-07;1.0449412148402693;0.9999663296153948;10.002226749502798;0.8336841585787321;0.015561008432658782;0.0155613976052512;0.7976023311380859;0.014893401879166619;0.7977780713678309;1.0001864290100377
1.867384;1.0442238640702488;0.8334552879891859;0.7977992379252258;-4.783785244790956e-07;-3.57381524968049e-07;1.0449422295579331;0.999966412633742;10.002211200939982;0.8336841631598965;0.015561049032707644;0.015561389482922858;0.7976002400638914;0.014893431302133883;0.7977807159957069;1.0001864817737514
1.877384;1.0442268247328803;0.8334584053718068;0.7977969220991378;-4.786657925652453e-07;-3.5683179861340407e-07;1.0449431718057032;0.999966570857801;10.002195800625117;0.833684175427492;0.015561090794369644;0.0155613797930779;0.7975981843229119;0.014893460369336647;0.7977833884394021;1.000186455270769
1.887384;1.044229782051448;0.8334613595328438;0.7977946926049267;-4.789254774967243e-07;-3.5624930454616906e-07;1.0449440392358507;0.9999668004445396;10.00218043408119;0.8336841986163372;0.015561133861740918;0.015561368601437718;0.7975961580193972;0.014893488970697338;0.7977860817966845;1.000186359780427
1.897384;1.044232728508144;0.8334641433157469;0.7977925452296663;-4.791563278405937e-07;-3.5563660902091394e-07;1.0449448295906056;0.9999670973503002;10.002164979926846;0.8336842323789287;0.015561178386966421;0.015561355992881613;0.7975941559844832;0.014893516953288895;0.7977887887111392;1.000186203690846
1.907384;1.0442356550632301;0.8334667506055968;0.7977904761759442;-4.793563677257607e-07;-3.549961724869748e-07;1.044945541046337;0.9999674575982561;10.002149322064195;0.833684274444697;0.015561224522405036;0.01556134205480428;0.7975921730219278;0.014893544130257638;0.7977915018324974;1.0001859941784217
1.917384;1.0442385516217394;0.8334691766822798;0.7977884814803035;-4.795237165071421e-07;-3.5433070656539417e-07;1.0449461729421947;0.9999678770452082;10.002133362617645;0.8336843224612587;0.01556127240972599;0.015561326862980045;0.797590203996642;0.014893570300911235;0.7977942135608905;1.000185737772031
1.927384;1.0442414087812448;0.8334714185909201;0.7977865565510762;-4.796570121308628e-07;-3.536431884157177e-07;1.04494672635776;0.9999683503724838;10.002117032398756;0.833684374268479;0.015561322163373413;0.015561310469811612;0.7975882438061355;0.014893595279686757;0.797796915994917;1.0001854409860715
1.937384;1.044244219908722;0.8334734753975382;0.7977846964691757;-4.797552724524983e-07;-3.5293665010857465e-07;1.0449472036513392;0.9999688708418447;10.002100292406256;0.8336844275658253;0.015561373860442311;0.015561292915543144;0.7975862868045686;0.01489361891631234;0.7977996026016698;1.000185111221766
1.947384;1.044246981222339;0.8334753485723626;0.7977828966252863;-4.79817693773641e-07;-3.522142943549746e-07;1.0449476077071576;0.9999694314408866;10.002083127491781;0.8336844795412401;0.015561427528992335;0.015561274257247298;0.7975843271145269;0.014893641080043839;0.7978022700769971;1.0001847562193886
1.957384;1.0442496900134408;0.8334770418714936;0.7977811533111986;-4.798436590813122e-07;-3.514794948767356e-07;1.044947941549878;0.9999700260768282;10.002065533856687;0.8336845263602024;0.01556148314513845;0.015561254574994252;0.7975823598690732;0.014893661639552544;0.7978049177872443;1.0001843823576093
1.967384;1.044252343937963;0.8334785607965474;0.7977794641625967;-4.798328868216356e-07;-3.507352079838368e-07;1.0449482084286257;0.9999706502941894;10.002047499502295;0.8336845631662013;0.015561540653666302;0.015561233947144659;0.7975803820590841;0.014893680470069117;0.797807545526007;1.0001839954068628
1.977384;1.0442549411661226;0.8334799128584778;0.7977778281469884;-4.797853233454438e-07;-3.499834109550369e-07;1.044948413009932;0.9999713012819708;10.002028990479989;0.8336845845669361;0.015561599974576608;0.015561212442370412;0.7975783925559978;0.014893697464668806;0.797810152430843;1.0001836027616353
1.987384;1.044257479942591;0.8334811083367805;0.7977762454454688;-4.797008785409027e-07;-3.4922518344376115e-07;1.04494856175102;0.9999719767925355;10.002009954614913;0.8336845848143208;0.015561660977397241;0.015561190137956721;0.7975763919834206;0.014893712529681889;0.7978127377092186;1.0001832138818898
1.997384;1.0442599587529062;0.8334821598880315;0.7977747180171735;-4.7957955456511e-07;-3.4846118391579443e-07;1.0449486607316836;0.9999726743814336;10.001990332123098;0.8336845574066739;0.0155617234735305;0.015561167118553827;0.7975743828915713;0.01489372557220775;0.7978153019529686;1.000182839888443
2.007384;1.0442623771178732;0.8334830805624294;0.7977732503802308;-4.794217731422819e-07;-3.476921251825439e-07;1.044948713728118;0.9999733920230793;10.001970058134198;0.8336844948145644;0.015561787245634633;0.015561143455776087;0.7975723693089588;0.014893736499452939;0.7978178480873757;1.000182493265033
2.017384;1.0442647353753505;0.8334838816259116;0.7977718498581718;-4.792283686216057e-07;-3.4691916913734114e-07;1.0449487226620804;0.9999741284844215;10.001949062556502;0.833684389117119;0.015561852075484505;0.015561119203623247;0.7975703556802056;0.01489374523540271;0.7978203808951494;1.0001821868165894
2.027384;1.044267033916096;0.8334845715453237;0.7977705256924641;-4.790003417868658e-07;-3.461441089279878e-07;1.0449486888023136;0.9999748822717888;10.001927284074783;0.8336842331917248;0.015561917759015425;0.015561094413742392;0.7975683466146435;0.01489375172888456;0.7978229058598462;1.0001819320633383
2.037384;1.0442692732297525;0.8334851560269319;0.7977692867179988;-4.787386883214883e-07;-3.4536920586101333e-07;1.0449486135791375;0.9999756502720334;10.00190468812686;0.8336840216959994;0.015561984126282005;0.015561069156550537;0.797566347324073;0.014893755938479527;0.7978254288589796;1.0001817376873368
2.047384;1.0442714545713616;0.8334856385239006;0.7977681396951104;-4.78444585686028e-07;-3.4459678371913307e-07;1.04494849951992;0.9999764271498891;10.001881263651805;0.8336837517042606;0.01556205105788848;0.01556104352616367;0.7975643640678817;0.014893757819523068;0.7978279552316608;1.0001816080171775
2.057384;1.0442735806928236;0.8334860208885118;0.7977670901031123;-4.781199275135528e-07;-3.438287718842063e-07;1.0449483506938366;0.999977205576401;10.001857010617249;0.8336834230076441;0.015562118478267946;0.015561017616139105;0.7975624043990992;0.014893757334430272;0.7978304876485481;1.0001815422123765
2.067384;1.044275656242662;0.8334863035767174;0.7977661436333967;-4.777675326067874e-07;-3.430665586570807e-07;1.0449481720046627;0.9999779774994554;10.001831949095243;0.833683037921358;0.015562186334264915;0.015560991491276347;0.7975604765894668;0.01489375447774593;0.7978330251488612;1.000181535346076
2.077384;1.0442776870931103;0.8334864852784325;0.7977653062549938;-4.773907624454873e-07;-3.4231138199252497e-07;1.044947968673229;0.999978736107974;10.001806138543712;0.8336826006374127;0.015562254583676043;0.015560965190433939;0.797558589097874;0.014893749295719256;0.7978355638143875;1.0001815806536072
2.087384;1.0442796788852848;0.8334865636407812;0.7977645836191591;-4.769930102824709e-07;-3.415647400694299e-07;1.044947746768206;0.9999794767071671;10.00177967047051;0.8336821161392636;0.015562323195835396;0.015560938756804685;0.7975567510606175;0.01489374188763579;0.7978380974846296;1.0001816710791003
2.097384;1.044281636567576;0.8334865373306972;0.7977639811882792;-4.765772397829e-07;-3.408282469196231e-07;1.0449475137941497;0.9999801958863056;10.001752638032471;0.8336815889789899;0.015562392145045165;0.01556091225490133;0.79755497210969;0.01489373238882517;0.7978406181476332;1.000181799251407
2.107384;1.0442835651297344;0.8334864065905827;0.7977635042334204;-4.761456654824216e-07;-3.4010315134812724e-07;1.0449472787502148;0.9999808906239438;10.001725115469446;0.833681023072881;0.015562461396062764;0.015560885749177186;0.797553261015997;0.014893720942135914;0.7978431161145619;1.000181956565043
2.117384;1.044285469722841;0.8334861720475734;0.7977631572487154;-4.756997947198991e-07;-3.393900407871018e-07;1.0449470508853616;0.9999815581097995;10.001697158585772;0.8336804226881172;0.015562530893557788;0.015560859270466822;0.7975516253426261;0.014893707672512682;0.7978455795144517;1.0001821332335976
2.127384;1.044287354985261;0.8334858343332152;0.7977629437690221;-4.752405273778012e-07;-3.386889794575416e-07;1.0449468368235943;0.9999821954393369;10.001668812809909;0.8336797928964861;0.01556260054961624;0.015560832813133628;0.7975500725700384;0.014893692681068436;0.7978479937917126;1.0001823193832786
2.137384;1.0442892240946848;0.8334853946581547;0.7977628661277122;-4.747680348667989e-07;-3.379999479817568e-07;1.0449466394255893;0.9999827986577711;10.001640114063555;0.8336791387359681;0.015562670225311262;0.015560806370723579;0.7975486106083317;0.014893676056696213;0.7978503420974756;1.0001825053341342
2.147384;1.0442910773666487;0.8334848552504335;0.7977629248156219;-4.7428192104853956e-07;-3.3732315665731596e-07;1.044946460410965;0.9999833621679296;10.001611085802983;0.8336784641090995;0.015562739723855792;0.015560779972656492;0.7975472466412867;0.014893657887341157;0.7978526062120913;1.0001826810966044
2.157384;1.0442929122248037;0.8334842193663489;0.7977631186105678;-4.73782005139049e-07;-3.36658931899813e-07;1.0449463029048658;0.9999838799181204;10.001581742676118;0.833677771133195;0.01556280880962291;0.0155607536799134;0.797545985979235;0.014893638262757768;0.7978547676707414;1.0001828371466241
2.167384;1.0442947253186192;0.8334834905398875;0.797763445541963;-4.7326903920291067e-07;-3.3600731972636894e-07;1.0449461710827628;0.9999843473380078;10.001552094862086;0.8336770602607473;0.015562877242287144;0.015560727552524054;0.7975448324184132;0.014893617273282249;0.797856808574359;1.0001829672065994
2.177384;1.0442965138261238;0.8334826720309441;0.7977639037673477;-4.7274461487152596e-07;-3.3536797378224273e-07;1.044946069103818;0.9999847619378202;10.00152214314666;0.8336763307663326;0.015562944797196046;0.015560701636003508;0.7975437892230328;0.014893595007232236;0.7978587118569972;1.0001830705665138
2.187384;1.0442982751249927;0.8334817676373057;0.7977644921274336;-4.722106282599816e-07;-3.3474065767845586e-07;1.044946001105067;0.999985123046679;10.001491872150208;0.8336755805193959;0.015563011261268645;0.015560675976450628;0.7975428597141964;0.014893571555647089;0.7978604619128175;1.0001831510209043
2.197384;1.0443000069417756;0.8334807823501412;0.7977652104078911;-4.716690045549003e-07;-3.3412574656784243e-07;1.0449459709998643;0.9999854318456998;10.001461255592131;0.8336748059293965;0.015563076426237743;0.015560650640816789;0.7975420476844509;0.014893547040942012;0.7978620451269354;1.0001832136401747
2.207384;1.044301708031383;0.8334797218860315;0.797766059110414;-4.711215027083184e-07;-3.33524148022741e-07;1.044945981292382;0.9999856908606866;10.001430271692987;0.8336740030687207;0.01556314008849762;0.015560625721724166;0.7975413577980544;0.014893521653834127;0.7978634493865421;1.0001832629749794
2.217384;1.0443033783597833;0.8334785921990097;0.7977670387278735;-4.7056928818453134e-07;-3.3293710200099636e-07;1.0449460322398754;0.9999859032544469;10.001398914535889;0.8336731682936491;0.015563202047602483;0.01556060132066151;0.7975407952586336;0.01489349565633754;0.7978646639214364;1.000183302957667
2.227384;1.0443050190719962;0.8334773990127546;0.7977681489283873;-4.700127649259976e-07;-3.323662967428449e-07;1.044946122309625;0.9999860731982343;10.001367194532358;0.8336722980474954;0.015563262110293977;0.015560577522871174;0.7975403645997898;0.01489346934835285;0.797865680374864;1.000183337181895
2.237384;1.0443066321272592;0.8334761475597436;0.7977693882648972;-4.694520888802207e-07;-3.318141253081651e-07;1.04494624909394;0.999986205929627;10.00133512952694;0.8336713894728214;0.015563320098192068;0.01556055438337919;0.7975400691449185;0.014893443030297953;0.7978664937354005;1.0001833697961655
2.247384;1.0443082191886823;0.8334748435193534;0.7977707546027889;-4.688877113643079e-07;-3.3128387354197917e-07;1.0449464097170635;0.9999863066163529;10.001302728907357;0.8336704410346343;0.015563375847112312;0.01556053193396837;0.797539911692283;0.014893416980542378;0.7978671021749045;1.000183406206479
2.257384;1.0443097811657964;0.8334734942167225;0.7977722457756893;-4.683201171685648e-07;-3.3077954627348613e-07;1.0449466004615375;0.9999863793501569;10.001269978747404;0.8336694521820687;0.015563429210639159;0.015560510197581857;0.7975398952609833;0.014893391441958696;0.7978675066955665;1.0001834525409892
2.267384;1.0443113192063285;0.8334721088889944;0.7977738600631943;-4.677492789183064e-07;-3.30305253375487e-07;1.0449468160220412;0.9999864274767117;10.001236837915748;0.8336684234393278;0.015563480078749855;0.015560489191600699;0.7975400234242813;0.01489336661290379;0.7978677115428526;1.00018351472371
2.277384;1.0443128354338411;0.8334706988081306;0.7977755959913098;-4.6717472019316395e-07;-3.2986471993444816e-07;1.0449470495241704;0.9999864550146437;10.001203244693821;0.8336673575587976;0.015563528394428686;0.015560468935146125;0.7975403002375538;0.014893342662121015;0.7978677247231304;1.0001835980702074
2.287384;1.0443143324649449;0.833469277332878;0.7977774515055904;-4.665957140573834e-07;-3.2946132072329224e-07;1.044947293642838;0.999986467235269;10.001169130825291;0.8336662604269598;0.015563574154865565;0.015560449464410563;0.7975407298435669;0.014893319765647202;0.7978675573669964;1.0001837078617213
2.297384;1.0443158126583008;0.8334678587684295;0.7977794237546725;-4.6601110689265845e-07;-3.2909826092428594e-07;1.0449475415961789;0.9999864701127035;10.001134440823494;0.8336651398669789;0.015563617408756643;0.01556043082340622;0.7975413157974971;0.014893298125166687;0.7978672216929639;1.0001838500256581
2.307384;1.0443172780288994;0.8334664565975217;0.7977815094298698;-4.654194105450601e-07;-3.287785118907853e-07;1.0449477866704961;0.9999864699385039;10.001099141166632;0.8336640027262148;0.015563658256173573;0.015560413021617743;0.7975420596845492;0.014893277952068984;0.7978667285393333;1.0001840300135112
2.317384;1.0443187304807529;0.8334650825234343;0.7977837043340397;-4.64819483289371e-07;-3.2850477954499067e-07;1.044948020752918;0.9999864730703133;10.00106321107949;0.8336628530352804;0.015563696830264458;0.015560395991608475;0.7975429599069853;0.014893259434243907;0.7978660863260043;1.0001842513068864
2.327384;1.044320171705375;0.8334637469083273;0.7977860025439563;-4.6421119010998953e-07;-3.2827974819842293e-07;1.0449482341728449;0.999986485905618;10.001026632903692;0.8336616919827281;0.01556373325942369;0.015560379589476125;0.7975440121875931;0.014893242708071868;0.7978653022278167;1.000184516187859
2.337384;1.0443216031569318;0.833462459919993;0.7977883968936372;-4.6359563768779843e-07;-3.281060835817486e-07;1.0449484171219883;0.9999865151306259;10.000989396141884;0.8336605186846809;0.015563767634002289;0.015560363635234426;0.797545211333672;0.014893227861146606;0.7978643838969123;1.0001848269933713
2.347384;1.0443230262850178;0.8334612314165966;0.7977908805633497;-4.6297510274499184e-07;-3.279859245172774e-07;1.0449485606905995;0.9999865676198717;10.00095150834965;0.833659331077975;0.015563799983923668;0.01556034795283236;0.797546552427606;0.01489321496179593;0.797863340455538;1.0001851855168749
2.357384;1.0443244424080373;0.8334600698994149;0.7977934475333659;-4.623527214641637e-07;-3.279205591337931e-07;1.0449486572971984;0.9999866504216698;10.000912997739722;0.8336581262885017;0.01556383027710205;0.01556033240025522;0.797548030407936;0.014893204072595579;0.7978621829576579;1.0001855918889722
2.367384;1.0443258519846903;0.8334589827527639;0.79779609132614;-4.617319700414557e-07;-3.279105553184377e-07;1.0449487006245102;0.9999867710372077;10.00087390494951;0.8336569006497728;0.015563858447909001;0.015560316881905933;0.7975496390594846;0.014893195231626508;0.797860924280988;1.000186044348858
2.377384;1.0443272541437296;0.8334579770466041;0.7977988041798062;-4.6111601899397357e-07;-3.279558614150249e-07;1.0449486852452294;0.9999869373455792;10.00083427681272;0.8336556496886135;0.015563884430992183;0.01556030133151824;0.7975513712376898;0.01489318843675216;0.7978595784444812;1.0001865395345322
2.387384;1.0443286477099145;0.8334570590784234;0.7978015782586262;-4.605071996139078e-07;-3.280557974976596e-07;1.0449486074400898;0.9999871567510177;10.000794163234538;0.8336543686809819;0.015563908177349619;0.015560285698606933;0.7975532202868045;0.014893183660470901;0.7978581596816595;1.0001870731915579
2.397384;1.0443300330356478;0.833456233122319;0.7978044072290523;-4.5990687134024257e-07;-3.2820913450643034e-07;1.0449484660368789;0.9999874344906811;10.000753612371405;0.833653054328666;0.015563929657278252;0.015560269962048796;0.7975551805144906;0.01489318087789691;0.797856681528017;1.000187641574194
2.407384;1.0443314126865704;0.8334555011453587;0.7978072864133151;-4.5931543859515863e-07;-3.284143396613915e-07;1.044948261042454;0.9999877726694848;10.00071266836008;0.8336517058578413;0.015563948864027594;0.015560254148411884;0.7975572458578389;0.014893180069295728;0.7978551559737113;1.0001882423704407
2.417384;1.044332791264086;0.8334548635886938;0.7978102126899118;-4.587324366212297e-07;-3.286699126560287e-07;1.0449479916864044;0.9999881711767691;10.000671364446305;0.8336503240953458;0.015563965816250388;0.015560238329972291;0.7975594086474213;0.014893181197115503;0.7978535925129753;1.0001888739708078
2.427384;1.044334175743965;0.8334543192520315;0.7978131850294239;-4.581569485527492e-07;-3.289744607013621e-07;1.0449476561581956;0.9999886289633888;10.000629708039618;0.833648909862459;0.015563980546704026;0.015560222598323903;0.7975616597608716;0.014893184206162192;0.7978519976858899;1.0001895345784344
2.437384;1.0443355754048202;0.8334538641903383;0.7978162045258396;-4.5758791178280784e-07;-3.2932648784663666e-07;1.044947252577994;0.9999891445465087;10.000587678499372;0.8336474638205845;0.015563993090228162;0.015560207035250323;0.7975639894771065;0.014893189055852137;0.797850376025652;1.000190222467322
2.447384;1.0443369999632954;0.8334534910398228;0.7978192732426542;-4.5702408041606997e-07;-3.2972429592229165e-07;1.0449467795612226;0.9999897160748937;10.00054524475936;0.8336459875271324;0.015564003478766533;0.015560191707214762;0.7975663881081346;0.014893195734286067;0.7978487312634597;1.0001909367434636
2.457384;1.0443384566806961;0.833453188420165;0.7978223931605134;-4.5646418512500246e-07;-3.3016600705385157e-07;1.0449462354746795;0.9999903413730615;10.000502388823653;0.8336444831767604;0.015564011730817983;0.015560176681772274;0.7975688463545991;0.014893204230523097;0.7978470663127909;1.000191678370054
2.467384;1.0443399486129785;0.8334529409089135;0.7978255664710935;-4.559074024265515e-07;-3.306495980346028e-07;1.0449456172588234;0.9999910183267461;10.000459124386602;0.8336429514031041;0.015564017847518779;0.015560162044637808;0.7975713559613479;0.014893214491727785;0.7978453829975234;1.0001924509130655
2.477384;1.044341475548791;0.8334527315446746;0.7978287958582276;-4.553537188475082e-07;-3.3117310593083194e-07;1.0449449203541026;0.9999917453602795;10.000415495672396;0.8336413897372659;0.015564021819740936;0.015560147904862359;0.7975739101974378;0.014893226398468948;0.7978436818713232;1.0001932597968501
2.487384;1.0443430365579467;0.8334525454999839;0.7978320836784056;-4.548038351380949e-07;-3.3173491585212066e-07;1.0449441392703471;0.9999925212547728;10.000371553103376;0.8336397938393529;0.015564023637263263;0.015560134388950314;0.7975765033463698;0.014893239768261048;0.7978419613052351;1.0001941108295338
2.497384;1.0443446316542129;0.8334523714461575;0.7978354317907835;-4.5425865197767494e-07;-3.3233386299747647e-07;1.0449432676866863;0.9999933444650847;10.000327334289137;0.8336381594258389;0.015564023299289244;0.015560121635543817;0.797579129817438;0.014893254381040909;0.7978402173764413;1.0001950099758838
2.507384;1.0443462617322008;0.8334521998595067;0.7978388424028856;-4.5371881025188196e-07;-3.329691940068421e-07;1.0449422992955286;0.9999942128765271;10.000282869471565;0.833636482193188;0.015564020807599851;0.015560109799288305;0.7975817834688753;0.014893270011444039;0.797838445538787;1.0001959635392375
2.517384;1.044347927378898;0.8334520203494283;0.797842317852802;-4.531846368568603e-07;-3.3364039404800656e-07;1.0449412293822837;0.9999951239124377;10.000238193311148;0.833634757259964;0.015564016143959561;0.015560099046961096;0.7975844573897979;0.01489328644732702;0.797836642041007;1.000196976630672
2.527384;1.0443496276014879;0.8334518204624352;0.7978458592868366;-4.5265644457244646e-07;-3.3434656305376356e-07;1.0449400541532166;0.999996074441854;10.000193350475172;0.8336329797541863;0.01556400926285994;0.015560089531381873;0.7975871445293229;0.014893303501868477;0.7978348038024604;1.0001980511865538
2.537384;1.0443513594186453;0.8334515866224055;0.7978494661363185;-4.521348452200008e-07;-3.350857098511774e-07;1.044938768966327;0.9999970612120179;10.00014840543742;0.8336311455773149;0.015564000108506408;0.015560081361042324;0.7975898386332638;0.014893321028834694;0.7978329275252001;1.000199185945517
2.547384;1.0443531175609164;0.8334513063008545;0.7978531367668671;-4.516207211166172e-07;-3.358547886288069e-07;1.0449373689711854;0.9999980816935694;10.000103450521232;0.8336292514884694;0.01556398863795349;0.015560074590646485;0.7975925345787064;0.014893338912860371;0.7978310094393348;1.0002003781569835
2.557384;1.0443548938963954;0.8334509702809522;0.7978568689639385;-4.5111484441527544e-07;-3.3665025075839814e-07;1.0449358502855712;0.9999991334112545;10.000058595944028;0.8336272947670532;0.015563974836007402;0.015560069234931518;0.7975952279076415;0.014893357035288324;0.7978290460538218;1.0002016252490615
2.567384;1.0443566777372268;0.8334505734487091;0.7978606595168285;-4.506174521427666e-07;-3.3746864550206536e-07;1.0449342100303134;1.0000002118300677;10.00001395256391;0.8336252732882548;0.015563958725366403;0.015560065284455768;0.7975979141707659;0.014893375260885737;0.7978270349280715;1.0002029250140898
2.577384;1.044358456900494;0.8334501132519712;0.7978645036330753;-4.5012805362904457e-07;-3.383072624301966e-07;1.0449324464874963;1.0000013094117066;9.999969620626672;0.8336231860225938;0.015563940361630805;0.015560062709812132;0.7976005888104464;0.014893393457737365;0.797824974353381;1.000204274082917
2.587384;1.0443602195224297;0.8334495876008662;0.7978683948960208;-4.4964536572923e-07;-3.391643679208253e-07;1.0449305587564721;1.0000024169599675;9.999925682654807;0.8336210329927372;0.015563919805700153;0.015560061466402993;0.7976032479004322;0.014893411517767933;0.7978228619910782;1.000205666614437
2.597384;1.0443619570014198;0.8334489946507949;0.7978723253474063;-4.4916720923743867e-07;-3.4003879473547774e-07;1.0449285462211813;1.000003525478984;9.999882204272708;0.8336188145603461;0.015563897104315164;0.015560061505396744;0.7976058889553891;0.014893429359619728;0.7978206942072933;1.0002070953250806
2.607384;1.0443636652748627;0.8334483340146666;0.7978762853586341;-4.4869074288216403e-07;-3.409294241619496e-07;1.0449264095820296;1.0000046268149008;9.99983923891972;0.8336165307731503;0.015563872293395465;0.015560062771611817;0.7976085100086627;0.014893446932928687;0.797818466811146;1.0002085531173532
2.617384;1.0443653425161732;0.833447607480105;0.7978802640334112;-4.4821323241164153e-07;-3.4183495096266967e-07;1.04492415173027;1.0000057138070098;9.999796830187991;0.8336141811444923;0.015563845405046729;0.01556006518689007;0.7976111075256153;0.01489346423140428;0.7978161758488346;1.0002100324792877
2.627384;1.0443669864941365;0.8334468187883555;0.7978842504652189;-4.477326093234454e-07;-3.427539577497707e-07;1.0449217758799332;1.0000067810630129;9.999755015284995;0.8336117647881377;0.015563816469644547;0.015560068657183965;0.7976136756354731;0.014893481291968635;0.7978138181184902;1.0002115241799188
2.637384;1.044368594170589;0.8334459725599971;0.7978882350832681;-4.472473052973304e-07;-3.436851859463603e-07;1.0449192830903449;1.0000078256361087;9.999713819650061;0.8336092807937057;0.015563785512830008;0.015560073116774499;0.797616206704146;0.014893498172936974;0.7978113921017511;1.0002130179016604
2.647384;1.0443701624515946;0.8334450730745706;0.7978922099372787;-4.467557661863533e-07;-3.446276773945317e-07;1.044916671952243;1.0000088466072847;9.99967324491055;0.8336067291028024;0.015563752553316974;0.015560078560086255;0.7976186917441014;0.014893514930207035;0.7978088987802492;1.0002145043739472
2.657384;1.0443716886062873;0.8334441240379238;0.7978961674815984;-4.4625611875113085e-07;-3.4558063390323175e-07;1.0449139393671716;1.0000098434283713;9.999633277666057;0.8336041115855665;0.0155637176118621;0.01556008502860112;0.7976211205047902;0.014893531606513568;0.7978063417368433;1.0002159768951164
2.667384;1.044373169661202;0.8334431285473445;0.7979000999531116;-4.457463576977884e-07;-3.465432552923574e-07;1.0449110815043399;1.0000108140959376;9.999593917243464;0.8336014321470733;0.015563680723524018;0.015560092584705918;0.7976234820711026;0.014893548239097738;0.7978037271156502;1.000217430793573
2.677384;1.0443746015037918;0.8334420886295646;0.7979040006999717;-4.4522508529808755e-07;-3.4751478403864525e-07;1.0449080945708193;1.0000117548950844;9.999555188143507;0.8335986957483605;0.015563641949406027;0.01556010129458129;0.7976257661217994;0.014893564879219372;0.7978010634881033;1.000218862187095
2.687384;1.0443759793359715;0.8334410054232333;0.7979078649457605;-4.4469198213590986e-07;-3.4849454758828635e-07;1.0449049749829575;1.000012660895542;9.999517122792588;0.8335959072800847;0.015563601386358115;0.015560111202875237;0.7976279636352667;0.01489358159801857;0.7977983611009586;1.0002202678451926
2.697384;1.0443772989834437;0.8334398799389044;0.7979116887052154;-4.4414739443482795e-07;-3.4948165986775303e-07;1.0449017201665447;1.0000135255192788;9.999479734258008;0.8335930711935824;0.01556355915080978;0.015560122296224275;0.7976300665646726;0.014893598473134616;0.797795630403546;1.0002216453009591
2.707384;1.0443785571763629;0.83343871372376;0.7979154678265689;-4.435916331504503e-07;-3.5047463002015785e-07;1.0448983297588303;1.000014340197085;9.999443005650848;0.8335901922276634;0.015563515343432132;0.015560134488917356;0.7976320677511965;0.014893615583787788;0.7977928805317381;1.0002229931205069
2.717384;1.044379751351185;0.8334375097043496;0.7979191983269711;-4.430246844833433e-07;-3.514715043497528e-07;1.044894806203653;1.0000150950339102;9.999406908546424;0.8335872760102983;0.015563470032998931;0.015560147649956666;0.7976339613071868;0.014893633018249693;0.7977901194690913;1.000224312456867
2.727384;1.0443808804498085;0.8334362732061718;0.7979228767497559;-4.4244619373505355e-07;-3.5247058311593353e-07;1.0448911547159443;1.000015779669122;9.99937143907815;0.8335843287669231;0.015563423270320913;0.015560161629616738;0.7976357423929665;0.014893650866124082;0.7977873555002629;1.0002256084223722
2.737384;1.0443819458704193;0.8334350127312464;0.7979264989656774;-4.4185550117411254e-07;-3.5347091375590933e-07;1.0448873818896505;1.0000163839063219;9.999336635055588;0.8335813577157493;0.015563375119522877;0.015560176257191334;0.7976374065730354;0.014893669199701767;0.7977845973173615;1.0002268893536634
2.747384;1.04438295147579;0.8334337395663989;0.7979300582906667;-4.412517762026329e-07;-3.5447195476106796e-07;1.0448834941681646;1.0000168986131668;9.999302553448853;0.8335783722810702;0.015563325676790161;0.015560191355090134;0.7976389494349867;0.014893688075962334;0.7977818531843097;1.0002281648035327
2.757384;1.0443839031941495;0.8334324658822034;0.7979335451717889;-4.4063403386395663e-07;-3.5547317273206925e-07;1.0448794980553113;1.0000173170000257;9.99926924142982;0.8335753838151372;0.015563275053718894;0.015560206792288754;0.7976403661548866;0.01489370754652779;0.7977791309726812;1.0002294436135089
2.767384;1.0443848085233969;0.8334312032940979;0.7979369490292717;-4.4000090615772174e-07;-3.5647429993086416e-07;1.0448754007502368;1.000017635341356;9.999236734854964;0.83357240382552;0.015563223354469928;0.015560222514288603;0.7976416512279124;0.014893727647666534;0.7977764386847992;1.0002307325588877
2.777384;1.0443856762269417;0.8334299631114287;0.7979402605785585;-4.3935065610208105e-07;-3.574753733157088e-07;1.0448712099712136;1.0000178525318784;9.999205068292753;0.8335694425073354;0.015563170680805717;0.015560238499218877;0.7976427990898631;0.014893748383275892;0.797773785155893;1.000232035651061
2.787384;1.0443865169429014;0.8334287568066207;0.7979434726892125;-4.3868173112290696e-07;-3.5847619422729486e-07;1.0448669336368759;1.0000179694657556;9.999174274134582;0.8335665079595432;0.015563117146997292;0.015560254697969537;0.7976438054843994;0.014893769725714967;0.7977711808485349;1.0002333535456969
2.797384;1.0443873435959936;0.8334275954271755;0.7979465798371344;-4.379933077604536e-07;-3.594761333508182e-07;1.0448625800137907;1.0000179886562848;9.999144378754053;0.833563606361736;0.015563062882485542;0.015560271041911893;0.7976446687337371;0.014893791639630182;0.7977686378623279;1.0002346832719236
2.807384;1.0443881701008002;0.833426488391355;0.7979495774908265;-4.372852836870454e-07;-3.604744025603788e-07;1.0448581576854876;1.0000179131140021;9.999115412847367;0.83356074300631;0.015563008031985962;0.015560287506720514;0.7976453895176319;0.014893814103715144;0.7977661687138662;1.000236019336003
2.817384;1.0443890091523487;0.8334254425684484;0.7979524617218651;-4.365579734302028e-07;-3.614702025457996e-07;1.0448536746395873;1.0000177452312784;9.99908742953592;0.8335579231201709;0.015562952755441412;0.015560304146587033;0.7976459692563463;0.014893837116250743;0.7977637849170768;1.0002373557048576
2.827384;1.0443898712235593;0.8334244621903765;0.7979552288557725;-4.3581193895039254e-07;-3.6246250599877934e-07;1.0448491375265527;1.000017486619643;9.999060501930579;0.8335551524597764;0.01556289721931112;0.015560321052937568;0.797646409722452;0.014893860699767413;0.7977614971071562;1.000238687369022
2.837384;1.0443907658063987;0.8334235493823489;0.7979578757964859;-4.350479004331833e-07;-3.6344983239129895e-07;1.0448445514938833;1.000017138127132;9.999034697290295;0.833552437839846;0.015562841580800834;0.015560338298383849;0.7976467147610525;0.014893884901341449;0.7977593165202566;1.000240011257256
2.847384;1.0443917026868503;0.8334227041676379;0.7979604004599788;-4.342666791052038e-07;-3.6443048906963174e-07;1.0448399197620926;1.0000167002894835;9.99901005655223;0.8335497868752554;0.015562785963542878;0.01556035592814385;0.797646891667322;0.014893909784314974;0.7977572559271968;1.0002413265008654
2.857384;1.0443926910493093;0.8334219243577609;0.7979628012314092;-4.334692757035326e-07;-3.6540297121257674e-07;1.0448352438060435;1.0000161738700852;9.998986593686798;0.8335472067434322;0.01556273044026283;0.015560373970832053;0.7976469504614105;0.014893935426317846;0.7977553292721014;1.0002426341162498
2.867384;1.0443937386383724;0.8334212064862577;0.7979650765861375;-4.3265696907732037e-07;-3.66366124805432e-07;1.0448305254007972;1.0000155594102975;9.998964310473765;0.8335447030414772;0.015562675052802859;0.015560392442983196;0.7976469019373817;0.014893961925599794;0.7977535506969303;1.0002439360355222
