time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
2.877384;1.0443948526512732;0.8334205467093937;0.7979672255997365;-4.318313458319259e-07;-3.6731919804529777e-07;1.0448257693591634;1.0000148577125236;9.998943215384864;0.8335422799725256;0.015562619849374003;0.015560411355621882;0.7976467562972543;0.014893989408435379;0.7977519335793777;1.0002452333877707
2.887384;1.0443960405800696;0.8334199412627626;0.7979692483625275;-4.30994241794312e-07;-3.6826176698739334e-07;1.0448209840553029;1.000014072135767;9.998923329323999;0.8335399415208646;0.01556256489653389;0.015560430714222636;0.7976465231509648;0.014894018027971754;0.7977504897297002;1.0002465255745356
2.897384;1.0443973106992033;0.8334193869960924;0.7979711460011794;-4.3014756866537656e-07;-3.6919355527581216e-07;1.044816178948751;1.00001320961505;9.998904678324523;0.8335376917665435;0.015562510266305259;0.015560450518806647;0.7976462120420144;0.014894047948142721;0.7977492288436264;1.000247810657496
2.907384;1.0443986723863514;0.833418881237794;0.7979729205521775;-4.2929321960998917e-07;-3.7011443898661834e-07;1.0448113623080635;1.0000122792551576;9.998887286160747;0.833535533856635;0.015562456021985818;0.015560470776659618;0.7976458321074712;0.014894079325574698;0.7977481579202086;1.000249084938048
2.917384;1.044400135554674;0.8334184215892444;0.7979745746055007;-4.284331613270265e-07;-3.7102460560539057e-07;1.044806541824092;1.0000112909186998;9.998871166378041;0.8335334695192488;0.01556240222613516;0.015560491506472584;0.7976453911095949;0.0148941122941188;0.7977472801909546;1.0002503418338569
2.927384;1.0444017099898524;0.8334180066639282;0.7979761106142851;-4.2756958494450085e-07;-3.7192445993311245e-07;1.0448017268613479;1.0000102548319698;9.998856317929082;0.8335314998719667;0.015562348967284222;0.015560512717818558;0.7976448953880498;0.014894146948026623;0.7977465942256253;1.0002515721569543
2.937384;1.0444034053646105;0.8334176366504975;0.7979775304135974;-4.2670498918052805e-07;-3.728142153118375e-07;1.0447969296894495;1.0000091810317524;9.998842733126423;0.8335296263547014;0.015562296364499262;0.015560534390000571;0.7976443503926246;0.014894183346875263;0.7977460940170732;1.0002527655341016
2.947384;1.0444052321842867;0.8334173130047615;0.7979788352256086;-4.258420110583111e-07;-3.736936626148504e-07;1.0447921645943425;1.0000080785115693;9.99883040401704;0.8335278508057044;0.015562244538221843;0.015560556483625117;0.7976437607440848;0.0148942215460076;0.7977457700887549;1.0002539116891564
2.957384;1.0444072031980007;0.8334170374597114;0.7979800253639046;-4.2498310922091e-07;-3.745623876853271e-07;1.0447874454377373;1.0000069546919828;9.99881932136208;0.8335261746972759;0.015562193583209356;0.015560578961248987;0.797643130666536;0.014894261613745146;0.7977456111188893;1.0002550013217377
2.967384;1.04440933325166;0.8334168108194214;0.797981099568413;-4.241305523122548e-07;-3.754200802890578e-07;1.044782783345805;1.0000058150431665;9.998809476272857;0.8335245986036877;0.015562143564271219;0.015560601781790038;0.7976424650426795;0.014894303620448855;0.7977456045474789;1.0002560265242209
2.977384;1.0444116373284467;0.8334166330323712;0.7979820547958415;-4.2328681378227024e-07;-3.7626665644448526e-07;1.0447781868860708;1.00000466337169;9.998800860122046;0.8335231222114435;0.015562094528873088;0.015560624901234651;0.7976417696244388;0.014894347610614863;0.7977457356349477;1.0002569798416376
2.987384;1.0444141287049034;0.8334165046319904;0.7979828867393456;-4.2245492899126e-07;-3.771023974313355e-07;1.0447736642562448;1.000003503300482;9.998793460630546;0.8335217442846493;0.01556204652151136;0.015560648302749978;0.7976410498305839;0.014894393575520845;0.7977459871961023;1.0002578522479637
2.997384;1.0444168181305447;0.8334164275177843;0.797983590664071;-4.216383449983295e-07;-3.7792801193812264e-07;1.0447692236116322;1.0000023390196746;9.998787257001663;0.8335204628117677;0.015561999569354546;0.015560672018901755;0.797640309470903;0.014894441460043723;0.7977463416082106;1.0002586333708312
3.007384;1.0444197138328069;0.8334164040537377;0.7979841619756058;-4.208404482851612e-07;-3.7874415340882886e-07;1.0447648706662742;1.0000011740404238;9.998782217350605;0.833519275332265;0.015561953647300125;0.015560696106916343;0.7976395503429302;0.014894491199620394;0.7977467834743917;1.0002593142631935
3.017384;1.0444228219145513;0.8334164357103915;0.7979845960271509;-4.200642930032456e-07;-3.79550838348297e-07;1.0447606069576645;1.000000009977373;9.99877830161942;0.833518178913348;0.015561908685363293;0.015560720593908471;0.797638772287412;0.014894542739443921;0.7977473013372026;1.0002598880164428
3.027384;1.0444261465298366;0.83341652276626;0.7979848875285731;-4.193126945567024e-07;-3.8034762802243654e-07;1.044756431043819;0.9999988466252978;9.998775458303314;0.8335171703506836;0.015561864616768329;0.015560745447694153;0.7976379739707941;0.014894596031985124;0.7977478880964369;1.000260347678129
3.037384;1.0444296896692007;0.8334166645802686;0.797985031338281;-4.1858864610233064e-07;-3.811341695290453e-07;1.0447523415700342;0.9999976823605329;9.998773610210176;0.8335162474094484;0.015561821405499655;0.01556077058092896;0.7976371547356496;0.014894651046899961;0.797748539336865;1.0002606857003828
3.047384;1.0444334511491782;0.8334168597294661;0.7979850249449569;-4.1789567140195744e-07;-3.819103507559402e-07;1.044748339208251;0.9999965141419932;9.99877264560281;0.8335154105293877;0.015561779051471512;0.015560795866839602;0.7976363166221445;0.014894707785213892;0.7977492502717496;1.0002608955405565
3.057384;1.0444374288863487;0.833417106674358;0.797984869948398;-4.1723758269456925e-07;-3.8267617585699906e-07;1.0447444254891534;0.9999953367759282;9.998772429355753;0.8335146633695693;0.015561737596537296;0.01556082116111896;0.7976354652306415;0.014894766262487437;0.7977500139511247;1.0002609730400605
3.067384;1.044441618761857;0.8334174045035863;0.7979845713289168;-4.166179153964935e-07;-3.8343166471541386e-07;1.0447406006427138;0.9999941421728187;9.998772826502751;0.8335140113112296;0.015561697126579451;0.01556084631142593;0.7976346079369373;0.014894826476992836;0.7977508219174426;1.0002609166900132
3.077384;1.0444460140933614;0.8334177529245741;0.7979841361144976;-4.160395640994099e-07;-3.8417688255400927e-07;1.044736864037112;0.9999929200937727;9.998773719149458;0.8335134594768872;0.015561657766741097;0.015560871156562933;0.7976337503777438;0.014894888402895637;0.7977516656141483;1.0002607268739945
3.087384;1.044450605603138;0.8334181519622212;0.7979835721719952;-4.155045347408104e-07;-3.8491194144450756e-07;1.0447332167402053;0.9999916598775676;9.99877501651403;0.833513011610739;0.015561619660201592;0.015560895544807276;0.7976328948267587;0.014894951996637252;0.7977525368281794;1.0002604043722565
3.097384;1.0444553824609095;0.833418601571722;0.7979828868486845;-4.1501379436161155e-07;-3.856367966737621e-07;1.0447296628459153;0.9999903518510984;9.99877666541338;0.8335126689806831;0.015561582933682618;0.015560919359341603;0.797632041166261;0.014895017194813976;0.7977534277052309;1.0002599493288153
3.107384;1.0444603335699858;0.8334191007354491;0.7979820858797386;-4.1456751326584417e-07;-3.8635113640359284e-07;1.0447262088222138;0.9999889884263233;9.99877864978856;0.8335124299199715;0.015561547686752712;0.015560942516530285;0.7976311885925609;0.014895083906388686;0.7977543309489242;1.0002593619110156
3.117384;1.044465448078726;0.8334196464883166;0.797981173062229;-4.141656484535421e-07;-3.870545837012232e-07;1.0447228635491252;0.9999875650715311;9.99878097171294;0.8335122914283922;0.015561514001666717;0.015560964945208663;0.7976303371816666;0.014895152011277788;0.7977552395175674;1.0002586437416872
3.127384;1.044470715196749;0.8334202339728437;0.797980150495897;-4.1380832920548913e-07;-3.877466320271426e-07;1.0447196391634548;0.99998608097308;9.998783631512453;0.833512251467691;0.015561481938079524;0.015560986573801148;0.7976294886454931;0.014895221382958044;0.7977561458844872;1.0002577982637761
3.137384;1.0444761237250788;0.8334208570075241;0.7979790188024605;-4.134957165790688e-07;-3.884262233000074e-07;1.044716549673043;0.9999845387210411;9.998786620088;0.8335123099346596;0.015561451527115713;0.015561007328260275;0.7976286462651861;0.014895291908726028;0.797757042106707;1.0002568301177235
3.147384;1.0444816621248951;0.8334215084607014;0.7979777771308749;-4.132277017532078e-07;-3.89091996305831e-07;1.0447136078543784;0.9999829432036662;9.99878991587643;0.8335124681593405;0.015561422785119988;0.015561027144117785;0.7976278141186609;0.014895363477307985;0.7977579203826854;1.000255744723293
3.157384;1.0444873195792281;0.8334221807754059;0.7979764233133824;-4.1300393162783763e-07;-3.8974306054744907e-07;1.044710823102964;0.9999813011533707;9.998793482228264;0.8335127279196152;0.015561395725538435;0.015561045990670276;0.7976269959204937;0.014895435964112668;0.7977587728189938;1.0002545480781702
3.167384;1.044493086798898;0.8334228659212963;0.797974954608108;-4.128241876141856e-07;-3.9037912783764305e-07;1.0447082006484854;0.9999796206199485;9.998797266535203;0.8335130904996412;0.015561370353875274;0.015561063877651292;0.7976261947458622;0.014895509225756578;0.7977595912521364;1.0002532465640435
3.177384;1.0444989555336286;0.8334235547890653;0.797973369142784;-4.1268867734351997e-07;-3.910000032743498e-07;1.0447057422744086;0.9999779091585347;9.998801197396002;0.8335135556235054;0.015561346652002614;0.015561080831004662;0.7976254132091992;0.014895583095795813;0.7977603680101247;1.0002518477057367
3.187384;1.0445049176355916;0.8334242379206069;0.797971667497397;-4.1259783389828517e-07;-3.916050772703331e-07;1.0447034484878577;0.9999761725638173;9.998805185625772;0.833514120650493;0.015561324569388144;0.015561096866319178;0.7976246533735654;0.014895657397015483;0.7977610967259036;1.0002503612121263
3.197384;1.0445109645657231;0.8334249074579174;0.7979698530643501;-4.125517924993391e-07;-3.92193271547759e-07;1.0447013197947455;0.9999744153916709;9.998809139252783;0.8335147806826813;0.015561304040289813;0.015561111991500738;0.797623916705407;0.014895731954720793;0.7977617725314721;1.0002487980467178
3.207384;1.0445170869624663;0.8334255578930813;0.7979679304680195;-4.12550140656956e-07;-3.9276350761436474e-07;1.0446993561606828;0.999972642062858;9.998812978581514;0.8335155292004403;0.015561285015556117;0.015561126229228932;0.7976232037979216;0.014895806591431419;0.7977623917325758;1.0002471686006236
3.217384;1.04452327392987;0.8334261848310698;0.7979659036841356;-4.125921619474142e-07;-3.933151971171464e-07;1.044697556717458;0.9999708579705329;9.998816635224019;0.8335163582211933;0.015561267484231681;0.015561139629682443;0.7976225143954725;0.014895881124396961;0.7977629512377589;1.0002454823043496
3.227384;1.0445295132579981;0.8334267831240538;0.7979637757514257;-4.1267699445930977e-07;-3.9384843112795896e-07;1.0446959195605765;0.9999690706354495;9.998820045127868;0.8335172579732578;0.015561251474347929;0.01556115226795109;0.7976218479741713;0.014895955374763379;0.7977634479699118;1.0002437481553441
3.237384;1.0445357931838195;0.8334273458580056;0.797961549614385;-4.1280351492826333e-07;-3.9436382499866936e-07;1.044694440825967;0.9999672896796499;9.99882314349793;0.8335182170768641;0.015561237028644313;0.015561164240631052;0.7976212037376266;0.014896029180409696;0.7977638789373332;1.0002419756827219
3.247384;1.0445421032398954;0.8334278648168576;0.7979592288534705;-4.129703816784892e-07;-3.9486209035278413e-07;1.044693115007877;0.9999655253810171;9.998825862012442;0.8335192236126612;0.015561224177206989;0.015561175666617121;0.7976205798627467;0.014896102417038249;0.7977642422626929;1.0002401754613224
3.257384;1.0445484331336774;0.8334283316599964;0.7979568177612799;-4.1317603752684107e-07;-3.9534375554172877e-07;1.0446919367718408;0.9999637876288199;9.998828132207347;0.833520266109035;0.01556121293841706;0.015561186672240653;0.7976199730604094;0.014896175015863844;0.7977645379337902;1.0002383574847538
3.267384;1.0445547722431274;0.8334287388291665;0.7979543210175093;-4.134185050194308e-07;-3.958091217675845e-07;1.0446909015440897;0.9999620853607406;9.998829889636555;0.8335213337349708;0.015561203335408209;0.015561197361205512;0.7976193792252612;0.014896246955623166;0.7977647676607019;1.0002365289958999
3.277384;1.0445611105260397;0.8334290802721066;0.7979517434999558;-4.136953778835477e-07;-3.9625833295420005e-07;1.0446900045026382;0.9999604250930049;9.998831076211127;0.8335224162768139;0.015561195395011426;0.015561207802511499;0.7976187945641924;0.014896318232403642;0.7977649346434782;1.0002346938217102
3.287384;1.0445674394331577;0.8334293523309467;0.797949090191564;-4.140040527747e-07;-3.9669162773455974e-07;1.0446892408805322;0.9999588092583034;9.998831642357702;0.8335235040372785;0.015561189124959827;0.015561218032080996;0.7976182159800496;0.014896388821033082;0.797765042990141;1.0002328524767827
3.297384;1.0445737524054721;0.833429554590094;0.7979463664264099;-4.143419197626763e-07;-3.971094301205997e-07;1.0446886078022055;0.9999572365744016;9.998831547949946;0.833524587731793;0.015561184490694517;0.015561228042650496;0.7976176405881321;0.014896458643368197;0.7977650963633183;1.0002310030240544
3.307384;1.044580044098248;0.8334296897665873;0.797943578640991;-4.1470629045069445e-07;-3.9751220391473165e-07;1.0446881041233878;0.9999557042451561;9.998830771489533;0.8335256590917042;0.015561181407090815;0.015561237781516414;0.7976170654933703;0.014896527573118597;0.7977650975851702;1.0002291433392718
3.317384;1.044586308318249;0.8334297623506465;0.7979407348067264;-4.150941212281159e-07;-3.979004559935816e-07;1.0446877278833535;0.9999542090414446;9.998829325452036;0.8335267118254737;0.015561179742539896;0.015561247176608053;0.7976164881880266;0.014896595474331217;0.7977650496531963;1.0002272727489019
3.327384;1.0445925371502793;0.8334297771352619;0.7979378441672367;-4.155019641837099e-07;-3.982747930109242e-07;1.0446874752681992;0.9999527466986091;9.998827256227253;0.8335277417958592;0.01556117933110092;0.015561256164733538;0.7976159067848715;0.014896662220216234;0.7977649561995115;1.0002253911280463
3.337384;1.044598721846801;0.8334297387365263;0.7979349169061889;-4.159263663267459e-07;-3.9863584861976543e-07;1.044687342450792;0.9999513121773117;9.99882462797021;0.8335287458556622;0.015561179992418153;0.015561264698777232;0.7976153204279967;0.014896727685204909;0.7977648215046962;1.0002234972046982
3.347384;1.044604853279195;0.8334296520025813;0.7979319638512644;-4.163644781604921e-07;-3.9898399416552016e-07;1.0446873272891146;0.9999499015201943;9.998821505954046;0.8335297203758538;0.015561181549300487;0.01556127274308942;0.7976147298629017;0.01489679174452073;0.7977646510060984;1.0002215881294592
3.357384;1.044610921199802;0.8334295219553751;0.7979289955115514;-4.1681434154011586e-07;-3.993188582916978e-07;1.044687429076167;0.9999485131339881;9.998817946450874;0.8335306607786822;0.015561183833992532;0.015561280271637825;0.7976141369078436;0.014896854272099597;0.7977644511218678;1.0002196600084912
3.367384;1.0446169138694201;0.8334293529869502;0.797926021097807;-4.1727451104360116e-07;-3.9963922223765704e-07;1.044687647781004;0.9999471472453372;9.99881400007568;0.8335315615793774;0.01556118669867087;0.015561287272980147;0.7976135433705528;0.014896915131249484;0.7977642279441587;1.0002177082310835
3.377384;1.0446228189100144;0.8334291488468594;0.7979230486831508;-4.1774350486048387e-07;-3.999435471370337e-07;1.0446879838633576;0.9999458047961204;9.998809725263984;0.8335324163856853;0.015561190034255983;0.015561293750788834;0.7976129509318021;0.014896974174351246;0.7977639864064222;1.0002157270210363
3.387384;1.044628624271117;0.8334289128674177;0.797920085747806;-4.1821954655840233e-07;-4.002306524206456e-07;1.044688438464344;0.9999444869534383;9.998805197380076;0.8335332185026123;0.015561193773516023;0.01556129971693155;0.797612361924604;0.014897031253713926;0.797763730708331;1.00021370909206
3.397384;1.044634318408661;0.8334286469110467;0.7979171395713447;-4.187004489504813e-07;-4.005001037890152e-07;1.0446890134966145;0.9999431954565718;9.998800511826325;0.8335339623432757;0.015561197875314129;0.015561305188791301;0.7976117796028397;0.01489708624104598;0.7977634648612587;1.000211645821983
3.407384;1.0446398904023608;0.8334283505538801;0.7979142177056989;-4.191837965365208e-07;-4.0075230086989327e-07;1.0446897111411901;0.9999419337147908;9.998795783426104;0.8335346443679459;0.015561202303899443;0.015561310186069207;0.7976112069597463;0.014897139043329378;0.7977631930339679;1.0002095273450933
3.417384;1.0446453308213914;0.8334280213349432;0.797911327537048;-4.1966747339985613e-07;-4.009886384105318e-07;1.0446905329748635;0.9999407074715165;9.998791134853093;0.8335352623341987;0.015561207014830726;0.015561314724555865;0.7976106457530032;0.014897189612959652;0.797762920309931;1.0002073432843028
3.427384;1.044650632639506;0.833427654684591;0.7979084744280873;-4.201499343900888e-07;-4.0121177055120573e-07;1.0446914795550597;0.9999395241132637;9.998786674541789;0.8335358139169095;0.015561211963647684;0.01556131880934932;0.797610097374592;0.01489723795331047;0.7977626528973778;1.0002050844018382
3.437384;1.0446557910300331;0.8334272439118312;0.7979056601601888;-4.2062990260042967e-07;-4.0142533954179244e-07;1.0446925512403098;0.9999383915998147;9.99878248069794;0.8335362965235583;0.015561217128639188;0.015561322423344265;0.7976095635353462;0.014897284098121041;0.7977623970831421;1.000202743955681
3.447384;1.0446608017969943;0.8334267810621465;0.7979028834940308;-4.21105951292312e-07;-4.016331234316209e-07;1.0446937495311586;0.999937317359407;9.998778602096342;0.8335367079842058;0.015561222516004843;0.015561325522990927;0.7976090457170166;0.014897328076052775;0.7977621576648223;1.0002003179980843
3.457384;1.0446656592193864;0.8334262578065884;0.7979001423685355;-4.215764158059102e-07;-4.0183848212799123e-07;1.0446950771070505;0.9999363069998299;9.998775071731153;0.833537046672376;0.015561228143675566;0.015561328053339091;0.7976085454197237;0.014897369904399453;0.7977619367951346;1.0001978048186224
3.467384;1.0446703552630343;0.833425666212491;0.7978974357276915;-4.220394077020403e-07;-4.0204430244677315e-07;1.044696536345079;0.9999353646911188;9.998771924025597;0.8335373108833682;0.015561234033310173;0.015561329975764683;0.7976080652304884;0.01489740961293933;0.79776173451255;1.000195204499498
3.477384;1.0446748813085738;0.8334249999721859;0.7978947637196171;-4.2249279304947306e-07;-4.0225297161046757e-07;1.04469812773235;0.9999344951137852;9.998769200731783;0.833537498411154;0.015561240225522853;0.015561331287218776;0.7976076094905022;0.01489744726209447;0.797761550784453;1.000192519089288
3.487384;1.0446792301292442;0.8334242549566626;0.7978921268812442;-4.229344682873198e-07;-4.024664542478455e-07;1.0446998494958633;0.9999337041385161;9.998766937921323;0.8335376066367939;0.01556124679429681;0.015561332021251822;0.7976071845129489;0.014897482942584575;0.7977613869028872;1.0001897530911312
3.497384;1.0446833961866957;0.8334234284225965;0.7978895257311078;-4.23362766250763e-07;-4.026863577282073e-07;1.0447016984422304;0.9999329981572782;9.998765150236965;0.83353763268392;0.015561253828670516;0.01556133224447416;0.7976067981033422;0.014897516768270502;0.7977612456107707;1.0001869138481803
3.507384;1.04468737525938;0.8334225183178338;0.7978869610413206;-4.2377643919323754e-07;-4.029136313612669e-07;1.044703671100572;0.9999323836260126;9.998763835583608;0.8335375734158743;0.015561261395264113;0.015561332055503984;0.797606458378478;0.014897548859482471;0.7977611311087851;1.0001840108582833
3.517384;1.0446911633250184;0.8334215229955843;0.7978844340995651;-4.2417440771569643e-07;-4.031484084554282e-07;1.0447057645021647;0.999931867152933;9.998762996533635;0.8335374247079963;0.015561269532448203;0.015561331583292492;0.7976061727006416;0.014897579306951233;0.797761048879035;1.0001810537015858
3.527384;1.044694755176872;0.8334204410103025;0.797881946695655;-4.2455579229842005e-07;-4.033902662686201e-07;1.0447079762920488;0.9999314562560978;9.99876265386473;0.8335371804024782;0.01556127827173448;0.015561330966717368;0.7976059473229798;0.01489760813850002;0.7977610044566047;1.0001780503013489
3.537384;1.0446981450769917;0.8334192715519471;0.7978795010928812;-4.249200959120641e-07;-4.0363844256787227e-07;1.044710304536756;0.9999311604191959;9.998762838786703;0.8335368328191287;0.015561287635987372;0.015561330316449065;0.7976057872841035;0.014897635321972849;0.7977610016434054;1.0001750071955298
3.547384;1.044701328356439;0.8334180150207563;0.7978771002302779;-4.2526713118918615e-07;-4.0389205174655565e-07;1.0447127467152626;0.9999309910953881;9.998763568295828;0.8335363745368046;0.015561297615537718;0.015561329700895937;0.7976056961708206;0.01489766079884983;0.7977610421983021;1.0001719309299124
3.557384;1.0447043016878976;0.8334166727960208;0.7978747478331472;-4.255966810869866e-07;-4.041503535728974e-07;1.044715297472956;0.9999309597111743;9.998764824519947;0.8335357999244192;0.015561308151210667;0.015561329158894553;0.7976056762354357;0.01489768451658132;0.797761127371099;1.0001688281168444
3.567384;1.0447070627928863;0.8334152463105039;0.7978724478981004;-4.259082928283066e-07;-4.044127221253157e-07;1.0447179482242759;0.9999310750234759;9.998766557136504;0.8335351060001343;0.015561319139582428;0.0155613287140464;0.7976057282869691;0.014897706441609159;0.7977612587800511;1.0001657037329643
3.577384;1.0447096106569282;0.833413736161602;0.7978702036933213;-4.262014005272964e-07;-4.046784318473862e-07;1.044720690254058;0.9999313423381742;9.998768702471244;0.8335342918513777;0.01556133045326191;0.015561328391961176;0.7976058510920743;0.014897726568463299;0.7977614379750546;1.0001625598282138
3.587384;1.0447119458021834;0.8334121421627114;0.797868017173144;-4.264754078406439e-07;-4.049466211822425e-07;1.0447235176028657;0.999931764442093;9.998771202541455;0.833533357589556;0.015561341950163815;0.015561328231619587;0.7976060418697511;0.014897744934588944;0.7977616661626545;1.0001593963856186
3.597384;1.0447140702833533;0.8334104639940649;0.7978658895534089;-4.267295123498517e-07;-4.0521649970438935e-07;1.0447264270776593;0.9999323426524738;9.99877401047957;0.8335323052248678;0.015561353486812141;0.015561328277515824;0.7976062980638949;0.014897761612319857;0.7977619447977738;1.0001562130201604
3.607384;1.0447159877500942;0.8334087013405563;0.7978638221089701;-4.2696263356350527e-07;-4.054875751341788e-07;1.0447294170513;0.9999330781876461;9.99877707992009;0.8335311404682986;0.015561364947768564;0.015561328571716321;0.7976066188827245;0.014897776678530964;0.797762277104249;1.000153008906138
3.617384;1.0447177038840878;0.8334068539654775;0.7978618159581012;-4.271736724236589e-07;-4.0575932673923566e-07;1.0447324869328765;0.9999339731532542;9.998780356479498;0.8335298728959276;0.015561376261469277;0.015561329172793723;0.7976070057274139;0.014897790198271298;0.7977626691780448;1.0001497820196954
3.627384;1.0447192270425278;0.8334049225333172;0.7978598714812704;-4.27361861510369e-07;-4.060304644091611e-07;1.0447356373822496;0.9999350295759255;9.998783781479323;0.8335285142214457;0.01556138740451997;0.01556133018540393;0.7976074618168062;0.014897802224442256;0.7977631291551645;1.0001465303500314
3.637384;1.0447205679281535;0.8334029094554178;0.797857987940646;-4.2752697531548526e-07;-4.0629896194930807e-07;1.0447388707930076;0.9999362481860756;9.99878730015955;0.8335270762707018;0.015561398398455238;0.01556133175789364;0.7976079915903406;0.014897812794311212;0.7977636652570573;1.0001432538892479
3.647384;1.0447217379192186;0.8334008184475054;0.7978561631348403;-4.2766936477573436e-07;-4.0656275661431933e-07;1.0447421911725558;0.9999376284907056;9.998790871481127;0.8335255699236516;0.015561409278427484;0.015561334046941095;0.7976085996234011;0.014897821920117637;0.7977642845469334;1.0001399553842643
3.657384;1.044722748296551;0.8333986532529193;0.7978543940967863;-4.2778988582910407e-07;-4.06819923317192e-07;1.0447456028242215;0.9999391687974406;9.998794472539196;0.8335240053077252;0.015561420054844649;0.015561337189187325;0.7976092891501246;0.014897829584356374;0.7977649924806609;1.0001366396399973
3.667384;1.0447236116839798;0.8333964170978727;0.7978526788690725;-4.278898090843913e-07;-4.070684760479539e-07;1.0447491090002523;0.9999408657455388;9.998798084719896;0.83352239277022;0.01556143070622713;0.015561341297303629;0.7976100610282374;0.014897835745310914;0.7977657921651058;1.0001333113721897
3.677384;1.0447243431042634;0.833394112744267;0.7978510173043416;-4.279707537953565e-07;-4.0730650219624475e-07;1.0447527115585282;0.9999427134952863;9.998801679036536;0.8335207430691675;0.015561441196492928;0.015561346456214376;0.7976109138884961;0.014897840336329692;0.7977666838551349;1.0001299733853348
3.687384;1.0447249582553884;0.8333917423789862;0.7978494103610517;-4.280346310692043e-07;-4.0753244699987854e-07;1.044756410970066;0.999944702797178;9.998805229385557;0.8335190662993337;0.015561451494132265;0.015561352707767477;0.7976118456460263;0.014897843253121415;0.7977676656047852;1.0001266268456985
3.697384;1.044725471140826;0.8333893075477196;0.7978478588744626;-4.280834323077074e-07;-4.077449852053035e-07;1.0447602060468653;0.9999468216875298;9.998808729827672;0.8335173706878504;0.015561461586486646;0.015561360038497476;0.7976128544110729;0.014897844358906122;0.7977687342058793;1.0001232720653326
3.707384;1.0447258938683175;0.8333868096599933;0.7978463629838948;-4.281187321356198e-07;-4.0794248095904e-07;1.044764093698804;0.9999490581070529;9.998812183992442;0.8335156622911994;0.0155614714798884;0.015561368380253623;0.7976139376143468;0.014897843509277586;0.7977698859805302;1.0001199081475523
3.717384;1.0447262376792836;0.8333842509668833;0.7978449231500864;-4.2814127414514877e-07;-4.081225664555113e-07;1.0447680693550625;0.999951401823208;9.998815591983421;0.8335139466529643;0.01556148118793125;0.015561377629356596;0.7976150918071686;0.01489784056859935;0.7977711177023771;1.0001165323263834
3.727384;1.0447265133428145;0.8333816351098332;0.797843541059789;-4.281510213667107e-07;-4.082821972763491e-07;1.0447721274764663;0.9999538441192433;9.998818955948893;0.8335122316340202;0.015561490729442516;0.015561387674858726;0.797616313804265;0.01489783542150096;0.7977724264793415;1.000113140458988
3.737384;1.0447267307001962;0.833378967205251;0.7978422185360831;-4.281473459774981e-07;-4.08418121949179e-07;1.0447762612542393;0.9999563770281557;9.998822284082383;0.8335105284070888;0.015561500131216996;0.015561398408151968;0.7976176007434512;0.014897827990371884;0.7977738085276479;1.0001097287544096
3.747384;1.044726898172137;0.833376253764814;0.7978409559443201;-4.2812918621372576e-07;-4.0852721029464646e-07;1.0447804628664177;0.9999589935097934;9.998825579579659;0.833508849732547;0.015561509411642015;0.015561409707575313;0.7976189490570502;0.014897818249260352;0.797775259220553;1.0001062953520727
3.757384;1.0447270232539112;0.8333735021446004;0.7978397521278006;-4.2809544683655946e-07;-4.086062949180786e-07;1.0447847253078477;0.9999616877088345;9.998828826388463;0.8335072078985226;0.015561518552775115;0.015561421433320543;0.7976203544312538;0.01489780622300349;0.7977767744844797;1.0001028403308916
3.767384;1.0447271135373124;0.8333707201213673;0.7978386055113592;-4.2804555275413957e-07;-4.086520225217365e-07;1.0447890436437761;0.9999644552406629;9.998831990274848;0.8335056140321675;0.015561527490968808;0.015561433445098414;0.7976218131555772;0.014897791976121878;0.7977783508959165;1.000099364607877
3.777384;1.0447271774119635;0.8333679160225235;0.7978375147719817;-4.279796954582359e-07;-4.086611826732884e-07;1.0447934139302983;0.9999672941976139;9.998835033014162;0.8335040779184141;0.015561536146416149;0.015561445615783724;0.797623323336923;0.014897775603635623;0.7977799847532324;1.0000958698135776
3.787384;1.0447272246691317;0.8333650985007928;0.7978364784577043;-4.2789853648927513e-07;-4.086311341082807e-07;1.0447978317821263;0.9999702060825439;9.998837917149416;0.8335026075807662;0.015561544476123729;0.015561457845375461;0.797624885337755;0.01489775722010878;0.7977816724541371;1.0000923592087838
3.797384;1.0447272661662013;0.8333622754637174;0.7978354942069309;-4.278029159112177e-07;-4.085597866945582e-07;1.0448022925929747;0.9999731954141204;9.998840598377402;0.8335012094287194;0.015561552500575792;0.015561470072720336;0.7976265024393704;0.01489773694877857;0.7977834114811986;1.0000888373310985
3.807384;1.0447273122689922;0.833359453101935;0.7978345585138704;-4.2769405493593194e-07;-4.0844556221452637e-07;1.0448067913918593;0.9999762684057001;9.998843022360152;0.8334998891133277;0.015561560281593612;0.015561482260033878;0.7976281807817058;0.014897714928374784;0.7977851997185696;1.00008530785821
3.817384;1.0447273717273724;0.8333566362971548;0.7978336670199272;-4.2757378965571773e-07;-4.082877067829467e-07;1.0448113216959378;0.9999794319001;9.998845125844403;0.8334986518152775;0.01556156788401476;0.015561494362801636;0.7976299269848276;0.014897691330639768;0.7977870333083396;1.0000817717898816
3.827384;1.0447274510445106;0.8333538302017333;0.7978328145013708;-4.2744449367312487e-07;-4.08086388139833e-07;1.0448158763923003;0.9999826925650975;9.998846839192364;0.8334975017366515;0.01556157535503473;0.015561506308686265;0.7976317459290931;0.014897666365121917;0.7977889055847164;1.0000782276717786
3.837384;1.044727553626784;0.8333510413329157;0.7978319949291143;-4.2730889883806637e-07;-4.0784258975365905e-07;1.0448204499855933;0.9999860564501813;9.998848097688597;0.8334964419226615;0.015561582717601774;0.015561518008006026;0.7976336412481918;0.01489764026782612;0.7977908080205912;1.0000746730724195
3.847384;1.0447276796459481;0.833348277292485;0.7978312023411196;-4.271698048585795e-07;-4.0755832462596787e-07;1.0448250390580573;0.9999895292914694;9.998848848472301;0.8334954743458208;0.015561589974970931;0.015561529391190479;0.7976356165158647;0.01489761328312026;0.7977927310387213;1.0000711054682128
3.857384;1.044727826646714;0.8333455455320686;0.7978304316621417;-4.270297459792672e-07;-4.0723687709322327e-07;1.0448296414710332;0.9999931165118016;9.998849045110282;0.8334945995347249;0.015561597130215332;0.015561540420514558;0.7976376750635152;0.014897585653138557;0.7977946635031881;1.0000675222345703
3.867384;1.0447279896374908;0.8333428518295521;0.7978296784671233;-4.268910343257883e-07;-4.0688272606377247e-07;1.0448342556563237;0.9999968226534307;9.99884865212372;0.8334938165597302;0.015561604189378853;0.01556155107197969;0.797639819325;0.014897557617560642;0.7977965932986052;1.0000639205512574
3.877384;1.0447281616883926;0.8333401996083495;0.7978289383947386;-4.267560268089886e-07;-4.0650126119597e-07;1.0448388800098212;1.0000006513191482;9.998847658453238;0.8334931244594567;0.015561611132074578;0.01556156132583348;0.7976420504085286;0.01489752940298775;0.7977985102184427;1.000060297986028
3.887384;1.0447283365549052;0.8333375906121571;0.7978282075572414;-4.2662692920765143e-07;-4.060980108379982e-07;1.0448435128063607;1.000004605078022;9.99884607842944;0.833492523813908;0.015561617887483534;0.015561571164952999;0.7976443674112547;0.014897501200132843;0.797800407386049;1.0000566538912206
3.897384;1.044728511366128;0.8333350262389272;0.7978274836939654;-4.265051887337204e-07;-4.05677373180265e-07;1.0448481524351882;1.0000086850088077;9.998843946069469;0.833492016301807;0.015561624348048631;0.015561580573574782;0.7976467668755302;0.014897473155084497;0.7978022793666985;1.0000529903429338
3.907384;1.0447286871206727;0.8333325087476326;0.7978267665357061;-4.2639124307734444e-07;-4.0524185563273456e-07;1.0448527974630806;1.0000128910623078;9.998841312490033;0.8334916032726042;0.015561630410132704;0.015561589539380445;0.7976492431507118;0.014897445377172056;0.7978041205257944;1.0000493114842053
3.917384;1.0447288675174058;0.8333300412996811;0.7978260567577813;-4.26284789819021e-07;-4.047923964687377e-07;1.044857446772803;1.0000172227242343;9.998838242248516;0.833491285722882;0.015561636006290446;0.015561598054769097;0.7976517892589974;0.014897417947439004;0.7978059248967044;1.0000456225007437
3.927384;1.0447290574092356;0.8333276273349112;0.7978253548569694;-4.261849844780566e-07;-4.043290985771624e-07;1.0448620997239495;1.0000216784473295;9.998834803880353;0.8334910651784433;0.015561641111586755;0.015561606115061695;0.7976543978845431;0.014897390931561559;0.7978076857790042;1.000041929478422
3.937384;1.0447292614697985;0.833325270905974;0.7978246616773603;-4.2609049646231193e-07;-4.03851598484076e-07;1.0448667561603275;1.0000262544545697;9.998831053720805;0.8334909438694771;0.015561645735259562;0.015561613709082173;0.7976570623334861;0.014897364395233745;0.7978093956550893;1.0000382391644935
3.947384;1.044729483392183;0.8333229772382021;0.7978239800385758;-4.2599976762664877e-07;-4.033590224027745e-07;1.0448714161279058;1.0000309444930262;9.998827028845467;0.8334909242840508;0.015561649902220002;0.01556162080314293;0.7976597769107628;0.014897338415193829;0.797811047229881;1.0000345580748236
3.957384;1.0447297256723957;0.833320751992945;0.7978233156198631;-4.259113177436463e-07;-4.0284986909596e-07;1.0448760793972265;1.0000357401508042;9.998822760010166;0.8334910087677421;0.01556165362221953;0.015561627329113675;0.7976625367618693;0.014897313090565651;0.7978126343644842;1.0000308915993723
3.967384;1.0447299895060882;0.8333185999393106;0.7978226762359949;-4.2582396877099663e-07;-4.023221427778336e-07;1.0448807453300342;1.000040630582809;9.998818290918104;0.8334911988529521;0.015561656870994613;0.015561633182509301;0.7976653377748446;0.014897288530939403;0.7978141526362683;1.0000272436991515
3.977384;1.0447302750204466;0.8333165247231489;0.7978220698235673;-4.2573694309180035e-07;-4.0177389332631967e-07;1.0448854128854221;1.0000456019399218;9.998813692910284;0.8334914942104229;0.015561659606059998;0.015561638239419555;0.7976681766296907;0.014897264811965927;0.7978155997257786;1.0000236181542976
3.987384;1.0447305823989157;0.8333145293621536;0.7978215029205579;-4.256496380649294e-07;-4.0120387870290537e-07;1.0448900804805328;1.000050637111907;9.998809069641048;0.83349189227614;0.01556166179318991;0.015561642383561003;0.7976710506647989;0.01489724194689305;0.7978169749362343;1.000020020951825
3.997384;1.0447309129739208;0.8333126159726453;0.7978209808478867;-4.2556113237519e-07;-4.0061174094154065e-07;1.0448947461924496;1.0000557161406638;9.998804547507438;0.833492388976024;0.015561663413992408;0.015561645510055372;0.7976739575243984;0.014897219898937721;0.7978182786055092;1.000016460922662
4.007384;1.0447312691802964;0.8333107851339463;0.7978205082408077;-4.2546966888779855e-07;-3.999977589216514e-07;1.0448994081464615;1.0000608174023506;9.998800259626933;0.8334929799524543;0.01556166446795271;0.015561647512478065;0.7976768944509008;0.014897198604951624;0.7978195121103774;1.0000129479484572
4.017384;1.0447316537993343;0.8333090359179387;0.7978200889797686;-4.253725205098564e-07;-3.9936272787910843e-07;1.0449040648333434;1.0000659188814804;9.998796333278367;0.8334936618497797;0.01556166497510062;0.015561648292553779;0.7976798574800614;0.0148971779848557;0.797820677212915;1.0000094917250724
4.027384;1.0447320693538724;0.8333073663895829;0.7978197260573707;-4.2526640803396686e-07;-3.987076958338175e-07;1.0449087150794711;1.0000709987843963;9.998792886023205;0.8334944330813314;0.015561664962616106;0.01556164779173885;0.7976828417657907;0.014897157940983124;0.7978217750825071;1.0000061019171635
4.037384;1.04473251777817;0.8333057739500318;0.7978194210775921;-4.2514814141265555e-07;-3.9803338118659454e-07;1.0449133566862796;1.000076035866808;9.99879003315508;0.8334952934259429;0.015561664454504342;0.0155616460092187;0.7976858424911933;0.014897138362876372;0.7978228065048493;1.0000027876858613
4.047384;1.0447330000337924;0.8333042552358736;0.7978191735021091;-4.2501512812258884e-07;-3.9734008746970077e-07;1.0449179850745496;1.0000810099711432;9.998787894330166;0.8334962430966187;0.015561663471594756;0.01556164298447815;0.7976888549097817;0.01489711914160097;0.7978237728928295;0.9999995565849182
4.057384;1.0447335154291206;0.8333028060761982;0.797818981180487;-4.2486536772943803e-07;-3.9662826302207614e-07;1.0449225938097948;1.0000859019190103;9.998786586484636;0.833497282600725;0.01556166201089526;0.015561638758695604;0.7976918743012091;0.014897100182023625;0.797824676902084;0.9999964141032588
4.067384;1.0447340614852791;0.8333014217648911;0.7978188416383191;-4.246969917738922e-07;-3.9589875256406896e-07;1.0449271751946887;1.0000906930031346;9.998786208250547;0.8334984130390244;0.015561660023151179;0.015561633350546271;0.7976948961872687;0.014897081409341229;0.7978255217669262;0.9999933641063099
4.077384;1.044734635123024;0.8333000969664113;0.7978187521473717;-4.24508146953217e-07;-3.951524479120025e-07;1.044931719719561;1.0000953648977924;9.99878682176458;0.8334996356444541;0.015561657428438009;0.015561626758415005;0.7976979159846421;0.014897062773179901;0.7978263100622327;0.9999904100571306
4.087384;1.044735233717808;0.8332988256416062;0.7978187090215328;-4.242972847555935e-07;-3.943899787199343e-07;1.0449362164515656;1.0000998992205439;9.998788448334642;0.833500950711174;0.015561654150006873;0.015561618962495692;0.797700928548824;0.014897044231080635;0.7978270435974878;0.9999875558531491
4.097384;1.0447358551850559;0.8332976018531382;0.7978187070773517;-4.2406312726764395e-07;-3.936118337778705e-07;1.0449406549367848;1.0001042777428195;9.998791091539081;0.8335023567323269;0.015561650135152465;0.01556160990273177;0.7977039281454263;0.014897025707441308;0.7978277240554209;0.9999848054695328
4.107384;1.044736498337504;0.8332964205106618;0.7978187393796303;-4.238045828375151e-07;-3.928187286001305e-07;1.0449450260417716;1.0001084844283994;9.99879475910869;0.8335038499933186;0.015561645358456277;0.015561599462907739;0.7977069089889449;0.014897007075366495;0.7978283534752305;0.9999821624937376
4.117384;1.044737163304401;0.8332952775913436;0.7978187978340171;-4.2352110009686345e-07;-3.920118360385486e-07;1.044949320726527;1.0001125067912193;9.998799452287079;0.8335054243190102;0.015561639801384504;0.015561587501188604;0.7977098663778622;0.014896988185418247;0.7978289346849535;0.9999796300432647
4.127384;1.0447378509648757;0.83329417098125;0.7978188741191564;-4.2321282452837636e-07;-3.9119274421992644e-07;1.0449535290641279;1.0001163351509106;9.998805138285675;0.8335070713552722;0.01556163341868017;0.015561573890719846;0.7977127973642024;0.014896968894990228;0.7978294713055106;0.9999772107240967
4.137384;1.044738562302823;0.8332931012354275;0.7978189596552054;-4.2288019349913915e-07;-3.903632834156e-07;1.0449576405510912;1.0001199617188092;9.998811744957475;0.8335087824657479;0.015561626120295251;0.0155615585225417;0.7977157004633059;0.014896949063604007;0.7978299674937543;0.9999749069482992
4.147384;1.0447392984010284;0.8332920705167347;0.7978190449630804;-4.225236144603076e-07;-3.895253310279782e-07;1.0449616441135392;1.0001233805888692;9.998819178962362;0.833510551112871;0.015561617784307922;0.015561541291958808;0.7977185747853631;0.014896928541547646;0.7978304280080921;0.9999727213514311
4.157384;1.044740059996309;0.833291081051086;0.7978191198998672;-4.2214352388452486e-07;-3.886805138330786e-07;1.0449655277663406;1.0001265877508747;9.99882733767207;0.8335123731542301;0.015561608295506771;0.01556152210256682;0.7977214186402103;0.014896907181979141;0.7978308577777964;0.9999706558017858
4.167384;1.0447408466495633;0.8332901353844018;0.7978191743480065;-4.217402607685318e-07;-3.8782983879150596e-07;1.044969279798241;1.0001295801029926;9.99883610732991;0.8335142453869915;0.015561597574524234;0.015561500885572004;0.7977242285473076;0.01489688486705113;0.797831260607238;0.9999687093547708
4.177384;1.044741656810175;0.8332892374440356;0.7978191983750093;-4.2131366898296635e-07;-3.8697364527462626e-07;1.0449728909384985;1.0001323544259642;9.99884536133631;0.8335161648608531;0.015561585571159038;0.015561477607540111;0.7977269992018551;0.01489686152145107;0.7978316383889872;0.9999668782930867
4.187384;1.0447424885760348;0.8332883924091505;0.7978191829103873;-4.208630046406103e-07;-3.8611188281321553e-07;1.044976354767819;1.0001349080680224;9.99885497278456;0.8335181291398637;0.015561572243532032;0.015561452249586544;0.7977297236683047;0.0148968370981125;0.7978319912192525;0.9999651586628239
4.197384;1.0447433402438473;0.8332876056120304;0.7978191215631598;-4.203872515373597e-07;-3.8524408140120786e-07;1.0449796659148507;1.0001372404157536;9.998864831296299;0.8335201358286977;0.015561557545597045;0.015561424776794647;0.7977323936568355;0.014896811556670967;0.7978323176279556;0.9999635477085015
4.207384;1.0447442104836326;0.8332868813410452;0.7978190129082506;-4.1988571036236783e-07;-3.843689302192553e-07;1.0449828180191778;1.0001393531583933;9.998874847154212;0.8335221818486871;0.015561541424278113;0.015561395128220589;0.7977349997282808;0.014896784863187296;0.7978326148515534;0.9999620428993308
4.217384;1.0447450986680031;0.8332862218153124;0.7978188618169805;-4.1935846156219365e-07;-3.8348427449048765e-07;1.0449858033192987;1.000141248948171;9.998884955836559;0.8335242633140841;0.015561523833875277;0.015561363226405972;0.797737531346615;0.0148967570034814;0.797832879489453;0.9999606407440996
4.227384;1.044746005384048;0.8332856268960346;0.7978186782343211;-4.1880599609854504e-07;-3.8258790646356616e-07;1.0449886145020895;1.0001429300262725;9.998895126376187;0.833526375114138;0.015561504765735588;0.015561328976247612;0.7977399776329246;0.014896728002425164;0.7978331088060758;0.9999593364163235
4.237384;1.0447469321955618;0.8332850948588038;0.797818473902861;-4.182284045654303e-07;-3.816784893809281e-07;1.0449912468835243;1.0001443985323952;9.998905354086716;0.8335285103162604;0.015561484267851384;0.01556129225428029;0.797742328716098;0.014896697944037056;0.7978333021084103;0.9999581234433534
4.247384;1.0447478804502681;0.8332846235507723;0.7978182592042804;-4.1762523830307336e-07;-3.8075580075751124e-07;1.0449936987040782;1.0001456578158954;9.998915641382528;0.833530660134151;0.015561462439774078;0.015561252924655485;0.7977445764350309;0.014896666966070943;0.7978334612028073;0.9999569936719178
4.257384;1.0447488503526403;0.8332842115912854;0.7978180420271711;-4.169961160453072e-07;-3.798203229512971e-07;1.0449959705633924;1.0001467134749846;9.998925987372255;0.8335328142693831;0.015561439417541536;0.015561210875112759;0.7977467142626705;0.01489663523344731;0.7978335899967872;0.9999559381894294
4.267384;1.0447498409881744;0.833283859262665;0.7978178286291813;-4.163413298545817e-07;-3.7887297583694727e-07;1.0449980650990462;1.0001475733549834;9.998936391319555;0.8335349618014227;0.015561415365578295;0.015561166037412267;0.7977487374776284;0.014896602919711207;0.79783369365739;0.9999549490161426
4.277384;1.044750849561387;0.8332835684538177;0.7978176246918292;-4.1566178058571434e-07;-3.779152260818016e-07;1.044999986100668;1.0001482466835958;9.998946860815742;0.8335370929915724;0.015561390463423072;0.0155611183755573;0.7977506437378571;0.014896570196800728;0.7978337773514375;0.9999540203880631
4.287384;1.0447518697067562;0.8332833427630048;0.7978174360410222;-4.149581011970811e-07;-3.769492081865852e-07;1.0450017375386877;1.0001487441650367;9.998957415480154;0.8335392013684871;0.0155613648775908;0.015561067840461665;0.7977524331447144;0.014896537223522632;0.7978338453248198;0.9999531483896174
4.297384;1.0447528919466602;0.8332831881034511;0.7978172694908678;-4.142299161342933e-07;-3.759778996276981e-07;1.0450033238679837;1.0001490784417189;9.998968086793314;0.8335412845556146;0.015561338751510861;0.015561014337041114;0.7977541074780606;0.014896504141582395;0.797833901518086;0.9999523299108273
4.307384;1.044753905958668;0.8332831120224286;0.7978171331152553;-4.1347613454083813e-07;-3.75005077798997e-07;1.045004750733902;1.0001492628480269;9.99897892127788;0.8335433429439222;0.015561312229148123;0.015560957751206942;0.7977556691408212;0.014896471087628028;0.7978339507984016;0.9999515621607309
4.317384;1.0447549013918498;0.833283122246031;0.7978170351261049;-4.126955718260326e-07;-3.740346333934953e-07;1.0450060247067805;1.0001493100677195;9.998989986837762;0.8335453778115037;0.015561285467392787;0.015560897997062234;0.7977571206576048;0.014896438205757602;0.7978339988384681;0.9999508419213965
4.327384;1.0447558678232878;0.8332832262766188;0.7978169819485029;-4.118870982261679e-07;-3.730700757099814e-07;1.045007152759862;1.0001492322426393;9.99900137389009;0.8335473904071231;0.015561258611121453;0.015560835037479022;0.79775846517955;0.014896405644959344;0.7978340510027905;0.9999501642242186
4.337384;1.0447567963164175;0.833283431758182;0.7978169774726368;-4.110498201959922e-07;-3.721149836932687e-07;1.045008142345976;1.0001490408698543;9.999013182618853;0.8335493815251341;0.015561231769909924;0.015560768897670633;0.7977597075295145;0.014896373548900069;0.7978341119973623;0.9999495219913923
4.347384;1.044757681318294;0.8332837465108417;0.7978170245333867;-4.1018352464340047e-07;-3.711736096202327e-07;1.045009001618574;1.000148746235354;9.999025502582425;0.8335513515014948;0.015561205026846145;0.015560699680152078;0.7977608549548132;0.014896342047750763;0.7978341863804179;0.9999489075581132
4.357384;1.0447585201826197;0.833284177876559;0.7978171268729561;-4.0928880983352367e-07;-3.7025073413118056e-07;1.0450097390440134;1.000148357286791;9.999038403923572;0.8335533001238188;0.015561178453949338;0.015560627565457312;0.7977619167150296;0.014896311256720286;0.797834278532931;0.9999483146044446
4.367384;1.0447593105628494;0.8332847320369898;0.7978172893004256;-4.0836680324408143e-07;-3.69350922759553e-07;1.0450103628591898;1.0001478811718387;9.99905193757394;0.8335552261524064;0.015561152109592493;0.0155605528010812;0.7977629025007567;0.014896281276321796;0.7978343923331761;0.9999477393642107
4.377384;1.044760048106518;0.8332854136438184;0.797817516274071;-4.074188663840561e-07;-3.684779726827856e-07;1.0450108815540429;1.0001473226890059;9.999066131242806;0.8335571278749053;0.015561126024277304;0.015560475673592662;0.7977638209725966;0.014896252193335634;0.7978345314824759;0.9999471808792137
4.387384;1.0447607260920189;0.833286225517289;0.7978178110489226;-4.0644668786196237e-07;-3.6763505557147977e-07;1.045011304523953;1.0001466850773897;9.999080989432754;0.8335590042421686;0.015561100183907646;0.015560396464897359;0.7977646793150038;0.014896224099565142;0.7978346995536182;0.9999466394418405
4.397384;1.0447613367735344;0.8332871686376424;0.7978181759407823;-4.0545266453877627e-07;-3.66825185616811e-07;1.0450116410923738;1.0001459714184553;9.99909650102639;0.8335608549355145;0.015561074526303129;0.015560315426541748;0.7977654837870273;0.014896197109781288;0.7978348993871344;0.9999461144993311
4.407384;1.044761873619666;0.833288242149229;0.797818612366536;-4.044399066552601e-07;-3.6605157082373144e-07;1.045011898649023;1.0001451847352445;9.999112650110693;0.833562679866028;0.015561048959546773;0.015560232795920502;0.7977662405861385;0.014896171342288591;0.7978351325725341;0.9999456040851128
4.417384;1.0447623329067552;0.8332894434527531;0.7978191209902389;-4.0341195301154334e-07;-3.653178042228392e-07;1.045012082543549;1.0001443277327746;9.999129433241764;0.8335644787923289;0.015561023386076976;0.015560148835097631;0.7977669561029541;0.014896146886589393;0.7978353992477728;0.9999451045405733
4.427384;1.0447627132194393;0.8332907691350662;0.7978197034470774;-4.02372802501795e-07;-3.6462772418365824e-07;1.0450121984589522;1.0001434042866926;9.999146872666046;0.8335662507398516;0.015560997717060971;0.015560063846168898;0.797767636931088;0.014896123802024808;0.7978356989200449;0.9999446096179594
4.437384;1.0447630140912547;0.833292215574339;0.7978203643921519;-4.013270373062365e-07;-3.639849058823703e-07;1.0450122543329785;1.0001424206936118;9.999165011682187;0.8335679935953284;0.015560971862857756;0.015559978139410013;0.7977682898179546;0.014896102138053906;0.7978360321025958;0.9999441110057464
