time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
4.447384;1.044763235092958;0.8332937781845117;0.7978211111449467;-4.002795978938913e-07;-3.633920319875409e-07;1.0450122594397029;1.0001413840282585;9.999183900373264;0.8335697040934859;0.015560945698776528;0.015559891980800421;0.7977689208306681;0.014896081942052192;0.7978364005138693;0.9999436005975629
4.457384;1.0447633751688066;0.8332954512137235;0.7978219514133508;-3.9923534775819743e-07;-3.6285055735522895e-07;1.0450122222538363;1.0001402994682038;9.999203586860093;0.8335713778123923;0.01556091903642058;0.015559805565854316;0.7977695347041396;0.014896063257171133;0.7978368058245893;0.9999430721315171
4.467384;1.0447634327075652;0.8332972291326695;0.7978228914233393;-3.9819890928828747e-07;-3.623610026060457e-07;1.0450121491608046;1.0001391698135822;9.999224115749486;0.8335730098571681;0.015560891631116581;0.015559719048201179;0.7977701351873924;0.014896046131993676;0.7978372495487406;0.9999425215470583
4.477384;1.0447634056943487;0.8332991074828259;0.7978239349019763;-3.971748643538916e-07;-3.6192348283078615e-07;1.0450120442769832;1.0001379973075313;9.99924553026884;0.8335745962215343;0.015560863222258813;0.015559632589364051;0.7977707251216342;0.014896030626858184;0.7978377337047595;0.9999419470539715
4.487384;1.04476329102666;0.8333010824800413;0.7978250831084465;-3.961676771637224e-07;-3.615380705494232e-07;1.045011910329472;1.0001367846997093;9.9992678724861;0.8335761342717916;0.015560833568200632;0.015559546367183702;0.7977713058642123;0.014896016804035734;0.7978382598488392;0.9999413489641813
4.497384;1.0447630850664436;0.8333031510312888;0.79782633586044;-3.951812331231684e-07;-3.6120521392252157e-07;1.0450117498097644;1.0001355341138933;9.999291174132287;0.8335776221332443;0.015560802452111307;0.015559460555391386;0.7977718770293333;0.014896004728598073;0.7978388273336015;0.9999407290832676
4.507384;1.0447627857080874;0.8333053108515601;0.7978276920685126;-3.9421867618115516e-07;-3.609259247557756e-07;1.04501156574493;1.0001342459271179;9.999315446591956;0.8335790580285113;0.015560769679684039;0.015559375318391213;0.7977724368632284;0.014895994473512615;0.7978394330934948;0.9999400900417734
4.517384;1.0447623926008056;0.8333075596330876;0.7978291495911312;-3.932826437233494e-07;-3.6070127436166937e-07;1.0450113621484254;1.0001329188157815;9.999340686156158;0.833580440315716;0.015560735081101796;0.01555929081608196;0.7977729829476442;0.014895986099630549;0.7978400725035818;0.9999394347507452
4.527384;1.0447619054268797;0.8333098940928434;0.7978307056056237;-3.9237555066268213e-07;-3.605317905019648e-07;1.0450111436786498;1.0001315503371493;9.99936688981777;0.8335817684263152;0.01556069850158835;0.015559207206984093;0.7977735126409806;0.014895979634372277;0.7978407398374681;0.9999387655225628
4.537384;1.0447613231049222;0.8333123096543258;0.7978323577110845;-3.9149967018348756e-07;-3.6041732207690553e-07;1.0450109149791145;1.000130138062317;9.999394053285561;0.8335830438120961;0.015560659790912644;0.015559124648186052;0.797774022914982;0.014895975076558314;0.7978414285500384;0.9999380832942619
4.547384;1.0447606439821389;0.8333148007995737;0.7978341046484887;-3.906568423461846e-07;-3.603572089731458e-07;1.0450106807093462;1.000128680317912;9.999422146803433;0.8335842696845454;0.015560618820067526;0.015559043281641153;0.7977745104472943;0.014895972411268846;0.7978421316189921;0.9999373882771371
4.557384;1.0447598656341317;0.8333173614118413;0.7978359458534576;-3.8984812553902047e-07;-3.603506103654128e-07;1.045010445990951;1.0001271759329968;9.99945110309718;0.8335854495961657;0.01556057551230813;0.01555896321323502;0.7977749726248022;0.014895971615003533;0.7978428413931761;0.9999366811023859
4.567384;1.0447589844786203;0.8333199842942092;0.797837880881836;-3.8907383336682843e-07;-3.603966831041542e-07;1.0450102160963342;1.0001256248438684;9.9994808297912;0.833586586289278;0.015560529848309319;0.015558884510889645;0.7977754084181646;0.014895972654927843;0.7978435498628949;0.9999359624654608
4.577384;1.0447579959148814;0.8333226608464442;0.7978399092511346;-3.8833385334834255e-07;-3.6049426389645735e-07;1.0450099949889733;1.0001240291953668;9.99951122372294;0.8335876820054134;0.015560481837676287;0.015558807221920842;0.7977758179814518;0.014895975495357539;0.7978442500498928;0.9999352323157153
4.587384;1.044756894921404;0.8333253816185194;0.7978420298580036;-3.876279842038037e-07;-3.6064139099262673e-07;1.0450097846112234;1.0001223923540081;9.999542172066484;0.8335887393251408;0.01556043148858772;0.015558731393437624;0.7977762013975022;0.014895980104263783;0.7978449365805766;0.9999344902518192
4.597384;1.0447556766322834;0.8333281369064784;0.7978442403447813;-3.8695616720905513e-07;-3.6083524020309133e-07;1.0450095859897144;1.0001207176022737;9.999573552456468;0.8335897608943066;0.015560378793964238;0.01555865708912422;0.7977765577672274;0.014895986441488632;0.7978456046183714;0.999933735727201
4.607384;1.0447543365795984;0.8333309174025589;0.7978465375001074;-3.863184245319171e-07;-3.610723544485557e-07;1.0450094006061412;1.000119009258491;9.999605241878157;0.8335907485122104;0.015560323741198836;0.015558584390263001;0.7977768856087011;0.014895994441697048;0.7978462489752572;0.9999329673521155
4.617384;1.044752871042119;0.833333715202503;0.7978489182589616;-3.8571464093011325e-07;-3.613486856909239e-07;1.0450092308028855;1.0001172738713098;9.999637127843776;0.8335917029157227;0.01556026635132878;0.015558513391184477;0.7977771844709374;0.014896004026456928;0.7978468646274833;0.9999321834631638
4.627384;1.0447512776329295;0.8333365247316558;0.7978513797493301;-3.851446623597035e-07;-3.6165954771073483e-07;1.0450090792973348;1.0001155198153122;9.999669127015311;0.833592624143887;0.015560206710708553;0.015558444212571718;0.7977774559588934;0.01489601513225795;0.7978474481275706;0.9999313845030061
4.637384;1.0447495550410628;0.8333393432683897;0.797853918157641;-3.846086392228643e-07;-3.619998051701793e-07;1.045008948424764;1.0001137569950174;9.999701205624461;0.8335935118268986;0.015560144961918177;0.015558377014740983;0.7977777029122566;0.014896027697168293;0.7978479983302635;0.9999305743441514
4.647384;1.0447477023158613;0.8333421706878367;0.7978565277744625;-3.8410710538202853e-07;-3.6236417175609106e-07;1.0450088390622163;1.0001119965703456;9.999733378924821;0.8335943652306138;0.015560081266622838;0.015558311985460666;0.797777927596488;0.01489604160410354;0.7978485158346532;0.9999297587238414
4.657384;1.044745719198509;0.8333450079629374;0.7978592009033766;-3.836407244847242e-07;-3.6274736552639404e-07;1.045008748696629;1.0001102497542362;9.99976569103279;0.8335951832465912;0.01556001576246745;0.015558249315826273;0.7977781303304301;0.014896056646257247;0.7978490021058288;0.9999289430857334
4.667384;1.0447436072222338;0.8333478550358121;0.7978619284217949;-3.8320994903124125e-07;-3.631442017188725e-07;1.045008670205181;1.000108526675445;9.999798192016165;0.833595964775754;0.015559948546569904;0.015558189191045388;0.7977783096177536;0.014896072556243175;0.7978494586397682;0.9999281323231886
4.677384;1.04474137023305;0.8333507096235148;0.7978647006754209;-3.8281474098588437e-07;-3.63549841707819e-07;1.0450085936052718;1.0001068359574625;9.999830922201193;0.833596709362223;0.01555987970058144;0.015558131797234526;0.7977784634580122;0.014896089073491417;0.7978498861894759;0.9999273315641177
4.687384;1.044739013073353;0.8333535676895061;0.7978675079687536;-3.824546210518376e-07;-3.6396019353330846e-07;1.0450085092875439;1.0001051838204214;9.999863908042727;0.833597417149107;0.01555980931890843;0.015558077319178099;0.7977785900815043;0.014896105995685591;0.7978502845335695;0.9999265468362781
4.697384;1.0447365388055634;0.8333564255712778;0.7978703405200407;-3.8212915699878033e-07;-3.6437212229040905e-07;1.04500840909381;1.00010357236232;9.99989717041856;0.833598087839445;0.015559737512535182;0.015558025916666482;0.7977786880000585;0.0148961231892522;0.7978506530316372;0.999925785730748
4.707384;1.044733947023673;0.8333592827492272;0.7978731888695575;-3.8183842105130825e-07;-3.6478315104688985e-07;1.0450082853401736;1.000101999350718;9.999930736436896;0.8335987193915249;0.015559664400490095;0.01555797769736406;0.797778756514953;0.014896140573199499;0.7978509914521172;0.9999250573770107
4.717384;1.0447312347861486;0.8333621423671177;0.7978760444079069;-3.81583049694284e-07;-3.6519106373782514e-07;1.045008130727986;1.0001004607397839;9.999964640106803;0.8335993076066298;0.015559590097348263;0.015557932706962648;0.7977787960379894;0.014896158093061006;0.7978513003309989;0.9999243717689126
4.727384;1.0447283985851379;0.8333650085026384;0.7978788985988324;-3.8136404512445723e-07;-3.6559393931855107e-07;1.0450079389015905;1.0000989532423006;9.999998919883055;0.8335998471222521;0.01555951471163245;0.01555789094983371;0.7977788073696517;0.014896175695613578;0.7978515810438954;0.9999237397929677
4.737384;1.0447254348001351;0.8333678827601032;0.7978817416182803;-3.8118250584041477e-07;-3.659903774848904e-07;1.045007703576744;1.0000974751479825;10.000033627724017;0.8336003326191948;0.015559438363224851;0.015557852431046244;0.7977787906751851;0.014896193321720203;0.7978518356489567;0.9999231731950966
4.747384;1.0447223391319624;0.8333707628012408;0.7978845621233924;-3.810395668297975e-07;-3.6637955449169177e-07;1.045007417899822;1.0000960265801566;10.000068833858554;0.8336007591709869;0.015559361188861342;0.015557817181311455;0.7977787452620592;0.014896210911876614;0.7978520661996303;0.999922683443063
4.757384;1.044719107031984;0.8333736436659551;0.7978873480241208;-3.809366086575489e-07;-3.66761055691998e-07;1.0450070766897677;1.000094609398444;10.000104614643266;0.8336011218374095;0.015559283319906898;0.015557785251430272;0.7977786699420809;0.014896228400042372;0.7978522741984938;0.9999222808250817
4.767384;1.0447157343249631;0.8333765202999452;0.7978900872817697;-3.8087523771985803e-07;-3.6713466774557473e-07;1.0450066792981394;1.000093226102348;10.00014104138714;0.83360141433318;0.01555920486213598;0.015557756690215745;0.7977785631883396;0.014896245702437052;0.7978524603244171;0.9999219741144248
4.777384;1.0447122173042718;0.8333793887464044;0.7978927683277914;-3.8085690866021003e-07;-3.675003583088393e-07;1.0450062295442688;1.000091878869726;10.000178178331284;0.8336016278379981;0.01555912589873327;0.01555773151453672;0.7977784236554384;0.014896262720232924;0.7978526241269496;0.9999217707374694
4.787384;1.0447085535247445;0.8333822456898486;0.7978953801812662;-3.808825075531871e-07;-3.6785834154687277e-07;1.0450057332850606;1.0000905705760315;10.000216074851236;0.8336017516790011;0.015559046498251914;0.015557709691926441;0.7977782508070862;0.014896279354471263;0.7978527645979652;0.999921678561541
4.797384;1.0447047432930294;0.8333850880136521;0.797897912303583;-3.8095204049512397e-07;-3.6820904366679414e-07;1.0450051960586073;1.000089306481131;10.00025475141155;0.8336017746568999;0.015558966720352986;0.015557691143181148;0.7977780442762339;0.014896295517659312;0.7978528812082212;0.9999217075847449
4.807384;1.0447007906844625;0.8333879137072621;0.7979003544446372;-3.8106453894330623e-07;-3.685530407353005e-07;1.045004621845544;1.00008809335536;10.000294192761132;0.8336016856494507;0.015558886627598627;0.015557675746309885;0.7977778029367145;0.014896311129506958;0.7978529738788599;0.999921869480999
4.817384;1.04469670294215;0.8333907232105837;0.7979026972258717;-3.8121828382704656e-07;-3.6889113097931545e-07;1.0450040130439022;1.0000869374531969;10.000334349749506;0.8336014744506707;0.015558806292918972;0.015557663344026538;0.7977775252222455;0.014896326116137714;0.7978530426040641;0.9999221769542455
4.827384;1.0446924883781947;0.8333935193864325;0.7979049327088521;-3.8141133258442164e-07;-3.692244034040521e-07;1.0450033722477137;1.000085844405886;10.000375145589741;0.8336011327565321;0.015558725810483407;0.015557653767781251;0.7977772096440428;0.01489634042719015;0.7978530875270345;0.9999226439630966
4.837384;1.0446881547489173;0.8333963065547618;0.7979070534780845;-3.8164215556125335e-07;-3.6955409921290196e-07;1.0450027047570145;1.0000848195205765;10.00041648705471;0.8336006546601572;0.01555864531159493;0.015557646863635;0.797776854787134;0.014896354039537216;0.797853108822363;0.9999232848012867
4.847384;1.0446837087205667;0.8333990898057847;0.7979090512922883;-3.8191002649451133e-07;-3.6988140666820803e-07;1.0450020188866787;1.0000838667963972;10.000458278489772;0.833600036945646;0.015558564954450977;0.01555764249805066;0.7977764601897689;0.014896366941560229;0.7978531064049739;0.9999241117781732
4.857384;1.044679155220767;0.8334018745020353;0.7979109169673501;-3.8221493848100973e-07;-3.702072031476076e-07;1.0450013237605578;1.0000829881245845;10.000500434742746;0.833599278847081;0.01555848488610413;0.015557640554972234;0.7977760273975316;0.01489637912900098;0.7978530796955311;0.9999251336944034
4.867384;1.044674497026249;0.8334046658888261;0.7979126407976409;-3.8255718091963245e-07;-3.7053162966355884e-07;1.0450006268785248;1.0000821839049234;10.000542890436602;0.8335983815816654;0.015558405212417189;0.015557640943530961;0.7977755590932036;0.014896390606696345;0.7978530274939164;0.9999263563362881
4.877384;1.0446697353476608;0.8334074686910622;0.7979142128410637;-3.8293695442778994e-07;-3.708537649628192e-07;1.0449999327076278;1.0000814540944545;10.000585593888461;0.8335973488598455;0.015558326002748825;0.015557643611178009;0.7977750581157752;0.014896401378069909;0.7978529482872286;0.9999277841207787
4.887384;1.0446648706120336;0.8334102860831403;0.797915624162809;-3.8335446037937804e-07;-3.711717209354134e-07;1.0449992421634033;1.000080798101561;10.000628484495765;0.8335961876739427;0.015558247317092025;0.015557648555932283;0.7977745284493485;0.014896411436430668;0.7978528408022791;0.9999294212692288
4.897384;1.0446599034294668;0.8334131187505194;0.7979168686452276;-3.8381037977909634e-07;-3.7148303468548945e-07;1.0449985530619794;1.000080213715664;10.000671475857411;0.8335949077027971;0.015558169226932246;0.015557655826582018;0.7977739759955779;0.014896420780049971;0.7978527042058597;0.9999312719580387
4.907384;1.0446548365331425;0.8334159651567236;0.7979179435739219;-3.843056933683434e-07;-3.7178490204062455e-07;1.0449978617736093;1.0000796961401672;10.000714448867095;0.8335935196072772;0.015558091819337585;0.015557665497663534;0.7977734073459014;0.014896429441698987;0.7978525376192956;0.999933339673406
4.917384;1.0446496764063344;0.8334188221385339;0.7979188493108988;-3.848407478463161e-07;-3.7207420736080923e-07;1.0449971654227124;1.0000792379950803;10.00075724210959;0.8335920339785755;0.015558015190782287;0.015557677640484787;0.7977728280746827;0.014896437495724835;0.7978523395900853;0.9999356263458645
4.927384;1.0446444324415385;0.8334216853381572;0.7979195887471245;-3.854151102116921e-07;-3.7234776477710605e-07;1.0449964629059945;1.0000788309440836;10.000799654678305;0.833590461918248;0.015557939439242423;0.015557692316096609;0.7977722421884803;0.01489644504371992;0.7978521084406112;0.9999381323304255
4.937384;1.0446391143011757;0.8334245505839485;0.7979201665203285;-3.860282938416458e-07;-3.7260258758273665e-07;1.0449957540564538;1.000078467413988;10.00084147315936;0.833588815867427;0.015557864647446825;0.015557709583749817;0.7977716521969405;0.014896452202656332;0.7978518429082938;0.9999408571453156
4.947384;1.0446337296893762;0.833427415403781;0.7979205892054403;-3.866801656579336e-07;-3.7283578282928734e-07;1.044995038605341;1.0000781402564753;10.000882495835485;0.833587108876698;0.015557790858547168;0.015557729518295696;0.7977710588092063;0.014896459087071766;0.7978515421569767;0.9999437995053747
4.957384;1.0446282842213033;0.833430278740076;0.7979208663026206;-3.873711844241493e-07;-3.7304448704106414e-07;1.044994316286994;1.000077841163784;10.00092254249147;0.8335853535642217;0.015557718069137888;0.015557752230599579;0.7977704607656381;0.014896465783131205;0.797851205194813;0.9999469561405027
4.967384;1.0446227836089061;0.8334331396139986;0.7979210096448448;-3.881024111422293e-07;-3.7322622216509447e-07;1.0449935873945424;1.0000775597503597;10.000961458767543;0.8335835624428056;0.01555764624048183;0.015557777861948119;0.7977698554257855;0.014896472330697566;0.7978508301509686;0.9999503209482145
4.977384;1.044617234674977;0.8334359958433607;0.797921031173496;-3.8887470287478034e-07;-3.733792727240588e-07;1.0449928528114738;1.0000772836290681;10.000999107875858;0.8335817479781324;0.015557575298482541;0.01555780655296716;0.7977692394753553;0.014896478727147121;0.7978504143224793;0.9999538855585801
4.987384;1.044611643335427;0.8334388424536859;0.7979209416062869;-3.896879499494747e-07;-3.735027203077851e-07;1.044992114065585;1.000076999033164;10.001035355687016;0.8335799210326269;0.01555750511919901;0.015557838420515682;0.7977686088470711;0.014896484955523943;0.7978499549008891;0.9999576407149037
4.997384;1.0446060131451722;0.8334416711273631;0.797920751048909;-3.9054105574592963e-07;-3.735961973519058e-07;1.044991374107326;1.000076691814941;10.001070066153625;0.8335780893718514;0.015557435525188082;0.015557873539331631;0.7977679583842462;0.014896491015112897;0.7978494490634019;0.999961577706735
5.007384;1.0446003461068052;0.8334444720392568;0.7979204701571935;-3.9143221405027335e-07;-3.736594233839574e-07;1.0449906379842424;1.0000763486611637;10.00110310375496;0.8335762575739291;0.015557366301657322;0.015557911931409936;0.7977672822488144;0.014896496938502667;0.7978488938143249;0.9999656886732644
5.017384;1.0445946433817324;0.8334472359376196;0.797920110507046;-3.9235925468490983e-07;-3.7369192643214436e-07;1.044989911823468;1.0000759580775065;10.001134342003244;0.8335744280524169;0.015557297229466758;0.015557953587862465;0.797766574442408;0.014896502802282214;0.7978482869868285;0.9999699652060943
5.027384;1.044588905117545;0.8334499545424049;0.797919684185023;-3.933198253721818e-07;-3.7369346638423975e-07;1.044989200224181;1.0000755110949642;10.001163684282735;0.833572602601263;0.01555722811728854;0.015557998497251707;0.7977658289513981;0.014896508731461916;0.7978476289841276;0.9999743965896282
5.037384;1.0445831303491946;0.8334526201722811;0.7979192031791444;-3.943111084925017e-07;-3.7366455650791117e-07;1.0449885051192374;1.00007500218743;10.00119107871598;0.833570783366224;0.015557158805632543;0.01555804665113464;0.7977650400812117;0.014896514895003706;0.7978469233685174;0.9999789691383032
5.047384;1.0445773171201893;0.8334552254911198;0.79791867912106;-3.953294109016706e-07;-3.73606380743396e-07;1.0449878278501161;1.0000744296481763;10.001216507354378;0.8335689725281032;0.015557089152854212;0.015558098041023769;0.797764203034273;0.014896521503244976;0.7978461757960174;0.999983667030544
5.057384;1.0445714632798897;0.8334577635584786;0.7979181231844001;-3.9637023692145935e-07;-3.7352058314904246e-07;1.0449871714944148;1.000073793518416;10.001239964306622;0.8335671713420552;0.015557019028206274;0.015558152656106735;0.7977633147293614;0.014896528803866056;0.797845393137266;0.9999884738331011
5.067384;1.0445655678760075;0.8334602284069943;0.7979175451323132;-3.9742867929362297e-07;-3.734091336416781e-07;1.0449865405100254;1.0000730920895318;10.001261440739935;0.833565379260058;0.01555694831940457;0.015558210480792338;0.7977623742992095;0.014896537056232045;0.797844583626079;0.99999337337134
5.077384;1.0445596320383668;0.8334626154892523;0.7979169515932778;-3.9849937221902083e-07;-3.732739145363044e-07;1.044985939281042;1.0000723206970057;10.00128092230839;0.8335635940623108;0.015556876953162727;0.01555827149736265;0.7977613821174294;0.014896546487184545;0.7978437567864377;0.9999983500318977
5.087384;1.0445536590380045;0.8334649213894131;0.797916345217367;-3.995762435241706e-07;-3.731164125240242e-07;1.044985371624525;1.000071473495126;10.001298402559149;0.8335618137694076;0.015556804917219967;0.01555833569666722;0.7977603383250569;0.014896557264727673;0.7978429225377718;1.0000033891167808
5.097384;1.0445476535255076;0.8334671437520774;0.7979157258516452;-4.00652849293574e-07;-3.729378094589305e-07;1.044984839903754;1.0000705457506622;10.001313898260365;0.8335600383464915;0.015556732271852124;0.015558403087775008;0.7977592427109126;0.014896569516442386;0.7978420903468931;1.0000084763381016
5.107384;1.0445416208421767;0.833469281372888;0.7979150928413918;-4.0172301241298155e-07;-3.727390351173457e-07;1.0449843434973602;1.0000695351613935;10.001327445130412;0.8335582691228616;0.015556659138865137;0.015558473683801635;0.7977580950947519;0.014896583363235195;0.797841269129362;1.0000135963266608
5.117384;1.0445355668563503;0.833471332789148;0.7979144467958165;-4.0278123632202916e-07;-3.7252082776945684e-07;1.0449838790110935;1.0000684418196402;10.001339076292062;0.8335565074700381;0.015556585669536382;0.015558547465277824;0.7977568949636589;0.014896598924480363;0.797840467516671;1.0000187320823093
5.127384;1.04452949750916;0.8334732947355743;0.7979137903516723;-4.038227852228335e-07;-3.7228410361000015e-07;1.044983442126084;1.0000672666573627;10.001348802675244;0.8335547540287312;0.015556512022491604;0.015558624361217193;0.7977556414212436;0.014896616301884396;0.7978396942145638;1.0000238658084368
5.137384;1.0445234194328306;0.833475162918996;0.797913127799773;-4.0484336951532787e-07;-3.7203027560409725e-07;1.0449830290682713;1.000066009775288;10.001356607670235;0.8335530080546683;0.015556438367031073;0.01555870425732479;0.7977543336204248;0.014896635569347037;0.7978389584096692;1.0000289791702581
5.147384;1.0445173417179954;0.8334769337455625;0.7979124637811473;-4.05838952729621e-07;-3.717611288092242e-07;1.0449826371125002;1.0000646703779226;10.001362462103396;0.8335512679677556;0.015556364887747995;0.015558787001592404;0.7977529705072672;0.014896656768924021;0.7978382695542567;1.0000340523048632
5.157384;1.044511275780275;0.8334786050838258;0.7979118025547705;-4.0680610441015895e-07;-3.714785675874657e-07;1.0449822643254623;1.000063247937638;10.001366353902034;0.8335495333255915;0.015556291769254561;0.01555887241492685;0.7977515506472267;0.014896679904387086;0.797837636328443;1.0000390638167465
5.167384;1.0445052333447107;0.8334801762381036;0.7979111483543035;-4.0774237364690273e-07;-3.711847307702055e-07;1.044981909855608;1.000061743593605;10.001368303298442;0.8335478053862815;0.015556219170578311;0.015558960330345366;0.797750073227997;0.014896704939417882;0.7978370656497764;1.0000439931926364
5.177384;1.0444992248050664;0.8334816478288288;0.7979105057048336;-4.0864641030979843e-07;-3.70882269564025e-07;1.0449815754644025;1.0000601609701743;10.001368348325022;0.8335460851615035;0.015556147212384706;0.015559050626760289;0.7977485390653513;0.014896731804654291;0.7978365623946213;1.0000488230926476
5.187384;1.0444932584007969;0.8334830216695598;0.7979098794509492;-4.0951796084690826e-07;-3.705742447352252e-07;1.044981265906394;1.0000585054442688;10.001366522594484;0.8335443712683976;0.015556075990428228;0.01555914321457041;0.7977469508146168;0.0148967604052582;0.7978361294575165;1.0000535387139708
5.197384;1.0444873398640535;0.8334842999999368;0.7979092749646473;-4.1035753260324185e-07;-3.7026376032105245e-07;1.0449809872070885;1.0000567822516435;10.001362843639603;0.8335426595174297;0.015556005604665791;0.015559238001759866;0.7977453128176254;0.014896790630650782;0.7978357678479562;1.0000581258241992
5.207384;1.0444814733902692;0.8334854847105795;0.7979086979992311;-4.111657565869324e-07;-3.6995376087067325e-07;1.0449807450809452;1.0000549949653985;10.00135731312433;0.8335409444736924;0.015555936174670543;0.015559334887151222;0.7977436299043954;0.014896822369000254;0.79783547773479;1.0000625705800876
5.217384;1.0444756641511255;0.8334865779103139;0.7979081540783104;-4.1194291679958794e-07;-3.696467254729533e-07;1.0449805445423048;1.000053145176111;10.001349926410501;0.8335392217244328;0.015555867824451421;0.01555943375820542;0.7977419053940865;0.014896855510580693;0.797835260426393;1.000066860735768
5.227384;1.0444699198345464;0.833487582450105;0.7979076481316766;-4.126889877901304e-07;-3.6934416953701e-07;1.0449803898597636;1.0000512331993285;10.00134068271061;0.8335374889782756;0.015555800649334872;0.01555953446195021;0.7977401405744935;0.014896889930305414;0.7978351192331282;1.0000709863470678
5.237384;1.0444642505438808;0.8334885010736218;0.7979071844591615;-4.134040335452495e-07;-3.6904658295609413e-07;1.0449802842670184;1.0000492593592434;10.001329594390983;0.8335357456302308;0.01555573470011814;0.015559636792295026;0.7977383357004981;0.014896925466561482;0.7978350587573277;1.0000749400544466
5.247384;1.0444586687592523;0.8334893362932696;0.7979067667741784;-4.1408863141487894e-07;-3.687537034753606e-07;1.044980230192968;1.0000472252800985;10.001316698384871;0.8335339922900242;0.015555670009693184;0.015559740519677116;0.797736490046794;0.014896961922528942;0.797835083876043;1.0000787168327887
5.257384;1.0444531885074233;0.8334900917381464;0.7979063976368681;-4.1474408729252306e-07;-3.684646785744081e-07;1.0449802305114577;1.0000451343979095;10.00130206334454;0.8335322310010036;0.015555606633627208;0.015559845407929958;0.7977346008374694;0.014896999088303215;0.7978351983816523;1.00008231294393
5.267384;1.0444478230256133;0.8334907726857549;0.7979060777594729;-4.153720517833666e-07;-3.681782202928805e-07;1.0449802895815192;1.0000429914579083;10.001285787095012;0.8335304646307867;0.015555544648345288;0.015559951201816661;0.7977326633062607;0.014897036759388282;0.7978354035154366;1.0000857259562905
5.277384;1.0444425826080572;0.8334913849063358;0.7979058066326749;-4.159737586325843e-07;-3.678926893670666e-07;1.0449804132358709;1.0000408020202716;10.001267980374585;0.8335286952251397;0.015555484108280946;0.015560057629569385;0.7977306726366933;0.014897074744003737;0.7978356976015379;1.000088955887753
5.287384;1.0444374739281137;0.8334919330826371;0.7979055836715999;-4.165498660954457e-07;-3.6760604175310936e-07;1.0449806079323851;1.0000385726534595;10.001248745563355;0.8335269235331327;0.015555425026465739;0.015560164424487658;0.7977286261067041;0.014897112861017319;0.7978360770811608;1.0000920047502273
5.297384;1.0444325010512105;0.8334924202508017;0.7979054089066806;-4.17100850526539e-07;-3.6731577307552464e-07;1.0449808794726363;1.0000363111970072;10.001228169544222;0.8335251500973261;0.015555367402736268;0.015560271335740233;0.7977265234715103;0.014897150933399753;0.7978365379361405;1.0000948745804097
5.307384;1.044427666923924;0.8334928485565318;0.797905283149672;-4.1762707721229933e-07;-3.670189709356836e-07;1.0449812327720078;1.0000340270508234;10.001206324886283;0.8335233759927374;0.015555311250652303;0.015560378123989057;0.7977243659469717;0.014897188783175964;0.7978370759832041;1.000097566467726
5.317384;1.0444229738602955;0.8334932205855379;0.7979052071743239;-4.1812869475392775e-07;-3.6671276601866274e-07;1.0449816732942154;1.0000317315973488;10.001183267444766;0.8335216023458751;0.015555256586068376;0.015560484562511892;0.7977221558598989;0.014897226220217294;0.7978376863048642;1.0001000817369525
5.327384;1.0444184240136571;0.8334935405633386;0.797905180815748;-4.1860613833077323e-07;-3.66395121999591e-07;1.0449822077628979;1.0000294379862564;10.001159037244827;0.8335198293775823;0.015555203396140931;0.015560590450028328;0.7977198968826538;0.01489726304009838;0.7978383638399195;1.0001024240364176
5.337384;1.0444140213377302;0.8334938144202202;0.7979052031464431;-4.190609395167057e-07;-3.6606514267611044e-07;1.044982842593713;1.0000271598903443;10.001133664036205;0.8335180559415182;0.015555151632653835;0.015560695621473053;0.7977175934424594;0.014897299051476224;0.7978391048271953;1.0001045995292461
5.347384;1.0444097729921007;0.8334940484631028;0.7979052726686496;-4.194957227926342e-07;-3.6572250105147275e-07;1.044983581594882;1.0000249095262685;10.001107171404673;0.8335162797462768;0.0155551012402161;0.01556079994280275;0.7977152502670621;0.014897334096703721;0.7978399065184371;1.0001066148004039
5.357384;1.0444056875587078;0.8334942479194074;0.7979053863119479;-4.1991344825479743e-07;-3.6536677398565417e-07;1.0449844246403215;1.0000226962143084;10.001079575911822;0.8335144977800831;0.01555505217509081;0.015560903289045743;0.7977128727927894;0.014897368033910709;0.7978407654329631;1.00010847533642
5.367384;1.044401771989192;0.8334944161371289;0.7979055384175641;-4.203168904825445e-07;-3.6499735355881626e-07;1.0449853677056156;1.0000205260032264;10.0010508776877;0.8335127065345753;0.015555004389190765;0.015561005538216913;0.7977104669414885;0.014897400710929529;0.7978416764121472;1.00011018620814
5.377384;1.0443980304268103;0.8334945549090363;0.7979057211873412;-4.20708468496478e-07;-3.646138170202042e-07;1.044986404066986;1.000018400823054;10.00102104661349;0.8335109017552185;0.015554957810139314;0.015561106606513688;0.7977080386203963;0.014897431965896364;0.7978426327729914;1.0001117537292035
5.387384;1.0443944650300216;0.8334946658215799;0.7979059260199978;-4.210900296096329e-07;-3.642163980214954e-07;1.044987525820807;1.0000163172949013;10.000990020816698;0.8335090783780177;0.01555491234766493;0.015561206487227973;0.7977055942142584;0.01489746164814369;0.7978436268607663;1.0001131866842738
5.397384;1.0443910774856664;0.8334947507820624;0.7979061448026722;-4.214626781431566e-07;-3.6380605647808346e-07;1.0449887245823344;1.0000142667564755;10.000957729940009;0.8335072312002808;0.015554867925069299;0.015561305241691975;0.7977031408259001;0.014897489630972595;0.797844650518191;1.0001144964280546
5.407384;1.0443878701712348;0.8334948112403795;0.7979063707868743;-4.218270310636104e-07;-3.6338423741668836e-07;1.0449899913191678;1.0000122365394863;10.000924128040936;0.833505355375119;0.015554824513208982;0.015561402953134407;0.7977006857401431;0.014897515810508674;0.797845695674616;1.000115695124759
5.417384;1.0443848468162584;0.8334948477406366;0.7979065984855778;-4.2218393397248113e-07;-3.629528751649512e-07;1.0449913159249502;1.0000102120412269;10.00088921042683;0.8335034465137449;0.015554782140369736;0.015561499697938484;0.7976982362560726;0.014897540109673446;0.7978467547361773;1.0001167930956667
5.427384;1.04438201268419;0.8334948602240387;0.7979068228743846;-4.225348661621466e-07;-3.625142273645666e-07;1.0449926866542345;1.0000081788377682;10.000853010773909;0.83350150105231;0.015554740878830096;0.015561595550142249;0.7976957993011232;0.014897562488982453;0.7978478200419915;1.0001177973486932
5.437384;1.0443793729787283;0.8334948487640105;0.79790703943126;-4.2288148239045303e-07;-3.620702077219461e-07;1.0449940898353332;1.000006124474668;10.000815584149272;0.8334995171670129;0.015554700834418135;0.015561690589490152;0.7976933804704679;0.014897582946806761;0.7978488841912534;1.0001187116276238
5.447384;1.0443769301531551;0.8334948147451736;0.797907245152354;-4.2322490906683304e-07;-3.6162206549090435e-07;1.044995510480397;1.0000040400660681;10.000776985188441;0.8334974956380351;0.015554662140327672;0.015561784902543889;0.7976909841737698;0.014897601505435195;0.7978499417128714;1.000119537149443
5.457384;1.0443746835334744;0.8334947613997099;0.7979074387369469;-4.235654689412703e-07;-3.611708500631426e-07;1.0449969332254487;1.000001920733555;10.000737259775203;0.8334954394678615;0.015554624936891035;0.015561878594136616;0.797688615011169;0.014897618193831858;0.7978509890841231;1.0001202736169472
5.467384;1.0443726309802988;0.8334946926167929;0.7979076194999039;-4.2390283908355854e-07;-3.607179022738248e-07;1.0449983429695466;0.9999997648448503;10.000696450298605;0.8334933529197682;0.015554589346557464;0.015561971809029409;0.7976862784183171;0.014897633037408535;0.7978520229411394;1.0001209203724932
5.477384;1.044370769997103;0.833494611236214;0.7979077859476222;-4.2423636538410815e-07;-3.602646865357144e-07;1.0449997257073236;0.9999975729529311;10.000654597712918;0.833491241093349;0.01555455545829561;0.01556206472809767;0.7976839798944247;0.014897646055598292;0.7978530394598563;1.0001214772676439
5.487384;1.0443690983599676;0.8334945190301936;0.7979079348703164;-4.245653742269085e-07;-3.598125349323384e-07;1.0450010696171452;0.9999953461789571;10.00061173507993;0.8334891095296444;0.015554523318850492;0.015562157526735627;0.7976817244968549;0.01489765725592679;0.7978540354244653;1.0001219454886683
5.497384;1.0443676148801269;0.8334944183090619;0.7979080621317547;-4.2488950512174663e-07;-3.5936300071330517e-07;1.0450023657150667;0.9999930841987886;10.00056787723533;0.8334869638270613;0.015554492936775386;0.015562250341896289;0.7976795174979372;0.01489766663077025;0.7978550086737003;1.000122328436512
5.507384;1.0443663200030944;0.8334943132091551;0.7979081646308124;-4.25208807025336e-07;-3.5891820120427536e-07;1.0450036071891426;0.9999907844855171;10.000523017809659;0.8334848089357019;0.015554464304070679;0.015562343270088702;0.7976773643131693;0.014897674170844557;0.7978559571093918;1.0001226313938814
5.517384;1.0443652155316665;0.8334942094938592;0.7979082412283725;-4.2552323977357503e-07;-3.584805721272601e-07;1.0450047878651414;0.9999884442680466;10.000477145922588;0.8334826476125816;0.015554437412902352;0.015562436371929693;0.7976752692574733;0.014897679879020282;0.7978568778808732;1.00012286028381
5.527384;1.0443643035858365;0.8334941132152485;0.7979082921566671;-4.2583194837461723e-07;-3.5805241821057344e-07;1.0450059022759695;0.9999860632411413;10.000430267793329;0.8334804800504588;0.015554412245159854;0.015562529678481526;0.7976732353656621;0.014897683766586062;0.7978577676469117;1.0001230212132584
5.537384;1.0443635860389182;0.8334940301564612;0.7979083183647656;-4.261331285994097e-07;-3.5763550756158155e-07;1.0450069474455785;0.9999836432935366;10.000382409441343;0.833478305605453;0.015554388760447149;0.01556262320250543;0.7976712654811478;0.014897685839787043;0.7978586234506875;1.000123120850869
5.547384;1.044363064689008;0.8334939666479004;0.7979083215559059;-4.264244629356033e-07;-3.5723075062403956e-07;1.0450079240282182;0.9999811862528756;10.00033360841955;0.8334761240703584;0.015554366913264148;0.015562716946768548;0.7976693628722025;0.014897686090706136;0.7978594432530093;1.0001231664211738
5.557384;1.044362741531655;0.8334939293820586;0.7979083036017973;-4.2670357973566054e-07;-3.5683809707032935e-07;1.0450088363226433;0.9999786932730559;10.000283907225008;0.8334739353237571;0.015554346671078167;0.015562810918012078;0.7976675309675727;0.014897684490252309;0.7978602255470452;1.0001231642902126
5.567384;1.0443626185633041;0.8334939241620405;0.7979082652517328;-4.2696849579829945e-07;-3.5645669016526583e-07;1.0450096913624576;0.999976165921122;10.000233349758528;0.8334717387492537;0.015554328006610111;0.015562905141507691;0.7976657729634312;0.014897680983546322;0.7978609691849501;1.000123118471156
5.577384;1.0443626970229278;0.8334939562100925;0.7979082059751645;-4.272178569873181e-07;-3.560853966170597e-07;1.0450104969453191;0.9999736070257922;10.000181980320987;0.8334695335437451;0.015554310893207484;0.015562999643765467;0.7976640917887564;0.01489767550582836;0.7978616737868612;1.000123031357145
5.587384;1.0443629769608027;0.8334940318690642;0.7979081245576539;-4.2745073848181824e-07;-3.557233656160735e-07;1.0450112595430943;0.9999710206613134;10.000129836285916;0.8334673198563919;0.01555429532209035;0.015563094414476036;0.7976624903674883;0.014897668009062497;0.7978623396264904;1.000122905221663
5.597384;1.0443634572900773;0.8334941592609976;0.7979080194119822;-4.2766653296689265e-07;-3.5537004865570827e-07;1.045011983138378;0.9999684124006912;10.000076942015133;0.8334650995790861;0.01555428131363264;0.015563189391198183;0.7976609719958694;0.014897658463852135;0.797862967684496;1.0001227420420546
5.607384;1.0443641352539714;0.8334943470331327;0.7979078885958127;-4.2786527386185643e-07;-3.5502505486146557e-07;1.0450126693526307;0.9999657907010134;10.000023320473634;0.8334628763775744;0.015554268902365467;0.015563284465044775;0.7976595403935354;0.014897646837528939;0.797863560329638;1.0001225423566944
5.617384;1.0443650056180582;0.8334946028153706;0.7979077292901248;-4.280479118637983e-07;-3.54688179911428e-07;1.0450133177705756;0.999963168000198;9.999969014297863;0.8334606558973463;0.015554258112872619;0.015563379487042908;0.797658198818662;0.014897633078016382;0.797864120968954;1.0001223036681388
5.627384;1.0443660604745326;0.8334949326403528;0.7979075376090552;-4.282161938119377e-07;-3.5435923545858934e-07;1.0450139253127806;0.999960559876448;9.999914100007617;0.833458445760533;0.015554248952810101;0.015563474278398857;0.797656948868871;0.014897617110356925;0.7978646524358964;1.0001220188329867
5.637384;1.0443672898414995;0.8334953405458264;0.797907309395226;-4.283723592790289e-07;-3.5403765806839753e-07;1.045014486507507;0.999957982848327;9.99985869008774;0.8334562548847552;0.015554241433520804;0.015563568650372988;0.7976557901479842;0.01489759883790029;0.7978651559640538;1.000121676656617
5.647384;1.044368683203096;0.8334958283365486;0.7979070409948756;-4.2851887234845777e-07;-3.537223574456862e-07;1.0450149952591525;0.9999554526826319;9.999802921543722;0.8334540931898211;0.015554235595247892;0.015563662429690879;0.7976547207181249;0.014897578158614401;0.7978656317690285;1.0001212642551893
5.657384;1.0443702305580842;0.8334963961488085;0.7979067295453223;-4.2865829416149597e-07;-3.5341208469900544e-07;1.0450154457470562;0.9999529835540176;9.999746933296688;0.8334519711343507;0.015554231500189919;0.015563755465438372;0.7976537377338636;0.014897554995383915;0.797866080003805;1.0001207693342848
5.667384;1.0443719218788983;0.8334970428400917;0.7979063728557968;-4.287933540481075e-07;-3.531058666373746e-07;1.0450158322914742;0.9999505875600231;9.999690851488017;0.8334498979803888;0.015554229201668452;0.015563847602835109;0.7976528376640711;0.014897529302967734;0.7978665004685229;1.000120182278563
5.677384;1.0443737469306844;0.8334977654685662;0.7979059688571845;-4.2892703260537386e-07;-3.528030897022045e-07;1.0450161490720649;0.9999482754719775;9.999634791980125;0.8334478805068771;0.015554228729419986;0.015563938662870671;0.7976520157652344;0.014897501043149205;0.797866891919582;1.0001194967435594
5.687384;1.0443756965905489;0.833498558993622;0.7979055152960062;-4.290625987336617e-07;-3.525036385416169e-07;1.0450163903486553;0.9999460583034055;9.999578859299572;0.8334459237907982;0.015554230106409142;0.015564028457477813;0.7976512655794016;0.01489747016997622;0.797867252583525;1.0001187088704149
5.697384;1.044377764593036;0.8334994167639858;0.7979050101981566;-4.2920360714020387e-07;-3.5220810961140916e-07;1.0450165521042325;0.9999439474522066;9.99952313783315;0.8334440328351774;0.01555423337382312;0.015564116810277178;0.797650579203717;0.014897436646079901;0.7978675811796903;1.0001178177933863
5.707384;1.044379948991478;0.833500330715959;0.7979044526154373;-4.29353624588853e-07;-3.519177881723837e-07;1.0450166334946385;0.9999419534124645;9.999467695819236;0.8334422132442278;0.015554238596513241;0.015564203552569928;0.7976499482651492;0.014897400468116212;0.797867877192653;1.0001168270518481
5.717384;1.0443822522525819;0.8335012911352897;0.7979038430139679;-4.295158188340803e-07;-3.5163449694274956e-07;1.045016636285872;0.9999400854643704;9.9994126006808;0.8334404705532212;0.015554245854708366;0.015564288509084923;0.7976493653004829;0.014897361681562584;0.7978681406570376;1.00011574427699
5.727384;1.0443846791851565;0.8335022871071837;0.7979031831971316;-4.29692744098144e-07;-3.5136016419723787e-07;1.0450165632565478;0.9999383530763387;9.999357923579051;0.8334388086826783;0.015554255242847696;0.015564371505112454;0.7976488243131151;0.014897320394125401;0.7978683718906181;1.0001145785423329
5.737384;1.044387234439556;0.8335033078665942;0.7979024761026278;-4.2988613715450597e-07;-3.510961337985814e-07;1.0450164166804452;0.9999367672525092;9.99930372942771;0.8334372286570708;0.015554266878671702;0.0155644523929705;0.7976483197832193;0.014897276784633573;0.7978685712601792;1.0001133373531519
5.747384;1.0443899216589922;0.8335043438336744;0.7979017257391866;-4.300966040132736e-07;-3.508428613842058e-07;1.045016197468937;0.999935340769631;9.999250067158098;0.8334357290136915;0.015554280901276533;0.01556453107142998;0.7976478458484566;0.01489723108229742;0.7978687394042123;1.0001120256973401
5.757384;1.0443927435038625;0.833505386508239;0.79790093688398;-4.3032367390606346e-07;-3.5060035558472346e-07;1.0450159059770243;0.9999340869810719;9.999196969771647;0.8334343074398741;0.015554297449820384;0.015564607487280186;0.7976473966679258;0.014897183527151216;0.7978688777064872;1.000110646956372
5.767384;1.0443957005954512;0.8335064281050347;0.7979001143516389;-4.305664055958403e-07;-3.50368914761769e-07;1.0450155442663929;0.9999330173370595;9.999144468849716;0.8334329619192589;0.015554316647554503;0.015564681618141151;0.797646966981429;0.014897134335718838;0.7978689885389852;1.0001092034550096
5.777384;1.0443987901820724;0.8335074610102831;0.7978992626972582;-4.308240046859787e-07;-3.5014928810253334e-07;1.0450151171281583;0.9999321398121299;9.999092613685532;0.8334316912772863;0.015554338597246163;0.015564753446166436;0.7976465526383717;0.014897083683484618;0.7978690756533501;1.0001076963101172
5.787384;1.0444020070025641;0.8335084768506604;0.7978983864630457;-4.310960794075686e-07;-3.4994215151989807e-07;1.0450146301962533;0.9999314595618976;9.999041475466285;0.8334304954749691;0.015554363380787818;0.015564822951730823;0.79764615121163;0.014897031720406176;0.7978691442735559;1.0001061262281528
5.797384;1.0444053459622187;0.8335094671612854;0.7978974902105676;-4.313826111836846e-07;-3.4974763895588835e-07;1.0450140884143468;0.9999309799377357;9.998991145266007;0.8334293754626215;0.01555439107166792;0.0155648901315267;0.797645761770975;0.014896978595731072;0.7978692002210571;1.000104494845559
5.807384;1.044408803755809;0.8335104251671914;0.7978965788259378;-4.316836084977224e-07;-3.4956536228897914e-07;1.0450134969940903;0.9999307020824645;9.998941736575306;0.833428333504043;0.015554421747912026;0.015564955004072503;0.7976453839968978;0.014896924451043944;0.7978692491198565;1.0001028045635476
5.817384;1.0444123785539843;0.8335113458081096;0.7978956584050652;-4.3199866264445895e-07;-3.4939475836961917e-07;1.0450128618445655;0.999930623957168;9.998893372644778;0.8334273740133428;0.0155544554860027;0.015565017597520617;0.7976450180157789;0.014896869403315891;0.7978692961642591;1.0001010574951446
5.827384;1.0444160691395186;0.8335122246187031;0.7978947368662601;-4.323269591637301e-07;-3.4923533321712624e-07;1.045012188736904;0.9999307405885975;9.99884615764709;0.8334265031587204;0.015554492349498718;0.01556507794958274;0.7976446641275952;0.014896813557938069;0.7978693460633268;1.000099255167779
5.837384;1.0444198743665407;0.8335130570841153;0.7978938237513153;-4.326674366074358e-07;-3.490867617377706e-07;1.045011483212645;0.9999310454186664;9.998800161670248;0.8334257275716412;0.015554532391792629;0.015565136109445167;0.7976443217036187;0.014896757036753226;0.7978694035717504;1.0000973986905854
5.847384;1.0444237922673048;0.8335138385888244;0.7978929288475544;-4.3301852466027657e-07;-3.489490768640964e-07;1.0450107511115503;0.9999315313985474;9.998755425571007;0.8334250537340857;0.015554575670972038;0.015565192128112044;0.7976439889716188;0.014896699983192407;0.797869474482383;1.00009548904921
5.857384;1.0444278180526334;0.8335145653013141;0.7978920603002706;-4.333779610854499e-07;-3.488226979023551e-07;1.0450099989779122;0.9999321917987479;9.9987119678032;0.833424487298279;0.015554622255463075;0.015565246059505197;0.797643663677919;0.014896642547517758;0.7978695660124637;1.0000935273620597
5.867384;1.0444319426976323;0.833515235360776;0.7978912240301604;-4.337430237361809e-07;-3.487082849611204e-07;1.0450092341200408;0.9999330211840809;9.998669793095964;0.8334240316838972;0.015554672205373462;0.015565297963683198;0.7976433435581501;0.014896584878489003;0.7978696861301798;1.0000915144143154
5.877384;1.0444361538343028;0.8335158487421308;0.7978904243781345;-4.3411082749150193e-07;-3.4860680387963534e-07;1.0450084641346116;0.9999340165840915;9.998628907206957;0.8334236878459954;0.015554725549850625;0.015565347884506656;0.7976430269142539;0.014896527114852044;0.7978698425150516;1.000089450526056
5.887384;1.0444404373147504;0.8335164058795898;0.7978896640463069;-4.3447855315640247e-07;-3.4851956080641374e-07;1.0450076960459223;0.9999351783051789;9.998589330646272;0.8334234562468134;0.015554782288969848;0.015565395822098553;0.7976427131794571;0.014896469371665708;0.7978700413635915;1.000087337304185
5.897384;1.0444447774883374;0.8335169068111661;0.7978889431757753;-4.348434642018595e-07;-3.4844788241626044e-07;1.0450069358198597;0.999936509101337;9.99855110685716;0.8334233384148859;0.015554842414386877;0.015565441726991947;0.7976424030918094;0.014896411741429496;0.7978702859237655;1.000085179369279
5.907384;1.0444491567920786;0.8335173516125427;0.7978882597381854;-4.352028608453023e-07;-3.4839282227533444e-07;1.045006188779055;0.9999380121896214;9.99851429993327;0.8334233361197065;0.015554905906270832;0.015565485510016597;0.7976420981920033;0.014896354305257892;0.7978705763154791;1.0000829840161285
5.917384;1.0444535565581858;0.8335177410649529;0.7978876120215587;-4.355543223237824e-07;-3.483551480188585e-07;1.0450054603194805;0.9999396899137649;9.998478986333916;0.833423450129561;0.015554972688124665;0.01556552705755275;0.7976417995796152;0.014896297146101639;0.7978709108764533;1.0000807601825534
5.927384;1.044457959631337;0.8335180765872361;0.7978870008303985;-4.3589581918739583e-07;-3.4833546306996044e-07;1.0450047565506462;0.9999415435429585;9.998445250547908;0.8334236798110758;0.015555042593345355;0.015565566244232144;0.7976415071905303;0.014896240365961867;0.7978712868242989;1.0000785178807667
5.937384;1.0444623526358647;0.8335183598397291;0.797886429290302;-4.362254403510516e-07;-3.4833447504914493e-07;1.0450040845448358;0.9999435738266997;9.998413178756994;0.8334240222104875;0.015555115388072967;0.015565602940076619;0.7976412204858557;0.014896184078551675;0.7978717003691653;1.0000762675030441
5.947384;1.044466725818885;0.833518592920068;0.7978859013950689;-4.365410585521505e-07;-3.4835311824771293e-07;1.0450034514615134;0.9999457816096959;9.998382847604917;0.8334244708455416;0.015555190815808164;0.01556563701615253;0.797640939599235;0.01489612837089317;0.7978721475987398;1.0000740189877977
5.957384;1.0444710718747767;0.8335187790531423;0.7978854212873356;-4.3684008612255183e-07;-3.4839210812111383e-07;1.0450028632830486;0.9999481680054374;9.998354317278345;0.833425015986502;0.015555268615992972;0.015565668351503555;0.7976406662370416;0.014896073282666593;0.7978726255219989;1.0000717817374398
5.967384;1.0444753860003388;0.8335189226228755;0.7978849933832391;-4.371195750580476e-07;-3.4845133135025827e-07;1.0450023243407798;0.9999507346831621;9.998327635732974;0.833425646092372;0.015555348523073859;0.015565696837207923;0.7976404044943652;0.014896018815355516;0.7978731329480401;1.0000695646452693
5.977384;1.044479666390143;0.8335190285605447;0.7978846221553394;-4.373767934480687e-07;-3.4852975790698136e-07;1.0450018375027545;0.9999534842172709;9.998302852584551;0.8334263487052388;0.015555430273801005;0.015565722368251178;0.7976401608993635;0.014895964940160336;0.7978736707489124;1.0000673747165905
5.987384;1.0444839136732476;0.833519102248549;0.7978843107971367;-4.3760987246771865e-07;-3.48625846220219e-07;1.0450014050564116;0.9999564195645737;9.998280029782558;0.8334271107386418;0.015555513619829289;0.015565744837617274;0.7976399430391493;0.014895911609664293;0.7978742406313587;1.00006521594957
5.997384;1.0444881295025943;0.8335191497848805;0.7978840601634299;-4.3781800806933426e-07;-3.487379469975642e-07;1.0450010296441;0.9999595431819128;9.998259237841612;0.8334279190588035;0.015555598321750269;0.015565764154116634;0.797639757986335;0.014895858774458067;0.7978748439041246;1.0000630904946324
