time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.007384;1.0444923152310157;0.8335191781600237;0.797883869299526;-4.380012327717253e-07;-3.488645762878703e-07;1.0450007133222876;0.9999628569922138;9.998240541921895;0.8334287616375214;0.015555684126630625;0.01556578026420373;0.7976396117464515;0.01489580638165643;0.7978754813012426;1.000060999976004
6.017384;1.0444964717945342;0.8335191958748188;0.7978837360099623;-4.381602517850841e-07;-3.490046106194585e-07;1.0450004554056742;0.999966363145094;9.998223997071909;0.8334296290562844;0.015555770766502228;0.015565793154599536;0.7976395093606288;0.01489575438017804;0.7978761523372269;1.0000589451184225
6.027384;1.044500600207381;0.8335192134613497;0.7978836566421141;-4.382963481081549e-07;-3.4915707818678e-07;1.0450002521056303;0.9999700641560921;9.998209662885197;0.8334305152119722;0.015555857981444798;0.015565802841858505;0.7976394550418517;0.014895702751967551;0.7978768541780326;1.0000569250118978
6.037384;1.0445047014441873;0.833519242589415;0.7978836265918643;-4.384109635053961e-07;-3.493205655944596e-07;1.045000098364279;0.9999739616988738;9.998197613727628;0.8334314167279894;0.015555945532029146;0.015565809348669109;0.7976394519663557;0.014895651525155616;0.7978775812441;1.0000549374403
6.047384;1.044508776310017;0.8335192947306744;0.7978836416934942;-4.385051670328519e-07;-3.494930374821531e-07;1.0449999892791064;0.9999780554877408;9.998187924929528;0.8334323325273348;0.015556033195942906;0.015565812674547158;0.7976395021039726;0.014895600748775906;0.7978783251737529;1.000052980235937
6.057384;1.0445128251604843;0.8335193809856827;0.7978836990163227;-4.3857948329732665e-07;-3.496723847982945e-07;1.0449999201163849;0.9999823432090928;9.998180656322036;0.8334332635803802;0.015556120764173178;0.015565812795226638;0.7976396069308336;0.014895550449505673;0.7978790748107466;1.0000510524066466
6.067384;1.044516847226064;0.8335195121273921;0.7978837967480732;-4.386339609686453e-07;-3.4985709358514743e-07;1.0449998866490255;0.9999868209105099;9.99817585036057;0.8334342117442618;0.015556208043453167;0.015565809696529875;0.7976397683115657;0.014895500596764479;0.7978798167215836;1.000049154386679
6.077384;1.044520839977635;0.8335196982512305;0.7978839337883297;-4.386681929018484e-07;-3.500465277858824e-07;1.0449998862842196;0.9999914835478627;9.99817353227714;0.8334351787388583;0.015556294863167163;0.015565803403617037;0.7976399885390351;0.014895451104881474;0.7978805363733681;1.0000472873948794
6.087384;1.044524798033764;0.833519948804751;0.7978841088124151;-4.386813477830534e-07;-3.5024065421234537e-07;1.0449999190944435;0.9999963255084443;9.998173709932937;0.833436166003169;0.015556381080486405;0.0155657939745456;0.797640270209282;0.014895401860011325;0.7978812200175517;1.0000454514186408
6.097384;1.0445287124548877;0.8335202720878;0.7978843191790875;-4.3867228565186044e-07;-3.5043944170938574e-07;1.0449999881907002;1.0000013413935678;9.998176376184615;0.83343717470971;0.015556466581205042;0.015565781468528612;0.7976406163879186;0.0148953527373862;0.7978818568018529;1.0000436433386772
6.107384;1.0445325715582263;0.8335206734591616;0.7978845611508985;-4.386396161707232e-07;-3.506426875167465e-07;1.0450000982958496;1.0000065275653716;9.998181503123488;0.8334382061179026;0.015556551274267796;0.015565765926761359;0.7976410305812333;0.014895303606146564;0.797882439395698;1.0000418566385447
6.117384;1.0445363624589523;0.8335211537513433;0.7978848310519528;-4.3858163065401175e-07;-3.5085044838750215e-07;1.0450002527754136;1.0000118830141604;9.998189032814564;0.8334392624753286;0.015556635075393841;0.015565747381929186;0.7976415165362356;0.014895254327683547;0.7978829633812701;1.0000400817670816
6.127384;1.0445400728089436;0.8335217094321726;0.7978851262057906;-4.384963969870811e-07;-3.5106343032642894e-07;1.045000451610703;1.0000174080367252;9.998198878836668;0.8334403479228422;0.015556717886243215;0.015565725870726823;0.7976420781369515;0.014895204753451019;0.7978834272793405;1.000038307742689
6.137384;1.0445436927718859;0.8335223340520269;0.797885445645059;-4.3838212415206175e-07;-3.5128303601514914e-07;1.0450006915449648;1.0000231019496266;9.998210935922858;0.8334414690829292;0.015556799586941715;0.015565701434149511;0.797642719276631;0.014895154733682013;0.7978838323866826;1.0000365255051653
6.147384;1.044547216013439;0.8335230194028972;0.7978857898165976;-4.3823729230944047e-07;-3.5151124919944236e-07;1.045000966595302;1.0000289623394678;9.998225091749255;0.8334426346607042;0.015556880044831169;0.015565674126673089;0.7976434430739372;0.014895104129721583;0.7978841817043686;1.000034730829177
6.157384;1.044550637969067;0.8335237568415254;0.7978861594130651;-4.380603944073989e-07;-3.5175039233812666e-07;1.0450012674418476;1.0000349860508218;9.998241240424278;0.8334438535753205;0.015556959125146918;0.015565644036603918;0.7976442505747302;0.014895052818361735;0.7978844790373653;1.0000329247520214
6.167384;1.0445539527884444;0.8335245392916665;0.7978865551957557;-4.378499282463665e-07;-3.5200275655040155e-07;1.045001582021027;1.0000411698967135;9.9982592900347;0.8334451328228663;0.01555703669084406;0.01556561128558014;0.7976451402922089;0.014895000695670001;0.7978847281785696;1.000031111868191
6.177384;1.0445571531501243;0.8335253621763966;0.7978869779179367;-4.376048820259172e-07;-3.5227026112543585e-07;1.045001898464435;1.0000475105079065;9.998279157910643;0.8334464768101963;0.015557112597355692;0.015565576008148804;0.7976461085154757;0.014894947677014986;0.797884932113036;1.00002929871475
6.187384;1.0445602332301147;0.8335262232363956;0.7978874272111658;-4.3732504232474187e-07;-3.525540939953685e-07;1.0450022067697586;1.0000540034369034;9.998300759655791;0.8334478879360476;0.015557186706520745;0.015565538347788998;0.7976471493047212;0.014894893679453776;0.7978850928244151;1.0000274925190686
6.197384;1.0445631903840393;0.8335271222425005;0.7978879017340017;-4.3701069296501314e-07;-3.528543754822521e-07;1.0450024980943595;1.0000606415648983;9.998324004513377;0.8334493669620348;0.015557258926525232;0.015565498473250826;0.7976482545854132;0.014894838611289277;0.797885211216302;1.0000257000686816
6.207384;1.044566024357404;0.8335280603743731;0.7978884011022569;-4.366622514290427e-07;-3.5317029917257503e-07;1.0450027646278421;1.000067414401016;9.998348797793373;0.8334509129666735;0.015557329248301038;0.015565456585191189;0.7976494148862858;0.014894782400215969;0.797885286881688;1.0000239289380335
6.217384;1.0445687361722942;0.8335290397833827;0.7978889269256285;-4.362802764502401e-07;-3.5350073755651977e-07;1.0450030002743635;1.0000743089388884;9.998375037803445;0.8334525232846368;0.015557397748323567;0.015565412902499222;0.7976506202396509;0.01489472503089855;0.7978853188092818;1.000022189373223
6.227384;1.044571326493421;0.8335300636034532;0.797889481854751;-4.3586554945187926e-07;-3.53844696894732e-07;1.0450032003437846;1.0000813104510071;9.998402614664007;0.8334541936678929;0.015557464559642282;0.015565367653976873;0.7976518610033727;0.01489466654825954;0.797885306861322;1.0000204924210316
6.237384;1.0445737940253121;0.833531135525304;0.7978900682233991;-4.3541900269328254e-07;-3.542012232929791e-07;1.0450033604531745;1.0000884021667635;9.998431423423385;0.8334559188532268;0.015557529831231312;0.015565321082539945;0.7976531281299563;0.014894607036422917;0.7978852525366148;1.000018847110479
6.247384;1.0445761361853487;0.8335322591612078;0.7978906880644347;-4.3494130784322715e-07;-3.545690595360192e-07;1.0450034758291105;1.000095564854375;9.998461376340389;0.8334576932277502;0.015557593701543795;0.0155652734428142;0.7976544123575666;0.014894546603782116;0.7978851591152614;1.0000172613889802
6.257384;1.0445783508712168;0.8335334375286104;0.7978913442912686;-4.3443224664427745e-07;-3.549466225522541e-07;1.0450035410570448;1.000102777504986;9.99849240332587;0.8334595116069546;0.01555765629925274;0.015565225003800144;0.7976557032113005;0.014894485372161226;0.7978850317995183;1.0000157437335093
6.267384;1.0445804370709724;0.8335346713724452;0.7978920411163047;-4.3389062916938264e-07;-3.553321851154971e-07;1.0450035501100277;1.0001100187022793;9.998524445981923;0.8334613701014663;0.015557717750732851;0.015565176053680815;0.7976569889939032;0.014894423458892324;0.7978848774393962;1.0000143016146956
6.277384;1.0445823947000363;0.833535957349028;0.797892782841265;-4.333148673064486e-07;-3.5572388622871284e-07;1.0450034970021602;1.0001172677058037;9.998557451368729;0.8334632662238852;0.015557778174646375;0.015565126877735902;0.7976582577172121;0.014894360969267393;0.7978847034645878;1.0000129399029272
6.287384;1.0445842243258203;0.8335372891552586;0.7978935721749456;-4.327034265677783e-07;-3.56119838764263e-07;1.0450033754315589;1.0001245047739402;9.998591375461547;0.8334651979782188;0.015557837670696016;0.015565077731380668;0.7976594975544471;0.014894298012795772;0.7978845162441746;1.0000116618102677
6.297384;1.044585926730179;0.8335386603923192;0.7978944093128254;-4.3205482883571404e-07;-3.5651845060787156e-07;1.0450031765855758;1.0001317109043912;9.998626195098488;0.8334671622959654;0.015557896318095614;0.015565028835424025;0.7976606967127977;0.01489423471938713;0.7978843198288845;1.0000104692829395
6.307384;1.0445875023527016;0.8335400658569043;0.797895292461551;-4.313678077081649e-07;-3.569183145718693e-07;1.0450028881296478;1.0001388674671192;9.998661910695558;0.8334691536037503;0.015557954185789931;0.015564980379865131;0.7976618447396621;0.014894171234287901;0.7978841159587521;1.0000093615728507
6.317384;1.0445889505830517;0.8335415011699331;0.797896219581141;-4.306418926211909e-07;-3.573177520037936e-07;1.0450024961237974;1.0001459557374235;9.998698532650275;0.8334711642349957;0.015558011344937764;0.015564932524357615;0.797662934321166;0.014894107702886008;0.7978839046001628;1.000008335236137
6.327384;1.0445902687911914;0.8335429616117239;0.7978971898924857;-4.298776696958639e-07;-3.5771492810013404e-07;1.0450019880591463;1.0001529568183745;9.998736067895015;0.8334731865624931;0.015558067881589688;0.015564885392190976;0.797663960987724;0.014894044260177307;0.797883684042554;1.0000073865283758
6.337384;1.0445914512634962;0.8335444404200856;0.7978982043512132;-4.2907633179269256e-07;-3.581084726990582e-07;1.045001354517409;1.0001598527305902;9.998774519492859;0.8334752142210745;0.015558123906383036;0.015564839069051765;0.7976649214789928;0.014893981023730836;0.7978834512478419;1.0000065134696854
6.347384;1.0445924889944627;0.8335459280073663;0.7978992653350304;-4.2823903394633106e-07;-3.584978916780391e-07;1.0450005890175347;1.0001666273698173;9.998813886858512;0.8334772414757644;0.015558179551650326;0.015564793625358082;0.797665812511774;0.01489391808337278;0.7978832027930168;1.0000057161616396
6.357384;1.0445933716130968;0.8335474135786853;0.7979003759387965;-4.2736673864626186e-07;-3.5888346868122733e-07;1.0449996879267847;1.0001732659524694;9.998854160578695;0.833479262567448;0.01555823495275503;0.015564749152671604;0.7976666303088498;0.014893855494321562;0.7978829353648669;1.0000049956796988
6.367384;1.0445940906588824;0.8335488877412738;0.7979015392524532;-4.2646060902259106e-07;-3.5926570213378487e-07;1.0449986509610545;1.0001797543866462;9.998895320605191;0.833481272463828;0.015558290229395042;0.0155647057833752;0.797667370385738;0.014893793284570486;0.797882644952172;1.0000043516307446
6.377384;1.0445946407920823;0.8335503432498538;0.7979027573539133;-4.2552222328260257e-07;-3.5964473547930437e-07;1.0449974805902036;1.0001860801190525;9.99893733691334;0.8334832680590822;0.015558345487029756;0.015564663672649052;0.7976680276217697;0.014893731466679714;0.7978823252690012;1.0000037801122081
6.387384;1.044595018405082;0.8335517739832459;0.7979040299227848;-4.24553437302118e-07;-3.600203389531912e-07;1.044996180656925;1.0001922337272815;9.998980171909515;0.8334852484519026;0.01555840081763269;0.015564622962097274;0.7976685974764313;0.014893670044403126;0.797881967241611;1.0000032750876713
6.397384;1.0445952210702245;0.8335531741013131;0.7979053532584448;-4.2355634328562415e-07;-3.6039236979291175e-07;1.0449947563424835;1.0001982092744317;9.999023780921235;0.8334872144862793;0.015558456278273467;0.0155645837694801;0.7976690777290516;0.014893609017915074;0.7978815599294854;1.0000028324174879
6.407384;1.0445952481700838;0.8335545375495346;0.797906720285683;-4.225332783776302e-07;-3.607610963977201e-07;1.0449932146674252;1.0002040028044399;9.999068103477436;0.8334891679370965;0.015558511882021233;0.015564546201603824;0.7976694690397894;0.014893548385760257;0.7978810915406449;1.0000024518280581
6.417384;1.0445951007067158;0.8335558577924777;0.7979081215162602;-4.2148675587272375e-07;-3.611270376737314e-07;1.044991563353723;1.000209610596896;9.999113057939658;0.8334911105891525;0.015558567618365042;0.015564510349845753;0.7976697737815421;0.014893488144737623;0.7978805503995431;1.0000021345112549
6.427384;1.0445947803431075;0.8335571282021942;0.7979095462443454;-4.2041942445776776e-07;-3.614906428614606e-07;1.0449898091880616;1.000215028621367;9.999158554859772;0.8334930439380069;0.015558623469116122;0.01556447627558723;0.7976699938232577;0.014893428297991528;0.7978799262964604;1.000001878951813
6.437384;1.0445942882504204;0.8335583424471409;0.7979109831337268;-4.1933390210119074e-07;-3.618522592854053e-07;1.044987957665578;1.0002202527308197;9.999204521607824;0.8334949694147165;0.015558679410668755;0.015564444012717648;0.7976701288541544;0.014893368862200653;0.7978792111205227;1.0000016795225444
6.447384;1.044593624916848;0.8335594942158003;0.7979124205839753;-4.1823237528225805e-07;-3.6221224831782377e-07;1.0449860135515907;1.0002252781515342;9.99925091664149;0.8334968880049841;0.015558735417758958;0.015564413561818431;0.7976701764440518;0.014893309857237661;0.7978783978911828;1.0000015292268867
6.457384;1.0445927909248311;0.8335605766647519;0.7979138475875261;-4.171163000246992e-07;-3.625709132062985e-07;1.0449839817113324;1.0002300985312729;9.999297722087615;0.8334987989965295;0.015558791459673035;0.015564384866855104;0.7976701330427514;0.014893251299628625;0.7978774799848188;1.000001422592212
6.467384;1.0445917867221752;0.8335615824715141;0.7979152543644892;-4.1598651096704613e-07;-3.629285067908392e-07;1.0449818674368136;1.0002347062839139;9.99934492278767;0.8335006986688068;0.015558847480008662;0.01556435782401044;0.7976699951616262;0.01489319321235056;0.7978764520414128;1.0000013561550913
6.477384;1.0445906122672914;0.833562504922255;0.7979166322147191;-4.148436624876984e-07;-3.632856834337352e-07;1.0449796758239611;1.0002390939429489;9.999392484281977;0.8335025795364343;0.01555890338037899;0.015564332330222376;0.797669760802811;0.014893135624315787;0.7978753109655721;1.0000013287127845
6.487384;1.0445892681425804;0.833563339282739;0.7979179731785476;-4.136887480044049e-07;-3.6364395579553e-07;1.0449774110284644;1.0002432542958228;9.999440344394918;0.8335044311089792;0.015558959025399726;0.015564308317067755;0.7976694300555657;0.014893078566316437;0.7978740557438146;1.0000013415429687
6.497384;1.0445877569328617;0.8335640833649366;0.7979192699487471;-4.125234191293519e-07;-3.6400556675711415e-07;1.0449750764386252;1.0002471793975105;9.999488426013246;0.8335062419018705;0.015559014248139635;0.015564285740190172;0.7976690043805563;0.014893022078683827;0.7978726868042116;1.0000013967415962
6.507384;1.0445860841417676;0.8335647368462279;0.7979205160907006;-4.113498608096139e-07;-3.6437314601650433e-07;1.044972675492781;1.0002508609577698;9.999536655647782;0.8335080003132361;0.015559068849637186;0.01556426454713242;0.7976684855668353;0.014892966211707746;0.797871205226567;1.0000014952089706
6.517384;1.044584259240419;0.8335652998467397;0.7979217061657529;-4.1017033237697134e-07;-3.6474977027344044e-07;1.0449702116633703;1.000254291983819;9.999584971132265;0.8335096948315857;0.015559122623927446;0.015564244659437974;0.7976678751856924;0.014892911025157066;0.7978696118317886;1.000001636752432
6.527384;1.0445822966302176;0.833565771723529;0.797922835879614;-4.0898698307470156e-07;-3.651389206831568e-07;1.0449676876651355;1.0002574674091331;9.999633323392764;0.8335113151084512;0.015559175396642734;0.01556422597341433;0.7976671748622123;0.014892856599485693;0.797867906994769;1.0000018214439579
6.537384;1.044580215435447;0.833566150552035;0.797923902832393;-4.0780224957064783e-07;-3.655439070138737e-07;1.0449651058313758;1.0002603836032846;9.999681683562688;0.8335128521067894;0.015559227035639797;0.015564208357439437;0.7976663864779603;0.01489280303911676;0.7978660911230302;1.0000020498820845
6.547384;1.0445780375985418;0.8335664332433215;0.7979249070192042;-4.066191710665523e-07;-3.659676845969366e-07;1.0449624701208355;1.0002630385402231;9.9997300446247;0.8335142973197248;0.015559277436912634;0.015564191642236665;0.7976655115221087;0.014892750462646475;0.7978641645882089;1.0000023224766876
6.557384;1.0445757852031177;0.833566615574158;0.7979258502463646;-4.054410755202885e-07;-3.6641332517483295e-07;1.0449597879210402;1.0002654330571463;9.999778409082001;0.8335156430123718;0.015559326510964686;0.01556417563168481;0.7976645505575664;0.014892698989452943;0.7978621271710119;1.0000026395556132
6.567384;1.0445734789124261;0.8335666916480823;0.7979267349337459;-4.0427121705530593e-07;-3.668842343761977e-07;1.0449570704078863;1.0002675713907265;9.999826781740662;0.8335168825789242;0.015559374177601951;0.01556416014313947;0.7976635032662351;0.01489264872320431;0.7978599784368289;1.000003002414981
6.577384;1.0445711376972369;0.8335666541866203;0.7979275629148042;-4.0311291711088107e-07;-3.6738395728145926e-07;1.0449543324414574;1.0002694599746298;9.999875173789807;0.8335180099414923;0.015559420373982476;0.015564145032599598;0.7976623685613963;0.01489259974369111;0.7978577188400717;1.0000034139180773
6.587384;1.0445687780980442;0.8335664967213381;0.7979283349945117;-4.0196976135509514e-07;-3.679158675548222e-07;1.044951592332004;1.0002711061993745;9.99992360552733;0.833519019339923;0.015559465080311525;0.01556413017342487;0.797661145493459;0.014892552110203149;0.7978553499382732;1.000003877358353
6.597384;1.0445664129146068;0.8335662157011078;0.7979290516392563;-4.00845437800458e-07;-3.6848274269736606e-07;1.044948869983014;1.0002725189137138;9.999972098316098;0.8335199064233896;0.015559508336056661;0.015564115424611431;0.7976598349342973;0.014892505863489544;0.7978528739247257;1.000004393810199
6.607384;1.0445640509814584;0.8335658106157187;0.7979297140525733;-3.9974362917250613e-07;-3.69086312763081e-07;1.0449461840859182;1.0002737091905878;10.000020657724713;0.8335206692477204;0.015559550228616813;0.01556410062425909;0.7976584401969053;0.01489246103634673;0.7978502937010471;1.0000049604126353
6.617384;1.0445616983380497;0.83356528312108;0.7979303248025446;-3.9866824493203063e-07;-3.6972706597000213e-07;1.044943551299551;1.0002746888029692;10.000069275462106;0.8335213080571016;0.01555959088238127;0.015564085601454218;0.7976569663036512;0.014892417673926968;0.7978476137414925;1.0000055715785847
6.627384;1.0445593591069637;0.833564636307408;0.7979308878853396;-3.9762366415991213e-07;-3.704045455103213e-07;1.0449409878208211;1.0002754677560939;10.000117957888326;0.8335218244691387;0.01555963045311616;0.015564070195794182;0.7976554192452278;0.014892375845577616;0.7978448409486044;1.0000062215253582
6.637384;1.0445570354751172;0.8335638742008588;0.7979314082287571;-3.9661458660537335e-07;-3.711176874995819e-07;1.0449385103384041;1.0002760540047255;10.000166742088478;0.8335222204554887;0.015559669111120566;0.01556405427979393;0.7976538055728831;0.014892335649573457;0.7978419836224229;1.0000069053072287
6.647384;1.0445547282495873;0.8335630016677872;0.7979318902263055;-3.956453484504744e-07;-3.718647809081806e-07;1.0449361350934898;1.000276455143097;10.000215677150134;0.8335224975211826;0.015559707024099279;0.015564037760571352;0.7976521318278289;0.014892297207723667;0.7978390489158828;1.00000761798867
6.657384;1.0445524382016316;0.8335620243780085;0.7979323362182476;-3.947192722332126e-07;-3.7264359183122296e-07;1.0449338772665444;1.0002766794010285;10.00026479322027;0.8335226568265578;0.015559744347773496;0.015564020546251561;0.797650404300901;0.01489226064162657;0.7978360419710282;1.0000083532671797
6.667384;1.044550166985495;0.8335609485164628;0.7979327469116804;-3.9383856601909437e-07;-3.734517570917462e-07;1.044931751252034;1.0002767347142805;10.000314090746445;0.833522699632372;0.01555978122642867;0.015564002525036496;0.7976486295218739;0.014892226043392019;0.7978329672341327;1.000009103023521
6.677384;1.0445479167105556;0.8335597805191912;0.7979331228005633;-3.930044391127084e-07;-3.742868939484122e-07;1.044929770640267;1.0002766277503097;10.000363549627014;0.8335226272475535;0.015559817802814544;0.015563983590081008;0.7976468147806944;0.014892193467652554;0.79782983004714;1.0000098587491444
6.687384;1.0445456881410782;0.8335585265651511;0.7979334642468896;-3.922173100451877e-07;-3.7514644204174536e-07;1.044927947841862;1.0002763646966228;10.00041313463834;0.8335224410624325;0.015559854210297748;0.015563963665558022;0.7976449684824923;0.014892162942393403;0.7978266376693666;1.000010614212875
6.697384;1.0445434796509403;0.8335571920704729;0.7979337712248973;-3.914770547214298e-07;-3.760275089681776e-07;1.0449262931047052;1.0002759526378082;10.000462793315547;0.8335221429923523;0.015559890547043213;0.01556394270351156;0.797643099852755;0.014892134461621416;0.797823399075149;1.0000113670431043
6.707384;1.0445412881651415;0.8335557822726508;0.7979340438579061;-3.907828628573071e-07;-3.769269592131517e-07;1.044924813879439;1.0002753998382503;10.000512452519436;0.8335217355959559;0.01555992687406184;0.01556392066695045;0.7976412175671054;0.01489210797033504;0.7978201234773104;1.0000121176475243
6.717384;1.0445391106555002;0.8335543032187356;0.7979342820911062;-3.9013303631974384e-07;-3.778417971508259e-07;1.0449235160694352;1.0002747150698104;10.000562015965587;0.8335212221179316;0.015559963238302374;0.015563897517798677;0.7976393289817295;0.014892083384828461;0.7978168191192513;1.0000128668342494
6.727384;1.0445369452179627;0.8335527611815655;0.797934484440035;-3.8952544282194786e-07;-3.787693858300627e-07;1.0449224050990844;1.0002739075182765;10.000611370812663;0.833520607284327;0.015559999679382833;0.015563873219985211;0.7976374409907151;0.014892060630703065;0.7978134934560762;1.0000136142074825
6.737384;1.0445347911282923;0.8335511610709292;0.7979346476497309;-3.889583460487892e-07;-3.797073044350039e-07;1.0449214848422765;1.0002729877057615;10.00066040604166;0.8335198976382148;0.015560036209862762;0.015563847741214224;0.797635560881689;0.014892039652227828;0.797810154026761;1.0000143576660407
6.747384;1.0445326480549506;0.8335495062127349;0.7979347673269757;-3.8843099254457e-07;-3.806533194957617e-07;1.044920756402775;1.0002719674513043;10.00070902968087;0.8335191006449716;0.015560072806845014;0.015563821036703417;0.7976336960156468;0.014892020389006354;0.7978068087854351;1.0000150938357644
6.757384;1.0445305158161513;0.8335477990766273;0.7979348384558559;-3.879438047532025e-07;-3.8160566811732634e-07;1.0449202179663317;1.0002708582799518;10.000757171842366;0.8335182240559297;0.015560109437046053;0.015563793048172335;0.7976318533917354;0.014892002748941502;0.7978034659848133;1.0000158194609816
6.767384;1.0445283950033355;0.8335460410817134;0.7979348554620539;-3.874980130186325e-07;-3.8256323402241385e-07;1.0449198642427084;1.0002696704880933;10.00080478080055;0.8335172757080437;0.015560146082747552;0.015563763733933405;0.7976300400126464;0.014891986610420032;0.7978001342785656;1.000016532134079
6.777384;1.0445262883792261;0.8335442322657944;0.79793481264205;-3.8709474559147836e-07;-3.8352542432163786e-07;1.044919685913233;1.0002684130799575;10.000851823670294;0.8335162628031708;0.015560182741270242;0.01556373308760525;0.7976282630214124;0.01489197185017224;0.7977968224638888;1.0000172294755758
6.787384;1.0445242027434976;0.8335423720465618;0.7979347057786527;-3.8673440700151277e-07;-3.844919027902385e-07;1.0449196711998503;1.000267092561294;10.000898283550956;0.8335151909852287;0.015560219411210743;0.015563701135519555;0.7976265291397401;0.014891958352662738;0.7977935385627924;1.0000179093281323
6.797384;1.044522149525493;0.8335404598753967;0.7979345339701465;-3.864169279166321e-07;-3.854624203767708e-07;1.0449198078355126;1.0002657113325084;10.000944143037175;0.833514063878818;0.01556025608098439;0.015563667943083424;0.7976248446100335;0.014891946004397168;0.7977902895209649;1.0000185709469132
6.807384;1.0445201432615214;0.8335384949237754;0.797934300104876;-3.8614204924794937e-07;-3.8643689005277206e-07;1.0449200822606306;1.0002642685620877;10.000989366345731;0.8335128833356492;0.015560292731480772;0.015563633628179665;0.797623215655952;0.014891934709799944;0.7977870821780398;1.0000192143643167
6.817384;1.0445181992463122;0.8335364758983449;0.7979340100409682;-3.8590892630535783e-07;-3.8741534716102797e-07;1.0449204783448254;1.0002627636014823;10.001033898529421;0.8335116503955851;0.015560329353748277;0.015563598357566174;0.7976216482211784;0.014891924407693718;0.7977839246613018;1.0000198391576203
6.827384;1.0445163314478731;0.8335344012755113;0.797933671402503;-3.8571567511591315e-07;-3.8839752263878267e-07;1.0449209788594063;1.0002611988128194;10.001077678981682;0.8335103665541689;0.015560365954277814;0.01556356232337562;0.7976201470973916;0.014891915061199969;0.7977808271465446;1.0000204443936047
6.837384;1.0445145507988132;0.833532269604579;0.797933292193425;-3.8555928578153313e-07;-3.8938247866940596e-07;1.0449215676752228;1.0002595800784546;10.001120655640024;0.8335090343962859;0.015560402536518681;0.01556352570821432;0.7976187159374647;0.014891906636789118;0.7977778012664302;1.0000210283281252
6.847384;1.0445128643273092;0.8335300804393568;0.7979328795880929;-3.854357555232258e-07;-3.9036866272221035e-07;1.0449222304914176;1.0002579162449676;10.001162788779105;0.8335076567197717;0.015560439080352019;0.015563488648984375;0.7976173585319122;0.014891899093580303;0.7977748584746941;1.0000215877083931
6.857384;1.0445112762127566;0.833527835420834;0.7979324399375374;-3.853405842244607e-07;-3.913541465023011e-07;1.044922954417034;1.0002562184446706;10.001204039473334;0.8335062348509658;0.015560475541191816;0.015563451219215109;0.7976160797659887;0.014891892384007491;0.7977720089684964;1.0000221183241695
6.867384;1.0445097896486826;0.8335255384770113;0.7979319795645037;-3.852694790085267e-07;-3.923369159331016e-07;1.0449237272235843;1.0002544986825448;10.001244357189186;0.8335047680396975;0.015560511867641914;0.015563413442474274;0.7976148850884144;0.014891886445891801;0.7977692618737865;1.0000226166447392
6.877384;1.0445084069913575;0.833523195063383;0.7979315047004981;-3.852186468670442e-07;-3.933153438121582e-07;1.0449245370855695;1.0002527675203365;10.001283680500846;0.8335032544161264;0.01556054801174399;0.01556337533520565;0.7976137792356679;0.014891881189255418;0.7977666254389816;1.0000230806964092
6.887384;1.0445071293183112;0.8335208105490229;0.797931020258931;-3.851844400899866e-07;-3.9428865814324314e-07;1.0449253721904306;1.0002510320641484;10.001321938933208;0.8335016921513747;0.015560583923612946;0.015563336954268295;0.7976127648738571;0.01489187651167031;0.7977641065213067;1.0000235100294792
6.897384;1.0445059569072934;0.8335183890415756;0.7979305286177184;-3.851628397508541e-07;-3.952568883562843e-07;1.0449262200653715;1.0002492955289353;10.00135904197899;0.8335000803718583;0.015560619545293313;0.01556329840398432;0.7976118413505858;0.014891872335114336;0.7977617102923926;1.0000239061751817
6.907384;1.0445048891114839;0.8335159338333599;0.7979300296071705;-3.8514956816352506e-07;-3.962203791746225e-07;1.044927068617145;1.000247557962252;10.00139487260938;0.8334984206233143;0.015560654810650627;0.01556325980498682;0.797611005190102;0.014891868621144227;0.7977594407013756;1.0000242731302298
6.917384;1.0445039235366007;0.8335134481713138;0.7979295215646038;-3.8514083898960033e-07;-3.971796650096774e-07;1.0449279086594274;1.0002458170489905;10.001429305006496;0.8334967180396643;0.015560689660216197;0.015563221271835402;0.7976102527876059;0.014891865357809824;0.7977573012882324;1.0000246167989062
6.927384;1.0445030558488761;0.8335109350223254;0.7979290024590818;-3.851339223329723e-07;-3.981357206291339e-07;1.044928734591554;1.0002440692788206;10.001462226625316;0.8334949806770015;0.015560724056093628;0.015563182908038639;0.7976095826385524;0.014891862545753174;0.7977552962047387;1.0000249438137165
6.937384;1.0445022802298414;0.8335083962167874;0.7979284707002086;-3.851271112202852e-07;-3.9908982805373706e-07;1.0449295429027083;1.0002423112886836;10.00149354667363;0.8334932173528168;0.015560757954423002;0.015563144806352212;0.7976089954009784;0.014891860199204698;0.7977534310790391;1.0000252604485482
6.947384;1.044501589530964;0.8335058318408476;0.7979279255682056;-3.851192485835521e-07;-4.0004311053789586e-07;1.044930331288461;1.0002405403684143;10.001523204695603;0.833491435912099;0.01556079125201386;0.015563107060789626;0.7976084927434204;0.014891858350595547;0.7977517128559408;1.0000255722440057
6.957384;1.044500974857027;0.8335032401319752;0.7979273671716616;-3.851092331742506e-07;-4.0099628820140266e-07;1.0449310982343119;1.0002387550681096;10.00155117973254;0.833489643189331;0.015560823779565396;0.01556306978213804;0.7976080761272364;0.014891857041484154;0.7977501487700869;1.0000258838850473
6.967384;1.0445004262310955;0.8335006181724726;0.7979267959510955;-3.8509603204084354e-07;-4.0194966750702347e-07;1.0449318417885605;1.0002369560636142;10.001577479617838;0.833487845082326;0.015560855357960314;0.015563033094334915;0.7976077454669034;0.014891856306989082;0.7977487451098659;1.0000261983663634
6.977384;1.0444999348682897;0.8334979636541835;0.7979262119537658;-3.850790971659137e-07;-4.029031834646302e-07;1.0449325588555813;1.0002351450529352;10.001602109864594;0.8334860457221109;0.015560885861940038;0.01556299711453195;0.7976074973017656;0.014891856171910316;0.7977475060628755;1.000026516296325
6.987384;1.0444994950203512;0.8334952758440136;0.7979256144961976;-3.850586157581848e-07;-4.038563982283913e-07;1.0449332458786043;1.0002333225471751;10.00162504727418;0.8334842475629425;0.015560915237521272;0.015562961944419125;0.7976073237047144;0.014891856664181262;0.7977464336170116;1.000026836373889
6.997384;1.0444991045201548;0.8334925548296144;0.7979250026516729;-3.8503534249004287e-07;-4.048083884334267e-07;1.0449338998086974;1.0002314876246334;10.001646236514059;0.8334824525069997;0.01556094346574915;0.015562927683362355;0.7976072132512864;0.014891857835293265;0.7977455284125603;1.0000271570017167
7.007384;1.044498764293277;0.8334898012947378;0.7979243761333008;-3.850100914249316e-07;-4.057577249651484e-07;1.0449345187737358;1.0002296392305334;10.001665607157122;0.8334806627914639;0.015560970525989003;0.01556289443987686;0.7976071529457311;0.014891859764031718;0.7977447899037776;1.000027478111231
7.017384;1.044498476485078;0.8334870169484018;0.7979237350845151;-3.8498342161230447e-07;-4.0670276264893563e-07;1.0449351026720086;1.0002277771065238;10.001683094368483;0.8334788815378126;0.015560996407839112;0.015562862318419093;0.7976071294309364;0.01489186254710132;0.7977442160166418;1.0000278013629107
7.027384;1.04449824255472;0.8334842038012221;0.7979230785640707;-3.849560076670802e-07;-4.076418634285039e-07;1.0449356528425207;1.000225902161794;10.001698642714002;0.833477112878068;0.015561021138765929;0.015562831387821706;0.7976071291856266;0.014891866303122309;0.7977438030489562;1.0000281286905153
7.037384;1.0444980635935557;0.83348136298501;0.7979224036943454;-3.8492920630187674e-07;-4.0857328893198186e-07;1.0449361703025077;1.000224016718693;10.001712194066323;0.8334753617242677;0.015561044775851114;0.015562801653362341;0.7976071388797856;0.014891871179067314;0.7977435451284409;1.0000284607989076
7.047384;1.0444979416763251;0.8334784948262554;0.7979217059833464;-3.8490521982824855e-07;-4.094953525483849e-07;1.0449366547559984;1.0002221246113443;10.001723685947502;0.8334736327526459;0.015561067378641462;0.015562773055620717;0.7976071468278285;0.014891877340136788;0.7977434335610473;1.0000287964189065
7.057384;1.044497879346495;0.8334755997641862;0.7979209802261442;-3.848868381443501e-07;-4.104069653492079e-07;1.0449371053638112;1.0002202309848434;10.001733069209166;0.8334719289000184;0.015561089002402597;0.015562745502477522;0.7976071439790522;0.014891884950101054;0.7977434569770508;1.0000291326307593
7.067384;1.0444978775978944;0.8334726781837681;0.797920221849289;-3.8487677790316206e-07;-4.113077664402525e-07;1.0449375210882792;1.0002183423166289;10.001740319974026;0.8334702514131546;0.015561109697269301;0.015562718910222742;0.7976071229466966;0.014891894150092322;0.797743602001293;1.00002946569592
7.077384;1.044497935140867;0.8334697291459211;0.7979194275164544;-3.8487711119129614e-07;-4.121976591450941e-07;1.0449379003937627;1.0002164665906024;10.001745433986683;0.8334686012608007;0.015561129492572063;0.01556269323014184;0.7976070765650819;0.014891905049379628;0.7977438543162967;1.0000297916658853
7.087384;1.0444980498060426;0.8334667501231341;0.797918594386016;-3.848895175625748e-07;-4.130762112976739e-07;1.0449382415846138;1.0002146128018594;10.001748418196339;0.8334669800876989;0.015561148386734867;0.015562668447421706;0.797606998182381;0.014891917730119237;0.7977441998506215;1.0000301069424058
7.097384;1.0444982200441593;0.8334637381244897;0.7979177191349656;-3.8491591447786527e-07;-4.1394218394355965e-07;1.0449385429823808;1.0002127904284628;10.001749284314855;0.833465390465504;0.015561166359098842;0.015562644553816445;0.7976068834347622;0.01489193224349863;0.7977446255360237;1.000030408143425
7.107384;1.0444984452763535;0.833460690574759;0.7979167979162258;-3.849585237912846e-07;-4.1479367153617747e-07;1.0449388023064894;1.0002110095389751;10.001748043467392;0.8334638360119224;0.01556118339721399;0.01556262151986581;0.797606731245154;0.014891948588766756;0.7977451200073242;1.0000306906709047
7.117384;1.044498726262216;0.8334576052054137;0.7979158274954663;-3.850194540692141e-07;-4.1562871189522553e-07;1.0449390167249617;1.0002092802128737;10.00174470943728;0.8334623216882243;0.015561199522142938;0.015562599284618756;0.7976065428309165;0.014891966688723588;0.797745674158068;1.0000309472965603
7.127384;1.0444990645470555;0.8334544793984805;0.7979148064241255;-3.8510041270400576e-07;-4.164453361469502e-07;1.0449391846105405;1.0002076109149656;10.001739310796602;0.8334608538214361;0.015561214794781241;0.015562577772808632;0.797606320023351;0.01489198638894145;0.7977462808058948;1.000031167799467
7.137384;1.0444994595000845;0.8334513099635359;0.7979137345457871;-3.852027849538734e-07;-4.1724119739662535e-07;1.0449393071449076;1.0002060084192828;10.001731908400686;0.8334594393483697;0.01556122929254773;0.015562556931808653;0.7976060653048042;0.014892007490453418;0.7977469334699959;1.0000313391553561
7.147384;1.0444999069934013;0.8334480943995555;0.797912610922463;-3.8532784725543215e-07;-4.180137313503472e-07;1.0449393876034208;1.0002044799149907;10.001722614632115;0.8334580848107309;0.015561243065338938;0.015562536747637936;0.7976057832571896;0.014892029782978492;0.7977476250843882;1.0000314463178948
7.157384;1.044500402074797;0.8334448328262042;0.7979114325590947;-3.8547681887359927e-07;-4.187607317943754e-07;1.044939429159389;1.000203033821208;10.001711596470372;0.8334567962363847;0.01556125612003833;0.015562517232658798;0.7976054801570519;0.014892053065441191;0.7977483477665382;1.0000314740562721
7.167384;1.0445009417125382;0.8334415283745155;0.7979101953447973;-3.8565067287842766e-07;-4.1948071316352404e-07;1.0449394335297697;1.0002016781433862;10.001699045997404;0.8334555797062272;0.015561268454366273;0.015562498410800311;0.7976051613358429;0.014892077163017534;0.7977490935008213;1.0000314085929707
7.177384;1.044501525099115;0.8334381858000369;0.7979088957440451;-3.8584982744912105e-07;-4.2017291652704955e-07;1.0449394013069904;1.0002004191256062;10.001685142441548;0.8334544407104794;0.015561280086223296;0.01556248030707478;0.7976048295504;0.014892101931758859;0.7977498547901892;1.00003123764436
7.187384;1.0445021516770419;0.8334348103808373;0.7979075312069736;-3.8607416622734734e-07;-4.208370525958487e-07;1.0449393330881935;1.0001992612121626;10.001670040604658;0.8334533825972897;0.015561291046402012;0.015562462949632424;0.7976044858610559;0.014892127255348202;0.7977506249939901;1.0000309499040487
7.197384;1.0445028192182637;0.8334314082827333;0.7979060991329019;-3.8632356242324223e-07;-4.214728785085945e-07;1.0449392301488458;1.0001982070354263;10.001653872309003;0.8334524065284807;0.015561301359516477;0.015562446379379494;0.7976041313882127;0.014892153045757429;0.7977513982159342;1.0000305351128138
7.207384;1.04450352493447;0.8334279872995352;0.7979045959205148;-3.8659838149265303e-07;-4.2207989578277795e-07;1.044939093668409;1.0001972572224185;10.001636744575098;0.833451512846432;0.015561311033868219;0.015562430644277881;0.7976037684103581;0.014892179253910098;0.7977521689888237;1.0000299839480735
7.217384;1.0445042671414362;0.8334245566279558;0.7979030171852535;-3.8689951398860496e-07;-4.226573795502014e-07;1.0449389229519623;1.0001964108117518;10.001618747194929;0.8334507020142163;0.015561320060864428;0.015562415793562526;0.7976034007538451;0.014892205882248828;0.7977529322499028;1.000029287615803
7.227384;1.0445050443564758;0.8334211255625126;0.7979013582590696;-3.872281474290527e-07;-4.232045790020006e-07;1.0449387151065959;1.0001956663721006;10.00159996279303;0.8334499746015421;0.015561328421446748;0.01556240188866603;0.7976030335456035;0.01489223296547575;0.7977536834012985;1.0000284384193678
7.237384;1.0445058542813708;0.8334177019453008;0.7978996138805184;-3.8758557714318366e-07;-4.2372092661329474e-07;1.0449384669766442;1.0001950232360377;10.001580467598284;0.8334493308659373;0.015561336105727826;0.01556238900809278;0.7976026726305614;0.014892260524128379;0.7977544181579035;1.0000274313437734
7.247384;1.0445066939525143;0.8334142916485494;0.797897777675004;-3.8797293667409456e-07;-4.2420620475191306e-07;1.0449381769077706;1.000194481746384;10.001560333425793;0.833448771055257;0.015561343137485865;0.015562377238948832;0.7976023237753432;0.01489228853474093;0.7977551327001162;1.0000262648474805
7.257384;1.0445075598091782;0.8334108993194804;0.7978958421038462;-3.8839107789718676e-07;-4.2466060231558664e-07;1.044937844788024;1.0001940418216129;10.001539633367308;0.8334482968785726;0.015561349570553827;0.015562366674457814;0.7976019912799464;0.014892316927145;0.7977558244932464;1.000024939638255
7.267384;1.044508448468355;0.8334075291453075;0.797893799437488;-3.888409264828363e-07;-4.250846531138624e-07;1.0449374710804236;1.000193701963215;10.001518442342997;0.833447912279467;0.015561355453166266;0.015562357416777296;0.7976016771730421;0.014892345589834152;0.7977564925933754;1.0000234569221242
7.277384;1.0445093578351117;0.8334041853340154;0.7978916441812051;-3.893237216776484e-07;-4.254793124951382e-07;1.0449370561379432;1.0001934600209519;10.001496831552753;0.8334476227212178;0.015561360790072193;0.015562349565770142;0.7976013818709747;0.014892374375257422;0.7977571366291719;1.000021818204839
7.287384;1.04451028670651;0.8334008729622373;0.7978893748351545;-3.898406451438358e-07;-4.258462330716685e-07;1.0449366006102043;1.0001933135150392;10.001474860438181;0.8334474348403008;0.015561365529142434;0.015562343203698547;0.7976011049638193;0.014892403111879608;0.7977577555992958;1.0000200259588061
7.297384;1.0445112333937718;0.8333975983479853;0.79788699317494;-3.9039230409960095e-07;-4.2618765260829643e-07;1.044936106412279;1.0001932594569483;10.001452567975743;0.833447356850059;0.015561369586230911;0.01556233839895828;0.7976008458765316;0.014892431621345192;0.797758347459312;1.0000180837677382
7.307384;1.0445121953552583;0.8333943685085389;0.7978845028718747;-3.9097845064104344e-07;-4.2650581418698515e-07;1.0449355772878701;1.0001932949011727;10.001429963689;0.83344739845882;0.015561372883440136;0.015562335216858297;0.7976006053363905;0.014892459731614656;0.7977589097162319;1.0000159958442119
7.317384;1.044513169928121;0.8333911909120874;0.7978819089866691;-3.915977010186714e-07;-4.2680271009191813e-07;1.0449350181672514;1.0001934167155309;10.00140702606411;0.8334475699664009;0.015561375368308006;0.015562333723352487;0.7976003868621074;0.01489248728669993;0.797759440805952;1.000013766209706
7.327384;1.0445141547041141;0.8333880731214447;0.7978792174585486;-3.9224721555027823e-07;-4.2708034322129843e-07;1.044934433084407;1.0001936204694952;10.001383718070944;0.8334478814483618;0.015561377021956242;0.015562333982168898;0.7976001965007992;0.014892514158234218;0.7977599410515098;1.0000113988322543
7.337384;1.0445151485641813;0.8333850218136802;0.7978764342469644;-3.9292289563964113e-07;-4.2734086050524696e-07;1.0449338239270618;1.0001939002967302;10.001360004967388;0.8334483425373931;0.015561377862374857;0.015562336040471966;0.7976000409769394;0.014892540260266627;0.7977604129080268;1.0000088988170959
7.347384;1.0445161539962113;0.8333820427681875;0.7978735647139789;-3.936203391535235e-07;-4.275864642187609e-07;1.0449331921483207;1.0001942489606377;10.001335858313682;0.8334489620582263;0.01556137794497487;0.015562339924220372;0.797599926499086;0.014892565561736612;0.7977608611832608;1.0000062726475658
7.357384;1.0445171774925477;0.8333791419698587;0.7978706133218959;-3.943356804657567e-07;-4.2781952739830587e-07;1.0449325410521462;1.0001946569830018;10.00131126161059;0.8334497471870234;0.015561377373147958;0.015562345658200617;0.7975998588467814;0.014892590090244039;0.7977612923444002;1.000003527508495
7.367384;1.0445182271828766;0.8333763261309161;0.7978675836795489;-3.950656520840388e-07;-4.280426807777337e-07;1.0449318756136368;1.0001951123290003;10.001286221373553;0.8334507023229937;0.015561376296043586;0.01556235327152293;0.7975998434538532;0.014892613920533452;0.7977617128444053;1.0000006710419327
7.377384;1.0445193103287707;0.8333736017909645;0.7978644789593436;-3.9580739145107036e-07;-4.2825857267671305e-07;1.0449312006264668;1.000195601539728;10.001260768050136;0.8334518282840838;0.015561374872437103;0.015562362776992605;0.7975998856000442;0.014892637143931214;0.7977621287723096;0.9999977112867681
7.387384;1.0445204313245426;0.8333709736501828;0.797861302163004;-3.965582449674474e-07;-4.284695868085641e-07;1.0449305190993945;1.0001961112847713;10.001234949543049;0.8334531229244785;0.01556137323489255;0.015562374161880763;0.7975999905281382;0.014892659841161116;0.7977625466267949;0.9999946560743906
7.397384;1.0445215898169777;0.833368443592062;0.7978580563276805;-3.973155270828747e-07;-4.286777299343016e-07;1.0449298318013003;1.0001966299627303;10.001208817591431;0.8334545831318192;0.015561371482248615;0.015562387397054029;0.7976001621397829;0.014892682074073186;0.7977629730429033;0.9999915119416823
7.407384;1.0445227800908459;0.8333660108121822;0.7978547453823525;-3.9807662041828165e-07;-4.288845620533528e-07;1.0449291382987838;1.0001971494494917;10.00118240630975;0.8334562066832464;0.015561369690398754;0.015562402442602494;0.7976004020966525;0.014892703870711699;0.7977634142297074;0.9999882837253876
7.417384;1.0445239930963606;0.8333636729324212;0.7978513751054341;-3.9883904311584056e-07;-4.29091126466134e-07;1.0449284387234972;1.0001976654302993;10.001155725639254;0.833457992993272;0.015561367925980438;0.015562419246224708;0.7976007115833735;0.014892725205062204;0.7977638763855331;0.9999849760181859
7.427384;1.0445252203080604;0.8333614277344366;0.7978479535697702;-3.995999990491008e-07;-4.292982038453231e-07;1.0449277343463244;1.0001981757456084;10.00112877840345;0.8334599432740406;0.015561366241557165;0.015562437752046418;0.7976010933283553;0.01489274601086003;0.7977643658793414;0.999981595415392
7.437384;1.044526456204576;0.8333592736512115;0.797844491600044;-4.003561375489575e-07;-4.2950675355727384e-07;1.0449270266458053;1.0001986789609958;10.001101576660092;0.8334620600214024;0.015561364648915629;0.01556245792762172;0.7976015515643332;0.014892766225045958;0.7977648889996732;0.9999781507933856
7.447384;1.0445276973995168;0.833357208695831;0.7978410029014871;-4.0110387673460085e-07;-4.297178761169216e-07;1.0449263170192151;1.0001991740009337;10.001074137391818;0.8334643457116506;0.015561363109096902;0.015562479779297537;0.7976020907792165;0.014892785819833167;0.7977654527101284;0.999974651107942
7.457384;1.044528940145469;0.8333552300102147;0.7978375029784466;-4.018398488343736e-07;-4.299323097164239e-07;1.0449256075396385;1.0001996597698972;10.001046467767905;0.8334668015211792;0.01556136155794558;0.015562503326363565;0.7976027144641338;0.014892804802054928;0.7977660651402391;0.9999711037724967
7.467384;1.0445301789528558;0.8333533350052985;0.7978340075196723;-4.0256118561896746e-07;-4.3014999271742245e-07;1.0449249013840016;1.000200135176098;10.001018569308185;0.833469425980003;0.015561359939712457;0.015562528564896436;0.7976034250233418;0.014892823189095423;0.7977667340163489;0.9999675160220536
7.477384;1.044531406971076;0.83335152252177;0.7978305317400458;-4.0326514287971655e-07;-4.3036997445744863e-07;1.0449242028065506;1.0002006002552315;10.000990464421967;0.8334722140656692;0.015561358222031616;0.01556255546653485;0.797604224950292;0.014892840988872542;0.7977674656094019;0.9999638976437673
7.487384;1.044532617125623;0.8333497923698298;0.7978270905986096;-4.039483557361615e-07;-4.3059080997295833e-07;1.044923516858359;1.0002010570418327;10.000962211371588;0.8334751577092315;0.015561356388052831;0.015562583997853383;0.7976051175271783;0.01489285819823511;0.7977682663077543;0.9999602617964761
7.497384;1.044533803306814;0.8333481443077323;0.7978236985252226;-4.0460691990821585e-07;-4.3081135505470565e-07;1.044922849159711;1.0002015091513292;10.00093389461009;0.8334782468019242;0.015561354425847931;0.015562614119763143;0.7976061063450871;0.014892874811650563;0.7977691441826035;0.9999566235029922
7.507384;1.0445349612619175;0.8333465780227304;0.7978203683909579;-4.052371152263896e-07;-4.310313610069747e-07;1.044922206439647;1.0002019600274603;10.000905612562322;0.8334814696904154;0.015561352334424112;0.015562645767530683;0.7976071948136937;0.014892890822451902;0.7977701085920048;0.9999529978365526
7.517384;1.0445360880051002;0.8333450935963264;0.7978171107090416;-4.058358133998399e-07;-4.3125133169489965e-07;1.0449215976845716;1.0002024103888316;10.000877472771466;0.8334848131809216;0.01556135013033422;0.015562678844553552;0.7976083859234694;0.014892906205584587;0.7977711689177694;0.9999493987257055
7.527384;1.0445371797152303;0.8333436914544339;0.7978139337260882;-4.064004698257588e-07;-4.314718794313679e-07;1.0449210342472912;1.0002028573154467;10.00084958195103;0.8334882624651805;0.015561347842234813;0.015562713244110966;0.7976096809672816;0.014892920907012448;0.7977723332502815;0.9999458386097815
7.537384;1.044538230097146;0.8333423718999007;0.7978108438549665;-4.069290286387357e-07;-4.3169338236832736e-07;1.0449205276335012;1.0002032960228315;10.00082202383287;0.8334918017286395;0.015561345513340605;0.01556274888624737;0.7976110777235609;0.014892934865270033;0.7977736074751753;0.9999423291179322
7.547384;1.0445392300616436;0.8333411349524418;0.797807845712269;-4.074199751319325e-07;-4.3191627110357306e-07;1.0449200864144876;1.0002037220069304;10.000794842653077;0.8334954153418778;0.015561343211232101;0.015562785740894336;0.7976125702184245;0.014892948032214765;0.7977749953863896;0.9999388819023995
7.557384;1.0445401682689992;0.8333399803307885;0.797804942126387;-4.0787253515525087e-07;-4.321413212874745e-07;1.0449197143859563;1.0002041314978665;10.00076805904858;0.8334990883696993;0.015561341012850114;0.015562823813562688;0.7976141498307566;0.014892960364141419;0.7977764994850071;0.9999355086470747
