time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
7.567384;1.0445410320313313;0.8333389073318839;0.797802134535643;-4.08286792093901e-07;-4.323695626015774e-07;1.0449194102423214;1.0002045204445804;10.000741713885633;0.8335028060044953;0.015561338968111233;0.015562863109421165;0.7976158065130995;0.014892971811325786;0.7977781217035624;0.9999322201506903
7.577384;1.0445418082396487;0.8333379152186847;0.7977994237737387;-4.0866344209643306e-07;-4.3260207068991134e-07;1.0449191684962598;1.0002048836914905;10.00071589796342;0.833506552687688;0.015561337091095319;0.015562903608281746;0.7976175301116976;0.01489298231826057;0.79777986348936;0.9999290253237959
7.587384;1.0445424846296467;0.8333370036700609;0.7977968113199245;-4.090033430856399e-07;-4.328397481235516e-07;1.0449189816697466;1.0002052158789396;10.000690742422718;0.833510311866072;0.015561335378992928;0.015562945253896976;0.797619311341504;0.014892991819447582;0.7977817253538735;0.9999259308802452
7.597384;1.0445430509871207;0.833336172340054;0.7977943004364607;-4.0930730529177645e-07;-4.330830910737916e-07;1.0449188426853675;1.0002055132812617;10.000666394361883;0.8335140672201119;0.015561333812246132;0.015562987956123292;0.7976211421295454;0.014893000248761768;0.7977837063972105;0.9999229413498323
7.607384;1.044543498804822;0.8333354202591977;0.7977918966500287;-4.095761389213705e-07;-4.3333193307729403e-07;1.0449187455147986;1.0002057735492675;10.000643004682113;0.8335178046287689;0.015561332344005453;0.015563031621295716;0.7976230157793179;0.014893007576833865;0.7977858037685385;0.9999200593333515
7.617384;1.0445438198409889;0.8333347460310565;0.7977896075891436;-4.0981080734514666e-07;-4.3358536502917444e-07;1.0449186844044898;1.0002059929739093;10.000620720903889;0.8335215131754422;0.015561330903775062;0.015563076188174702;0.7976249259606331;0.014893013832104052;0.7977880127554138;0.9999172863904494
7.627384;1.0445440058232287;0.8333341481950274;0.7977874416933552;-4.1001276705612857e-07;-4.338422546241395e-07;1.0449186538829593;1.0002061649039022;10.000599671019605;0.8335251849524062;0.015561329404052157;0.015563121622944927;0.7976268640899513;0.014893019075599553;0.7977903280695214;0.9999146232957327
7.637384;1.0445440494535367;0.8333336249754075;0.7977854062778422;-4.101844212146468e-07;-4.341018181260441e-07;1.0449186499242493;1.0002062813475288;10.000579950661187;0.8335288141088198;0.015561327753297154;0.015563167887762847;0.7976288183155534;0.014893023375826774;0.7977927448599917;0.9999120689491615
7.647384;1.0445439449351626;0.8333331740026765;0.7977835063674761;-4.1032938332466734e-07;-4.3436343596787633e-07;1.0449186713219554;1.0002063354168056;10.000561629510512;0.8335323953659431;0.015561325883414696;0.0155632149308722;0.7976307757384529;0.014893026806580027;0.7977952582173616;0.9999096205461604
7.657384;1.0445436872928084;0.8333327929723692;0.7977817441100078;-4.104523471500454e-07;-4.3462622406489176e-07;1.0449187200964505;1.0002063216493076;10.000544763333492;0.833535922572928;0.015561323768229723;0.01556326270120287;0.7976327240443987;0.014893029433650753;0.7977978620764361;0.9999072760420087
7.667384;1.044543271337961;0.8333324809024835;0.7977801182552392;-4.105584945779077e-07;-4.3488897209756764e-07;1.044918799684054;1.0002062344782536;10.000529395835176;0.8335393879373733;0.0155613214108057;0.015563311151791642;0.7976346502751837;0.014893031290585156;0.7978005492025718;0.9999050354338388
7.677384;1.0445426914331972;0.8333322386191812;0.7977786239893193;-4.106526410857979e-07;-4.3515026529830995e-07;1.044918913036792;1.0002060672891635;10.00051555189935;0.8335427819818305;0.015561318813370017;0.015563360216474227;0.7976365398302302;0.014893032370738796;0.7978033123911238;0.9999028995999242
7.687384;1.044541942399363;0.833332067828407;0.7977772530431008;-4.1073871805150944e-07;-4.354085990444244e-07;1.0449190633536074;1.0002058132533815;10.000503228473084;0.833546093932635;0.015561315968106344;0.015563409789151172;0.7976383775246508;0.014893032653311608;0.7978061453953667;0.9999008688426397
7.697384;1.044541020652789;0.8333319698166446;0.7977759942256055;-4.108199566763685e-07;-4.356623343611739e-07;1.044919255094859;1.0002054671300045;10.000492392743562;0.8335493130571445;0.015561312879856605;0.015563459730799895;0.7976401487993117;0.014893032147953136;0.7978090431919206;0.999898941411561
7.707384;1.0445399242943818;0.8333319454363256;0.7977748349553333;-4.1089931592059523e-07;-4.3590948036250073e-07;1.0449194935208668;1.0002050271074139;10.000482986165661;0.8335524306698239;0.015561309582074172;0.015563509887498108;0.797641840312265;0.014893030902208367;0.797812002116023;0.9998971123164468
7.717384;1.0445386529430056;0.8333319961057738;0.7977737633172997;-4.109796466467895e-07;-4.3614765689058544e-07;1.0449197839876192;1.0002044957319103;10.000474925447463;0.8335554405064676;0.015561306116172716;0.015563560096583358;0.7976434408655482;0.014893028966502174;0.7978150192029112;0.9998953737968174
7.727384;1.044537208923805;0.8333321240979427;0.7977727691341353;-4.1106374707280456e-07;-4.3637445650678643e-07;1.0449201305018991;1.0002038785883294;10.000468105384059;0.8335583371914426;0.015561302488164938;0.01556361018461953;0.7976449421644559;0.014893026371290256;0.797818090826251;0.9998937163508488
7.737384;1.0445355984167741;0.833332331742382;0.7977718438692084;-4.1115446294391807e-07;-4.365878764556086e-07;1.0449205340727088;1.00020318206079;10.000462410084655;0.8335611152250104;0.015561298646155478;0.01556365998199094;0.7976463385910537;0.014893023140241138;0.7978212120916643;0.9998921288733635
7.747384;1.0445338306677834;0.8333326199832952;0.7977709809969284;-4.1125453296988884e-07;-4.3678622257375936e-07;1.044920992820165;1.0002024130964264;10.000457729820996;0.8335637693919012;0.015561294508196145;0.015563709360082095;0.7976476267247943;0.014893019321223182;0.7978243769272299;0.9998905991439049
7.757384;1.0445319164553484;0.8333329870321283;0.7977701765441038;-4.11366114036577e-07;-4.3696784547140654e-07;1.0449215030989383;1.0002015797900414;10.000453977796083;0.8335662950299844;0.01556129000173814;0.015563758248880306;0.797648804824501;0.01489301499954117;0.7978275776262761;0.9998891153530604
7.767384;1.0445298674716748;0.8333334281990042;0.7977694278388205;-4.114904607240704e-07;-4.371316550081348e-07;1.0449220603878004;1.000200689976699;10.00045110122175;0.8335686873179826;0.015561285070334423;0.01556380661157213;0.7976498721764594;0.014893010278444266;0.7978308038013282;0.9998876671298477
7.777384;1.0445276962697727;0.833333936523573;0.7977687313527386;-4.11628009369659e-07;-4.3727781721764377e-07;1.044922659420924;1.0001997489655288;10.000449079662362;0.8335709408327019;0.015561279667824633;0.01556385441517415;0.7976508292170268;0.014893005247127507;0.7978340420884601;0.9998862453697305
7.787384;1.044525415586291;0.8333345033293416;0.7977680815921605;-4.1177873101376963e-07;-4.374075490490798e-07;1.0449232930811165;1.0001987589570687;10.000447907726592;0.8335730496436049;0.015561273766079542;0.015563901626817653;0.7976516779304672;0.014892999949320503;0.7978372773794413;0.9998848420379739
7.797384;1.044523036684302;0.83333511893969;0.7977674716159378;-4.1194258618667603e-07;-4.3752245094694833e-07;1.0449239516986812;1.0001977205136394;10.000447578794047;0.8335750072901867;0.015561267364889582;0.015563948227356182;0.797652421293756;0.014892994367985664;0.7978404944799332;0.999883451211436
7.807384;1.0445205678756986;0.8333357736610505;0.7977668952111793;-4.1211986373415034e-07;-4.376239517722276e-07;1.0449246246477453;1.0001966349504097;10.000448088752359;0.8335768070988038;0.015561260494665694;0.01556399422848994;0.797653062155697;0.014892988449651439;0.7978436789379296;0.9998820704461769
7.817384;1.044518014521208;0.8333364584211844;0.7977663489144744;-4.1231127827811516e-07;-4.377128715779107e-07;1.0449253029748524;1.0001955065424943;10.000449443039482;0.8335784429787281;0.015561253227915477;0.015564039671168149;0.7976536017186412;0.01489298215083894;0.7978468176522325;0.9998807002211979
7.827384;1.0445153805108087;0.8333371646178774;0.7977658320983243;-4.125177503844863e-07;-4.3778947921173735e-07;1.044925980606263;1.000194343619533;10.000451648688985;0.8335799103579911;0.015561245689504767;0.015564084594373017;0.797654038005299;0.014892975459160575;0.7978498997640446;0.9998793417264857
7.837384;1.0445126704174845;0.8333378838569138;0.7977653458096678;-4.1273984584816564e-07;-4.3785388794469567e-07;1.0449266539237214;1.0001931573827905;10.000454707351922;0.8335812071741752;0.015561238032814608;0.015564129007066772;0.7976543658967906;0.01489296837399953;0.7978529168010781;0.9998779952280562
7.847384;1.0445098910254813;0.8333386083407212;0.7977648914163219;-4.129773968379867e-07;-4.379059028731674e-07;1.0449273210066634;1.0001919591847743;10.000458612230027;0.8335823345331087;0.01556123040158843;0.015564172894484762;0.797654578886636;0.014892960875439655;0.7978558623361643;0.9998766601728168
7.857384;1.0445070509976402;0.8333393310911011;0.797764469720255;-4.132299132328208e-07;-4.379445370271323e-07;1.04492798114802;1.0001907587291823;10.000463346887763;0.8335832962359508;0.015561222912888098;0.015564216242405579;0.7976546707216646;0.014892952918404421;0.7978587325296872;0.9998753369308409
7.867384;1.0445041592523043;0.8333400458639614;0.7977640808543724;-4.134973412372009e-07;-4.3796820118554806e-07;1.0449286344368007;1.0001895640642045;10.000468904429887;0.8335840968644057;0.015561215660569196;0.015564259050389611;0.7976546353764276;0.014892944458438513;0.7978615267911795;0.9998740285405472
7.877384;1.044501224076374;0.8333407477951666;0.7977637246340818;-4.137803625364572e-07;-4.379753693797778e-07;1.044929280678011;1.000188382990873;10.00047530714794;0.8335847398758898;0.015561208734698267;0.015564301332207988;0.7976544662756803;0.014892935470592708;0.7978642467571185;0.9998727407941577
7.887384;1.0444982529560236;0.833341433667595;0.7977634011946146;-4.140802051353643e-07;-4.379648073957774e-07;1.0449299184952852;1.000187224482845;10.000482591949785;0.8335852276535223;0.01556120223553752;0.015564343110741294;0.7976541569579823;0.014892925941440052;0.7978668939025406;0.9998714814454763
7.897384;1.0444952514992243;0.8333421008133355;0.797763111835863;-4.143980850174899e-07;-4.3793536608283494e-07;1.0449305464763456;1.0001860986501698;10.000490783922492;0.8335855629627275;0.015561196258459002;0.015564384407387529;0.797653703025832;0.01489291586961023;0.7978694676055019;0.9998702594289628
7.907384;1.0444922223073574;0.8333427464009409;0.7977628595689589;-4.147345605236312e-07;-4.37885883589652e-07;1.044931164386816;1.0001850159167933;10.000499890673002;0.8335857498008302;0.01556119087479489;0.015564425229156456;0.7976531033469614;0.014892905285713106;0.7978719649510018;0.9998690837924017
7.917384;1.044489165452365;0.8333433673425026;0.7977626485763891;-4.150896557958025e-07;-4.37815222360245e-07;1.044931772090293;1.0001839862454376;10.000509909651788;0.8335857928176811;0.015561186134928344;0.015564465556101872;0.7976523598022691;0.014892894259995217;0.7978743826424599;0.9998679625595255
7.927384;1.044486079937633;0.833343959541268;0.7977624829505301;-4.1546360423086835e-07;-4.377220305850664e-07;1.0449323686429985;1.0001830185122633;10.000520833528107;0.8335856960734433;0.01556118208306231;0.01556450534365366;0.7976514767011755;0.01489288289635127;0.7978767189659245;0.9998669020038399
7.937384;1.044482965330293;0.8333445170036233;0.7977623662564365;-4.158571576300754e-07;-4.376045204595884e-07;1.0449329531876654;1.0001821198071847;10.000532655950254;0.833585462758274;0.015561178780531837;0.015564544544036163;0.7976504604272475;0.014892871333908307;0.7978789735172446;0.9998659068943656
7.947384;1.044479823305816;0.8333450315790302;0.7977623017545089;-4.1627151604067966e-07;-4.374610936457882e-07;1.0449335252687098;1.000181294390294;10.000545378376966;0.8335850958643256;0.015561176328126482;0.015564583113891216;0.7976493182431369;0.014892859744539466;0.7978811463147675;0.9998649813095065
7.957384;1.0444766579029796;0.833345493949505;0.7977622916163761;-4.1670835454017196e-07;-4.3729130854203894e-07;1.044934083362264;1.000180543486401;10.000559011117511;0.8335845983739477;0.015561174852430654;0.015564621002474969;0.7976480566211573;0.014892848308815572;0.7978832377501712;0.9998641285728103
7.967384;1.044473474327604;0.8333458956280206;0.7977623352243175;-4.171697827244045e-07;-4.37095918376383e-07;1.044934623331126;1.0001798659322818;10.000573566866676;0.8335839726152922;0.015561174472534267;0.015564658143917057;0.7976466812378514;0.014892837188602738;0.7978852482777982;0.9998633508054747
7.977384;1.044470277941981;0.8333462297994801;0.7977624286865821;-4.176580284679036e-07;-4.3687596350914213e-07;1.0449351383050698;1.000179258001106;10.000589052326827;0.8335832192118441;0.015561175292656082;0.015564694454445747;0.7976451980276125;0.014892826509176463;0.7978871778683965;0.9998626493433799
7.987384;1.0444670738162565;0.8333464904817279;0.7977625663078826;-4.181749864166056e-07;-4.366319790063251e-07;1.0449356198428035;1.000178713284963;10.000605467791734;0.8335823363237209;0.015561177405347697;0.015564729837077388;0.7976436131605616;0.014892816346267547;0.7978890262559637;0.9998620252980748
7.997384;1.0444638663467616;0.833346671697751;0.7977627420963513;-4.1872205019864797e-07;-4.363641632562369e-07;1.0449360595401889;1.0001782238500447;10.000622814233783;0.8335813198979315;0.015561180881057865;0.015564764196464609;0.7976419321906016;0.014892806731172761;0.7978907937087993;0.9998614796329683
8.007384;1.0444606591586225;0.8333467677140546;0.797762950219655;-4.1930013974268196e-07;-4.3607305285820554e-07;1.0449364498888365;1.0001777810504537;10.000641099651137;0.8335801649309237;0.015561185760174772;0.015564797439913037;0.797640159535802;0.014892797676933066;0.7978924809967401;0.9998610132686837
8.017384;1.044457455431959;0.8333467737586631;0.797763185474766;-4.1990946340944473e-07;-4.3575952982928355e-07;1.044936783664448;1.0001773748620622;10.0006603481217;0.8335788671131533;0.015561192060602514;0.015564829459857269;0.7976382987915451;0.014892789197295605;0.7978940882196606;0.9998606275327694
8.027384;1.044454258529505;0.8333466860184119;0.7977634438186805;-4.205492963892053e-07;-4.3542423177766917e-07;1.0449370533755984;1.0001769932491127;10.000680605185094;0.8335774240250459;0.015561199787732346;0.015564860128243178;0.7976363537924963;0.014892781301510402;0.7978956139067926;0.9998603246393118
8.037384;1.0444510722549398;0.8333465012742883;0.7977637220492876;-4.2121805463962676e-07;-4.350673748907401e-07;1.044937252611941;1.000176623153183;10.00070192748517;0.8335758352897812;0.015561208928462257;0.015564889310291279;0.7976343296803319;0.014892773981915823;0.7978970558732624;0.999860107265204
8.047384;1.0444479000698512;0.8333462170024248;0.7977640176195725;-4.219133749207895e-07;-4.3468892119644874e-07;1.0449373776648592;1.0001762517626551;10.000724369554412;0.8335741021280942;0.015561219432426568;0.01556491687466884;0.7976322329073245;0.01489276720637628;0.797898412909164;0.9998599774839216
8.057384;1.0444447438954616;0.8333458314406759;0.7977643290909542;-4.2263221419617606e-07;-4.3428860295496116e-07;1.0449374271269283;1.0001758663075;10.0007479776442;0.8335722272391788;0.015561231198862865;0.015564942689118571;0.7976300701042424;0.014892760909571817;0.7978996849334585;0.9998599366069638
8.067384;1.044441603976175;0.8333453429786031;0.7977646560124788;-4.233711709004456e-07;-4.3386631199693773e-07;1.0449374006569283;1.0001754538624723;10.00077278420695;0.8335702148344634;0.01556124408506776;0.01556496661714502;0.7976278469580763;0.014892754994395106;0.7979008719807857;0.9998599857313817
8.077384;1.0444384803316378;0.8333447493594345;0.7977649987570091;-4.2412707927364656e-07;-4.334227087223513e-07;1.0449372985883387;1.0001750029509424;10.000798799662872;0.8335680701391635;0.015561257936659096;0.015564988529886789;0.7976255675641775;0.014892749346352901;0.7979019737595429;0.9998601259239553
8.087384;1.0444353741851875;0.8333440481079779;0.7977653589044444;-4.2489772483155385e-07;-4.329590322564846e-07;1.044937121988281;1.000174505369876;10.000826004986312;0.8335657987106487;0.015561272618658684;0.01556500831659359;0.7976232347884382;0.014892743842668046;0.7979029893838928;0.9998603583015186
8.097384;1.0444322878836179;0.8333432380675103;0.7977657386834245;-4.256822328968913e-07;-4.324765261767667e-07;1.0449368720594738;1.0001739560189238;10.000854353159289;0.8335634066460631;0.015561288024831718;0.01556502588004409;0.7976208521297137;0.014892738371134426;0.7979039170565474;0.999860683767722
8.107384;1.0444292242144073;0.8333423202113092;0.7977661394765236;-4.264808676769278e-07;-4.319765353140001e-07;1.0449365487554867;1.000173351586562;10.00088378012688;0.8335609016083058;0.015561304058249428;0.015565041133895698;0.7976184251839029;0.014892732870973991;0.797904754424214;0.9998611021345208
8.117384;1.0444261866473186;0.8333412974781497;0.7977665609743209;-4.272945172301353e-07;-4.3146097421216297e-07;1.044936150171488;1.0001726894870424;10.000914214697364;0.8335582934855659;0.015561320605422696;0.01556505400320351;0.7976159612517885;0.014892727351294788;0.7979054992586806;0.9998616119325068
8.127384;1.0444231803934585;0.8333401742506126;0.7977670012298147;-4.2812443164833244e-07;-4.3093240059651097e-07;1.044935673553832;1.0001719674584413;10.00094557594294;0.8335555942417449;0.015561337537009038;0.015565064421507095;0.7976134682651903;0.014892721861422117;0.7979061502659227;0.9998622111012818
8.137384;1.0444202128267195;0.8333389554007204;0.7977674575501963;-4.2897221454055006e-07;-4.303936134151496e-07;1.0449351167171883;1.000171184729475;10.000977761872209;0.8335528172211158;0.015561354729880022;0.015565072343195442;0.7976109541493257;0.014892716450915687;0.7979067083145595;0.9998628978460135
8.147384;1.0444172927041175;0.8333376457226528;0.7977679283301365;-4.2983941876867064e-07;-4.2984706532819244e-07;1.0449344786433907;1.0001703435039635;10.001010643836443;0.8335499756830239;0.015561372081730232;0.015565077768171271;0.7976084270920578;0.01489271115671088;0.7979071768109463;0.9998636714242595
8.157384;1.0444144287396273;0.8333362501459635;0.7977684141908036;-4.3072683032878503e-07;-4.2929442181582523e-07;1.0449337590419803;1.0001694485053179;10.001044066520478;0.8335470807024117;0.015561389508036141;0.015565080742232366;0.7976058961574892;0.014892706019734718;0.7979075601843502;0.9998645320225716
8.167384;1.0444116281521496;0.8333347740271835;0.7977689171487162;-4.316341210484328e-07;-4.287363591011785e-07;1.0449329574795345;1.0001685055270508;10.001077849259726;0.8335441404308926;0.015561406936436515;0.015565081325429164;0.7976033705371306;0.014892701103067198;0.7979078624649484;0.9998654796830799
8.177384;1.044408896156008;0.8333332236519939;0.7977694396818201;-4.32559760798796e-07;-4.281724481390668e-07;1.0449320731316747;1.0001675209831236;10.001111794738176;0.8335411619186006;0.015561424310277848;0.015565079571672354;0.7976008578313544;0.014892696478116042;0.7979080874299872;0.9998665133700252
8.187384;1.0444062362001894;0.8333316066782455;0.7977699844981216;-4.335009159142984e-07;-4.276013263864074e-07;1.0449311057575008;1.0001665025190163;10.00114570338991;0.8335381526240261;0.015561441583759906;0.015565075535687947;0.7975983627754365;0.01489269219063381;0.7979082392713427;0.9998676309939235
8.197384;1.0444036498385516;0.8333299315720735;0.7977705535378471;-4.3445367868043727e-07;-4.2702137836683773e-07;1.044930057291151;1.0001654588921025;10.001179382189578;0.8335351188081338;0.01556145871131539;0.015565069276362586;0.7975958868563477;0.01489268824627492;0.7979083230553669;0.9998688304025708
8.207384;1.0444011371919344;0.8333282068283197;0.7977711473742455;-4.354135785230996e-07;-4.2643133673461385e-07;1.0449289326851252;1.0001643986533146;10.001212646512197;0.8335320631569212;0.01556147565412521;0.015565060858940216;0.797593429735556;0.014892684624697838;0.7979083443247621;0.9998701104831503
8.217384;1.0443986990277496;0.8333264415516537;0.7977717663184388;-4.36375846993204e-07;-4.258302315364302e-07;1.0449277397899575;1.0001633295136512;10.001245320361917;0.8335289847221576;0.015561492381940503;0.01556505036755495;0.7975909913851585;0.014892681299788895;0.7979083080669017;0.999871471737178
8.227384;1.0443963382428316;0.8333246465968889;0.7977724117927973;-4.373355341365028e-07;-4.2521716295007384e-07;1.0449264890076437;1.0001622586420642;10.001277226516686;0.833525880261187;0.015561508856455932;0.015565037903018537;0.7975885721889868;0.014892678245927599;0.7979082188846485;0.9998729161541703
8.237384;1.0443940588471687;0.8333228341990003;0.7977730871595582;-4.3828796026280717e-07;-4.2459136447561195e-07;1.0449251923674256;1.0001611924532081;10.001308165584224;0.8335227453937906;0.015561525025387017;0.015565023559728728;0.7975861714674525;0.01489267544049871;0.7979080818058479;0.999874446373445
8.247384;1.044391864143637;0.8333210160915104;0.7977737974576856;-4.392291778993929e-07;-4.239522206933044e-07;1.0449238618668515;1.0001601362231243;10.001337907785281;0.8335195755835767;0.015561540837128374;0.015565007406909095;0.7975837870548996;0.014892672870301124;0.7979079020319666;0.9998760645818933
8.257384;1.0443897559591109;0.8333192016379488;0.797774547519929;-4.401558566734175e-07;-4.232991588948985e-07;1.0449225080412976;1.0001590946068808;10.001366208614606;0.8335163668091394;0.015561556263863477;0.015564989482749439;0.7975814163815568;0.014892670524089558;0.7979076844202361;0.9998777715070674
8.267384;1.0443877347036192;0.8333173969704594;0.7977753398706642;-4.4106500842913465e-07;-4.2263160220098123e-07;1.044921139255042;1.0001580718960654;10.001392836808023;0.833513115906418;0.015561571312027732;0.015564969799309302;0.7975790572548933;0.014892668379240054;0.7979074334219589;0.9998795660454164
8.277384;1.0443857995609716;0.8333156053614844;0.7977761742055369;-4.419538829133228e-07;-4.219488007526647e-07;1.0449197612957561;1.0001570710303938;10.001417595963739;0.8335098215771859;0.015561586001994499;0.015564948369677483;0.797576707848883;0.014892666401600259;0.7979071532488168;0.9998814465897675
8.287384;1.0443839487346391;0.8333138285359722;0.7977770487552073;-4.4281969606317585e-07;-4.212496691439048e-07;1.0449183770197212;1.0001560930905806;10.001440324796052;0.8335064856086996;0.015561600341345265;0.015564925247822823;0.7975743670287363;0.01489266455231962;0.7979068481923366;0.9998834130688051
8.297384;1.0443821798911181;0.8333120683756272;0.7977779623050761;-4.4365952905957524e-07;-4.205331166817225e-07;1.0449169875392545;1.000155138265037;10.001460886283182;0.8335031121195959;0.015561614325665449;0.015564900545141317;0.7975720349595744;0.014892662793412646;0.7979065225496558;0.9998854672831874
8.307384;1.0443804900900413;0.8333103278420189;0.797778915312823;-4.444707106012086e-07;-4.19798536387577e-07;1.0449155951515872;1.000154206619949;10.0014791667696;0.8334997056270151;0.015561627954403917;0.015564874414054469;0.7975697132678186;0.014892661094882983;0.7979061803353806;0.999887611735319
8.317384;1.0443788751503578;0.8333086103188382;0.7977799095009861;-4.4525103959468e-07;-4.19045605756421e-07;1.044914204639929;1.000153297665266;10.001495084899386;0.8334962707176512;0.01556164123603478;0.015564847018488122;0.7975674048851233;0.014892659450599978;0.7979058253458374;0.9998898482790547
8.327384;1.0443773300622752;0.8333069186453782;0.797780946804782;-4.45998591891429e-07;-4.1827373904814155e-07;1.0449128218502652;1.000152409856916;10.00150859728917;0.8334928128421683;0.015561654181413342;0.015564818508195119;0.7975651137231033;0.014892657889030495;0.7979054608094848;0.9998921771796263
8.337384;1.0443758504497418;0.8333052549952932;0.7977820287701123;-4.46711529005372e-07;-4.1748197862688636e-07;1.0449114522366272;1.0001515408602595;10.00151969551417;0.833489338270362;0.015561666798598203;0.015564789010822245;0.7975628442977956;0.014892656462420325;0.7979050886730906;0.9998945978082749
8.347384;1.0443744331330032;0.8333036210122422;0.7977831560253247;-4.4738824125115396e-07;-4.1666914599170666e-07;1.0449101006511905;1.00015068765698;10.001528392931906;0.8334858537094196;0.015561679108417412;0.015564758643718304;0.7975606016008274;0.01489265523278364;0.7979047100303762;0.9998971107377777
8.357384;1.044373075398774;0.833302017054588;0.7977843277456688;-4.480276872771709e-07;-4.1583418121537603e-07;1.0449087713923304;1.000149845658893;10.001534702328218;0.8334823667363747;0.015561691173207774;0.015564727516142997;0.7975583908689364;0.01489265426632916;0.7979043262374976;0.999899718655573
8.367384;1.0443717739144143;0.8333004409342112;0.7977855420982419;-4.486293000611505e-07;-4.149768153221785e-07;1.0449074675355658;1.0001490081824405;10.001538622334236;0.8334788863918575;0.01556170310538418;0.01556469570575841;0.7975562169663273;0.014892653622302948;0.7979039384565211;0.9999024250325671
8.377384;1.044370523989802;0.8332988882844518;0.7977867975329447;-4.491925713263851e-07;-4.1409791389106493e-07;1.0449061902333945;1.0001481676332582;10.001540143797845;0.8334754231361741;0.01556171505746596;0.015564663245725963;0.7975540839985774;0.014892653341128447;0.7979035459088538;0.9999052323553165
8.387384;1.04436932004886;0.833297354291265;0.7977880937998324;-4.497171402726029e-07;-4.1319908621406237e-07;1.044904939542763;1.0001473172917286;10.001539255817999;0.8334719885434526;0.015561727206571811;0.015564630147181763;0.7975519956327675;0.014892653445543582;0.7979031454439786;0.9999081422024976
8.397384;1.0443681563442846;0.833295834577051;0.7977894321835566;-4.502033235973618e-07;-4.122822425013594e-07;1.0449037163848;1.0001464520409744;10.001535945803358;0.8334685949670244;0.015561739711158502;0.015564596415635021;0.7975499556640316;0.014892653944559117;0.7979027328882214;0.9999111571736147
8.407384;1.0443670265702358;0.8332943248168524;0.7977908147703978;-4.5065253561883164e-07;-4.1134933588454016e-07;1.0449025237950655;1.0001455680673732;10.001530213089;0.8334652549361828;0.015561752642006415;0.015564562030633711;0.797547968065877;0.014892654824879656;0.7979023043368529;0.9999142820920472
8.417384;1.044365924212019;0.8332928197033526;0.797792242812252;-4.5106734298829096e-07;-4.1040195700278375e-07;1.044901366560866;1.0001446630343587;10.00152208498118;0.8334619807419875;0.015561765952123564;0.01556452693718182;0.7975460367199974;0.014892656033758797;0.7979018562259786;0.9999175232057002
8.427384;1.0443648439697155;0.833291312557444;0.7977937153339524;-4.514508221261001e-07;-4.094412582457093e-07;1.0449002502658353;1.0001437367484474;10.001511615204446;0.8334587845885143;0.01556177952138486;0.015564491078310434;0.7975441659007421;0.014892657481788616;0.7979013849601464;0.9999208867614091
8.437384;1.0443637822858094;0.8332897959743262;0.7977952292956592;-4.518054664887665e-07;-4.0846844134866064e-07;1.0448991807248715;1.0001427907283076;10.001498883830397;0.8334556785349247;0.015561793220100432;0.015564454419662912;0.7975423610541467;0.014892659070351795;0.7979008872637878;0.999924377462149
8.447384;1.0443627374655835;0.8332882620346576;0.7977967811236837;-4.521327896808778e-07;-4.0748520702329323e-07;1.0448981627844092;1.0001418274437193;10.001484006309495;0.833452673651509;0.015561806940335342;0.015564416942738555;0.7975406285393403;0.01489266070784219;0.7979003611841895;0.9999279972004909
8.457384;1.0443617098094553;0.8332867024366619;0.7977983678370071;-4.524340754910891e-07;-4.064939908683251e-07;1.0448971986213154;1.0001408501253652;10.001467126179545;0.8334497791737271;0.015561820613655224;0.015564378642013484;0.7975389747992017;0.014892662308845239;0.7978998068494108;0.9999317454424989
8.467384;1.0443607008634828;0.8332851093456841;0.7977999866660275;-4.527110847722987e-07;-4.054979580993347e-07;1.0448962875664944;1.000139861719134;10.00144839555172;0.8334470025743613;0.015561834232572822;0.015564339539673107;0.7975374056252996;0.01489266379825086;0.7978992258065379;0.999935620214556
8.477384;1.0443597125355677;0.8332834761192114;0.7978016343590184;-4.5296564761974425e-07;-4.0450072218793536e-07;1.0448954278665;1.0001388634607191;10.001427967709382;0.8334443504348313;0.015561847854883584;0.015564299700200708;0.797535925716742;0.014892665125484584;0.7978986197035699;0.9999396185515322
8.487384;1.0443587470875406;0.8332817979778775;0.7978033075927965;-4.531990409608016e-07;-4.035062033466487e-07;1.0448946187373305;1.0001378545699224;10.001405997112906;0.8334418295260835;0.015561861575608548;0.015564259242334092;0.7975345389013025;0.01489266628174313;0.7978979902562602;0.9999437373588691
8.497384;1.044357807641364;0.8332800720425884;0.797805004011985;-4.53412112517254e-07;-4.02518794697558e-07;1.044893860829671;1.000136832622373;10.001382636964129;0.8334394469153906;0.015561875486874491;0.015564218339701374;0.7975332483250558;0.01489266730647102;0.7978973399093386;0.9999479740011099
8.507384;1.0443568984493579;0.8332782958490051;0.797806722395212;-4.5360535059726486e-07;-4.0154339604268984e-07;1.0448931545937663;1.0001357941231028;10.001358040993766;0.8334372084259839;0.015561889657322546;0.015564177187340145;0.7975320562982122;0.014892668271326114;0.7978966722144737;0.9999523255520435
8.517384;1.0443560246165247;0.8332764658142157;0.7978084619848612;-4.537785333256894e-07;-4.0058493502379497e-07;1.0448924979089034;1.0001347354991468;10.001332368830441;0.8334351170779255;0.015561904135796766;0.015564135954573625;0.7975309645300834;0.014892669254496614;0.7978959920682426;0.9999567877885929
8.527384;1.044355191546845;0.8332745765308344;0.7978102225304922;-4.5393076536480937e-07;-3.9964776404903214e-07;1.0448918852488185;1.0001336544234836;10.001305787757753;0.8334331734440495;0.015561918957620964;0.015564094768246174;0.7975299747294302;0.014892670335506538;0.7978953056593859;0.999961355165567
8.537384;1.0443544040118664;0.833272620908879;0.7978120049394254;-4.540608374223686e-07;-3.987355559172057e-07;1.0448913093587666;1.0001325504915966;10.001278471615151;0.833431377556104;0.015561934133005193;0.015564053729747921;0.7975290891331795;0.014892671604884304;0.7978946205092663;0.9999660212326729
8.547384;1.044353665076253;0.8332705914292902;0.7978138111570633;-4.5416726145350325e-07;-3.9785158855017646e-07;1.044890763780726;1.0001314244796813;10.001250596173309;0.8334297303349072;0.01556194962772736;0.015564012935109839;0.7975283103193634;0.01489267316033722;0.7978939454140663;0.9999707782107452
8.557384;1.0443529761870858;0.8332684805791558;0.797815643722594;-4.54248131582533e-07;-3.969990168754571e-07;1.044890244021912;1.0001302772361478;10.001222334829196;0.8334282334710524;0.015561965363163012;0.015563972478585129;0.797527639871417;0.014892675091276886;0.7978932890875696;0.9999756162379559
8.567384;1.044352337983754;0.8332662794059719;0.7978175059935588;-4.543011880631422e-07;-3.9618111652091517e-07;1.0448897476707049;1.000129109917124;10.001193857600562;0.8334268885379912;0.015561981230606627;0.015563932447655606;0.7975270772511515;0.01489267746159822;0.7978926584330096;0.9999805235073222
8.577384;1.0443517501249697;0.8332639772180679;0.7978194016351092;-4.5432399461570676e-07;-3.9540148337718344e-07;1.0448892751263064;1.000127925594443;10.001165320096428;0.833425696663251;0.015561997098405568;0.015563892919700202;0.7975266201857973;0.014892680304409335;0.7978920584638781;0.9999854873240271
8.587384;1.0443512105530763;0.8332615638832241;0.7978213324776031;-4.543140169637749e-07;-3.9466389069280645e-07;1.0448888305183757;1.00012673029895;10.00113684352214;0.8334246592549865;0.015562012814997216;0.015563853966111636;0.797526265578797;0.014892683639828794;0.7978914934741725;0.9999904957557944
8.597384;1.044350715070923;0.8332590318647118;0.797823297167747;-4.5426868464681913e-07;-3.939717163146813e-07;1.0448884213499534;1.000125531991227;10.001108505194031;0.8334237787903248;0.015562028216501654;0.015563815668846058;0.7975260099990449;0.014892687488775402;0.7978909681314884;0.9999955390690674
8.607384;1.0443502572452918;0.833256376687698;0.7978252921814739;-4.541856745607536e-07;-3.933273284717105e-07;1.0448880567341718;1.000124338544074;10.001080348725477;0.8334230585568095;0.015562043138831241;0.015563778131629033;0.7975258502635403;0.014892691873413192;0.797890488196978;1.0000006099655068
8.617384;1.044349829506392;0.8332535974465414;0.7978273135772581;-4.540632419869942e-07;-3.9273205211072815e-07;1.0448877447379579;1.0001231561596589;10.001052408491883;0.8334225017700662;0.015562057427522003;0.015563741465766416;0.7975257842624938;0.014892696825650097;0.7978900606759599;1.000005702658894
8.627384;1.0443494258133181;0.8332506972752751;0.7978293576960825;-4.5390015097387573e-07;-3.9218674935048834e-07;1.044887490530271;1.000121987747157;10.001024728346117;0.8334221111877395;0.015562070944665506;0.015563705767282516;0.7975258109836858;0.014892702387088721;0.7978896932440536;1.00001081157243
8.637384;1.0443490437194327;0.8332476825016392;0.7978314211631407;-4.5369537108200775e-07;-3.916922718076314e-07;1.0448872969178973;1.0001208321624098;10.000997357167709;0.8334218891673982;0.015562083581882;0.015563671109092621;0.7975259290966189;0.014892708590819417;0.7978893934063233;1.0000159308901886
8.647384;1.0443486836908613;0.8332445610701951;0.7978335014508143;-4.534480430348542e-07;-3.9124945939868026e-07;1.044887165487266;1.000119685824475;10.000970326321225;0.8334218373071942;0.015562095269344748;0.01556363754289279;0.7975261354500744;0.014892715451726232;0.797889167723773;1.0000210550536868
8.657384;1.0443483471383612;0.833241341698216;0.7978355978511495;-4.5315773611481294e-07;-3.9085904368695147e-07;1.044887096698433;1.0001185449155716;10.000943628430807;0.833421955777709;0.015562105974268048;0.015563605095216152;0.7975264248324283;0.014892722965177395;0.7978890210631296;1.0000261789427383
8.667384;1.044348036158653;0.8332380342894878;0.7978377115050825;-4.52824711351247e-07;-3.905216492051819e-07;1.044887089659962;1.0001174070668055;10.000917215214416;0.8334222429899593;0.015562115693300705;0.015563573761317525;0.7975267906014273;0.014892731100835705;0.7978889562279925;1.0000312976602677
8.677384;1.044347754681307;0.8332346506326561;0.7978398434464952;-4.52449840795091e-07;-3.902377522152172e-07;1.044887141229168;1.0001162727614303;10.00089101728719;0.8334226957865833;0.015562124433153997;0.01556354351504059;0.7975272257184259;0.014892739795212002;0.797888974144119;1.0000364057441187
8.687384;1.0443475081271096;0.8332312036936894;0.7978419920267398;-4.5203425336094374e-07;-3.9000762626662633e-07;1.0448872448029511;1.0001151446578886;10.000864968684972;0.8334233096109764;0.015562132192494834;0.01556351433853662;0.7975277240899699;0.014892748952264216;0.7978890740388008;1.0000414958073225
8.697384;1.0443473012013276;0.83322770580947;0.7978441521372066;-4.515791917827166e-07;-3.8983140922749263e-07;1.0448873907572334;1.0001140255741707;10.000839015824264;0.8334240781076728;0.015562138959847153;0.015563486254117277;0.7975282814620678;0.014892758462567322;0.7978892532781402;1.0000465593040215
8.707384;1.044347136373762;0.8332241675770657;0.7978463161502555;-4.510859981752449e-07;-3.897091819228107e-07;1.0448875679158183;1.0001129180283739;10.000813120398671;0.8334249929290717;0.01556214471957766;0.015563459333271757;0.797528895059097;0.0148927682273886;0.7978895072773468;1.0000515900078586
8.717384;1.044347014417295;0.833220597551103;0.7978484755596165;-4.50556023349036e-07;-3.8964086639021077e-07;1.0448877645526482;1.0001118245544016;10.000787277265324;0.8334260438254734;0.01556214946355694;0.015563433671407455;0.7975295625335105;0.014892778150361984;0.7978898301245682;1.00005658610365
8.727384;1.0443469353203476;0.8332170020812776;0.7978506223541894;-4.4999079627613666e-07;-3.896258992285693e-07;1.0448879686313004;1.000110747423377;10.000761530990065;0.8334272181786406;0.01556215320540078;0.015563409350855754;0.7975302816063234;0.014892788095903865;0.7978902154562518;1.0000615486671827
8.737384;1.0443468979949067;0.8332133854649768;0.7978527489448057;-4.493923595278635e-07;-3.896629077413379e-07;1.044888167126895;1.000109688659764;10.000735968900475;0.8334285014873787;0.015562155988492008;0.015563386424668547;0.7975310504799116;0.014892797871406231;0.7978906566389771;1.000066478570256
8.747384;1.0443469004098873;0.8332097507245949;0.7978548473754595;-4.4876317237620457e-07;-3.8974971757186666e-07;1.0448883462160947;1.000108650368267;10.000710700679358;0.8334298798657689;0.015562157886927512;0.015563364917217309;0.7975318680260882;0.014892807273113616;0.7978911468324018;1.0000713741999971
8.757384;1.044346940761573;0.8332061003168084;0.7978569092096617;-4.4810570983834695e-07;-3.898837806447618e-07;1.0448884931903653;1.000107634882549;10.000685837427941;0.833431342323458;0.015562158998487714;0.015563344823443946;0.797532733528095;0.014892816151357298;0.7978916797484426;1.0000762311147742
8.767384;1.0443470180034835;0.8332024357222784;0.7978589252949414;-4.4742233117040985e-07;-3.9006263698966236e-07;1.0448885969262114;1.000106645565718;10.000661481076305;0.8334328810822272;0.015562159429944572;0.015563326108698951;0.7975336466646645;0.014892824433321886;0.797892250574295;1.0000810433647753
8.777384;1.0443471321480307;0.8331987571982887;0.7978608847762559;-4.467152068709644e-07;-3.902840190275248e-07;1.0448886466173277;1.000105688442424;10.000637731067167;0.8334344900242027;0.015562159279668126;0.015563308711934436;0.7975346079620851;0.014892832111817727;0.7978928562143316;1.0000858044892487
8.787384;1.0443472847610478;0.8331950649713945;0.7978627750680904;-4.4598589833457477e-07;-3.905457923444846e-07;1.0448886325723823;1.0001047730552417;10.00061468760518;0.8334361622547154;0.015562158625668576;0.015563292554837462;0.7975356191189321;0.014892839233989768;0.7978934950828184;1.000090506608909
8.797384;1.0443474784830176;0.8331913594913539;0.7978645830148201;-4.4523510824162295e-07;-3.9084577879619844e-07;1.0448885489703983;1.0001039111154746;10.000592436458412;0.8334378888790908;0.015562157527942655;0.015563277556420537;0.7975366829874164;0.01489284588493621;0.7978941669867783;1.0000951394643127
8.807384;1.0443477158926615;0.8331876399424375;0.7978662956821198;-4.4446320266266216e-07;-3.911813146049386e-07;1.0448883947999577;1.000103113861174;10.000571037710648;0.8334396599248977;0.015562156035908098;0.015563263641502829;0.7975378031532191;0.014892852157053467;0.7978948724278028;1.0000996917651228
8.817384;1.0443479990715399;0.8331839046629342;0.7978679008958138;-4.436709225084946e-07;-3.915489706337838e-07;1.0448881715949399;1.0001023902636024;10.000550535553673;0.833441465428774;0.015562154187229315;0.015563250740352438;0.7975389833576414;0.01489285812748042;0.7978956113836511;1.0001041535647925
8.827384;1.0443483299311573;0.8331801540449675;0.7978693878747697;-4.4285942695555075e-07;-3.919447484705365e-07;1.0448878803223915;1.000101746065257;10.000530973225022;0.8334432953867882;0.015562152009524715;0.015563238780615395;0.7975402276807984;0.014892863854620141;0.7978963828454783;1.0001085172351685
8.837384;1.0443487102917928;0.8331763917287651;0.7978707477383996;-4.420299432547338e-07;-3.923644864892696e-07;1.0448875198974943;1.0001011828849622;10.00051239524044;0.8334451399388026;0.015562149533052778;0.015563227676185351;0.7975415404198304;0.014892869382908548;0.7978971850109637;1.0001127760544075
8.847384;1.044349141983927;0.833172623224747;0.7978719742192538;-4.411837712259643e-07;-3.928042662697027e-07;1.0448870866436306;1.0001006991616284;10.000494836849521;0.8334469897248571;0.015562146803859363;0.015563217323207956;0.7975429241956428;0.01489287475416583;0.7978980153788676;1.0001169220142057
8.857384;1.044349627705687;0.8331688550119862;0.7978730640424231;-4.4032268482565e-07;-3.932608642772309e-07;1.0448865745035631;1.0001002933112202;10.00047831215766;0.833448835165459;0.015562143892678104;0.015563207594740933;0.7975443785007452;0.014892880013791998;0.797898870776329;1.0001209461211102
8.867384;1.0443501709752432;0.8331650945852246;0.7978740158342632;-4.3944900172892374e-07;-3.9373206278675563e-07;1.0448859775901114;1.0000999651949594;10.000462815494414;0.8334506662362271;0.015562140892217882;0.015563198324342345;0.7975459005049688;0.014892885201311388;0.7978997473696979;1.0001248407263243
8.877384;1.0443507745178344;0.8331613501492022;0.7978748283078679;-4.385648885428083e-07;-3.9421649664958966e-07;1.0448852927316448;1.0000997143523132;10.000448337564658;0.8334524740279041;0.015562137897043167;0.015563189294100598;0.7975474861337694;0.014892890341318549;0.7979006404708705;1.0001286005101653
8.887384;1.0443514396869922;0.8331576301586004;0.7978754995136649;-4.376715048730086e-07;-3.94713259387206e-07;1.0448845187630535;1.000099538133253;10.000434877159204;0.8334542520733205;0.015562134973996253;0.01556318024457654;0.7975491300826063;0.014892895447023923;0.7979015442408641;1.0001322217436255
8.897384;1.0443521676428795;0.833153943168893;0.7978760274167047;-4.3676874829791305e-07;-3.9522150103931245e-07;1.0448836545759905;1.0000994315711758;10.00042243036856;0.8334559958361479;0.01556213213784638;0.015563170904632754;0.7975508258638986;0.014892900537515723;0.797902451675154;1.0001357014274752
8.907384;1.0443529605106323;0.8331502979656369;0.7978764106322828;-4.358556414415561e-07;-3.957399973545106e-07;1.0448826988220448;1.0000993883168265;10.000410971832123;0.8334577016494046;0.015562129358234695;0.01556316103133146;0.7975525666420725;0.01489290566272724;0.797903355508656;1.000139036998899
8.917384;1.0443538215766381;0.833146703339594;0.7978766482992516;-4.349309394607554e-07;-3.962670187469672e-07;1.044881650772419;1.0000994018612768;10.000400455931869;0.8334593666277783;0.015562126599719214;0.01556315044984124;0.7975543461530157;0.014892910913731433;0.7979042503952242;1.0001422268568305
8.927384;1.044354754582416;0.8331431674158901;0.7978767393929865;-4.339936053381458e-07;-3.968005412669696e-07;1.0448805105657917;1.000099466467533;10.000390832935514;0.8334609887248416;0.015562123858208645;0.015563139073276331;0.7975561588745768;0.01489291640936292;0.7979051343151782;1.0001452705837433
8.937384;1.0443557631926281;0.833139697881704;0.7978766831422833;-4.330427838390539e-07;-3.9733842755630487e-07;1.0448792788776307;1.0000995767118561;10.000382058592443;0.8334625658657887;0.01556212116874559;0.015563126886535964;0.7975579999306303;0.014892922279877825;0.7979060068988797;1.000148166993942
8.947384;1.0443568512072727;0.8331363031511354;0.797876481235292;-4.320774015493316e-07;-3.978785779340598e-07;1.0448779570758067;1.0000997259397382;10.000374095482401;0.8334640952144204;0.015562118584376432;0.01556311390586375;0.7975598651051934;0.014892928655220966;0.797906867042028;1.0001509116180014
8.957384;1.044358022749506;0.8331329926490879;0.7978761392747463;-4.310962135344447e-07;-3.984191388370965e-07;1.0448765473617614;1.0000999061149995;10.000366912307674;0.8334655738117112;0.01556211614906388;0.015563100140039265;0.7975617507012956;0.014892935640697269;0.7979077131116142;1.0001534967805794
8.967384;1.0443592824842882;0.833129775571005;0.7978756652326644;-4.300980574491571e-07;-3.989585957527255e-07;1.044875052658752;1.000100108963809;10.000360479825316;0.8334669995340263;0.015562113891034192;0.015563085572593107;0.7975636536636999;0.014892943293275701;0.7979085441131919;1.0001559128590753
8.977384;1.0443606361854485;0.8331266595650666;0.7978750668817822;-4.290816744399009e-07;-3.9949571699196597e-07;1.0448734775549768;1.0001003268457336;10.000354767258504;0.8334683706658585;0.015562111824106412;0.01556307017728301;0.7975655715567767;0.01489295163896562;0.7979093594358984;1.00015814833113
8.987384;1.0443620908324553;0.8331236504034367;0.7978743509078203;-4.2804576277857993e-07;-4.000294024325598e-07;1.044871829933299;1.0001005541633603;10.00034974815403;0.8334696849242053;0.015562109941404062;0.01556305395255435;0.7975675021198344;0.014892960720482783;0.797910158080068;1.0001601905847592
8.997384;1.0443636535310235;0.8331207521219708;0.7978735237504633;-4.2698939605695864e-07;-4.0055835714746796e-07;1.0448701212907876;1.0001007888531737;10.000345411951331;0.8334709394379851;0.015562108211687697;0.01556303693407796;0.7975694437166713;0.014892970626935712;0.7979109380694249;1.0001620283976582
9.007384;1.0443653299058455;0.8331179674118087;0.7978725925543872;-4.2591204832833787e-07;-4.010809393205879e-07;1.044868366051144;1.0001010316498964;10.000341764558508;0.8334721313442862;0.015562106581031052;0.015563019176095323;0.7975713961832804;0.014892981492862365;0.797911695815872;1.000163653600832
9.017384;1.0443671229341671;0.8331152985912962;0.797871564656058;-4.2481344752862226e-07;-4.015955502696414e-07;1.0448665807251032;1.0001012838540329;10.000338811748986;0.8334732587822199;0.01556210498502251;0.01556300072691344;0.7975733605293256;0.014892993486552795;0.7979124259578013;1.0001650614877997
9.027384;1.0443690321127006;0.8331127486355664;0.7978704465572316;-4.236936744314919e-07;-4.021010892184513e-07;1.0448647819016972;1.000101546653332;10.000336543957523;0.8334743221484259;0.015562103377955114;0.015562981608667458;0.7975753379247837;0.01489300679593156;0.7979131220667076;1.00016625085782
9.037384;1.0443710534093262;0.8331103211661288;0.7978692441022296;-4.2255309984291986e-07;-4.025971194225113e-07;1.044862983919311;1.0001018221296296;10.00033493394725;0.8334753242165511;0.01556210175706856;0.015562961802339719;0.7975773290292649;0.014893021598361108;0.7979137783119881;1.0001672236397365
9.047384;1.0443731808003427;0.8331080194672816;0.7978679627462795;-4.2139203736149653e-07;-4.0308386301238507e-07;1.0448611976094386;1.0001021137519093;10.000333938182129;0.8334762689130993;0.015562100161099558;0.015562941254029943;0.7975793340014425;0.014893038020153843;0.7979143911822547;1.0001679846695244
9.057384;1.0443754074270633;0.833105845830671;0.7978666069769411;-4.2021063717716563e-07;-4.03562031105736e-07;1.0448594292292503;1.0001024258666262;10.000333503217416;0.8334771605671228;0.015562098658306758;0.015562919908026098;0.7975813527794423;0.01489305611831292;0.797914959926881;1.000168541910723
9.067384;1.0443777246363717;0.8331038016296972;0.7978651803958872;-4.190091378926774e-07;-4.040326438211364e-07;1.0448576800501637;1.0001027631314998;10.000333581388675;0.8334780039657093;0.015562097346306319;0.015562897736443381;0.7975833853707246;0.014893075886857544;0.7979154860016617;1.0001689058651995
9.077384;1.0443801207978538;0.8331018877833584;0.7978636872325898;-4.1778804854538466e-07;-4.0449679210157123e-07;1.0448559479313269;1.0001031308459134;10.000334143799567;0.8334788043443792;0.015562096347958144;0.015562874738447996;0.797585431974416;0.014893097261757297;0.7979159724208749;1.000169086879027
9.087384;1.0443825815878696;0.8331001047946474;0.7978621331729315;-4.165481469457578e-07;-4.04955139781158e-07;1.0448542294462035;1.0001035361032082;10.000335176652152;0.8334795675175025;0.015562095782004922;0.015562850919035948;0.797587492550461;0.014893120134687665;0.7979164232769698;1.0001690925871454
9.097384;1.044385091280974;0.8330984517727785;0.7978605241463489;-4.1529053429931385e-07;-4.054076553998399e-07;1.0448525208272441;1.000103987987032;10.000336664246824;0.8334802997264303;0.015562095731022465;0.015562826269785718;0.797589566800413;0.014893144388041691;0.7979168434203092;1.0001689292076605
9.107384;1.044387633740611;0.8330969264779667;0.7978588658491658;-4.140167236248988e-07;-4.0585395266800045e-07;1.0448508186720995;1.0001044964469425;10.000338578714226;0.8334810072646558;0.015562096224236113;0.015562800764853793;0.7975916551701442;0.014893169915575277;0.7979172381231876;1.0001686043558722
9.117384;1.0443901923296666;0.8330955274597772;0.7978571654869266;-4.1272862138579735e-07;-4.0629373191784114e-07;1.0448491208357213;1.0001050714271469;10.00034088137281;0.833481696790831;0.015562097227207906;0.01556277437773142;0.7975937595132231;0.014893196617758337;0.797917612408612;1.0001681270550333
