time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
9.127384;1.0443927501582015;0.8330942558995443;0.7978554330325384;-4.1142847420070466e-07;-4.067270628468738e-07;1.0448474261504501;1.0001057221788456;10.000343513780857;0.8334823753981396;0.01556209865136364;0.015562747107033394;0.7975958829203906;0.014893224396818013;0.7979179699532299;1.0001675062184023
9.137384;1.044395291588295;0.8330931156088838;0.7978536804437893;-4.1011865848954346e-07;-4.0715467868111276e-07;1.0448457332894057;1.000106456863062;10.000346376542499;0.8334830497924618;0.015562100386885741;0.015562718982610095;0.7975980293769541;0.014893253154282483;0.7979183122988909;1.0001667496898026
9.147384;1.0443978038221837;0.8330921114709217;0.7978519199612066;-4.088012528960127e-07;-4.0757778238576247e-07;1.0448440405554331;1.0001072834408742;10.000349331013831;0.8334837252157178;0.01556210233019273;0.015562690050653638;0.7976002030011395;0.014893282789070802;0.7979186393483847;1.000165863598365
9.157384;1.0444002777812933;0.8330912471881763;0.7978501628382416;-4.074778917035038e-07;-4.079972654167361e-07;1.0448423470440813;1.0001082098556129;10.000352229207165;0.8334844051934028;0.015562104395456852;0.01556266036295083;0.7976024062482288;0.014893313200123234;0.7979189505204193;1.0001648524464612
9.167384;1.0444027072738467;0.8330905239655325;0.7978484187497017;-4.061501426027654e-07;-4.084134979071421e-07;1.0448406534393142;1.0001092422200448;10.000354934878272;0.8334850924864321;0.015562106521083764;0.015562629970036485;0.7976046381066487;0.014893344293229718;0.7979192449174731;1.0001637200791729
9.177384;1.0444050863319778;0.8330899411534421;0.7978466950769346;-4.048199837015684e-07;-4.0882697559352104e-07;1.0448389612933144;1.0001103835437861;10.00035732618872;0.8334857895067861;0.015562108682030397;0.015562598919050943;0.7976068943099189;0.014893375988834749;0.7979195204789972;1.0001624707210846
9.187384;1.0444074073768133;0.8330894979536224;0.7978449960208369;-4.034898218267334e-07;-4.092386921613314e-07;1.044837272717955;1.0001116339771223;10.00035929692958;0.8334864980190632;0.015562110901136737;0.01556256727451551;0.7976091691121789;0.014893408220867675;0.7979197739382621;1.0001611097235739
9.197384;1.044409661768612;0.8330891944528402;0.7978433229048292;-4.0216195411321325e-07;-4.0964970264312946e-07;1.0448355912250429;1.0001129915150664;10.000360762807757;0.8334872195992726;0.015562113228984459;0.015562535135881355;0.7976114562103321;0.01489344093149338;0.7979200024504288;1.0001596440184053
9.207384;1.0444118414912091;0.8330890310956158;0.7978416758232777;-4.008381814645066e-07;-4.100605140606869e-07;1.0448339213283615;1.0001144529213537;10.000361671016693;0.8334879562325695;0.015562115698782275;0.015562502609505586;0.7976137482760982;0.014893474072553344;0.7979202052354405;1.0001580821754141
9.217384;1.0444139400897257;0.8330890071535256;0.7978400542470384;-3.995200779600752e-07;-4.1047095466883984e-07;1.044832267101298;1.000116014647731;10.000362008128848;0.83348871026714;0.015562118303541643;0.015562469760390425;0.7976160365055491;0.014893507600030787;0.7979203831482783;1.0001564336673927
9.227384;1.0444159517630112;0.8330891195556879;0.7978384556414445;-3.982093882723031e-07;-4.10880500094491e-07;1.044830632619781;1.000117673486171;10.000361801993217;0.8334894845172948;0.015562121007084536;0.015562436596158299;0.7976183107234682;0.014893541455924114;0.7979205363540322;1.0001547077147295
9.237384;1.0444178698637738;0.8330893627451793;0.7978368749594411;-3.9690811512651233e-07;-4.1128871323666817e-07;1.0448290235353468;1.0001194263447395;10.000361109362125;0.8334902826984861;0.015562123766059218;0.015562403082634676;0.7976205595475105;0.014893575555404591;0.7979206627683392;1.0001529131912856
9.247384;1.044419686916596;0.8330897292077398;0.7978353064465247;-3.956185152133063e-07;-4.1169564771612194e-07;1.0448274465273895;1.0001212685277343;10.000359987281115;0.8334911091249001;0.015562126545357678;0.015562369161906975;0.7976227709125391;0.014893609790056201;0.7979207588643779;1.000151059394187
9.257384;1.0444213964970175;0.8330902105442423;0.7978337451355212;-3.943430589745303e-07;-4.1210212932324496e-07;1.0448259071713866;1.0001231922639902;10.000358472097162;0.833491967259903;0.015562129324174124;0.015562334770147476;0.7976249329500759;0.014893644039595446;0.7979208207977941;1.000149155598479
9.267384;1.0444229954953608;0.8330907991700068;0.79783218641088;-3.930841419910549e-07;-4.1250961411964574e-07;1.044824409142074;1.0001251872563044;10.000356579579655;0.8334928580299048;0.015562132101357215;0.015562299857191812;0.7976270345399316;0.014893678176456586;0.7979208437998595;1.000147209563746
9.277384;1.044424484340004;0.8330914896055196;0.7978306253375619;-3.918436970951535e-07;-4.129197654684067e-07;1.0448229553954187;1.0001272421820195;10.000354310925427;0.8334937792999666;0.015562134895100726;0.015562264385706633;0.7976290657645823;0.01489371206419747;0.7979208212586174;1.0001452276869993
9.287384;1.0444258648519353;0.8330922776159493;0.7978290568963605;-3.906230961274567e-07;-4.133342950315177e-07;1.0448215491986796;1.000129345512003;10.000351662195337;0.8334947270236814;0.015562137726807618;0.015562228317049617;0.7976310183532979;0.014893745568804554;0.7979207452488124;1.0001432166834436
9.297384;1.044427138316772;0.8330931575056258;0.7978274755564565;-3.8942323558645045e-07;-4.1375502258629203e-07;1.044820193193548;1.0001314846431044;10.000348640915513;0.8334956970795984;0.015562140601413645;0.015562191623988905;0.7976328856483424;0.014893778588089957;0.7979206074218834;1.0001411831972982
9.307384;1.0444283057012451;0.8330941206173137;0.7978258740609939;-3.8824465252368064e-07;-4.1418378431116214e-07;1.0448188882127885;1.0001336443058253;10.000345277708115;0.8334966871399424;0.015562143508325495;0.01556215431275165;0.7976346622160245;0.014893811074211269;0.7979203993632308;1.000139131221892
9.317384;1.0444293686788526;0.8330951563540389;0.7978242438720716;-3.8708790315362597e-07;-4.1462197923653424e-07;1.044817634175329;1.0001358067937283;10.000341628197937;0.8334976980152159;0.015562146449593686;0.015562116407473141;0.7976363437769951;0.014893843017496054;0.7979201129839247;1.000137061537795
9.327384;1.0444303289170636;0.8330962533063209;0.797822576427836;-3.8595387811390404e-07;-4.1506991107362306e-07;1.0448164315655872;1.0001379535438313;10.000337771457717;0.8334987333597715;0.015562149459907373;0.015562077920284854;0.7976379277865026;0.014893874403618243;0.7979197403640315;1.0001349741944414
9.337384;1.044431187005781;0.8330973992581409;0.7978208626210412;-3.848435948265274e-07;-4.1552665572183476e-07;1.0448152810914988;1.0001400659929032;10.000333806240901;0.8334997984584183;0.015562152589049956;0.015562038849583053;0.7976394138218433;0.014893905198237868;0.7979192727051493;1.0001328708435693
9.347384;1.04443194383354;0.8330985816424205;0.7978190926943332;-3.8375771322482457e-07;-4.1599058748207347e-07;1.0448141831545403;1.0001421259540373;10.00032984175037;0.8335008996267417;0.015562155878173967;0.015561999185712149;0.7976408031660162;0.014893935369506303;0.7979186998849168;1.0001307551019067
9.357384;1.0444326021778874;0.8330997888741294;0.7978172584647525;-3.8269610070772413e-07;-4.164597443429169e-07;1.044813139561387;1.0001441161366462;10.000325982319374;0.8335020439693086;0.015562159357614819;0.015561958894856603;0.797642098442739;0.014893964906609419;0.79791801165935;1.000128632404102
9.367384;1.0444331657940453;0.8331010112899876;0.7978153545309902;-3.8165783846215355e-07;-4.16931807522483e-07;1.0448121551316918;1.0001460204933927;10.000322309973251;0.8335032383894578;0.015562163048941495;0.015561917905713459;0.7976433034084415;0.01489399382223875;0.7979171994243959;1.0001265104775625
9.377384;1.0444336377728456;0.8331022413337473;0.7978133769774052;-3.806416476475236e-07;-4.174039939122159e-07;1.0448112369826643;1.0001478247634337;10.000318873532578;0.8335044879549096;0.015562166959654051;0.015561876128673116;0.7976444219491433;0.014894022146095885;0.7979162569979932;1.0001243993332771
9.387384;1.044434019957062;0.8331034737058826;0.797811321858445;-3.796460297682102e-07;-4.1787299128955844e-07;1.0448103935385498;1.0001495173025203;10.000315694459447;0.8335057951512698;0.0155621710763975;0.015561833490340769;0.7976454570959344;0.014894049910421998;0.7979151803665469;1.0001223106811383
9.397384;1.0444343132683207;0.8331047057041661;0.7978091847182865;-3.786691932251488e-07;-4.1833517616209775e-07;1.0448096339422932;1.000151088038874;10.000312783396401;0.8335071605976808;0.015562175369056575;0.015561789951593378;0.7976464115959025;0.01489407714520852;0.7979139669122306;1.0001202574620787
9.407384;1.0444345182061874;0.8331059372011963;0.7978069612075158;-3.777092709313086e-07;-4.1878683427165417e-07;1.0448089668569207;1.0001525253201007;10.000310145596146;0.833508584247416;0.015562179809540591;0.015561745504601755;0.79764728927457;0.014894103890726533;0.7979126147269134;1.0001182534031883
9.417384;1.0444346345261482;0.8331071699119101;0.7978046480740836;-3.7676481538379173e-07;-4.1922407994833935e-07;1.0448083990396488;1.0001538150546674;10.000307774969583;0.8335100666000798;0.01556218437894255;0.015561700165220387;0.7976480956462075;0.014894130212668423;0.7979111225394203;1.0001163123290253
9.427384;1.0444346603640813;0.8331084065411138;0.7978022438667093;-3.758351776488546e-07;-4.196430917608436e-07;1.044807933535992;1.0001549434906971;10.0003056571617;0.8335116098609405;0.015562189053011351;0.015561653980602271;0.7976488378719367;0.014894156203345789;0.7979094896957794;1.000114446316157
9.437384;1.0444345920768958;0.833109650052394;0.7977997492626022;-3.7492007939124456e-07;-4.2004074413554025e-07;1.0448075684979083;1.0001558994042772;10.000303780759639;0.8335132181586006;0.015562193797430946;0.015561607046095197;0.7976495247680522;0.014894181968826413;0.7979077159044242;1.0001126641984606
9.447384;1.044434425077978;0.8331109024463197;0.7977971666114516;-3.740187732054987e-07;-4.204149757611213e-07;1.0448072991039243;1.0001566742231183;10.000302141802141;0.8335148960916726;0.01556219857879406;0.015561559498916595;0.7976501668812004;0.014894207619450452;0.7979058013690168;1.000110972755502
9.457384;1.044434154521147;0.8331121634305068;0.7977944991337348;-3.7312997409954645e-07;-4.2076476879816206e-07;1.0448071209722705;1.0001572624325576;10.000300749527756;0.8335166466670106;0.015562203364253777;0.015561511489247904;0.7976507759975419;0.014894233266325926;0.7979037472219391;1.0001093787794226
9.467384;1.04443377497998;0.8331134299635193;0.7977917503964653;-3.7225226821378644e-07;-4.2108995764646293e-07;1.0448070319088918;1.0001576621566495;10.00029964227713;0.8335184704354744;0.015562208112858243;0.015561463158547022;0.7976513637339492;0.014894259017333359;0.7979015559702586;1.000107890071659
9.477384;1.044433280434955;0.8331146969259924;0.7977889237844068;-3.7138421266175334e-07;-4.2139102256849214e-07;1.0448070328524315;1.0001578743298567;10.000298887832704;0.8335203661641626;0.015562212780456183;0.015561414643890728;0.7976519400799744;0.014894284972285128;0.7978992320525876;1.0001065150556523
9.487384;1.0444326656685305;0.8331159585605308;0.7977860224453392;-3.705244252639098e-07;-4.216688676325414e-07;1.0448071283538753;1.000157900928912;10.000298555280889;0.8335223320163743;0.015562217327807996;0.01556136610458498;0.7976525127870608;0.014894311216956013;0.7978967820343308;1.0001052610978722
9.497384;1.044431927335896;0.8331172094246312;0.7977830499314233;-3.696719126579961e-07;-4.219246351302186e-07;1.0448073246232505;1.0001577434553763;10.000298691708764;0.8335243659852237;0.015562221713890134;0.015561317729376224;0.7976530878274697;0.014894337821621495;0.7978942142268738;1.0001041331600926
9.507384;1.0444310633928884;0.833118443701499;0.7977800097634862;-3.6882635151970193e-07;-4.2215970956613884e-07;1.0448076270842648;1.0001574024738058;10.000299324674895;0.8335264653218618;0.015562225890091931;0.015561269711241173;0.7976536705912889;0.014894364834072913;0.7978915382654972;1.000103133550619
9.517384;1.0444300719517705;0.8331196539287273;0.7977769038445749;-3.6798819506714395e-07;-4.223755750500295e-07;1.0448080409691456;1.0001568775142262;10.000300481029086;0.833528626146814;0.015562229804263111;0.015561222237481694;0.797654266610126;0.014894392256183827;0.7978887646606668;1.0001022619822408
9.527384;1.0444289501001816;0.8331208309528934;0.7977737322519745;-3.6715845013735635e-07;-4.225733513713019e-07;1.0448085733390993;1.0001561661121674;10.000302206368314;0.8335308436161871;0.015562233398757576;0.01556117549845797;0.7976548811258563;0.014894420035047352;0.7978859043775065;1.0001015155368562
9.537384;1.0444276924265294;0.833121964810368;0.7977704943486486;-3.6633798749608437e-07;-4.227536103886181e-07;1.0448092332840624;1.000155263623139;10.000304560764215;0.8335331116642652;0.015562236594121096;0.015561129673250379;0.7976555181133768;0.014894448086801265;0.7978829693153084;1.0001008881074442
9.547384;1.0444262903568133;0.833123045786924;0.7977671895483983;-3.6552702806975834e-07;-4.229166008693763e-07;1.0448100309203687;1.0001541652237957;10.000307591507054;0.8335354228213124;0.01556223927268279;0.01556108490100533;0.7976561799008097;0.014894476312826418;0.7978799730971896;1.0001003699389077
9.557384;1.044424733699177;0.8331240659493646;0.7977638179813838;-3.6472535106209803e-07;-4.2306247246338806e-07;1.044810977026969;1.0001528680601248;10.000311316410146;0.833537769238654;0.0155622412960091;0.015561041273739033;0.7976568680728546;0.014894504583131787;0.797876929959822;1.0000999492038867
9.567384;1.0444230134684986;0.833125020257514;0.7977603810632767;-3.6393251167134133e-07;-4.231914767261051e-07;1.044812082507473;1.0001513718413597;10.0003157239511;0.8335401438014982;0.015562242547026834;0.015560998846639132;0.7976575852268918;0.01489453272791771;0.7978738524345108;1.0000996147066064
9.577384;1.0444211237209895;0.8331259058294322;0.7977568812844579;-3.63147630127284e-07;-4.2330405194798997e-07;1.0448133575508871;1.0001496779003365;10.000320774735513;0.833542539761441;0.015562242945923403;0.015560957641967068;0.7976583363003759;0.014894560566248268;0.7978707506789199;1.0000993570434764
9.587384;1.0444190613765394;0.8331267203073657;0.7977533216542972;-3.623694666127736e-07;-4.2340077774913357e-07;1.0448148119371636;1.0001477873115971;10.000326405769334;0.8335449493441912;0.01556224243468465;0.015560917656990716;0.7976591280091785;0.014894587928903809;0.7978676335956709;1.0000991683695095
9.597384;1.0444168242547427;0.8331274610192155;0.7977497055527261;-3.615970647622385e-07;-4.234825504615107e-07;1.0448164548399084;1.0001456997099905;10.00033253392529;0.8335473629468835;0.015562240947861787;0.015560878894065268;0.797659967138531;0.014894614651653901;0.7978645101781467;1.0000990412010893
9.607384;1.0444144093801848;0.8331281251680566;0.7977460369214106;-3.6083031931304715e-07;-4.235506863403591e-07;1.044818293239746;1.0001434138378276;10.000339051026529;0.833549770025356;0.015562238380571598;0.015560841384804605;0.7976608600719295;0.014894640577564625;0.7978613902530598;1.000098966448737
9.617384;1.0444118139604852;0.8331287107410041;0.7977423202768483;-3.6007004414302333e-07;-4.236064060310682e-07;1.0448203317360014;1.0001409292303187;10.000345825751447;0.833552160775699;0.01556223458032966;0.01556080518616177;0.7976618133159965;0.014894665573799667;0.79785828413265;1.000098933549411
9.627384;1.0444090378546205;0.8331292170426713;0.7977385602099272;-3.5931776135772567e-07;-4.2365020100157654e-07;1.0448225738373424;1.0001382479134437;10.00035272069768;0.8335545267892164;0.015562229357504639;0.015560770365239849;0.797662833194234;0.01489468953951464;0.7978552013600198;1.0000989334795023
9.637384;1.0444060846348382;0.8331296442070986;0.7977347606502655;-3.5857545054248557e-07;-4.2368177660426947e-07;1.0448250222854572;1.0001353752731437;10.00035961178146;0.8335568609210501;0.015562222495303655;0.015560736984166738;0.7976639250550008;0.014894712408154522;0.7978521494794428;1.0000989607005681
9.647384;1.0444029606073009;0.8331299931812004;0.7977309248099314;-3.578453640594375e-07;-4.237003363355804e-07;1.0448276785010104;1.000132319973264;10.000366400804971;0.8335591573552562;0.01556221377483525;0.015560705082381766;0.7976650931085478;0.014894734148817985;0.7978491331660156;1.0000990119552797
9.657384;1.0443996735864167;0.8331302664513;0.7977270560565825;-3.5712991123130666e-07;-4.237049150071796e-07;1.0448305423089381;1.000129092174742;10.000373009363228;0.8335614114593461;0.015562203013757365;0.015560674650925813;0.797666340600846;0.014894754770385873;0.7978461542060465;1.0000990841050499
9.667384;1.044396232749339;0.8331304679285981;0.7977231581157728;-3.5643148698266877e-07;-4.236946898043654e-07;1.044833611676074;1.0001257007787387;10.000379355642885;0.8335636190455743;0.015562190096077759;0.015560645612663267;0.7976676700591134;0.01489477432850884;0.7978432131749827;1.0000991726157733
9.677384;1.044392649054894;0.8331306026020767;0.7977192336403258;-3.5575229953515184e-07;-4.2366906041830856e-07;1.0448368819559284;1.000122153476566;10.000385342938232;0.833565775541729;0.015562174981002133;0.015560617836424817;0.7976690837208187;0.014894792934328395;0.797840311892266;1.0000992709100451
9.687384;1.0443889360601089;0.8331306769464355;0.7977152832855197;-3.5509421016905593e-07;-4.2362761263423784e-07;1.0448403452756105;1.0001184593695918;10.000390865457783;0.8335678758087348;0.01556215768843979;0.015560591182636349;0.797670583502868;0.014894810765734012;0.7978374550327639;1.0000993709089618
9.697384;1.044385110410588;0.8331306986199009;0.7977113067712341;-3.544584676230448e-07;-4.23569966970339e-07;1.044843991022154;1.000114629252469;10.000395813219052;0.8335699142227578;0.015562138271816954;0.015560565556455411;0.7976721700755209;0.014894828050910776;0.7978346503580019;1.0000994636678564
9.707384;1.0443811903828388;0.8331306749878122;0.7977073042863256;-3.5384554852503295e-07;-4.234954667867125e-07;1.0448478070176015;1.000110673087308;10.00040007524811;0.8335718843146254;0.015562116794587542;0.015560540944570114;0.7976738418261254;0.01489484502024522;0.7978319079143463;1.000099539278293
9.717384;1.0443771935265016;0.83313061177008;0.7977032770176835;-3.532554445289883e-07;-4.2340322928119785e-07;1.0448517804129385;1.0001065979543629;10.000403546757598;0.8335737788839821;0.015562093324249977;0.015560517407135488;0.7976755946234885;0.014894861883936608;0.7978292395934687;1.0000995870503775
9.727384;1.044373135419679;0.8331305129533236;0.7976992276186969;-3.5268793052497527e-07;-4.232924722772237e-07;1.0448558975702829;1.0001024067362159;10.000406137245546;0.8335755910198155;0.015562067945193984;0.015560495029535916;0.7976774225705775;0.014894878842599714;0.7978266597266831;1.0000995960269443
9.737384;1.0443690300089632;0.8331303822156889;0.797695161238309;-3.5214213659894583e-07;-4.231623852147496e-07;1.0448601425647253;1.0000980976144598;10.000407774177692;0.8335773150733488;0.015562040771665807;0.01556047388730963;0.7976793193800952;0.014894896074156293;0.7978241845743029;1.000099555156935
9.747384;1.044364890965998;0.833130223995237;0.7976910859510264;-3.5161609398787715e-07;-4.230117716487244e-07;1.0448644960640456;1.0000936663238187;10.00040840307635;0.8335789467916254;0.015562011932080122;0.01556045404802269;0.7976812792234329;0.014894913705723496;0.7978218294484986;1.00009945389981
9.757384;1.0443607317939338;0.8331300430040944;0.7976870115674054;-3.511070554629622e-07;-4.2283925684713877e-07;1.0448689367940454;1.0000891096459368;10.000407989786359;0.8335804820267974;0.01556198153024009;0.015560435581647438;0.7976832966197512;0.014894931827145538;0.7978196059956103;1.0000992834875062
9.767384;1.0443565645324537;0.8331298438555378;0.7976829481468104;-3.5061207710143924e-07;-4.226439577356201e-07;1.0448734444348087;1.0000844271954585;10.000406527336741;0.8335819154045548;0.015561949637461336;0.01556041855656296;0.7976853661566476;0.014894950526002676;0.7978175216243925;1.0000990373375809
9.777384;1.0443523997866233;0.8331296314951799;0.7976789056263307;-3.5012822008426964e-07;-4.2242565957318416e-07;1.0448780015993042;1.0000796217355197;10.000404050037115;0.8335832411714243;0.015561916333557291;0.015560403021511827;0.7976874820167411;0.014894969906584146;0.7978155801695783;1.0000987106055708
9.787384;1.044348247192544;0.8331294113989787;0.7976748940382363;-3.496525633659142e-07;-4.221841427362547e-07;1.0448825944925177;1.0000746985946949;10.000400646295036;0.8335844551169977;0.015561881746417755;0.01556038899065663;0.7976896378213053;0.014894990099625029;0.7978137827854278;1.0000983003774944
9.797384;1.04434411411971;0.8331291891977735;0.7976709236853291;-3.491825108768796e-07;-4.219184970990694e-07;1.0448872121785135;1.0000696643588611;10.000396444660245;0.8335855551205584;0.015561846052975933;0.01556037643981765;0.7976918273723502;0.014895011247725534;0.797812129131933;1.000097806054251
9.807384;1.044340004616677;0.8331289700205003;0.797667005230455;-3.4871613885912454e-07;-4.216271203214012e-07;1.0448918449958238;1.0000645268128452;10.000391578783915;0.8335865399276527;0.015561809455833322;0.015560365300335222;0.7976940446660038;0.014895033475290776;0.7978106182278807;1.0000972282744975
9.817384;1.0443359203952536;0.8331287582665216;0.7976631492986638;-3.4825202591877664e-07;-4.2130815497491097e-07;1.044896483318545;1.0000592969828201;10.000386171053847;0.8335874077924833;0.015561772165923648;0.015560355454118982;0.7976962829951473;0.014895056886780202;0.7978092480202353;1.0000965671571185
9.827384;1.0443318623169604;0.8331285574440804;0.7976593657905782;-3.477888974078098e-07;-4.2095980054818055e-07;1.044901116534655;1.0000539900174528;10.000380338949068;0.833588156928908;0.015561734403534038;0.015560346756887751;0.7976985347504658;0.014895081575954764;0.7978080151308261;1.0000958221452694
9.837384;1.044327831306262;0.8331283692132223;0.797655664000492;-3.4732560459438183e-07;-4.2058035925583296e-07;1.044905732536946;1.000048623102452;10.00037419792424;0.833588787331629;0.01556169640024312;0.015560339089910719;0.7977007916110295;0.0148951076205604;0.7978069159163828;1.0000949927859106
9.847384;1.0443238291567907;0.8331281935071878;0.7976520537209039;-3.4686132245194745e-07;-4.2016820964653813e-07;1.0449103186211928;1.000043213593855;10.000367860637693;0.833589301872898;0.015561658389608102;0.015560332392554917;0.7977030443179024;0.014895135084300706;0.7978059466747662;1.0000940788965968
9.857384;1.0443198593605976;0.8331280307963809;0.7976485464171932;-3.4639566593748143e-07;-4.197216952170341e-07;1.0449148633321468;1.0000377789414245;10.000361437818803;0.8335897058396183;0.015561620613128454;0.01556032665016486;0.7977052824282502;0.014895164018424193;0.7978051027127957;1.000093081319854
9.867384;1.0443159272889924;0.8331278837845536;0.7976451554132357;-3.4592871525050187e-07;-4.192390692975519e-07;1.0449193577479983;1.0000323366676023;10.000355030130388;0.8335900053041891;0.015561583339434117;0.015560321863835458;0.797707494854206;0.014895194442222;0.7978043785832537;1.0000920034564813
9.877384;1.0443120391649372;0.8331277567941198;0.7976418947868946;-3.454610060139522e-07;-4.1871868628036254e-07;1.044923795188419;1.0000269042254775;10.00034871765374;0.8335902051635766;0.015561546850648398;0.015560318021172224;0.7977096709161199;0.014895226331141558;0.7978037690617419;1.000090851913542
9.887384;1.044308200695369;0.8331276539368158;0.7976387779285703;-3.4499333149795524e-07;-4.1815926775224797e-07;1.0449281703623787;1.0000214992570422;10.000342559489027;0.8335903083089176;0.015561511413669491;0.01556031508009902;0.7977118007716838;0.014895259631030505;0.7978032694146774;1.00008963649174
9.897384;1.0443044166494433;0.8331275778164147;0.7976358162197098;-3.4452647436314526e-07;-4.175601197153878e-07;1.0449324791625074;1.0000161394826308;10.000336598651169;0.8335903165245384;0.015561477282634907;0.01556031297133985;0.7977138756023021;0.014895294271299837;0.7978028748907828;1.0000883700671326
9.907384;1.0443006910249428;0.8331275294730608;0.7976330180106074;-3.4406121259352184e-07;-4.169210109775806e-07;1.0449367185633918;1.000010842336753;10.000330868855269;0.8335902314611273;0.015561444699384521;0.01556031160022287;0.7977158879139533;0.01489533016300358;0.7978025797658634;1.0000870677447442
9.917384;1.0442970269033975;0.8331275088463254;0.7976303890298317;-3.4359861818122783e-07;-4.162416964117606e-07;1.0449408862067435;1.0000056250000064;10.000325396474896;0.8335900542351548;0.015561413860539625;0.015560310846619607;0.797717831370611;0.014895367194324117;0.7978023772915048;1.0000857452525798
9.927384;1.044293427056617;0.8331275153844613;0.797627934043003;-3.431401738765235e-07;-4.1552179845728404e-07;1.0449449801001134;1.0000005042636024;10.000320191081714;0.8335897848342968;0.015561384893483927;0.015560310580055711;0.7977197005255336;0.014895405224620113;0.7978022604984041;1.000084416522397
9.937384;1.0442898964031135;0.8331275485752176;0.79762565824299;-3.4268736503893475e-07;-4.147611444216514e-07;1.0449489986346177;0.9999954963918444;10.000315247077342;0.8335894225319048;0.0155613578627641;0.015560310684158347;0.7977214907790684;0.014895444083344474;0.7978022221686256;1.0000830908564768
9.947384;1.044286443732646;0.8331276079702492;0.7976235680042053;-3.4224119471369425e-07;-4.13960162972891e-07;1.0449529409729743;0.9999906174972978;10.000310573322723;0.8335889665007296;0.015561332777633977;0.015560311072443662;0.797723198848788;0.01489548359778399;0.7978022548257321;1.000081771519045
9.957384;1.0442830801240293;0.8331276932360477;0.7976216709909656;-3.4180205032441497e-07;-4.1312035318570953e-07;1.0449568072940079;0.9999858835024068;10.000306215299904;0.8335884162223743;0.015561309598715616;0.015560311690341319;0.7977248233447723;0.014895523635239927;0.797802351914096;1.0000804570981023
9.967384;1.0442798158953264;0.8331278038650012;0.7976199753830989;-3.4136981909247035e-07;-4.1224457335484636e-07;1.044960598686231;0.9999813091148094;10.000302238701659;0.833587771983193;0.015561288258479857;0.015560312509691004;0.7977263641840462;0.014895564111328417;0.7978025089378862;1.0000791446088424
9.977384;1.0442766587690329;0.8331279380089569;0.7976184892014371;-3.409440088663843e-07;-4.113369260024412e-07;1.0449643179301706;0.9999769062390418;10.000298705199539;0.8335870351840501;0.01556126868157458;0.015560313518470216;0.7977278221980099;0.014895604959189611;0.7978027234133991;1.0000778315636016
9.987384;1.0442736136039021;0.8331280916592158;0.7976172202359608;-3.405239276292897e-07;-4.10402383189267e-07;1.044967970220036;0.9999726829557645;10.00029567074791;0.8335862085267928;0.015561250795637614;0.0155603147100893;0.7977292002250193;0.01489564610264214;0.7978029939517255;1.000076515993947
9.997384;1.044270683499476;0.8331282588276889;0.7976161759270273;-3.401092170091414e-07;-4.0944605517905343e-07;1.0449715616304533;0.9999686442943689;10.000293186639622;0.8335852960018817;0.01556123453749839;0.01556031608490614;0.797730503059473;0.014895687456698727;0.7978033198417928;1.0000751958161764
10.007384;1.0442678723068777;0.8331284328815578;0.7976153636255431;-3.397003390867514e-07;-4.0847235235346273e-07;1.044975097138249;0.9999647939181441;10.00029128924294;0.8335843021007014;0.01556121985652741;0.015560317659864334;0.7977317346643992;0.014895728935985604;0.7978037016955238;1.0000738686359236
10.017384;1.0442651864329318;0.8331286086023165;0.7976147910341265;-3.392984564288288e-07;-4.07484808617427e-07;1.0449785802277496;0.9999611348119428;10.000289988753199;0.8335832307484891;0.01556120671819873;0.015560319464228652;0.797732895804272;0.014895770456651202;0.7978041418558348;1.0000725318695178
10.027384;1.0442626336578622;0.8331287830231742;0.7976144651863253;-3.3890505955831137e-07;-4.0648655564062826e-07;1.0449820130018714;0.9999576686711377;10.000289261466037;0.8335820848673048;0.015561195105674172;0.0155603215221229;0.7977339852273803;0.014895811941922315;0.7978046435668077;1.0000711826093454
10.037384;1.0442602208328005;0.8331289548803712;0.7976143905876236;-3.38521779162874e-07;-4.054805960528293e-07;1.0449853961299251;0.9999543947617912;10.000289056326572;0.8335808661285982;0.01556118502292297;0.015560323848356808;0.7977350023473707;0.014895853332098538;0.7978052098125007;1.0000698177194687
10.047384;1.0442579525926767;0.8331291239077054;0.7976145692300955;-3.3815040842021563e-07;-4.0446972135236683e-07;1.0449887292562354;0.9999513095887027;10.000289316335406;0.8335795748178768;0.01556117650155644;0.015560326464262243;0.7977359476323382;0.014895894585655359;0.797805843127381;1.0000684347781452
10.057384;1.044255830326348;0.8331292897886406;0.7976150023053326;-3.377930774889539e-07;-4.0345659183525285e-07;1.0449920121561698;0.9999484083581633;10.000289993058068;0.8335782106552291;0.01556116958960281;0.015560329413884287;0.797736821094726;0.014895935670114931;0.7978065456755915;1.0000670329315957
10.067384;1.0442538524899159;0.8331294509515892;0.7976156905938669;-3.374522531983944e-07;-4.024438613592028e-07;1.0449952458052578;0.9999456863145622;10.000291050307219;0.8335767735879588;0.015561164326622452;0.015560332764879118;0.7977376218414916;0.0148959765557461;0.7978073186066673;1.0000656132099324
10.077384;1.0442520175575967;0.8331296042836112;0.7976166329116928;-3.371303992731848e-07;-4.014341378527255e-07;1.044998432627222;0.9999431379365634;10.000292466092727;0.8335752634424229;0.015561160740926264;0.015560336595631982;0.7977383492140734;0.01489601721793112;0.797808161279438;1.0000641784483455
10.087384;1.0442503265921879;0.8331297457429238;0.7976178254100631;-3.3682978270165063e-07;-4.00430078711722e-07;1.0450015757468845;0.9999407559343662;10.000294234508154;0.8335736798389767;0.015561158863568906;0.01556034098777603;0.7977390036586994;0.014896057638773268;0.7978090705883348;1.0000627324268687
10.097384;1.0442487834292133;0.8331298708574332;0.7976192635305746;-3.3655268842177205e-07;-3.9943444399578527e-07;1.0450046773331847;0.9999385315603301;10.000296366059267;0.8335720234504468;0.015561158731368582;0.0155603460335806;0.797739586738339;0.014896097806256562;0.7978100409850795;1.0000612790854193
10.107384;1.0442473936035748;0.8331299746214197;0.797620944477198;-3.3630157653759515e-07;-3.9844978870481325e-07;1.0450077376176476;0.9999364553642149;10.000298884365828;0.8335702975094698;0.015561160374113269;0.01556035183558866;0.7977401009793537;0.01489613771743276;0.797811065926202;1.0000598222284376
10.117384;1.0442461630522792;0.8331300517253162;0.7976228675437445;-3.360788267613424e-07;-3.9747810575733935e-07;1.0450107553285513;0.9999345182935886;10.000301823182376;0.8335685084591421;0.015561163794495023;0.015560358485835759;0.7977405492193882;0.014896177375003351;0.7978121396327013;1.000058365008659
10.127384;1.0442450970978687;0.8331300984289748;0.7976250327268997;-3.358864397616868e-07;-3.965207655528516e-07;1.0450137280159757;0.999932712217845;10.000305224190697;0.8335666656371474;0.015561168957926348;0.015560366054707;0.7977409329882094;0.014896216769975875;0.7978132582142788;1.0000569099076813
10.137384;1.0442441994454743;0.833130114742662;0.7976274392713282;-3.3572612514378583e-07;-3.955789162268025e-07;1.0450166519632904;0.9999310294515478;10.00030912840603;0.8335647802073516;0.015561175788548797;0.015560374600959988;0.7977412513007462;0.014896255880249063;0.7978144200036323;1.0000554592208621
10.147384;1.0442434716891935;0.8331301044629799;0.7976300848402015;-3.3559950370053263e-07;-3.9465414259303137e-07;1.045019523046229;0.9999294630133224;10.000313564709627;0.8335628643028632;0.015561184157563239;0.015560384167906992;0.797741501272913;0.014896294703697851;0.7978156250958264;1.000054015032112
10.157384;1.0442429140709621;0.8331300740499348;0.7976329654444206;-3.355081500019411e-07;-3.93748916989304e-07;1.0450223385408968;0.9999280075000984;10.000318548436983;0.8335609308681282;0.015561193891216954;0.015560394760084929;0.7977416793707722;0.014896333275427831;0.7978168743727079;1.000052579318731
10.167384;1.0442425259605543;0.8331300317891371;0.7976360762205129;-3.3545368932042837e-07;-3.9286667676551556e-07;1.0450250976502322;0.9999266592174267;10.000324086884918;0.8335589928614249;0.015561204811971124;0.015560406331957143;0.7977417820868455;0.014896371632662891;0.7978181680816637;1.0000511545105832
10.177384;1.0442423047768876;0.8331299862513456;0.7976394121877386;-3.354379305793441e-07;-3.9201128623649116e-07;1.04502780006866;0.9999254153725754;10.000330176268283;0.8335570618450191;0.015561216769389527;0.01556041879466889;0.7977418064155286;0.014896409770925175;0.7978195048505189;1.0000497433091244
10.187384;1.0442422450051838;0.8331299444045301;0.797642967910097;-3.354627477843196e-07;-3.91185992219087e-07;1.045030445312655;0.9999242734330474;10.000336794767893;0.8335551476913756;0.015561229633153675;0.015560432030095932;0.7977417498808407;0.014896447638999737;0.7978208821557221;1.0000483480279012
10.197384;1.0442423390202535;0.8331299107415541;0.7976467368021244;-3.3552976369219006e-07;-3.903928408263813e-07;1.0450330335024876;0.9999232318187861;10.000343903649862;0.8335532586359281;0.015561243267978087;0.015560445907601252;0.7977416102339913;0.014896485169486814;0.7978222973461045;1.0000469705330401
10.207384;1.0442425786617042;0.8331298870267863;0.7976507108632176;-3.3564033307978203e-07;-3.8963285472797347e-07;1.0450355652122676;0.9999222901719215;10.000351450137824;0.833551400602055;0.015561257512724995;0.015560460293978777;0.7977413856033678;0.01489652230161512;0.7978237479996837;1.0000456120473569
10.217384;1.0442429559832047;0.8331298726045637;0.7976548803494001;-3.357958662669344e-07;-3.889064619457029e-07;1.0450380407587152;0.9999214475626387;10.000359365364295;0.8335495776842696;0.01556127217253881;0.015560475060507204;0.7977410748262886;0.014896558968022654;0.7978252317981737;1.0000442725696714
10.227384;1.0442434632628037;0.8331298656533875;0.7976592335975593;-3.3599784675117583e-07;-3.882140529265895e-07;1.0450404603392554;0.9999207004949117;10.00036756232806;0.8335477938650193;0.015561287028911512;0.015560490090133394;0.7977406775328312;0.014896595066849006;0.7978267466436472;1.000042950704773
10.237384;1.0442440926914407;0.8331298643728827;0.7976637577233293;-3.36247618138335e-07;-3.8755649314274485e-07;1.0450428235660607;0.9999200424326331;10.000375939058895;0.8335460535226928;0.015561301859338336;0.015560505263693417;0.7977401936957064;0.01489663044982302;0.7978282911120815;1.0000416435776538
10.247384;1.0442448360437429;0.8331298680103656;0.7976684398661589;-3.3654639169825666e-07;-3.86935286953926e-07;1.0450451277912645;0.9999194646359144;10.000384395859989;0.8335443609697376;0.015561316446207403;0.01556052043721803;0.797739622898803;0.014896664947468396;0.7978298644138244;1.0000403469730503
10.257384;1.0442456849420954;0.8331298779792405;0.7976732683706612;-3.3689514667264705e-07;-3.8635231232628015e-07;1.045047366898019;0.9999189574351939;10.000392867201395;0.8335427203301843;0.015561330576893712;0.015560535449481197;0.7977389640696141;0.014896698416241944;0.7978314658838438;1.0000390561992025
10.267384;1.0442466309345306;0.8331298975010626;0.7976782339618661;-3.372942293790684e-07;-3.858093094955978e-07;1.0450495321456905;0.9999185114008585;10.000401336298985;0.83354113511058;0.015561344056549744;0.015560550150554941;0.7977382153513477;0.014896730761693273;0.7978330952990174;1.0000377664389768
10.277384;1.0442476648586854;0.8331299299756408;0.7976833305582866;-3.3774300466669227e-07;-3.853077430003603e-07;1.045051614805997;0.9999181183268796;10.00040981471133;0.833539607127813;0.015561356723788333;0.015560564416033918;0.7977373740508293;0.014896761943972108;0.7978347537103426;1.0000364720134047
10.287384;1.0442487776166576;0.8331299782449461;0.7976885547646205;-3.3823989052410986e-07;-3.8484907944075206e-07;1.0450536072519656;0.9999177714171441;10.000418312323225;0.8335381355478998;0.015561368449478955;0.015560578142143351;0.7977364370076763;0.014896791980270123;0.797836443096635;1.0000351662918576
10.297384;1.0442499620828227;0.8331300450659784;0.7976939042012722;-3.387828074457003e-07;-3.844346515190088e-07;1.0450555011451823;0.9999174645458362;10.00042681959545;0.833536716692409;0.015561379125068246;0.015560591236493353;0.7977354011223656;0.014896820914722659;0.7978381644361563;1.0000338429941709
10.307384;1.0442512128819383;0.8331301337580864;0.7976993759070875;-3.393695870010017e-07;-3.840652228999137e-07;1.045057286624952;0.9999171916712062;10.000435313509435;0.8335353449729437;0.015561388652102652;0.015560603609555067;0.7977342637623255;0.014896848774571795;0.7978399155227548;1.0000324973324508
10.317384;1.0442525245201724;0.833130248620446;0.7977049655702457;-3.3999792926016954e-07;-3.8374129284629576e-07;1.04505895440804;0.9999169469025273;10.00044378497149;0.8335340143576461;0.015561396952393555;0.015560615166031935;0.7977330224522917;0.014896875558574434;0.7978416903217757;1.0000311261988672
10.327384;1.0442538904556624;0.8331303957453043;0.7977106673775587;-3.4066506439517187e-07;-3.834637361119277e-07;1.0450604974536997;0.9999167244309857;10.000452257036349;0.8335327192056101;0.015561403997992298;0.01556062581262529;0.7977316742938295;0.014896901251642735;0.7978434800561373;1.0000297276014074
10.337384;1.0442553035695872;0.8331305836262065;0.7977164745060699;-3.413675110456135e-07;-3.8323363583600625e-07;1.0450619103163206;0.99991651800172;10.00046077759721;0.8335314542671337;0.015561409818425041;0.015560635490947466;0.7977302161976069;0.014896925850988701;0.79784527472802;1.000028299250085
10.347384;1.0442567574666155;0.8331308220460183;0.7977223801103029;-3.421011468159595e-07;-3.8305182269995115e-07;1.0450631881827286;0.9999163212366892;10.000469404046633;0.8335302142590603;0.01556141447837958;0.015560644207869425;0.7977286454685091;0.014896949395606613;0.7978470645750021;1.0000268377082802
10.357384;1.0442582473171274;0.8331311202626698;0.797728377051571;-3.4286143646226755e-07;-3.8291883604819194e-07;1.0450643266435296;0.99991612885009;10.000478191918383;0.8335289934183858;0.015561418070023167;0.015560652045615114;0.7977269602056136;0.0148969719752182;0.7978488418556638;1.0000253396365502
10.367384;1.0442597697356932;0.8331314859995012;0.7977344560233001;-3.4364362902703894e-07;-3.828349472770895e-07;1.0450653217238413;0.9999159366284284;10.000487183171929;0.8335277855307657;0.015561420728780936;0.015560659156814016;0.7977251593442634;0.014896993707796525;0.7978506023497381;1.0000238039201292
10.377384;1.0442613225572028;0.8331319252388142;0.7977406043683642;-3.444431128639418e-07;-3.8280022898253873e-07;1.0450661698084738;0.9999157398754005;10.000496395902408;0.8335265842830387;0.015561422636682688;0.015560665736165227;0.7977232420829335;0.014897014703611846;0.7978523453207057;1.0000222324935542
10.387384;1.0442629046778344;0.8331324428253124;0.7977468066713089;-3.45255846400076e-07;-3.828147991962025e-07;1.045066867220956;0.999915532459914;10.000505822818127;0.8335253835202804;0.01556142399244722;0.015560671972462135;0.7977212073484979;0.014897035036963257;0.7978540721355956;1.0000206293492417
10.397384;1.0442645160572708;0.8331330436432905;0.7977530460513601;-3.4607817789658585e-07;-3.8287874744512794e-07;1.0450674102315916;0.9999153080595307;10.000515437667444;0.8335241774746248;0.015561424974255243;0.015560678019585179;0.7977190539097826;0.01489705473438916;0.7978557849038327;1.0000189985811452
10.407384;1.0442661574505119;0.8331337332444497;0.7977593047764423;-3.4690610338828993e-07;-3.829917132072695e-07;1.0450677954059375;0.9999150624857175;10.000525201880166;0.8335229609680372;0.015561425735086646;0.015560683999740983;0.7977167807037469;0.014897073778351859;0.7978574862744404;1.0000173423432481
10.417384;1.0442678292760899;0.8331345168275369;0.7977655642307395;-3.477350512062275e-07;-3.8315279730282817e-07;1.045068019420473;0.9999147942821611;10.00053507028675;0.8335217292229715;0.015561426413640422;0.015560690012144801;0.797714387137035;0.014897092116221875;0.7978591798087296;1.0000156605041697
10.427384;1.0442695312858192;0.8331353975059478;0.7977718055324454;-3.485603182997425e-07;-3.833607614612106e-07;1.045068079904557;0.9999145031380774;10.000545001884122;0.8335204776399826;0.015561427127825671;0.015560696140616845;0.797711873796117;0.014897109667864825;0.7978608691077975;1.0000139523747094
10.437384;1.0442712638219174;0.8331363758885711;0.7977780110467683;-3.4937720577486764e-07;-3.836139686262895e-07;1.0450679779480732;0.9999141882592079;10.000554971575129;0.8335192029916403;0.015561427971754766;0.015560702463315396;0.7977092434506237;0.014897126340434132;0.7978625563163683;1.0000122175463324
10.447384;1.0442730288231068;0.8331374510135958;0.7977841656740323;-3.501808954456604e-07;-3.839102614274172e-07;1.0450677193382705;0.9999138478962815;10.000564976247436;0.8335179052733636;0.015561429035662534;0.015560709048363288;0.7977065014041551;0.01489714205513528;0.7978642420795505;1.0000104553612994
10.457384;1.044274829445051;0.8331386215491444;0.7977902571586181;-3.509666724622781e-07;-3.84247161032919e-07;1.045067313490235;0.9999134796161625;10.000575032135776;0.8335165875581614;0.015561430422500723;0.015560715934835065;0.7977036547816266;0.014897156772589598;0.7978659263056784;1.0000086652502405
10.467384;1.0442766691391554;0.8331398861886106;0.7977962758117682;-3.517302983255626e-07;-3.8462215562450013e-07;1.04506677213559;0.9999130805634369;10.000585162718066;0.833515254421141;0.015561432229169413;0.015560723123785187;0.7977007113552071;0.014897170498072822;0.7978676079100053;1.000006847362905
10.477384;1.044278551982916;0.8331412424147854;0.7978022141520876;-3.5246811472147113e-07;-3.8503277378929145e-07;1.0450661082651767;0.9999126475698704;10.00059539440131;0.833513911172916;0.015561434508481282;0.015560730590873113;0.7976976785593247;0.014897183264466443;0.7978692835237575;1.0000050024800866
10.487384;1.0442804836802158;0.8331426851241489;0.7978080663842423;-3.531768516019131e-07;-3.8547658023722594e-07;1.0450653348161825;0.9999121781601588;10.000605766386817;0.8335125631666555;0.015561437263198667;0.015560738308395288;0.7976945631436763;0.014897195114054176;0.797870946507937;1.0000031323868537
10.497384;1.0442824704859976;0.8331442074606359;0.7978138278159438;-3.5385345604903606e-07;-3.8595114304188763e-07;1.0450644642332105;0.999911672553724;10.000616336287466;0.8335112142178314;0.01556144047907297;0.015560746254662992;0.7976913713652621;0.014897206096360421;0.7978725873124375;1.0000012406860346
10.507384;1.0442845165042043;0.8331458030232245;0.7978194943743507;-3.544952183186649e-07;-3.864539018045067e-07;1.0450635091387184;0.9999111343254112;10.00062717591738;0.8335098660054591;0.015561444153231494;0.015560754402026172;0.7976881093881827;0.014897216279548596;0.7978741945490188;0.9999993328498615
10.517384;1.0442866222039582;0.8331474664286073;0.7978250620606098;-3.551001701218215e-07;-3.869823674857627e-07;1.0450624821589491;0.9999105683849582;10.000638358684279;0.8335085193672609;0.015561448299631773;0.015560762713672315;0.7976847840530801;0.014897225750374556;0.7978757555228054;0.9999974162243596
10.527384;1.044288784823579;0.8331491922041544;0.7978305266881321;-3.556675115792741e-07;-3.8753481216824035e-07;1.0450613944215832;0.9999099780977733;10.000649942449117;0.833507175489917;0.015561452952972274;0.015560771168025069;0.7976814036279096;0.014897234583742317;0.7978772566155228;0.9999955000291534
10.537384;1.0442909993709817;0.8331509746933549;0.7978358842157294;-3.561977542143362e-07;-3.8811059880959843e-07;1.0450602540906089;0.999909364294144;10.000661960929735;0.8335058358144751;0.015561458170580031;0.015560779778311972;0.797677978086326;0.01489724282057422;0.7978786847362823;0.9999935936778789
10.547384;1.0442932595530892;0.8331528088829423;0.7978411309596755;-3.566925768917213e-07;-3.8870965385274153e-07;1.0450590658672614;0.9999087262624267;10.00067442466229;0.8335045017219551;0.015561464006882561;0.015560788580623697;0.7976745190201131;0.014897250481942398;0.7978800293174948;0.9999917048494277
10.557384;1.0442955589720981;0.8331546902879176;0.7978462631841735;-3.571546399261102e-07;-3.893318305590687e-07;1.0450578316811252;0.9999080622461352;10.00068732502844;0.8335031747196746;0.01556147048153577;0.01556079761563368;0.7976710392352832;0.014897257580343338;0.797881283326095;0.9999898393984384
10.567384;1.0442978916658265;0.8331566142414379;0.7978512763927605;-3.575872005538734e-07;-3.899767666951139e-07;1.0450565517783907;0.9999073694019881;10.000700636895326;0.8335018570808624;0.015561477588305346;0.01556080693991572;0.7976675525657925;0.014897264107459654;0.7978824432774707;0.9999880013026221
10.577384;1.044300250938561;0.833158575476233;0.7978561648063365;-3.5799332033280344e-07;-3.906439475747692e-07;1.0450552255671308;0.9999066446175784;10.000714320153858;0.8335005525947699;0.015561485327372561;0.015560816637908237;0.7976640736860318;0.014897270019998627;0.7978835085212144;0.9999861918669798
10.587384;1.0443026281655865;0.8331605674706739;0.7978609215017007;-3.5837529862928846e-07;-3.9133258102013e-07;1.045053852462586;0.9999058851077918;10.000728327405552;0.8334992661362696;0.015561493709587813;0.015560826787732587;0.7976606165791889;0.01489727524036529;0.7978844793755402;0.999984410503371
10.597384;1.0443050130451035;0.8331625815145948;0.7978655391471269;-3.587346929859716e-07;-3.920412015676877e-07;1.045052432608095;0.9999050883586514;10.000742611626714;0.8334980023013262;0.015561502733191354;0.015560837418296523;0.7976571929533852;0.014897279664884354;0.7978853552624117;0.9999826565583431
10.607384;1.044307394859587;0.8331646070910095;0.7978700107407896;-3.590724139756844e-07;-3.9276743626794046e-07;1.0450509674565867;0.9999042526935414;10.00075712095425;0.8334967654288106;0.01556151236827516;0.01556084851366881;0.7976538128862772;0.014897283160251878;0.7978861343994121;0.9999809292550256
10.617384;1.0443097641410475;0.8331666342207825;0.7978743302219758;-3.593889486276619e-07;-3.935084176237567e-07;1.0450494600558387;0.9999033787983712;10.00077178635443;0.833495560551042;0.015561522562106312;0.015560860044663786;0.7976504860166992;0.014897285564802788;0.7978868147986183;0.9999792263101306
10.627384;1.0443121134560707;0.8331686556508989;0.7978784930642299;-3.596848439953949e-07;-3.942613974684143e-07;1.0450479145712115;0.9999024712129239;10.000786520760371;0.8334943926573163;0.015561533250264464;0.015560871991204527;0.7976472218578953;0.014897286716006817;0.79788739546709;0.9999775437195713
10.637384;1.0443144371664455;0.8331706667141068;0.7978824964578356;-3.5996083065811336e-07;-3.950238370011459e-07;1.0450463351502401;0.9999015380983318;10.000801237792821;0.8334932649096719;0.015561544365083857;0.015560884350364693;0.7976440302316987;0.014897286473745646;0.797887876614175;0.9999758767265332
10.647384;1.044316731493104;0.8331726633553183;0.7978863388626233;-3.6021749656477267e-07;-3.957930543131324e-07;1.0450447242948064;0.9999005887535065;10.00081588031904;0.8334921787272932;0.015561555848877919;0.015560897134100249;0.7976409210608482;0.014897284726292523;0.7978882590769963;0.9999742203954539
10.657384;1.0443189944418858;0.8331746408663243;0.7978900197546707;-3.604551478633708e-07;-3.965659256432857e-07;1.0450430820507595;0.9998996306930624;10.000830443044904;0.8334911357214858;0.015561567658741799;0.015560910366096602;0.7976379031189074;0.014897281397653865;0.7978885441578935;0.9999725699716028
10.667384;1.044321225294514;0.8331765951727882;0.7978935402215557;-3.6067401469566394e-07;-3.973389588596853e-07;1.045041407347596;0.9998986688204017;10.000844966741838;0.8334901383877771;0.01556157975761412;0.015560924078418342;0.7976349835336277;0.014897276442769338;0.7978887336432944;0.9999709222630933
10.677384;1.044323424147541;0.8331785248885016;0.7978969033949004;-3.608744868730906e-07;-3.981086999899118e-07;1.0450396994833253;0.9998977074999177;10.000859500736592;0.8334891890583334;0.015561592120809641;0.015560938307280432;0.7976321687421274;0.01489726983000648;0.7978888297534403;0.9999692770109456
