time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.687384;1.0443255909558742;0.8331804311482236;0.7979001135544687;-3.6105717385088387e-07;-3.9887206788305123e-07;1.0450379579001;0.9998967531762754;10.000874074639484;0.8334882897655325;0.015561604759313964;0.015560953093873158;0.7976294652485769;0.014897261536512382;0.7978888353554204;0.9999676366676338
10.697384;1.0443277243942695;0.8331823157496521;0.7979031744718469;-3.6122278410769186e-07;-3.9962632697180535e-07;1.0450361819654173;0.9998958139527148;10.000888704764499;0.8334874435937358;0.015561617728018904;0.015560968479684193;0.7976268793798729;0.014897251552439685;0.7978887541180318;0.999966004667116
10.707384;1.0443298212721124;0.8331841801269927;0.7979060884816231;-3.6137202379442944e-07;-4.003689587695005e-07;1.045034372081918;0.9998948964927291;10.000903414015063;0.8334866559669533;0.015561631103338023;0.015560984493307109;0.7976244175213051;0.01489723988598621;0.7978885901931352;0.9999643839291542
10.717384;1.044331876977022;0.8331860256407403;0.7979088566023648;-3.615055022635834e-07;-4.010979156385356e-07;1.0450325312361126;0.9998940044449001;10.000918248269876;0.8334859348508972;0.015561644948214812;0.015561001145383878;0.7976220866012101;0.014897226571048946;0.7978883474076923;0.9999627774432517
10.727384;1.044333887473734;0.8331878536212318;0.7979114789768398;-3.616234498382888e-07;-4.018120974730733e-07;1.0450306660731143;0.999893139711075;10.000933283258608;0.8334852899528123;0.015561659293407264;0.015561018433414855;0.7976198933648266;0.014897211669982086;0.7978880286530746;0.999961189499947
10.737384;1.044335851296744;0.8331896648345902;0.7979139555359868;-3.617255137581845e-07;-4.0251142639226546e-07;1.0450287865958363;0.9998923043224426;10.000948612698958;0.8334847315597259;0.015561674136164801;0.015561036349493707;0.7976178437986502;0.014897195265539129;0.7978876359113919;0.9999596257856861
10.747384;1.0443377694433513;0.8331914594058976;0.7979162870412139;-3.6181093440207683e-07;-4.031964393575036e-07;1.0450269045692326;0.9998915012354159;10.000964332433172;0.8334842693182962;0.015561689445502661;0.01556105489156606;0.7976159442422281;0.01489717744198991;0.7978871707004628;0.9999580931560552
10.757384;1.0443396439625379;0.8331932368194979;0.7979184763598434;-3.6187888805354434e-07;-4.0386775765999144e-07;1.045025031899159;0.9998907337994422;10.000980541473986;0.8334839116442422;0.015561705177315024;0.01556107406935223;0.7976142022198395;0.014897158274067611;0.7978866350409719;0.999956599441686
10.767384;1.044341476829301;0.8331949953608535;0.7979205291841442;-3.619287433424557e-07;-4.0452582280675846e-07;1.0450231786840787;0.9998900048968324;10.000997347828957;0.8334836662043744;0.015561721295013759;0.015561093889222801;0.7976126251955921;0.01489713784359568;0.7978860320830389;0.999955152559563
10.777384;1.0443432694010089;0.8331967320209427;0.797922453078603;-3.6195996472615147e-07;-4.051708097952053e-07;1.045021351533576;0.9998893167225119;10.001014863504523;0.8334835400397629;0.01556173777613875;0.015561114327317785;0.7976112194817983;0.014897116261268543;0.797885365289974;0.99995375891904
10.787384;1.044345023124559;0.8331984435078301;0.7979242556772151;-3.6197160267696884e-07;-4.058022426965081e-07;1.0450195542959178;0.9998886711359624;10.001033190341449;0.8334835384519604;0.015561754605090895;0.01556113532099285;0.7976099912624187;0.014897093664786818;0.7978846373977996;0.9999524223151924
10.797384;1.0443467414643175;0.8332001273889088;0.7979259434095051;-3.619622062210833e-07;-4.0641879947621415e-07;1.0450177898466888;0.9998880703542422;10.001052400664312;0.8334836640249157;0.015561771779966805;0.015561156786023751;0.7976089478864363;0.014897070199649209;0.7978838502647598;0.9999511442580312
10.807384;1.0443484310571585;0.8332017825614788;0.7979275207332619;-3.619303143013166e-07;-4.070188738147039e-07;1.0450160604530434;0.9998875175888781;10.001072522802161;0.8334839168996067;0.01556178932333623;0.015561178641292724;0.7976080974132808;0.014897045997624024;0.7978830050143892;0.9999499252901751
10.817384;1.044350101218255;0.8332034090610679;0.7979289903750417;-3.6187453148953583e-07;-4.076012130247134e-07;1.045014366820723;0.9998870166633602;10.00109354281598;0.833484295646399;0.015561807257738383;0.015561200821982682;0.7976074469315011;0.01489702117640057;0.7978821024618407;0.9999487661766099
10.827384;1.0443517622151004;0.8332050073904137;0.7979303545560837;-3.6179335133291957e-07;-4.081651239856591e-07;1.0450127069306328;0.999886570682708;10.001115413545731;0.8334847973671121;0.015561825574155317;0.01556122327345333;0.7976070012594918;0.014896995872038712;0.7978811436864638;0.9999476680247021
10.837384;1.0443534224594626;0.8332065779644682;0.7979316156232539;-3.6168523951133944e-07;-4.0871047404949477e-07;1.045011076256315;0.999886181430829;10.00113805665137;0.8334854170075209;0.015561844239363335;0.015561245937804535;0.7976067626448808;0.01489697026068516;0.7978801300527502;0.9999466316773635
10.847384;1.044355086575452;0.833208121096399;0.7979327759925612;-3.615485176768685e-07;-4.092375722753371e-07;1.0450094695858048;0.9998858497243986;10.001161369798673;0.8334861471853543;0.01556186321739188;0.015561268743979525;0.7976067309055697;0.014896944543799109;0.7978790629037574;0.9999456572090056
10.857384;1.0443567557583946;0.8332096366587526;0.797933838475958;-3.6138127722441164e-07;-4.097469694417061e-07;1.0450078825401183;0.9998855754167435;10.001185243543748;0.8334869789112076;0.015561882477855945;0.015561291599428666;0.7976069035898352;0.014896918932490972;0.7978779429178361;0.9999447431064209
10.867384;1.0443584282402156;0.8332111231465649;0.7979348064430452;-3.6118180511001263e-07;-4.1023941430239536e-07;1.0450063121012647;0.9998853574785941;10.001209569230962;0.8334879029111698;0.015561902000169731;0.015561314388641922;0.7976072760947478;0.01489689364675331;0.7978767689820476;0.9999438858343735
10.877384;1.044360099187809;0.8332125780117087;0.7979356827578791;-3.60948820172151e-07;-4.107159504937048e-07;1.0450047564113325;0.9998851951221759;10.001234242872357;0.8334889114502253;0.015561921770503964;0.015561336978464697;0.7976078417510896;0.014896868912341155;0.7978755376478105;0.9999430811212064
10.887384;1.0443617617273129;0.8332139994690733;0.7979364686726054;-3.606811953155125e-07;-4.1117785829923315e-07;1.045003213686965;0.9998850886029664;10.00125917406956;0.8334899994502746;0.015561941770072543;0.015561359217930457;0.7976085922583642;0.01489684495310788;0.7978742441648324;0.9999423251213375
10.897384;1.0443634087246905;0.8332153873487051;0.7979371645260813;-3.603779006273883e-07;-4.116264345868535e-07;1.0450016814737926;0.9998850387823941;10.001284287324253;0.8334911631319565;0.015561961968961854;0.015561380937571445;0.7976095191473225;0.014896821987256387;0.7978728843980258;0.999941613904587
10.907384;1.0443650340517556;0.8332167424342392;0.797937771306935;-3.600382118362302e-07;-4.120627609769178e-07;1.045000157873738;0.9998850472702769;10.00130951705364;0.8334923975392518;0.015561982323699153;0.015561401965113611;0.7976106159849641;0.014896800231875857;0.797871455957927;0.9999409430660501
10.917384;1.044366633231456;0.8332180654003739;0.7979382912159676;-3.596617944010909e-07;-4.124876177052421e-07;1.0449986438148577;0.9998851170549389;10.001334809481301;0.8334936965687606;0.01556200277523068;0.015561422149918503;0.7976118790091826;0.0148967799087579;0.7978699582847638;0.9999403079810067
10.927384;1.0443682042628981;0.833219355712981;0.79793872731861;-3.592489023779538e-07;-4.1290173298488505e-07;1.0449971435878334;0.9998852514141678;10.00136012775105;0.8334950547952072;0.015562023253734677;0.015561441375698466;0.797613305236329;0.01489676123568206;0.7978683924874099;0.999939703433466
10.937384;1.0443697486640462;0.8332206110107764;0.7979390830183994;-3.588005905878673e-07;-4.1330599820376127e-07;1.044995662938019;0.9998854519812963;10.001385449434586;0.8334964675551507;0.015562043679695143;0.015561459567185444;0.7976148905123942;0.01489674440984353;0.7978667608709532;0.999939123747835
10.947384;1.0443712712907325;0.8332218276537372;0.79793936158754;-3.5831855327060944e-07;-4.137013142643624e-07;1.0449942068385616;0.9998857184012206;10.00141075972194;0.8334979299355486;0.015562063955668884;0.01556147669812662;0.7976166286376203;0.014896729607890824;0.7978650661514889;0.9999385640607605
10.957384;1.0443727790656228;0.8332230019456565;0.7979395658482006;-3.578049793436385e-07;-4.140883940327874e-07;1.0449927782042556;0.9998860495500353;10.001436048402077;0.833499436699871;0.015562083974705557;0.015561492784394702;0.7976185112450004;0.014896716998437429;0.7978633114003228;0.9999380209975653
10.967384;1.0443742799055855;0.8332241310590166;0.7979396984515411;-3.572627047818298e-07;-4.144676275990623e-07;1.0449913775022295;0.9998864443039931;10.001461305943137;0.8335009820794061;0.015562103650878576;0.015561507859179462;0.7976205289742274;0.014896706739571648;0.7978615012901878;0.9999374929136328
10.977384;1.044375781036758;0.8332252138140726;0.7979397630592157;-3.566950989267603e-07;-4.148390505828997e-07;1.044990003634067;0.9998869011519775;10.001486513776076;0.8335025589448245;0.015562122931320123;0.015561521946058117;0.7976226724889623;0.014896698959996155;0.7978596430191063;0.9999369799294805
10.987384;1.0443772865095173;0.8332262514504503;0.7979397650847179;-3.561055240388714e-07;-4.1520264355910296e-07;1.044988655108337;0.9998874181655504;10.00151163518938;0.8335041587293531;0.015562141779960358;0.015561535048064661;0.7976249323400305;0.01489669375258162;0.7978577454837853;0.9999364826278977
10.997384;1.0443787968834932;0.8332272470585952;0.7979397106989022;-3.5549703160610263e-07;-4.155586294010361e-07;1.044987329622475;0.9998879937775803;10.00153661587851;0.8335057723982384;0.015562160172859905;0.015561547172514623;0.7976272996200439;0.014896691189731477;0.7978558180470772;0.9999360002824785
11.007384;1.044380311920273;0.833228203110602;0.7979396051998898;-3.5487259375974846e-07;-4.1590740383560803e-07;1.0449860227334646;0.9998886273168873;10.001561396008942;0.8335073919267556;0.015562178115247658;0.015561558376943015;0.7976297671673178;0.014896691325986946;0.7978538701272456;0.999935530522043
11.017384;1.0443818324934584;0.8332291191154148;0.7979394524785715;-3.5423547540231484e-07;-4.1624935334081384e-07;1.0449847279786826;0.9998893193702357;10.00158592361533;0.8335090114054566;0.015562195645309147;0.01556156878395094;0.7976323288976735;0.014896694176852026;0.7978519115020845;0.9999350704661079
11.027384;1.0443833598696277;0.8332299916845708;0.7979392556679161;-3.5358947100090396e-07;-4.1658464098730154e-07;1.0449834385154466;0.9998900721556192;10.001610159783759;0.8335106268723688;0.015562212811135918;0.015561578548367167;0.7976349776977075;0.014896699716299476;0.7978499526223217;0.9999346173631278
11.037384;1.0443848948347398;0.8332308162265539;0.7979390176997752;-3.52939125028455e-07;-4.1691288488778674e-07;1.0449821481151902;0.9998908890519715;10.00163407733888;0.8335122352535015;0.015562229658153497;0.0155615878170876;0.797637704467979;0.014896707894802396;0.7978480034667669;0.9999341678363138
11.047384;1.0443864375856748;0.8332315876264544;0.7979387412941301;-3.522898990536578e-07;-4.172330777271895e-07;1.0449808511055858;0.9998917736417813;10.00165765360895;0.8335138336779662;0.015562246245499635;0.015561596708567218;0.7976404990142067;0.014896718638385806;0.7978460719284464;0.9999337177912946
11.057384;1.0443879864371195;0.8332323000377962;0.7979384292244599;-3.5164788763753567e-07;-4.1754391753486593e-07;1.0449795424826696;0.9998927292885073;10.00168086347039;0.833515420011652;0.015562262653748047;0.015561605299453033;0.7976433511538614;0.014896731837495488;0.7978441639719016;0.9999332643924352
11.067384;1.0443895361468638;0.8332329474246758;0.7979380846674472;-3.5101911957899076e-07;-4.1784425300130513e-07;1.0449782182442495;0.999893758929374;10.001703684682;0.8335169940616063;0.015562278965080438;0.015561613613726964;0.7976462506508618;0.014896747352751954;0.7978422844272738;0.9999328077605115
11.077384;1.0443910789213509;0.8332335242468992;0.7979377105683042;-3.5040914376362846e-07;-4.181333931842846e-07;1.0449768753662843;0.9998948654804759;10.001726098822775;0.8335185580108665;0.015562295243550978;0.01556162162191842;0.7976491865315979;0.014896765024851296;0.7978404374452472;0.9999323498818454
11.087384;1.0443926067794398;0.8332340255833941;0.7979373086260779;-3.4982298394653614e-07;-4.1841108278994336e-07;1.044975511185536;0.9998960534390172;10.001748076882233;0.8335201155336743;0.015562311528910558;0.015561629247286107;0.7976521472275026;0.014896784668334363;0.797838627557502;0.9999318921750667
11.097384;1.0443941121491467;0.833234447072744;0.7979368791950602;-3.4926491946968395e-07;-4.186770562339896e-07;1.0449741229017238;0.999897329021302;10.001769575603834;0.8335216704877954;0.015562327834387652;0.01556163637838062;0.7976551213497818;0.014896806050379257;0.797836860193533;0.9999314347161925
11.107384;1.0443955876767326;0.833234784602315;0.7979364219678352;-3.4873831296240397e-07;-4.189306680488231e-07;1.044972708422354;0.9998986970218143;10.00179055232462;0.8335232261183837;0.015562344155258569;0.015561642896640195;0.797658097775481;0.014896828873458246;0.7978351403207665;0.9999309776747041
11.117384;1.0443970264248401;0.8332350342937922;0.7979359369278154;-3.482458208744553e-07;-4.1917106539791243e-07;1.0449712681428038;0.9999001583620563;10.001810985475396;0.8335247846604799;0.015562360486498379;0.01556164870877999;0.7976610652816195;0.014896852789951126;0.7978334709488839;0.9999305229216358
11.127384;1.044398421199392;0.8332351936998396;0.7979354253657817;-3.4778951283901816e-07;-4.193974435833735e-07;1.0449698060343147;0.9999017117913929;10.001830891538718;0.8335263470013449;0.01556237682879917;0.015561653759189165;0.797664012690313;0.014896877456281146;0.797831853447939;0.9999300738486614
11.137384;1.0443997633100663;0.8332352628703882;0.7979348902176341;-3.473706939752099e-07;-4.196090029247242e-07;1.04496832927959;0.9999033566166425;10.001850324181067;0.8335279124339708;0.015562393184650811;0.015561658026167475;0.7976669292815513;0.014896902596140923;0.797830289214278;0.9999296340195235
11.147384;1.0444010425642605;0.8332352435064102;0.7979343350974046;-3.4698975162314447e-07;-4.198051817655826e-07;1.044966847120659;0.9999050926897566;10.001869350098797;0.8335294786379542;0.015562409555926141;0.015561661516464417;0.7976698050345465;0.014896928028711183;0.7978287808962048;0.9999292065212531
11.157384;1.044402248052085;0.8332351379185454;0.7979337629742289;-3.466459772318607e-07;-4.199862476455617e-07;1.0449653695686716;0.9999069190090565;10.001888017115126;0.8335310422579453;0.015562425948420602;0.015561664260606648;0.7976726304109133;0.014896953653710186;0.7978273319651116;0.9999287939043519
11.167384;1.044403368561345;0.8332349496233759;0.7979331762758359;-3.463372869657916e-07;-4.2015338281224546e-07;1.0449639057834181;0.999908833771986;10.001906343607114;0.8335325997468156;0.015562442388156674;0.01556166630659349;0.7976753952519305;0.014896979421818873;0.7978259451787603;0.9999283976539837
11.177384;1.0444043937920158;0.8332346837043351;0.7979325782981703;-3.4606054894411033e-07;-4.2030803822112516e-07;1.0449624627731202;0.9999108355884149;10.001924341112923;0.833534147373733;0.015562458934190799;0.015561667697850662;0.7976780877331983;0.01489700530649614;0.7978246212419717;0.9999280181440497
11.187384;1.0444053168813574;0.8332343458217586;0.7979319739976013;-3.4581272505415583e-07;-4.2045116150105436e-07;1.0449610451890599;0.9999129239647906;10.00194203898492;0.8335356807573225;0.015562475660256848;0.015561668448966346;0.7976806947809779;0.01489703128557795;0.7978233584266453;0.9999276558620057
11.197384;1.0444061357001313;0.8332339409158284;0.7979313698037468;-3.455915763468285e-07;-4.20582981405647e-07;1.0449596557796275;0.9999150986238177;10.001959486131653;0.8335371947762186;0.015562492617738637;0.015561668553661171;0.7976832031358174;0.014897057347187657;0.7978221532446004;0.9999273119786102
11.207384;1.0444068509199493;0.8332334723082889;0.7979307732515247;-3.453953798149812e-07;-4.207035557753711e-07;1.044958295830753;0.9999173579737433;10.001976747377213;0.833538683311595;0.015562509823655252;0.015561668012431727;0.79768559988174;0.014897083510877918;0.7978210010228607;0.9999269872954106
11.217384;1.0444074629421412;0.8332329423916456;0.7979301921504943;-3.4522243559464467e-07;-4.2081334335802836e-07;1.0449569653741682;0.9999196972666775;10.001993894661327;0.8335401390230441;0.015562527276355957;0.015561666849541632;0.7976878730348497;0.014897109831214951;0.7978198957795507;0.9999266809777331
11.227384;1.0444079709367022;0.8332323547148662;0.7979296339914468;-3.450708385728049e-07;-4.209131193937508e-07;1.0449556639563384;0.9999221079696469;10.002010979641083;0.8335415543128619;0.015562544972017799;0.015561665117568771;0.7976900120205893;0.014897136372394221;0.797818830719572;0.999926390069602
11.237384;1.0444083737455978;0.8332317151157077;0.7979291062074008;-3.4493869980651376e-07;-4.2100357684361604e-07;1.0449543919979123;0.9999245791431572;10.002028019390368;0.8335429226735875;0.015562562911058758;0.01556166288764461;0.7976920074310917;0.01489716318692023;0.7978177997855094;0.9999261104201387
11.247384;1.0444086708473002;0.8332310307478024;0.7979286156247857;-3.44824796558336e-07;-4.210851033805161e-07;1.0449531514450523;0.9999270994751599;10.00204501339804;0.8335442389330061;0.015562581094811727;0.015561660226972772;0.797693851479636;0.014897190324196707;0.7978167988086892;0.999925838705828
11.257384;1.04440886295144;0.8332303073881671;0.7979281675328933;-3.4472890778371167e-07;-4.2115789631259744e-07;1.0449519453170542;0.9999296587176322;10.002061959275686;0.8335454988704563;0.01556259951589855;0.015561657191731736;0.7976955392379893;0.014897217848140848;0.7978158255422197;0.9999255733803484
11.267384;1.0444089520458841;0.8332295466621901;0.797927766024998;-3.446513867376984e-07;-4.2122240500612696e-07;1.04495077698311;0.9999322483803488;10.002078852493902;0.8335466986732025;0.015562618152875466;0.015561653840111423;0.7976970682264394;0.01489724583357049;0.7978148794756733;0.9999253142304995
11.277384;1.0444089408083082;0.8332287458923618;0.7979274141513644;-3.445926023602358e-07;-4.212796690591631e-07;1.044949650349487;0.9999348616344559;10.002095683995835;0.8335478339641671;0.015562636982023328;0.015561650231531785;0.7976984366512127;0.014897274339615171;0.7978139615328549;0.9999250625401174
11.287384;1.0444088324180414;0.8332279011096781;0.7979271130715686;-3.445525885623281e-07;-4.2133113094826164e-07;1.0449485707454933;0.9999374927696097;10.002112440441152;0.8335488991735227;0.015562655991298094;0.015561646404811454;0.7976996432266154;0.014897303385302037;0.7978130728259001;0.9999248216492
11.297384;1.044408631390112;0.8332270101253241;0.7979268617453028;-3.4453062995234e-07;-4.213781105483288e-07;1.0449475443743306;0.999940136459925;10.002129100799818;0.8335498880412824;0.015562675175954681;0.015561642364370607;0.7977006885525357;0.014897332949438062;0.7978122133274945;0.9999245967351577
11.307384;1.044408343992398;0.8332260731785942;0.7979266573542645;-3.4452519438643423e-07;-4.214215179374231e-07;1.0449465759490284;0.9999427873777478;10.002145629941587;0.8335507942353398;0.015562694525278281;0.01556163808632752;0.797701575741528;0.014897363000680878;0.7978113823495444;0.9999243944147644
11.317384;1.044407977288409;0.8332250921746358;0.7979264959955302;-3.445344974811913e-07;-4.2146196629419826e-07;1.0449456679038178;0.9999454407995612;10.002161980946983;0.8335516108124514;0.015562714005284937;0.015561633525383931;0.7977023099477989;0.014897393533536344;0.7978105803719047;0.999924222583061
11.327384;1.0444075378896813;0.8332240693513683;0.7979263740978413;-3.4455708162608997e-07;-4.214997699727532e-07;1.0449448225482028;0.9999480929438003;10.00217810339152;0.8335523294523408;0.015562733546209417;0.015561628604259305;0.7977028973745611;0.014897424565663802;0.7978098099583958;0.9999240900256717
11.337384;1.0444070311513738;0.8332230053362218;0.7979262893375332;-3.4459194967076647e-07;-4.2153460059074375e-07;1.0449440438025785;0.9999507401668616;10.002193945689378;0.83355294047916;0.015562753055337145;0.015561623197168088;0.7977033441256786;0.014897456102653845;0.7978090754014959;0.999924005442823
11.347384;1.044406460855206;0.8332218986666038;0.7979262395249413;-3.446381660351163e-07;-4.215652962747851e-07;1.0449433371062034;0.9999533782224126;10.00220945970795;0.8335534331031205;0.01556277244138556;0.015561617139292522;0.7977036554216598;0.01489748811512647;0.7978083822684463;0.9999239760117897
11.357384;1.0444058292051845;0.8332207479042482;0.7979262217425805;-3.446943874297786e-07;-4.215901736672171e-07;1.044942709389025;0.9999560022216281;10.002224609429238;0.8335537958826198;0.01556279162510939;0.01556161025972579;0.7977038350245159;0.014897520546249403;0.7978077376111495;0.9999240062950875
11.367384;1.0444051365505906;0.8332195537200902;0.7979262338577008;-3.447590327207893e-07;-4.216073719878035e-07;1.0449421690953633;0.9999586067550554;10.002239372037028;0.8335540179193375;0.015562810538855292;0.015561602403170947;0.7977038851005706;0.014897553332312744;0.797807150801812;0.999924098330437
11.377384;1.0444043809226673;0.8332183189022866;0.7979262758687672;-3.4483090618877236e-07;-4.2161478024439834e-07;1.0449417249620738;0.9999611858728659;10.002253740450609;0.8335540904953093;0.01556282913104258;0.015561593432477726;0.7977038073657021;0.014897586413692425;0.7978066335854439;0.9999242529930947
11.387384;1.0444035578205446;0.8332170473757;0.797926348914839;-3.449098042623086e-07;-4.2160989965777077e-07;1.0449413840344104;0.9999637331660488;10.002267728320911;0.8335540080442451;0.015562847378289616;0.015561583228543159;0.7977036051713946;0.014897619743385954;0.7978061988235244;0.9999244718891696
11.397384;1.0444026607973997;0.8332157434250185;0.7979264539887968;-3.449969184729831e-07;-4.2158979704839397e-07;1.0449411503000556;0.9999662415270589;10.002281360876411;0.8335537675293789;0.015562865279159257;0.01556157169309428;0.7977032846195888;0.014897653293042531;0.7978058593060808;0.9999247581729527
11.407384;1.0444016831928629;0.8332144111412317;0.7979265922648761;-3.4509474892237864e-07;-4.215510973153384e-07;1.0449410246021555;0.9999687031407182;10.002294659836656;0.8335533667669814;0.015562882807360326;0.015561558757127279;0.7977028535598258;0.014897687040810622;0.7978056270460682;0.9999251158267366
11.417384;1.0444006195036442;0.8332130540914058;0.7979267657311765;-3.452064815929883e-07;-4.2149042210066663e-07;1.044941005309823;0.9999711112754722;10.002307638365329;0.8335528031712188;0.015562899863852451;0.015561544403754164;0.7977023198531967;0.014897720953471524;0.7978055130406428;0.9999255488963248
11.427384;1.0443994657792584;0.8332116752891542;0.7979269764614015;-3.453352234621254e-07;-4.2140500939691944e-07;1.0449410890412598;0.9999734619657137;10.00232030621433;0.8335520736465232;0.015562916286972022;0.015561528682535103;0.7977016901012443;0.014897754976424718;0.7978055278549946;0.9999260610513238
11.437384;1.0443982207912765;0.8332102773164101;0.7979272253173911;-3.4548373176759786e-07;-4.21292802901461e-07;1.0449412708724917;0.9999757539843115;10.00233267803607;0.8335511750026195;0.0155629318947924;0.015561511686700742;0.7977009689419134;0.014897789044716144;0.7978056820088238;0.9999266544928694
11.447384;1.0443968870444658;0.8332088621028616;0.7979275117047364;-3.4565482436618283e-07;-4.2115238283986937e-07;1.0449415438926228;0.9999779885417053;10.002344776591226;0.8335501040322413;0.01556294650216106;0.015561493513977048;0.797700159701844;0.014897823114445952;0.7978059851954864;0.9999273282474135
11.457384;1.0443954694602533;0.8332074307475714;0.797927834403813;-3.4585168549854963e-07;-4.2098330107438576e-07;1.0449418997767157;0.9999801682209187;10.002356626951682;0.8335488575757265;0.015562959926622572;0.015561474245495635;0.7976992658749879;0.01489785717170871;0.7978064449466657;0.9999280773012503
11.467384;1.0443939737055454;0.833205983987858;0.7979281927401588;-3.4607747473638824e-07;-4.207865210797944e-07;1.0449423302720329;0.9999822951779932;10.002368244572283;0.8335474330963041;0.015562972006650154;0.01556145395438056;0.7976982910896021;0.014897891212534134;0.7978070659081332;0.9999288934201803
11.477384;1.044392406280986;0.8332045223298152;0.797928587844211;-3.46334729483837e-07;-4.2056467107790147e-07;1.044942826923516;0.9999843705498446;10.002379631087845;0.8335458291484612;0.01556298262472333;0.015561432725047224;0.7976972376579765;0.014897925227179485;0.7978078502346474;0.9999297661135501
11.487384;1.0443907748366144;0.8332030458843668;0.797929023017028;-3.4662530126640624e-07;-4.2032197837461945e-07;1.0449433794127814;0.9999863947745151;10.002390784964794;0.8335440452030249;0.015562991730464399;0.015561410650607387;0.7976961062964051;0.0148979591933343;0.7978087981879769;0.999930682217321
11.497384;1.0443890871078356;0.8332015544710033;0.797929502081578;-3.4695071856881357e-07;-4.20063715334964e-07;1.0449439751752845;0.9999883681735513;10.002401720299506;0.83354208074338;0.015562999339141995;0.01556138781104608;0.7976948971371297;0.014897993076322452;0.7978099083374662;0.9999316252426278
11.507384;1.0443873490693614;0.8332000468976607;0.7979300272773503;-3.473123807748346e-07;-4.197956266070713e-07;1.0449446010907348;0.9999902921230018;10.002412481837471;0.833539934221179;0.015563005496441046;0.015561364260628362;0.7976936098581787;0.014898026836261081;0.7978111778981016;0.9999325759742241
11.517384;1.0443855640098145;0.8331985202203213;0.7979305988112027;-3.477115539387491e-07;-4.1952371451314104e-07;1.0449452456519488;0.9999921696899373;10.002423134819177;0.8335376033503502;0.015563010251750416;0.015561340024124015;0.7976922432137937;0.014898060425657911;0.7978126030389711;0.9999335136444674
11.527384;1.0443837332832142;0.8331969706211924;0.7979312157180848;-3.4814912656517406e-07;-4.1925402084974014e-07;1.0449458999417336;0.9999940051637132;10.002433734258757;0.8335350866847651;0.015563013655217027;0.015561315089615014;0.7976907956532701;0.014898093780342923;0.7978141790140084;0.9999344171264308
11.537384;1.0443818577230022;0.8331953949580712;0.7979318769276103;-3.486250833765576e-07;-4.189924604339383e-07;1.0449465576226502;0.9999958032336599;10.002444312415374;0.8335323849216805;0.01556301575507128;0.015561289419098475;0.7976892662483007;0.014898126823140055;0.7978159006187449;0.99993526648851
11.547384;1.0443799381614576;0.8331937921012568;0.7979325814925201;-3.491382816034691e-07;-4.1874487345064005e-07;1.0449472143143568;0.9999975676814485;10.002454894581728;0.8335295015107793;0.015563016596595534;0.015561262985618612;0.7976876552364504;0.014898159471574229;0.7978177628985217;0.9999360441428449
11.557384;1.0443779745181323;0.8331921638930931;0.7979333276016737;-3.496867047068743e-07;-4.185169775185008e-07;1.044947866317272;0.9999993004022361;10.002465512945616;0.8335264428560827;0.01556301623351853;0.015561235795211396;0.7976859650860518;0.014898191637561547;0.7978197613573262;0.9999367353901769
11.567384;1.0443759649967501;0.8331905147488635;0.7979341118549457;-3.5026798115562786e-07;-4.1831425903952386e-07;1.0449485095510542;1.0000010018928271;10.00247619689649;0.8335232176301863;0.015563014740031087;0.015561207874160921;0.7976842010726458;0.014898223226460394;0.7978218909316065;0.9999373295091585
11.577384;1.044373907091576;0.8331888500623791;0.7979349299428748;-3.5088001945222744e-07;-4.181418784350232e-07;1.0449491394471864;1.0000026721228599;10.00248694900093;0.8335198356634842;0.015563012211021788;0.01556117926079502;0.7976823700330277;0.014898254140070046;0.7978241446542658;0.9999378209114314
11.587384;1.0443717992311308;0.8331871753057084;0.7979357775973329;-3.515212527233666e-07;-4.1800453720585204e-07;1.0449497511965073;1.0000043107320313;10.00249773512257;0.8335163076505109;0.01556300874744115;0.015561150020064298;0.7976804788589276;0.014898284275000557;0.7978265143229837;0.99993820873287
11.597384;1.0443696408175236;0.8331854964862221;0.7979366506712647;-3.5219026057677387e-07;-4.179063070455475e-07;1.044950339671125;1.0000059169770927;10.002508500053146;0.8335126451803146;0.01556300442890981;0.015561120252116072;0.7976785343649923;0.014898313510687771;0.7978289933765058;0.9999384951442502
11.607384;1.0443674316752671;0.8331838203242551;0.7979375455357227;-3.5288521567971206e-07;-4.178501252524349e-07;1.044950899317334;1.0000074900443499;10.002519183677917;0.8335088609011507;0.01556299928908688;0.01556109008101143;0.797676543920307;0.014898341711682939;0.7978315790008912;0.9999386841707368
11.617384;1.0443651728110763;0.8331821527049684;0.7979384606104641;-3.536036604773051e-07;-4.178373885806613e-07;1.044951424098962;1.0000090291234158;10.00252972721374;0.8335049690808807;0.015562993311928208;0.015561059633805677;0.7976745155543489;0.014898368753849103;0.7978342710928108;0.9999387810653277
11.627384;1.0443628669597727;0.8331804969421884;0.7979393972981143;-3.5434257272261105e-07;-4.1786824460324464e-07;1.0449519074820106;1.000010532419296;10.002540089475952;0.8335009855362749;0.0155629864547329;0.015561029026102574;0.7976724575024243;0.014898394531451071;0.7978370696957068;0.9999387909897494
11.637384;1.044360518497611;0.833178854123119;0.7979403591569183;-3.5509832322610586e-07;-4.179418951239364e-07;1.0449523429384067;1.0000119960908311;10.002550266374305;0.8334969269441146;0.015562978686733826;0.015560998356590826;0.7976703782506702;0.014898418931297902;0.7978399740636557;0.9999387181220151
11.647384;1.0443581340441754;0.8331772243120726;0.7979413500204164;-3.55866655747959e-07;-4.1805657915583273e-07;1.0449527242848822;1.0000134139175016;10.002560285311224;0.8334928096979541;0.01556297001135066;0.015560967695289469;0.797668286673684;0.014898441819104396;0.7978429834318522;0.9999385662239045
11.657384;1.044355721834687;0.8331756070365038;0.7979423724891017;-3.5664310992648977e-07;-4.18209858567304e-07;1.044953044694511;1.0000147776719444;10.00257017776997;0.8334886480458599;0.01556296045374914;0.015560937074108301;0.7976661912641266;0.014898463060893319;0.7978460974767954;0.99993833931476
11.667384;1.044353289507473;0.8331740020682072;0.7979434283282453;-3.574234589181635e-07;-4.1839895243310324e-07;1.04495329538859;1.0000160790866153;10.002579961224503;0.8334844529941641;0.015562950037412447;0.015560906491067563;0.7976640997707081;0.014898482548787742;0.7978493161302972;0.9999380418441857
11.677384;1.044350843183094;0.8331724104838089;0.7979445200086013;-3.5820352874945253e-07;-4.186205301881305e-07;1.0449534659482176;1.0000173128433556;10.002589642479212;0.8334802329353941;0.015562938774449763;0.01556087590881292;0.7976620199759872;0.014898500207139884;0.7978526389564751;0.9999376785014261
11.687384;1.0443483877294675;0.8331708349641285;0.7979456511261624;-3.5897914851634507e-07;-4.188707214913796e-07;1.0449535460556143;1.0000184772209513;10.00259922364755;0.8334759948404094;0.015562926666225193;0.015560845243539017;0.7976599597313969;0.014898515998192143;0.7978560637815909;0.9999372543381085
11.697384;1.044345926640365;0.8331692797210701;0.7979468259452286;-3.5974684806378706e-07;-4.191458613280804e-07;1.0449535267708518;1.0000195714656888;10.002608698086256;0.8334717444203958;0.015562913701511277;0.015560814374371842;0.7976579257980674;0.014898529932706461;0.7978595858148156;0.9999367757913383
11.707384;1.0443434612335152;0.833167750381479;0.7979480493045039;-3.60504341731026e-07;-4.194429990848237e-07;1.0449533998034493;1.0000205942881917;10.002618037683519;0.8334674853665179;0.015562899852958341;0.015560783176412657;0.7976559234285828;0.014898542056533114;0.797863197918713;0.9999362512018478
11.717384;1.0443409897980584;0.8331662532558258;0.7979493264588918;-3.6125037189383316e-07;-4.197597894773835e-07;1.0449531557062846;1.0000215454632098;10.002627178218834;0.8334632196461019;0.015562885090928283;0.015560751540255399;0.7976539573235629;0.014898552419414944;0.797866890802679;0.9999356898934022
11.727384;1.044338508559076;0.8331647941739204;0.7979506626116956;-3.6198449170780265e-07;-4.200943724589844e-07;1.044952783766285;1.0000224264475348;10.002636023530442;0.8334589493184181;0.01556286940365623;0.015560719380862448;0.7976520325453563;0.014898561070287267;0.7978706532579265;0.9999351004998873
11.737384;1.0443360135546418;0.833163377890066;0.7979520626800758;-3.62706895078485e-07;-4.204453197501605e-07;1.0449522736450734;1.000023238668695;10.00264447378066;0.8334546783184142;0.015562852780989666;0.01556068665715359;0.7976501546370202;0.014898568081865843;0.7978744735187203;0.9999344896532025
11.747384;1.0443335004541652;0.8331620078390037;0.7979535311415377;-3.6341815747679166e-07;-4.2081147703593705e-07;1.044951616462458;1.0000239823839299;10.00265244787175;0.8334504128249067;0.015562835178614755;0.015560653376889428;0.7976483291711572;0.014898573557793818;0.7978783414073886;0.9999338619700131
11.757384;1.0443309638221199;0.8331606858015987;0.7979550715383771;-3.641189522876004e-07;-4.211917773482395e-07;1.0449508049176095;1.0000246564499549;10.002659885239083;0.8334461604030685;0.015562816524482314;0.015560619580732592;0.7976465607207703;0.01489857760977185;0.7978822495023336;0.9999332209168152
11.767384;1.044328398574431;0.8331594124856381;0.7979566856841825;-3.648096357990249e-07;-4.2158506742078035e-07;1.044949833089265;1.0000252582721798;10.002666742727758;0.8334419298090431;0.015562796757958403;0.015560585329185599;0.797644852494805;0.014898580338351161;0.7978861926871843;0.9999325693265175
11.777384;1.0443258018017099;0.8331581887238004;0.7979583729384866;-3.6548960754580297e-07;-4.219899404715523e-07;1.0449486954843767;1.000025785117509;10.002672985942693;0.8334377312550882;0.01556277584290111;0.015560550697497986;0.7976432076341022;0.014898581828594337;0.7978901678488163;0.9999319089380349
11.787384;1.0443231723729942;0.8331570157438959;0.7979601301644059;-3.661569310603554e-07;-4.224045397565036e-07;1.0449473860772398;1.0000262360324592;10.002678574033208;0.8334335752366887;0.015562753753504441;0.015560515779663128;0.7976416304799422;0.014898582152633021;0.797894174101366;0.9999312394890403
11.797384;1.0443205093115757;0.833155894676997;0.7979619527647489;-3.66808775783959e-07;-4.228264952542961e-07;1.0449458994282121;1.0000266122493713;10.002683461783837;0.8334294707743988;0.015562730474958004;0.015560480690312628;0.7976401266333883;0.014898581380023616;0.7978982120803798;0.9999305590772314
11.807384;1.0443178107638955;0.8331548260082549;0.7979638362591992;-3.674423029941619e-07;-4.2325303707453534e-07;1.0449442330985952;1.0000269165207967;10.002687621902536;0.8334254244002057;0.015562706024228731;0.015560445554355838;0.797638702401536;0.014898579586496371;0.797902282954293;0.9999298666841329
11.817384;1.0443150738116551;0.8331538089538063;0.7979657772186709;-3.680551190223904e-07;-4.236809276496645e-07;1.044942388094933;1.0000271522368744;10.002691063283635;0.8334214399062644;0.015562680456548296;0.015560410507502108;0.7976373637166728;0.014898576845806309;0.7979063886099393;0.9999291643518479
11.827384;1.044312295441357;0.8331528410538903;0.7979677729493956;-3.686452330346067e-07;-4.241063688844262e-07;1.0449403671946202;1.0000273226365293;10.00269383134497;0.8334175192590965;0.015562653849567669;0.015560375717440577;0.7976361142295453;0.014898573206611131;0.7979105323981034;0.9999284560963007
11.837384;1.0443094744521295;0.833151918118728;0.7979698202707926;-3.692110335518235e-07;-4.245252021138913e-07;1.0449381737871595;1.000027430886255;10.002695995131372;0.833413664201695;0.01556262629172431;0.015560341393701584;0.7976349540294;0.014898568682091407;0.7979147190162965;0.999927745019463
11.847384;1.0443066119766993;0.8331510343367856;0.7979719146043808;-3.697514214656775e-07;-4.2493304488643825e-07;1.0449358110555835;1.0000274803209388;10.002697631491774;0.8334098769098053;0.015562597877028812;0.01556030776702316;0.7976338807891595;0.014898563275868448;0.7979189534736083;0.9999270315773546
11.857384;1.0443037102614037;0.8331501831933035;0.7979740506595875;-3.7026592029319904e-07;-4.253252443468156e-07;1.0449332804414244;1.000027473360004;10.002698813182135;0.8334061592633314;0.01556256869434185;0.015560275060228352;0.7976328920466886;0.014898557011134333;0.7979232404668007;0.999926313807864
11.867384;1.0443007726206464;0.8331493593029069;0.7979762243952387;-3.7075449311228523e-07;-4.256969395304747e-07;1.0449305814205374;1.0000274097820105;10.002699602873456;0.8334025121318666;0.01556253881885376;0.015560243469901765;0.7976319867704155;0.014898549920576928;0.7979275844586254;0.9999255887549818
11.877384;1.0442978042811653;0.8331485595224487;0.7979784344994252;-3.7121719347823967e-07;-4.2604321714703803e-07;1.0449277138980677;1.0000272862660173;10.002700048587899;0.8333989359051603;0.01556250831350468;0.01556021315057968;0.7976311659443712;0.01489854202588468;0.7979319893339021;0.9999248528315265
11.887384;1.0442948114931025;0.8331477824053007;0.7979806820813601;-3.7165423185701927e-07;-4.263591721923371e-07;1.0449246808956312;1.0000270975203642;10.00270018712055;0.833395431831724;0.015562477239876499;0.015560184201867215;0.7976304316761946;0.014898533344400304;0.7979364577782898;0.99992410054204
11.897384;1.0442918000721737;0.8331470269841463;0.7979829692902611;-3.720663723614428e-07;-4.2663998523021907e-07;1.0449214890913794;1.0000268377529502;10.002700060179745;0.8333920025305088;0.015562445670429973;0.015560156679882477;0.7976297855738073;0.014898523899707585;0.7979409912759758;0.9999233246526327
11.907384;1.0442887755456425;0.8331462918114042;0.7979852980406817;-3.724551140615242e-07;-4.268813608399678e-07;1.0449181474286815;1.0000265013163332;10.0026997239768;0.8333886511297595;0.015562413694884772;0.015560130629023216;0.7976292282081837;0.014898513719216216;0.7979455901518334;0.9999225187750113
11.917384;1.044285743670115;0.8331455744568519;0.7979876686763995;-3.7282258686975295e-07;-4.270801120666595e-07;1.0449146654539372;1.000026082580549;10.00269924818716;0.8333853804970033;0.015562381426341913;0.015560106103030666;0.7976287593006408;0.014898502835121733;0.7979502528833335;0.9999216793475026
11.927384;1.0442827095571068;0.8331448714059593;0.7979900792697735;-3.7317130815434156e-07;-4.2723426287852865e-07;1.0449110532025967;1.000025575961502;10.002698712804111;0.8333821930253712;0.015562349001863518;0.015560083165935906;0.7976283771165013;0.014898491285307054;0.7979549757362004;0.999920805188136
11.937384;1.044279677062302;0.8331441784916698;0.7979925268642174;-3.7350398470080457e-07;-4.273427308667075e-07;1.044907322131536;1.000024976184766;10.00269819663906;0.8333790901781358;0.015562316566700362;0.01556006187647526;0.7976280773274834;0.014898479103473453;0.797959753819161;0.9999198961631891
11.947384;1.044276650385071;0.8331434921159243;0.7979950094628546;-3.7382329649381337e-07;-4.274049853275641e-07;1.0449034850250334;1.0000242782798587;10.002697762441954;0.8333760722659036;0.015562284254729476;0.015560042263751902;0.7976278531329627;0.014898466306923585;0.7979645825315838;0.9999189532717295
11.957384;1.044273635557465;0.8331428098347442;0.7979975264782512;-3.7413146377866997e-07;-4.274207546614829e-07;1.0448995555174807;1.0000234781471127;10.002697451105922;0.8333731388086338;0.015562252182015818;0.015560024320692986;0.7976276968516137;0.01489845289184628;0.7979694583955517;0.9999179796513548
11.967384;1.0442706392349164;0.8331421294482356;0.7980000778879993;-3.7442999534847436e-07;-4.2738994190097064e-07;1.0448955475000736;1.000022574478574;10.002697286482725;0.8333702885561993;0.01556222045888034;0.015560008017515054;0.7976276012915255;0.014898438838240075;0.7979743792584103;0.9999169801243037
11.977384;1.0442676665264046;0.8331414483939703;0.7980026638578658;-3.7471985716532036e-07;-4.273127473295071e-07;1.0448914729368055;1.0000215699573791;10.002697291914643;0.8333675194889971;0.015562189208720514;0.015559993307304072;0.7976275600509206;0.014898424117185161;0.7979793436841649;0.9999159594419607
11.987384;1.0442647207143043;0.8331407642909929;0.798005284569837;-3.750017624490263e-07;-4.2718959646961187e-07;1.0448873397189056;1.0000204696465247;10.002697508608424;0.8333648294396073;0.015562158567182209;0.015559980113995125;0.7976275670703075;0.014898408688857733;0.7979843499329385;0.9999149211366194
11.997384;1.0442618050432306;0.8331400759910488;0.798007939561509;-3.7527648642220126e-07;-4.270209017580843e-07;1.0448831520201696;1.0000192783962358;10.002697998744978;0.833362216251714;0.015562128663851576;0.015559968321110963;0.7976276166346122;0.01489839249611895;0.7979893950775211;0.999913866815615
12.007384;1.0442589246203013;0.8331393843623413;0.7980106274828235;-3.75545067355162e-07;-4.268071662163311e-07;1.0448789119663462;1.000017999635383;10.002698839019093;0.833359678072241;0.015562099611317801;0.015559957791985808;0.7976277043394819;0.014898375473848195;0.7979944746284534;0.9999127952713853
12.017384;1.04425608686096;0.8331386919603337;0.7980133461480317;-3.758087167943907e-07;-4.265494420043134e-07;1.044874620774549;1.000016635056075;10.002700110627085;0.833357215129031;0.015562071502718822;0.015559948410167716;0.7976278272713248;0.014898357569287477;0.7979995834847063;0.9999117026273233
12.027384;1.0442533008096622;0.8331380023053454;0.7980160925412271;-3.760685798749063e-07;-4.2624963452511653e-07;1.0448702802872625;1.0000151850240002;10.002701882739789;0.8333548308063842;0.015562044410201883;0.015559940085399921;0.7976279831326205;0.014898338744563986;0.7980047176328703;0.9999105841414656
12.037384;1.0442505761323888;0.8331373199217728;0.7980188635932891;-3.7632558212378926e-07;-4.2591044536576366e-07;1.0448658958325534;1.0000136501358126;10.002704207280834;0.8333525305724991;0.015562018390133062;0.015559932730550952;0.7976281704726141;0.01489831897152963;0.798009874740113;0.9999094358846404
12.047384;1.0442479218583895;0.8331366502465244;0.798021657151784;-3.7658068253220265e-07;-4.255352460595375e-07;1.0448614780924763;1.0000120325029835;10.002707127743447;0.8333503205953176;0.015561993493177544;0.015559926267660309;0.7976283898575363;0.01489829824145842;0.7980150529878693;0.9999082549197659
12.057384;1.0442453455744656;0.8331359984061184;0.7980244721299321;-3.768354596572562e-07;-4.25127942498447e-07;1.0448570412218958;1.0000103359394301;10.002710678331884;0.8333482066943838;0.015561969766992053;0.015559920660123662;0.7976286438677286;0.01489827656887158;0.7980202492512826;0.9999070390465475
12.067384;1.0442428535908108;0.8331353680035574;0.7980273078935033;-3.770921840604944e-07;-4.2469249826207335e-07;1.0448525993246485;1.000008565584303;10.002714874106843;0.833346193847382;0.01556194725145179;0.01555991592011821;0.7976289358551711;0.014898253979083998;0.798025458792101;0.9999057867541474
12.077384;1.0442404509521124;0.8331347617169014;0.7980301634207179;-3.7735315232786684e-07;-4.2423231612708323e-07;1.0448481651681791;1.0000067273862159;10.002719706859548;0.8333442867870263;0.015561925970930205;0.01555991208207721;0.7976292689413444;0.01489823049409876;0.7980306768941795;0.9999044971965722
12.087384;1.0442381412679538;0.8331341832750458;0.798033037173467;-3.7762011439754894e-07;-4.237501064477666e-07;1.044843750364719;1.000004827961825;10.002725146190238;0.8333424900552484;0.015561905933030647;0.01555990917580943;0.7976296456705998;0.014898206121541302;0.7980359000872629;0.999903170675192
12.097384;1.0442359275126012;0.8331336382818904;0.7980359273959728;-3.77894126178264e-07;-4.232482715186442e-07;1.0448393649674492;1.0000028745340492;10.002731142785834;0.8333408073466926;0.015561887151689605;0.015559907219088415;0.7976300677850736;0.01489818084887486;0.7980411256103928;0.9999018091885055
12.107384;1.0442338127078368;0.8331331332882892;0.7980388316811584;-3.7817553238879946e-07;-4.227291157904229e-07;1.0448350172516832;1.0000008739398036;10.00273763357606;0.833339241889522;0.015561869673439643;0.015559906220354964;0.797630536348324;0.014898154640607073;0.7980463503736431;0.9999004169390258
12.117384;1.044231799446585;0.8331326752147691;0.7980417461569944;-3.7846412975272923e-07;-4.221945651096639e-07;1.044830714620276;0.9999988311785214;10.002744540424182;0.8333377969972235;0.015561853566148741;0.015559906188985291;0.797631052411018;0.014898127436171854;0.798051570665977;0.9998990010555302
12.127384;1.0442298897555267;0.8331322717739487;0.7980446657707798;-3.7875967509064695e-07;-4.216462013435088e-07;1.0448264646831757;0.999996749373417;10.002751759224584;0.8333364758720603;0.015561838881411667;0.015559907151221629;0.7976316175893154;0.01489809916260389;0.7980567822598538;0.9998975714230184
12.137384;1.0442280858601711;0.833131931833899;0.7980475858732875;-3.790623479753071e-07;-4.210860227553672e-07;1.044822275500637;0.9999946307892379;10.00275915697211;0.8333352814221653;0.015561825623617357;0.015559909154807365;0.7976322342833255;0.014898069761694836;0.7980619802550829;0.9998961393563208
12.147384;1.0442263904797933;0.8331316656230787;0.7980505038963159;-3.7937279275804293e-07;-4.205169310017493e-07;1.0448181555109242;0.9999924768293166;10.002766592543646;0.8333342161508235;0.01556181374158736;0.015559912263757294;0.7976329051711473;0.014898039202368056;0.7980671589628964;0.9998947154756073
12.157384;1.0442248062910497;0.8331314845999374;0.7980534199399225;-3.7969205757299357e-07;-4.19942485201186e-07;1.0448141132094013;0.9999902873842162;10.00277394737055;0.833333282602323;0.015561803148085529;0.015559916553313428;0.7976336321245582;0.014898007466137765;0.7980723127160299;0.9998933083055132
12.167384;1.044223335642742;0.8331314006430608;0.7980563350826734;-3.8002162058027944e-07;-4.1936663334805663e-07;1.0448101559758571;0.9999880610902812;10.002781137392144;0.8333324844225927;0.015561793748302816;0.015559922106722492;0.797634415993835;0.014897974523530028;0.7980774371797553;0.9998919254677614
12.177384;1.0442219808795121;0.8331314252221322;0.7980592485845778;-3.803632604968724e-07;-4.18793582734873e-07;1.0448062893891976;0.9999857967368767;10.002788099711664;0.8333318263483153;0.015561785454298413;0.015559929013028714;0.797635257474113;0.014897940322454834;0.7980825288655461;0.9998905751920277
12.187384;1.0442207445487441;0.8331315685784436;0.7980621570663087;-3.807187864791328e-07;-4.182275894033828e-07;1.0448025185837155;0.9999834947382079;10.00279477215755;0.8333313130851456;0.015561778188499248;0.015559937355669632;0.7976361576360076;0.014897904790130258;0.7980875826582564;0.9998892661202178
12.197384;1.0442196294407606;0.8331318386327407;0.798065055805788;-3.8108967485598123e-07;-4.176727920355173e-07;1.0447988498159893;0.9999811570986594;10.002801086579302;0.8333309484600934;0.015561771889808597;0.015559947197006865;0.797637117590697;0.01489786784020619;0.7980925906523676;0.9998880070524965
12.207384;1.0442186388732204;0.8331322408152227;0.7980679402636078;-3.814767328827206e-07;-4.171329263476037e-07;1.0447952899144692;0.9999787861869975;10.002806982502767;0.83333073521098;0.015561766521925853;0.015559958581800216;0.7976381377914892;0.014897829392452199;0.7980975436308626;0.9998868071817243
12.217384;1.0442177767064895;0.833132779238233;0.7980708065611452;-3.8188015911812147e-07;-4.166109720943026e-07;1.0447918453126128;0.9999763842120093;10.002812424285212;0.83333067528189;0.015561762062888545;0.015559971550433548;0.7976392171901462;0.014897789402376509;0.7981024325110734;0.9998856759206255
12.227384;1.0442170466021625;0.8331334570069558;0.7980736506708179;-3.822998000764189e-07;-4.161092002104875e-07;1.044788522585706;0.9999739534895109;10.00281739888935;0.8333307698697304;0.015561758487776496;0.015559986129008227;0.7976403528543652;0.014897747875053548;0.7981072483248518;0.999884622536822
12.237384;1.0442164512507894;0.8331342746210233;0.7980764675672576;-3.8273535619102895e-07;-4.1562929932061936e-07;1.0447853289199445;0.9999714959148136;10.002821896788447;0.8333310192194143;0.015561755790689817;0.015560002301718988;0.7976415407207527;0.01489770486085558;0.7981119825187585;0.9998836564339278
