time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
12.247384;1.0442159919759102;0.8331352288413064;0.7980792515856883;-3.831866780676479e-07;-4.151721113101377e-07;1.0447822713706592;0.9999690124528325;10.002825897344296;0.8333314231792585;0.015561754013111028;0.015560020001375368;0.7976427768296909;0.014897660457086266;0.7981166279619373;0.9998827875600205
12.257384;1.0442156688163955;0.8331363136155666;0.7980819973215789;-3.836537302008008e-07;-4.1473753485062624e-07;1.0447793559416285;0.9999665046930187;10.002829369183905;0.8333319816460684;0.015561753208294105;0.015560039136067723;0.7976440584536989;0.014897614806748626;0.7981211790973427;0.9998820256958958
12.267384;1.044215481985729;0.8331375214908661;0.7980846993073947;-3.8413596791882934e-07;-4.143249817169747e-07;1.0447765877885875;0.9999639766526992;10.002832279619238;0.8333326941658398;0.015561753385053183;0.015560059632286604;0.7976453849634461;0.014897568064811188;0.7981256316983311;0.9998813791016901
12.277384;1.044215433385826;0.8331388438589933;0.7980873506773712;-3.846319351461479e-07;-4.1393376668553776e-07;1.0447739721835543;0.999961434483826;10.002834602811987;0.8333335597234516;0.0155617545062448;0.01556008144347144;0.7976467576763724;0.014897520351443098;0.7981299832014025;0.9998808537813524
12.287384;1.044215525718011;0.8331402702983858;0.7980899427650802;-3.8513990257986307e-07;-4.1356294009700346e-07;1.0447715144931287;0.9999588852023781;10.002836324648241;0.8333345767134902;0.01556175651375181;0.015560104513046047;0.7976481789132769;0.014897471743617219;0.7981342325624962;0.9998804533933229
12.297384;1.0442157606950027;0.8331417882105262;0.7980924660459571;-3.8565908728997257e-07;-4.1321084584486753e-07;1.044769219667202;0.9999563356402248;10.002837451590826;0.8333357430514525;0.015561759333715995;0.015560128743514938;0.7976496516829813;0.01489742230524105;0.7981383793021037;0.9998801790359738
12.307384;1.044216138390478;0.8331433835623266;0.7980949112272947;-3.861900945488162e-07;-4.128750997027043e-07;1.0447670922296632;0.9999537919188337;10.00283802029423;0.8333370573417973;0.015561762871818006;0.015560153999840877;0.7976511798090541;0.014897372102130987;0.7981424227681367;0.9998800290166242
12.317384;1.0442166571793157;0.8331450421681091;0.7980972695086583;-3.867343447300294e-07;-4.125530967980603e-07;1.04476513567163;0.9999512595282228;10.002838089279754;0.8333385202204242;0.015561767015540769;0.01556018013027356;0.7976527669715078;0.014897321190209624;0.7981463621741998;0.9998799990565039
12.327384;1.0442173149159282;0.833146750310256;0.7980995326369216;-3.8729359010548225e-07;-4.122422386297218e-07;1.0447633518974428;0.9999487433252241;10.002837711915804;0.8333401335748565;0.015561771644988322;0.015560206975606724;0.7976544147976737;0.014897269615250777;0.7981501972145777;0.9998800828168709
12.337384;1.0442181115455884;0.8331484946509764;0.7981016932734392;-3.8786989913763597e-07;-4.1193975135326617e-07;1.0447617422696696;0.9999462474909196;10.002836916627803;0.8333418977281709;0.015561776641785098;0.015560234364385438;0.7976561218246385;0.014897217422472422;0.7981539282127438;0.9998802729435872
12.347384;1.044219050425532;0.8331502619934934;0.7981037444912249;-3.884655883536525e-07;-4.116428172105975e-07;1.044760308983677;0.999943775852165;10.00283571126305;0.833343809159228;0.015561781886653067;0.015560262123148812;0.7976578842374913;0.014897164651127143;0.7981575550607929;0.9998805619948756
12.357384;1.0442201371724984;0.833152038896482;0.7981056789433132;-3.8908291482036075e-07;-4.1134893140155294e-07;1.044759054678095;0.999941332126802;10.002834103448244;0.8333458600670316;0.015561787254189054;0.015560290097039055;0.797659697381027;0.01489711132249836;0.7981610755853016;0.9998809426058278
12.367384;1.044221378253694;0.8331538114726299;0.7981074894879575;-3.8972364302845735e-07;-4.110560335320344e-07;1.0447579805315783;0.9999389204821445;10.002832112966177;0.8333480393331864;0.015561792615158231;0.01556031815901907;0.7976615567309243;0.014897057428819267;0.7981644849891651;0.9998814078883103
12.377384;1.0442227805819393;0.8331555660178791;0.7981091706220632;-3.903887570114492e-07;-4.107625310321218e-07;1.0447570850313659;0.9999365463662581;10.00282976359172;0.8333503342520913;0.01556179783825114;0.015560346212503795;0.7976634580060163;0.014897002930557028;0.7981677769080587;0.9998819519266076
12.387384;1.0442243505064044;0.8331572904099545;0.7981107190584155;-3.910785689346768e-07;-4.104674235679626e-07;1.044756363962273;0.9999342157914991;10.00282707735291;0.8333527321772007;0.015561802785464743;0.015560374184304305;0.7976653968738934;0.014896947778840444;0.7981709447499162;0.9998825692056535
12.397384;1.0442260919601216;0.8331589754861912;0.7981121332151171;-3.9179300946267047e-07;-4.1017050099906656e-07;1.0447558109164885;0.9999319337362289;10.002824086063677;0.8333552214741411;0.015561807319879564;0.01556040200374039;0.7976673687608182;0.01489689194430797;0.7981739827575325;0.9998832541094583
12.407384;1.0442280056596136;0.8331606150275692;0.7981134124988732;-3.9253179105128956e-07;-4.098722631005332e-07;1.0447554187033858;0.9999297036231646;10.002820838550484;0.8333577917842108;0.015561811331513109;0.015560429588799348;0.7976693691450564;0.014896835424435671;0.7981768862568893;0.9998840014604884
12.417384;1.0442300894235212;0.8331622046229789;0.7981145568681145;-3.932944593169444e-07;-4.0957347331391145e-07;1.044755180859566;0.9999275266169042;10.002817395707233;0.8333604338537809;0.015561814753733751;0.015560456848625033;0.797671394413893;0.014896778224940229;0.7981796508297087;0.9998848058320722
12.427384;1.0442323383956178;0.8331637412793563;0.7981155667359393;-3.940805554193146e-07;-4.092748179488343e-07;1.0447550918377224;0.9999254008506147;10.002813820712188;0.8333631392095014;0.015561817557689447;0.015560483686265681;0.7976734426535087;0.014896720332367271;0.7981822723449782;0.9998856592095362
12.437384;1.0442347449716405;0.833165222894614;0.7981164430275426;-3.9488995615077357e-07;-4.0897675076047625e-07;1.0447551462496605;0.9999233227129228;10.002810159912833;0.8333658996469727;0.015561819741099043;0.01556050999179131;0.797675513621038;0.014896661715827746;0.7981847478883386;0.999886549900916
12.447384;1.0442372985772994;0.8331666468746541;0.7981171869052477;-3.9572302551343253e-07;-4.0867932261701433e-07;1.0447553382468928;0.9999212889546012;10.002806424730235;0.8333687067169316;0.015561821319527746;0.015560535636187972;0.7976776076476331;0.01489660235373709;0.7981870757917495;0.9998874636288196
12.457384;1.04423998528445;0.8331680101670712;0.798117799805537;-3.965802986686618e-07;-4.0838218213785894e-07;1.0447556619263973;0.9999192978853018;10.002802595825258;0.8333715519420707;0.015561822315757428;0.015560560483471073;0.7976797241727439;0.014896542241927593;0.7981892556519731;0.9998883856163957
12.467384;1.0442427880346288;0.8331693106085558;0.7981182845956488;-3.9746193868386354e-07;-4.080848212582361e-07;1.0447561121106341;0.9999173499347731;10.002798644172758;0.833374427503723;0.01556182275480689;0.015560584412681117;0.7976818614654279;0.014896481381846915;0.7981912891241685;0.9998893020368695
12.477384;1.0442456881695474;0.833170547661002;0.7981186470433379;-3.983674053162879e-07;-4.0778684830500553e-07;1.0447566843760054;0.9999154476893818;10.002794543677798;0.8333773262831691;0.015561822678913984;0.015560607325643865;0.7976840175030488;0.014896419770866538;0.7981931794960492;0.9998902006342277
12.487384;1.0442486667183308;0.8331717224397027;0.7981188961070159;-3.9929564235100045e-07;-4.074879887394162e-07;1.0447573752730615;0.999913595232478;10.0027902674322;0.8333802410844559;0.015561822171706437;0.015560629140859986;0.7976861900105768;0.01489635739294946;0.7981949296157116;0.9998910720641647
12.497384;1.0442517044056217;0.8331728371694815;0.7981190421405238;-4.002457043656098e-07;-4.0718767253501566e-07;1.0447581829342159;0.9999117965801758;10.002785783215124;0.8333831639327729;0.015561821355150577;0.01556064978598816;0.7976883753946333;0.014896294214853728;0.7981965406701731;0.9998919108939412
12.507384;1.0442547825370843;0.8331738938037616;0.7981190940580676;-4.0121718910419353e-07;-4.068848897410456e-07;1.044759106770552;0.9999100543562107;10.002781055194395;0.8333860864270384;0.015561820346304139;0.015560669194858828;0.797690568415119;0.014896230211509093;0.7981980128431554;0.9998927143839288
12.517384;1.0442578849353614;0.8331748930676277;0.7981190577703282;-4.022099666707696e-07;-4.065788778090182e-07;1.044760146394253;0.9999083704446965;10.002776049995393;0.8333890007527749;0.01556181920781254;0.015560687313915276;0.7976927627711494;0.014896165398792587;0.7981993464161846;0.9998934805151424
12.527384;1.0442609975268955;0.8331758354992311;0.7981189364256768;-4.032237474843165e-07;-4.062697850710908e-07;1.0447613004555294;0.9999067475301919;10.002770750220364;0.8333918997884998;0.015561817933705688;0.015560704115996932;0.7976949510228978;0.014896099820742146;0.7982005423737922;0.9998942068941922
12.537384;1.044264105722966;0.8331767229709713;0.7981187309549084;-4.042580628345347e-07;-4.059584956543184e-07;1.0447625658007131;0.9999051893112543;10.002765162199443;0.8333947763604812;0.015561816474781392;0.01556071960736453;0.7976971241423013;0.014896033512736146;0.7982016031320524;0.9998948905488871
12.547384;1.0442671937460026;0.8331775587577719;0.7981184402202679;-4.0531225639851794e-07;-4.0564606749083744e-07;1.0447639376685498;0.9999036989987572;10.002759302021651;0.8333976236311407;0.015561814768649868;0.015560733814437774;0.7976992725419474;0.014895966495476544;0.7982025335216031;0.9998955288245381
12.557384;1.0442702465145492;0.833178346859809;0.798118061611308;-4.063852542571062e-07;-4.053333821583506e-07;1.0447654110108702;0.9999022774013355;10.00275317492581;0.8334004366185258;0.015561812755066948;0.01556074676960135;0.7977013879492891;0.014895898786938165;0.7982033410054983;0.9998961205436527
12.567384;1.0442732508722479;0.8331790914336742;0.7981175925169315;-4.074754239203762e-07;-4.050210453616757e-07;1.0447669818961396;0.999900922344459;10.002746764057123;0.8334032128656811;0.015561810392062845;0.015560758522299807;0.7977034635889372;0.014895830406922458;0.7982040350019359;0.9998966660210213
12.577384;1.04427619532806;0.833179796522753;0.7981170318945052;-4.0858071057934434e-07;-4.047094357743757e-07;1.0447686477846687;0.9998996295314128;10.002740024577239;0.8334059519100988;0.015561807664515037;0.01556076914789394;0.7977054926942222;0.014895761379431336;0.7982046255443389;0.9998971668741239
12.587384;1.0442790700976936;0.8331804661965222;0.7981163808253746;-4.0969915756631467e-07;-4.0439887623083966e-07;1.0447704065639827;0.999898394092763;10.002732888949616;0.8334086542220058;0.01556180456530159;0.015560778734381659;0.7977074680256082;0.014895691727782335;0.7982051212314815;0.9998976263517092
12.597384;1.0442818676070966;0.8331811046447004;0.7981156419790374;-4.1082955964398467e-07;-4.040898434212607e-07;1.044772255215987;0.9998972124162273;10.00272528751244;0.8334113199870411;0.015561801074163745;0.015560787377701337;0.7977093835755419;0.014895621461516127;0.7982055283686771;0.999898048636579
12.607384;1.0442845825629326;0.8331817154369476;0.7981148191800995;-4.11971500087819e-07;-4.0378319571780926e-07;1.044774189063304;0.99989608247962;10.002717164433959;0.8334139482162657;0.015561797158466851;0.015560795184187428;0.7977112362834272;0.014895550573746932;0.7982058527608558;0.9998984373369125
12.617384;1.0442872114099973;0.8331823002620641;0.7981139176639263;-4.131246533176177e-07;-4.0348041931588055e-07;1.0447762017046236;0.9998950021127878;10.00270847463154;0.8334165365395753;0.015561792776154503;0.015560802251080036;0.7977130255545944;0.01489547905824429;0.7982061013242643;0.999898795539963
12.627384;1.0442897509674485;0.8331828587608253;0.7981129439834481;-4.142881309725516e-07;-4.0318348229194575e-07;1.04477828477824;0.9998939680627699;10.002699169521305;0.8334190817545353;0.015561787873735439;0.015560808645679228;0.7977147513871355;0.014895406935014129;0.7982062815321614;0.999899127137938
12.637384;1.0442921970764167;0.8331833896851626;0.7981119050110119;-4.1546036939338545e-07;-4.028941364421918e-07;1.044780427796672;0.9998929766679905;10.002689189482126;0.8334215806800986;0.015561782401087682;0.015560814414171112;0.7977164127702748;0.014895334260359591;0.7982064008257372;0.9998994370472347
12.647384;1.0442945443701812;0.8331838922497785;0.7981108072395527;-4.16639434886335e-07;-4.0261326942686313e-07;1.044782619104395;0.9998920244345619;10.002678477330077;0.8334240305088394;0.015561776338625086;0.015560819598683362;0.7977180070337747;0.014895261115511212;0.7982064666486935;0.9998997303215159
12.657384;1.0442967867864759;0.8331843669331683;0.798109657316548;-4.1782354023229587e-07;-4.023407075361996e-07;1.0447848474108763;0.9998911085944721;10.002667003098404;0.8334264286442248;0.015561769710657326;0.01556082424189435;0.7977195305413081;0.014895187601156101;0.7982064860815933;0.9999000117518848
12.667384;1.044298918439588;0.8331848149925933;0.7981084630517751;-4.1901147930434324e-07;-4.0207553156283624e-07;1.0447871026795283;0.9998902274445447;10.002654773025004;0.8334287726186851;0.01556176257816755;0.015560828400420442;0.7977209800612812;0.014895113842877082;0.7982064655772021;0.9999002858998549
12.677384;1.0443009347152306;0.833185237379767;0.7981072336085818;-4.2020256760228025e-07;-4.01816764099274e-07;1.044789376031904;0.9998893796353364;10.00264181618817;0.8334310600517346;0.015561755024769159;0.015560832170275799;0.7977223531375583;0.014895039982106697;0.7982064110693913;0.9999005563283235
12.687384;1.0443028333155266;0.8331856348135075;0.7981059785366771;-4.2139627638483507e-07;-4.015637223334285e-07;1.0447916591324786;0.9998885632081396;10.002628160944116;0.8334332882604472;0.015561747140450551;0.015560835688940606;0.7977236471625959;0.014894966156726953;0.7982063278774351;0.9999008248452026
12.697384;1.044304614946727;0.8331860086208214;0.798104706238138;-4.225921690932837e-07;-4.0131585015597993e-07;1.0447939435145646;0.9998877747651062;10.002613812696014;0.8334354540134337;0.015561738994328961;0.01556083911492442;0.7977248587159932;0.014894892492744704;0.7982062204446396;0.9999010928719794
12.707384;1.0443062829595822;0.8331863609721617;0.7981034229872684;-4.23790048579922e-07;-4.0107279068083136e-07;1.044796220276204;0.999887008655202;10.002598752321926;0.8334375542154671;0.015561730602861487;0.015560842628700715;0.7977259843033101;0.014894819107114043;0.7982060928783296;0.9999013634545559
12.717384;1.0443078423022472;0.8331866943289352;0.7981021331381202;-4.249897584210845e-07;-4.008347881416854e-07;1.044798480773775;0.9998862574992377;10.002582954257129;0.8334395871229503;0.015561721909591725;0.015560846444719001;0.797727021967649;0.014894746111579538;0.7982059502036761;0.99990164075881
12.727384;1.0443092990364544;0.8331870102753749;0.7981008394393586;-4.261907282030746e-07;-4.0060283797731794e-07;1.0448007174255987;0.9998855138298675;10.002566394651682;0.833441553326016;0.015561712789440567;0.015560850788677047;0.7977279722081932;0.01489467361307385;0.7982057984500992;0.9999019281966303
12.737384;1.0443106606918096;0.8331873088593758;0.798099542856543;-4.273918524775848e-07;-4.003786060115797e-07;1.0448029234025096;0.9998847705752409;10.002549050605376;0.8334434558712606;0.015561703077565166;0.015560855862350498;0.7977288371286824;0.014894601710713667;0.7982056435265508;0.9999022283999659
12.747384;1.0443119370287441;0.8331875901409965;0.7980982428204457;-4.2859163115321406e-07;-4.0016424788228683e-07;1.044805091591988;0.9998840204797078;10.00253090681831;0.833445299106982;0.015561692604708738;0.015560861834101564;0.7977296193282822;0.014894530491998553;0.7982054903677617;0.9999025447372581
12.757384;1.0443131397810235;0.8331878565116253;0.7980969375848234;-4.2978810888537713e-07;-3.9996196460550073e-07;1.0448072133070516;0.9998832563137638;10.002511960260877;0.8334470870553354;0.015561681229648882;0.015560868840241568;0.7977303221537306;0.014894460027850505;0.7982053422512909;0.9999028817013
12.767384;1.0443142801570515;0.833188112877981;0.7980956241080784;-4.3097896562831757e-07;-3.9977354362014996e-07;1.0448092780174476;0.9998824720269939;10.002492217819382;0.8334488224962169;0.0155616688617712;0.015560876993656873;0.7977309492028213;0.014894390360709137;0.7982052004668907;0.9999032442534069
12.777384;1.0443153665973295;0.8331883650308729;0.7980942983520865;-4.3216211744262085e-07;-3.996002510481094e-07;1.0448112750378142;0.9998816630117104;10.00247169060863;0.8334505072827146;0.01556165546142092;0.015560886407195234;0.797731501913761;0.014894321488998009;0.7982050653331068;0.9999036381028857
12.787384;1.0443164060108951;0.8331886180298333;0.7980929560671538;-4.3333614831948557e-07;-3.994430180240232e-07;1.0448131952083113;0.9998808247756592;10.002450388066233;0.8334521432899287;0.015561641026802667;0.015560897202623408;0.797731978124556;0.014894253365954242;0.798204937681509;0.9999040705733825
12.797384;1.044317406971953;0.8331888753753509;0.7980915931698417;-4.3449997458625675e-07;-3.9930274386068345e-07;1.0448150312432116;0.9998799522312765;10.002428321976359;0.8334537330321057;0.015561625583356001;0.01556090949492617;0.7977323729214106;0.014894185921068432;0.7982048190277479;0.9999045512265005
12.807384;1.0443183814602603;0.8331891391383441;0.7980902057770523;-4.356523283209357e-07;-3.991804106631435e-07;1.044816777587909;0.9998790414128719;10.002405523733634;0.8334552798155043;0.015561609177129157;0.015560923389063853;0.797732680221581;0.014894119085512397;0.7982047110089979;0.9999050925850006
12.817384;1.0443193440597596;0.8331894101558117;0.7980887903108643;-4.3679178283304535e-07;-3.9907691384594247e-07;1.0448184305898043;0.9998780919767905;10.002382060009978;0.8334567871501891;0.015561591874808637;0.015560938995440247;0.7977328939038554;0.014894052800127714;0.7982046155639766;0.9999057104188687
12.827384;1.0443203091802968;0.8331896876902176;0.7980873433787249;-4.3791696573344445e-07;-3.9899301625437605e-07;1.0448199889462908;0.9998771069292143;10.002358026378815;0.8334582578528582;0.015561573768208995;0.015560956426114431;0.7977330084604551;0.01489398699912007;0.7982045346242076;0.999906422604657
12.837384;1.044321288255973;0.8331899697983212;0.7980858613184822;-4.390266753073101e-07;-3.989294124366105e-07;1.0448214531057805;0.9998760896759203;10.002333521942361;0.8334596941234108;0.015561554960946224;0.015560975768130616;0.7977330200367525;0.014893921582232877;0.7982044681917984;0.9999072466657613
12.847384;1.0443222890996107;0.8331902548903952;0.7980843404837328;-4.4012014224735674e-07;-3.9888665548118336e-07;1.0448228231211327;0.9998750425831089;10.00230862634735;0.8334610981356549;0.01556153553313366;0.015560997065323552;0.797732927766309;0.014893856405272781;0.7982044127230342;0.9999081973417704
12.857384;1.0443233170849586;0.8331905428851869;0.7980827788749129;-4.411970535043579e-07;-3.9886518639665227e-07;1.0448240973986502;0.9998739679104287;10.002283392859185;0.8334624722998973;0.015561515525175432;0.015561020317178532;0.7977327339702586;0.014893791302541835;0.7982043609192214;0.9999092853615946
12.867384;1.0443243764868533;0.8331908346766671;0.7980811772362832;-4.4225693795635006e-07;-3.988655321264472e-07;1.0448252742094812;0.9998728688366364;10.0022578652425;0.8334638196316819;0.015561494961989747;0.015561045487444181;0.7977324426029555;0.014893726129953265;0.7982043024280796;0.9999105174851276
12.877384;1.044325471396389;0.8331911310852028;0.7980795382049406;-4.432985109697663e-07;-3.988884698117748e-07;1.0448263534189182;0.999871750094275;10.002232100686614;0.8334651439599994;0.015561473884185611;0.01556107251874835;0.7977320570817439;0.014893660804996036;0.7982042254988008;0.9999118975544494
12.887384;1.044326606027802;0.8331914327475684;0.7980778654462631;-4.443197283133142e-07;-3.989351296217097e-07;1.044827335581486;0.9998706176658425;10.002206164987125;0.8334664492908544;0.015561452356941707;0.015561101334485945;0.7977315794094442;0.01489359531570959;0.7982041184186293;0.99991342805452
12.897384;1.0443277843673568;0.8331917403555367;0.7980761636591267;-4.453183660118284e-07;-3.9900692761930866e-07;1.0448282203881083;0.9998694771803669;10.002180112501067;0.8334677391419214;0.015561430454503155;0.015561131819078965;0.7977310104654496;0.014893529701036684;0.7982039693319375;0.9999151110912587
12.907384;1.0443290100347045;0.8331920546472551;0.7980744372598605;-4.462925118526445e-07;-3.9910521222771245e-07;1.0448290069365163;0.9998683326631231;10.002153984975676;0.8334690165436199;0.015561408240546477;0.01556116380881809;0.7977303501549465;0.014893464034417655;0.7982037654615355;0.9999169482262299
12.917384;1.0443302861035728;0.8331923762568179;0.7980726879711305;-4.4724068507298446e-07;-3.992310034598565e-07;1.0448296943605642;0.9998671865753804;10.002127821408642;0.8334702842994812;0.015561385767099601;0.015561197113559343;0.7977295975438773;0.014893398422471704;0.7982034933643128;0.9999189401955703
12.927384;1.0443316137226728;0.833192705663299;0.7980709145501441;-4.481615946811118e-07;-3.993851881274697e-07;1.0448302818239532;0.9998660404159996;10.002101651942924;0.8334715456796249;0.015561363079531912;0.0155612315401889;0.7977287510599007;0.014893333009912166;0.7982031401492765;0.9999210873312037
12.937384;1.0443329910551056;0.8331930433203864;0.7980691146078007;-4.490538358361459e-07;-3.99568763795894e-07;1.0448307686881826;0.9998648953568352;10.002075482579356;0.8334728049233637;0.015561340221754287;0.01556126689393802;0.7977278085396262;0.014893267979957851;0.798202694268632;0.9999233902605728
12.947384;1.044334414098348;0.8331933895466822;0.7980672852372328;-4.4991585111494383e-07;-3.997827783913032e-07;1.044831154242205;0.9998637530987639;10.002049302224316;0.8334740660064176;0.01556131725834797;0.015561302977790773;0.7977267676241346;0.014893203528134231;0.7982021457055749;0.9999258498007881
12.957384;1.0443358778066036;0.8331937441836255;0.7980654223947875;-4.507461853547169e-07;-4.000282545398782e-07;1.044831437286044;0.9998626165254294;10.00202311133995;0.833475331080455;0.01556129429495217;0.015561339607516309;0.7977256266102113;0.01489313981292602;0.7982014863240923;0.999928465015957
12.967384;1.0443373764800268;0.8331941064300831;0.798063521365824;-4.515438216119549e-07;-4.0030616846136216e-07;1.0448316173990508;0.9998614895085417;10.00199694074563;0.8334766010486778;0.015561271467808;0.015561376633189239;0.7977243846512775;0.014893076939203298;0.7982007096275192;0.9999312306754402
12.977384;1.0443389042310223;0.8331944754044541;0.7980615779590876;-4.5230833450730677e-07;-4.0061723698005357e-07;1.044831696612457;0.9998603767518516;10.001970842675778;0.8334778771509584;0.01556124891911185;0.015561413958793655;0.7977230409748612;0.014893014995454538;0.7981998101581037;0.999934136620025
12.987384;1.0443404558922837;0.8331948510480319;0.7980595886628672;-4.5303969005949414e-07;-4.009616112529523e-07;1.044831678233544;0.9998592839942986;10.00194486669874;0.8334791613770947;0.015561226786143495;0.015561451548355566;0.7977215948612498;0.014892954087230256;0.798198784027401;0.9999371697270127
12.997384;1.0443420279234847;0.8331952335610382;0.7980575497964892;-4.5373768690455713e-07;-4.0133889541242975e-07;1.0448315638471821;0.9998582175358001;10.001919049947045;0.833480455954622;0.015561205192125577;0.015561489409639554;0.7977200465114869;0.014892894332888297;0.7981976293788672;0.9999403160323064
13.007384;1.0443436184641626;0.8331956218891616;0.7980554571036996;-4.544015075994579e-07;-4.017487104775096e-07;1.0448313527002195;0.9998571839595692;10.001893423249248;0.8334817630513962;0.015561184226912163;0.015561527562317807;0.7977183964704464;0.014892835847999955;0.7981963455858611;0.9999435600447567
13.017384;1.0443452267338131;0.8331960137340191;0.7980533060702326;-4.550298855841922e-07;-4.0219128270147586e-07;1.0448310442595696;0.9998561907367145;10.001868013625726;0.8334830847321484;0.015561163947873057;0.015561566010378917;0.7977166439560222;0.014892778734614205;0.7981949326403168;0.9999468835522701
13.027384;1.0443468536195857;0.8331964065479289;0.7980510922826834;-4.556216407409635e-07;-4.0266731332485983e-07;1.0448306407689498;0.9998552457026356;10.001842847173117;0.8334844225774838;0.015561144407574562;0.015561604746135622;0.7977147870982703;0.01489272307765434;0.7981933913023717;0.9999502672628378
13.037384;1.0443485033614688;0.8331967975727943;0.7980488124853454;-4.5617616189662476e-07;-4.031772890080907e-07;1.0448301474415622;0.9998543552152976;10.001817958061054;0.8334857774017085;0.015561125675281857;0.015561643772328179;0.797712825261263;0.014892668954922547;0.7981917230546693;0.9999536927311113
13.047384;1.044350183467609;0.8331971836252536;0.7980464666270319;-4.566937209733632e-07;-4.0372092970408703e-07;1.0448295719404217;0.9998535228769253;10.00179338708854;0.8334871493865803;0.015561107845667457;0.015561683104002653;0.797710760666474;0.014892616441317287;0.7981899297892969;0.9999571423714618
13.057384;1.044351902740368;0.8331975618800163;0.7980440591797682;-4.571755393296133e-07;-4.042971930732608e-07;1.044828924696133;0.9998527492499305;10.001769165060757;0.8334885374252604;0.01556109104083059;0.015561722763440327;0.7977085979840557;0.014892565586869431;0.7981880138457611;0.9999605995771088
13.067384;1.0443536700055807;0.8331979306408657;0.79804159846129;-4.5762349725291787e-07;-4.0490480885644693e-07;1.0448282182732302;0.9998520321704036;10.001745300730512;0.8334899378464726;0.015561075405899925;0.015561762786200592;0.7977063426477361;0.014892516397517151;0.798185978204;0.9999640498592286
13.077384;1.0443554934344996;0.8331982889584454;0.7980390948285605;-4.580395637787016e-07;-4.0554280144432094e-07;1.0448274655919951;0.9998513671051988;10.001721787003497;0.8334913445764909;0.01556106110308147;0.015561803214604614;0.7977039990229928;0.014892468842222036;0.7981838259829123;0.9999674817728839
13.087384;1.04435737959703;0.8331986362835329;0.7980365589491134;-4.5842541634788364e-07;-4.062104895383825e-07;1.0448266785698732;0.9998507483248339;10.001698615063546;0.8334927511800151;0.015561048293920582;0.015561844074412813;0.797701569669101;0.014892422861766267;0.7981815595742136;0.9999708867680206
13.097384;1.0443593332715586;0.8331989732448812;0.7980340004550538;-4.587824399215136e-07;-4.0690716343952324e-07;1.0448258669380086;0.9998501715114996;10.00167577801874;0.8334941528199656;0.015561037113520701;0.015561885364343886;0.797699055850644;0.014892378375347721;0.7981791807027484;0.9999742581787338
13.107384;1.0443613586743554;0.8331993018812774;0.7980314275928829;-4.591119103395336e-07;-4.0763193876798656e-07;1.0448250371167351;0.9998496351856818;10.001653267255358;0.8334955465875854;0.015561027662823686;0.015561927066169523;0.7976964582801761;0.014892335298904921;0.7981766912173831;0.9999775902765705
13.117384;1.0443634611784827;0.83319962452263;0.7980288478391444;-4.594153717261453e-07;-4.083836840375481e-07;1.044824192356611;0.9998491393651822;10.001631073647602;0.8334969307527772;0.015561020010469858;0.015561969146296142;0.7976937778539657;0.014892293556490055;0.7981740936839626;0.9999808779696581
13.127384;1.044365647459334;0.8331999431296534;0.7980262681263027;-4.5969484389133833e-07;-4.091606864097982e-07;1.0448233341731374;0.9998486829103258;10.001609190973078;0.8334983040788715;0.01556101418818929;0.015562011541478644;0.7976910163269079;0.014892253081159892;0.7981713920940415;0.999984116793422
13.137384;1.044367923714588;0.8332002598318283;0.7980236940392889;-4.599523621954107e-07;-4.099603699511177e-07;1.0448224641636312;0.9998482618513655;10.00158761846514;0.8334996657388943;0.01556101020012858;0.01556205416070191;0.7976881765467455;0.014892213819688534;0.7981685929894167;0.9999873026178309
13.147384;1.0443702941233648;0.8332005777253323;0.7980211288063774;-4.601892730201535e-07;-4.1077948349986507e-07;1.044821585666233;0.9998478703970789;10.001566363888383;0.8335010159566093;0.015561008046513313;0.015562096902355112;0.7976852626768743;0.014892175733830693;0.7981657057060509;0.999990431158242
13.157384;1.0443727610250202;0.8332009008240441;0.7980185738314215;-4.604061057087169e-07;-4.11614395520123e-07;1.0448207032880252;0.9998475037698779;10.001545442497301;0.8335023569080402;0.015561007728717397;0.015562139655359313;0.7976822804848092;0.0148921387933006;0.7981627406681444;0.9999934976568341
13.167384;1.0443753262659727;0.8332012338141035;0.7980160309073491;-4.6060319908090344e-07;-4.1246106823912003e-07;1.0448198200515595;0.9998471604922506;10.001524869249492;0.8335036929279321;0.015561009245357653;0.015562182301130085;0.7976792370035556;0.014892102961958009;0.7981597076171335;0.9999964967052803
13.177384;1.0443779921614984;0.8332015827460507;0.7980135034977713;-4.6078134353766213e-07;-4.133151389689848e-07;1.04481893611558;0.99984684211596;10.001504652280238;0.8335050298709744;0.015561012610179175;0.015562224738903405;0.7976761398551772;0.014892068182727924;0.7981566155992471;0.9999994225556086
13.187384;1.044380761598407;0.8332019549323155;0.7980109958694728;-4.6094165418303446e-07;-4.141723152188068e-07;1.0448180501772066;0.9998465509568566;10.001484791938342;0.8335063746560545;0.015561017868686878;0.015562266897229218;0.797672996947726;0.014892034381276035;0.7981534732352359;1.0000022702530083
13.197384;1.0443836379969103;0.8332023573695562;0.7980085117443894;-4.6108500005050384e-07;-4.150285874704464e-07;1.0448171609441177;0.9998462890078494;10.001465286802219;0.8335077351135988;0.015561025088825056;0.015562308710653507;0.7976698165135478;0.014892001492100414;0.7981502882189188;1.0000050369067943
13.207384;1.0443866247338243;0.833202795733326;0.7980060534128717;-4.612117398466065e-07;-4.1588025079083956e-07;1.0448162681071622;0.9998460583305935;10.001446141029234;0.8335091188220469;0.015561034346388329;0.015562350101706384;0.7976666068577279;0.014891969482149556;0.798147067061584;1.0000077219332668
13.217384;1.0443897239778028;0.8332032741155735;0.7980036209783435;-4.613218350017147e-07;-4.1672393476976747e-07;1.04481537279362;0.9998458604378903;10.00142735527791;0.833510531410188;0.015561045722246163;0.01556239099787912;0.7976633754205154;0.014891938351607648;0.7981438153141728;1.0000103259989308
13.227384;1.0443929367241946;0.8332037949350695;0.7980012123226691;-4.614150738596789e-07;-4.175565183147561e-07;1.0448144767862004;0.9998456947854985;10.001408913838949;0.8335119764116193;0.015561059310769274;0.015562431358772782;0.7976601281743517;0.014891908120763032;0.7981405376513004;1.0000128504693206
13.237384;1.044396264111665;0.833204359452553;0.7979988242329258;-4.614912061944787e-07;-4.183750858155096e-07;1.044813581369258;0.9998455579635372;10.001390794431842;0.8335134564333491;0.015561075230059255;0.015562471182220787;0.7976568702562337;0.014891878827265212;0.7981372377618667;1.0000152976414378
13.247384;1.0443997081841967;0.8332049679767212;0.7979964533789617;-4.615499915966944e-07;-4.191771184111153e-07;1.0448126867004648;0.9998454436310067;10.001372982027972;0.8335149738934782;0.015561093607459844;0.01556251049392102;0.7976536067303447;0.014891850526742502;0.7981339182761389;1.0000176696889125
13.257384;1.0444032715899727;0.83320561946409;0.7979940962954111;-4.6159135914258116e-07;-4.1996060811568865e-07;1.0448117914750845;0.9998453430506683;10.001355461135859;0.8335165307615473;0.015561114546910563;0.015562549330710579;0.7976503425594453;0.014891823270607034;0.7981305809868345;1.000019967221667
13.267384;1.044406956334969;0.8332063121763358;0.7979917499050553;-4.616155187443927e-07;-4.207238509862156e-07;1.044810892441205;0.9998452466398086;10.00133820880939;0.8335181281099892;0.01556113812550029;0.015562587730213531;0.7976470823593325;0.014891797074671734;0.7981272276664905;1.0000221895961439
13.277384;1.044410761438669;0.8332070446701871;0.7979894133495966;-4.616226904698301e-07;-4.2146518427620667e-07;1.0448099838428877;0.9998451458009217;10.001321204986244;0.8335197666603233;0.015561164404806765;0.015562625744703972;0.7976438302471129;0.014891771909584973;0.7981238605406386;1.0000243361754617
13.287384;1.0444146810308181;0.8332078151471561;0.7979870890760128;-4.616128831374433e-07;-4.221827446282074e-07;1.0448090578463427;0.9998450333764867;10.001304431331056;0.8335214476687711;0.015561193416089207;0.01556266345463505;0.7976405896525937;0.014891747716545873;0.7981204814046085;1.0000264068507134
13.297384;1.0444187053389442;0.833208620230954;0.797984781634395;-4.6158624182707904e-07;-4.2287420811157514e-07;1.0448081058307646;0.9998449027497445;10.001287857948258;0.8335231724736263;0.015561225145012417;0.01556270094777853;0.7976373629400039;0.01489172442984529;0.7981170912622291;1.000028401720159
13.307384;1.0444228240657443;0.8332094544263048;0.7979824947679032;-4.6154332125023584e-07;-4.235369091951024e-07;1.0448071193437376;0.9998447469312294;10.001271446922742;0.8335249410855584;0.015561259528111054;0.015562738299228898;0.7976341510706992;0.014891701982043728;0.7981136917365268;1.0000303208861396
13.317384;1.0444270285590065;0.833210309986505;0.7979802289618879;-4.614847216166557e-07;-4.2416824105592545e-07;1.0448060912707167;0.999844558573609;10.001255163689935;0.8335267513922393;0.015561296448630841;0.015562775580696948;0.7976309539285986;0.014891680286507687;0.7981102860165169;1.0000321645002008
13.327384;1.044431310875092;0.8332111777546898;0.7979779816298843;-4.614108418903099e-07;-4.2476578899347545e-07;1.0448050178321773;0.9998443312290256;10.001238976731187;0.8335285996369836;0.01556133575417829;0.015562812859113746;0.7976277713582225;0.014891659222328235;0.7981068785147265;1.0000339321753062
13.337384;1.0444356623090083;0.8332120488427458;0.797975749191194;-4.6132215121968294e-07;-4.253273200671758e-07;1.0448039002276306;0.9998440609110842;10.001222850338605;0.833530481322684;0.015561377293403268;0.015562850188953084;0.7976246046169367;0.014891638642396638;0.7981034747109869;1.0000356224385005
13.347384;1.0444400737151125;0.8332129150895212;0.7979735284178745;-4.6121921409895124e-07;-4.2585092969711854e-07;1.0448027448013992;0.999843746359552;10.001206746799516;0.8335323911341961;0.01556142094032524;0.01556288762674067;0.7976214570700194;0.014891618383195188;0.7981000809167668;1.0000372338155077
13.357384;1.0444445363376225;0.8332137680278783;0.7979713159634065;-4.6110248925786785e-07;-4.263353436614906e-07;1.0448015619441153;0.9998433878451477;10.001190641767135;0.8335343222545476;0.015561466597576208;0.015562925238368734;0.7976183334021447;0.014891598255980692;0.7980967030265893;1.0000387663901413
13.367384;1.0444490418889145;0.833214598395145;0.7979691073733042;-4.6097258348046565e-07;-4.267802853138193e-07;1.0448003647023583;0.9998429864530669;10.001174531394378;0.8335362663177117;0.015561514173986086;0.015562963089951068;0.7976152387457257;0.014891578043162488;0.7980933454140613;1.0000402220317361
13.377384;1.044453582023553;0.8332153965495152;0.797966897268356;-4.608304367624189e-07;-4.271865594160954e-07;1.0447991677791582;0.9998425448204603;10.001158422354889;0.8335382138480747;0.015561563543270478;0.015563001241700403;0.7976121782567352;0.014891557510826298;0.7980900109444526;1.0000416039732825
13.387384;1.0444581477860642;0.8332161529469954;0.7979646808917721;-4.606769452757156e-07;-4.2755573131562594e-07;1.0447979869268504;0.9998420676752117;10.001142325857868;0.8335401549057212;0.015561614521708081;0.01556303974018546;0.797609156809832;0.014891536426925764;0.7980867010266705;1.0000429164494038
13.397384;1.044462729382586;0.8332168587419665;0.7979624559794135;-4.6051285986490744e-07;-4.2788987052529003e-07;1.0447968378783246;0.9998415613920697;10.001126262058913;0.8335420802733216;0.015561666884584454;0.01556307860618459;0.7976061794224074;0.014891514582075513;0.7980834155594393;1.0000441639222983
13.407384;1.0444673162665334;0.8332175061509862;0.7979602235635316;-4.603393042545067e-07;-4.2819143881463754e-07;1.04479573461518;0.9998410339585644;10.001110256435519;0.8335439822421765;0.015561720392696387;0.015563117825003477;0.7976032517547159;0.014891491800798327;0.7980801539217511;1.0000453503968045
13.417384;1.0444718981090317;0.8332180878051468;0.7979579871144588;-4.6015810246200974e-07;-4.284629296829382e-07;1.0447946886104644;0.9998404953011815;10.001094329858653;0.8335458536821296;0.015561774806337863;0.015563157340267095;0.7976003794238422;0.014891467945249792;0.7980769161686005;1.0000464794355235
13.427384;1.0444764662857793;0.8332185957973912;0.7979557507912884;-4.599716939683443e-07;-4.287064761248611e-07;1.0447937093879154;0.9998399561252843;10.001078502346548;0.8335476863999824;0.015561829900386584;0.01556319706924424;0.7975975669601154;0.01489144292260338;0.798073702868477;1.000047554024574
13.437384;1.0444810141679852;0.8332190220242636;0.7979535176211585;-4.59783061596023e-07;-4.2892395935972814e-07;1.0447928049424493;0.9998394258723486;10.001062801662366;0.8335494706184333;0.015561885480211982;0.015563236940567307;0.7975948178627295;0.014891416690292885;0.7980705143445935;1.0000485764562488
13.447384;1.0444855359102387;0.8332193595990159;0.7979512877188606;-4.5959548873664015e-07;-4.291173842523622e-07;1.0447919819836302;0.9998389121377705;10.00104725428146;0.833551195743754;0.01556194137503869;0.015563276905908328;0.7975921356043462;0.01489138925808705;0.7980673505529053;1.000049548872871
13.457384;1.0444900252662248;0.8332196039151094;0.7979490573540287;-4.594119627177299e-07;-4.292889331695931e-07;1.0447912469712128;0.9998384213819963;10.001031867305512;0.8335528518508477;0.015561997419692225;0.01556331691633874;0.7975895242314572;0.014891360687708917;0.798064211600415;1.000050473291455
13.467384;1.0444944753969359;0.833219753248057;0.7979468198410687;-4.5923482298826954e-07;-4.2944085696099254e-07;1.044790607649986;0.9998379590615103;10.001016621609653;0.8335544311445139;0.015562053457675208;0.015563356902517488;0.7975869878459045;0.014891331087728806;0.7980610986566382;1.00005135083886
13.477384;1.0444988794732453;0.833219808824138;0.7979445673702166;-4.5906607885319507e-07;-4.29575543957663e-07;1.0447900729663853;0.9998375291028374;10.001001471818636;0.8335559277974199;0.015562109352497815;0.015563396778566892;0.7975845300420412;0.014891300603794929;0.79805801458581;1.0000521816069803
13.487384;1.0445032311647355;0.8332197737743707;0.7979422927626997;-4.5890786004213125e-07;-4.2969522284254015e-07;1.0447896508514838;0.9998371338803076;10.000986338614297;0.8335573365137776;0.015562164968534858;0.01556343646656958;0.797582154036916;0.014891269401274788;0.7980549638374695;1.000052965491622
13.497384;1.0445075238951365;0.8332196519477736;0.7979399910132263;-4.587623547578866e-07;-4.298009714024998e-07;1.0447893468483695;0.9998367745869001;10.000971103500337;0.833558652356849;0.015562220134317415;0.015563475910270992;0.7975798624389827;0.0148912376389869;0.7980519518298255;1.0000537034306078
13.507384;1.0445117498520955;0.8332194477473237;0.7979376595459299;-4.5863147956339125e-07;-4.298919477608694e-07;1.0447891646794896;0.9998364507495465;10.00095562501952;0.8335598714865534;0.015562274628637393;0.015563515058795996;0.7975776565820604;0.014891205441114228;0.7980489841815832;1.000054398224459
13.517384;1.0445159003436992;0.8332191660996167;0.7979352969320148;-4.585168614693092e-07;-4.29965607973823e-07;1.0447891068237976;0.9998361588975602;10.00093976633178;0.8335609909940224;0.01556232818475101;0.015563553850237352;0.7975755366036912;0.014891172890521817;0.7980460664984155;1.0000550540772246
13.527384;1.0445199668549405;0.8332188115985197;0.7979329020145819;-4.5842008590887285e-07;-4.300186680311172e-07;1.0447891740159692;0.9998358927787502;10.000923413343836;0.8335620088277624;0.015562380506981294;0.015563592210499277;0.7975735018265301;0.014891140054216306;0.7980432045752046;1.0000556754675076
13.537384;1.0445239415877465;0.8332183880223893;0.7979304742416485;-4.583427681762147e-07;-4.300481999203426e-07;1.0447893637012158;0.9998356455389548;10.000906478249236;0.8335629244758694;0.015562431313752848;0.015563630055557285;0.7975715504324116;0.014891107005766607;0.7980404042298532;1.0000562664028079
13.547384;1.0445278172343553;0.8332178997879797;0.7979280140654073;-4.582863222799243e-07;-4.3005215205979734e-07;1.0447896690697718;0.999835411063298;10.000888891239377;0.8335637389248365;0.015562480372224213;0.015563667293017523;0.7975696787788713;0.014891073813483726;0.7980376709023934;1.0000568299868617
13.557384;1.0445315859141477;0.8332173535582361;0.7979255229474016;-4.5825153594695136e-07;-4.3002898553433413e-07;1.0447900806391515;0.9998351840538525;10.000870590841654;0.8335644543536043;0.01556252749009952;0.015563703812514285;0.7975678810524628;0.014891040517073401;0.798035008861378;1.000057368363258
13.567384;1.0445352369941039;0.8332167570666504;0.7979230032248762;-4.582382352558051e-07;-4.2997717251518037e-07;1.044790588940216;0.9998349607205542;10.000851524335062;0.8335650751141382;0.015562572496585452;0.015563739482627494;0.7975661501093175;0.014891007125172048;0.7980324200036665;1.0000578832209426
13.577384;1.0445387559325185;0.8332161169612453;0.7979204577484103;-4.5824538084885215e-07;-4.2989539535113653e-07;1.0447911857170231;0.9998347398383088;10.000831655945916;0.8335656086432627;0.015562615242799206;0.015563774192813094;0.7975644792956775;0.014890973629953076;0.7980299037869033;1.0000583762017867
13.587384;1.0445421265661925;0.8332154388507225;0.7979178895697775;-4.5827133485198815e-07;-4.2978292104558624e-07;1.0447918639162745;0.999834522672724;10.000810972529493;0.8335660647543741;0.015562655612468468;0.015563807899450681;0.7975628634850193;0.014890940026562495;0.7980274586713015;1.0000588483425068
13.597384;1.0445453342276838;0.8332147281649837;0.7979153017831254;-4.5831408070583574e-07;-4.296392769845046e-07;1.044792617415143;0.999834311665696;10.00078947350182;0.8335664540867713;0.015562693539616411;0.015563840616575142;0.7975612991836312;0.014890906333667138;0.798025083594009;1.0000592996098079
13.607384;1.0445483662983541;0.8332139895911745;0.7979126968240903;-4.5837161187843173e-07;-4.294637129902661e-07;1.044793440262556;0.999834108786597;10.000767148446469;0.8335667866657176;0.015562729032532554;0.015563872381266919;0.7975597844535598;0.01489087260011881;0.7980227787517634;1.0000597302608862
13.617384;1.0445512111149062;0.8332132261876077;0.7979100758812881;-4.5844233407988465e-07;-4.2925519660517773e-07;1.0447943261087662;0.9998339143712648;10.00074397272782;0.8335670710021961;0.015562762177401218;0.015563903238287179;0.7975583180669057;0.01489083889109422;0.7980205453493607;1.0000601422234907
13.627384;1.0445538580010618;0.8332124393603372;0.7979074396407415;-4.5852523365999593e-07;-4.2901253953006983e-07;1.0447952691905606;0.9998337263729723;10.000719928092522;0.8335673141104643;0.015562793107703848;0.01556393323990656;0.7975568979073399;0.014890805274463952;0.798018384164016;1.0000605379490728
13.637384;1.04455629850793;0.8332116285527029;0.7979047893399764;-4.5861968371881193e-07;-4.2873438908285913e-07;1.0447962654537386;0.9998335402628933;10.000695014994564;0.8335675222228522;0.015562821962657632;0.015563962450573253;0.7975555196724772;0.01489077182272715;0.7980162944122561;1.0000609186586658
13.647384;1.0445585263863877;0.8332107908348898;0.7979021271250593;-4.5872504070368457e-07;-4.284196229872902e-07;1.0447973114389186;0.9998333505742042;10.000669238449683;0.8335677012932791;0.015562848866489672;0.015563990949123334;0.7975541767741837;0.01489073862486585;0.7980142746549957;1.0000612850519122
13.657384;1.0445605363172774;0.8332099225903529;0.7978994566334205;-4.5884055596210306e-07;-4.2806786106744703e-07;1.044798402795455;0.9998331530288804;10.00064258880372;0.8335678571105088;0.015562873931562051;0.015564018819876478;0.7975528617492574;0.0148907058001328;0.798012325129204;1.000061639327931
13.667384;1.0445623237340629;0.8332090225661523;0.797896783685547;-4.5896555891988474e-07;-4.276795305384265e-07;1.0447995343083205;0.9998329454569319;10.000615037533011;0.8335679950626096;0.015562897254154122;0.01556404613823933;0.7975515674816822;0.01489067350534209;0.7980104492790052;1.0000619861045834
13.677384;1.0445638855652915;0.833208093035171;0.7978941156028643;-4.590996000699017e-07;-4.272559021355301e-07;1.0448007000031618;0.9998327272977563;10.000586541887957;0.8335681188021282;0.015562918897360993;0.015564072957880487;0.7975502867612931;0.01489064192798302;0.7980086537152483;1.000062332769352
13.687384;1.0445652201190117;0.8332071383560258;0.797891459710752;-4.5924263210072815e-07;-4.267990980401281e-07;1.0448018932255132;0.9998324980301324;10.000557052726382;0.8335682289318256;0.015562938886495743;0.015564099304086742;0.7975490121819003;0.014890611273040135;0.7980069478010429;1.0000626897237803
13.697384;1.044566326288537;0.8332061627565599;0.7978888231303476;-4.5939514572405527e-07;-4.2631177218644935e-07;1.0448031074773443;0.999832255787823;10.000526526503576;0.8335683239167967;0.015562957223654573;0.015564125169511146;0.797547737426895;0.01489058175260368;0.7980053436832562;1.0000630696843864
13.707384;1.0445672030171804;0.8332051688553047;0.7978862137619789;-4.595579785483816e-07;-4.257967798154444e-07;1.0448043376433018;0.9998319970244106;10.000494936909341;0.8335684021049645;0.015562973907046869;0.015564150510849991;0.7975464580368123;0.01489055356670324;0.7980038561818725;1.0000634861983555
13.717384;1.0445678492335262;0.8332041572228653;0.7978836407766148;-4.5973174656157197e-07;-4.2525691671359145e-07;1.0448055811686978;0.9998317164550318;10.000462282224246;0.8335684622514258;0.015562988932699875;0.015564175264390903;0.7975451716374254;0.014890526873176043;0.7980025013439384;1.000063951877335
13.727384;1.0445682642208123;0.8332031265562805;0.7978811147955672;-4.599161109373296e-07;-4.246945305115237e-07;1.0448068385844025;0.9998314071434622;10.000428582791313;0.8335685028497206;0.015563002285831193;0.01556419936874208;0.7975438783058519;0.01489050177357013;0.7980012938466361;1.000064477249398
13.737384;1.0445684481117856;0.8332020747377572;0.7978786479835414;-4.6010930486184784e-07;-4.241111001983579e-07;1.0448081123278345;0.9998310617530786;10.000393872395295;0.8335685217441664;0.015563013947685101;0.015564222768835493;0.7975425797683118;0.014890478323663345;0.7980002453025515;1.0000650713761754
13.747384;1.0445684023068293;0.8332010006888304;0.7978762529303021;-4.603083793150015e-07;-4.235072910441937e-07;1.0448094045274132;0.9998306750156055;10.000358203576688;0.833568515986289;0.015563023906979206;0.015564245403594627;0.7975412778192159;0.014890456548634214;0.7979993640927949;1.0000657431191062
13.757384;1.0445681296011726;0.8331999049402631;0.7978739409839092;-4.6051003744753315e-07;-4.2288374563275465e-07;1.044810716941653;0.9998302448438066;10.000321663356406;0.8335684820303078;0.015563032164656007;0.015564267180507699;0.7975399739971255;0.014890436457584916;0.7979986555713657;1.0000665011855943
13.767384;1.044567634044806;0.8331987878886723;0.7978717216309952;-4.607112464056915e-07;-4.222418198174309e-07;1.0448120527681402;0.9998297705019474;10.00028436860415;0.8335684165559829;0.015563038738234669;0.015564287963598641;0.7975386701494763;0.014890418057116004;0.7979981223200724;1.0000673536101445
13.777384;1.0445669203517358;0.8331976474104354;0.7978696028549913;-4.6090930745271623e-07;-4.2158355867441995e-07;1.0448134167240273;0.9998292508711224;10.00024643942303;0.8335683169353676;0.015563043658018317;0.015564307604999394;0.7975373682536773;0.014890401354308946;0.7979977649058628;1.0000683080275519
13.787384;1.0445659920277897;0.833196478212994;0.7978675912526513;-4.6110191011155716e-07;-4.2091122390708495e-07;1.0448148136597004;0.9998286847563777;10.000207982476667;0.8335681808660672;0.015563046955868177;0.015564325980540682;0.7975360691593624;0.014890386350006146;0.7979975830412098;1.0000693722758363
