time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.797384;1.0445648494646864;0.8331952739168944;0.7978656916997402;-4.612872905100348e-07;-4.2022677316243063e-07;1.0448162476104974;0.9998280715420778;10.000169097608666;0.833568005980948;0.015563048667391529;0.015564342988220403;0.7975347715040667;0.014890373037450949;0.7979975762387851;1.0000705539378723
13.807384;1.044563490787876;0.8331940297282661;0.7978639074888371;-4.6146411507963905e-07;-4.195316247454826e-07;1.0448177217233399;0.9998274119486011;10.000129892980516;0.8335677897822787;0.01556304884130144;0.015564358538168045;0.7975334723865387;0.01489036141784308;0.7979977436409474;1.000071859161546
13.817384;1.0445619151226389;0.8331927435041568;0.7978622404912038;-4.6163107781127463e-07;-4.188270552172526e-07;1.0448192392443494;0.9998267093791837;10.000090493222805;0.8335675300052436;0.015563047519869321;0.015564372561128324;0.7975321688006944;0.014890351510947362;0.7979980834324673;1.0000732926430613
13.827384;1.044560124850882;0.8331914158520518;0.7978606908370134;-4.617864064005511e-07;-4.1811492618554453e-07;1.0448208042636746;0.9998259703749466;10.00005103542327;0.8335672253372464;0.015563044705416288;0.015564385023068112;0.7975308579323965;0.014890343340489096;0.7979985920527782;1.0000748581349364
13.837384;1.0445581248915146;0.8331900493224842;0.7978592565019097;-4.61927640961692e-07;-4.1739800848604777e-07;1.0448224209628691;0.999825203076734;10.000011657879458;0.8335668755247448;0.015563040369102244;0.01556439593001935;0.7975295368508004;0.014890336920395668;0.7979992636207234;1.0000765575264328
13.847384;1.0445559201406722;0.8331886461684709;0.7978579325454432;-4.6205190025404863e-07;-4.1667950042279007e-07;1.0448240926483645;0.9998244149792;9.999972488602147;0.8335664805497319;0.0155630344962994;0.015564405313062794;0.7975282025687365;0.014890332256672098;0.7980000898012451;1.0000783895167784
13.857384;1.0445535137173245;0.8331872066963415;0.7978567112972351;-4.6215607436017043e-07;-4.1596205629955195e-07;1.0448258218108133;0.9998236122039975;9.999933639446636;0.8335660397148041;0.01556302711009119;0.015564413213681409;0.7975268523077165;0.014890329346013339;0.7980010598748118;1.000080349834524
13.867384;1.044550908068047;0.8331857305050299;0.7978555847307094;-4.6223669715044287e-07;-4.1524720262156647e-07;1.044827610476804;0.9998228011499655;9.999895210475646;0.8335655511524424;0.015563018245613063;0.015564419702317053;0.7975254837477862;0.01489032816527396;0.7980021612126241;1.0000824325751898
13.877384;1.0445481070987348;0.8331842191477009;0.797854546494593;-4.6229020905887187e-07;-4.14535492368781e-07;1.0448294603275396;0.9998219913018993;9.9998572910324;0.8335650117939735;0.015563007904357457;0.015564424896838156;0.7975240957589551;0.014890328659339145;0.7980033805323603;1.0000846313280174
13.887384;1.0445451154579355;0.8331826769461693;0.7978535918838596;-4.6231369713393293e-07;-4.1382684132570785e-07;1.0448313729911909;0.9998211962315778;9.999819942851337;0.8335644179397222;0.015562996039613877;0.015564428939976857;0.7975226893485494;0.014890330730752162;0.7980047055249847;1.0000869398010017
13.897384;1.0445419360818233;0.8331811099706924;0.7978527172378634;-4.6230509776147e-07;-4.1312079530619686e-07;1.0448333500369105;0.9998204314638434;9.999783186573048;0.8335637655495665;0.01556298258023023;0.015564431977887417;0.7975212674125837;0.014890334241173383;0.7980061259544856;1.0000893525703958
13.907384;1.0445385697598075;0.83317952504076;0.7978519197060189;-4.6226265384631477e-07;-4.124168116571032e-07;1.0448353916657545;0.999819711865009;9.999747018894876;0.8335630491446238;0.015562967449977583;0.015564434163274615;0.7975198337043329;0.014890339034873544;0.7980076335986136;1.0000918659490057
13.917384;1.0445350165359668;0.8331779290255842;0.7978511971344415;-4.6218462513718966e-07;-4.1171428521071057e-07;1.0448374945214414;0.9998190501645599;9.99971144623942;0.8335622611953106;0.015562950573706184;0.015564435632680937;0.7975183921816338;0.01489034496367469;0.7980092212758888;1.0000944770678653
13.927384;1.044531277437834;0.8331763281536199;0.7978505474630094;-4.6206959766324535e-07;-4.110124094317625e-07;1.0448396505778155;0.9998184564130076;9.999676498856012;0.8335613938031162;0.015562931894825254;0.01556443647918817;0.7975169461908711;0.014890351897570844;0.7980108821368214;1.0000971819618771
13.937384;1.044527355832187;0.8331747274238982;0.797849967907662;-4.6191685172295475e-07;-4.10310170484675e-07;1.0448418484688;0.9998179388901222;9.999642218458177;0.8335604405579887;0.015562911385818182;0.015564436789859581;0.7975154976713845;0.014890359740048134;0.7980126097857438;1.0000999759740592
13.947384;1.044523257159289;0.833173130813554;0.7978494549970683;-4.617265139802766e-07;-4.09606416059963e-07;1.0448440761784852;0.9998175049297922;9.99960864217833;0.8335593971343918;0.015562889031646925;0.015564436706978463;0.7975140476504515;0.01489036844169769;0.7980143986005415;1.0001028552079765
13.957384;1.044518987755576;0.8331715425489035;0.7978490049640972;-4.6149942511440676e-07;-4.089001813763994e-07;1.0448463227314686;0.999817160307651;9.999575794074422;0.833558262017895;0.015562864811536691;0.015564436437675334;0.7975125976171401;0.014890377992152128;0.7980162438533968;1.0001058167816743
13.967384;1.0445145548071406;0.8331699680615687;0.7978486140142449;-4.612367762628913e-07;-4.0819116342688723e-07;1.0448485781136911;0.9998169082339432;9.999543683986309;0.8335570370051021;0.01556283869624424;0.015564436211459032;0.7975111501939856;0.014890388409174955;0.7980181418713591;1.0001088588542693
13.977384;1.0445099668204427;0.8331684137908176;0.7978482792106943;-4.609399848605466e-07;-4.0747972381490366e-07;1.044850832669812;0.9998167487779225;9.999512315157652;0.833555726048387;0.01556281065690364;0.015564436227040408;0.7975097087051243;0.014890399737941604;0.798020090238247;1.0001119803663416
13.987384;1.044505232841468;0.8331668867352572;0.7978479995453864;-4.606108037791997e-07;-4.0676655622050616e-07;1.0448530771028848;0.9998166793603269;9.99948169311774;0.8335543338305855;0.01556278067944816;0.015564436629241143;0.7975082762436335;0.014890412043978946;0.7980220875763243;1.0001151796887668
13.997384;1.044500360711108;0.8331653944049975;0.797847775791734;-4.6025102688499826e-07;-4.060523788063142e-07;1.0448553033094123;0.9998166963366698;9.999451827431551;0.8335528658290186;0.015562748770590615;0.015564437526969562;0.7975068548352147;0.014890425401457349;0.798024133223465;1.0001184531366147
14.007384;1.04449535629403;0.8331639448398858;0.7978476095209602;-4.5986184467488553e-07;-4.053374726861488e-07;1.0448575054605262;0.999816797337768;9.999422729484756;0.8335513288023685;0.015562714949754142;0.015564439022466292;0.7975054456738594;0.014890439902994622;0.7980262274833361;1.0001217947123744
14.017384;1.0444902251177663;0.8331625466229298;0.7978475032996044;-4.5944347515751985e-07;-4.0462136563098847e-07;1.0448596804265409;0.9998169833591454;9.99939441589582;0.8335497301676456;0.015562679240755786;0.015564441217002551;0.7975040505270576;0.014890455681273765;0.7980283716055329;1.0001251969583318
14.027384;1.0444849754306045;0.8331612091725026;0.797847461786703;-4.589952430000412e-07;-4.039031663879241e-07;1.0448618275701014;0.9998172582337216;9.999366919191012;0.8335480768734508;0.015562641678209775;0.015564444201631616;0.797502672511209;0.014890472898219115;0.7980305668445129;1.000128651998348
14.037384;1.0444796196435449;0.8331599432299472;0.7978474912842488;-4.585158729088699e-07;-4.03182147634015e-07;1.044863948010254;0.9998176262061178;9.999340291618315;0.8335463750650443;0.01556260232508149;0.015564448058937247;0.7975013154806664;0.014890491705047176;0.7980328136576373;1.000132152485656
14.047384;1.0444741725623852;0.8331587611149274;0.797847597792053;-4.5800384476666934e-07;-4.024581378128398e-07;1.0448660436941843;0.9998180906113472;9.999314588920146;0.833544630415681;0.015562561282130316;0.01556445286207233;0.797499983567876;0.014890512217537418;0.7980351114218526;1.0001356915632487
14.057384;1.0444686481858738;0.833157676014846;0.7978477857399533;-4.5745786192788917e-07;-4.0173193268092264e-07;1.0448681169457368;0.9998186535360327;9.999289845599217;0.8335428480629692;0.015562518683838837;0.015564458658945584;0.7974986814614292;0.014890534524203544;0.7980374580607834;1.0001392615442408
14.067384;1.0444630580459808;0.8331567010002018;0.7978480583300409;-4.5687731468094916e-07;-4.010054748461391e-07;1.0448701697627376;0.9998193156109196;9.999266068491416;0.8335410323559801;0.015562474689672498;0.015564465468683144;0.7974974142057463;0.01489055871276385;0.7980398499945481;1.0001428533861365
14.077384;1.0444574119794476;0.8331558494358224;0.7978484190648615;-4.5626231507848503e-07;-4.0028142114668557e-07;1.0448722026867843;0.9998200768429326;9.999243252544728;0.8335391875368712;0.015562429469689344;0.01556447328905922;0.7974961864794702;0.014890584877830544;0.7980422826190707;1.0001464576211585
14.087384;1.044451719236472;0.8331551355818602;0.7978488729478571;-4.55613271092444e-07;-3.9956269597252823e-07;1.0448742141515897;0.9998209382401476;9.999221397556797;0.8335373183308862;0.01556238319596556;0.0155644820860591;0.7974950025083734;0.014890613093968294;0.7980447507732996;1.0001500652847397
14.097384;1.044445987921287;0.8331545734750888;0.797849426008362;-4.5493053465278494e-07;-3.988523397187846e-07;1.0448762000477392;0.9998219027331422;9.999200508920396;0.8335354287090904;0.015562336053675635;0.015564491784832898;0.7974938666558471;0.014890643401224802;0.7980472492208717;1.0001536682251095
14.107384;1.0444402236362043;0.8331541754337229;0.7978500839457895;-4.542143050522388e-07;-3.981531720826192e-07;1.0448781537522087;0.9998229749043881;9.999180588100469;0.8335335200065861;0.015562288249118547;0.015564502289119734;0.7974927835662065;0.014890675829780084;0.7980497727382572;1.0001572585197867
14.117384;1.044434429786942;0.8331539518565494;0.7978508510342319;-4.534645762173701e-07;-3.9746744891613144e-07;1.0448800674275367;0.9998241598432736;9.999161632462865;0.8335315905958814;0.015562239996306477;0.01556451351128417;0.7974917573414699;0.014890710430591885;0.7980523156903142;1.000160827513432
14.127384;1.0444286101807123;0.8331539118275573;0.7978517292707673;-4.5268127612455426e-07;-3.967969325884991e-07;1.0448819337252744;0.9998254614972347;9.999143641352433;0.8335296371337264;0.015562191490925881;0.015564525389635249;0.7974907910217228;0.014890747293628942;0.7980548720284866;1.0001643658592032
14.137384;1.0444227713781606;0.8331540636515957;0.7978527177857178;-4.518646192607794e-07;-3.96143080836432e-07;1.0448837467074497;0.9998268813102134;9.999126615827686;0.8335276556285985;0.015562142887395847;0.015564537880965207;0.7974898870047459;0.01489078654614024;0.7980574357219569;1.000167864043654
14.147384;1.0444169224058797;0.8331544149757688;0.7978538129176754;-4.510152260435839e-07;-3.9550717415805343e-07;1.0448855017260168;0.9998284182300702;9.999110562243525;0.8335256414979483;0.015562094293598866;0.015564550934602987;0.797489047132103;0.014890828319539667;0.7980600006287231;1.0001713129998324
14.157384;1.044411073182981;0.8331549724751366;0.7978550094411015;-4.501339368428868e-07;-3.948904256546624e-07;1.0448871947306526;0.9998300696178735;9.999095499464065;0.8335235897180455;0.015562045775762298;0.015564564479267342;0.797488272526144;0.014890872707365077;0.7980625592385292;1.0001747057902246
14.167384;1.0444052346918618;0.8331557413156832;0.797856302484191;-4.4922170252233454e-07;-3.9429377530836213e-07;1.0448888217869137;0.9998318317654957;9.999081459019113;0.8335214954453182;0.015561997358564854;0.015564578434814711;0.7974875641895224;0.014890919752228296;0.798065101406678;1.0001780387851469
14.177384;1.0443994205143203;0.8331567243875945;0.7978576886136635;-4.482797437282045e-07;-3.9371743373236545e-07;1.0448903786474097;0.9998337005696929;9.999068483808797;0.8335193545942561;0.015561949029420126;0.0155645927287351;0.7974869240302671;0.014890969464619394;0.7980676150727787;1.0001813102621515
14.187384;1.0443936467729948;0.8331579214385075;0.797859165742516;-4.473097586351961e-07;-3.9316084756379403e-07;1.044891859803386;0.9998356726289437;9.999056622452324;0.8335171649006224;0.015561900764007595;0.015564607299779364;0.7974863557584809;0.014891021840726501;0.7980700883195312;1.0001845179934186
14.197384;1.0443879304302943;0.8331593293057293;0.797860732401968;-4.463140997567869e-07;-3.926231927225546e-07;1.044893257804913;0.9998377455055117;9.99904592019575;0.8335149270811026;0.015561852566409351;0.015564622087571603;0.7974858652690234;0.014891076860706096;0.7980725100399064;1.0001876579665545
14.207384;1.0443822879347093;0.8331609433979776;0.7978623867755112;-4.452960329993627e-07;-3.921036423717763e-07;1.0448945643016254;0.99983991696711;9.999036421161314;0.8335126448939035;0.015561804484309773;0.015564637029201458;0.7974854605786397;0.014891134480365604;0.7980748691659002;1.0001907243624255
14.217384;1.0443767340533028;0.8331627583400585;0.7978641264896098;-4.442597432461208e-07;-3.916011206859112e-07;1.0448957716881142;0.9998421844345273;9.999028169471801;0.8335103244687317;0.015561756584503691;0.015564652073216704;0.79748515117338;0.014891194634638453;0.7980771544281291;1.000193710415511
14.227384;1.0443712801273075;0.8331647674586695;0.7978659490806654;-4.432101062158236e-07;-3.9111402678833495e-07;1.044896872712378;0.9998445447016128;9.999021193457148;0.8335079730785063;0.015561708933622126;0.015564667175344434;0.7974849460218206;0.014891257258346356;0.7980793549336471;1.0001966093878945
14.237384;1.044365932969479;0.8331669628452026;0.7978678520291538;-4.4215259612790713e-07;-3.9064029531537564e-07;1.0448978595875538;0.999846992536991;9.999015495551765;0.8335055975765887;0.015561661609193887;0.015564682263006656;0.7974848515551382;0.014891322297358156;0.7980814611192827;1.0001994146877884
14.247384;1.044360695469158;0.8331693363614849;0.7978698327709415;-4.4109299340453557e-07;-3.9017801976632614e-07;1.0448987252721873;0.9998495194888176;9.9990110684735;0.8335032040364766;0.01556161471542437;0.015564697214979209;0.7974848714075045;0.014891389681631617;0.798083465809543;1.0002021195288113
14.257384;1.0443555677583258;0.8331718804792684;0.7978718892177743;-4.400367701546232e-07;-3.897262893952367e-07;1.0448994652763084;0.9998521153350807;9.999007911597388;0.833500798247947;0.015561568377783263;0.015564711882237701;0.7974850071916734;0.014891459289944222;0.7980853644921491;1.0002047171998458
14.267384;1.0443505480552366;0.8331745879632468;0.797874019602274;-4.38988575437855e-07;-3.8928515680234017e-07;1.0449000783287994;0.9998547705598266;9.999006023553862;0.83349838530774;0.015561522721169771;0.015564726116027619;0.7974852590846528;0.014891530939036156;0.7980871544632657;1.0002072018570636
14.277384;1.0443456334418075;0.8331774508334225;0.797876220873266;-4.3795211038004754e-07;-3.888547195505161e-07;1.0449005661808919;0.999857477118068;9.999005393968876;0.8334959692140205;0.015561477862907852;0.015564739768339783;0.7974856265072591;0.014891604382330835;0.7980888334677354;1.0002095687681314
14.287384;1.04434082010615;0.8331804596864373;0.7978784871702183;-4.369305786981574e-07;-3.884345097215012e-07;1.04490093246023;0.9998602276989167;9.999006007700407;0.8334935540797599;0.015561433927779492;0.015564752679448254;0.7974861094861003;0.014891679317320975;0.7980903985895819;1.0002118139178289
14.297384;1.04433610318271;0.833183603535538;0.7978808101553132;-4.3592743309370897e-07;-3.880235692278841e-07;1.0449011804867965;0.9998630149867554;9.999007847159652;0.833491144995341;0.015561391058207318;0.015564764678216108;0.7974867096030273;0.014891755414591406;0.7980918462827052;1.0002139343267404
14.307384;1.0443314775631254;0.8331868702828287;0.7978831807772367;-4.3494668289514743e-07;-3.876207539145129e-07;1.0449013115108918;0.9998658311474279;9.999010894856713;0.8334887467224716;0.01556134940621277;0.015564775594459575;0.7974874291699843;0.014891832351984538;0.7980931734541487;1.0002159291807968
14.317384;1.0443269396505301;0.8331902481095068;0.7978855907081328;-4.339925144893645e-07;-3.872250472075565e-07;1.044901325643044;0.9998686673708196;9.999015141785401;0.8334863624204925;0.015561309120145545;0.015564785278234348;0.7974882697088974;0.014891909826464147;0.7980943780242342;1.0002177998432253
14.327384;1.0443224876216495;0.8331937264684215;0.7978880325731099;-4.3306886957465423e-07;-3.8683570817181453e-07;1.0449012244665299;0.9998715140681481;9.999020591171046;0.8334839938026638;0.015561270335842465;0.015564793614422383;0.7974892319217788;0.014891987544264806;0.7980954582704918;1.0002195481105796
14.337384;1.0443181187878843;0.8331972955893269;0.7978904995368755;-4.3217948161733706e-07;-3.864522913741831e-07;1.044901012142793;0.9998743614369952;9.999027253876694;0.8334816418395466;0.015561233173244145;0.015564800513402102;0.7974903170176226;0.014892065219020301;0.7980964114014415;1.0002211747152987
14.347384;1.0443138271907608;0.833200945816652;0.7978929849312395;-4.313277894135709e-07;-3.860748028619756e-07;1.044900694624964;0.9998771996248252;9.999035138315598;0.8334793074825291;0.015561197743132341;0.015564805885142896;0.7974915271809275;0.014892142582895855;0.7980972322479699;1.0002226792541935
14.357384;1.0443096046899376;0.8332046673845261;0.7978954820685572;-4.305162962950275e-07;-3.857036878657115e-07;1.044900278123503;0.9998800193948505;9.99904423373971;0.8334769916631943;0.015561164149826303;0.015564809616004151;0.7974928646357922;0.01489221938951595;0.798097913652892;1.0002240604671793
14.367384;1.0443054439682344;0.8332084497442553;0.7978979844514613;-4.29746288993161e-07;-3.85339468086421e-07;1.044899767218162;0.9998828135324669;9.999054496727661;0.8334746943978976;0.015561132487869812;0.015564811564673533;0.7974943306888725;0.014892295406220297;0.7980984486104461;1.0002253166795498
14.377384;1.044301340558346;0.8332122806913795;0.797900486355337;-4.290185125205247e-07;-3.8498253437534267e-07;1.0448991638441865;0.999885577004853;9.99906585546143;0.8334724141019236;0.015561102855819716;0.015564811590635287;0.7974959253605635;0.014892370399712761;0.7980988325437007;1.0002264468558517
14.387384;1.0442972927844858;0.8332161462394918;0.7979029832671928;-4.283336782701461e-07;-3.8463320072501725e-07;1.0448984682165956;0.9998883059001666;9.999078227725988;0.8334701484126781;0.015561075370922653;0.01556480958572551;0.7974976471578755;0.014892444121426113;0.7980990638963029;1.0002274510740417
14.397384;1.0442933000766539;0.8332200317707896;0.7979054718587203;-4.2769207095791123e-07;-3.8429187461893405e-07;1.0448976799115939;0.9998909963136152;9.999091532619042;0.8334678962557542;0.015561050159222848;0.015564805468675676;0.797499492687103;0.014892516313438606;0.798099142057344;1.0002283291948695
14.407384;1.0442893613053283;0.8332239238106559;0.7979079494280275;-4.27093214831502e-07;-3.839593578556336e-07;1.0448967978045185;0.9998936424226075;9.999105683814395;0.833465658616321;0.015561027326395239;0.015564799156979787;0.7975014565401058;0.014892586744888033;0.7980990647579365;1.0002290787035353
14.417384;1.0442854742873797;0.8332278101957412;0.7979104129674203;-4.265361008275598e-07;-3.8363695170734685e-07;1.0448958203611511;0.9998962351780912;9.999120579032638;0.8334634376433429;0.015561006929135176;0.015564790560189296;0.7975035320716926;0.01489265525456003;0.7980988277571658;1.0002296937950963
14.427384;1.0442816364186938;0.8332316783719592;0.7979128583297478;-4.260194773809365e-07;-3.8332641028676055e-07;1.0448947460557338;0.9998987639717289;9.999136100556186;0.833461236574325;0.015560988980290315;0.01556477960288568;0.7975057131510626;0.01489272175680512;0.798098426727194;1.0002301665880111
14.437384;1.0442778457819402;0.83323551464118;0.7979152801224967;-4.2554216898036706e-07;-3.830300152440518e-07;1.044893573166407;0.9999012189899248;9.999152113618004;0.8334590604912439;0.015560973482705328;0.015564766231101446;0.7975079957397289;0.014892786200512898;0.7980978591431278;1.0002304895168028
14.447384;1.044274101601735;0.8332393051221381;0.7979176723392785;-4.251033369555662e-07;-3.8275036499509124e-07;1.044892300698828;0.9999035912567741;9.999168458380595;0.8334569162806869;0.015560960438898288;0.015564750382460992;0.7975103773404472;0.014892848521668752;0.7980971244177416;1.0002306565391053
14.457384;1.0442704037028627;0.8332430367119069;0.7979200291186254;-4.2470213503323996e-07;-3.8248994423349113e-07;1.0448909298300797;0.9999058718966554;9.999184949531948;0.8334548120692353;0.015560949832929525;0.015564731967197517;0.7975128552604583;0.014892908630013241;0.7980962231970836;1.0002306625465704
14.467384;1.0442667525291371;0.8332466978424116;0.7979223456510043;-4.243370476657565e-07;-3.8225109706425823e-07;1.0448894633869;0.9999080531074155;9.99920138284779;0.833452756782458;0.015560941637753052;0.015564710890069475;0.7975154272032507;0.014892966428529364;0.7980951574592684;1.000230503599868
14.477384;1.0442631500948039;0.833250279311602;0.7979246191656815;-4.240058877693066e-07;-3.8203598635945516e-07;1.044887904696659;0.999910129878671;9.9992175480909;0.8334507597964635;0.015560935852349064;0.015564687092169807;0.7975180934243041;0.014893021834763358;0.7980939311771003;1.0002301786596257
14.487384;1.0442595993662935;0.8332537744390748;0.7979268493807364;-4.237063756029748e-07;-3.8184592824877807e-07;1.0448862579810578;0.999912099879331;9.999233248465599;0.8334488310197865;0.015560932516446432;0.015564660581680448;0.797520856530076;0.014893074784422597;0.798092550377518;1.0002296900103176
14.497384;1.0442561020583865;0.8332571787371036;0.7979290382788509;-4.2343634407994547e-07;-3.8168085731298e-07;1.0448845289625468;0.9999139615804298;9.999248308206598;0.8334469815899387;0.01556093168946311;0.015564631432151251;0.7975237196615031;0.014893125225678157;0.7980910217739079;1.000229041924331
14.507384;1.0442526585567615;0.8332604895949951;0.797931189905622;-4.231935925531965e-07;-3.8153975753134687e-07;1.0448827242997898;0.9999157131830984;9.999262569982465;0.8334452241357836;0.015560933426515548;0.015564599758429548;0.7975266861399233;0.014893173118649737;0.7980893505865344;1.0002282402548723
14.517384;1.0442492702437793;0.8332637053755746;0.7979333107031429;-4.2297601825387134e-07;-3.814215618652286e-07;1.0448808507386664;0.9999173525701414;9.999275907564524;0.8334435713798866;0.015560937767375285;0.015564565705803496;0.7975297597879297;0.014893218448273673;0.7980875396117488;1.00022729395484
14.527384;1.0442459409417202;0.8332668246675187;0.7979354092532;-4.2278183476591383e-07;-3.8132561415818617e-07;1.044878914580968;0.9999188764879867;9.999288240105795;0.833442034336135;0.015560944728360929;0.015564529451219144;0.7975329443175423;0.014893261245604928;0.7980855903259408;1.0002262158808268
14.537384;1.044242677026518;0.8332698468642041;0.7979374947391148;-4.226096022603745e-07;-3.8125145193456763e-07;1.0448769209244941;0.9999202795747079;9.999299517831968;0.8334406218120455;0.01556095429119562;0.015564491185039012;0.7975362429621978;0.014893301601041808;0.7980835043614345;1.0002250197168894
14.547384;1.0442394868410247;0.8332727726099656;0.7979395755531289;-4.224582118365255e-07;-3.811983609968189e-07;1.044874872920745;0.9999215545827304;9.999309702417436;0.8334393404084274;0.015560966397896244;0.015564451077720604;0.797539658775125;0.014893339658381577;0.798081284315535;1.0002237152811957
14.557384;1.044236378995189;0.833275603193915;0.7979416587482983;-4.2232679467627795e-07;-3.811652322600221e-07;1.0448727720864963;0.9999226933506754;9.999318775146168;0.8334381946481869;0.015560980961050177;0.015564409255880299;0.7975431940285197;0.014893375593335253;0.7980789342480257;1.0002223076535046
14.567384;1.044233361055647;0.8332783399003215;0.7979437494564598;-4.222146730174668e-07;-3.81150727504082e-07;1.0448706192652082;0.9999236877510328;9.999326748406887;0.833437187585614;0.015560997877623823;0.015564365797627532;0.7975468492260814;0.01489340958394125;0.7980764596186337;1.000220800218975
14.577384;1.0442304394721047;0.8332809834076396;0.7979458504938987;-4.2212129280340604e-07;-3.8115350253075364e-07;1.0448684150661718;0.9999245304079557;9.999333651849037;0.8334363212780727;0.015561017025137455;0.015564320757042836;0.7975506234138969;0.014893441775314884;0.7980738663495026;1.0002191976474901
14.587384;1.0442276192765925;0.8332835332927476;0.7979479631388955;-4.220455255336657e-07;-3.8117238215877974e-07;1.0448661598289168;0.9999252152519705;9.999339516169668;0.8334355972877242;0.015561038254597275;0.01556427420670256;0.7975545148268625;0.014893472262166132;0.7980711592402112;1.0002175065157135
14.597384;1.0442249036578293;0.8332859886964973;0.7979500880914231;-4.2198474197111127e-07;-3.8120661751738437e-07;1.044863853700548;0.9999257372336245;9.999344376495602;0.833435017516012;0.015561061398152283;0.01556422626672646;0.7975585206099564;0.014893501097707441;0.7980683402616147;1.0002157337482882
14.607384;1.0442222941358443;0.8332883498860594;0.7979522255427147;-4.2193491296448576e-07;-3.812561824420225e-07;1.0448614968481387;0.9999260905321592;9.999348282186626;0.8334345844435649;0.015561086272875108;0.015564177110816979;0.7975626363205691;0.014893528292364198;0.798065407915432;1.0002138849861397
14.617384;1.0442197909505755;0.8332906187411672;0.7979543753576447;-4.2189157876583635e-07;-3.8132161252918166e-07;1.044859089292169;0.9999262674268934;9.999351299462782;0.8334343002553496;0.015561112683276314;0.015564126947248926;0.797566856100058;0.014893553802248822;0.7980623585629868;1.0002119642686818
14.627384;1.0442173943557895;0.833292797621938;0.7979565374451041;-4.218505490911995e-07;-3.814035887238419e-07;1.0448566299881181;0.9999262602583441;9.999353501853916;0.8334341659646114;0.015561140436710929;0.015564075979626401;0.7975711738451636;0.01489357753463718;0.79805918829204;1.0002099740378274
14.637384;1.0442151067310508;0.8332948881345171;0.7979587112917363;-4.218080582495121e-07;-3.8150285083184785e-07;1.0448541155862858;0.9999260646776281;9.99935495017476;0.8334341819151994;0.015561169346091667;0.015564024383082607;0.7975755844956939;0.014893599361787904;0.7980558931269721;1.0002079152817906
14.647384;1.0442129334058114;0.8332968910534856;0.7979608948854582;-4.2176085041200524e-07;-3.81620149648085e-07;1.0448515402414922;0.9999256804849809;9.99935568203687;0.8334343488862997;0.015561199209439588;0.015563972306825581;0.7975800840011699;0.014893619138080707;0.7980524682696737;1.0002057882016242
14.657384;1.0442108815764273;0.8332988073010388;0.7979630839042017;-4.217064896269316e-07;-3.8175624844472914e-07;1.044848896873781;0.9999251094491521;9.999355723445808;0.8334346679195624;0.015561229798357657;0.015563919868547495;0.7975846685390616;0.014893636725191462;0.7980489083850085;1.0002035927174242
14.667384;1.0442089578880889;0.833300638838353;0.7979652718443181;-4.216437069817393e-07;-3.819122960411804e-07;1.044846178173553;0.99992435326204;9.999355104567275;0.8334351390647843;0.015561260865468914;0.015563867137116263;0.7975893344547955;0.014893652012262896;0.7980452086071511;1.000201329445098
14.677384;1.0442071657095247;0.8333023887255118;0.7979674507405773;-4.2157243349362403e-07;-3.8209008915345157e-07;1.0448433768517702;0.9999234141359932;9.999353859429986;0.8334357603680277;0.015561292150719079;0.015563814136373028;0.7975940787118504;0.014893664931272543;0.7980413647215243;1.0001990014523636
14.687384;1.0442055043568732;0.8333040604790921;0.797969611650361;-4.2149326314823746e-07;-3.82291903568804e-07;1.0448404861585396;0.9999222961164195;9.999352016543474;0.8334365274228562;0.015561323384589935;0.015563760876601645;0.7975988989130822;0.014893675469577644;0.7980373728677549;1.0001966146688162
14.697384;1.0442039705512247;0.833305657019147;0.7979717453732094;-4.214066196300349e-07;-3.8252008979717835e-07;1.0448375008305884;0.9999210046432562;9.99934960166603;0.833437433789886;0.015561354302717649;0.015563707381542335;0.7976037925316889;0.014893683654791556;0.7980332298734567;1.000194176545191
14.707384;1.0442025600113054;0.8333071799304185;0.797973843895453;-4.2131251629473e-07;-3.82776571612285e-07;1.0448344176535933;0.9999195459703051;9.999346652223242;0.8334384724645406;0.015561384669323322;0.015563653692344038;0.797608755475813;0.014893689521107468;0.7980289337372563;1.0001916950977958
14.717384;1.0442012684822588;0.8333086298291988;0.7979759013569079;-4.212110883891382e-07;-3.8306237107650445e-07;1.0448312344015978;0.9999179272164761;9.99934322641549;0.8334396372562282;0.015561414290715146;0.015563599864154393;0.7976137814815552;0.014893693104818494;0.7980244836712259;1.0001891788356347
14.727384;1.0442000930149;0.8333100071222818;0.7979779135144489;-4.21103018682386e-07;-3.833772491015463e-07;1.044827948437603;0.9999161555737022;9.999339397828713;0.833440923119045;0.015561443014108358;0.015563545964269964;0.7976188633419933;0.014893694465334244;0.7980198800426155;1.0001866364417744
14.737384;1.044199033516868;0.8333113122030342;0.7979798768011778;-4.209892867574361e-07;-3.837197158522737e-07;1.0448245572647055;0.9999142380280612;9.999335237991339;0.8334423265012202;0.015561470720268353;0.015563492071736806;0.7976239940612271;0.014893693690509215;0.798015124627994;1.0001840763998717
14.747384;1.0441980934038408;0.8333125458879614;0.797981788164882;-4.2087063470298187e-07;-3.840876487280543e-07;1.0448210598128556;0.9999121822319502;9.999330803009054;0.833443846901314;0.015561497312759466;0.015563438275390128;0.7976291671122365;0.014893690885569397;0.7980102212979148;1.0001815073191542
14.757384;1.0441972783216527;0.8333137100603512;0.7979836449449252;-4.207471719871304e-07;-3.8447919562040717e-07;1.0448174565858181;0.9999099964909163;9.9993261299398;0.8334454877163572;0.015561522705051884;0.015563384661074348;0.7976343769230275;0.014893686165725548;0.7980051769638019;1.000178938162967
14.767384;1.0441965933804684;0.8333148070548231;0.7979854440924288;-4.2061813047996017e-07;-3.8489340614976397e-07;1.0448137487912537;0.999907688775634;9.999321233867846;0.8334472545291445;0.01556154680964724;0.01556333129874854;0.7976396188896555;0.014893679662478423;0.7980000023533816;1.0001763775909722
14.777384;1.0441960411446785;0.8333158385379302;0.7979871815931007;-4.2048206832715483e-07;-3.853302864356007e-07;1.0448099376578883;0.9999052656743185;9.999316110583202;0.8334491524867652;0.015561569532892039;0.015563278255136594;0.7976448883710459;0.014893671541919786;0.7979947113938674;1.0001738334950052
14.787384;1.0441956215160155;0.8333168056902295;0.7979888526907422;-4.2033736114321233e-07;-3.8579052127693875e-07;1.0448060245662945;0.9999027318806394;9.999310752624483;0.8334511844935767;0.015561590781233241;0.015563225633807165;0.7976501797233875;0.014893662000926016;0.7979893187588549;1.0001713137395434
14.797384;1.0441953315885768;0.8333177103823198;0.7979904524155148;-4.2018232336968436e-07;-3.8627531516797663e-07;1.0448020108441585;0.9999000911686001;9.999305168976392;0.8334533510371227;0.015561610476793782;0.015563173608744582;0.7976554857690952;0.014893651225461393;0.7979838378243137;1.00016882696555
14.807384;1.0441951650883279;0.83331855602008;0.7979919765800623;-4.2001511955937797e-07;-3.8678626415448106e-07;1.0447978973047953;0.9998973487271025;9.999299389334213;0.8334556519058285;0.015561628566993533;0.015563122416850279;0.7976607975689889;0.0148936393552427;0.7979782811282257;1.0001663823102536
14.817384;1.0441951135608754;0.8333193473855265;0.7979934231429083;-4.1983389562033153e-07;-3.8732501932518045e-07;1.0447936852113815;0.9998945128764389;9.999293453156861;0.8334580876762552;0.01556164502189845;0.015563072315385394;0.7976661047344595;0.01489362648806668;0.7979726619020177;1.0001639890228367
14.827384;1.0441951691201738;0.8333200899368628;0.7979947917375719;-4.1963710994845684e-07;-3.8789278772681246e-07;1.0447893784458007;0.9998915942937096;9.999287399709823;0.833460659220953;0.015561659824355657;0.015563023539115615;0.7976713962121584;0.014893612708060113;0.7979669941954283;1.0001616566288356
14.837384;1.0441953259062116;0.8333207891303833;0.7979960812724867;-4.1942356692078193e-07;-3.8848979208580364e-07;1.0447849850051456;0.9998886044818031;9.99928125346379;0.8334633662943144;0.015561672953790946;0.015562976279364166;0.7976766606848322;0.014893598105932424;0.7979612921969009;1.0001593949368115
14.847384;1.0441955792416806;0.8333214494588858;0.7979972889711499;-4.191918830611604e-07;-3.891148926845302e-07;1.0447805167395496;0.9998855562161655;9.999275005114535;0.8334662069310292;0.015561684368177169;0.015562930683357443;0.7976818862508057;0.014893582781838605;0.7979555704283756;1.0001572141833592
14.857384;1.044195924987314;0.8333220733836202;0.7979984116392503;-4.1894009768316045e-07;-3.897656167749725e-07;1.044775988148283;0.9998824646219943;9.9992686147866;0.8334691782274288;0.015561694001083336;0.015562886861799347;0.7976870605676487;0.014893566851747664;0.7979498439320794;1.0001551257575212
14.867384;1.044196360121961;0.8333226611505187;0.7979994468874313;-4.186659029096623e-07;-3.9043866567397175e-07;1.044771415285612;0.9998793471200058;9.999262035957747;0.8334722770447415;0.01556170177593689;0.015562844901858658;0.7976921721277106;0.014893550459211327;0.7979441269959713;1.0001531421793186
14.877384;1.0441968830679305;0.8333232119319973;0.798000392854972;-4.183672164171096e-07;-3.9113066055669816e-07;1.0447668144377473;0.9998762225840153;9.999255235688262;0.8334754989918389;0.015561707620777828;0.015562804891640355;0.7976972113695876;0.014893533772198174;0.7979384314517591;1.000151275915951
14.887384;1.0441974938288054;0.8333237255532902;0.7980012467724217;-4.180428202088309e-07;-3.918386855450012e-07;1.0447622009778073;0.9998731099702977;9.999248202904568;0.8334788364867031;0.015561711483630098;0.015562766937600466;0.7977021705332504;0.014893516974150275;0.7979327667179189;1.0001495389521675
14.897384;1.0441981935615643;0.8333242033725294;0.7980020039946828;-4.176926980048322e-07;-3.925603087194049e-07;1.0447575897269434;0.9998700278222876;9.99924094238344;0.8334822777011732;0.015561713343220842;0.015562731150926833;0.7977070427256775;0.014893500252463138;0.7979271415396666;1.0001479430497475
14.907384;1.0441989826165943;0.8333246477826735;0.7980026580032388;-4.173178207013243e-07;-3.932933213618044e-07;1.0447529960031516;0.999866994973034;9.99923346514473;0.8334858068598011;0.015561713200198005;0.01556269762121326;0.7977118214039861;0.014893483767129494;0.7979215650176837;1.0001464991234548
14.917384;1.044199858888146;0.8333250614865794;0.7980032007055856;-4.1691963484615616e-07;-3.9403572380963194e-07;1.0447484359410455;0.9998640304880182;9.999225796471089;0.8334894053436356;0.01556171106815349;0.015562666407249199;0.7977165015498878;0.014893467635841906;0.7979160459694147;1.0001452172151437
14.927384;1.0442008183169766;0.8333254473460803;0.7980036232222547;-4.1649966027244464e-07;-3.9478586805710103e-07;1.0447439260428302;0.9998611532926924;9.999217990291779;0.8334930537144716;0.015561706971927753;0.015562637543869108;0.7977210814362694;0.014893451965008265;0.7979105919198484;1.0001441077096789
14.937384;1.044201856419259;0.8333258082412054;0.7980039168952504;-4.160594387988914e-07;-3.9554254542819863e-07;1.0447394820212277;0.9998583823203935;9.999210120826767;0.8334967339614834;0.015561700934514406;0.01556261104455613;0.7977255621302146;0.014893436870355515;0.7979052086417047;1.0001431811862562
14.947384;1.0442029692421686;0.8333261468131397;0.798004074029469;-4.1560073519810826e-07;-3.963052498052583e-07;1.0447351176420576;0.999855736156767;9.999202260028028;0.8335004298169034;0.0155616929705442;0.0155625869013843;0.7977299459540915;0.01489342246193949;0.7978999005279618;1.000142446907995
14.957384;1.0442041535461486;0.8333264656389305;0.7980040886479332;-4.1512551497897486e-07;-3.970742817806701e-07;1.0447308445190624;0.999853232638324;9.999194470583719;0.8335041253786686;0.015561683095291297;0.01556256510442425;0.7977342371589768;0.01489340883903329;0.797894671376044;1.0001419121679083
14.967384;1.0442054063246542;0.8333267678487395;0.7980039570591032;-4.146356927118729e-07;-3.9785028052933274e-07;1.044726672315302;0.9998508890693603;9.999186811712015;0.833507804119014;0.015561671321658092;0.015562545661154685;0.7977384436583279;0.014893396098251965;0.7978895250136919;1.0001415820211386
14.977384;1.0442067242245252;0.8333270579870047;0.7980036778318071;-4.1413325682514897e-07;-3.986338267127006e-07;1.0447226081080299;0.9998487224917932;9.999179334015974;0.8335114491537559;0.01556165765769572;0.015562528578709446;0.7977425769202829;0.014893384331447905;0.797884466282731;1.0001414587507802
14.987384;1.0442081038008721;0.833327342504678;0.7980032510113566;-4.136205913318365e-07;-3.994256284041429e-07;1.0447186554697072;0.9998467498484048;9.999172068072362;0.8335150444426208;0.015561642125124417;0.015562513829843853;0.7977466500668305;0.014893373621031214;0.7978795020321208;1.0001415424856213
14.997384;1.0442095421257622;0.8333276286097089;0.7980026770575722;-4.131004152087043e-07;-4.002268830602839e-07;1.0447148147933438;0.9998449876082257;9.999165034954675;0.833518575595276;0.015561624770779953;0.015562501338553383;0.7977506759699047;0.014893364037179519;0.7978746408254028;1.0001418323085447
15.007384;1.0442110367326887;0.8333279224661353;0.7980019563448624;-4.1257568210694904e-07;-4.010392901929455e-07;1.0447110840263414;0.999843450545538;9.999158272093684;0.8335220299863517;0.015561605657828744;0.015562490982802917;0.7977546659556639;0.014893355632860768;0.7978698916127324;1.0001423257342323
15.017384;1.0442125852805424;0.8333282293128492;0.7980010891939179;-4.120496194262691e-07;-4.0186468174046e-07;1.0447074592932881;0.9998421507329076;9.999151836365643;0.833525397334996;0.0155615848495029;0.01556248260704444;0.797758628875644;0.014893348433971526;0.797865262825011;1.0001430178310193
15.027384;1.0442141856642562;0.8333285546349403;0.7980000762356609;-4.115254184750461e-07;-4.027046583303894e-07;1.0447039369588769;0.9998410974948094;9.999145788821874;0.8335286700420884;0.015561562387765746;0.015562476047742801;0.7977625711608372;0.014893342430571645;0.7978607625563243;1.0001439021710685
15.037384;1.044215836256135;0.8333289040455302;0.7979989188810542;-4.110056307212253e-07;-4.035604983040213e-07;1.0447005159813822;0.9998402975467695;9.999140191582946;0.8335318422478176;0.015561538282049701;0.01556247116452251;0.7977664978653856;0.014893337586690123;0.7978563989068961;1.000144972631742
15.047384;1.0442175353054552;0.8333292826323265;0.7979976195793126;-4.1049181964275205e-07;-4.044334035465699e-07;1.0446971983045232;0.9998397545748874;9.999135109629957;0.8335349090763547;0.015561512522096022;0.015562467850343407;0.7977704133715912;0.014893333860993598;0.7978521799521416;1.0001462238664525
15.057384;1.0442192797923515;0.8333296947091777;0.7979961819023258;-4.0998478378960973e-07;-4.0532469124638675e-07;1.0446939878560484;0.999839468484319;9.999130604105831;0.8335378670151075;0.0155614850902419;0.015562466012099648;0.7977743215871285;0.014893331213296461;0.7978481138919398;1.00014765008027
15.067384;1.0442210655041249;0.8333301433106138;0.79799461034746;-4.0948510180795356e-07;-4.0623545903001346e-07;1.0446908890927833;0.9998394348472995;9.999126725664404;0.833540714038875;0.015561455951436346;0.01556246555188254;0.7977782260719095;0.014893329590276509;0.7978442095677851;1.000149244168191
15.077384;1.044222888165987;0.8333306298120319;0.7979929100289885;-4.0899343473726095e-07;-4.071662781847722e-07;1.0446879058304563;0.9998396452893603;9.999123512729888;0.8335434486089706;0.015561425052893318;0.015562466355374251;0.7977821298548249;0.014893328911151556;0.7978404769801386;1.0001509983322918
15.087384;1.0442247441185113;0.8333311537870683;0.7979910868730082;-4.085104018707598e-07;-4.0811726152721056e-07;1.044685041222126;0.9998400888654678;9.999120989884506;0.8335460688449633;0.01556139235718625;0.01556246827631705;0.7977860351239805;0.014893329076067054;0.7978369264600329;1.0001529039639514
15.097384;1.0442266305119632;0.8333317126887594;0.7979891484195003;-4.0803626853498146e-07;-4.0908814718148625e-07;1.0446822979501673;0.9998407535368724;9.999119164095582;0.8335485728601569;0.01556135786838484;0.015562471141635345;0.7977899426139489;0.01489332998027372;0.7978335665989262;1.0001549501011535
15.107384;1.0442285453319065;0.8333323021754409;0.7979871048305024;-4.0757077913262695e-07;-4.100785466716412e-07;1.044679677879727;0.9998416276596982;9.999118025590542;0.8335509594561101;0.015561321631143479;0.015562474779793155;0.7977938506630601;0.014893331516935913;0.797830403334304;1.0001571235233666
15.117384;1.0442304868429457;0.8333329173575925;0.7979849693682958;-4.071134097335434e-07;-4.1108822311513276e-07;1.0446771827011396;0.9998427011406793;9.999117554879264;0.8335532285718653;0.015561283726408043;0.015562479036023083;0.7977977551106795;0.014893333586586907;0.7978274403337856;1.0001594106103213
15.127384;1.044232451782608;0.8333335539760939;0.7979827571874512;-4.0666375945748805e-07;-4.121168862863007e-07;1.0446748158267913;0.9998439650189371;9.999117727729228;0.8335553816087655;0.015561244260701105;0.015562483767760342;0.79780165018131;0.014893336115035962;0.7978246792777147;1.000161797396736
15.137384;1.0442344336721525;0.8333342083662718;0.7979804827557873;-4.0622139566233045e-07;-4.131638484055739e-07;1.0446725828766676;0.9998454105527039;9.999118518015171;0.8335574218404752;0.015561203342516169;0.015562488845066696;0.7978055294103803;0.014893339053427863;0.7978221200199416;1.0001642675814426
15.147384;1.04423642396875;0.833334876537867;0.7979781582847525;-4.057855664138088e-07;-4.142280755632088e-07;1.0446704894322945;0.9998470296660388;9.999119902706061;0.8335593548292153;0.015561161060494124;0.015562494163548863;0.7978093861220434;0.01489334235941183;0.7978197605304844;1.0001668009527154
15.157384;1.0442384152539579;0.8333355535570981;0.7979757942363235;-4.053555459343832e-07;-4.153081059250712e-07;1.0446685386589045;0.9998488152966001;9.999121864997953;0.8335611877416331;0.015561117470422473;0.015562499649353068;0.7978132135377171;0.014893345992147632;0.7978175967091222;1.000169373854652
15.167384;1.0442404029713117;0.8333362332468687;0.7979734003969698;-4.0493098785378316e-07;-4.164013632446371e-07;1.0446667313394942;0.999850760173988;9.999124390166843;0.8335629277036429;0.015561072591140531;0.01556250524952492;0.7978170050350509;0.014893349926849278;0.7978156226558873;1.0001719618940534
15.177384;1.0442423845595408;0.8333369086429396;0.7979709861422117;-4.045118905737305e-07;-4.175037539289222e-07;1.0446650668063806;0.9998528556432975;9.999127459686404;0.8335645815426914;0.015561026419850141;0.015562510920687224;0.7978207544124899;0.014893354159669402;0.7978138310714201;1.0001745427200703
15.187384;1.0442443581076353;0.8333375734447453;0.7979685602050551;-4.0409863746262346e-07;-4.1861017424559637e-07;1.0446635424882058;0.9998550922134598;9.99913105212435;0.833566156811881;0.015560978966451517;0.015562516621301557;0.7978244555027966;0.01489335870006731;0.7978122139050841;1.000177096794691
15.197384;1.0442463221478282;0.8333382229308954;0.7979661308455445;-4.0369205889901307e-07;-4.197152100110137e-07;1.044662153346172;0.9998574611327963;9.999135145889122;0.8335676614933966;0.015560930276348363;0.015562522310665298;0.7978281016105585;0.01489336357016906;0.7978107635436796;1.0001796065235422
15.207384;1.0442482755810532;0.8333388537032129;0.7979637065531032;-4.032932603177943e-07;-4.208134218224898e-07;1.0446608925646907;0.9998599549250399;9.999139716710582;0.8335691026155544;0.015560880437723598;0.015562527949538617;0.7978316857321097;0.014893368804096946;0.7978094736000355;1.0001820552251155
15.217384;1.044250217267471;0.8333394633809293;0.797961296304965;-4.0290318996658674e-07;-4.2189939923598696e-07;1.0446597519979615;0.9998625665386568;9.999144733433464;0.8335704857663397;0.015560829597225125;0.015562533492617709;0.7978352010765959;0.014893374436763421;0.797808339060399;1.0001844268484383
15.227384;1.0442521462872143;0.833340050938464;0.7979589088910474;-4.025221856427175e-07;-4.229678523978368e-07;1.04465872248407;0.9998652887742275;9.99915015674637;0.8335718154117759;0.015560777972960264;0.015562538881715163;0.7978386407963691;0.014893380492752632;0.7978073561840715;1.0001867062042267
15.237384;1.0442540626830397;0.8333406168793192;0.7979565526139037;-4.021498957683149e-07;-4.2401364306840816e-07;1.044657795393545;0.9998681143558997;9.99915594280983;0.8335730950999352;0.01556072583509809;0.015562544046903375;0.7978419974234753;0.014893386981269126;0.7978065217724241;1.00018887918853
15.247384;1.0442559679884031;0.833341162418784;0.7979542364195571;-4.0178551528547126e-07;-4.2503170290262284e-07;1.0446569638391288;0.9998710356351147;9.999162048496535;0.8335743276899553;0.015560673458889488;0.015562548905952772;0.797845263261409;0.014893393898084896;0.7978058321026207;1.0001909334248857
15.257384;1.0442578658134747;0.8333416884221176;0.7979519715756842;-4.0142806694431033e-07;-4.2601716587637865e-07;1.0446562224981162;0.9998740444315805;9.999168431918523;0.83357551593191;0.015560621091543846;0.015562553362872527;0.7978484319715976;0.014893401227108975;0.7978052829226312;1.000192858921962
15.267384;1.0442597619156426;0.8333421951633045;0.7979497715865632;-4.010766735157129e-07;-4.2696568350996024e-07;1.0446555672704905;0.9998771329786997;9.999175052589715;0.8335766630959676;0.0155605689479686;0.01556255731055915;0.7978514999130754;0.014893408934348321;0.7978048705019819;1.0001946464087907
15.277384;1.044261663109778;0.8333426828801743;0.7979476494557399;-4.0073078094981233e-07;-4.2787352078041766e-07;1.0446549946864372;0.9998802946716062;9.999181877579986;0.8335777733669294;0.015560517206399739;0.015562560636721682;0.7978544658617956;0.014893416964426415;0.797804592628933;1.0001962846915258
15.287384;1.044263576374752;0.8333431522143708;0.7979456151220039;-4.003903740711649e-07;-4.287374610293382e-07;1.0446545004352092;0.999883523430864;9.999188889417189;0.8335788516246542;0.015560465991529451;0.015562563243192475;0.7978573304327043;0.014893425242125714;0.7978044493312868;1.0001977611889605
15.297384;1.0442655085229906;0.8333436040964526;0.7979436752473478;-4.000561036814358e-07;-4.2955492348765545e-07;1.0446540782042324;0.9998868132138138;9.999196084564334;0.83357990250292;0.015560415370277162;0.015562565065053179;0.7978600961904566;0.014893433685654415;0.7978044422849032;1.0001990640658989
15.307384;1.044267465073088;0.8333440400843581;0.7979418338982798;-3.9972895280504976e-07;-4.3032433023122e-07;1.0446537206436537;0.9998901589028755;9.99920346046446;0.8335809298215107;0.01556036537766551;0.015562566061544937;0.7978627670153862;0.014893442240631863;0.7978045723450352;1.0002001822493858
15.317384;1.0442694489919733;0.8333444629386254;0.7979400927086656;-3.9940959239096855e-07;-4.310451472307887e-07;1.0446534221659791;0.9998935567189255;9.999211009058701;0.8335819369247685;0.01556031604509416;0.015562566194588056;0.7978653468075261;0.01489345090043871;0.7978048374207031;1.0002011044990997
15.327384;1.0442714612305686;0.8333448756052528;0.7979384510069162;-3.990980188973839e-07;-4.317174345106331e-07;1.0446531806896677;0.9998970028581203;9.999218721133142;0.833582926953883;0.015560267401220355;0.015562565423307678;0.7978678392678172;0.014893459689079572;0.7978052320260165;1.0002018201443132
15.337384;1.0442735029641546;0.8333452791145474;0.7979369064898341;-3.987935168129547e-07;-4.3234132823820675e-07;1.0446529967667468;0.9999004925122569;9.999226587277283;0.8335839026496162;0.015560219463293733;0.015562563719498592;0.797870248501653;0.014893468642597772;0.7978057481141729;1.0002023213402929
15.347384;1.0442755777298705;0.8333456720321181;0.7979354561797283;-3.984948041867786e-07;-4.3291674145781953e-07;1.044652872160712;0.9999040205675682;9.999234592906983;0.8335848668400375;0.015560172249556635;0.01556256109495323;0.7978725790351535;0.01489347781082845;0.7978063765804382;1.0002026050238102
