time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
15.357384;1.0442776915143774;0.8333460524873315;0.7979340972976491;-3.9820042535014136e-07;-4.334435239446961e-07;1.04465280947573;0.9999075819745527;9.999242705730486;0.8335858239835785;0.01556012580055197;0.015562557617689293;0.7978748350888797;0.014893487258920647;0.7978071081496151;1.0002026733653788
15.367384;1.0442798501138064;0.8333464206560101;0.7979328274167896;-3.979092734957235e-07;-4.339219753566977e-07;1.044652811563355;0.9999111703067923;9.99925086550152;0.8335867809776588;0.015560080175774075;0.015562553402622595;0.7978770197159588;0.014893497058377593;0.7978079333366591;1.000202532387315
15.377384;1.0442820559672705;0.8333467790530777;0.7979316435292392;-3.9762095660534375e-07;-4.343530303428425e-07;1.0446528801959782;0.9999147767013984;9.999259000547283;0.8335877467564817;0.015560035428899168;0.015562548595293695;0.7978791345331783;0.014893507270011081;0.7978088425183915;1.0002021900774563
15.387384;1.0442843070892;0.833347131307104;0.7979305414127718;-3.973356578127515e-07;-4.3473779735030735e-07;1.044653015894507;0.9999183916853331;9.999267062224606;0.8335887315616899;0.015559991596185046;0.01556254336101268;0.797881180290478;0.014893517919059789;0.7978098266600702;1.0002016553020119
15.397384;1.0442865975395828;0.8333474819660398;0.7979295163779122;-3.9705386097261664e-07;-4.3507711501950226e-07;1.0446532192784865;0.9999220075408949;9.99927503764168;0.8335897449799964;0.01555994871536387;0.015562537871155089;0.797883157724499;0.014893528978026576;0.7978108780909758;1.000200935979027
15.407384;1.0442889184382327;0.833347837095742;0.7979285647225762;-3.967768415718285e-07;-4.3537165661064335e-07;1.0446534914375254;0.9999256183991411;9.999282929085354;0.83359079331013;0.015559906858124938;0.015562532295619224;0.7978850683285417;0.01489354037331783;0.7978119908540259;1.0002000369860435
15.417384;1.0442912598001697;0.833348203452212;0.7979276847227589;-3.965073904661017e-07;-4.3562209999800585e-07;1.044653833011542;0.9999292199204252;9.999290732282077;0.8335918791093457;0.015559866146602479;0.015562526803341753;0.7978869149535277;0.014893552010032441;0.7978131604956145;1.0001989614394962
15.427384;1.044293611972757;0.8333485863541971;0.79792687587391;-3.962495678660094e-07;-4.3582910687161786e-07;1.044654244246486;0.9999328099108695;9.999298427866128;0.8335930024309787;0.015559826728753182;0.015562521558514574;0.7978887019157561;0.014893563797117206;0.7978143823814208;1.000197713990062
15.437384;1.0442959651218;0.8333489883839071;0.7979261371043144;-3.9600780303399607e-07;-4.359934048721524e-07;1.0446547252354927;0.9999363880176185;9.999305971582533;0.8335941611231101;0.01555978873126728;0.015562516711992335;0.7978904344972418;0.0148935756544292;0.7978156495498145;1.0001963010033488
15.447384;1.0442983080474275;0.8333494100957298;0.7979254662876412;-3.9578637472242196e-07;-4.3611582981266795e-07;1.0446552752952443;0.9999399538140502;9.999313296177771;0.8335953510290511;0.015559752243183855;0.015562512381954633;0.7978921185451747;0.014893587503218597;0.7978169528022145;1.0001947285510133
15.457384;1.044300629057282;0.8333498518431982;0.7979248608829488;-3.9558943050581674e-07;-4.361970899173615e-07;1.04465589378959;0.9999435054394515;9.999320333615723;0.8335965677961911;0.015559717332897785;0.015562508631625673;0.7978937606014623;0.014893599255932595;0.7978182823761278;1.0001930023023606
15.467384;1.0443029191219204;0.8333503147538371;0.7979243182323563;-3.954211019640721e-07;-4.362374147814188e-07;1.044656581957214;0.999947040648432;9.999327029004643;0.833597808386528;0.015559684076972342;0.015562505474206212;0.7978953673654602;0.014893610811384;0.7978196288029435;1.0001911284866896
15.477384;1.0443051743053067;0.8333508005805637;0.7979238351286906;-3.952855555302335e-07;-4.3623648689416986e-07;1.0446573426462935;0.9999505587340898;9.999333340990177;0.8335990704039113;0.01555965259853941;0.015562502912921546;0.7978969439266622;0.014893622059053698;0.7978209830958528;1.0001891140732306
15.487384;1.044307394909241;0.8333513117261795;0.7979234068517693;-3.9518682674257685e-07;-4.361939514450904e-07;1.0446581785766034;0.9999540612171823;9.99933924784206;0.8336003505783617;0.015559623082747914;0.015562500972709514;0.7978984925404896;0.01489363289036714;0.7978223373711951;1.0001869664478622
15.497384;1.0443095828224853;0.8333518515302718;0.7979230267511035;-3.9512823721244886e-07;-4.3611018620174365e-07;1.0446590917821827;0.9999575517492495;9.999344754317834;0.8336016439606444;0.015559595741654029;0.015562499673921721;0.7979000130275357;0.014893643205052879;0.7978236854556393;1.0001846927745799
15.507384;1.0443117400502955;0.8333524237474357;0.7979226872431452;-3.9511188324905347e-07;-4.359864827055236e-07;1.0446600844869856;0.9999610352610496;9.99934988825415;0.833602944192535;0.01555957076279478;0.015562498990139041;0.797901503991471;0.014893652912104594;0.7978250227739617;1.000182299806885
15.517384;1.0443138684050142;0.8333530310912907;0.7979223816422467;-3.9513876839050856e-07;-4.358242120893529e-07;1.0446611597749358;0.9999645157844763;9.999354685025448;0.8336042446631958;0.015559548279218134;0.015562498861905187;0.7979029638512174;0.014893661925405371;0.7978263459269713;1.0001797942647008
15.527384;1.044315969029493;0.8333536743320992;0.7979221057361513;-3.9520935144177255e-07;-4.3562384160842407e-07;1.0446623212034747;0.9999679947023081;9.999359160212864;0.8336055390956747;0.015559528360717298;0.015562499237969329;0.797904391188404;0.014893670148902156;0.7978276524899884;1.0001771828032635
15.537384;1.0443180416340683;0.8333543525575526;0.7979218578091095;-3.953240377521788e-07;-4.3538502143195644e-07;1.0446635721198203;0.9999714708666944;9.99936329291867;0.8336068205261962;0.015559511020737223;0.0155625000871294;0.7979057847120024;0.014893677475110115;0.7978289409603095;1.0001744718983727
15.547384;1.0443200840903069;0.8333550633511091;0.7979216368613522;-3.954834697531106e-07;-4.3510747146525547e-07;1.0446649152214993;0.999974941325681;9.999367040908398;0.8336080799959612;0.01555949623760769;0.015562501384290117;0.7979071431112504;0.014893683815540239;0.7978302101139159;1.0001716677628927
15.557384;1.044322092821828;0.8333558029051257;0.7979214412873795;-3.9568861864058014e-07;-4.3479165283981003e-07;1.0446663518905754;0.9999784020165252;9.999370367527293;0.8336093063995725;0.015559483970089662;0.015562503088882905;0.7979084645840816;0.014893689133870272;0.7978314576136066;1.0001687762223743
15.567384;1.044324063282422;0.8333565673864142;0.7979212694079988;-3.959406966685118e-07;-4.344390138846858e-07;1.0446678820120319;0.9999818488897332;9.999373252456556;0.8336104873184279;0.015559474147198975;0.015562505129252951;0.7979097460678809;0.014893693453793296;0.7978326795424295;1.000165803659067
15.577384;1.0443259899935713;0.8333573548542261;0.7979211204237092;-3.9624087323037697e-07;-4.3405181080766455e-07;1.044669505094292;0.9999852781753241;9.999375684650389;0.8336116103616775;0.015559466653176774;0.015562507412071403;0.7979109825215475;0.014893696838322742;0.7978338718315983;1.000162758235261
15.587384;1.0443278668208231;0.8333581657201662;0.7979209946948157;-3.965897986060983e-07;-4.3363248648370835e-07;1.044671221221069;0.9999886855006108;9.99937765047102;0.8336126644154355;0.015559461340689541;0.015562509841763763;0.7979121668141349;0.014893699353570369;0.7978350319837108;1.0001596491703104
15.597384;1.0443296876875645;0.8333590017869202;0.7979208934368899;-3.969871558171299e-07;-4.3318317203636565e-07;1.0446730311263046;0.9999920660788002;9.999379129688041;0.8336136395058753;0.015559458059164208;0.015562512322054908;0.7979132906329504;0.01489370104580418;0.7978361592541023;1.0001564843679722
15.607384;1.0443314473382532;0.8333598655371341;0.7979208185493077;-3.974314085767819e-07;-4.327058947072009e-07;1.0446749360437433;0.9999954158202915;9.999380105073854;0.8336145257879426;0.015559456670036225;0.015562514749048243;0.7979143461051943;0.0148937019409906;0.797837253458252;1.0001532686571304
15.617384;1.0443331418717328;0.8333607598460704;0.7979207735987667;-3.979199882871324e-07;-4.3220302802110985e-07;1.0446769373362375;0.9999987313355849;9.999380578226857;0.8336153140045804;0.015559457050216342;0.015562517003726703;0.7979153273028217;0.014893702048561101;0.7978383141631629;1.0001500039593851
15.627384;1.044334768716553;0.8333616865186586;0.7979207647793867;-3.9844996787406406e-07;-4.316770625526961e-07;1.0446790367509458;1.000002009091122;9.999380575305624;0.8336159970609159;0.015559459087013072;0.015562518944713019;0.7979162309220067;0.014893701367112598;0.7978393417153377;1.0001466903258753
15.637384;1.044336326883234;0.8333626435806062;0.7979207999731318;-3.9901827251738187e-07;-4.311299381411644e-07;1.044681237389435;1.0000052451001038;9.999380140601707;0.8336165703576556;0.015559462672008181;0.015562520419461667;0.7979170556432531;0.014893699898056646;0.7978403396067;1.0001433263507264
15.647384;1.0443378180458642;0.8333636243388629;0.7979208868172465;-3.996211670223688e-07;-4.3056278230230753e-07;1.0446835435508246;1.0000084353689127;9.999379328605267;0.8336170306281975;0.015559467705532692;0.015562521290442817;0.7979178008267438;0.01489369765114238;0.7978413156510852;1.0001399094364312
15.657384;1.044339246161693;0.8333646200616243;0.7979210311570748;-4.002541429646843e-07;-4.2997609901212885e-07;1.0446859599688365;1.0000115762380117;9.999378198732499;0.8336173748259285;0.015559474097194935;0.015562521450166383;0.7979184662055476;0.014893694630379609;0.7978422805735356;1.0001364367694119
15.667384;1.0443406154594435;0.8333656233582423;0.7979212362713346;-4.009123696188911e-07;-4.2937003571781564e-07;1.04468849181318;1.0000146641095762;9.99937681332928;0.8336175998509298;0.015559481762654346;0.015562520811215768;0.7979190525842386;0.014893690820347482;0.7978432460479792;1.0001329068105174
15.677384;1.0443419300216392;0.8333666288847464;0.797921502984436;-4.015910032217239e-07;-4.287445551703761e-07;1.0446911439100024;1.000017695358637;9.99937523487035;0.8336177026030607;0.015559490636487233;0.01556251928292505;0.7979195623384665;0.014893686198060153;0.7978442242156509;1.0001293205179962
15.687384;1.044343194585765;0.8333676322748024;0.797921830122142;-4.022852774075297e-07;-4.2809945976584846e-07;1.0446939190100648;1.0000206668506009;9.999373519231948;0.8336176805541486;0.015559500686629457;0.015562516769724054;0.7979199991507876;0.014893680756091324;0.7978452282566202;1.0001256811510582
15.697384;1.0443444146404972;0.8333686299493048;0.7979222147785344;-4.0299059368405504e-07;-4.274343659554043e-07;1.0446968170304698;1.0000235757950813;9.999371712199311;0.8336175335763426;0.015559511912338935;0.015562513201652152;0.7979203673710263;0.014893674510666166;0.7978462725656247;1.0001219928283853
15.707384;1.0443455968026043;0.8333696199537438;0.7979226523574754;-4.037025635797644e-07;-4.2674873548249596e-07;1.0446998352211536;1.0000264185937455;9.999369845367303;0.8336172654847557;0.015559524330290665;0.015562508558653343;0.7979206721862588;0.014893667502749612;0.7978473713653834;1.0001182599111293
15.717384;1.0443467490907394;0.8333706018736495;0.7979231371670792;-4.044168758025049e-07;-4.260419175109277e-07;1.044702968855425;1.0000291906537147;9.999367918964523;0.8336168827430964;0.01555953796169658;0.015562502857557973;0.7979209201912212;0.014893659799387334;0.7978485369036719;1.0001144880003823
15.727384;1.0443478794339525;0.833371575503335;0.7979236635521135;-4.0512920247961985e-07;-4.2531333891786536e-07;1.0447062127045368;1.0000318877811156;9.999365884180142;0.8336163908728228;0.01555955283740078;0.015562496119042242;0.797921118986738;0.014893651481420554;0.7978497792635595;1.0001106846791854
15.737384;1.0443489942100503;0.8333725397848468;0.7979242264117146;-4.0583532734293365e-07;-4.2456284244398145e-07;1.0447095621311397;1.0000345073064216;9.999363647930414;0.833615792001062;0.015559569007074373;0.015562488351671889;0.7979212761715524;0.014893642623053087;0.7978511068695471;1.0001068586975528
15.747384;1.0443500987789178;0.8333734922094429;0.797924822081463;-4.065312160452118e-07;-4.2379077348004233e-07;1.0447130127112705;1.0000370475254823;9.999361091847227;0.8336150857449582;0.015559586531660176;0.01556247956135199;0.7979213985993411;0.014893633286789406;0.7978525264863062;1.0001030184990733
15.757384;1.0443511979460198;0.8333744286050704;0.797925450107063;-4.072128574197006e-07;-4.2299795479047376e-07;1.0447165596814216;1.0000395062306089;9.999358088069389;0.8336142717137189;0.01555960546888649;0.01556246976623845;0.797921492563385;0.014893623526116494;0.7978540435791636;1.000099170831411
15.767384;1.0443522946564001;0.8333753443202093;0.7979261133148607;-4.07876074903262e-07;-4.2218604147017797e-07;1.0447201985438404;1.0000418802412572;9.999354517514856;0.8336133505720599;0.01555962585867437;0.015562459009974989;0.7979215644994524;0.014893613366803227;0.7978556625338176;1.0000953201778355
15.777384;1.0443533890464731;0.8333762360660704;0.7979268159813458;-4.085164727662226e-07;-4.2135782102732893e-07;1.0447239259089685;1.00004416598336;9.99935028389516;0.8336123235218293;0.01555964771281871;0.015562447369916091;0.7979216204515839;0.014893602770505833;0.7978573855671476;1.000091470047598
15.787384;1.0443544801452644;0.833377102328024;0.79792756265996;-4.09129720101829e-07;-4.2051664791931484e-07;1.0447277391965497;1.0000463601134724;9.999345307981015;0.8336111920934755;0.015559671020182466;0.015562434943119161;0.7979216649151238;0.014893591621629034;0.7978592119637928;1.0000876249973327
15.797384;1.0443555689372803;0.8333779423016989;0.7979283576305546;-4.0971233349729815e-07;-4.1966542398324767e-07;1.0447316351503178;1.000048460329531;9.999339521949516;0.8336099587517092;0.015559695768970611;0.015562421828474421;0.7979217010999248;0.01489357976203535;0.7978611389236244;1.0000837912034801
15.807384;1.0443566596629277;0.833378754702564;0.7979292044555941;-4.102623558821896e-07;-4.188061779219229e-07;1.0447356089091406;1.000050466268669;9.999332882087314;0.833608627468677;0.015559721965688288;0.015562408138715523;0.7979217319603163;0.01489356704240821;0.7978631626610989;1.0000799749122231
15.817384;1.0443577581978558;0.8333795368281524;0.797930106465193;-4.107792469264111e-07;-4.179404024309982e-07;1.0447396553540855;1.0000523800544643;9.999325379102242;0.8336072039802709;0.015559749628377213;0.015562394014608672;0.7979217607885257;0.014893553346099417;0.7978652789021676;1.0000761803247333
15.827384;1.0443588693034354;0.8333802840428816;0.7979310668819143;-4.1126342377611603e-07;-4.170696251836939e-07;1.0447437716262664;1.0000542068922902;9.999317027626994;0.8336056958207284;0.015559778764510823;0.015562379611645444;0.7979217916002372;0.014893538588955505;0.7978674829227249;1.0000724094398534
15.837384;1.0443599951630609;0.8333809901307585;0.7979320880327253;-4.1171603454645616e-07;-4.1619563647980555e-07;1.04474795843175;1.0000559554659874;9.999307846573199;0.8336041113542534;0.015559809348978425;0.01556236508618025;0.7979218290973265;0.01489352272422595;0.7978697694053025;1.0000686637181149
15.847384;1.0443611356660378;0.8333816484195341;0.7979331717069102;-4.1213869454735286e-07;-4.1532024092350574e-07;1.0447522193127088;1.0000576370285728;9.999297844322992;0.8336024576839504;0.015559841303198924;0.015562350593762157;0.7979218779254342;0.01489350575291788;0.7978721326096752;1.0000649451912584
15.857384;1.0443622895204236;0.8333822533309152;0.7979343196079207;-4.1253309982907264e-07;-4.1444507951067447e-07;1.0447565586441365;1.0000592638994357;9.999287011751266;0.8336007395686175;0.015559874484118377;0.01556233628358343;0.7979219424121443;0.014893487726491881;0.797874566784254;1.00006125674053
15.867384;1.0443634549079541;0.8333828015049014;0.7979355320135789;-4.129008803330684e-07;-4.1357179242178705e-07;1.04476097974223;1.000060849169718;9.999275328897289;0.8335989605532564;0.015559908695419707;0.01556232228498964;0.7979220271925385;0.014893468738919167;0.7978770664033792;1.0000576023217667
15.877384;1.0443646289752797;0.8333832916274438;0.7979368069513258;-4.1324363075828904e-07;-4.127021044639494e-07;1.0447654834069264;1.0000624071799493;9.999262784343555;0.8335971245035971;0.015559943718210852;0.015562308696253203;0.7979221367686259;0.014893448901575072;0.7978796259747979;1.000053986392376
15.887384;1.0443658072746735;0.8333837237278635;0.7979381411510349;-4.1356304725754703e-07;-4.11837680519054e-07;1.0447700665330166;1.0000639531225468;9.999249388140516;0.8335952355497716;0.015559979337164373;0.015562295585738206;0.7979222739205885;0.01489342831427425;0.7978822391618634;1.0000504131336405
15.897384;1.0443669840490084;0.833384099249653;0.7979395310101476;-4.138611242828397e-07;-4.109801265576154e-07;1.0447747216706218;1.0000655019678792;9.99923516812661;0.833593296934636;0.015560015346344451;0.015562282996625905;0.7979224393469057;0.014893407056213276;0.7978848975168288;1.0000468869660477
15.907384;1.0443681525633601;0.8333844215900654;0.7979409731252365;-4.1414005278265956e-07;-4.1013108485854957e-07;1.0447794380982605;1.0000670670179728;9.999220156570537;0.8335913106766617;0.015560051547966858;0.015562270948730694;0.7979226324425188;0.014893385189512102;0.7978875901986189;1.0000434133421225
15.917384;1.0443693051235354;0.8333846963629751;0.797942464684934;-4.1440189572557795e-07;-4.092922333219052e-07;1.044784203714908;1.0000686576312243;9.999204368043555;0.8335892782805613;0.015560087761500892;0.015562259445393285;0.7979228514079074;0.014893362762992135;0.7978903051145884;1.0000399986737734
15.927384;1.0443704338305222;0.8333849311998314;0.7979440032227715;-4.146483356531553e-07;-4.0846548632466136e-07;1.0447890069219707;1.000070277873254;9.99918778165855;0.833587201835598;0.015560123845848869;0.015562248482208198;0.7979230927760671;0.014893339821418269;0.7978930293016167;1.0000366497876423
15.937384;1.0443715323829634;0.8333851347235178;0.797945585953011;-4.1488050082286676e-07;-4.076531587968366e-07;1.0447938373646632;1.000071927276641;9.999170353907603;0.8335850852972291;0.015560159709912626;0.015562238050160106;0.7979233510980231;0.014893316429082216;0.797895747754951;1.0000333730224462
15.947384;1.0443725967980815;0.8333853149358382;0.7979472095921369;-4.1509898558408e-07;-4.0685759367657803e-07;1.0447986852271096;1.0000736020985384;9.999152048640514;0.8335829344152258;0.015560195289470287;0.015562228132320735;0.7979236186770827;0.014893292694311633;0.7978984434381341;1.0000301735200516
15.957384;1.0443736237503618;0.8333854785329411;0.7979488708763245;-4.1530401773952364e-07;-4.0608066824191333e-07;1.0448035409117962;1.0000752964787556;9.999132843164512;0.8335807551625429;0.015560230514314361;0.015562218691999988;0.7979238861738925;0.014893268760391687;0.797901099541655;1.0000270557821007
15.967384;1.0443746089984285;0.8333856315151736;0.7979505670330563;-4.1549549658269154e-07;-4.0532384323146176e-07;1.0448083959699404;1.0000770037285325;9.999112712612613;0.8335785534527403;0.015560265293673638;0.015562209661685474;0.7979241445087184;0.014893244763676044;0.7979037015386183;1.0000240251120964
15.977384;1.0443755474553795;0.8333857791162366;0.7979522957514343;-4.156731808590435e-07;-4.04588675334687e-07;1.0448132426111283;1.0000787174657904;9.999091627301388;0.8335763364103682;0.015560299529387346;0.015562200952423224;0.7979243860641652;0.014893220800310901;0.7979062369848914;1.0000210886630925
15.987384;1.0443764335600705;0.8333859250204008;0.7979540551280353;-4.1583718400135605e-07;-4.038770894318019e-07;1.0448180709080335;1.0000804326892734;9.999069564711954;0.8335741129533311;0.01556033315182553;0.015562192473980102;0.7979246046838735;0.014893196919022925;0.7979086939824979;1.0000182550203385
15.997384;1.0443772621139464;0.8333860716532143;0.7979558437142166;-4.1598806536804744e-07;-4.0319117358881725e-07;1.0448228677010638;1.0000821464022576;9.999046515276564;0.8335718932576668;0.015560366137430599;0.01556218413248789;0.7979247962440913;0.014893173128351488;0.7979110607002539;1.0000155322087245
16.007384;1.0443780301295984;0.8333862206966306;0.7979576599827595;-4.16126351457117e-07;-4.0253289302630615e-07;1.0448276189271126;1.000083856915633;9.999022482383875;0.8335696878819451;0.015560398488123264;0.015562175805170417;0.7979249595327131;0.014893149417991879;0.7979133259337832;1.0000129265212705
16.017384;1.044378737927304;0.8333863729254566;0.7979595007943757;-4.1625215006415147e-07;-4.019036448057091e-07;1.0448323123762489;1.0000855623978306;9.998997480743006;0.8335675069743524;0.015560430206961589;0.015562167338459222;0.7979250958288201;0.01489312578357407;0.7979154789973706;1.0000104439408695
16.027384;1.0443793885629973;0.8333865285870834;0.7979613601465179;-4.163650903393799e-07;-4.013037216990407e-07;1.0448369392289691;1.0000872604482252;9.998971528023436;0.8335653596834501;0.015560461284782032;0.015562158593224757;0.797925207896908;0.01489310223083636;0.797917509518611;1.0000080917230587
16.037384;1.044379987060439;0.8333866881066727;0.7979632297800658;-4.1646449703710573e-07;-4.0073250944992094e-07;1.04484149462876;1.0000889489168163;9.99894464039288;0.8335632537383636;0.015560491687108685;0.01556214948389957;0.7979252993143507;0.014893078769988516;0.7979194080733854;1.0000058780417662
16.047384;1.044380540437255;0.8333868518745611;0.7979651007653601;-4.165497073451338e-07;-4.001893491995639e-07;1.0448459761943865;1.0000906264453977;9.99891683563766;0.8335611952512519;0.015560521353061645;0.01556213996728777;0.7979253729714181;0.014893055417435283;0.7979211663543104;1.0000038111255647
16.057384;1.0443810580257538;0.833387020134048;0.7979669646783569;-4.1662016086624025e-07;-3.9967405958222566e-07;1.0448503810256604;1.0000922922872337;9.998888133206071;0.8335591887709309;0.015560550217757239;0.015562130013333567;0.7979254293443484;0.014893032188742944;0.7979227769525636;1.0000018988295039
16.067384;1.044381551447593;0.8333871940873319;0.7979688141704868;-4.166750794819554e-07;-3.9918684339368297e-07;1.0448547054122512;1.0000939465203884;9.99885856466755;0.8335572369248054;0.015560578236655352;0.015562119591181096;0.7979254665896957;0.014893009079153502;0.7979242343422561;1.000000147917044
16.077384;1.0443820332625295;0.8333873769303054;0.7979706428596767;-4.167134431644576e-07;-3.9872796167457867e-07;1.0448589479440136;1.0000955910669105;9.998828196379913;0.833555339039215;0.01556060539318049;0.015562108661870133;0.7979254823487891;0.01489298605920219;0.7979255356202583;0.999998563101445
16.087384;1.0443825143062484;0.83338757375685;0.7979724450670457;-4.1673460159166523e-07;-3.9829754277663846e-07;1.0448631112049032;1.0000972302127349;9.998797130544068;0.8335534899815528;0.015560631706931517;0.015562097172720547;0.797925475881382;0.014892963090278726;0.7979266791298399;0.9999971463949289
16.097384;1.0443830020281624;0.8333877910152758;0.7979742159020987;-4.1673845783431477e-07;-3.9789565828453166e-07;1.0448672002277073;1.0000988690214685;9.998765476368142;0.8335516808389887;0.01556065723834105;0.015562085067838991;0.7979254493151935;0.014892940131087976;0.7979276629107235;0.9999958970138452
16.107384;1.0443835000953738;0.8333880356847284;0.7979759510324178;-4.167250521218172e-07;-3.975224949955777e-07;1.0448712205583057;1.0001005106761345;9.99873332195508;0.8335499009790275;0.01556068205599133;0.015562072303284184;0.7979254077006847;0.014892917128458655;0.7979284851477738;0.9999948118546613
16.117384;1.0443840078924955;0.8333883140076541;0.7979776461218742;-4.166945971660356e-07;-3.971785740561642e-07;1.0448751775822884;1.0001021556413303;9.998700732500879;0.8335481398216597;0.015560706196106472;0.015562058843118114;0.79792535814653;0.014892894014181361;0.7979291457860985;0.9999938862163853
16.127384;1.0443845213618101;0.833388630996013;0.7979792967342064;-4.166478665125535e-07;-3.968649112471886e-07;1.0448790759660729;1.0001038026959794;9.998667771243039;0.8335463873750071;0.01556072966978378;0.015562044652851168;0.7979253082984237;0.014892870712168339;0.7979296477105632;0.9999931143761941
16.137384;1.0443850354045;0.8333889910641151;0.7979808981195423;-4.16586368522223e-07;-3.965828223663322e-07;1.044882918350845;1.0001054498137398;9.998634509982667;0.8335446343985857;0.01556075249086681;0.01556202970523836;0.7979252649961467;0.014892847155712409;0.7979299966705817;0.9999924896788615
16.147384;1.0443855458986462;0.8333893985359612;0.7979824445510513;-4.16512224269818e-07;-3.963335925184887e-07;1.0448867047389372;1.0001070944796278;9.99860101587048;0.8335428730908033;0.015560774670134139;0.015562013988330826;0.7979252339495398;0.01489282331752119;0.7979302000047835;0.9999920043460803
16.157384;1.0443860514439198;0.8333898573516375;0.7979839291555363;-4.164276090443001e-07;-3.961185057997265e-07;1.0448904333759843;1.0001087342477935;9.99856734703897;0.833541097528587;0.015560796190508656;0.015561997516703865;0.7979252203319132;0.014892799220399702;0.7979302652110893;0.9999916496154805
16.167384;1.0443865543628503;0.8333903701784489;0.7979853442921392;-4.163340593635474e-07;-3.9593915751780765e-07;1.0448941017568374;1.0001103673000065;9.998533563144724;0.8335393037187414;0.015560817005174919;0.015561980336076755;0.7979252294657301;0.014892774913481588;0.7979301992523643;0.999991415725422
16.177384;1.044387059658083;0.8333909381314711;0.7979866827320038;-4.162321489366981e-07;-3.9579741132358275e-07;1.044897707208591;1.0001119916083978;9.998499721346096;0.833537489704132;0.015560837055363088;0.01556196250541819;0.7979252670129042;0.014892750454875342;0.7979300089882829;0.9999912904160201
16.187384;1.0443875733344024;0.8333915618862651;0.7979879394461367;-4.1612148655071074e-07;-3.9569479449212343e-07;1.0449012471209707;1.0001136032242508;9.998465857213768;0.8335356552198264;0.01556085627841631;0.015561944072169496;0.7979253386421398;0.014892725910185622;0.7979297024324029;0.9999912572488786
16.197384;1.0443881018433194;0.8333922429203222;0.7979891120977669;-4.160008314499614e-07;-3.956321052493082e-07;1.0449047178546147;1.000115196436354;9.998431973101203;0.8335338013344321;0.015560874600658489;0.015561925061557583;0.7979254491427985;0.014892701339534005;0.7979292896020147;0.9999912976415146
16.207384;1.04438865201018;0.8333929835743588;0.7979902004548978;-4.158682007716455e-07;-3.9560956932322587e-07;1.0449081126773982;1.000116766676294;9.998398044136144;0.8335319308728555;0.015560891938217703;0.015561905485766244;0.7979256015845597;0.014892676781416685;0.797928782440754;0.999991396301208
16.217384;1.0443892300474418;0.8333937857808599;0.7979912059995156;-4.157209423412405e-07;-3.956269816067149e-07;1.0449114215623532;1.0001183130294569;9.998364032900628;0.8335300487228575;0.015560908210426602;0.01556188536131188;0.7979257974043826;0.014892652252862236;0.7979281940098213;0.9999915448110687
16.227384;1.0443898406155476;0.83339464930547;0.7979921310757208;-4.1555603175371146e-07;-3.9568369688751855e-07;1.0449146337506738;1.0001198373445064;9.998329899440751;0.8335281609000964;0.015560923341424615;0.01556186472218174;0.7979260363779854;0.014892627761892758;0.7979275368908606;0.99999174065651
16.237384;1.044390487842788;0.833395571281713;0.7979929779287953;-4.153707110071066e-07;-3.9577858502085894e-07;1.0449177398462126;1.0001213420376989;9.99829560455737;0.8335262731661353;0.015560937247500004;0.015561843636527283;0.7979263153184529;0.014892603320991848;0.797926821864225;0.9999919835166252
16.247384;1.044391176065652;0.8333965476012342;0.7979937487987067;-4.151630695235601e-07;-3.959099675167152e-07;1.0449207312976556;1.000122829801174;9.998261113066668;0.8335243908595316;0.015560949828393565;0.015561822215416708;0.797926627279553;0.014892578949878336;0.7979260586914431;0.9999922720936998
16.257384;1.0443919076471493;0.8333975745145183;0.7979944463594699;-4.1493215163446706e-07;-3.960756067327522e-07;1.0449235991559938;1.0001243042659584;9.998226400483205;0.8335225191269642;0.015560960967658204;0.015561800595793996;0.7979269628319875;0.014892554665173521;0.7979252582647308;0.9999926035183114
16.267384;1.0443926806671373;0.8333986492161896;0.7979950737859725;-4.1467760993964955e-07;-3.962725579951799e-07;1.0449263342780872;1.0001257696271588;9.998191458729845;0.8335206619096693;0.015560970539928817;0.015561778922631452;0.7979273115384552;0.014892530469972451;0.797924433606718;0.9999929742834383
16.277384;1.0443934894319158;0.8333997696109259;0.7979956350055639;-4.1439937893917083e-07;-3.964970210610333e-07;1.0449289283749053;1.0001272296705217;9.998156294960424;0.8335188206030051;0.015560978414796351;0.015561757349557278;0.7979276621615561;0.014892506354063216;0.7979235995271292;0.9999933810562146
16.287384;1.0443943264190858;0.8334009331273031;0.7979961353279821;-4.1409772255351817e-07;-3.967446659090109e-07;1.0449313736403045;1.0001286871817985;9.99812091777362;0.83351699402482;0.015560984444406501;0.015561736038967744;0.7979280032970105;0.014892482302797813;0.7979227719918497;0.9999938213181486
16.297384;1.0443951834889642;0.8334021352170855;0.7979965818691558;-4.137731921156222e-07;-3.970113730180373e-07;1.0449336608629909;1.0001301439797652;9.998085317273267;0.8335151797762892;0.01556098845288934;0.015561715148671823;0.7979283249586062;0.014892458313693329;0.7979219674897929;0.9999942935525638
16.307384;1.044396052160122;0.8334033694475886;0.7979969829572556;-4.134261398949498e-07;-3.972939982333278e-07;1.0449357796217886;1.000131601743869;9.99804946432961;0.833513375599219;0.015560990250466351;0.015561694813320792;0.7979286188992362;0.014892434415822267;0.7979212028458373;0.9999947962575824
16.317384;1.0443969240251196;0.833404628860387;0.7979973463353046;-4.13056469515537e-07;-3.9759073516909485e-07;1.0449377217102136;1.0001330627531935;9.9980133283565;0.8335115799634187;0.015560989660023792;0.015561675140261255;0.7979288772985843;0.014892410673264857;0.7979204953729974;0.9999953258057095
16.327384;1.0443977921355274;0.8334059066696611;0.7979976774981167;-4.1266413512534823e-07;-3.9790084697159325e-07;1.044939483257828;1.0001345300059399;9.997976880724533;0.8335097923287773;0.015560986543691776;0.01556165622889904;0.797929091941629;0.014892387169088587;0.7979198625306948;0.9999958751380613
16.337384;1.0443986523176192;0.8334071962679339;0.7979979794084405;-4.122496688926668e-07;-3.9822407487823593e-07;1.04494106353267;1.0001360074985093;9.997940083687299;0.8335080129358443;0.015560980836838644;0.015561638185133387;0.7979292548714196;0.014892363986124067;0.7979193206034728;0.9999964351541685
16.347384;1.0443995028269932;0.8334084913599843;0.7979982532921762;-4.1181388683196645e-07;-3.9856016221415e-07;1.0449424639495424;1.0001374999052135;9.997902888938102;0.8335062422411209;0.015560972571287081;0.015561621119587874;0.797929359640106;0.014892341195506304;0.797918883173977;0.9999969970887151
16.357384;1.04440034310851;0.833409785996543;0.7979984998051833;-4.1135728158701107e-07;-3.9890869863806977e-07;1.0449436887589882;1.0001390108485892;9.997865247005073;0.8335044802430585;0.015560961848458935;0.015561605157721805;0.7979294014549978;0.014892318848344507;0.7979185606906812;0.9999975537130877
16.367384;1.044401173180414;0.833411074135331;0.79799871986268;-4.1088009519090964e-07;-3.9926921227001896e-07;1.0449447448191032;1.000140540904274;9.997827123734455;0.8335027251105102;0.015560948790020731;0.015561590452612588;0.7979293757675414;0.014892296961904304;0.7979183605447975;0.9999980990781606
16.377384;1.044401993064419;0.833412349236806;0.7979989146835604;-4.103828738371622e-07;-3.9964125157848145e-07;1.0449456395870909;1.0001420869745263;9.997788516764675;0.8335009719168648;0.015560933519247826;0.015561577166504456;0.7979292774575354;0.0148922755165749;0.7979182869805599;0.9999986275100836
16.387384;1.0444028014655855;0.8334136049605663;0.7979990855428466;-4.0986677377405746e-07;-4.000244209294027e-07;1.0449463795111646;1.0001436435217683;9.99774945021469;0.83349921272539;0.015560916158473872;0.01556156543315991;0.7979291017770772;0.014892254471553089;0.7979183416380198;0.9999991331763699
16.397384;1.0444035950647512;0.8334148367951335;0.7979992337647215;-4.093335850085233e-07;-4.0041854449643536e-07;1.044946970206072;1.000145203532406;9.997709947304182;0.8334974376732186;0.01556089682733693;0.015561555343933652;0.7979288452249396;0.014892233764877963;0.7979185242979662;0.999999609916658
16.407384;1.044404369671511;0.8334160424277023;0.7979993610594608;-4.087855847114256e-07;-4.008238401363594e-07;1.044947417863301;1.0001467582801749;9.997670012172946;0.8334956365899093;0.015560875640501955;0.01556154696375971;0.7979285052040833;0.01489221329455216;0.7979188324502898;1.0000000506770006
16.417384;1.0444051224516075;0.8334172203446286;0.7979994706215569;-4.082251205838966e-07;-4.0124078387656834e-07;1.0449477301782393;1.0001482979974297;9.997629640123215;0.833493800240068;0.015560852689979823;0.015561540343714;0.7979280793061035;0.014892192917070902;0.7979192602326967;1.0000004475442552
16.427384;1.0444058534192724;0.8334183689204863;0.7979995686747905;-4.076543183470569e-07;-4.0166974461653437e-07;1.044947916114333;1.0001498129607358;9.99758884567448;0.8334919198082219;0.01556082803181898;0.015561535519810347;0.7979275649311532;0.014892172470085535;0.7979197986216874;1.000000792378398
16.437384;1.0444065646671565;0.8334194868724863;0.7979996641728194;-4.0707509506902727e-07;-4.0211080283746956e-07;1.0449479858056983;1.0001512929314216;9.997547685138521;0.8334899854048492;0.01556080169186066;0.015561532509059652;0.7979269597604667;0.01489215180636606;0.7979204373026787;1.0000010774478667
16.447384;1.0444072583694746;0.833420574151697;0.7979997661577919;-4.0648901416837756e-07;-4.025637971750504e-07;1.0449479506023809;1.0001527262135779;9.9975062541133;0.8334879860539365;0.015560773675632597;0.015561531307863943;0.7979262629485443;0.014892130816971664;0.7979211670084961;1.0000012962190223
16.457384;1.0444079365215804;0.8334216322657567;0.797999882142669;-4.0589719116637435e-07;-4.030284561846467e-07;1.0449478227945521;1.0001541005791261;9.997464672017504;0.8334859109843705;0.015560743993822216;0.015561531896946791;0.7979254757200342;0.014892109429956928;0.7979219804151796;1.0000014434959361
16.467384;1.044408602677579;0.8334226635111975;0.7980000189991628;-4.053006261955993e-07;-4.0350465642618546e-07;1.0449476157631938;1.0001554055283322;9.997423082697921;0.8334837501298241;0.015560712697293469;0.015561534253418951;0.7979246010308654;0.01489208760786616;0.7979228705395478;1.000001514653797
16.477384;1.0444092632069093;0.8334236699633033;0.7980001841435875;-4.0470062792825543e-07;-4.0399255441683053e-07;1.044947343835026;1.0001566334851821;9.997381663993831;0.833481494581498;0.015560679877174374;0.01556153836853838;0.7979236430994605;0.014892065348171132;0.7979238287027518;1.0000015053348128
16.487384;1.0444099271423655;0.8334246530448769;0.798000385624446;-4.040990900944514e-07;-4.0449242779698273e-07;1.0449470207335707;1.000157779153253;9.997340624614296;0.8334791379470481;0.015560645637933994;0.015561544264677592;0.7979226068076608;0.014892042672299887;0.7979248445390513;1.0000014122315517
16.497384;1.0444106053372066;0.8334256133142394;0.7980006315265887;-4.0349842358035085e-07;-4.050045706294104e-07;1.0449466575631672;1.0001588379656279;9.997300189730012;0.8334766773030196;0.015560610088146362;0.015561551994111808;0.7979214962990903;0.014892019618927037;0.797925907095848;1.0000012344441318
16.507384;1.0444113088319489;0.8334265506416372;0.7980009292688225;-4.0290106050160086e-07;-4.055294374226801e-07;1.0449462620391967;1.0001598044732158;9.997260579551654;0.8334741131157747;0.015560573346612165;0.015561561609753785;0.7979203132410031;0.014891996247548627;0.79792700526997;1.0000009743766178
16.517384;1.044412046712921;0.833427464982171;0.7980012851634984;-4.023091916539584e-07;-4.060676719041904e-07;1.0449458397546454;1.0001606713398046;9.997221985224089;0.8334714480307258;0.015560535539271617;0.015561573136810836;0.7979190561049878;0.014891972638344074;0.7979281280312953;1.000000637382721
16.527384;1.044412825020473;0.8334283569664086;0.7980017048044145;-4.017251437598022e-07;-4.066196473433371e-07;1.044945396662083;1.0001614290930005;9.997184556964587;0.8334686851455517;0.015560496791835477;0.015561586578584174;0.7979177202658956;0.014891948882158845;0.797929265169079;1.0000002304737785
16.537384;1.0444136469735834;0.8334292282520231;0.7980021942190871;-4.0115177684062694e-07;-4.0718510281011793e-07;1.0449449410711367;1.000162066912685;9.997148407564143;0.8334658275135388;0.015560457230715578;0.015561601936192496;0.7979162982663864;0.014891925065096684;0.7979304081434632;0.9999997609308436
16.547384;1.044414513568821;0.8334300821157865;0.7980027604650445;-4.005924574562966e-07;-4.077634433532983e-07;1.044944484198479;1.0001625746580174;9.99711361606899;0.833462878649009;0.01556041698558272;0.015561619210595417;0.7979147808291781;0.014891901266652505;0.7979315501802428;0.9999992358882602
16.557384;1.0444154245478117;0.833430923494073;0.7980034110067497;-4.000509571153478e-07;-4.083539053133835e-07;1.044944038847712;1.0001629445036198;9.997080229358716;0.8334598424848869;0.015560376187434695;0.015561638383772326;0.7979131587081809;0.014891877577037107;0.797932685500855;0.9999986633633148
16.567384;1.0444163799267472;0.8334317579309155;0.798004152589393;-3.9953140945469846e-07;-4.089550120729256e-07;1.0449436168743211;1.0001631704527296;9.997048272077194;0.8334567230456039;0.015560334961610852;0.015561659398582478;0.7979114246960074;0.014891854108719642;0.7979338091239113;0.999998053579277
16.577384;1.0444173807903607;0.8334325911497473;0.7980049905117238;-3.990380232855711e-07;-4.095641197424876e-07;1.0449432276103583;1.0001632469272128;9.997017758447782;0.8334535237599349;0.015560293416859739;0.015561682168078619;0.7979095744722824;0.01489183098383584;0.797934917517403;0.9999974192373734
16.587384;1.0444184280814737;0.833433429926005;0.798005928611498;-3.9857472838769264e-07;-4.1017772084909285e-07;1.0449428774891918;1.0001631686022032;9.996988695570778;0.8334502458692571;0.01556025164669617;0.015561706603393372;0.7979076058201773;0.01489180831191312;0.7979360082301084;0.9999967744748519
16.597384;1.044419520891566;0.8334342822205597;0.7980069695808656;-3.981450121171147e-07;-4.1079211029774936e-07;1.0449425701556325;1.0001629313195546;9.996961086065548;0.833446888340241;0.015560209744919508;0.015561732616776146;0.7979055180357844;0.014891786182560094;0.797937078922484;0.999996133075007
16.607384;1.0444206559625757;0.8334351562283842;0.7980081152157363;-3.977517222713257e-07;-4.114037914362479e-07;1.044942307678484;1.000162532704981;9.996934938671044;0.8334434504816568;0.015560167811085707;0.015561760100063961;0.7979033121999136;0.014891764674523631;0.7979381281638604;0.9999955067971421
16.617384;1.044421828342924;0.833436060000122;0.798009366378879;-3.973970605414932e-07;-4.1200943219817686e-07;1.0449420916383787;1.0001619722940784;9.99691027382545;0.8334399340303931;0.015560125947627792;0.015561788913521347;0.7979009911385797;0.014891743864788842;0.7979391572468574;0.9999949043203394
16.627384;1.0444230328838089;0.8334370014909086;0.7980107225454103;-3.9708294237604635e-07;-4.126055332749062e-07;1.0449419230592967;1.0001612519562038;9.996887110568156;0.8334363425467425;0.01556008426324758;0.01556181889647264;0.7978985591044722;0.01489172382270048;0.7979401707355921;0.9999943313620765
16.637384;1.044424264655443;0.8334379880245109;0.7980121809991353;-3.9681091217405245e-07;-4.1318830163043136e-07;1.0449418028120026;1.000160375825629;9.996865453186857;0.833432679396191;0.01556004287058816;0.015561849888106742;0.797896021731768;0.014891704590173582;0.7979411757968515;0.9999937918894588
16.647384;1.044425517507423;0.833439025472076;0.7980137364455719;-3.9658144036068945e-07;-4.137540098637078e-07;1.0449417324725945;1.000159348817948;9.996845299746399;0.8334289461442254;0.015560001875510807;0.015561881745137326;0.7978933858751687;0.014891686175096773;0.7979421810605933;0.9999932891830985
16.657384;1.044426783594112;0.8334401176508627;0.7980153821442013;-3.963937015015573e-07;-4.142994290622248e-07;1.0449417143413653;1.0001581752868725;9.996826658474411;0.8334251423542341;0.015559961378200605;0.015561914338591994;0.797890658989801;0.014891668563341934;0.7979431952968754;0.9999928265953605
16.667384;1.0444280548320284;0.8334412664408364;0.7980171116155883;-3.9624618635273406e-07;-4.148220311104032e-07;1.044941751174806;1.0001568586413419;9.99680954685914;0.8334212669679361;0.015559921485112238;0.015561947533587665;0.797887847896773;0.014891651720060364;0.7979442264320153;0.9999924082357335
16.677384;1.044429324674611;0.8334424727005009;0.798018918913159;-3.9613727913989197e-07;-4.1532011699558224e-07;1.0449418462869495;1.000155401399173;9.99679397941834;0.833417320354739;0.01555988231453401;0.01556198118460945;0.7978849570762305;0.014891635585634277;0.7979452808301264;0.9999920388872371
16.687384;1.0444305894483104;0.8334437368584852;0.7980207976798014;-3.9606529515568106e-07;-4.1579283969258604e-07;1.044942003060793;1.0001538055742547;9.996779962862016;0.8334133057691275;0.015559844001950665;0.015562015144828878;0.797881987937756;0.014891620090554926;0.7979463627181004;0.9999917230016162
16.697384;1.044431848696698;0.8334450592445671;0.7980227408378663;-3.960283003427545e-07;-4.162399441145415e-07;1.0449422229910148;1.0001520727827555;9.996767497380423;0.8334092294728358;0.01555980670763138;0.015562049264300897;0.797878940073636;0.014891605180117144;0.7979474741648496;0.9999914631479213
16.707384;1.0444331036292434;0.8334464409309825;0.7980247420311957;-3.9602403792118936e-07;-4.1666142557816336e-07;1.0449425043491627;1.00015020384537;9.99675657519657;0.8334050993905396;0.015559770605546287;0.015562083390183609;0.797875813365278;0.014891590827469887;0.7979486152330536;0.9999912593817902
16.717384;1.0444343546438046;0.8334478837840571;0.7980267974707167;-3.9605003817747747e-07;-4.170574289591671e-07;1.0449428435003831;1.000148198791368;9.996747179026803;0.8334009237341212;0.015559735854648895;0.015562117375678527;0.7978726100064354;0.01489157701898841;0.7979497839890274;0.9999911110536548
16.727384;1.0444356006060156;0.8334493893787059;0.7980289053525526;-3.961038818705371e-07;-4.174281855490509e-07;1.0449432365564366;1.0001460575830017;9.99673929063604;0.833396711329984;0.015559702582503067;0.015562151074300555;0.7978693361956969;0.014891563724145455;0.79795097735733;0.9999910186881013
16.737384;1.0444368401561233;0.8334509587614721;0.7980310631903799;-3.9618336315534745e-07;-4.177737092731878e-07;1.0449436800249563;1.0001437810289702;9.996732901398287;0.8333924728128265;0.015559670890747473;0.015562184332957902;0.7978660024442166;0.014891550884253202;0.7979521926922938;0.9999909832775051
16.747384;1.0444380730408054;0.8334525929477152;0.7980332667908725;-3.9628648914550526e-07;-4.1809364922874253e-07;1.0449441721178117;1.0001413716496403;9.996728007578422;0.833388220575591;0.015559640862285925;0.015562217007552176;0.7978626223993055;0.01489153841959322;0.7979534284189962;0.9999910046583516
16.757384;1.0444393006007398;0.8334542926224847;0.7980355114184786;-3.964114997739054e-07;-4.1838762136081473e-07;1.0449447140127606;1.0001388341367248;9.99672459539179;0.833383967617248;0.015559612568902152;0.01556224897980849;0.7978592115108251;0.014891526238394003;0.7979546838262335;0.9999910806687166
16.767384;1.0444405248265336;0.8334560576416797;0.7980377919237287;-3.965568644789432e-07;-4.1865543726106734e-07;1.044945309652997;1.0001361742995143;9.996722631921761;0.8333797267284;0.015559586079495018;0.015562280157156778;0.7978557858985736;0.014891514248744;0.7979559589322338;0.999991207094907
16.777384;1.044441746234935;0.8334578871033048;0.7980401015975481;-3.967213297327279e-07;-4.188966767249034e-07;1.0449459644693313;1.0001333970579376;9.99672207459694;0.8333755098187905;0.01555956145184551;0.01556231046848375;0.7978523609370195;0.01489150236064807;0.797957253800972;0.9999913789474666
16.787384;1.044442963289167;0.8334597792040869;0.7980424325983784;-3.9690391322808704e-07;-4.1911018229327507e-07;1.0449466831398568;1.0001305063790804;9.996722892788698;0.8333713278167616;0.0155595387269999;0.015562339866253888;0.7978489502048051;0.014891490474784462;0.7979585670414502;0.999991592895407
16.797384;1.0444441741917445;0.8334617307490461;0.7980447778910364;-3.9710349432948216e-07;-4.1929433032580876e-07;1.0449474673290131;1.0001275076717233;9.99672507174664;0.8333671921977268;0.015559517944938706;0.015562368332569352;0.7978455655191593;0.014891478487439191;0.7979598944803712;0.9999918491844697
16.807384;1.0444453785941883;0.8334637373245669;0.7980471316592765;-3.9731851922060707e-07;-4.1944782347773834e-07;1.0449483152527117;1.0001244094467352;9.996728592171532;0.833363116271084;0.015559499155515258;0.015562395883626689;0.7978422174558234;0.01489146630610466;0.7979612285344245;0.9999921511833881
16.817384;1.0444465779202612;0.8334657942428273;0.7980494875379252;-3.975472537834126e-07;-4.1957001307182393e-07;1.0449492224169463;1.0001212230098466;9.996733414920344;0.8333591143489968;0.015559482406389259;0.015562422570071175;0.7978389157309546;0.014891453847466296;0.7979625581799914;0.9999925029090256
16.827384;1.0444477744095275;0.8334678971318152;0.7980518373823092;-3.977879469959378e-07;-4.1966043747020147e-07;1.044950181929714;1.000117962548058;9.996739489062522;0.8333551997438474;0.015559467719750052;0.015562448473657068;0.7978356691663276;0.01489144103107297;0.7979638698271444;0.999992907676462
16.837384;1.044448969416561;0.8334700411445696;0.7980541721509739;-3.980385774546151e-07;-4.1971837327953964e-07;1.044951185319232;1.0001146454520204;9.996746766732267;0.8333513833896935;0.015559455079480651;0.015562473696485217;0.7978324851479265;0.014891427778437267;0.7979651492280434;0.9999933684347725
16.847384;1.044450162852409;0.8334722194819377;0.7980564831954662;-3.982966198409585e-07;-4.1974295325589314e-07;1.0449522244084912;1.0001112904075236;9.996755199171657;0.8333476739605895;0.015559444442021803;0.015562498343176254;0.7978293687605792;0.014891414005028365;0.7979663833899812;0.9999938867185123
16.857384;1.0444513542867373;0.8334744226727535;0.7980587623767407;-3.985592243168372e-07;-4.1973353420022575e-07;1.0449532925058862;1.0001079141839342;9.99676472108854;0.8333440790276799;0.015559435766389403;0.015562522505597122;0.7978263221577307;0.01489139961976062;0.7979675615366407;0.9999944605306171
16.867384;1.044452543231098;0.8334766388332957;0.7980610015170714;-3.9882363553254446e-07;-4.1969013803375235e-07;1.0449543843016713;1.0001045296355244;9.996775253538319;0.83334060610421;0.015559429036221257;0.01556254625826116;0.7978233450925847;0.014891384543493084;0.7979686755171396;0.999995084163412
16.877384;1.0444537278967896;0.8334788552918952;0.7980631916919436;-3.9908734726858533e-07;-4.1961367432225233e-07;1.0449554955493021;1.0001011452444437;9.996786724006974;0.8333372625974947;0.015559424244495218;0.015562569659058532;0.7978204360196623;0.014891368713983567;0.7979697200264501;0.9999957496506545
16.887384;1.0444549051320013;0.8334810610336113;0.7980653229546476;-3.99347983002869e-07;-4.1950554262897983e-07;1.0449566228462783;1.0000977656988381;9.99679907257938;0.8333340551735439;0.015559421364779698;0.015562592742699284;0.7978175924193088;0.014891352073128224;0.7979706916738767;0.9999964476179634
16.897384;1.0444560719188212;0.8334832471083918;0.7980673853996652;-3.996033817728491e-07;-4.193672598723258e-07;1.044957763079508;1.0000943938431452;9.996812235225796;0.8333309893241946;0.015559420356653504;0.015562615513278316;0.7978148111283685;0.014891334575997167;0.7979715874392319;0.9999971671660648
16.907384;1.0444572257643152;0.8334854045780967;0.7980693706797632;-3.9985190186119125e-07;-4.192005021739116e-07;1.044958912423005;1.0000910326926182;9.996826129874098;0.8333280687347427;0.015559421189496454;0.015562637944890559;0.7978120892131748;0.014891316212809367;0.7979724050389349;0.9999978958966731
